Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-12-14 09:03:00,62.18171,2.256944,0.7688624765016419,4.947917,2.835649000000001,21.990700000000004,2335.792777777983
2023-12-14 09:06:00,54.83218,2.9803240000000004,0.8818377616305666,5.034722,2.170139,16.4931,2335.842777777983
2023-12-14 09:09:00,58.70949,3.1828700000000003,0.925459789342479,5.150462,2.0833340000000007,17.93980000000002,2335.892777777983
2023-12-14 09:12:00,61.40046,3.182869,0.9254553535567421,5.266208000000001,2.1990789999999993,17.361199999999997,2335.9427777779833
2023-12-14 09:15:00,61.80556,3.124999,0.9130491488421425,5.439818,2.4305590000000006,18.80789999999999,2335.9927777779835
2023-12-14 09:18:00,58.70949,2.8935189999999995,0.8629660298613656,5.237268,2.4594889999999996,18.51849999999999,2336.0427777779837
2023-12-14 09:21:00,56.36574,2.951389,0.8123473544484826,5.353008,2.488429,17.36110000000002,2336.092777777984
2023-12-14 09:24:00,53.67477,3.009259,0.8881016068642611,5.353008000000001,2.4594889999999996,16.203699999999998,2336.142777777984
2023-12-14 09:27:00,51.35995,3.038194,0.8943557418718882,5.353008000000001,2.430554,15.335700000000003,2336.1927777779842
2023-12-14 09:30:00,56.77083,3.211805,0.865419690346584,5.353014,2.228009,15.914299999999997,2336.2427777779844
2023-12-14 09:33:00,63.74421,3.2696760000000005,1.0022520051445027,5.526624,2.401617999999999,17.650499999999994,2336.2927777779846
2023-12-14 09:36:00,81.48148,3.0671290000000004,0.8360494063459375,5.758098,2.7777789999999998,23.4375,2336.342777777985
2023-12-14 09:39:00,66.03009,2.0833330000000005,0.8766313489629141,5.497688,3.674765,25.173599999999993,2336.392777777985
2023-12-14 09:42:00,66.43519,2.141203,0.8221009370071777,5.324078,3.385415000000001,22.280100000000004,2336.442777777985
2023-12-14 09:45:00,63.33912,2.054398,0.7993311586934092,5.121528,3.26968,21.990700000000004,2336.4927777779853
2023-12-14 09:48:00,64.12037,2.141203,0.7831847343133747,5.063656,3.0960650000000003,21.990700000000004,2336.5427777779855
2023-12-14 09:51:00,71.84606,2.1701379999999997,0.8296616235602315,5.179392999999999,3.211805,24.884199999999993,2336.5927777779857
2023-12-14 09:54:00,76.88079,2.1701380000000006,0.8296616235602318,5.468748,3.5011599999999996,26.909699999999987,2336.642777777986
2023-12-14 09:57:00,73.03241,1.9965270000000004,0.8523425264648243,5.353008000000001,3.6169010000000004,26.620400000000018,2336.692777777986
2023-12-14 10:00:00,68.40278,1.6203709999999996,0.71374765081099,4.7453710000000004,3.3564800000000004,26.33110000000002,2336.7427777779862
2023-12-14 10:03:00,81.91551,1.475695,0.671688075291875,4.137732,2.893523,26.04170000000002,2336.7927777779864
2023-12-14 10:06:00,78.44329,1.7361120000000003,0.7778675481498725,4.774305,3.298615,27.199100000000016,2336.8427777779866
2023-12-14 10:09:00,82.3206,2.1122680000000003,0.9775645135282188,5.208338,3.44329,27.488400000000013,2336.892777777987
2023-12-14 10:12:00,69.53125,1.6782409999999999,0.8448027132521352,5.063657999999999,3.7326369999999995,29.22460000000001,2336.942777777987
2023-12-14 10:15:00,63.71528,1.8807869999999998,0.7530946077598654,5.1215280000000005,3.4432909999999994,23.4375,2336.992777777987
2023-12-14 10:18:00,64.49653,2.0254629999999993,0.7537856338177694,5.150463,3.298610000000001,22.28,2337.0427777779873
2023-12-14 10:21:00,60.61921,2.0254630000000002,0.7916838125702604,5.034722,3.211805,21.701400000000007,2337.0927777779875
2023-12-14 10:24:00,69.53125,2.228009,0.7619087031653512,4.918982000000001,2.835648999999999,23.4375,2337.1427777779877
2023-12-14 10:27:00,69.15509,1.967593,0.7763243486588671,4.976852,3.211805,24.3056,2337.192777777988
2023-12-14 10:30:00,67.59259,2.0254630000000002,0.8270918260530491,5.034718000000001,3.2407449999999995,23.4375,2337.242777777988
2023-12-14 10:33:00,62.18171,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,22.280100000000004,2337.2927777779882
2023-12-14 10:36:00,67.59259,2.0254629999999993,0.7537801927358633,4.918982,3.067125,23.4375,2337.3427777779884
2023-12-14 10:39:00,64.87269,2.1990740000000004,0.8371817933704275,5.092593000000001,3.0960650000000003,21.990800000000007,2337.3927777779886
2023-12-14 10:42:00,64.87269,2.1701390000000007,0.7904704573930871,5.1215280000000005,3.1249949999999993,23.148200000000003,2337.442777777989
2023-12-14 10:45:00,63.33912,1.9965279999999996,0.7840117201345571,4.832176,3.038190000000001,22.8587,2337.492777777989
2023-12-14 10:48:00,66.43519,2.2569440000000007,0.7688624765016421,5.1215280000000005,3.0092600000000003,24.594899999999996,2337.542777777989
2023-12-14 10:51:00,66.43519,2.1701390000000007,0.7904704573930871,5.1215280000000005,3.1249949999999993,24.88420000000002,2337.5927777779893
2023-12-14 10:54:00,71.46991,2.1701380000000006,0.9007054589641347,5.353008000000001,3.44329,24.594899999999996,2337.6427777779895
2023-12-14 10:57:00,64.90162,1.9097219999999995,0.7608686289999612,5.034720999999999,3.3275510000000006,22.280100000000004,2337.6927777779897
2023-12-14 11:00:00,65.68287,1.967593,0.7389449214139936,4.861111,3.0671250000000008,23.148200000000003,2337.74277777799
2023-12-14 11:03:00,61.40046,1.9965279999999996,0.7463751635321553,4.890046,3.0671250000000008,22.280100000000004,2337.79277777799
2023-12-14 11:06:00,65.27778,2.141203,0.7831777464400096,4.890046,2.9224500000000004,22.280099999999976,2337.8427777779902
2023-12-14 11:09:00,65.65394,1.9965279999999996,0.8191811989070877,4.976852,3.2118100000000007,23.4375,2337.8927777779904
2023-12-14 11:12:00,66.43519,2.1122679999999994,0.7758802728659019,5.063653,3.1250050000000007,23.1481,2337.9427777779906
2023-12-14 11:15:00,64.49653,2.054398,0.7197711594285148,4.803241,2.8935190000000004,22.5694,2337.992777777991
2023-12-14 11:18:00,66.43519,2.1122679999999994,0.8145380652492618,4.803241,2.8935190000000004,22.858799999999974,2338.042777777991
2023-12-14 11:21:00,68.75,2.170139,0.8296566619962558,5.005788000000001,3.038195000000001,22.8587,2338.092777777991
2023-12-14 11:24:00,71.84606,2.1122690000000004,0.8506549775296017,5.121524000000001,3.2407449999999995,24.594899999999996,2338.1427777779913
2023-12-14 11:27:00,64.87269,2.0254630000000002,0.8270799639038127,5.1504639999999995,3.3564810000000005,23.1481,2338.1927777779915
2023-12-14 11:30:00,63.33912,2.0833330000000005,0.7268452540748601,4.8321760000000005,2.8935190000000004,21.990700000000004,2338.2427777779917
2023-12-14 11:33:00,62.18171,2.054398,0.7611714080043162,4.774305,2.8935190000000004,21.70139999999998,2338.292777777992
2023-12-14 11:36:00,61.40046,2.083334,0.8069442628206938,4.861112,2.9803240000000004,21.12270000000001,2338.342777777992
2023-12-14 11:39:00,65.27778,2.1701380000000006,0.7479415794533617,4.9189810000000005,2.8935179999999994,21.12269999999998,2338.3927777779923
2023-12-14 11:42:00,65.65394,2.054398,0.7611700383451909,4.947917,3.0671299999999997,22.858800000000002,2338.4427777779924
2023-12-14 11:45:00,65.27778,1.9965279999999996,0.7463805667848415,4.890047,3.0671299999999997,23.148200000000003,2338.4927777779926
2023-12-14 11:48:00,61.77662,2.054398,0.7197711594285148,4.774305,2.8645830000000005,20.83330000000001,2338.542777777993
2023-12-14 11:51:00,61.77662,2.0833330000000005,0.7268467627275012,4.745369,2.8067129999999993,21.701400000000007,2338.592777777993
2023-12-14 11:54:00,64.87269,2.1701380000000006,0.7904758328342717,4.890046,2.8935179999999994,21.990699999999975,2338.642777777993
2023-12-14 11:57:00,66.43519,2.141203,0.7409308465265381,5.034722,3.038195000000001,22.858800000000002,2338.6927777779933
2023-12-14 12:00:00,61.80556,2.0254630000000002,0.7537869940787418,4.976853,3.1250009999999993,21.701400000000007,2338.7427777779935
2023-12-14 12:03:00,59.25926,2.0254630000000002,0.6672222644059588,4.716436,2.8067130000000002,18.80789999999999,2338.7927777779937
2023-12-14 12:06:00,63.33912,2.141203,0.7409293170777539,4.57176,2.5752319999999997,21.12270000000001,2338.842777777994
2023-12-14 12:09:00,66.05903,2.1122679999999994,0.7758691665030297,4.6296289999999996,2.6909730000000005,20.54400000000001,2338.892777777994
2023-12-14 12:12:00,64.52546,2.054398,1.6497510437241278,3.7615730000000003,3.009258,20.54389999999998,2338.9427777779943
2023-12-14 12:15:00,81.68403,2.6041670000000003,0.9802990012044094,5.121528,2.7488410000000005,24.3056,2338.9927777779944
2023-12-14 12:18:00,59.08565,1.851851,0.7452904209344015,4.629630000000001,2.9803250000000006,20.543999999999983,2339.0427777779946
2023-12-14 12:21:00,63.33912,2.0833330000000005,0.7268452540748601,4.890046,2.951389,21.12270000000001,2339.092777777995
2023-12-14 12:24:00,67.59259,2.1990730000000003,0.7977498840885211,4.947917,2.9224549999999994,21.41210000000001,2339.142777777995
2023-12-14 12:27:00,66.43519,2.054398,0.8349596503242583,5.266208000000001,3.44329,21.411999999999978,2339.192777777995
2023-12-14 12:30:00,66.03009,2.0833330000000005,0.7685315324865284,5.063656,3.1539349999999997,21.990800000000007,2339.2427777779953
2023-12-14 12:33:00,67.59259,2.228009,0.7619087031653512,5.063658000000001,2.9803249999999997,21.701300000000003,2339.2927777779955
2023-12-14 12:36:00,60.61921,2.0254630000000002,0.7537856338177696,4.918982,3.0671289999999996,21.12269999999998,2339.3427777779957
2023-12-14 12:39:00,62.15278,2.1122679999999994,0.7338983518331275,4.803241,2.835649000000001,20.83330000000001,2339.392777777996
2023-12-14 12:42:00,64.87269,2.0833329999999997,0.8069439999584259,4.774306,2.8935190000000004,21.99079999999998,2339.442777777996
2023-12-14 12:45:00,63.71528,2.0254630000000002,0.7537869940787418,4.890047,3.038194999999999,21.70139999999998,2339.4927777779963
2023-12-14 12:48:00,63.74421,2.1990730000000003,0.754935538796489,4.890046,2.835649,20.833399999999983,2339.5427777779964
2023-12-14 12:51:00,64.49653,2.083334,0.8069455430856414,4.947917,3.0671299999999997,21.412000000000006,2339.5927777779966
2023-12-14 12:54:00,68.37384,2.1990740000000004,0.7977515510035947,5.092592,3.0671299999999997,22.280099999999976,2339.642777777997
2023-12-14 12:57:00,75.72338,2.1990740000000004,0.754935780117126,5.005788000000001,2.951389999999999,23.4375,2339.692777777997
2023-12-14 13:00:00,78.06713,2.1990740000000004,0.8371870487049244,5.1504639999999995,3.1539399999999995,24.594799999999992,2339.742777777997
2023-12-14 13:03:00,74.56597,2.0254630000000002,0.8604722508015935,5.092592,3.3275509999999997,23.4375,2339.7927777779973
2023-12-14 13:06:00,71.46991,2.054399,0.7993314223895589,5.1504639999999995,3.298615,24.016199999999998,2339.8427777779975
2023-12-14 13:09:00,66.03009,1.9386580000000002,0.7686135472900979,5.092592,3.3564860000000003,23.4375,2339.8927777779977
2023-12-14 13:12:00,63.33912,2.083334,0.7685317864629225,5.092592,3.1828700000000003,21.412000000000006,2339.942777777998
2023-12-14 13:15:00,63.33912,2.083334,0.7268454981919855,5.005788000000001,3.0671299999999997,21.41209999999998,2339.992777777998
2023-12-14 13:18:00,64.87269,2.141203,0.8221087199057178,4.976852000000001,3.038195000000001,23.1481,2340.0427777779983
2023-12-14 13:21:00,65.24884,2.054399,0.7611648144298963,4.947917,3.0671250000000008,22.8587,2340.0927777779984
2023-12-14 13:24:00,61.02431,1.9965270000000004,0.7840164731855666,4.8321760000000005,3.038195,21.12270000000001,2340.1427777779986
2023-12-14 13:27:00,62.18171,2.0833330000000005,0.6807426010949476,4.803240000000001,2.835648,20.833399999999983,2340.192777777999
2023-12-14 13:30:00,67.59259,2.1990730000000003,0.8371815336851048,4.8321760000000005,2.835649,22.28,2340.242777777999
2023-12-14 13:33:00,70.68866,2.141203,0.7831959147061822,5.092588000000001,3.1250050000000007,24.016199999999998,2340.292777777999
2023-12-14 13:36:00,82.3206,2.1990739999999995,0.8371739102751736,5.237273,3.2407389999999996,26.62039999999999,2340.3427777779993
2023-12-14 13:39:00,78.03819,1.9675919999999998,0.8441762838389446,5.237273,3.5300910000000005,27.488400000000013,2340.3927777779995
2023-12-14 13:42:00,69.15509,1.8807869999999998,0.8795466026933747,5.497683,3.935186,25.75229999999999,2340.4427777779997
2023-12-14 13:45:00,71.46991,2.0833330000000005,0.8766313489629141,5.3819479999999995,3.559024999999999,26.909699999999987,2340.492777778
2023-12-14 13:48:00,75.28935,2.141203,0.8584468569208704,5.3819479999999995,3.472225000000001,26.041600000000017,2340.542777778
2023-12-14 13:51:00,73.00347,2.054398,0.8685584917145678,5.3819479999999995,3.58796,25.752399999999994,2340.5927777780003
2023-12-14 13:54:00,67.59259,1.8807860000000005,0.8502145864268471,5.353008000000001,3.7615719999999992,25.46289999999999,2340.6427777780004
2023-12-14 13:57:00,66.03009,2.141203,0.8584468569208682,5.237268,3.3275449999999998,23.726799999999997,2340.6927777780006
2023-12-14 14:00:00,70.68866,2.141203,0.8584468569208682,5.324078,3.4143549999999996,25.462999999999994,2340.742777778001
2023-12-14 14:03:00,68.2581,2.1122679999999994,0.8506426100004512,5.381943,3.501155,24.3056,2340.792777778001
2023-12-14 14:06:00,68.75,2.1122679999999994,0.8145303328401333,5.237273,3.3275449999999998,24.884199999999993,2340.842777778001
2023-12-14 14:09:00,67.59259,2.0254629999999993,0.7537856338177694,5.150463,3.298610000000001,23.4375,2340.8927777780013
2023-12-14 14:12:00,66.03009,1.9965279999999996,0.8523428078224353,5.1504579999999995,3.4143499999999998,23.148200000000003,2340.9427777780015
2023-12-14 14:15:00,64.87269,2.054398,0.8349596503242603,5.092592999999999,3.2696750000000003,25.46289999999999,2340.9927777780017
2023-12-14 14:18:00,64.90162,1.9965279999999996,0.8523428078224353,5.179392999999999,3.4432849999999995,24.594899999999996,2341.042777778002
2023-12-14 14:21:00,64.90162,2.0833330000000005,0.8069363183071726,5.266208000000001,3.385414999999999,23.726799999999997,2341.092777778002
2023-12-14 14:24:00,66.43519,2.1990730000000003,0.7549417388700883,5.092588000000001,3.038195,23.7269,2341.1427777780023
2023-12-14 14:27:00,67.59259,2.1701380000000006,0.7479369601240052,5.063656,3.0381899999999993,24.594900000000024,2341.1927777780024
2023-12-14 14:30:00,71.09375,2.1701379999999997,0.7904758328342715,5.150463,3.1539350000000006,24.884299999999996,2341.2427777780026
2023-12-14 14:33:00,69.93634,1.9675919999999998,0.8441873686539907,5.208333,3.5011609999999997,25.17360000000002,2341.292777778003
2023-12-14 14:36:00,68.34491,2.0833329999999997,0.7685287744612807,5.295138000000001,3.385415000000001,24.305499999999995,2341.342777778003
2023-12-14 14:39:00,66.05903,2.0254630000000002,0.7916888653826034,5.063657999999999,3.2407449999999995,23.4375,2341.392777778003
2023-12-14 14:42:00,64.49653,2.054398,0.7993311586934092,5.092592999999999,3.2407449999999995,24.305499999999995,2341.4427777780033
2023-12-14 14:45:00,66.05903,2.0254629999999993,0.753799236256452,5.063653,3.2118100000000007,23.726799999999997,2341.4927777780035
2023-12-14 14:48:00,68.37384,2.141203,0.7831959147061822,5.063653,3.09607,24.595,2341.5427777780037
2023-12-14 14:51:00,69.93634,2.0254629999999993,0.753799236256452,5.179392999999999,3.3275499999999996,24.594899999999996,2341.592777778004
2023-12-14 14:54:00,65.65394,1.938657,0.8032932217274211,5.034718000000001,3.3275509999999997,24.884199999999993,2341.642777778004
2023-12-14 14:57:00,62.18171,1.967593,0.7763318243736438,5.005786,3.2407450000000004,21.990800000000007,2341.6927777780043
2023-12-14 15:00:00,66.43519,2.1122679999999994,0.8145432201278641,5.092592999999999,3.182875,23.4375,2341.7427777780044
2023-12-14 15:03:00,69.15509,2.141203,0.7831847343133747,5.034720999999999,3.0671299999999997,25.75229999999999,2341.7927777780046
2023-12-14 15:06:00,71.875,2.1122679999999994,0.7758663898733003,5.150463,3.211805000000001,24.88420000000002,2341.842777778005
2023-12-14 15:09:00,69.53125,1.9097219999999995,0.7608686289999612,5.034720999999999,3.3275510000000006,25.462999999999994,2341.892777778005
2023-12-14 15:12:00,64.87269,1.9097219999999995,0.7608612579679696,5.005787,3.298611,23.7269,2341.942777778005
2023-12-14 15:15:00,65.27778,2.054398,0.7993311586934069,5.150463,3.298614999999999,24.305499999999995,2341.9927777780053
2023-12-14 15:18:00,69.53125,2.141203,0.7831959147061822,5.179392999999999,3.211809999999999,23.7269,2342.0427777780055
2023-12-14 15:21:00,72.62731,2.1122679999999994,0.7758802728659019,5.063653,3.1250050000000007,25.75230000000002,2342.0927777780057
2023-12-14 15:24:00,69.15509,1.9965279999999996,0.8191741291645088,5.150463,3.385415,26.620400000000018,2342.142777778006
2023-12-14 15:27:00,66.43519,1.9965279999999996,0.8523428078224353,5.208333,3.472225,24.594899999999996,2342.192777778006
2023-12-14 15:30:00,70.68866,2.1122680000000003,0.8145303328401358,5.266208,3.3564800000000004,25.46289999999999,2342.2427777780063
2023-12-14 15:33:00,73.03241,2.0833329999999997,0.8069491209989544,5.1215280000000005,3.2407449999999995,25.75229999999999,2342.2927777780064
2023-12-14 15:36:00,83.47801,2.3148149999999994,0.9740411514879397,5.584493,3.5590279999999996,27.488399999999984,2342.3427777780066
2023-12-14 15:39:00,69.53125,1.7071750000000003,0.8799642004601347,5.410878,4.0798630000000005,28.35650000000001,2342.392777778007
2023-12-14 15:42:00,65.24884,2.0254629999999993,0.8604700042293291,5.497683,3.732640000000001,25.46290000000002,2342.442777778007
2023-12-14 15:45:00,65.65394,2.054398,0.8349596503242583,5.381943,3.559024999999999,25.75230000000002,2342.492777778007
2023-12-14 15:48:00,69.15509,2.0833330000000005,0.8069363183071749,5.497688,3.6168950000000004,25.75230000000002,2342.5427777780073
2023-12-14 15:51:00,73.40856,2.054398,0.8685697981393162,5.381943,3.5879649999999996,27.199100000000016,2342.5927777780075
2023-12-14 15:54:00,67.59259,1.9965279999999996,0.8191741291645088,5.208333,3.4432849999999995,26.04170000000002,2342.6427777780077
2023-12-14 15:57:00,65.27778,2.0254630000000002,0.7916888653826034,5.208328,3.385415,24.305499999999995,2342.692777778008
2023-12-14 16:00:00,69.90741,2.1701379999999997,0.8296485684138556,5.2951429999999995,3.3275450000000006,26.62039999999999,2342.742777778008
2023-12-14 16:03:00,78.44329,2.34375,0.8744887991840852,5.758098,3.616898000000001,28.64590000000001,2342.7927777780083
2023-12-14 16:06:00,78.81944,2.0833330000000005,0.9394729538951544,5.642358,3.8773150000000003,28.93520000000001,2342.8427777780084
2023-12-14 16:09:00,71.06481,1.9097220000000004,0.858669484293594,5.584493999999999,3.9641219999999997,28.35650000000001,2342.8927777780086
2023-12-14 16:12:00,65.27778,1.967593,0.8754864623479007,5.497684,3.8194410000000003,24.594899999999996,2342.942777778009
2023-12-14 16:15:00,65.27778,2.054398,0.8349596503242583,5.410878,3.58796,24.305499999999995,2342.992777778009
2023-12-14 16:18:00,67.21644,2.083334,0.8428139716784335,5.266204,3.4143499999999998,25.462999999999994,2343.042777778009
2023-12-14 16:21:00,69.90741,2.141203,0.8927100636591274,5.237268,3.356485,25.75229999999999,2343.0927777780093
2023-12-14 16:24:00,74.94213,2.141203,0.8584468569208704,5.468748,3.559025000000001,26.909699999999987,2343.1427777780095
2023-12-14 16:27:00,69.53125,1.9965279999999996,0.8838498225373804,5.758103,4.050924999999999,27.199099999999987,2343.1927777780097
2023-12-14 16:30:00,66.40625,2.0254629999999993,0.8270799639038124,5.353012999999999,3.559030000000001,25.75229999999999,2343.24277777801
2023-12-14 16:33:00,65.68287,1.938657,0.8032815988362066,5.237268,3.5300909999999996,26.33110000000002,2343.29277777801
2023-12-14 16:36:00,64.49653,2.083334,0.8069493838623971,5.1504639999999995,3.26968,23.148200000000003,2343.3427777780103
2023-12-14 16:39:00,61.77662,2.1122690000000004,0.6874729715684733,4.918982000000001,2.922454,22.858800000000002,2343.3927777780104
2023-12-14 16:42:00,61.02431,2.1701390000000007,0.829656661996256,4.918982000000001,2.951389,21.12269999999998,2343.4427777780106
2023-12-14 16:45:00,65.65394,2.170139,0.7479418214535346,4.947917,2.922453,21.70139999999998,2343.492777778011
2023-12-14 16:48:00,66.05903,1.9965270000000004,0.7840164731855666,4.8321760000000005,3.038195,23.4375,2343.542777778011
2023-12-14 16:51:00,62.55787,2.1122690000000004,0.7338985952314796,4.861111,2.8935180000000003,19.96520000000001,2343.592777778011
2023-12-14 16:54:00,61.02431,2.1122690000000004,0.687469569736308,4.658566,2.6620359999999996,19.386500000000012,2343.6427777780114
2023-12-14 16:57:00,63.71528,2.141203,0.6409102555066774,4.600694000000001,2.546297,20.25460000000001,2343.6927777780115
2023-12-14 17:00:00,61.80556,1.9965279999999996,0.7840167385958797,4.658564999999999,2.8645829999999997,20.83329999999998,2343.7427777780117
2023-12-14 17:03:00,61.02431,2.141203,0.7409308465265381,4.774305,2.7777780000000005,21.412000000000006,2343.792777778012
2023-12-14 17:06:00,59.08565,2.054398,0.7197696612467748,4.600694000000001,2.6909710000000002,18.807800000000015,2343.842777778012
2023-12-14 17:09:00,57.14699,1.9965279999999996,0.7055598136988286,4.513888,2.6620369999999998,17.650499999999994,2343.8927777780123
2023-12-14 17:12:00,58.68056,2.1701380000000006,0.7008764220773552,4.484953000000001,2.430556,18.80789999999999,2343.9427777780124
2023-12-14 17:15:00,62.18171,2.141203,0.6941838967494205,4.253472,2.2280100000000003,19.965299999999985,2343.9927777780126
2023-12-14 17:18:00,57.55208,1.9675919999999998,0.6984199705816501,4.195601,2.372686,17.650499999999994,2344.042777778013
2023-12-14 17:21:00,61.02431,2.1701380000000006,0.7008746973410294,4.398148000000001,2.343749999999999,19.675900000000013,2344.092777778013
2023-12-14 17:24:00,56.77083,1.938657,0.6467939135369846,4.340277,2.517361,18.807800000000015,2344.142777778013
2023-12-14 17:27:00,55.61343,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,17.36110000000002,2344.1927777780134
2023-12-14 17:30:00,53.67477,2.0254630000000002,0.6672222644059557,4.195602000000001,2.2858789999999996,16.493000000000023,2344.2427777780135
2023-12-14 17:33:00,52.11227,2.0254630000000002,0.5534194413010043,4.195602000000001,2.228009,17.07170000000002,2344.2927777780137
2023-12-14 17:36:00,50.5787,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,15.625000000000028,2344.342777778014
2023-12-14 17:39:00,54.83218,2.054398,0.6739914450059513,4.195602000000001,2.256944,17.071699999999993,2344.392777778014
2023-12-14 17:42:00,50.17361,2.0254630000000002,0.6672222644059588,4.108796,2.1990730000000003,16.493100000000027,2344.4427777780143
2023-12-14 17:45:00,48.26389,2.0254630000000002,0.5534194413010043,4.021990000000001,2.054397,14.467600000000004,2344.4927777780144
2023-12-14 17:48:00,49.4213,2.083334,0.5652156344703648,3.935186,1.9097210000000002,14.178299999999979,2344.5427777780146
2023-12-14 17:51:00,33.18866,1.8807860000000005,0.13018341875874612,3.8194440000000007,1.9386580000000002,10.995399999999961,2344.592777778015
2023-12-14 17:54:00,33.18866,2.0833330000000005,0.6282263797743775,3.530092,1.5335650000000003,9.548699999999997,2344.642777778015
2023-12-14 17:57:00,32.7257,2.0254630000000002,0.46994432607845343,3.4432860000000005,1.4467590000000001,10.416699999999992,2344.692777778015
2023-12-14 18:03:00,31.62616,2.1701380000000006,0.647226811463545,3.530092,1.4467600000000003,11.863399999999956,2344.692777778015
2023-12-14 18:06:00,30.87384,2.1122679999999994,0.4855728879893428,3.4432869999999998,1.359953,11.574099999999987,2344.692777778015
2023-12-14 18:09:00,33.15972,2.1122679999999994,0.5710941765607558,3.414351,1.359953,10.995400000000018,2344.692777778015
2023-12-14 18:12:00,32.43634,2.0254629999999993,0.5534218497762723,3.501156999999999,1.5335650000000003,11.574099999999987,2344.692777778015
2023-12-14 18:15:00,32.40741,1.9965279999999996,0.6090688199209462,3.4722219999999995,1.5625000000000009,10.99539999999999,2344.692777778015
2023-12-15 07:57:00,34.34607,3.819444,1.408970859379503,4.600694,1.0995369999999998,9.548599999999965,2344.692777778015
2023-12-15 08:00:00,45.16782,1.7071760000000005,0.7385501354112403,4.629630000000001,3.1539339999999996,12.152699999999982,2344.7427777780154
2023-12-15 08:03:00,59.8669,1.8807870000000007,0.6330680581183631,4.108796000000001,2.34375,14.178200000000004,2344.7927777780155
2023-12-15 08:06:00,72.65625,1.6782409999999999,0.4812098361039648,3.90625,2.2858789999999996,18.22919999999999,2344.8427777780157
2023-12-15 08:09:00,79.60069,2.6041670000000003,0.8975298777903927,5.787034,3.356477,22.569500000000005,2344.892777778016
2023-12-15 08:12:00,61.02431,1.7939819999999997,0.563700496369651,4.716436,3.009259,20.254700000000014,2344.942777778016
2023-12-15 08:15:00,57.14699,1.9965279999999996,0.7055583366413276,4.311342,2.4594900000000006,18.518500000000017,2344.9927777780163
2023-12-15 08:18:00,58.3044,2.0254629999999993,0.7126756606946533,4.224537,2.343750000000001,19.386599999999987,2345.0427777780164
2023-12-15 08:21:00,54.42708,1.967593,0.6984172848883456,4.137732000000001,2.314814,16.7825,2345.0927777780166
2023-12-15 08:24:00,54.42708,2.0254629999999993,0.5534194413010042,3.993055,2.025462,17.071799999999996,2345.142777778017
2023-12-15 08:27:00,56.77083,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,17.650500000000022,2345.192777778017
2023-12-15 08:30:00,58.70949,2.141203,0.7409323759700295,4.021990000000001,2.0254640000000004,16.493100000000027,2345.242777778017
2023-12-15 08:33:00,64.90162,2.228009,0.6598088529621116,4.6875,2.546296,18.22919999999999,2345.2927777780174
2023-12-15 08:36:00,68.37384,2.170139,0.7008749283177188,4.427084000000001,2.3726849999999997,21.70139999999998,2345.3427777780175
2023-12-15 08:39:00,63.33912,1.967593,0.6536248488843355,4.195602,2.34375,20.254700000000014,2345.3927777780177
2023-12-15 08:42:00,62.18171,1.765047,0.557137643161483,3.906251,2.228009,21.701400000000007,2345.442777778018
2023-12-15 08:45:00,61.77662,1.8807870000000007,0.753089728930966,4.0509260000000005,2.3726849999999997,21.12270000000001,2345.492777778018
2023-12-15 08:48:00,61.40046,1.9097229999999996,0.7240175261063758,4.369212999999999,2.633102,21.99079999999998,2345.5427777780183
2023-12-15 08:51:00,58.3044,1.9675919999999998,0.6536246131776058,4.456018,2.6041670000000003,19.097199999999987,2345.5927777780184
2023-12-15 08:54:00,60.61921,2.1990740000000004,0.6535250496926025,4.282408,2.170139,19.386599999999987,2345.6427777780186
2023-12-15 08:57:00,54.83218,2.141204,0.5769557709017531,4.137732000000001,2.054398,17.65039999999999,2345.692777778019
2023-12-15 09:00:00,56.36574,2.0833330000000005,0.6807442899984918,4.07986,2.1122690000000004,17.361000000000047,2345.742777778019
2023-12-15 09:03:00,58.33333,2.141203,0.6941821838961575,4.050926,2.0254630000000002,18.518500000000017,2345.792777778019
2023-12-15 09:06:00,69.15509,2.170139,0.7008766530544543,4.427083,2.3726849999999997,20.54400000000004,2345.8427777780194
2023-12-15 09:09:00,76.88079,2.256944,0.8122317402396584,5.1215280000000005,3.0381940000000007,20.25460000000001,2345.8927777780195
2023-12-15 09:12:00,72.62731,1.9097219999999995,0.6399418762274106,4.745369999999999,2.951389,24.016199999999998,2345.9427777780197
2023-12-15 09:15:00,65.27778,1.9675919999999998,0.6984185041699452,4.427083,2.6041670000000003,21.990700000000004,2345.99277777802
2023-12-15 09:18:00,63.71528,2.054398,0.6739914450059513,4.369213,2.430554999999999,21.12270000000001,2346.04277777802
2023-12-15 09:21:00,68.37384,2.054398,0.7197711594285148,4.745369999999999,2.835648,21.412000000000006,2346.0927777780203
2023-12-15 09:24:00,73.03241,1.5046290000000004,0.541486870742127,3.9351860000000007,2.546296,23.4375,2346.1427777780204
2023-12-15 09:27:00,64.46759,1.5914349999999997,0.6399379197346168,3.9641200000000003,2.546297000000001,23.1481,2346.1927777780206
2023-12-15 09:30:00,59.08565,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,19.386599999999987,2346.242777778021
2023-12-15 09:33:00,63.71528,2.228009,0.761908703165354,4.542824,2.4594910000000008,18.22919999999999,2346.292777778021
2023-12-15 09:36:00,65.27778,2.228009,0.5944531442114986,4.571759000000001,2.4016200000000003,20.25460000000001,2346.342777778021
2023-12-15 09:39:00,61.02431,2.170139,0.7479433612196739,4.369213,2.343750000000001,19.96520000000001,2346.3927777780214
2023-12-15 09:42:00,63.33912,2.2858790000000004,0.6060508012797899,4.427083,2.1990749999999997,18.80789999999999,2346.4427777780215
2023-12-15 09:45:00,65.65394,2.228009,0.7142053973736131,4.456019,2.343750000000001,21.12269999999998,2346.4927777780217
2023-12-15 09:48:00,69.15509,2.1701380000000006,0.7479431192191454,4.890046,2.864584,22.858800000000002,2346.542777778022
2023-12-15 09:51:00,71.46991,2.0833329999999997,0.7268467627275009,4.687499,2.748843,23.726799999999997,2346.592777778022
2023-12-15 09:54:00,71.84606,2.0833329999999997,0.7268437454170161,4.484954,2.546296,23.1481,2346.6427777780223
2023-12-15 09:57:00,81.53935,2.054398,0.7197726576050975,4.398148,2.4884269999999997,26.62039999999999,2346.6927777780224
2023-12-15 10:00:00,79.16667,1.9965279999999996,0.9707753881081932,4.976852999999999,3.356485,26.04170000000002,2346.7427777780226
2023-12-15 10:03:00,78.03819,1.8229169999999995,0.8332199824435106,5.092587999999999,3.559031,32.11800000000002,2346.792777778023
2023-12-15 10:06:00,68.75,1.7939809999999996,0.8246676812081623,5.034718000000001,3.5300969999999996,28.93520000000001,2346.842777778023
2023-12-15 10:09:00,69.90741,2.0254629999999993,0.753799236256452,5.092587999999999,3.2407449999999995,27.199100000000016,2346.892777778023
2023-12-15 10:12:00,71.84606,2.0254630000000002,0.8604700042293294,5.295138000000001,3.530095,28.64590000000001,2346.9427777780234
2023-12-15 10:15:00,72.62731,2.0254630000000002,0.7916762332628361,5.266208,3.4432850000000004,29.22460000000001,2346.9927777780235
2023-12-15 10:18:00,69.53125,1.9965279999999996,0.8523428078224353,5.092592999999999,3.3564849999999993,28.645899999999983,2347.0427777780237
2023-12-15 10:21:00,65.27778,2.0254630000000002,0.8270918260530491,5.121524000000001,3.3275509999999997,26.04170000000002,2347.092777778024
2023-12-15 10:24:00,64.49653,2.0254630000000002,0.7126756606946535,5.034722,3.1539350000000006,24.3056,2347.142777778024
2023-12-15 10:27:00,66.43519,2.1122679999999994,0.7338983518331275,4.861110999999999,2.8935190000000004,23.148200000000003,2347.1927777780243
2023-12-15 10:30:00,71.09375,2.1122679999999994,0.8145393539734723,4.890046,2.9803249999999997,26.04169999999999,2347.2427777780244
2023-12-15 10:33:00,73.00347,2.1122680000000003,0.7758802728659021,5.034718000000001,3.09607,27.198999999999984,2347.2927777780246
2023-12-15 10:36:00,69.53125,1.938657,0.8360036724295835,5.034718000000001,3.3564810000000005,26.620400000000018,2347.342777778025
2023-12-15 10:39:00,66.03009,1.9675919999999998,0.8441873686539907,5.208333,3.5011609999999997,26.04159999999999,2347.392777778025
2023-12-15 10:42:00,73.03241,2.0833329999999997,0.8069491209989544,5.063658,3.1828749999999992,29.224500000000006,2347.442777778025
2023-12-15 10:45:00,74.94213,1.9386580000000002,0.7686110727926349,5.0347230000000005,3.298614999999999,30.382000000000005,2347.4927777780254
2023-12-15 10:48:00,68.75,1.938657,0.8360058744220943,5.005786,3.3275509999999997,28.64580000000001,2347.5427777780255
2023-12-15 10:51:00,67.21644,2.0254630000000002,0.7916888653826013,5.1215280000000005,3.298614999999999,27.777800000000013,2347.5927777780257
2023-12-15 10:54:00,66.43519,2.0254630000000002,0.7916888653826013,5.1215280000000005,3.298614999999999,28.35650000000001,2347.642777778026
2023-12-15 10:57:00,69.90741,1.967593,0.7389489453408323,5.063658,3.2696750000000003,25.17360000000002,2347.692777778026
2023-12-15 11:00:00,68.37384,2.0833329999999997,0.7685301534758371,4.890047,2.9803249999999997,25.752399999999994,2347.7427777780263
2023-12-15 11:03:00,66.43519,1.8807869999999998,0.7872781319152079,5.1215280000000005,3.4722210000000002,27.199000000000012,2347.7927777780264
2023-12-15 11:06:00,72.62731,2.141203,0.783181939175831,5.237268,3.2696750000000003,26.04169999999999,2347.8427777780266
2023-12-15 11:09:00,73.00347,2.0833330000000005,0.8069363183071726,5.266208000000001,3.385414999999999,27.488399999999984,2347.892777778027
2023-12-15 11:12:00,69.90741,2.0254630000000002,0.8270799639038106,5.266204,3.4722209999999993,28.64580000000001,2347.942777778027
2023-12-15 11:15:00,66.05903,2.0833330000000005,0.7685287744612809,5.266204000000001,3.3564810000000005,26.04170000000002,2347.992777778027
2023-12-15 11:18:00,64.49653,2.054398,0.7993260716736706,4.976852000000001,3.125000000000001,24.594900000000024,2348.0427777780274
2023-12-15 11:21:00,67.59259,2.1122680000000003,0.77586916650303,5.005786,3.0671299999999997,24.884299999999996,2348.0927777780275
2023-12-15 11:24:00,74.56597,2.054399,0.761168923442751,4.947917,3.0671280000000003,27.488399999999984,2348.1427777780277
2023-12-15 11:27:00,85.79282,1.5914350000000006,0.7637975172055277,4.571764000000001,3.269678999999999,32.98610000000002,2348.192777778028
2023-12-15 11:30:00,81.53935,1.6203709999999996,0.8519695235620083,5.150461999999999,3.906251,34.432799999999986,2348.242777778028
2023-12-15 11:33:00,69.53125,1.9675919999999998,0.9341447783329906,5.526619,3.9062470000000005,30.382000000000005,2348.2927777780283
2023-12-15 11:36:00,68.34491,2.083334,0.8428139716784335,5.439814,3.58796,27.777800000000013,2348.3427777780284
2023-12-15 11:39:00,71.06481,2.141203,0.8221009370071777,5.324078,3.385415000000001,28.06710000000001,2348.3927777780286
2023-12-15 11:42:00,66.43519,2.0254630000000002,0.8604587712492229,5.2951440000000005,3.5300910000000005,27.199099999999987,2348.442777778029
2023-12-15 11:45:00,70.68866,2.1701390000000007,0.8662271728909032,5.208334,3.2696750000000003,28.356499999999983,2348.492777778029
2023-12-15 11:48:00,71.06481,2.1701390000000007,0.9007057348541271,5.324074,3.4143549999999996,27.488399999999984,2348.542777778029
2023-12-15 11:51:00,69.90741,2.083334,0.8428139716784335,5.439814,3.58796,27.777799999999985,2348.5927777780294
2023-12-15 11:54:00,70.68866,2.083334,0.8069365811676836,5.353014,3.472220000000001,28.06710000000001,2348.6427777780295
2023-12-15 11:57:00,71.46991,2.228009,0.8446900738468905,5.439814000000001,3.4143549999999996,28.93519999999998,2348.6927777780297
2023-12-15 12:00:00,73.00347,2.1122690000000004,0.8145434821744899,5.381944000000001,3.472224999999999,28.64579999999998,2348.74277777803
2023-12-15 12:03:00,71.06481,2.054398,0.8349596503242583,5.208333,3.385414999999999,28.06710000000001,2348.79277777803
2023-12-15 12:06:00,71.46991,2.054398,0.8349596503242603,5.3819479999999995,3.559030000000001,29.513800000000003,2348.8427777780303
2023-12-15 12:09:00,75.72338,2.1701380000000006,0.8296616235602318,5.468748,3.5011599999999996,30.092600000000004,2348.8927777780304
2023-12-15 12:12:00,74.16088,2.1122690000000004,1.0605639093089188,5.324074,3.645835,28.93519999999998,2348.9427777780306
2023-12-15 12:15:00,90.01736,2.633102,0.8056684166425471,5.642359000000001,3.1249969999999996,34.432800000000015,2348.992777778031
2023-12-15 12:18:00,74.56597,2.170139,0.8296488288695973,5.729169000000001,3.76157,28.356499999999983,2349.042777778031
2023-12-15 12:21:00,73.00347,2.0254630000000002,0.8270799639038106,5.324078,3.5300949999999993,27.199099999999987,2349.092777778031
2023-12-15 12:24:00,71.46991,2.054398,0.8685584917145678,5.266208000000001,3.472220000000001,28.64579999999998,2349.1427777780314
2023-12-15 12:27:00,69.90741,2.0833330000000005,0.7685287744612809,5.266204000000001,3.3564810000000005,28.06710000000001,2349.1927777780315
2023-12-15 12:30:00,68.34491,2.1122690000000004,0.8506428801403967,5.1504639999999995,3.2696750000000003,27.198999999999984,2349.2427777780317
2023-12-15 12:33:00,69.90741,2.1122690000000004,0.8145305948838478,5.353014,3.4432850000000004,28.356400000000008,2349.292777778032
2023-12-15 12:36:00,74.16088,2.228009,0.8817164460036153,5.324074,3.3275449999999998,28.645899999999983,2349.342777778032
2023-12-15 12:39:00,79.97685,2.2569440000000007,0.8894265264283588,5.4976840000000005,3.472219999999999,29.224500000000006,2349.3927777780323
2023-12-15 12:42:00,76.88079,2.1122690000000004,0.8506428801403967,5.555554,3.6747650000000007,28.93519999999998,2349.4427777780325
2023-12-15 12:45:00,74.56597,2.1122690000000004,0.8506428801403967,5.642364,3.7615750000000006,30.0925,2349.4927777780326
2023-12-15 12:48:00,70.68866,2.054399,0.8685587711754327,5.410883999999999,3.6168949999999995,29.22459999999998,2349.542777778033
2023-12-15 12:51:00,73.00347,2.170139,0.8296618840188588,5.381944000000001,3.4143549999999996,30.092600000000004,2349.592777778033
2023-12-15 12:54:00,77.66204,2.170139,0.9007057348541269,5.555554000000001,3.645835000000001,30.092600000000004,2349.642777778033
2023-12-15 12:57:00,76.88079,2.083334,0.8428139716784335,5.555554000000001,3.7037000000000004,29.22459999999998,2349.6927777780334
2023-12-15 13:00:00,70.68866,1.938657,0.8032815988362086,5.468748,3.761571000000001,28.645800000000037,2349.7427777780335
2023-12-15 13:03:00,75.31829,2.1990740000000004,0.8371870487049244,5.497684,3.5011599999999996,29.513799999999975,2349.7927777780337
2023-12-15 13:06:00,71.06481,2.0833330000000005,0.8766313489629141,5.468754,3.6458309999999994,27.777799999999985,2349.842777778034
2023-12-15 13:09:00,69.12616,2.141204,0.8927103404170792,5.353009,3.472225,28.64579999999998,2349.892777778034
2023-12-15 13:12:00,69.53125,2.1990740000000004,0.7977487191320688,5.468749000000001,3.4432850000000004,28.067099999999982,2349.9427777780343
2023-12-15 13:15:00,68.75,2.1122690000000004,0.8506428801403967,5.468754,3.5879650000000005,28.067099999999982,2349.9927777780345
2023-12-15 13:18:00,71.46991,2.170139,0.9334373688766231,5.526624,3.645835000000001,27.777799999999985,2350.0427777780346
2023-12-15 13:21:00,71.46991,2.054398,0.8685697981393162,5.410878,3.6169000000000002,27.488400000000013,2350.092777778035
2023-12-15 13:24:00,73.40856,2.141203,0.8584468569208704,5.468748,3.559025000000001,27.777800000000013,2350.142777778035
2023-12-15 13:27:00,72.62731,2.083334,0.8428139716784359,5.410883999999999,3.559030000000001,29.22460000000001,2350.192777778035
2023-12-15 13:30:00,71.46991,2.083334,0.8069493838623949,5.381944000000001,3.5011599999999996,28.067099999999982,2350.2427777780354
2023-12-15 13:33:00,78.03819,2.228009,0.8446900738468929,5.468748,3.443289,29.51389999999998,2350.2927777780355
2023-12-15 13:36:00,87.32639,2.1990739999999995,0.9416081067963215,5.873842999999999,3.964119,33.85410000000002,2350.3427777780357
2023-12-15 13:39:00,88.10764,2.0833330000000005,0.9394729538951544,5.815968,4.050925,32.407400000000024,2350.392777778036
2023-12-15 13:42:00,83.07292,2.0254630000000002,1.0331041345096867,6.018514,4.427080999999999,35.30099999999999,2350.442777778036
2023-12-15 13:45:00,79.1956,1.938657,0.8968232630614859,5.758098,4.137731,34.143599999999964,2350.4927777780363
2023-12-15 13:48:00,73.37963,1.938657,0.8968132030211112,5.613428000000001,3.9930510000000004,34.14350000000002,2350.5427777780365
2023-12-15 13:51:00,75.72338,2.141203,0.8927100636591274,5.642358,3.7615749999999997,32.98609999999999,2350.5927777780366
2023-12-15 13:54:00,76.09954,2.141203,0.9252403960372293,5.642358,3.7905050000000005,32.1181,2350.642777778037
2023-12-15 13:57:00,74.16088,2.0254630000000002,0.9225029946904049,5.642358,3.9351850000000006,32.98609999999999,2350.692777778037
2023-12-15 14:00:00,69.12616,1.938657,0.8670930319869188,5.526618000000001,3.8773109999999997,30.092600000000004,2350.742777778037
2023-12-15 14:03:00,74.16088,2.1990730000000003,0.9086643052623646,5.5555579999999996,3.6168949999999995,30.092600000000004,2350.7927777780374
2023-12-15 14:06:00,76.88079,2.141203,0.9252403960372275,5.613428000000001,3.7615749999999997,32.696799999999996,2350.8427777780375
2023-12-15 14:09:00,76.88079,2.054398,0.9004896038364751,5.613428000000001,3.8483799999999997,32.98609999999999,2350.8927777780377
2023-12-15 14:12:00,78.03819,2.054398,0.9004896038364771,5.613422999999999,3.848375,32.4075,2350.942777778038
2023-12-15 14:15:00,78.41435,2.1122679999999994,0.8506426100004512,5.584493,3.7037050000000002,32.40729999999999,2350.992777778038
2023-12-15 14:18:00,79.60069,2.0254629999999993,0.8604700042293291,5.613422999999999,3.8483799999999997,30.960700000000003,2351.0427777780383
2023-12-15 14:21:00,74.94213,2.0254630000000002,0.9516046829108986,5.5555579999999996,3.8773149999999994,32.69669999999999,2351.0927777780385
2023-12-15 14:24:00,71.84606,2.0254630000000002,0.8921840083167014,5.497688,3.7615750000000006,31.25,2351.1427777780386
2023-12-15 14:27:00,69.90741,1.9965279999999996,0.8838498225373823,5.381943,3.6747650000000007,30.092600000000004,2351.192777778039
2023-12-15 14:30:00,68.75,1.967593,0.8112416157747264,5.208338,3.472225,27.488499999999988,2351.242777778039
2023-12-15 14:33:00,73.00347,2.0833329999999997,0.8069363183071747,5.2083379999999995,3.3275450000000006,28.64579999999998,2351.292777778039
2023-12-15 14:36:00,71.46991,1.9097229999999996,0.7240148818561803,5.063658,3.3275450000000006,29.803300000000007,2351.3427777780394
2023-12-15 14:39:00,76.09954,2.0254630000000002,0.8604700042293294,5.353008,3.5879649999999996,29.803300000000007,2351.3927777780395
2023-12-15 14:42:00,77.66204,2.0254629999999993,0.8270799639038124,5.353007999999999,3.559025000000001,30.9606,2351.4427777780397
2023-12-15 14:45:00,80.38194,2.1122680000000003,0.8506426100004535,5.324077999999999,3.44329,30.092700000000008,2351.49277777804
2023-12-15 14:48:00,79.97685,2.0254629999999993,0.8270799639038103,5.208333,3.4143499999999998,30.960700000000003,2351.54277777804
2023-12-15 14:51:00,74.94213,1.9097220000000004,0.7952940592019234,5.179398000000001,3.501156,30.9606,2351.5927777780403
2023-12-15 14:54:00,71.06481,1.9675919999999998,0.8112413411580109,5.208333,3.4722209999999993,29.22459999999998,2351.6427777780405
2023-12-15 14:57:00,69.90741,2.1122679999999994,0.8506547073869706,5.063653,3.182875,28.356499999999983,2351.6927777780406
2023-12-15 15:00:00,68.37384,2.0254629999999993,0.7916838125702602,4.947917,3.125000000000001,27.488399999999984,2351.742777778041
2023-12-15 15:03:00,66.03009,2.0833330000000005,0.7268452540748601,4.8321760000000005,2.8935190000000004,27.488499999999988,2351.792777778041
2023-12-15 15:06:00,71.46991,2.1701379999999997,0.8296564015387803,4.947917,2.9803250000000006,27.199100000000016,2351.842777778041
2023-12-15 15:09:00,71.46991,2.054398,0.7993311586934069,5.179398000000001,3.3275499999999996,28.35650000000001,2351.8927777780414
2023-12-15 15:12:00,69.12616,1.9965279999999996,0.7840242661997336,5.034720999999999,3.2407450000000004,27.488399999999984,2351.9427777780415
2023-12-15 15:15:00,67.1875,2.054398,0.7993337021853417,5.063656,3.2118100000000007,25.173599999999993,2351.9927777780417
2023-12-15 15:18:00,67.59259,2.054399,0.7611716627654814,5.092592,3.211805,27.199100000000016,2352.042777778042
2023-12-15 15:21:00,69.53125,2.1122690000000004,0.7338970761512952,4.947917,2.9803229999999994,27.198999999999984,2352.092777778042
2023-12-15 15:24:00,68.37384,2.1122690000000004,0.7758610897716346,5.063658,3.1249949999999993,27.199100000000016,2352.1427777780423
2023-12-15 15:27:00,66.43519,2.054398,0.7611823651392606,5.063653,3.182875,25.173599999999993,2352.1927777780425
2023-12-15 15:30:00,65.27778,2.0254629999999993,0.6672205996727508,4.918982,3.009258,24.594899999999996,2352.2427777780426
2023-12-15 15:33:00,62.55787,2.054399,0.7197699060961547,4.658566,2.748842,24.3056,2352.292777778043
2023-12-15 15:36:00,65.65394,2.1701380000000006,0.7904786463849096,4.745369,2.748843,24.3056,2352.342777778043
2023-12-15 15:39:00,68.75,2.141203,0.7409308465265381,4.8321760000000005,2.835649000000001,24.3056,2352.392777778043
2023-12-15 15:42:00,65.27778,2.054399,0.7197699060961547,4.629630000000001,2.719906,24.884299999999996,2352.4427777780434
2023-12-15 15:45:00,63.74421,2.0254630000000002,0.7126741730442793,4.600694000000001,2.719906,22.5694,2352.4927777780435
2023-12-15 15:48:00,62.18171,1.9965279999999996,0.7055598136988286,4.456018,2.6041670000000003,21.70139999999998,2352.5427777780437
2023-12-15 15:51:00,60.24306,2.0833330000000005,0.6807426010949476,4.484953000000001,2.517361,20.54389999999998,2352.592777778044
2023-12-15 15:54:00,59.08565,2.083334,0.6282246369954693,4.398149,2.4016200000000003,21.12270000000001,2352.642777778044
2023-12-15 15:57:00,64.49653,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,21.990800000000007,2352.6927777780443
2023-12-15 16:00:00,61.77662,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,20.254599999999982,2352.7427777780445
2023-12-15 16:03:00,60.61921,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,21.122600000000006,2352.7927777780446
2023-12-15 16:06:00,64.87269,2.1122680000000003,0.6874744402077952,4.456017999999999,2.459492,21.701400000000007,2352.842777778045
2023-12-15 16:09:00,63.71528,2.0833330000000005,0.6807409121839222,4.369213,2.4016200000000003,22.280100000000004,2352.892777778045
2023-12-15 16:12:00,58.68056,2.083334,0.7268454981919882,4.282408,2.343750000000001,19.675899999999984,2352.942777778045
2023-12-15 16:15:00,58.70949,2.1122690000000004,0.63457710142169,4.253472,2.2280089999999992,18.807799999999986,2352.9927777780454
2023-12-15 16:18:00,60.61921,2.1990740000000004,0.7075508831857056,4.253472,2.170139,18.80789999999999,2353.0427777780455
2023-12-15 16:21:00,64.90162,2.228009,0.7142071457060738,4.571759000000001,2.4594910000000008,20.833399999999983,2353.0927777780457
2023-12-15 16:24:00,60.61921,2.1122690000000004,0.6345751244293396,4.3402780000000005,2.314814,20.54400000000001,2353.142777778046
2023-12-15 16:27:00,57.52315,2.054399,0.7197714042782575,4.340278,2.430555,19.097199999999987,2353.192777778046
2023-12-15 16:30:00,53.26968,1.967593,0.5415579296030782,4.224538000000001,2.3148150000000003,17.361099999999993,2353.2427777780463
2023-12-15 16:33:00,54.05093,2.141204,0.6409104740970756,4.1377310000000005,2.0833329999999997,16.203699999999998,2353.2927777780465
2023-12-15 16:36:00,47.48264,2.054398,0.6218584258490911,4.050924999999999,2.0833330000000005,15.046300000000002,2353.3427777780466
2023-12-15 16:39:00,48.26389,2.141204,0.5769582549431482,3.819444,1.7361110000000002,13.310200000000009,2353.392777778047
2023-12-15 16:42:00,45.16782,2.083334,0.6282246369954693,3.6747689999999995,1.6782399999999997,14.467599999999976,2353.442777778047
2023-12-15 16:45:00,44.38657,2.141204,0.6409104740970791,3.616898,1.5625000000000009,14.467599999999976,2353.492777778047
2023-12-15 16:48:00,44.76273,2.141204,0.5769557709017531,3.6747690000000004,1.5914349999999997,11.863400000000013,2353.5427777780474
2023-12-15 16:51:00,43.60532,2.083334,0.5652205273630702,3.5590279999999996,1.5335650000000003,13.599499999999978,2353.5927777780475
2023-12-15 16:54:00,45.92014,2.1122690000000004,0.5710919140829553,3.414353,1.359953,13.599500000000035,2353.6427777780477
2023-12-15 16:57:00,41.66666,2.083334,0.5652180809284665,3.2696760000000005,1.244212,13.59960000000001,2353.692777778048
2023-12-15 17:00:00,41.29051,2.054398,0.6218564778059078,3.211805,1.244212,14.178200000000004,2353.742777778048
2023-12-15 17:03:00,41.29051,2.0833330000000005,0.628226379774374,3.2407400000000006,1.2442129999999993,14.178299999999979,2353.7927777780483
2023-12-15 17:06:00,40.1331,2.054399,0.4751651567958225,3.240741,1.2152770000000004,12.731400000000008,2353.8427777780485
2023-12-15 17:09:00,39.35185,2.083334,0.48037702400713517,3.1828699999999994,1.1284710000000002,12.73150000000004,2353.8927777780486
2023-12-15 17:12:00,38.9757,2.170139,0.5828050264100668,3.2696749999999994,1.157407,13.020899999999983,2353.942777778049
2023-12-15 17:15:00,37.03704,2.1990739999999995,0.5886374188618835,3.298609999999999,1.157407,13.020800000000008,2353.992777778049
2023-12-15 17:18:00,40.91435,2.228009,0.5944556840330586,3.2696750000000003,1.0995370000000007,11.863400000000013,2354.042777778049
2023-12-15 17:21:00,39.75695,2.141204,0.5769582549431482,3.2407399999999997,1.157407,12.152799999999985,2354.0927777780494
2023-12-15 17:24:00,39.75695,2.1701390000000007,0.582805026410067,3.2696750000000003,1.157407,11.284699999999987,2354.1427777780495
2023-12-15 17:27:00,43.22916,2.170139,0.5828050264100668,3.211805,1.0995370000000007,13.020800000000008,2354.1927777780497
