Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-12-15 17:30:00,41.6956,2.054398,0.47516497646009037,3.1828699999999994,1.157407,12.731499999999983,2354.24277777805
2023-12-15 17:33:00,40.91435,2.1122690000000004,0.5710968446688817,3.327546,1.273148,12.152699999999982,2354.29277777805
2023-12-15 17:36:00,39.75695,2.1122690000000004,0.48557674572078857,3.2407399999999997,1.157406,12.731400000000008,2354.3427777780503
2023-12-15 17:39:00,37.4132,2.141204,0.5769557709017552,3.1539349999999997,1.070601,12.442199999999985,2354.3927777780505
2023-12-15 17:42:00,37.03704,2.1122690000000004,0.5710943793877781,3.038195,0.9837959999999999,12.731499999999983,2354.4427777780506
2023-12-15 17:45:00,36.66088,2.083334,0.6282246369954675,3.0960650000000003,1.0995359999999996,11.863400000000013,2354.492777778051
2023-12-30 08:09:00,58.3044,3.0960660000000004,2.827659504763286,-0.11573999999999973,-0.6365749999999997,17.07170000000002,2354.492777778051
2023-12-30 22:57:00,98.64005,2.8935190000000004,2.5304356202166947,0.0,-0.694445,53.53010000000002,2354.492777778051
2023-12-30 23:03:00,98.64005,3.038195,2.6759723038244942,0.0,-0.694445,49.479140000000015,2354.492777778051
2023-12-30 23:06:00,79.65856,3.1828710000000004,2.8214200332267687,0.0,-0.694445,43.402829999999994,2354.492777778051
2024-01-02 19:57:00,98.64005,3.153936,2.7923371331114866,0.0,-0.694445,68.8657,2354.492777778051
2024-01-02 20:03:00,98.64005,3.1828710000000004,2.8214200332267687,0.0,-0.694445,67.41890000000001,2354.492777778051
2024-01-02 20:06:00,98.64005,3.298611,2.937722298310603,0.0,-0.694445,69.4444,2354.492777778051
2024-01-05 15:00:00,60.27199,1.765046,0.84458899798946,4.513888,3.0671300000000006,19.386499999999984,2354.492777778051
2024-01-05 15:06:00,57.17593,1.765046,0.7862635659179918,4.658564,3.1539350000000006,18.22909999999999,2354.5927777780507
2024-01-05 15:09:00,54.86111,2.0833330000000005,0.7685301534758375,4.195602000000001,2.2858799999999997,17.361099999999993,2354.642777778051
2024-01-05 15:15:00,54.86111,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,18.22909999999999,2354.742777778051
2024-01-05 15:18:00,57.17593,2.1701380000000006,0.7479446589795914,4.2245360000000005,2.1990749999999997,18.80789999999999,2354.792777778051
2024-01-05 15:21:00,53.7037,2.054398,0.67399312185539,4.021991,2.083334,16.7825,2354.842777778051
2024-01-05 15:27:00,54.48495,2.054398,0.7197711594285148,4.07986,2.1701380000000006,16.782299999999992,2354.942777778051
2024-01-05 15:30:00,52.92245,2.1122679999999994,0.6874710383915578,3.8773149999999994,1.8807870000000007,15.335700000000003,2354.9927777780513
2024-01-05 15:36:00,49.82639,1.9965279999999996,0.6090669011149434,3.8483789999999996,1.938656,16.492999999999995,2355.092777778051
2024-01-05 15:39:00,49.45023,2.0833330000000005,0.6807409121839193,3.8194440000000007,1.851850999999999,15.9144,2355.1427777780514
2024-01-05 15:42:00,52.92245,2.141203,0.7409293170777539,3.790509,1.7939809999999996,16.493100000000027,2355.1927777780515
2024-01-05 15:48:00,52.92245,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,15.625,2355.2927777780515
2024-01-05 15:51:00,44.79166,1.9965279999999996,0.6090669011149434,3.5590279999999996,1.649305,15.046300000000002,2355.3427777780516
2024-01-05 15:57:00,43.63426,2.0254629999999993,0.5534194413010042,3.5590279999999996,1.5914349999999997,14.178200000000004,2355.4427777780515
2024-01-05 16:00:00,46.35416,2.054398,0.6218584258490877,3.414351,1.4467589999999992,14.467599999999976,2355.4927777780517
2024-01-05 16:06:00,47.88773,2.0254630000000002,0.667223929131812,3.414352,1.5046299999999997,15.046199999999999,2355.5927777780516
2024-01-05 16:09:00,45.94907,1.967593,0.6026445630045314,3.298611,1.4178230000000003,14.467600000000004,2355.642777778052
2024-01-05 16:12:00,38.22338,1.9965279999999996,0.6090669011149417,3.038194,1.1284709999999993,13.020800000000008,2355.692777778052
2024-01-05 16:18:00,37.44213,2.0254629999999993,0.5534194413010063,3.0092589999999992,1.0416660000000002,13.310200000000009,2355.792777778052
2024-01-05 16:21:00,42.85301,2.0833329999999997,0.6282263797743738,2.8935180000000003,0.8969909999999999,13.599500000000006,2355.842777778052
2024-01-05 16:27:00,39.75695,1.9965279999999996,0.6090688199209426,2.922453,1.0127309999999996,13.310200000000009,2355.942777778052
2024-01-05 16:30:00,33.18866,2.054399,0.4751651567958192,2.7777780000000005,0.7523140000000001,12.442199999999985,2355.992777778052
2024-01-05 16:36:00,31.65509,2.054399,0.4751651567958225,2.748843,0.7233790000000004,11.573999999999984,2356.092777778052
2024-01-05 16:39:00,30.49768,2.054398,0.6218584258490893,2.633101,0.6655090000000001,12.152800000000013,2356.1427777780523
2024-01-05 16:42:00,35.90857,2.1701380000000006,0.6472268114635432,2.7777770000000004,0.694445,11.574099999999987,2356.1927777780525
2024-01-05 16:48:00,36.68982,2.0833330000000005,0.5652203240154725,2.7488420000000007,0.7233799999999997,13.310100000000034,2356.2927777780524
2024-01-05 16:51:00,33.96991,2.1122690000000004,0.5710943793877759,2.8935190000000004,0.8391199999999994,12.442200000000014,2356.3427777780526
2024-01-05 16:57:00,33.96991,2.170139,0.6472250238139631,2.8935190000000004,0.8101850000000006,13.02079999999998,2356.4427777780525
2024-01-05 17:00:00,37.06597,2.170139,0.6472250238139631,3.038195,0.9548610000000002,13.888900000000035,2356.4927777780526
2024-01-05 17:03:00,39.00463,2.141204,0.5769557709017552,3.125,1.0416660000000002,13.020899999999983,2356.542777778053
2024-01-05 17:09:00,37.44213,2.141204,0.5769557709017552,3.125,1.0416660000000002,12.73139999999998,2356.6427777780527
2024-01-05 17:12:00,39.75695,2.141203,0.640910255506679,2.922453,0.8680560000000002,13.599500000000006,2356.692777778053
2024-01-05 17:18:00,40.5382,2.054398,0.67399312185539,2.8645829999999997,0.9259259999999996,13.020899999999983,2356.792777778053
2024-01-05 20:06:00,79.25347,1.2442130000000002,1.1089138238493512,0.983797,0.7233799999999997,23.4375,2356.792777778053
2024-01-08 07:57:00,30.52662,2.170139,0.7479433612196739,3.327546,1.3020830000000005,10.706099999999992,2356.792777778053
2024-01-08 08:33:00,30.09259,2.2858790000000004,0.7757974356333044,3.4432869999999998,1.3020839999999998,12.152699999999982,2356.792777778053
2024-01-09 08:36:00,63.74421,1.3020839999999998,0.72241987864766,4.484954,3.5300920000000007,21.990800000000007,2356.792777778053
2024-01-09 08:39:00,52.92245,2.0833330000000005,0.6282263797743775,4.398148,2.4016210000000004,15.335700000000003,2356.842777778053
2024-01-09 08:42:00,48.66898,2.054398,0.7197726576050975,4.07986,2.170139,15.046300000000002,2356.892777778053
2024-01-09 08:45:00,46.35416,2.228009,0.7619102634082585,4.166666,2.083334,14.757000000000005,2356.9427777780534
2024-01-09 08:48:00,48.66898,2.1701390000000007,0.7479449009804757,4.311342000000001,2.2858799999999997,15.046300000000002,2356.9927777780536
2024-01-09 08:51:00,50.20255,2.0254630000000002,0.6672222644059588,4.050926,2.141203,15.046299999999974,2357.0427777780537
2024-01-09 08:54:00,50.20255,1.9386579999999993,0.6467957779362739,3.9641199999999994,2.141204000000001,14.756900000000002,2357.092777778054
2024-01-09 08:57:00,47.51157,2.0254629999999993,0.6154726873826544,3.993055,2.054398,16.49309999999997,2357.142777778054
2024-01-09 09:00:00,45.97801,2.054399,0.6218566981886589,3.90625,1.938656,14.178200000000004,2357.1927777780543
2024-01-09 09:03:00,43.2581,2.0833330000000005,0.565217877581524,3.703704000000001,1.6782409999999999,13.888900000000007,2357.2427777780545
2024-01-09 09:06:00,40.91435,2.170139,0.6472290351297219,3.616897,1.5335650000000003,13.310100000000006,2357.2927777780546
2024-01-09 09:09:00,40.94329,2.1990739999999995,0.7075526197405868,3.6458319999999995,1.5625000000000009,13.31019999999998,2357.342777778055
2024-01-09 09:12:00,42.85301,2.256944,0.6002575076998319,3.5879630000000002,1.3888889999999998,13.310200000000009,2357.392777778055
2024-01-09 09:15:00,42.85301,2.228009,0.7142071457060738,3.5590280000000005,1.4467600000000003,13.888900000000007,2357.442777778055
2024-01-09 09:18:00,40.5382,2.1122690000000004,0.5710943793877759,3.501158,1.4467589999999992,14.178300000000007,2357.4927777780554
2024-01-09 09:21:00,40.5382,2.0833330000000005,0.6807426010949476,3.4722220000000004,1.5046299999999997,13.02079999999998,2357.5427777780556
2024-01-09 09:24:00,42.85301,2.141203,0.6941804710352754,3.3854170000000003,1.359953,13.888900000000007,2357.5927777780557
2024-01-09 09:27:00,40.5382,2.0833330000000005,0.6807426010949476,3.3564810000000005,1.3888889999999998,13.310200000000009,2357.642777778056
2024-01-09 09:30:00,42.85301,2.141203,0.6409082641450448,3.3564810000000005,1.3020830000000005,13.020900000000012,2357.692777778056
2024-01-09 09:33:00,43.2581,2.1122690000000004,0.6874712706561673,3.3564819999999997,1.359953,13.02079999999998,2357.7427777780563
2024-01-09 09:36:00,41.6956,2.054399,0.5593290259725028,3.327546,1.3310180000000003,13.31019999999998,2357.7927777780565
2024-01-09 09:39:00,40.16204,2.0254630000000002,0.6154726873826547,3.2696760000000005,1.3310189999999995,13.888900000000007,2357.8427777780566
2024-01-09 09:42:00,39.38079,2.054398,0.6739914450059542,3.327546,1.3888880000000006,13.020800000000008,2357.892777778057
2024-01-09 09:45:00,41.31945,2.054398,0.67399312185539,3.327546,1.3888889999999998,13.310200000000009,2357.942777778057
2024-01-09 09:48:00,41.31945,2.1122679999999994,0.6345788592244932,3.2696749999999994,1.2442140000000004,13.31019999999998,2357.992777778057
2024-01-09 09:51:00,39.38079,2.0254629999999993,0.6154726873826544,3.211805,1.273148,11.574099999999987,2358.0427777780574
2024-01-09 09:54:00,37.44213,2.0833330000000005,0.6807426010949476,3.211805,1.2442129999999993,13.020900000000012,2358.0927777780576
2024-01-09 09:57:00,41.31945,2.1701380000000006,0.5828048245942871,3.327546,1.2152789999999998,13.020800000000008,2358.1427777780577
2024-01-09 10:00:00,43.63426,2.141203,0.5769580526259844,3.29861,1.2152780000000005,13.020900000000012,2358.192777778058
2024-01-09 10:03:00,46.32523,2.141203,0.6941838967494205,3.2407400000000006,1.2152780000000005,13.599500000000006,2358.242777778058
2024-01-09 10:06:00,46.35416,2.0254629999999993,0.6672222644059586,3.2986109999999993,1.3888880000000006,14.178200000000004,2358.2927777780583
2024-01-09 10:09:00,41.31945,1.967593,0.6536248488843355,3.298611,1.4467590000000001,13.020800000000008,2358.3427777780585
2024-01-09 10:12:00,44.41551,2.0254629999999993,0.712674173044279,3.4722229999999996,1.5914349999999997,14.178300000000007,2358.3927777780586
2024-01-09 10:15:00,48.69791,1.7071760000000005,0.5439456711159855,3.125001,1.5046299999999997,13.310200000000009,2358.442777778059
2024-01-09 10:18:00,49.82639,1.6203709999999996,0.5701413200918192,3.0671299999999997,1.5625,15.335700000000003,2358.492777778059
2024-01-09 10:21:00,47.10648,1.8807870000000007,0.5832626569290789,3.1828710000000004,1.3888889999999998,13.020800000000008,2358.542777778059
2024-01-09 10:24:00,47.10648,2.0833329999999997,0.5652203240154745,3.2696759999999996,1.2442140000000004,14.467599999999976,2358.5927777780594
2024-01-09 10:27:00,44.01041,2.0254630000000002,0.7126741730442793,3.3564810000000005,1.4756929999999997,12.442200000000014,2358.6427777780596
2024-01-09 10:30:00,40.5382,2.054399,0.6218586462323413,3.4722220000000004,1.5046289999999996,13.020800000000008,2358.6927777780597
2024-01-09 10:33:00,40.5382,2.1701390000000007,0.700873203573305,3.4722230000000005,1.4178229999999994,12.442199999999985,2358.74277777806
2024-01-09 10:36:00,40.16204,2.141204,0.6941841283645545,3.4722220000000004,1.4467590000000001,13.020800000000008,2358.79277777806
2024-01-09 10:39:00,42.85301,2.228009,0.7142071457060738,3.4432870000000007,1.3310190000000004,15.625,2358.8427777780603
2024-01-09 10:42:00,43.63426,2.1701390000000007,0.5828025236929104,3.5300920000000007,1.4178229999999994,13.020800000000008,2358.8927777780605
2024-01-09 10:45:00,45.16782,2.170139,0.6472250238139631,3.414353,1.3310190000000004,12.731500000000011,2358.9427777780606
2024-01-09 10:48:00,41.6956,2.0254630000000002,0.667220599672751,3.414353,1.5046289999999996,14.467600000000004,2358.992777778061
2024-01-09 10:51:00,40.16204,2.054399,0.6739933554573435,3.3854170000000003,1.4467590000000001,12.731500000000011,2359.042777778061
2024-01-09 10:54:00,40.16204,2.1122690000000004,0.63457710142169,3.4722220000000004,1.4467589999999992,13.599500000000006,2359.092777778061
2024-01-09 10:57:00,47.51157,2.1990730000000003,0.6535248322442924,3.3854170000000003,1.273149,15.046300000000002,2359.1427777780614
2024-01-09 11:00:00,51.76505,2.1990740000000004,0.7075474100527055,3.414353,1.3310179999999994,15.9144,2359.1927777780616
2024-01-09 11:03:00,50.60764,2.1990740000000004,0.7977487191320688,3.616899,1.5914349999999997,15.046300000000002,2359.2427777780617
2024-01-09 11:06:00,56.42361,2.1990740000000004,0.5886323762174854,3.935186,1.7939809999999996,16.493000000000023,2359.292777778062
2024-01-09 11:09:00,60.30093,2.0833330000000005,0.7268437454170164,4.629630000000001,2.6909719999999995,16.782399999999996,2359.342777778062
2024-01-09 11:12:00,54.45602,1.938657,0.596203147739893,4.253472,2.4016200000000003,16.492999999999995,2359.3927777780623
2024-01-09 11:15:00,49.82639,1.9965270000000004,0.6090666794790232,3.790509,1.8807869999999998,15.914299999999997,2359.4427777780625
2024-01-09 11:18:00,47.10648,2.0254630000000002,0.5534194413010043,3.5879630000000002,1.6203699999999994,14.757000000000005,2359.4927777780626
2024-01-09 11:21:00,44.79166,2.0254629999999993,0.6154746208322754,3.4722209999999993,1.5335650000000003,15.3356,2359.542777778063
2024-01-09 11:24:00,38.22338,1.9675919999999998,0.6026462447983343,3.501156999999999,1.6203710000000004,11.863400000000013,2359.592777778063
2024-01-09 11:27:00,31.62616,1.967593,0.6026445630045314,3.530093,1.649305,10.705999999999989,2359.642777778063
2024-01-09 11:33:00,33.96991,2.0833329999999997,0.1431895155293931,3.5879629999999993,1.5046299999999997,10.995400000000018,2359.642777778063
2024-01-09 11:36:00,30.87384,1.8807869999999998,0.5236416858091305,3.1828700000000003,1.359953,11.284700000000015,2359.642777778063
2024-01-09 11:39:00,33.96991,1.967593,0.7763243486588671,3.4722229999999996,1.7071759999999996,11.574100000000016,2359.642777778063
2024-01-09 11:42:00,35.53241,2.0833329999999997,0.1431895155293931,3.6747679999999994,1.5914349999999997,12.152799999999985,2359.642777778063
2024-01-09 11:45:00,31.68403,1.8229160000000002,0.1264513394353887,3.1828700000000003,1.359954,11.573999999999984,2359.642777778063
2024-01-09 11:54:00,30.46875,2.0833329999999997,0.48038049209943384,3.2407399999999997,1.186343,10.995400000000018,2359.642777778063
2024-01-09 12:00:00,30.87384,2.1122680000000003,0.814538065249262,3.327547,1.4178249999999997,11.574100000000016,2359.642777778063
2024-01-09 12:03:00,38.22338,2.141203,0.49076806840851195,3.298611,1.186344,13.02079999999998,2359.642777778063
2024-01-09 12:06:00,35.50347,1.9965279999999996,0.6090707387152666,3.2696749999999994,1.359954,13.020900000000012,2359.642777778063
2024-01-09 12:09:00,33.18866,1.9965279999999996,0.4647074557334709,3.2696749999999994,1.3020829999999997,11.574000000000012,2359.642777778063
2024-01-09 12:21:00,38.9757,2.1122689999999995,0.5710943793877756,3.5590279999999996,1.5046289999999996,11.863399999999984,2359.642777778063
2024-01-09 12:24:00,39.38079,2.0254629999999993,0.6154746208322754,3.3854159999999993,1.4467600000000003,12.731499999999983,2359.6927777780634
2024-01-09 12:27:00,34.75116,1.8229169999999995,0.6623702661254713,3.530092999999999,1.851852,11.863400000000013,2359.7427777780636
2024-01-09 12:30:00,35.87963,1.9386579999999993,0.5356027481617389,3.501158,1.6203700000000003,10.127299999999991,2359.7927777780637
2024-01-09 12:33:00,32.06018,2.0254629999999993,0.6154707539212488,3.530092999999999,1.5914349999999997,12.731499999999983,2359.842777778064
2024-01-09 12:36:00,39.75695,2.1122680000000003,0.571094176560756,3.414352,1.3599539999999992,12.44210000000001,2359.892777778064
2024-01-09 12:39:00,31.65509,1.7939810000000005,0.5637020839434762,3.2407400000000006,1.5335649999999994,12.15270000000001,2359.9427777780643
2024-01-09 12:42:00,35.87963,1.7071759999999996,0.5439456711159852,2.922454,1.3020830000000005,12.44210000000001,2359.9927777780645
2024-01-09 12:45:00,34.34607,1.7939820000000006,0.5055711350565993,2.8935180000000003,1.157407,12.152800000000013,2360.0427777780646
2024-01-09 12:48:00,32.03125,1.880788,0.583266600045521,3.1539349999999997,1.359954,10.995400000000018,2360.092777778065
2024-01-09 12:51:00,32.40741,2.0833329999999997,0.6807426010949473,3.4722219999999995,1.5046299999999997,12.731500000000011,2360.142777778065
2024-01-09 12:57:00,30.09259,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,11.863499999999988,2360.142777778065
2024-01-10 23:12:00,98.64005,2.8935190000000004,2.41735121797225,0.17361100000000018,-0.7233799999999997,57.29159999999999,2360.142777778065
2024-01-10 23:15:00,73.00347,3.2696760000000005,2.892929190193153,0.0,-0.7233799999999997,39.3518,2360.142777778065
2024-01-11 23:09:00,33.96991,3.038195,2.7230861037088667,-0.2314810000000005,-0.8391210000000004,10.705999999999989,2360.142777778065
2024-01-11 23:12:00,81.97338,3.3564819999999997,2.868657234236977,0.08680599999999927,-0.8391210000000004,26.33099999999999,2360.142777778065
2024-01-11 23:15:00,81.97338,3.501158,3.0624623582796504,0.0,-0.8391210000000004,27.777800000000013,2360.142777778065
2024-01-11 23:18:00,54.42708,3.5879630000000002,3.14979667521191,0.0,-0.8391210000000004,17.93980000000002,2360.142777778065
2024-01-12 23:09:00,55.1794,3.096064,2.7183529107188935,-0.08680600000000016,-0.8101850000000006,14.178300000000007,2360.142777778065
2024-01-12 23:12:00,95.10995,3.038195,2.6442250540672836,0.0,-0.7523160000000004,63.657399999999996,2360.142777778065
2024-01-13 23:09:00,73.06134,2.864584,2.656893494051346,-0.34722200000000036,-0.7523150000000003,16.492999999999995,2360.142777778065
2024-01-13 23:12:00,36.66088,3.298611,2.906243805395898,0.0,-0.7523150000000003,10.995400000000018,2360.142777778065
2024-01-14 23:09:00,53.24074,2.748842,2.6314057978107344,-0.49189799999999995,-0.7233789999999996,13.888900000000007,2360.142777778065
2024-01-14 23:12:00,98.64005,3.3275449999999998,2.919520732523608,0.02893499999999971,-0.7523139999999993,62.5,2360.192777778065
2024-01-14 23:15:00,98.64005,3.3854159999999993,3.009250642563087,0.0,-0.7233789999999996,61.6319,2360.2427777780654
2024-01-14 23:18:00,98.64005,3.4432859999999996,3.0673945454431277,0.0,-0.7233789999999996,63.367999999999995,2360.2927777780656
2024-01-14 23:21:00,98.64005,3.4432859999999996,3.0673945454431277,0.0,-0.7233789999999996,63.946799999999996,2360.3427777780657
2024-01-14 23:24:00,98.64005,3.4722209999999993,3.0964626325914244,0.0,-0.7233789999999996,63.367999999999995,2360.392777778066
2024-01-14 23:27:00,98.64005,3.501156,3.125528239905502,0.0,-0.7233789999999996,63.94670000000002,2360.442777778066
2024-01-14 23:30:00,98.64005,3.530092,3.170204434305682,-0.05787000000000031,-0.7523139999999993,68.28709999999998,2360.4927777780663
2024-01-14 23:33:00,98.64005,3.587962,3.212711863607433,0.0,-0.7233789999999996,72.62730000000002,2360.5427777780665
2024-01-14 23:36:00,98.64005,3.587962,3.2283020317271047,-0.02893499999999971,-0.7233789999999996,72.0486,2360.5927777780666
2024-01-14 23:39:00,38.22338,3.616897,3.2261346645457056,0.0,-0.7523139999999993,11.863399999999984,2360.642777778067
2024-01-15 23:09:00,68.37384,2.5752319999999997,2.589673558622245,-0.6365740000000004,-0.6076389999999998,17.071699999999993,2360.642777778067
2024-01-15 23:12:00,98.64005,3.125,2.8102412241195496,0.0,-0.6076389999999998,63.367999999999995,2360.642777778067
2024-01-17 23:15:00,32.03125,3.3564819999999997,2.9168335140835784,0.08680599999999927,-0.7523150000000003,10.995300000000015,2360.642777778067
2024-01-17 23:18:00,92.36111,3.1828710000000004,2.789828963824902,0.0289350000000006,-0.7233799999999997,61.632000000000005,2360.642777778067
2024-01-18 10:42:00,71.84606,2.5752310000000005,0.890520579452475,4.571759000000001,2.170139,16.782399999999996,2360.642777778067
2024-01-18 10:45:00,54.07986,2.054398,0.7611714080043162,4.6296289999999996,2.748843,16.203599999999994,2360.692777778067
2024-01-18 10:48:00,48.26389,2.0254630000000002,0.7537869940787418,4.456018,2.6041659999999993,14.178200000000004,2360.742777778067
2024-01-18 10:51:00,45.94907,2.1122680000000003,0.77586916650303,4.340277,2.4016210000000004,15.914299999999997,2360.7927777780674
2024-01-18 10:54:00,52.1412,2.2569440000000007,0.7208457574318928,4.311342000000001,2.170139,14.178200000000004,2360.8427777780676
2024-01-18 10:57:00,53.29861,2.141204,0.6409104740970756,4.108796000000001,2.054398,15.9144,2360.8927777780677
2024-01-18 11:00:00,51.73611,2.141203,0.7831833367465687,4.195602000000001,2.2280100000000003,15.3356,2360.942777778068
2024-01-18 11:03:00,54.07986,2.1122679999999994,0.7338983518331275,4.224537,2.256945000000001,15.914299999999997,2360.992777778068
2024-01-18 11:06:00,54.86111,1.9965279999999996,0.6604329851518697,4.137732000000001,2.256944,15.9144,2361.0427777780683
2024-01-18 11:09:00,52.92245,1.9097229999999996,0.6399421134090985,4.108796,2.314814,17.071799999999996,2361.0927777780685
2024-01-18 11:12:00,50.20255,1.967593,0.6984187513054393,3.993056,2.1701390000000007,15.625,2361.1427777780686
2024-01-18 11:15:00,56.39468,2.0254629999999993,0.6672222644059557,4.079862,2.170139,16.203699999999998,2361.192777778069
2024-01-18 11:18:00,48.66898,1.8807869999999998,0.6330664549885339,4.050926,2.2858790000000004,14.756900000000002,2361.242777778069
2024-01-18 11:21:00,47.10648,2.0254629999999993,0.6154746208322754,3.9351839999999996,1.9965280000000005,15.625,2361.292777778069
2024-01-18 11:24:00,50.5787,1.9097220000000004,0.6399418762274108,3.703703,1.9097219999999995,15.9144,2361.3427777780694
2024-01-18 11:27:00,54.45602,1.7361110000000002,0.5505544984198913,3.5879630000000002,1.9386579999999993,15.9144,2361.3927777780696
2024-01-18 11:30:00,58.33333,1.765046,0.5571392146822314,3.5879630000000002,1.9097229999999996,16.782399999999996,2361.4427777780697
2024-01-18 11:33:00,60.27199,1.7361109999999993,0.640442338892552,3.530091999999999,1.938657,18.22919999999999,2361.49277777807
2024-01-18 11:36:00,52.92245,1.5914349999999997,0.6033471047425073,3.587961999999999,2.141203,15.335700000000003,2361.54277777807
2024-01-18 11:39:00,54.86111,1.8229169999999995,0.6192548020919083,3.616897999999999,1.9097230000000005,16.782399999999996,2361.5927777780703
2024-01-18 11:42:00,50.9838,1.7939820000000006,0.7296100489573731,3.6747680000000003,2.083334,15.335700000000003,2361.6427777780705
2024-01-18 11:45:00,56.77083,1.851852,0.5767643970421232,3.703704,1.9386579999999993,17.071799999999996,2361.6927777780706
2024-01-18 11:48:00,56.77083,1.8229169999999995,0.6192532240911508,3.6458329999999997,1.938657,16.203599999999994,2361.742777778071
2024-01-18 11:51:00,54.45602,1.8229160000000002,0.5702417541240845,3.530092,1.7939809999999996,17.361099999999993,2361.792777778071
2024-01-18 11:54:00,54.07986,1.9097229999999996,0.6840709747619746,3.7905099999999994,2.0254630000000002,16.4931,2361.842777778071
2024-01-18 11:57:00,47.88773,2.3726849999999997,0.747229928994791,4.600694,2.34375,15.625,2361.8927777780714
2024-01-18 12:00:00,50.5787,2.5752310000000005,0.7927876613953925,4.456019,1.9965289999999998,14.756899999999973,2361.9427777780716
2024-01-18 12:03:00,49.4213,2.3148150000000003,0.6785659353451301,4.108796,1.8807859999999996,15.625000000000028,2361.9927777780717
2024-01-18 12:06:00,47.10648,2.1990739999999995,0.6535250496926024,4.02199,1.9097210000000002,15.914400000000029,2362.042777778072
2024-01-18 12:09:00,52.92245,2.2858789999999996,0.6723309795511877,4.166666,1.967593,15.9144,2362.092777778072
2024-01-18 12:12:00,49.79745,2.2858789999999996,0.7274687971901792,4.224536,2.054399000000001,14.467600000000004,2362.1427777780723
2024-01-18 12:15:00,48.66898,2.2280099999999994,1.8756190616611774,2.7777789999999998,2.1122690000000004,16.49309999999997,2362.1927777780725
2024-01-18 12:18:00,62.21065,2.719907,0.1835776903929125,4.456017999999999,1.7361109999999993,16.203700000000026,2362.2427777780727
2024-01-18 12:21:00,57.58102,2.0254630000000002,0.9224999173367934,4.282407000000001,2.5752310000000005,17.650499999999965,2362.292777778073
2024-01-18 12:24:00,66.05903,1.8807870000000007,0.6768615814570614,3.90625,2.170139,18.51849999999996,2362.342777778073
2024-01-18 12:27:00,52.1412,1.8807870000000007,0.6768615814570614,4.137732000000001,2.4016210000000004,15.9144,2362.392777778073
2024-01-18 12:30:00,49.79745,2.170139,0.5828025236929102,4.195602,2.0833329999999997,16.20369999999997,2362.4427777780734
2024-01-18 12:33:00,47.48264,2.141203,0.5769530845205574,4.050926,1.9675919999999998,15.9144,2362.4927777780736
2024-01-18 12:36:00,45.16782,2.170139,0.6472270294780081,3.8773139999999993,1.7939810000000005,14.178200000000004,2362.5427777780737
2024-01-18 12:39:00,48.26389,2.3726849999999997,0.6233435887235631,3.9351849999999997,1.6203710000000004,15.335700000000031,2362.592777778074
2024-01-18 12:42:00,55.61343,2.459491,0.7095301418539377,3.993056,1.6203709999999996,17.071799999999996,2362.642777778074
2024-01-18 12:45:00,57.92824,2.3148149999999994,0.867065093545016,4.427084,2.3148150000000003,16.782399999999996,2362.6927777780743
2024-01-18 12:48:00,54.45602,2.1990749999999997,0.7075511135362285,4.427084,2.34375,17.071799999999996,2362.7427777780745
2024-01-18 12:51:00,47.88773,2.1122680000000003,0.6345788592244934,4.195601,2.17014,15.04630000000003,2362.7927777780747
2024-01-18 12:54:00,46.32523,2.256945,0.7688611460827302,4.0509260000000005,1.938656,15.046299999999974,2362.842777778075
2024-01-18 12:57:00,52.92245,2.4016200000000003,0.6971886255547683,4.0509260000000005,1.7361119999999994,14.757000000000005,2362.892777778075
2024-01-18 13:00:00,57.55208,2.430555,0.7603235583232117,4.195601,1.8807869999999998,17.07170000000002,2362.942777778075
2024-01-18 13:03:00,56.39468,2.3148150000000003,0.7340714756865857,4.282408,2.083334,16.782399999999996,2362.9927777780754
2024-01-18 13:06:00,54.45602,2.3148149999999994,0.7340732589951596,4.195600999999999,1.9965280000000005,17.071699999999964,2363.0427777780756
2024-01-18 13:09:00,52.89352,2.3148150000000003,0.7827141446155756,4.398148,2.228009,15.914299999999969,2363.0927777780757
2024-01-18 13:12:00,53.29861,2.3148149999999994,0.6785680115460901,4.571758999999999,2.343750000000001,17.071799999999996,2363.142777778076
2024-01-18 13:15:00,52.1412,2.2858799999999997,0.7274690257268166,4.311342,2.141204000000001,17.93979999999999,2363.192777778076
2024-01-18 13:18:00,54.45602,2.314814,0.7827154964976473,4.166666,1.9965289999999998,17.071799999999996,2363.2427777780763
2024-01-18 13:21:00,54.86111,2.228009,0.7142071457060738,4.137732000000001,2.0254640000000004,17.36110000000002,2363.2927777780765
2024-01-18 13:24:00,58.33333,2.141204,0.6941824155108797,4.195602,2.1701380000000006,17.36110000000002,2363.3427777780767
2024-01-18 13:27:00,52.92245,2.1990740000000004,0.6535290894789995,4.07986,1.967593,17.07170000000002,2363.392777778077
2024-01-18 13:30:00,52.92245,2.170139,0.6472270294780046,4.1377310000000005,2.054398,16.782399999999996,2363.442777778077
2024-01-18 13:33:00,57.55208,2.3148150000000003,0.8266358921161422,4.282408000000001,2.141204,17.361099999999993,2363.492777778077
2024-01-18 13:36:00,58.33333,2.141204,0.7409310892195006,4.166667,2.1701390000000007,18.80789999999999,2363.5427777780774
2024-01-18 13:39:00,53.29861,2.170139,0.5828025236929102,4.224538,2.1122689999999995,17.36110000000002,2363.5927777780776
2024-01-18 13:42:00,57.55208,2.3148149999999994,0.6785680115460865,4.195602,1.967593,18.22920000000002,2363.6427777780777
2024-01-18 13:45:00,63.36806,2.2858789999999996,0.7274652537816845,4.3402780000000005,2.170139,18.807900000000018,2363.692777778078
2024-01-18 13:48:00,68.77894,2.343749,0.8338060731943971,4.774306,2.6041670000000003,19.097199999999987,2363.742777778078
2024-01-18 13:51:00,68.77894,2.2858799999999997,0.7757976749856795,4.745369999999999,2.604166,20.543999999999983,2363.7927777780783
2024-01-18 13:54:00,66.46412,2.256944,0.6660787653696927,4.571758999999999,2.4016210000000004,19.96520000000004,2363.8427777780785
2024-01-18 13:57:00,63.74421,2.256945,0.7208459865623295,4.484954,2.34375,20.25460000000004,2363.8927777780787
2024-01-18 14:00:00,61.4294,2.2280099999999994,0.7619073835695498,4.57176,2.4884250000000003,19.675900000000013,2363.942777778079
2024-01-18 14:03:00,60.64815,2.170139,0.7479433612196739,4.658563999999999,2.633101,19.386599999999987,2363.992777778079
2024-01-18 14:06:00,59.08565,2.2280099999999994,0.7142056271082944,4.57176,2.4594899999999997,21.122600000000034,2364.042777778079
2024-01-18 14:09:00,58.33333,2.1990749999999997,0.7075511135362285,4.427084,2.34375,19.675900000000013,2364.0927777780794
2024-01-18 14:12:00,56.39468,2.141203,0.6941821838961575,4.2534719999999995,2.228009,17.93979999999999,2364.1427777780796
2024-01-18 14:15:00,56.77083,2.256945,0.768862716498561,4.166665999999999,2.054397,19.097200000000043,2364.1927777780797
2024-01-18 14:18:00,57.55208,2.2858799999999997,0.7274672540261377,4.484954,2.3148150000000003,18.518500000000017,2364.24277777808
2024-01-18 14:21:00,56.77083,2.3148149999999994,0.7340714756865854,4.427084,2.2280100000000003,18.518599999999992,2364.29277777808
2024-01-18 14:24:00,55.61343,2.2858799999999997,0.6723291331421415,4.427084,2.228009,17.939899999999966,2364.3427777780803
2024-01-18 14:27:00,57.92824,2.430555,0.8101996784914614,4.456019,2.170139,16.782399999999996,2364.3927777780805
2024-01-18 14:30:00,60.27199,2.3726849999999997,0.6233409575117491,4.253472,1.938657,17.939900000000023,2364.4427777780807
2024-01-18 14:33:00,57.95718,2.256945,0.7208459865623295,4.137731,1.9965269999999995,18.807900000000018,2364.492777778081
2024-01-18 14:36:00,64.52546,2.3148149999999994,0.6785680115460865,4.398148,2.170139,19.675900000000013,2364.542777778081
2024-01-18 14:39:00,61.02431,2.2280099999999994,0.7142056271082974,4.542825,2.430555000000001,19.675900000000013,2364.592777778081
2024-01-18 14:42:00,58.33333,2.170139,0.6472250238139631,4.311343,2.228009,19.675900000000013,2364.6427777780814
2024-01-18 14:45:00,55.61343,2.228009,0.7142071457060738,4.369212,2.256944,18.22919999999999,2364.6927777780816
2024-01-18 14:48:00,57.17593,2.170139,0.7008766530544543,4.195602,2.141204,19.09729999999996,2364.7427777780817
2024-01-18 14:51:00,54.45602,2.1990749999999997,0.5886350988744393,4.195602,2.054397,17.939800000000048,2364.792777778082
2024-01-18 14:54:00,56.77083,2.4016200000000003,0.753784713429977,4.195601,1.9097219999999995,18.22919999999999,2364.842777778082
2024-01-18 14:57:00,64.52546,2.430555,0.8101996784914614,4.427084000000001,2.141204,19.097199999999987,2364.8927777780823
2024-01-18 15:00:00,65.30671,2.3726849999999997,0.747231735364195,4.745369999999999,2.4884270000000006,19.965299999999985,2364.9427777780825
2024-01-18 15:03:00,74.18981,2.546296,0.7863266740300104,4.745369999999999,2.3148160000000004,21.12270000000001,2364.9927777780827
2024-01-18 15:06:00,70.71759,2.256945,0.7208459865623295,4.716435000000001,2.5752310000000005,20.54400000000001,2365.042777778083
2024-01-18 15:09:00,64.52546,2.054398,0.7197711594285148,4.398148,2.4884260000000005,21.411999999999978,2365.092777778083
2024-01-18 15:12:00,57.92824,2.0254630000000002,0.667223929131812,4.3402780000000005,2.430556,20.25460000000001,2365.142777778083
2024-01-18 15:15:00,53.67477,2.0833330000000005,0.6282263797743775,4.398148,2.4016210000000004,18.22919999999999,2365.1927777780834
2024-01-18 15:18:00,57.55208,2.2858790000000004,0.7274670254899026,4.369213,2.1990749999999997,18.22909999999999,2365.2427777780836
2024-01-18 15:21:00,62.58681,2.2858790000000004,0.775795855098723,4.513889000000001,2.3726849999999997,18.22920000000002,2365.2927777780837
2024-01-18 15:24:00,58.70949,2.256944,0.666076717194077,4.571759,2.4016200000000003,18.518400000000014,2365.342777778084
2024-01-18 15:27:00,61.02431,2.170139,0.6472270294780081,4.456017999999999,2.3726850000000006,19.09729999999996,2365.392777778084
2024-01-18 15:30:00,60.27199,2.2280099999999994,0.7142056271082944,4.57176,2.4594899999999997,18.807800000000015,2365.4427777780843
2024-01-18 15:33:00,54.83218,2.256945,0.6660789817167072,4.5428239999999995,2.3726850000000006,17.650500000000022,2365.4927777780845
2024-01-18 15:36:00,59.11458,2.430555,0.8102013089317364,4.5428239999999995,2.256945,18.22920000000002,2365.5427777780847
2024-01-18 15:39:00,56.77083,2.3148150000000003,0.8266344399839268,4.600695,2.4594899999999997,18.22920000000002,2365.592777778085
2024-01-18 15:42:00,58.33333,2.3148149999999994,0.7827157352168991,4.74537,2.5752320000000006,17.93980000000002,2365.642777778085
2024-01-18 15:45:00,60.64815,2.3148150000000003,0.6785680115460867,4.8321760000000005,2.6041669999999995,19.097199999999987,2365.692777778085
2024-01-18 15:48:00,61.02431,2.2858789999999996,0.7274670254899024,4.484953,2.3148150000000003,18.80789999999996,2365.7427777780854
2024-01-18 15:51:00,58.70949,2.141204,0.6941824155108768,4.311343000000001,2.2858789999999996,19.675900000000013,2365.7927777780856
2024-01-18 15:54:00,54.83218,2.141204,0.6941824155108797,4.224537,2.1990730000000003,17.650500000000022,2365.8427777780857
2024-01-18 15:57:00,57.55208,2.256944,0.6660787653696927,4.427083,2.256945000000001,18.22919999999999,2365.892777778086
2024-01-18 16:00:00,54.83218,2.1990740000000004,0.7075508831857056,4.369213,2.2858799999999997,18.22919999999999,2365.942777778086
2024-01-18 16:03:00,61.80556,2.256944,0.7208457574318926,4.369213,2.2280100000000003,19.965299999999985,2365.9927777780863
2024-01-18 16:06:00,58.33333,2.170139,0.7008766530544543,4.484953,2.430555,18.51849999999999,2366.0427777780865
2024-01-18 16:09:00,52.1412,2.141203,0.7409293170777539,4.3402780000000005,2.34375,17.071799999999996,2366.0927777780867
2024-01-18 16:12:00,60.27199,2.459491,0.81702848282013,4.629630000000001,2.314814,19.09729999999996,2366.142777778087
2024-01-18 16:15:00,62.21065,2.34375,0.7406571456468415,4.658565,2.430554999999999,21.122599999999977,2366.192777778087
2024-01-18 16:18:00,55.61343,2.141204,0.7409310892195006,4.5428239999999995,2.546296,17.650499999999965,2366.242777778087
2024-01-18 16:21:00,51.35995,2.1122689999999995,0.6345751244293394,4.57176,2.546296000000001,16.20369999999997,2366.2927777780874
2024-01-18 16:24:00,56.77083,2.4016209999999996,0.7537849396878287,4.398148,2.1122680000000003,16.493100000000027,2366.3427777780876
2024-01-18 16:27:00,54.83218,2.170139,0.7479418214535346,4.3402780000000005,2.314814,17.071799999999996,2366.3927777780877
2024-01-18 16:30:00,51.73611,2.1122690000000004,0.6874729715684733,4.3402780000000005,2.34375,15.9144,2366.442777778088
2024-01-18 16:33:00,47.88773,2.1122690000000004,0.6874712706561673,4.195602,2.1990730000000003,15.914299999999969,2366.492777778088
2024-01-18 16:36:00,56.39468,2.2569440000000007,0.7208475174713307,4.166666,2.0254640000000004,16.492999999999995,2366.5427777780883
2024-01-18 16:39:00,50.5787,2.1122680000000003,0.6874727393034503,4.07986,2.0833329999999997,14.756899999999973,2366.5927777780885
2024-01-18 16:42:00,49.4213,2.1990739999999995,0.7075526197405868,4.079859999999999,1.9965280000000005,15.04630000000003,2366.6427777780887
2024-01-18 16:45:00,54.07986,2.343749,0.684789474285551,4.166666,1.9097229999999996,16.782399999999996,2366.692777778089
2024-01-18 16:48:00,51.35995,2.1990749999999997,0.5886350988744393,4.195602,2.054397,15.9144,2366.742777778089
2024-01-18 16:51:00,47.10648,2.2858799999999997,0.6723311953615007,4.253472,2.054398,15.046299999999974,2366.792777778089
2024-01-18 16:54:00,45.3125,2.256944,0.666076717194077,4.137731,1.9675919999999998,15.914300000000026,2366.8427777780894
2024-01-18 16:57:00,46.32523,2.3148149999999994,0.6785659353451299,4.050926,1.8229160000000002,15.046299999999974,2366.8927777780896
2024-01-18 17:00:00,47.10648,2.3726849999999997,0.6233409575117491,4.108796,1.7939809999999996,14.467600000000004,2366.9427777780897
2024-01-18 17:03:00,52.1412,2.4016200000000003,0.6971865077679205,4.021991,1.7071759999999996,15.3356,2366.99277777809
2024-01-18 17:06:00,49.82639,2.3148150000000003,0.7340714756865857,4.021991,1.8229169999999995,14.756899999999973,2367.04277777809
2024-01-18 17:09:00,48.64005,2.2858799999999997,0.7274690257268166,4.166665999999999,1.9965280000000005,14.757000000000005,2367.0927777780903
2024-01-18 17:12:00,44.79166,2.1122689999999995,0.6345771014216933,4.108795999999999,2.0833330000000005,14.178299999999979,2367.1427777780905
2024-01-18 17:15:00,43.63426,2.2280099999999994,0.5944508052033237,4.079861999999999,1.9097210000000002,15.04630000000003,2367.1927777780907
2024-01-18 17:18:00,43.22916,2.256945,0.6660789817167035,4.0509260000000005,1.8807869999999998,14.75690000000003,2367.242777778091
2024-01-18 17:21:00,45.16782,2.430555,0.7033663654636116,4.079861,1.7361119999999994,14.75690000000003,2367.292777778091
2024-01-18 17:24:00,44.79166,2.34375,0.7406589405194121,4.050926,1.8229169999999995,16.492999999999995,2367.342777778091
2024-01-18 17:27:00,48.26389,2.34375,0.6847896890494276,3.993056,1.7361119999999994,15.625,2367.3927777780914
2024-01-18 17:30:00,45.94907,2.1990749999999997,0.7075511135362285,3.9641209999999996,1.8807869999999998,13.59960000000001,2367.4427777780916
2024-01-18 17:33:00,32.03125,2.2858799999999997,0.7274672540261377,3.993055,1.8229160000000002,12.731499999999983,2367.4927777780917
2024-01-18 17:36:00,32.03125,2.3148150000000003,0.6118283190495276,3.993055,1.7361110000000002,11.574099999999987,2367.542777778092
2024-01-18 17:39:00,30.09259,2.170139,0.5828025236929102,3.819445,1.7071759999999996,12.152800000000013,2367.592777778092
2024-01-18 17:45:00,31.65509,2.34375,0.5267660932015888,4.137731,1.8229169999999995,11.863499999999988,2367.592777778092
2024-01-19 00:57:00,56.79977,2.6041659999999993,2.7463034288815904,-0.43402799999999964,-0.14467499999999944,14.178299999999979,2367.592777778092
2024-01-19 01:00:00,98.64005,2.546295999999999,2.4584699203359985,0.02893599999999985,-0.14467499999999944,63.0787,2367.592777778092
2024-01-19 01:03:00,50.95486,2.806711999999999,2.7337374882807834,0.0,-0.14467499999999944,17.361099999999993,2367.592777778092
2024-01-19 10:24:00,30.87384,2.0254630000000002,0.7916838125702604,3.2407399999999997,1.4178229999999994,11.574099999999987,2367.592777778092
2024-01-19 10:27:00,30.09259,1.938657,0.731494077292407,3.5879630000000002,1.8229160000000002,10.416699999999992,2367.592777778092
2024-01-19 10:33:00,30.87384,2.083334,0.48037702400713517,3.6747689999999995,1.6203700000000003,11.574099999999987,2367.592777778092
2024-01-19 10:36:00,30.87384,2.083334,0.7268470068449904,3.4722220000000004,1.5335650000000003,11.574000000000012,2367.592777778092
2024-01-19 10:39:00,34.75116,2.141203,0.7409293170777539,3.3854170000000003,1.3888889999999998,11.863499999999988,2367.592777778092
2024-01-19 10:42:00,36.28472,2.0254629999999993,0.712674173044279,3.3564819999999997,1.4756939999999998,12.152799999999985,2367.592777778092
2024-01-19 17:27:00,69.53125,2.517361,2.7286252128437445,-0.46296299999999935,-0.02893499999999971,16.7825,2367.592777778092
2024-01-19 17:30:00,98.64005,2.835648,2.821156769223898,0.0,-0.02893499999999971,59.60640000000001,2367.592777778092
2024-01-19 17:33:00,68.37384,2.8935180000000003,2.8790272663283876,0.0,-0.02893499999999971,31.25,2367.592777778092
2024-01-23 11:03:00,49.45023,2.633101,2.4249192744288397,-0.6365740000000004,-1.0416660000000002,13.888900000000007,2367.592777778092
2024-01-23 22:00:00,34.34607,2.719907,2.0880127460168767,0.0,-1.157407,11.574100000000044,2367.592777778092
2024-01-24 21:51:00,47.51157,2.951389,2.3420166691145394,-0.20254600000000078,-1.3310180000000003,12.731499999999983,2367.592777778092
2024-01-24 21:54:00,98.69792,2.6620369999999998,1.9569215950331322,-0.05787000000000031,-1.3310180000000003,63.657399999999996,2367.592777778092
2024-01-24 21:57:00,33.59375,2.8067130000000002,2.124221214338398,-0.08680500000000002,-1.3310180000000003,12.152800000000013,2367.592777778092
2024-01-29 20:39:00,58.36227,2.835648,2.4240779756231863,-0.14467600000000047,-0.9259260000000005,15.335700000000003,2367.592777778092
2024-01-29 20:42:00,98.66898,2.1990740000000004,1.6588385587572485,0.02893499999999971,-0.9548610000000002,57.291700000000006,2367.592777778092
2024-01-29 20:45:00,98.66898,2.8067130000000002,2.2962903316670253,0.0,-0.9548610000000002,52.95142999999999,2367.592777778092
2024-01-29 20:48:00,75.78125,3.0671290000000004,2.5764975940432087,-0.02893599999999985,-0.9548610000000002,49.18979999999999,2367.592777778092
2024-02-01 09:18:00,57.55208,2.604166,0.8509272904507902,4.2534719999999995,1.7939819999999997,14.756900000000002,2367.592777778092
2024-02-01 09:21:00,46.35416,1.9386580000000002,0.83599404669581,4.803242,3.1249949999999993,12.731500000000011,2367.6427777780923
2024-02-01 09:24:00,49.82639,2.054398,0.6218564778059078,4.484953,2.51736,13.888900000000007,2367.6927777780925
2024-02-01 09:27:00,47.88773,1.765047,0.6862269729187823,3.9930559999999993,2.4016200000000003,13.31019999999998,2367.7427777780927
2024-02-01 09:30:00,45.94907,1.851851,0.7792340638894043,4.600695,2.9803250000000006,14.756899999999973,2367.792777778093
2024-02-01 09:33:00,43.63426,2.0254630000000002,0.7126741730442793,4.600694000000001,2.719906,13.310200000000009,2367.842777778093
2024-02-01 09:36:00,40.5382,2.1122690000000004,0.6874729715684733,4.571759000000001,2.5752310000000005,13.888900000000007,2367.892777778093
2024-02-01 09:39:00,46.35416,2.256945,0.889428040629382,4.5428239999999995,2.51736,13.310200000000009,2367.9427777780934
2024-02-01 09:42:00,48.26389,2.083334,0.7268379548489705,4.976853,3.038190000000001,14.178200000000004,2367.9927777780936
2024-02-01 09:45:00,43.63426,2.054399,0.7993276071283537,4.947917,3.0960649999999994,13.310200000000009,2368.0427777780938
2024-02-01 09:48:00,44.01041,2.0833330000000005,0.6282224546566846,4.976852000000001,2.9803229999999994,13.599599999999981,2368.092777778094
2024-02-01 09:51:00,43.63426,2.228009,0.6598129210886237,4.745369,2.6041670000000003,13.310200000000009,2368.142777778094
2024-02-01 09:54:00,42.88195,2.1990740000000004,0.6535270695920199,4.5428239999999995,2.430556,13.310200000000009,2368.1927777780943
2024-02-01 09:57:00,49.45023,2.2858790000000004,0.7274652537816846,4.398148000000001,2.2280089999999992,14.178200000000004,2368.2427777780945
2024-02-01 10:00:00,40.94329,1.8807869999999998,0.6330680581183629,4.253472,2.4884260000000005,14.467600000000004,2368.2927777780947
2024-02-01 10:03:00,47.10648,2.141203,0.7409293170777539,4.629630000000001,2.633102,13.59960000000001,2368.342777778095
2024-02-01 10:06:00,45.16782,2.0833330000000005,0.6282244172215338,4.658564,2.6620359999999996,14.178199999999975,2368.392777778095
2024-02-01 10:09:00,44.79166,1.9965279999999996,0.7055583366413276,4.658564999999999,2.8067130000000002,14.757000000000005,2368.442777778095
2024-02-01 10:12:00,38.22338,1.938657,0.7314900820461485,4.861111,3.0960610000000006,13.59960000000001,2368.4927777780954
2024-02-01 10:15:00,40.16204,1.938657,0.535600191195632,4.62963,2.748842,13.020800000000008,2368.5427777780956
2024-02-01 10:18:00,40.91435,2.141203,0.5769555685852361,4.456018,2.3726849999999997,13.02079999999998,2368.5927777780958
2024-02-01 10:21:00,46.81713,2.228009,0.7142071457060738,4.658564,2.546296,13.599599999999981,2368.642777778096
2024-02-01 10:24:00,40.94329,2.0833330000000005,0.6807392232654095,4.629630000000001,2.6620359999999996,12.731499999999983,2368.692777778096
2024-02-01 10:27:00,35.50347,1.967593,0.5415602997530825,4.774305,2.8645830000000005,12.731500000000011,2368.7427777780963
2024-02-01 10:30:00,45.16782,2.256945,0.6660769335406052,4.484954,2.314814,13.599500000000006,2368.7927777780965
2024-02-01 10:33:00,37.44213,2.0254630000000002,0.6154707539212491,4.369213,2.430555,11.863400000000013,2368.8427777780967
2024-02-01 10:36:00,43.22916,2.141203,0.7409308465265381,4.658564999999999,2.662038,13.02079999999998,2368.892777778097
2024-02-01 10:39:00,48.66898,2.1701379999999997,0.6472248057999929,4.6296289999999996,2.546296,14.467600000000004,2368.942777778097
2024-02-01 10:42:00,44.01041,1.938657,0.6912576610272494,4.484953,2.6909729999999996,14.178300000000007,2368.992777778097
2024-02-01 10:45:00,44.01041,1.938657,0.6467939135369846,4.484953,2.6620369999999998,13.599500000000006,2369.0427777780974
2024-02-01 10:48:00,39.38079,1.9965279999999996,0.8191764857548497,4.484953,2.719907,13.020800000000008,2369.0927777780976
2024-02-01 10:51:00,41.6956,1.9965279999999996,0.6604313326056229,4.57176,2.6909710000000002,13.599500000000006,2369.1427777780978
2024-02-01 10:54:00,50.20255,2.228009,0.7142071457060738,4.484953,2.3726849999999997,14.467600000000004,2369.192777778098
2024-02-01 10:57:00,53.67477,2.141203,0.8221087199057178,4.484953,2.546296,15.625,2369.242777778098
2024-02-01 11:00:00,47.48264,2.0254629999999993,0.7126756606946507,4.947917,3.0671299999999997,15.625,2369.2927777780983
2024-02-01 11:03:00,41.31945,1.9965279999999996,0.6604346376908348,4.890046,3.009259,12.731500000000011,2369.3427777780985
2024-02-01 11:06:00,39.38079,2.0254629999999993,0.5534218497762723,4.745369999999999,2.7777780000000005,13.310100000000006,2369.3927777780987
2024-02-01 11:09:00,47.51157,2.2858790000000004,0.6723330417573146,4.542823,2.343751,13.888899999999978,2369.442777778099
2024-02-01 11:12:00,44.41551,2.0254629999999993,0.7537883543359151,4.427083,2.5752320000000006,13.310200000000009,2369.492777778099
2024-02-01 11:15:00,55.61343,2.1701379999999997,0.700876422077355,4.774305,2.719908,16.203699999999998,2369.542777778099
2024-02-01 11:18:00,53.7037,2.0254629999999993,0.7126756606946533,4.745369999999999,2.8645830000000005,15.625,2369.5927777780994
2024-02-01 11:21:00,47.10648,1.967593,0.6984202177175131,4.687499,2.8645829999999997,15.046300000000002,2369.6427777780996
2024-02-01 11:24:00,55.61343,2.1122680000000003,0.571096641841212,4.716435,2.662038,16.203599999999994,2369.6927777780998
2024-02-01 11:27:00,48.64005,1.7939809999999996,0.6550881807546973,4.74537,3.0960660000000004,15.046300000000002,2369.7427777781
2024-02-01 11:30:00,47.4537,1.967593,0.6026464670799224,4.832176,2.9513890000000007,14.756900000000002,2369.7927777781
2024-02-01 11:33:00,54.07986,2.1701379999999997,0.7479431192191451,4.861110999999999,2.835649,15.625,2369.8427777781003
2024-02-01 11:36:00,50.20255,1.9675919999999998,0.6984170377532205,4.890046,3.0671289999999996,15.9144,2369.8927777781005
2024-02-01 11:39:00,48.26389,2.0254629999999993,0.6672239291318118,4.774305,2.8645830000000005,14.467600000000004,2369.9427777781007
2024-02-01 11:42:00,47.48264,2.1990740000000004,0.7075508831857056,4.6875,2.6041669999999995,13.888900000000007,2369.992777778101
2024-02-01 11:45:00,47.10648,2.1701380000000006,0.5828023218777744,4.600694000000001,2.4884259999999996,13.888900000000007,2370.042777778101
2024-02-01 11:48:00,46.70139,1.9965279999999996,0.7055583366413276,4.484952999999999,2.633101,14.756900000000002,2370.092777778101
2024-02-01 11:51:00,44.38657,1.967593,0.6984187513054393,4.716435,2.8935180000000003,14.467700000000008,2370.1427777781014
2024-02-01 11:54:00,44.01041,1.9965279999999996,0.6090707387152666,4.484953,2.5752320000000006,15.046300000000002,2370.1927777781016
2024-02-01 11:57:00,47.88773,2.0833329999999997,0.6807426010949473,4.369213,2.4016210000000004,14.178299999999979,2370.2427777781018
2024-02-01 12:00:00,52.1412,2.1122689999999995,0.6874729715684731,4.427083,2.430555,15.9144,2370.292777778102
2024-02-01 12:03:00,44.79166,1.851851,0.7089814181812489,4.427083,2.748844,13.310100000000006,2370.342777778102
2024-02-01 12:06:00,43.63426,2.0254629999999993,0.6154707539212488,4.6296289999999996,2.6909710000000002,14.756900000000002,2370.3927777781023
2024-02-01 12:09:00,50.5787,2.2858790000000004,0.6060482246730602,4.398148000000001,2.170139,15.625,2370.4427777781025
