Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-02-01 12:12:00,54.16667,2.1122690000000004,0.8506440898903532,4.398149,2.517361,16.782399999999996,2370.4927777781027
2024-02-01 12:15:00,47.88773,1.9097220000000004,0.7952963676603688,4.6875,3.0092599999999994,16.203700000000026,2370.542777778103
2024-02-01 12:21:00,47.48264,1.9965279999999996,0.7463805667848415,4.571759,2.748842,14.756999999999977,2370.542777778103
2024-02-01 12:24:00,48.26389,1.9965279999999996,0.6604346376908348,4.716435,2.835648,15.335700000000031,2370.592777778103
2024-02-01 12:27:00,54.45602,1.851852,0.7089751652460279,4.629630000000001,2.951385000000001,17.071799999999996,2370.642777778103
2024-02-01 12:30:00,52.1412,1.765047,0.6477780023488737,4.62963,3.009259,17.071800000000025,2370.6927777781034
2024-02-01 12:33:00,46.32523,1.8807869999999998,0.6330600423990707,4.861112,3.0960610000000006,15.046299999999974,2370.7427777781036
2024-02-01 12:36:00,48.26389,2.3148149999999994,0.6118283190495275,4.861110999999999,2.6041670000000003,14.178200000000004,2370.7927777781038
2024-02-01 12:39:00,52.89352,2.083334,0.6807394561917369,4.658566,2.6909710000000002,16.782399999999996,2370.842777778104
2024-02-01 12:42:00,48.26389,1.938657,0.5962050370073191,4.600694000000001,2.748843,16.203700000000026,2370.892777778104
2024-02-01 12:45:00,44.38657,1.967593,0.8112416157747264,4.861112,3.124999,15.04630000000003,2370.9427777781043
2024-02-01 12:48:00,47.10648,2.1990740000000004,0.6535149500090014,5.1504639999999995,3.0381899999999993,15.914299999999969,2370.9927777781045
2024-02-01 12:51:00,44.38657,2.0254629999999993,0.7126756606946507,4.947917,3.0671299999999997,13.599500000000035,2371.0427777781047
2024-02-01 12:54:00,36.31366,1.765046,0.4995100617734277,4.890046,3.1828710000000004,13.020899999999983,2371.092777778105
2024-02-01 12:57:00,39.35185,2.1122680000000003,0.4855728879893429,4.57176,2.4884259999999996,13.310200000000009,2371.142777778105
2024-02-01 13:00:00,44.38657,2.0833329999999997,0.6282244172215335,4.3402780000000005,2.343750000000001,13.599599999999953,2371.192777778105
2024-02-01 13:03:00,40.1331,1.9386579999999993,0.5962033706791012,4.253473,2.4016200000000003,13.599500000000035,2371.2427777781054
2024-02-01 13:06:00,39.75695,1.938657,0.5356025420623853,4.398148,2.5173609999999993,13.59960000000001,2371.2927777781056
2024-02-01 13:09:00,36.28472,1.9965279999999996,0.5474991110552773,4.282406999999999,2.34375,13.02090000000004,2371.3427777781058
2024-02-01 13:12:00,35.50347,2.0833330000000005,0.48038049209943395,4.07986,2.0254629999999993,13.599499999999978,2371.392777778106
2024-02-01 13:15:00,38.22338,2.1990730000000003,0.6535288720297074,3.964119,1.8518530000000002,13.888999999999953,2371.442777778106
2024-02-01 13:18:00,33.18866,1.9965270000000004,0.6090685982845181,3.9351839999999996,2.0254630000000002,13.020800000000008,2371.4927777781063
2024-02-01 13:21:00,32.03125,2.0254630000000002,0.6154746208322757,3.964119,2.0254630000000002,13.02090000000004,2371.5427777781065
2024-02-01 13:24:00,38.9757,2.141203,0.5769580526259844,3.964119,1.8807870000000007,13.310099999999977,2371.5927777781067
2024-02-01 13:27:00,34.72222,1.9097220000000004,0.529632974044776,3.7326379999999997,1.8807869999999998,12.731500000000011,2371.642777778107
2024-02-01 13:30:00,37.44213,2.141203,0.6941838967494205,4.253472,2.2280100000000003,13.020800000000008,2371.692777778107
2024-02-01 13:33:00,36.66088,1.9965279999999996,0.5474967216958591,4.224537,2.2858789999999996,13.59960000000001,2371.742777778107
2024-02-01 13:36:00,37.44213,2.1122679999999994,0.6345788592244932,4.050924999999999,2.0254640000000004,11.863499999999988,2371.7927777781074
2024-02-01 13:39:00,34.72222,2.054398,0.5593263945957594,4.166667,2.170139,12.442099999999982,2371.8427777781076
2024-02-01 13:42:00,40.1331,2.1701380000000006,0.5827998191371165,4.166667,2.054398,13.888900000000007,2371.8927777781078
2024-02-01 13:45:00,37.03704,2.0833330000000005,0.6807409121839222,4.108796,2.141203,12.15270000000001,2371.942777778108
2024-02-01 13:48:00,39.38079,2.1122679999999994,0.6345788592244932,4.050924999999999,2.0254640000000004,13.020800000000008,2371.992777778108
2024-02-01 13:51:00,37.06597,2.054398,0.6218603738803741,4.07986,2.1122690000000004,13.310200000000009,2372.0427777781083
2024-02-01 13:54:00,34.72222,1.9965279999999996,0.7055598136988286,3.993055,2.141204,12.44210000000001,2372.0927777781085
2024-02-01 13:57:00,40.91435,2.0833329999999997,0.6807409121839191,4.137732000000001,2.170139,12.731500000000011,2372.1427777781087
2024-02-01 14:00:00,45.94907,2.3148150000000003,0.6118257241656295,3.993056,1.7361109999999993,13.310100000000006,2372.192777778109
2024-02-01 14:03:00,54.48495,2.1990739999999995,0.8371817933704273,4.021991,2.0254630000000002,16.4931,2372.242777778109
2024-02-01 14:06:00,68.40278,2.2858789999999996,0.6723392282991764,5.208333,3.009264,18.807900000000018,2372.292777778109
2024-02-01 14:09:00,57.17593,1.765046,0.647776359124382,4.890046,3.2696749999999994,18.807799999999986,2372.3427777781094
2024-02-01 14:12:00,52.1412,1.9097220000000004,0.6840707260241401,4.774305,3.009259,18.22920000000002,2372.3927777781096
2024-02-01 14:15:00,56.77083,2.141203,0.6941838967494205,4.658564,2.633102,16.782399999999996,2372.4427777781098
2024-02-01 14:18:00,47.88773,1.9965270000000004,0.7055566132206985,4.369213,2.5173609999999993,15.625,2372.49277777811
2024-02-01 14:21:00,49.82639,2.0254629999999993,0.46994432607845327,4.311342,2.3148150000000003,15.9144,2372.54277777811
2024-02-01 14:24:00,50.5787,2.1701380000000006,0.5828023218777744,4.600694000000001,2.4884259999999996,15.335700000000031,2372.5927777781103
2024-02-01 14:27:00,48.66898,2.054398,0.7197711594285148,4.513888,2.604166,15.335699999999974,2372.6427777781105
2024-02-01 14:30:00,42.85301,1.9675919999999998,0.6026462447983343,4.484952999999999,2.6041670000000003,14.757000000000005,2372.6927777781107
2024-02-01 14:33:00,39.75695,1.851851,0.5767623276790671,4.340278,2.5752319999999997,13.020800000000008,2372.742777778111
2024-02-01 14:36:00,41.29051,1.967593,0.5415602997530825,4.224537,2.3148150000000003,13.888899999999978,2372.792777778111
2024-02-01 14:39:00,44.27084,2.1122689999999995,0.4855804238811644,3.90625,1.8229170000000003,13.599499999999978,2372.842777778111
2024-02-01 14:42:00,40.91435,2.0254629999999993,0.5534194413010042,4.021991,2.054398,13.888900000000007,2372.8927777781114
2024-02-01 14:45:00,45.19676,2.1990730000000003,0.7075489162729406,4.195602000000001,2.1122689999999995,13.599499999999978,2372.9427777781116
2024-02-01 14:48:00,40.91435,2.054399,0.5593241709489313,4.195603,2.1990730000000003,13.599500000000035,2372.9927777781118
2024-02-01 14:51:00,41.31945,2.0254630000000002,0.6154726873826547,4.2245360000000005,2.2858789999999996,13.020800000000008,2373.042777778112
2024-02-01 14:54:00,35.50347,1.8229160000000002,0.5116109694013117,3.9641200000000003,2.1990739999999995,13.310200000000009,2373.092777778112
2024-02-01 14:57:00,44.01041,2.228009,0.7142053973736131,4.108796,1.9965270000000004,14.178300000000007,2373.1427777781123
2024-02-01 15:00:00,42.85301,2.0833330000000005,0.6807442899984918,4.07986,2.1122690000000004,14.467500000000001,2373.1927777781125
2024-02-01 15:03:00,42.85301,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,14.178300000000007,2373.2427777781127
2024-02-01 15:06:00,45.94907,2.141203,0.6409082641450448,4.224537,2.170139,14.467600000000033,2373.292777778113
2024-02-01 15:09:00,48.26389,2.1122680000000003,0.48557656622460016,4.108797,2.0254640000000004,14.467599999999976,2373.342777778113
2024-02-01 15:12:00,39.75695,1.765047,0.6477780023488737,4.108797,2.4884260000000005,13.310200000000009,2373.392777778113
2024-02-01 15:15:00,44.01041,1.9097220000000004,0.529632974044776,4.137731,2.2858799999999997,14.467600000000004,2373.4427777781134
2024-02-01 15:18:00,39.38079,2.0254630000000002,0.6154746208322757,4.02199,2.083334,14.467599999999976,2373.4927777781136
2024-02-01 15:21:00,35.50347,1.8229169999999995,0.570243809069699,3.90625,2.170139,13.310200000000009,2373.5427777781138
2024-02-01 15:24:00,38.22338,1.9097229999999996,0.6399404978245551,3.9641209999999996,2.1701380000000006,13.310100000000006,2373.592777778114
2024-02-01 15:27:00,30.87384,1.8807869999999998,0.5236416858091305,3.9641200000000003,2.141203,12.731500000000011,2373.642777778114
2024-02-01 15:30:00,32.78357,2.1122679999999994,0.6345768822447504,3.993055,1.967593,13.020900000000012,2373.6927777781143
2024-02-01 15:33:00,39.38079,2.170139,0.4959443533886543,3.90625,1.765047,11.863499999999988,2373.7427777781145
2024-02-01 15:36:00,33.96991,1.9965279999999996,0.6604346376908348,3.616898,1.7361110000000002,13.888899999999978,2373.7927777781147
2024-02-01 15:39:00,30.87384,1.9675919999999998,0.6026443407234536,3.7615739999999995,1.8807869999999998,12.731400000000008,2373.842777778115
2024-02-01 16:12:00,32.40741,2.141203,0.7409308465265381,3.124998999999999,1.1284719999999995,10.705999999999989,2373.842777778115
2024-02-01 19:39:00,62.18171,1.649305,2.2134346007622137,-0.3182879999999999,0.9259259999999996,15.625000000000028,2373.842777778115
2024-02-01 19:42:00,98.64005,2.141204,2.5506614578880624,0.05787099999999956,0.9259259999999996,62.5,2373.842777778115
2024-02-01 19:45:00,54.05093,2.3148150000000003,2.72584608558996,0.05787100000000045,0.9259259999999996,16.782400000000024,2373.842777778115
2024-02-02 09:18:00,41.6956,3.703703,1.3392560367242001,4.484953,1.0706030000000002,11.863400000000013,2373.842777778115
2024-02-02 09:21:00,48.26389,1.4178240000000004,0.6830006925690517,4.224538,3.067131,15.3356,2373.892777778115
2024-02-02 09:24:00,44.79166,1.9386579999999993,0.731494335351734,4.774305999999999,3.009258,13.310100000000006,2373.942777778115
2024-02-02 09:27:00,39.38079,2.054399,0.7197714042782575,4.803241,2.8935180000000003,12.731500000000011,2373.9927777781154
2024-02-02 09:30:00,44.79166,2.2858790000000004,0.6060379179961293,5.150463,2.9224500000000004,13.599599999999981,2374.0427777781156
2024-02-02 09:33:00,41.6956,2.343749,0.6175922437943855,4.890045,2.6041670000000003,12.44210000000001,2374.0927777781158
2024-02-02 09:36:00,45.16782,2.256945,0.7208459865623295,4.658565,2.517361,13.310200000000009,2374.142777778116
2024-02-02 09:39:00,40.5382,2.1990749999999997,0.5886376201850998,4.513889,2.3726850000000006,13.020800000000008,2374.192777778116
2024-02-02 09:42:00,42.85301,2.1990740000000004,0.6535270695920199,4.427083,2.3148150000000003,13.888900000000007,2374.2427777781163
2024-02-02 09:45:00,41.31945,2.054399,0.7611702931060322,4.513889000000001,2.633101,13.02079999999998,2374.2927777781165
2024-02-02 09:48:00,41.29051,1.967593,0.6536248488843355,4.484953,2.633101,13.310200000000009,2374.3427777781167
2024-02-02 09:51:00,45.16782,2.054398,0.5593263945957594,4.51389,2.5173619999999994,13.02079999999998,2374.392777778117
2024-02-02 09:54:00,40.5382,1.851852,0.6261719996773583,4.166666,2.430555,12.442099999999982,2374.442777778117
2024-02-02 09:57:00,45.94907,2.1990739999999995,0.7549357801171286,4.224537,2.1701390000000007,13.31019999999998,2374.492777778117
2024-02-02 10:00:00,54.48495,2.228009,0.8446847853689723,4.542823,2.51736,14.756900000000002,2374.5427777781174
2024-02-02 10:03:00,53.26968,2.228009,0.8050033302251168,4.716435,2.662038,13.599599999999981,2374.5927777781176
2024-02-02 10:06:00,50.20255,1.9097229999999996,0.6399421134090985,4.195602,2.4016200000000003,15.046300000000002,2374.6427777781178
2024-02-02 10:09:00,51.76505,1.9386580000000002,0.7686073610248034,4.629630000000001,2.8935189999999995,15.624999999999972,2374.692777778118
2024-02-02 10:12:00,63.36806,2.054399,0.6218566981886589,4.369213,2.401619,17.36110000000002,2374.742777778118
2024-02-02 10:15:00,61.02431,1.9965279999999996,0.7055568595787608,4.57176,2.719907,17.071799999999968,2374.7927777781183
2024-02-02 10:18:00,54.07986,1.9965270000000004,0.8523313673532249,5.266208000000001,3.5300910000000005,17.65040000000002,2374.8427777781185
2024-02-02 10:21:00,49.4213,2.083334,0.6807394561917369,4.976853,3.009258,15.9144,2374.8927777781187
2024-02-02 10:24:00,45.16782,2.054399,0.5593265984723574,4.629630000000001,2.633101,15.046299999999974,2374.942777778119
2024-02-02 10:27:00,44.79166,1.938657,0.6467939135369846,4.340277,2.517361,14.467600000000004,2374.992777778119
2024-02-02 10:30:00,53.29861,2.1990739999999995,0.7075491466230803,4.658564999999999,2.5752310000000005,16.493100000000027,2375.042777778119
2024-02-02 10:33:00,49.82639,1.938657,0.5962050370073191,4.600694000000001,2.748843,16.203700000000026,2375.0927777781194
2024-02-02 10:36:00,40.1331,1.9675920000000007,0.6536262534573657,4.600694,2.748844,13.59960000000001,2375.1427777781196
2024-02-02 10:39:00,43.60532,2.256944,0.666078765369689,4.716435000000001,2.546297,13.888800000000003,2375.1927777781198
2024-02-02 10:42:00,51.73611,2.34375,0.7896124409868982,4.890046,2.6909720000000004,13.888900000000035,2375.24277777812
2024-02-02 10:45:00,49.79745,2.1701390000000007,0.7008766530544546,4.74537,2.6909719999999995,14.467599999999948,2375.29277777812
2024-02-02 10:48:00,50.5787,2.3148150000000003,0.6785700877341897,4.629629,2.4016210000000004,15.046199999999999,2375.3427777781203
2024-02-02 10:51:00,54.07986,2.1122690000000004,0.687469569736308,4.658566,2.6620359999999996,15.625,2375.3927777781205
2024-02-02 10:54:00,47.48264,2.1122690000000004,0.6345790784019306,4.774305,2.748843,14.178200000000004,2375.4427777781207
2024-02-02 10:57:00,45.16782,1.967593,0.6026483711437409,4.774305,2.8935190000000004,14.467600000000004,2375.492777778121
2024-02-02 11:00:00,48.26389,2.1701380000000006,0.5828048245942871,4.745369,2.633102,13.888999999999953,2375.542777778121
2024-02-02 11:03:00,50.5787,2.0254630000000002,0.7126756606946535,4.600694,2.719907,14.75690000000003,2375.592777778121
2024-02-02 11:06:00,51.73611,2.1122679999999994,0.5710941765607558,4.600695,2.546297,15.04630000000003,2375.6427777781214
2024-02-02 11:09:00,45.16782,1.9675919999999998,0.6536262534573656,4.484952999999999,2.633103,14.467600000000004,2375.6927777781216
2024-02-02 11:12:00,42.85301,1.9965279999999996,0.7055568595787608,4.571759,2.719906,13.02090000000004,2375.7427777781218
2024-02-02 11:15:00,53.29861,2.141203,0.6409082641450448,4.600694,2.546296,15.914300000000026,2375.792777778122
2024-02-02 11:18:00,56.77083,2.0833329999999997,0.7268452540748599,4.600694,2.6620370000000007,16.492999999999995,2375.842777778122
2024-02-02 11:21:00,44.41551,1.6782409999999999,0.6978831721479481,4.62963,3.1539349999999997,13.888899999999978,2375.8927777781223
2024-02-02 11:24:00,48.66898,1.9386579999999993,0.6912564532483452,4.716436,2.922454000000001,15.046299999999974,2375.9427777781225
2024-02-02 11:27:00,63.36806,2.054398,0.6218564778059078,4.542825,2.5752319999999997,17.071699999999993,2375.9927777781227
2024-02-02 11:30:00,65.30671,1.8807870000000007,0.5236416858091307,4.253472,2.430554999999999,17.93979999999999,2376.042777778123
2024-02-02 11:33:00,68.77894,1.9675920000000007,0.698424369786664,5.034722,3.211809999999999,18.807900000000018,2376.092777778123
2024-02-02 11:36:00,56.77083,1.7361110000000002,0.7138138590301271,4.890045,3.3564860000000003,18.807800000000015,2376.142777778123
2024-02-02 11:39:00,57.95718,1.8229169999999995,0.619250068069008,4.832177,3.124999,18.22919999999999,2376.1927777781234
2024-02-02 11:42:00,51.73611,1.9097219999999995,0.6840635012366357,4.918982,3.153931000000001,16.782400000000024,2376.2427777781236
2024-02-02 11:45:00,52.89352,2.141203,0.6941838967494205,4.774305,2.748843,16.4931,2376.2927777781238
2024-02-02 11:48:00,50.20255,2.1122679999999994,0.6345768822447504,4.571759,2.546297,17.071799999999996,2376.342777778124
2024-02-02 11:51:00,56.77083,2.141203,0.4907643602216407,4.484952999999999,2.3726849999999997,16.203699999999998,2376.392777778124
2024-02-02 11:54:00,52.1412,1.9965279999999996,0.6604362902225155,4.456017999999999,2.5752320000000006,15.9144,2376.4427777781243
2024-02-02 11:57:00,45.16782,1.8807869999999998,0.6330680581183629,4.716435,2.951389,15.335600000000028,2376.4927777781245
2024-02-02 12:00:00,56.39468,2.1122680000000003,0.6874727393034503,4.716435,2.7199079999999993,17.071699999999993,2376.5427777781247
2024-02-02 12:03:00,50.20255,2.0254630000000002,0.7126756606946535,4.832176,2.951389,15.9144,2376.592777778125
2024-02-02 12:06:00,48.26389,1.967593,0.7389489453408323,4.832176,3.0381929999999997,16.782399999999996,2376.642777778125
2024-02-02 12:09:00,54.07986,2.1122689999999995,0.48557674572078846,4.658564999999999,2.5752310000000005,16.49309999999997,2376.692777778125
2024-02-02 12:12:00,49.82639,2.0254629999999993,0.6672239291318118,4.5428239999999995,2.633102,15.9144,2376.7427777781254
2024-02-02 12:15:00,50.20255,1.967593,0.5415579296030782,4.51389,2.6041669999999995,15.04630000000003,2376.7927777781256
2024-02-02 12:21:00,63.74421,2.170139,0.5828050264100668,4.745371,2.633103,17.36110000000002,2376.7927777781256
2024-02-02 12:24:00,61.80556,1.851852,0.6696282687705821,4.803241000000001,3.0960649999999994,18.80789999999999,2376.8427777781258
2024-02-02 12:27:00,52.11227,1.6203709999999996,0.6477303161720398,4.658565,3.211806000000001,15.625,2376.892777778126
2024-02-02 12:30:00,51.35995,1.967593,0.6536248488843355,4.716436,2.864584,15.625,2376.942777778126
2024-02-02 12:33:00,49.79745,1.967593,0.7763243486588671,4.716436,2.951389,15.04630000000003,2376.9927777781263
2024-02-02 12:36:00,54.83218,2.054398,0.7611631899920526,4.890047,3.0092549999999996,17.36110000000002,2377.0427777781265
2024-02-02 12:39:00,58.33333,2.0254629999999993,0.5534218497762723,4.6296289999999996,2.6620370000000007,16.78249999999997,2377.0927777781267
2024-02-02 12:42:00,57.14699,1.8229169999999995,0.6623716783988969,4.6296289999999996,2.951389,18.807900000000018,2377.142777778127
2024-02-02 12:45:00,49.79745,1.8229169999999995,0.6623716783988969,4.6875,3.0092600000000003,15.9144,2377.192777778127
2024-02-02 12:48:00,51.76505,2.0833329999999997,0.7268392194122895,4.947915999999999,3.0092549999999996,15.625,2377.242777778127
2024-02-02 12:51:00,63.74421,2.2280099999999994,0.7619011425205808,4.832177,2.748838000000001,17.36110000000002,2377.2927777781274
2024-02-02 12:54:00,68.77894,1.967593,0.7763243486588671,4.62963,2.8645829999999997,21.122800000000012,2377.3427777781276
2024-02-02 12:57:00,58.3044,1.8807869999999998,0.6768615814570587,4.861112,3.1250009999999993,17.93980000000002,2377.3927777781278
2024-02-02 13:00:00,51.73611,1.9386579999999993,0.7315076526020903,4.976848,3.2118100000000007,16.203700000000026,2377.442777778128
2024-02-02 13:03:00,63.74421,2.1122689999999995,0.6874712706561642,4.976848,2.9803189999999997,18.80789999999999,2377.492777778128
2024-02-02 13:06:00,65.68287,2.0254630000000002,0.8604700042293294,4.976852999999999,3.211809999999999,18.80789999999999,2377.5427777781283
2024-02-02 13:09:00,64.49653,1.7361110000000002,0.7138068097852829,4.861111,3.327546,19.96519999999998,2377.5927777781285
2024-02-02 13:12:00,61.80556,1.8807869999999998,0.6768615814570612,4.918982,3.1828710000000004,19.386500000000012,2377.6427777781287
2024-02-02 13:15:00,66.43519,2.054398,0.7197711594285148,4.918982,3.0092600000000003,21.41209999999998,2377.692777778129
2024-02-02 13:18:00,59.08565,1.7939819999999997,0.7946353471423043,4.976852999999999,3.4432909999999994,19.097200000000015,2377.742777778129
2024-02-02 13:21:00,68.77894,2.054398,0.6739914450059513,5.150468,3.211809999999999,19.675899999999984,2377.792777778129
2024-02-02 13:24:00,66.43519,1.9386580000000002,0.6467908940270239,4.803242,2.9803229999999994,20.254599999999982,2377.8427777781294
2024-02-02 13:27:00,69.15509,1.9965279999999996,0.819169415955383,4.832177000000001,3.067125,20.54400000000001,2377.8927777781296
2024-02-02 13:30:00,75.34722,2.1990749999999997,0.7549298212752368,4.918981,2.864578,20.254599999999982,2377.9427777781298
2024-02-02 13:33:00,75.75231,1.9386580000000002,0.7314943353517342,5.324072999999999,3.559024999999999,23.148200000000003,2377.99277777813
2024-02-02 13:36:00,79.22454,2.054398,0.7197621702607618,5.121533,3.211805,23.7269,2378.04277777813
2024-02-02 13:39:00,74.18981,1.8807869999999998,0.716512427278907,4.947915999999999,3.240741,23.4375,2378.0927777781303
2024-02-02 13:42:00,63.71528,1.7939819999999997,0.7630537812452289,5.063658,3.501156,22.569499999999977,2378.1427777781305
2024-02-02 13:45:00,61.80556,1.8807869999999998,0.7872781319152079,5.497688,3.848381,21.12270000000001,2378.1927777781307
2024-02-02 13:48:00,66.43519,2.054398,0.7611686686822338,5.526617999999999,3.6458299999999992,21.412000000000006,2378.242777778131
2024-02-02 13:51:00,74.18981,2.054398,0.7197771521039208,5.063658,3.1539399999999995,23.4375,2378.292777778131
2024-02-02 13:54:00,69.93634,2.0254629999999993,0.7537856338177694,5.2083379999999995,3.356485,24.3056,2378.342777778131
2024-02-02 14:00:00,54.83218,1.8229169999999995,0.7374683513155236,5.005787999999999,3.385421,18.807900000000018,2378.442777778131
2024-02-02 14:03:00,59.08565,2.0833329999999997,0.7268512886542274,5.121528,3.1828749999999992,18.518500000000017,2378.4927777781313
2024-02-02 14:06:00,69.15509,2.2280099999999994,0.7619151847587191,5.295138,3.2118079999999996,20.25460000000001,2378.5427777781315
2024-02-02 14:09:00,74.97106,2.054398,0.6218584258490877,4.918982,2.951389999999999,22.858800000000002,2378.5927777781317
2024-02-02 14:12:00,71.09375,1.8229170000000003,0.8029711828020537,5.034722,3.472225,23.148199999999974,2378.642777778132
2024-02-02 14:15:00,69.53125,1.765046,0.7549176567744695,5.005787000000001,3.4722210000000002,22.569500000000033,2378.692777778132
2024-02-02 14:18:00,58.70949,1.7361110000000002,0.7467501160513642,5.0347230000000005,3.530092,19.675900000000013,2378.742777778132
2024-02-02 14:21:00,61.40046,1.938657,0.6912503824408279,4.86111,3.067125,19.386500000000012,2378.7927777781324
2024-02-02 14:24:00,57.92824,1.8229160000000002,0.6623700148544517,4.658565,2.9803250000000006,20.254599999999982,2378.8427777781326
2024-02-02 14:27:00,62.18171,1.8229169999999995,0.7374635435387924,4.3692139999999995,2.748843,20.83329999999998,2378.8927777781328
2024-02-02 14:30:00,54.45602,1.7939810000000005,0.7296073909879061,4.629630000000001,3.038195,17.650499999999994,2378.942777778133
2024-02-02 14:33:00,60.64815,2.025462,0.7537989806924611,4.918977000000001,3.0671350000000004,18.807800000000015,2378.992777778133
2024-02-02 14:36:00,59.08565,1.967593,0.7763243486588671,4.774306,3.009259,18.807800000000015,2379.0427777781333
2024-02-02 14:39:00,60.24306,2.0833330000000005,0.7268452540748601,4.8321760000000005,2.8935190000000004,18.807900000000018,2379.0927777781335
2024-02-02 14:42:00,58.70949,1.9965279999999996,0.7055642448409549,5.1215280000000005,3.26968,18.807900000000018,2379.1427777781337
2024-02-02 14:45:00,52.89352,1.8807869999999998,0.6768544108014287,4.890047,3.153931000000001,18.518500000000017,2379.192777778134
2024-02-02 14:48:00,59.08565,2.141203,0.6941838967494205,4.803241,2.7777789999999998,17.93979999999999,2379.242777778134
2024-02-02 14:51:00,64.90162,2.170139,0.7479449009804755,4.74537,2.719908,20.833399999999983,2379.292777778134
2024-02-02 14:54:00,67.21644,2.1122680000000003,0.7338983518331276,4.832176,2.864584,20.543900000000008,2379.3427777781344
2024-02-02 14:57:00,65.68287,2.0833330000000005,0.8428088928479668,4.976852000000001,3.1249949999999993,20.54400000000001,2379.3927777781346
2024-02-02 15:00:00,68.77894,2.1122679999999994,0.687474440207795,5.034720999999999,3.038195000000001,20.54400000000001,2379.4427777781348
2024-02-02 15:03:00,63.74421,1.938657,0.6912489267086309,4.890047,3.0960610000000006,21.12269999999998,2379.492777778135
2024-02-02 15:06:00,54.05093,1.9097219999999995,0.6840692810764872,4.890046,3.124999,18.80789999999996,2379.542777778135
2024-02-02 15:09:00,57.92824,2.1701379999999997,0.6472268114635448,4.861110999999999,2.7777790000000007,17.93980000000002,2379.5927777781353
2024-02-02 15:12:00,54.83218,2.054398,0.7611686686822338,4.890046,3.009258,17.65039999999999,2379.6427777781355
2024-02-02 15:15:00,56.39468,1.938657,0.5356048929067361,4.861111,2.9803250000000006,17.93979999999999,2379.6927777781357
2024-02-02 15:18:00,46.32523,1.9675919999999998,0.6984185041699452,4.6296289999999996,2.8067130000000002,15.046299999999974,2379.742777778136
2024-02-02 15:21:00,51.35995,2.34375,0.7896140416138558,4.745369,2.546296,15.046299999999974,2379.792777778136
2024-02-02 15:24:00,56.77083,1.9965270000000004,0.6090705170783307,4.369212,2.459492,17.071699999999964,2379.842777778136
2024-02-02 15:27:00,58.70949,2.0254630000000002,0.6154726873826547,4.456019,2.5173619999999994,16.782399999999996,2379.8927777781364
2024-02-02 15:30:00,51.62037,1.7939819999999997,0.6938401841450589,4.513889,2.8935190000000004,15.335699999999974,2379.9427777781366
2024-02-02 15:33:00,55.61343,1.9965270000000004,0.7055580902828957,4.774306000000001,2.9224549999999994,16.203700000000026,2379.9927777781368
2024-02-02 15:36:00,53.29861,1.7939819999999997,0.6123096709885321,4.427084,2.7488420000000007,15.9144,2380.042777778137
2024-02-02 15:39:00,52.11227,1.851852,0.517635319372892,4.311342000000001,2.51736,15.046299999999974,2380.092777778137
2024-02-02 15:42:00,50.20255,1.938657,0.6912562053199084,4.253472,2.4594910000000008,15.3356,2380.1427777781373
2024-02-02 15:45:00,54.05093,2.0254630000000002,0.667225593850317,4.369212999999999,2.459492,15.914299999999969,2380.1927777781375
2024-02-02 15:48:00,54.83218,2.054398,0.6739914450059542,4.571759999999999,2.633102,16.20369999999997,2380.2427777781377
2024-02-02 15:51:00,60.64815,2.054398,0.7611714080043162,4.398147999999999,2.5173619999999994,18.229100000000017,2380.292777778138
2024-02-02 15:54:00,45.94907,1.765046,0.6053437283722163,4.282408,2.633101999999999,15.3356,2380.342777778138
2024-02-02 15:57:00,47.8588,2.0254629999999993,0.6672239291318118,4.369213,2.4594910000000008,15.046299999999974,2380.392777778138
2024-02-02 16:00:00,51.73611,2.141203,0.6941804710352754,4.57176,2.546296,14.757000000000005,2380.4427777781384
2024-02-02 16:03:00,53.29861,2.1122680000000003,0.6345768822447541,4.456017999999999,2.430556,14.75690000000003,2380.4927777781386
2024-02-02 16:06:00,51.35995,2.0254629999999993,0.6154707539212488,4.427083,2.4884250000000003,14.178200000000004,2380.5427777781388
2024-02-02 16:09:00,45.16782,1.9675919999999998,0.6536262534573656,4.484952999999999,2.633103,14.757000000000005,2380.592777778139
2024-02-02 16:12:00,39.38079,1.9097220000000004,0.5897427184503307,4.369213,2.546296,13.310200000000009,2380.642777778139
2024-02-02 16:15:00,45.16782,2.1990730000000003,0.5011012314319885,4.195602000000001,2.0254630000000002,13.599500000000035,2380.6927777781393
2024-02-02 16:18:00,52.1412,2.228009,0.6598108870316397,4.108796,1.9675930000000008,15.046300000000002,2380.7427777781395
2024-02-02 16:21:00,48.26389,2.054399,0.7197714042782575,4.282408,2.3726850000000006,14.757000000000005,2380.7927777781397
2024-02-02 16:24:00,43.22916,1.967593,0.6984187513054393,4.484954,2.6620370000000007,13.59960000000001,2380.84277777814
2024-02-02 16:27:00,43.22916,2.0833330000000005,0.565217877581524,4.600694000000001,2.5752309999999996,13.888800000000003,2380.89277777814
2024-02-02 16:30:00,39.75695,1.9965270000000004,0.6090666794790232,4.369213,2.459491,14.178299999999979,2380.94277777814
2024-02-02 16:33:00,38.9757,2.228009,0.6598088529621116,4.253472,2.1122680000000003,12.731499999999983,2380.9927777781404
2024-02-02 16:36:00,37.03704,2.0254630000000002,0.5534218497762724,4.137732,2.17014,13.020800000000008,2381.0427777781406
2024-02-02 16:39:00,34.34607,2.054399,0.6739916786074897,4.137732,2.1990730000000003,11.574100000000044,2381.0927777781408
2024-02-02 16:42:00,39.00463,2.1990740000000004,0.5886374188618837,4.369213,2.2280100000000003,13.020799999999952,2381.142777778141
2024-02-02 16:45:00,37.44213,2.054398,0.6218564778059078,4.224537,2.256944,11.863499999999988,2381.192777778141
2024-02-02 16:51:00,32.40741,2.1122679999999994,0.5710966418412119,3.7326379999999997,1.6782410000000008,12.152700000000038,2381.192777778141
2024-02-02 17:00:00,30.87384,2.1990740000000004,0.5886348975518643,3.703704,1.5624999999999991,10.706099999999992,2381.192777778141
2024-02-02 17:03:00,33.96991,2.0833330000000005,0.565217877581524,3.616898000000001,1.5914349999999997,11.284700000000043,2381.192777778141
2024-02-02 17:06:00,33.21759,2.1701379999999997,0.700876422077355,3.7615739999999995,1.7071769999999997,13.020800000000008,2381.192777778141
2024-02-02 17:09:00,35.50347,2.0833329999999997,0.1431895155293931,3.8483799999999997,1.765047,12.442199999999957,2381.192777778141
2024-02-02 17:12:00,30.46875,1.9097229999999996,0.5897429420611094,3.5590279999999996,1.73611,12.152799999999957,2381.192777778141
2024-02-02 17:18:00,32.8125,1.9965279999999996,0.46470389898356934,3.530093,1.5625000000000009,11.863499999999988,2381.192777778141
2024-02-02 17:30:00,31.62616,2.0254629999999993,0.5534194413010042,3.327546,1.359953,11.574099999999987,2381.192777778141
2024-02-02 17:36:00,32.03125,2.1122680000000003,0.6345768822447541,3.4722219999999995,1.4467600000000003,11.574099999999987,2381.192777778141
2024-02-02 17:39:00,30.09259,1.9097229999999996,0.529633180728364,3.414351999999999,1.5625,12.152799999999957,2381.192777778141
2024-02-02 17:45:00,30.09259,1.9965279999999996,0.46470389898356934,3.530093,1.5625000000000009,11.284699999999987,2381.192777778141
2024-02-02 17:48:00,30.09259,1.9386579999999993,0.5356027481617389,3.3564819999999997,1.4756939999999998,11.863400000000013,2381.192777778141
2024-02-02 17:57:00,30.49768,1.938657,0.5356025420623853,3.2696760000000005,1.3888889999999998,11.574100000000016,2381.192777778141
2024-02-02 18:00:00,33.96991,1.9097220000000004,0.529630642603065,3.298611,1.4467589999999992,11.574099999999987,2381.192777778141
2024-02-02 18:09:00,30.09259,2.0833329999999997,0.1431895155293931,3.327547,1.2442140000000004,9.548500000000047,2381.192777778141
2024-02-05 16:18:00,43.22916,1.765046,0.6477791394604745,4.195601,2.5752319999999997,11.574099999999987,2381.192777778141
2024-02-05 16:21:00,40.5382,1.9965279999999996,0.7055598136988286,4.195601,2.34375,12.44210000000001,2381.2427777781413
2024-02-05 16:24:00,47.10648,2.141203,0.7831847343133747,4.166666,2.1990750000000006,13.310100000000006,2381.2927777781415
2024-02-05 16:27:00,39.38079,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,12.44210000000001,2381.3427777781417
2024-02-05 16:30:00,39.38079,2.054398,0.7197711594285148,4.079860999999999,2.170139,12.442099999999982,2381.392777778142
2024-02-05 16:33:00,40.91435,2.1122679999999994,0.7338983518331275,4.050924999999999,2.0833330000000005,12.44210000000001,2381.442777778142
2024-02-05 16:36:00,36.28472,1.9675919999999998,0.6536229728906289,4.166667,2.3148149999999994,12.731499999999983,2381.492777778142
2024-02-05 16:39:00,33.18866,1.9965279999999996,0.4647074557334709,4.050924999999999,2.0833329999999997,13.020899999999983,2381.5427777781424
2024-02-05 16:42:00,30.09259,1.938657,0.535600191195632,3.8483799999999997,1.9675919999999998,10.416699999999992,2381.5927777781426
2024-02-05 16:45:00,32.8125,1.967593,0.6026445630045314,3.5879629999999993,1.7071749999999994,13.020800000000008,2381.6427777781428
2024-02-05 16:51:00,34.34607,2.1990739999999995,0.7549342300849237,3.5590279999999996,1.5046289999999996,11.284699999999987,2381.6427777781428
2024-02-05 16:54:00,32.03125,1.9965279999999996,0.4647074557334709,3.7326379999999997,1.765046,10.127299999999991,2381.692777778143
2024-02-05 16:57:00,30.09259,1.967593,0.5415555594304506,3.327547,1.4178230000000003,11.284699999999987,2381.742777778143
2024-02-05 17:00:00,32.8125,2.0833329999999997,0.5652178775815238,3.414352,1.3888889999999998,12.442199999999957,2381.7927777781433
2024-02-05 17:03:00,34.34607,2.0254630000000002,0.6154707539212491,3.616898,1.6782399999999997,11.863400000000013,2381.8427777781435
2024-02-05 17:06:00,32.03125,2.0254630000000002,0.6154707539212491,3.616898,1.6782399999999997,10.99539999999999,2381.8927777781437
2024-02-05 17:09:00,39.00463,2.1122680000000003,0.48557656622460016,3.530093,1.4467600000000003,13.020800000000008,2381.942777778144
2024-02-05 17:12:00,35.50347,1.9675919999999998,0.6026481488616423,3.4722209999999993,1.5914359999999999,13.020800000000008,2381.992777778144
2024-02-05 17:15:00,30.46875,1.9675919999999998,0.6984199705816501,3.4722209999999993,1.6493059999999993,12.442199999999957,2382.042777778144
2024-02-05 17:18:00,37.47107,2.256944,0.5114043735819933,3.7326379999999997,1.5046299999999997,11.863500000000016,2382.0927777781444
2024-02-05 17:21:00,39.00463,2.0833330000000005,0.4803768440949923,3.6458329999999997,1.5914349999999997,12.152799999999985,2382.1427777781446
2024-02-05 17:24:00,34.75116,1.9965270000000004,0.4647001609548446,3.4722220000000004,1.5046289999999996,12.442099999999982,2382.192777778145
2024-02-05 17:36:00,30.49768,2.141203,0.6409082641450448,3.6458329999999997,1.5914349999999997,11.573999999999984,2382.192777778145
2024-02-07 18:15:00,98.64005,3.0960650000000003,2.873591100169706,0.0,-0.4340280000000005,64.23610000000002,2382.192777778145
2024-02-07 19:57:00,75.0,2.1990739999999995,2.3546342286451605,-0.8391200000000003,-0.5208329999999997,19.097199999999987,2382.192777778145
2024-02-07 20:00:00,98.64005,2.922453,2.6535238842081985,0.0,-0.5208329999999997,57.870400000000004,2382.192777778145
2024-02-07 20:03:00,98.64005,3.038194,2.7696213299629506,0.0,-0.5208329999999997,63.94680000000001,2382.192777778145
2024-02-07 20:06:00,82.34954,3.096064,2.796741824516633,0.0,-0.578703,63.94670000000001,2382.192777778145
2024-02-16 01:21:00,66.84028,3.038194,2.9060425624790165,-0.2025459999999999,-0.4629620000000001,17.361099999999993,2382.192777778145
2024-02-19 20:12:00,60.24306,3.0671299999999997,2.9647049428417804,0.0,-0.2025459999999999,16.4931,2382.192777778145
2024-02-19 20:15:00,98.61111,2.951389,2.8931336547721136,-0.08680500000000002,-0.2025459999999999,62.5,2382.192777778145
2024-02-19 20:18:00,98.61111,1.9097229999999996,1.8215392867541937,-0.02893399999999957,-0.2025459999999999,65.97220000000002,2382.192777778145
2024-02-19 20:21:00,98.61111,2.7777779999999996,2.5392673854269954,0.26041700000000034,-0.2025459999999999,62.7894,2382.192777778145
2024-02-19 20:24:00,63.33912,3.3564809999999996,3.239363171122487,0.02893499999999971,-0.2025459999999999,22.5694,2382.192777778145
2024-02-20 07:33:00,54.83218,0.6944439999999998,0.5540746939134962,2.9513879999999997,2.6909719999999995,16.203699999999998,2382.192777778145
2024-02-20 07:36:00,46.32523,0.8101849999999997,0.6026677970279525,3.4722219999999995,3.096064,14.178199999999975,2382.192777778145
2024-02-20 07:39:00,43.63426,0.868055,0.568415639385083,3.616898,3.0960650000000003,13.888900000000007,2382.192777778145
2024-02-20 07:42:00,47.10648,1.0995369999999998,0.6301993044518429,3.8483789999999996,3.0671300000000006,13.599599999999981,2382.192777778145
2024-02-20 08:42:00,65.68287,1.5914350000000006,0.8172556611784045,6.221067,4.976851999999999,22.280099999999976,2382.192777778145
2024-02-20 08:45:00,54.45602,1.5914359999999999,0.7353301296076605,5.815972,4.484956,16.782399999999996,2382.242777778145
2024-02-20 08:48:00,56.77083,1.7939819999999997,0.7946353471423043,5.526622000000001,3.9930600000000007,17.36110000000002,2382.292777778145
2024-02-20 08:51:00,76.90972,1.9097220000000004,0.8882010808000382,5.81597,4.224537999999999,24.305499999999995,2382.3427777781453
2024-02-20 08:54:00,68.75,1.5914350000000006,0.8907995003505128,6.018522000000001,4.8611070000000005,26.909699999999987,2382.3927777781455
2024-02-20 08:57:00,63.36806,2.0833330000000005,0.9087671732477586,6.278938,4.484955,21.701400000000007,2382.4427777781457
2024-02-20 09:00:00,65.71181,1.967593,0.8441876509877898,6.307867999999999,4.600694999999999,22.28019999999998,2382.492777778146
2024-02-20 09:03:00,57.55208,1.7361110000000002,0.6785852227671892,5.468747,3.9062459999999994,18.51849999999996,2382.542777778146
2024-02-20 09:06:00,57.52315,1.9097220000000004,0.858669484293594,5.468747,3.848375,18.229100000000017,2382.5927777781462
2024-02-20 09:09:00,61.02431,1.7361119999999994,0.6785854873110573,5.295142,3.732640000000001,19.675900000000013,2382.6427777781464
2024-02-20 09:12:00,58.70949,1.5914359999999999,0.7353301296076605,5.063656000000001,3.732640000000001,17.93980000000002,2382.6927777781466
2024-02-20 09:15:00,58.70949,1.851852,0.6696197293058217,5.179402,3.472220000000001,18.22920000000002,2382.742777778147
2024-02-20 09:18:00,62.58681,1.7071760000000005,0.6709285896868807,4.745366,3.211809999999999,19.675900000000013,2382.792777778147
2024-02-20 09:21:00,69.93634,1.8807869999999998,0.8195373871696188,5.034725999999999,3.4143489999999996,21.701400000000007,2382.842777778147
2024-02-20 09:24:00,59.08565,1.7071750000000003,0.798794746775593,5.353007000000001,3.9351819999999993,19.965300000000013,2382.8927777781473
2024-02-20 09:27:00,58.3044,1.765046,0.7217150242685674,5.439817000000001,3.8773109999999997,18.518500000000017,2382.9427777781475
2024-02-20 09:30:00,52.1412,1.6782409999999999,0.7303169410457858,5.439817999999999,3.9930570000000003,17.071799999999996,2382.9927777781477
2024-02-20 09:33:00,62.58681,2.170139,0.647214995308824,5.2083379999999995,3.124999,17.650499999999994,2383.042777778148
2024-02-20 09:36:00,57.17593,1.649305,0.7524527221826955,4.918982,3.5300969999999996,18.80789999999999,2383.092777778148
2024-02-20 09:39:00,53.67477,1.765047,0.7549179384945466,5.295141999999999,3.7615750000000006,17.071799999999996,2383.1427777781482
2024-02-20 09:42:00,61.02431,2.141203,0.7409369642687654,5.353007000000001,3.356484,17.93979999999999,2383.1927777781484
2024-02-20 09:45:00,74.13194,2.256944,0.7208439973845813,5.237267,3.096063000000001,20.54400000000001,2383.2427777781486
2024-02-20 09:48:00,65.27778,1.649305,0.7524527221826955,4.918982,3.5300969999999996,23.1481,2383.292777778149
2024-02-20 09:51:00,61.02431,2.054398,0.7993311586934069,5.555553000000001,3.7037049999999994,17.650499999999994,2383.342777778149
2024-02-20 09:54:00,62.55787,1.5046299999999997,0.7093445500044405,4.832178999999999,3.5879589999999997,18.22919999999999,2383.392777778149
2024-02-20 09:57:00,63.33912,1.3310180000000003,0.6825867048010178,4.6875029999999995,3.645835,19.675900000000013,2383.4427777781493
2024-02-20 10:00:00,57.14699,1.8229169999999995,0.7711586410861883,5.150468,3.559031,18.807900000000018,2383.4927777781495
2024-02-20 10:03:00,51.33102,1.7071750000000003,0.6709283241272755,5.034717,3.501161999999999,15.914299999999997,2383.5427777781497
2024-02-20 10:06:00,54.05093,1.8229160000000002,0.7014216118016326,5.208336999999999,3.559030999999999,15.9144,2383.59277777815
2024-02-20 10:09:00,58.3044,1.851852,0.7792332044880794,5.063662000000001,3.44329,17.93980000000002,2383.64277777815
2024-02-20 10:12:00,64.49653,2.0254630000000002,0.7126667347157802,5.410882999999999,3.5300900000000004,19.386600000000016,2383.6927777781502
2024-02-20 10:15:00,50.5787,1.5914349999999997,0.7637975172055291,5.3819479999999995,4.0798630000000005,15.625,2383.7427777781504
2024-02-20 10:18:00,60.64815,2.054398,0.7611686686822338,5.3819479999999995,3.5011599999999996,19.96520000000001,2383.7927777781506
2024-02-20 10:21:00,57.14699,2.0254629999999993,0.7126816112450531,5.381943,3.5011599999999996,17.650499999999994,2383.842777778151
2024-02-20 10:24:00,63.33912,2.256944,0.7688687581088736,5.410877999999999,3.2986140000000006,19.097199999999987,2383.892777778151
2024-02-20 10:27:00,76.09954,2.228009,0.7619149441044307,5.642358000000001,3.5590289999999998,21.70139999999998,2383.942777778151
2024-02-20 10:30:00,60.61921,1.851851,0.7792329259452093,5.497683,3.877312,20.543999999999983,2383.9927777781513
2024-02-20 10:33:00,57.92824,2.0254629999999993,0.7537856338177694,5.2951429999999995,3.44329,18.80789999999996,2384.0427777781515
2024-02-20 10:36:00,55.55556,2.0833330000000005,0.7685287744612809,5.613428000000001,3.7037050000000002,17.071699999999993,2384.0927777781517
2024-02-20 10:39:00,58.3044,2.170139,0.7479341225428182,5.642364000000001,3.6168950000000004,18.51849999999996,2384.142777778152
2024-02-20 10:42:00,65.65394,2.054398,0.6739914450059513,5.410878,3.472219999999999,20.83329999999998,2384.192777778152
2024-02-20 10:45:00,61.77662,1.9386579999999993,0.731494335351734,5.497688,3.732640000000001,21.990700000000032,2384.2427777781522
2024-02-20 10:48:00,75.34722,2.228009,0.7619149441044307,5.353008,3.269678999999999,20.543900000000008,2384.2927777781524
2024-02-20 10:51:00,74.94213,1.967593,0.7763293324803651,5.526617999999999,3.7615749999999997,24.01619999999997,2384.3427777781526
2024-02-20 10:54:00,68.37384,1.765046,0.7862667314453352,5.237268,3.7326420000000002,21.990700000000004,2384.392777778153
2024-02-20 10:57:00,60.24306,1.8807869999999998,0.7530946077598675,5.526617999999999,3.848381,19.675900000000013,2384.442777778153
2024-02-20 11:00:00,63.71528,2.141203,0.7409216697544884,5.497687999999999,3.5011550000000007,19.675900000000013,2384.492777778153
2024-02-20 11:03:00,60.24306,2.0254630000000002,0.7537856338177696,5.439818,3.5879649999999996,19.09730000000002,2384.5427777781533
2024-02-20 11:06:00,63.33912,1.7071759999999996,0.633071732555488,4.890051,3.3275449999999998,20.254699999999957,2384.5927777781535
2024-02-20 11:09:00,62.15278,1.8229170000000003,0.7374563317903087,5.121532,3.5011550000000007,20.543999999999983,2384.6427777781537
2024-02-20 11:12:00,61.77662,1.9097229999999996,0.7608664401190619,5.353007999999999,3.645835,20.83330000000001,2384.692777778154
2024-02-20 11:15:00,61.40046,1.9097229999999996,0.7608541549483406,5.410882999999999,3.7037000000000004,19.965300000000013,2384.742777778154
2024-02-20 11:18:00,66.43519,1.7939809999999996,0.7296002330299797,5.208336,3.6168949999999995,20.543999999999983,2384.7927777781542
2024-02-20 11:21:00,60.24306,1.967593,0.7389489453408323,5.324077999999999,3.5300949999999993,19.675900000000013,2384.8427777781544
2024-02-20 11:24:00,60.24306,2.083334,0.7268364461647647,5.2951440000000005,3.3564800000000004,19.675900000000013,2384.8927777781546
2024-02-20 11:27:00,61.02431,2.141204,0.7831821916262824,5.468754,3.5011599999999996,18.229100000000017,2384.942777778155
2024-02-20 11:30:00,62.55787,2.2569440000000007,0.7688687581088738,5.555554,3.44329,19.675899999999956,2384.992777778155
2024-02-20 11:33:00,60.61921,2.1701390000000007,0.7904760845432391,5.439814000000001,3.4432850000000004,18.51849999999996,2385.042777778155
2024-02-20 11:36:00,67.21644,2.430555,0.7603217290851841,5.642359000000001,3.3275439999999996,20.254599999999982,2385.0927777781553
2024-02-20 11:39:00,71.09375,2.1990740000000004,0.7549419801921439,5.439814,3.385419999999999,21.990700000000004,2385.1427777781555
2024-02-20 11:42:00,67.59259,2.228009,0.7619149441044307,5.439814000000001,3.356485,21.412000000000035,2385.1927777781557
2024-02-20 11:45:00,70.68866,2.1701380000000006,0.8662269044237179,5.700228000000001,3.76157,22.569399999999973,2385.242777778156
2024-02-20 11:48:00,68.77894,2.0254630000000002,0.7537856338177696,5.787034,3.935181,23.4375,2385.292777778156
2024-02-20 11:51:00,57.55208,2.1122680000000003,0.7338892372755046,5.729169000000001,3.761571,17.650499999999965,2385.3427777781562
2024-02-20 11:54:00,53.67477,2.1122690000000004,0.6874712706561643,5.353014000000001,3.3564849999999993,15.625,2385.3927777781564
2024-02-20 11:57:00,54.05093,2.228009,0.5944785413212124,5.295134,3.1250050000000007,15.914299999999969,2385.4427777781566
2024-02-20 12:00:00,64.90162,2.314814,0.7340872972197866,5.324069,3.125005,19.675900000000013,2385.492777778157
2024-02-20 12:03:00,72.62731,2.228009,0.7142053973736131,5.468754,3.356485,21.411999999999978,2385.542777778157
2024-02-20 12:06:00,58.68056,1.9675920000000007,0.8441762838389448,5.468754,3.7615719999999992,20.54400000000004,2385.592777778157
2024-02-20 12:09:00,61.40046,2.228009,0.7619149441044307,5.439814000000001,3.356485,19.965300000000013,2385.6427777781573
2024-02-20 12:12:00,55.58449,2.0833330000000005,0.7268362020498034,5.410884,3.4722209999999993,18.22909999999996,2385.6927777781575
2024-02-20 12:15:00,63.71528,2.2858790000000004,0.6060739896153693,5.324069,3.09607,20.254599999999982,2385.7427777781577
2024-02-20 12:18:00,68.37384,2.34375,3.519424843821113,0.6944439999999998,3.3854190000000006,20.83330000000001,2385.792777778158
2024-02-20 12:21:00,66.37731,1.7361110000000002,0.8892136140632964,5.555554,4.195603,27.199099999999987,2385.842777778158
2024-02-20 12:24:00,62.18171,2.0254630000000002,0.8921840083167014,5.960649,4.2245360000000005,23.4375,2385.8927777781582
2024-02-20 12:27:00,63.71528,2.256944,0.7688687581088709,5.815969000000001,3.7037050000000002,20.543999999999983,2385.9427777781584
2024-02-20 12:30:00,58.70949,2.256944,0.7208439973845813,5.613429,3.472225000000001,18.518500000000017,2385.9927777781586
2024-02-20 12:33:00,58.70949,1.9386580000000002,0.6912622760493699,5.381944000000001,3.5879659999999998,18.22919999999999,2386.042777778159
2024-02-20 12:36:00,58.3044,1.9965280000000005,0.7055642448409551,5.179394000000001,3.327546,19.386500000000012,2386.092777778159
2024-02-20 12:39:00,63.71528,2.228009,0.7619149441044307,5.266204000000001,3.182875,19.965299999999957,2386.142777778159
2024-02-20 12:42:00,66.43519,2.170139,0.7479495202308736,5.439814,3.4143549999999996,21.701400000000035,2386.1927777781593
2024-02-20 12:45:00,61.40046,2.1122690000000004,0.8145305948838455,5.353014000000001,3.4432849999999995,20.254599999999982,2386.2427777781595
2024-02-20 12:48:00,57.52315,2.0254630000000002,0.8270799639038106,5.4976840000000005,3.7037009999999997,17.93979999999999,2386.2927777781597
2024-02-20 12:51:00,66.89815,2.4016200000000003,0.6971970965704664,5.266204000000001,2.9513940000000005,20.833399999999983,2386.34277777816
2024-02-20 12:54:00,69.12616,2.1990730000000003,0.7977484681510753,5.324078,3.298615,22.56940000000003,2386.39277777816
2024-02-20 12:57:00,58.3044,2.0254630000000002,0.7916888653826034,5.497684,3.674771,19.675900000000013,2386.4427777781602
2024-02-20 13:00:00,69.12616,2.256945,0.768868998107192,5.729164000000001,3.616899,23.1481,2386.4927777781604
2024-02-20 13:03:00,68.37384,2.0254630000000002,0.8270799639038127,5.584493999999999,3.7905110000000004,23.7269,2386.5427777781606
2024-02-20 13:06:00,61.02431,1.967593,0.7389489453408323,5.410883999999999,3.6169009999999995,21.990700000000004,2386.592777778161
2024-02-20 13:09:00,60.24306,2.054399,0.7993314223895589,5.439814,3.5879650000000005,20.543999999999983,2386.642777778161
2024-02-20 13:12:00,61.40046,2.0254630000000002,0.7537856338177696,5.3819479999999995,3.5300949999999993,20.25460000000004,2386.692777778161
2024-02-20 13:15:00,62.18171,2.083334,0.7268364461647674,5.410883999999999,3.472220000000001,19.675900000000013,2386.7427777781613
2024-02-20 13:18:00,62.55787,2.1990730000000003,0.7549262385246973,5.3819479999999995,3.3275450000000006,20.83330000000001,2386.7927777781615
2024-02-20 13:21:00,62.55787,2.0254630000000002,0.7916762332628361,5.497688,3.6747650000000007,21.99079999999998,2386.8427777781617
2024-02-20 13:24:00,69.53125,2.1990730000000003,0.7549417388700883,5.410878,3.3564849999999993,23.7269,2386.892777778162
2024-02-20 13:27:00,64.61227,1.9097220000000004,0.7952940592019254,5.468748,3.7905060000000006,23.4375,2386.942777778162
2024-02-20 13:30:00,65.65394,2.141203,0.7409369642687654,5.526618000000001,3.530095,21.990700000000004,2386.9927777781622
2024-02-20 13:33:00,63.71528,2.0833330000000005,0.7685287744612809,5.439814000000001,3.5300910000000005,22.569399999999973,2387.0427777781624
2024-02-20 13:36:00,63.33912,2.141204,0.8221141696886101,5.4976840000000005,3.559030000000001,21.99079999999998,2387.0927777781626
2024-02-20 13:39:00,64.49653,2.141204,0.8584471262165619,5.758104,3.8483799999999997,22.28019999999998,2387.142777778163
2024-02-20 13:42:00,65.27778,2.1701390000000007,0.7904760845432391,5.700234000000001,3.7037050000000002,23.7269,2387.192777778163
2024-02-20 13:45:00,69.90741,2.228009,0.7618993415940094,5.526624,3.4432849999999995,23.4375,2387.242777778163
