Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-02-20 13:48:00,79.22454,2.1701380000000006,0.8662269044237179,5.700228000000001,3.76157,24.305600000000027,2387.2927777781633
2024-02-20 13:51:00,76.88079,2.170139,0.7904760845432389,5.671294,3.674765,24.595,2387.3427777781635
2024-02-20 13:54:00,75.34722,2.083334,0.8766430069640374,5.671294,3.8483799999999997,24.016199999999998,2387.3927777781637
2024-02-20 13:57:00,67.21644,1.9386580000000002,0.8359929456790463,5.584493999999999,3.9062459999999994,24.305600000000027,2387.442777778164
2024-02-20 14:00:00,69.53125,2.0833330000000005,0.7685287744612809,5.497688,3.5879649999999996,23.43750000000003,2387.492777778164
2024-02-20 14:03:00,62.18171,1.9386580000000002,0.7314943353517342,5.497684,3.7326359999999994,23.43749999999997,2387.5427777781642
2024-02-20 14:06:00,61.40046,2.083334,0.7685290284370302,5.555554000000001,3.645830000000001,21.12270000000001,2387.5927777781644
2024-02-20 14:09:00,61.77662,2.0833330000000005,0.7268512886542277,5.410878,3.472224999999999,21.122600000000034,2387.6427777781646
2024-02-20 14:12:00,64.87269,2.1990740000000004,0.7549264798432107,5.353014,3.298609999999999,20.54400000000001,2387.692777778165
2024-02-20 14:15:00,64.49653,2.054398,0.7197771521039208,5.237268,3.3275499999999996,22.280100000000033,2387.742777778165
2024-02-20 14:18:00,61.77662,2.054398,0.7611686686822338,5.468748,3.58796,22.280100000000033,2387.792777778165
2024-02-20 14:21:00,65.65394,2.1122690000000004,0.7338894806717009,5.353014,3.385414999999999,21.990700000000004,2387.8427777781653
2024-02-20 14:24:00,62.18171,2.083334,0.7685290284370302,5.410883999999999,3.5011599999999996,21.701300000000032,2387.8927777781655
2024-02-20 14:27:00,69.12616,2.372686,0.7472283494301126,5.410883999999999,3.153938,23.14809999999997,2387.9427777781657
2024-02-20 14:30:00,64.49653,2.0254630000000002,0.7537856338177696,5.410884,3.559031,22.280100000000033,2387.992777778166
2024-02-20 14:33:00,62.18171,2.0254630000000002,0.7916888653826034,5.410878,3.5879650000000005,21.990800000000007,2388.042777778166
2024-02-20 14:36:00,80.38194,2.4594900000000006,0.766844880074807,5.671298,3.327548,25.173699999999968,2388.0927777781662
2024-02-20 14:39:00,76.88079,1.9675919999999998,0.8754967400993253,5.902773,4.224541,27.199099999999987,2388.1427777781664
2024-02-20 14:42:00,66.43519,1.8807869999999998,0.8195373871696188,5.526622999999999,3.9062459999999994,24.016199999999998,2388.1927777781666
2024-02-20 14:45:00,61.77662,1.9097219999999995,0.7240146229293333,5.4687529999999995,3.732641,24.016200000000026,2388.242777778167
2024-02-20 14:48:00,62.18171,2.054398,0.7197771521039236,5.439812999999999,3.530095,21.70139999999998,2388.292777778167
2024-02-20 14:51:00,65.27778,2.141203,0.7409369642687654,5.237268,3.2407449999999995,22.5694,2388.342777778167
2024-02-20 14:54:00,70.68866,2.1990730000000003,0.7549262385246945,5.324078,3.2696749999999994,24.884300000000025,2388.3927777781673
2024-02-20 14:57:00,60.24306,1.851851,0.7452831557341989,5.2951429999999995,3.6458320000000004,20.83330000000001,2388.4427777781675
2024-02-20 15:00:00,62.18171,2.0833330000000005,0.7268362020498059,5.3819479999999995,3.4432850000000004,21.122699999999952,2388.4927777781677
2024-02-20 15:03:00,61.02431,2.054398,0.7993184410543783,5.324078,3.472220000000001,21.70139999999998,2388.542777778168
2024-02-20 15:06:00,66.43519,2.1990739999999995,0.7075491466230772,5.237273,3.1539389999999994,23.1481,2388.592777778168
2024-02-20 15:09:00,60.61921,1.9965270000000004,0.7055492278337561,5.324078,3.4722209999999993,21.12270000000001,2388.6427777781682
2024-02-20 15:12:00,64.12037,2.0833330000000005,0.6282146042772393,5.324078,3.3275449999999998,21.70139999999998,2388.6927777781684
2024-02-20 15:15:00,65.27778,2.1701380000000006,0.7479338805444238,5.266208000000001,3.2407399999999997,20.254599999999982,2388.7427777781686
2024-02-20 15:18:00,67.59259,2.1122679999999994,0.7339044280999687,5.324073,3.356485,23.14820000000003,2388.792777778169
2024-02-20 15:21:00,69.15509,2.054398,0.7197771521039236,5.439812999999999,3.530095,23.1481,2388.842777778169
2024-02-20 15:24:00,62.18171,2.054399,0.8349599222020565,5.410883999999999,3.5879650000000005,21.412099999999953,2388.892777778169
2024-02-20 15:27:00,62.55787,2.1701380000000006,0.7479492782289224,5.237268,3.211809999999999,20.254599999999982,2388.9427777781693
2024-02-20 15:30:00,68.37384,2.1990740000000004,0.7549419801921465,5.497684,3.44329,21.12270000000001,2388.9927777781695
2024-02-20 15:33:00,68.75,2.228009,0.7618993415940094,5.584494,3.501155,22.858799999999974,2389.0427777781697
2024-02-20 15:36:00,67.59259,2.170139,0.7008749283177219,5.526624,3.472225000000001,23.7269,2389.09277777817
2024-02-20 15:39:00,68.37384,2.256945,0.7208442265146143,5.410883999999999,3.269679,23.1481,2389.14277777817
2024-02-20 15:42:00,69.12616,2.228009,0.7618993415940094,5.353014000000001,3.2696750000000003,24.595000000000027,2389.1927777781702
2024-02-20 15:45:00,60.61921,1.9097220000000004,0.7608661720007344,5.1504639999999995,3.4432919999999996,20.833399999999983,2389.2427777781704
2024-02-20 15:48:00,66.05903,2.228009,0.8050004801243554,5.584494,3.530095,21.990700000000004,2389.2927777781706
2024-02-20 15:51:00,66.05903,2.141204,0.7409372069631603,5.555554,3.559030000000001,21.411999999999978,2389.342777778171
2024-02-20 15:54:00,68.40278,2.228009,0.7619149441044307,5.613424000000001,3.530095,24.016200000000026,2389.392777778171
2024-02-20 15:57:00,65.27778,2.170139,0.7479495202308736,5.353009,3.3275499999999996,23.148199999999974,2389.442777778171
2024-02-20 16:00:00,57.52315,1.9965270000000004,0.7840214915986945,5.2372689999999995,3.4432919999999996,19.386599999999987,2389.4927777781713
2024-02-20 16:03:00,59.08565,2.1122690000000004,0.6345850092699689,5.208334000000001,3.182875,20.543999999999983,2389.5427777781715
2024-02-20 16:06:00,65.65394,2.228009,0.6597986824263622,5.121528,2.9803189999999997,20.543999999999983,2389.5927777781717
2024-02-20 16:09:00,63.71528,2.054398,0.7197651666706322,5.063656,3.15393,21.70139999999998,2389.642777778172
2024-02-20 16:12:00,61.80556,2.0254630000000002,0.7126756606946509,5.005788000000001,3.1250009999999993,20.54400000000004,2389.692777778172
2024-02-20 16:15:00,61.80556,2.141203,0.7409369642687654,5.237268,3.2407449999999995,20.254599999999982,2389.7427777781722
2024-02-20 16:18:00,61.40046,2.170139,0.7008783777835084,5.092592,3.038195000000001,20.254599999999982,2389.7927777781724
2024-02-20 16:21:00,60.61921,1.938657,0.8360058744220943,5.063656,3.385421,20.54400000000004,2389.8427777781726
2024-02-20 16:24:00,57.52315,2.054398,0.6739914450059542,5.121528,3.1828700000000003,19.097199999999987,2389.892777778173
2024-02-20 16:27:00,58.70949,2.054398,0.6218584258490877,5.034722,3.0671299999999997,18.518500000000017,2389.942777778173
2024-02-20 16:36:00,58.3044,2.054398,0.7197726576050975,4.716434,2.8067129999999993,17.650500000000022,2390.092777778173
2024-02-20 16:39:00,56.36574,2.054398,0.6218564778059078,4.947917,2.9803240000000004,17.93979999999999,2390.1427777781732
2024-02-20 16:42:00,57.52315,2.141203,0.6941821838961575,4.6875,2.6620370000000007,18.229100000000017,2390.1927777781734
2024-02-20 16:45:00,61.02431,2.1701379999999997,0.7479446589795912,4.716434,2.6909729999999996,19.097199999999987,2390.2427777781736
2024-02-20 16:48:00,56.36574,1.9965270000000004,0.6090705170783307,4.745369,2.835649,18.229100000000017,2390.292777778174
2024-02-20 16:51:00,52.89352,1.9097219999999995,0.7240172671788622,4.6296289999999996,2.8935190000000004,15.335700000000031,2390.342777778174
2024-02-20 16:54:00,53.26968,1.9965279999999996,0.6090688199209462,4.861110999999999,2.9513890000000007,16.782399999999996,2390.392777778174
2024-02-20 16:57:00,50.20255,1.9965279999999996,0.4647074557334709,4.774305,2.8067130000000002,15.9144,2390.4427777781743
2024-02-20 17:00:00,55.61343,2.228009,0.15242984330730186,4.600694000000001,2.3726850000000006,16.782399999999996,2390.4927777781745
2024-02-20 17:03:00,54.83218,2.054398,0.5593263945957594,4.195602000000001,2.1990740000000004,17.650500000000022,2390.5427777781747
2024-02-20 17:06:00,48.64005,1.9675919999999998,0.5415577240757472,4.456018,2.546296,14.467600000000004,2390.592777778175
2024-02-20 17:09:00,44.76273,1.8807869999999998,0.6330680581183629,4.311342,2.546296,13.599500000000035,2390.642777778175
2024-02-20 17:12:00,49.4213,2.083334,0.14318957953642547,4.224538000000001,2.141204000000001,15.625,2390.6927777781752
2024-02-20 17:15:00,47.48264,2.054398,0.6218584258490877,4.2245360000000005,2.256944,14.178300000000036,2390.7427777781754
2024-02-20 17:18:00,43.60532,2.054398,0.47516859417975243,4.07986,2.054398,14.178200000000004,2390.7927777781756
2024-02-20 17:21:00,45.92014,2.228009,0.7142053973736101,4.282408000000001,2.170139,15.046299999999974,2390.842777778176
2024-02-20 17:24:00,41.66666,2.083334,0.5652205273630702,4.137732,2.1122690000000004,12.731499999999983,2390.892777778176
2024-02-20 17:27:00,47.48264,2.228009,0.5062584241592494,4.166667,1.9675930000000008,14.467599999999976,2390.942777778176
2024-02-20 17:30:00,40.50926,1.851852,0.43832519034405465,4.166666,2.34375,13.020800000000008,2390.9927777781763
2024-02-20 17:33:00,34.72222,2.0254630000000002,0.6154726873826547,4.2245360000000005,2.2858789999999996,11.574099999999987,2391.0427777781765
2024-02-20 17:36:00,37.03704,2.054398,0.14133664898665071,4.195601,2.141203,11.863399999999984,2391.0927777781767
2024-02-20 17:39:00,35.8507,2.0833329999999997,0.1431895155293931,3.906249,1.8229160000000002,11.574099999999987,2391.142777778177
2024-02-20 17:42:00,38.9757,1.9386580000000002,0.45419494026470664,3.616898,1.7071759999999996,13.020800000000008,2391.192777778177
2024-02-20 17:45:00,36.25579,1.8807869999999998,0.6330680581183629,3.616898,1.851852,13.020800000000008,2391.2427777781772
2024-02-20 17:48:00,38.9757,1.938657,0.4541947581519277,3.8194440000000007,1.9097230000000005,13.888800000000032,2391.2927777781774
2024-02-20 17:51:00,36.28472,1.851852,0.438318386561476,3.703704,1.8807859999999996,11.574099999999987,2391.3427777781776
2024-02-20 17:54:00,35.87963,1.9097220000000004,0.1320467501954083,3.501157,1.5914349999999997,13.599499999999978,2391.392777778178
2024-02-20 17:57:00,35.87963,1.8229170000000003,0.12645140399114116,3.414352000000001,1.5914350000000006,12.731499999999983,2391.442777778178
2024-02-20 18:00:00,37.03704,1.8807870000000007,0.5236416858091307,3.3854170000000003,1.5624999999999991,11.574000000000012,2391.492777778178
2024-02-20 18:03:00,35.50347,1.880788,0.4436290264401694,3.616898,1.765046,12.442099999999982,2391.5427777781783
2024-02-20 18:06:00,32.03125,1.9097229999999996,0.44891186144595335,3.7905099999999994,1.9097209999999993,12.152800000000013,2391.5927777781785
2024-02-20 18:09:00,31.62616,1.9386579999999993,0.1339082752746646,3.7615739999999995,1.8229160000000002,12.731500000000011,2391.6427777781787
2024-02-20 18:12:00,36.66088,2.054398,0.14133664898665071,3.5590279999999996,1.5046299999999997,10.70610000000002,2391.692777778179
2024-02-20 18:15:00,37.44213,2.0833329999999997,0.48038049209943384,3.4432859999999996,1.3888889999999998,11.284699999999987,2391.742777778179
2024-02-20 18:18:00,37.03704,2.0254630000000002,0.5534194413010043,3.5590280000000005,1.5914349999999997,12.152699999999982,2391.7927777781792
2024-02-20 18:21:00,40.50926,2.141203,0.14689036128229246,3.7326379999999997,1.5914349999999997,11.574099999999987,2391.8427777781794
2024-02-20 18:24:00,34.72222,1.9965279999999996,0.5474991110552773,3.6747679999999994,1.7361110000000002,11.284699999999987,2391.8927777781796
2024-02-20 18:27:00,35.50347,2.0254630000000002,0.5534194413010043,3.819444,1.851850999999999,12.442200000000014,2391.94277777818
2024-02-20 18:30:00,30.87384,1.9675919999999998,0.13576789587743296,3.906248999999999,1.9386569999999992,10.705999999999989,2391.99277777818
2024-02-20 18:33:00,34.34607,2.0254630000000002,0.46994073877606957,3.732639,1.7361110000000002,11.574099999999987,2392.04277777818
2024-02-20 18:36:00,39.35185,1.7071750000000003,0.4115845888082692,3.2407399999999997,1.5625,12.731400000000008,2392.0927777781803
2024-02-20 18:39:00,40.1331,1.5914350000000006,0.5630209761840774,3.2696750000000003,1.7939809999999996,11.574099999999987,2392.1427777781805
2024-02-20 18:42:00,38.22338,1.7361119999999994,0.4934282381460133,3.501158,1.8229160000000002,10.99539999999999,2392.1927777781807
2024-02-20 18:45:00,34.34607,1.6493060000000002,0.475070542683071,3.3854170000000003,1.7939809999999996,12.152699999999982,2392.242777778181
2024-02-20 18:48:00,32.40741,1.8807869999999998,0.4436254102571121,3.4722219999999995,1.6203700000000003,10.995400000000018,2392.292777778181
2024-02-20 18:54:00,30.09259,1.9965270000000004,,3.2696750000000003,1.2152789999999998,11.284700000000015,2392.292777778181
2024-02-20 18:57:00,35.50347,1.9965270000000004,0.13762583431601536,3.1828700000000003,1.186343,10.41670000000002,2392.292777778181
2024-02-20 19:00:00,32.03125,1.851852,0.7452906909531057,3.3564809999999996,1.7071749999999994,11.863500000000016,2392.292777778181
2024-02-20 19:03:00,32.03125,1.9097229999999996,0.44891186144595335,3.7615749999999997,1.8807859999999996,12.152800000000013,2392.292777778181
2024-02-20 19:09:00,30.49768,1.9386579999999993,0.1339082752746646,3.501158,1.5625000000000009,10.127299999999991,2392.292777778181
2024-02-20 19:12:00,32.03125,2.0254629999999993,0.1394821189095108,3.3564819999999997,1.3310190000000004,11.574099999999987,2392.292777778181
2024-02-20 19:21:00,30.46875,2.054398,0.5593288220952488,3.29861,1.3020830000000005,10.127399999999966,2392.292777778181
2024-02-20 19:27:00,30.09259,2.170139,0.6472250238139631,3.819445,1.7361110000000002,11.863499999999988,2392.292777778181
2024-02-20 19:30:00,33.94097,2.228009,0.15242984330730186,3.7615739999999995,1.5335649999999994,11.284699999999987,2392.292777778181
2024-02-20 19:33:00,30.87384,2.083334,0.6282246369954693,3.703704,1.7071750000000003,11.863399999999984,2392.292777778181
2024-02-20 19:36:00,30.46875,2.083334,0.48037702400713517,3.7615739999999995,1.7071750000000003,11.284700000000043,2392.292777778181
2024-02-20 19:57:00,31.62616,2.0833330000000005,0.48037319601534934,3.4722220000000004,1.4178229999999994,10.416699999999992,2392.292777778181
2024-02-20 20:06:00,30.46875,2.054398,,3.5590279999999996,1.4467589999999992,10.706000000000017,2392.292777778181
2024-02-20 20:09:00,30.46875,2.1701379999999997,0.1487383902612967,3.327546,1.1574080000000002,10.127299999999991,2392.292777778181
2024-02-20 20:12:00,34.34607,2.170139,0.14873845410242584,3.414352,1.2442130000000002,10.706099999999964,2392.292777778181
2024-02-20 20:24:00,30.09259,1.9965279999999996,0.1376258984969294,3.1539349999999997,1.157407,10.416600000000017,2392.292777778181
2024-02-20 20:27:00,30.46875,2.0833329999999997,0.6282283423152123,3.2407399999999997,1.2442140000000004,10.706000000000017,2392.292777778181
2024-02-20 20:30:00,30.87384,2.0833329999999997,0.5652178775815238,3.530093,1.5046299999999997,10.995400000000018,2392.292777778181
2024-02-20 20:33:00,31.62616,2.0833329999999997,0.6807409121839191,3.7615740000000004,1.7939809999999996,10.416700000000048,2392.292777778181
2024-02-20 20:36:00,35.87963,2.0254629999999993,0.1394821189095108,3.6747689999999995,1.6493060000000002,11.863499999999988,2392.292777778181
2024-02-20 20:39:00,30.87384,1.9675919999999998,0.5415577240757472,3.6458329999999997,1.7361109999999993,10.416699999999992,2392.292777778181
2024-02-21 09:27:00,76.47569,2.0254630000000002,0.8604587712492229,5.90278,4.137727,35.300899999999984,2392.292777778181
2024-02-21 09:30:00,73.03241,2.228009,0.8050004801243554,5.8449100000000005,3.7905110000000004,24.88420000000002,2392.3427777781812
2024-02-21 09:33:00,77.69097,2.2858789999999996,0.8194428607121916,5.6712940000000005,3.559025000000001,25.75229999999999,2392.3927777781814
2024-02-21 09:36:00,71.84606,2.170139,0.7904760845432389,5.497688999999999,3.5011599999999996,26.04169999999999,2392.4427777781816
2024-02-21 09:39:00,82.3206,2.430555,0.8101915262041323,5.613429,3.3275439999999996,26.33099999999999,2392.492777778182
2024-02-21 09:42:00,77.66204,2.1701390000000007,0.8662271728909009,5.613424000000001,3.674765,27.488400000000013,2392.542777778182
2024-02-21 09:45:00,73.40856,1.967593,0.8441765661701685,5.2951440000000005,3.587961000000001,28.64580000000001,2392.592777778182
2024-02-21 09:48:00,69.93634,2.0254630000000002,0.7916888653826013,5.208334000000001,3.385420999999999,30.09259999999999,2392.6427777781823
2024-02-21 09:51:00,68.37384,2.0833330000000005,0.8766427284199544,5.439814000000001,3.6169010000000004,28.935100000000006,2392.6927777781825
2024-02-21 09:54:00,65.65394,2.0833330000000005,0.8428137006779746,5.324074,3.4722209999999993,25.463000000000022,2392.7427777781827
2024-02-21 09:57:00,69.53125,2.2858789999999996,0.7758037577164965,5.381944,3.2407449999999995,26.331099999999992,2392.792777778183
2024-02-21 10:00:00,73.40856,2.170139,0.7479495202308736,5.208334000000001,3.182875,27.488499999999988,2392.842777778183
2024-02-21 10:03:00,76.01273,1.851852,0.7792332044880815,4.803241999999999,3.1828700000000003,28.356400000000008,2392.8927777781832
2024-02-21 10:06:00,71.09375,1.9097220000000004,0.8277908387543588,5.092588000000001,3.4432860000000005,27.488499999999988,2392.9427777781834
2024-02-21 10:09:00,78.06713,2.4884250000000003,0.8693851876803466,5.642360000000001,3.3275450000000006,26.331099999999992,2392.9927777781836
2024-02-21 10:12:00,84.63542,2.4884250000000003,0.9112690532156965,5.84491,3.559025,27.777800000000013,2393.042777778184
2024-02-21 10:15:00,82.69676,2.170139,0.9334373688766211,5.96065,4.079860999999999,31.828699999999984,2393.092777778184
2024-02-21 10:18:00,75.72338,1.9965270000000004,0.8838495340053482,5.671298999999999,3.9641219999999997,37.03710000000001,2393.142777778184
2024-02-21 10:21:00,72.62731,2.1990740000000004,0.7977487191320688,5.613429,3.5879649999999996,28.64580000000001,2393.1927777781843
2024-02-21 10:24:00,67.59259,2.141203,0.783181939175831,5.381944,3.414351,28.645899999999983,2393.2427777781845
2024-02-21 10:27:00,69.96528,2.3148149999999994,0.826648961120258,5.381939999999999,3.2407449999999995,28.356400000000008,2393.2927777781847
2024-02-21 10:30:00,71.46991,2.34375,0.9124236572706638,5.43982,3.3275499999999996,29.22459999999998,2393.342777778185
2024-02-21 10:33:00,69.15509,2.170139,0.8662271728909009,5.43982,3.5011609999999997,28.935100000000006,2393.392777778185
2024-02-21 10:36:00,68.75,2.3148149999999994,0.8266344399839267,5.4976899999999995,3.356485,26.909699999999987,2393.4427777781852
2024-02-21 10:39:00,68.75,2.256945,0.8122319898035317,5.35301,3.2696750000000003,26.909700000000015,2393.4927777781854
2024-02-21 10:42:00,75.75231,2.0254630000000002,0.7916888653826013,4.890047000000001,3.0671339999999994,28.93519999999998,2393.5427777781856
2024-02-21 10:45:00,83.10185,1.8807869999999998,0.7530946077598654,4.918982000000001,3.2407449999999995,32.407400000000024,2393.592777778186
2024-02-21 10:48:00,80.38194,2.0254630000000002,0.8604700042293294,5.353008000000001,3.5879650000000005,31.539299999999997,2393.642777778186
2024-02-21 10:51:00,67.21644,2.256944,0.8521580529681402,5.729171,3.674767000000001,28.64580000000001,2393.692777778186
2024-02-21 10:54:00,71.09375,2.3726849999999997,0.7964832066094059,5.49769,3.2696750000000003,27.488399999999984,2393.7427777781863
2024-02-21 10:57:00,73.03241,2.2858789999999996,0.8194428607121916,5.381944,3.2696750000000003,27.777799999999985,2393.7927777781865
2024-02-21 11:00:00,69.56019,2.1990749999999997,0.8371873083913665,5.52662,3.5300949999999993,27.777800000000013,2393.8427777781867
2024-02-21 11:03:00,71.46991,2.3148150000000003,0.782720506987537,5.43981,3.2696750000000003,27.488499999999988,2393.892777778187
2024-02-21 11:06:00,69.93634,2.3148149999999994,0.8266344399839267,5.555559999999999,3.4143549999999996,28.93519999999998,2393.942777778187
2024-02-21 11:09:00,73.03241,2.3148149999999994,0.9047798759522797,5.43982,3.356485,28.93520000000001,2393.9927777781872
2024-02-21 11:12:00,71.09375,2.1990749999999997,0.8371741699587472,5.43982,3.4432849999999995,29.22460000000001,2394.0427777781874
2024-02-21 11:15:00,72.25116,2.2858789999999996,0.775787952343134,5.410884,3.2696750000000003,28.645899999999983,2394.0927777781876
2024-02-21 11:18:00,70.68866,2.170139,0.8662271728909009,5.526619,3.58796,27.777800000000013,2394.142777778188
2024-02-21 11:21:00,73.40856,2.228009,0.8446768525578287,5.353014000000001,3.3275449999999998,29.80329999999998,2394.192777778188
2024-02-21 11:24:00,73.03241,2.1701390000000007,0.8296488288695976,5.353014000000001,3.385414999999999,27.777799999999985,2394.242777778188
2024-02-21 11:27:00,71.84606,2.256945,0.8122319898035317,5.4976899999999995,3.4143549999999996,28.64579999999998,2394.2927777781883
2024-02-21 11:30:00,74.56597,2.430555,0.9352283847549548,5.642364999999999,3.44329,28.06710000000001,2394.3427777781885
2024-02-21 11:33:00,78.06713,2.3726849999999997,0.8818732175141317,5.8449100000000005,3.674765,29.803200000000004,2394.3927777781887
2024-02-21 11:36:00,76.88079,2.256945,0.8521583111488334,5.8449100000000005,3.7905049999999996,32.11800000000002,2394.442777778189
2024-02-21 11:39:00,71.84606,2.228009,0.9166105970891038,5.72917,3.761571,31.82869999999997,2394.492777778189
2024-02-21 11:48:00,71.09375,2.2569440000000007,0.8122317402396586,5.468754,3.385419999999999,27.488499999999988,2394.642777778189
2024-02-21 11:51:00,71.875,2.1701390000000007,0.7479495202308766,5.295134,3.2696750000000003,28.64590000000001,2394.6927777781893
2024-02-21 11:54:00,73.40856,2.170139,0.8662271728909009,5.266204,3.3275449999999998,29.224499999999978,2394.7427777781895
2024-02-21 11:57:00,74.18981,2.170139,0.8296488288695973,5.2951440000000005,3.3275449999999998,29.80329999999998,2394.7927777781897
2024-02-21 12:00:00,71.84606,2.170139,0.8296618840188588,5.468749000000001,3.5011599999999996,30.3819,2394.84277777819
2024-02-21 12:03:00,69.93634,2.256945,0.8122319898035317,5.555559999999999,3.472224999999999,27.77770000000004,2394.89277777819
2024-02-21 12:06:00,69.15509,2.34375,0.833806320723927,5.613425,3.4432850000000004,28.35639999999998,2394.9427777781902
2024-02-21 12:09:00,69.53125,2.3726850000000006,0.8409590814585636,5.52662,3.3275449999999998,28.35650000000001,2394.9927777781904
2024-02-21 12:12:00,73.40856,2.3148149999999994,0.9047798759522797,5.43982,3.356485,29.513800000000003,2395.0427777781906
2024-02-21 12:15:00,78.06713,2.256944,0.9245444403260565,5.758099,3.7615749999999997,32.407399999999996,2395.092777778191
2024-02-21 12:18:00,81.53935,2.1990740000000004,3.467940387763755,1.0127310000000005,3.964125,30.3819,2395.142777778191
2024-02-21 12:21:00,72.97454,1.6203699999999994,0.9005883203932461,5.555554,4.369214,37.32639999999998,2395.192777778191
2024-02-21 12:24:00,81.91551,2.314814,0.8670702237426775,5.8449040000000005,3.732639999999999,27.777799999999985,2395.2427777781913
2024-02-21 12:27:00,81.53935,2.256945,0.8521583111488359,5.6713,3.6168950000000004,27.777800000000013,2395.2927777781915
2024-02-21 12:30:00,79.97685,2.3148150000000003,0.9047798759522799,5.64236,3.559024999999999,29.803200000000032,2395.3427777781917
2024-02-21 12:33:00,81.91551,2.256945,0.8521716148870614,5.58449,3.530095,29.224500000000006,2395.392777778192
2024-02-21 12:36:00,77.66204,2.141203,0.9252403960372293,5.815974,3.9641210000000004,31.5394,2395.442777778192
2024-02-21 12:39:00,73.40856,2.1122689999999995,0.8846781413411399,5.84491,3.9930510000000004,30.09269999999998,2395.4927777781922
2024-02-21 12:42:00,66.43519,2.228009,0.844676852557831,5.72917,3.7037010000000006,27.488400000000013,2395.5427777781924
2024-02-21 12:45:00,71.84606,2.34375,0.833806320723927,5.52662,3.3564800000000004,28.64579999999998,2395.5927777781926
2024-02-21 12:48:00,75.72338,2.3726849999999997,0.9200460972951229,5.729169999999999,3.5879650000000005,27.777800000000013,2395.642777778193
2024-02-21 12:51:00,78.03819,2.2858789999999996,0.8596312822564459,5.902774,3.819445000000001,29.513900000000007,2395.692777778193
2024-02-21 12:54:00,76.09954,2.1990739999999995,0.9086645802979552,5.815974,3.8773100000000005,30.3819,2395.742777778193
2024-02-21 12:57:00,72.62731,2.0833329999999997,0.9087671732477565,5.758104,3.9641209999999996,30.3819,2395.7927777781933
2024-02-21 13:00:00,74.56597,2.1990740000000004,0.8739834682191943,5.729169000000001,3.7615749999999997,29.51389999999998,2395.8427777781935
2024-02-21 13:03:00,75.72338,2.2569440000000007,0.8521580529681382,5.873844000000001,3.8194399999999993,30.3819,2395.8927777781937
2024-02-21 13:06:00,72.62731,2.1122680000000003,0.8846893157868023,5.642359000000001,3.7905110000000004,29.51389999999998,2395.942777778194
2024-02-21 13:09:00,72.62731,2.1122690000000004,0.8145434821744922,5.555554,3.645835,29.51389999999998,2395.992777778194
2024-02-21 13:12:00,75.72338,2.256944,0.9245326308685331,5.613429,3.6168950000000004,30.0925,2396.0427777781942
2024-02-21 13:15:00,79.60069,2.2858790000000004,0.8596312822564461,5.758099,3.6747699999999996,30.3819,2396.0927777781944
2024-02-21 13:18:00,85.04051,2.314814,0.8670702237426797,5.873839,3.7615750000000006,30.0925,2396.1427777781946
2024-02-21 13:21:00,79.1956,2.0254630000000002,0.9225029946904049,5.758099,4.0509260000000005,33.275499999999994,2396.192777778195
2024-02-21 13:24:00,71.46991,2.141203,0.8584468569208682,5.758104,3.848381,30.3819,2396.242777778195
2024-02-21 13:27:00,71.06481,2.170139,0.9334484162949802,5.902774,4.021995,30.671300000000002,2396.292777778195
2024-02-21 13:30:00,71.06481,2.141204,0.8927103404170792,5.613424000000001,3.732640000000001,30.3819,2396.3427777781953
2024-02-21 13:33:00,74.56597,2.0833330000000005,0.8766313489629141,5.671298,3.848375,32.117999999999995,2396.3927777781955
2024-02-21 13:36:00,75.72338,2.054398,0.8685697981393162,5.613422999999999,3.819444999999999,31.828699999999998,2396.4427777781957
2024-02-21 13:39:00,74.18981,2.141203,0.9252403960372275,5.613428000000001,3.7615749999999997,32.1181,2396.492777778196
2024-02-21 13:42:00,71.84606,2.141204,0.925251659745515,5.873839,4.021995,32.69670000000002,2396.542777778196
2024-02-21 13:45:00,74.56597,2.256944,0.9578736236554672,5.902779000000001,3.9351849999999997,30.671299999999974,2396.5927777781963
2024-02-21 13:48:00,78.44329,2.256944,0.8894265264283607,6.0185189999999995,3.993055000000001,32.1181,2396.6427777781964
2024-02-21 13:51:00,74.94213,2.170139,0.9007057348541269,5.960643999999999,4.050924999999999,31.8288,2396.6927777781966
2024-02-21 13:54:00,70.68866,2.141204,0.9252406797707078,6.0185189999999995,4.166665,31.828700000000026,2396.742777778197
2024-02-21 13:57:00,69.12616,2.170139,0.866227172890903,5.700233999999999,3.7615750000000006,30.381899999999973,2396.792777778197
2024-02-21 14:00:00,68.75,2.1990739999999995,0.7977487191320685,5.526623999999999,3.5011599999999996,28.356400000000008,2396.842777778197
2024-02-21 14:03:00,67.21644,2.1990749999999997,0.873983735873076,5.555559999999999,3.5879650000000005,27.777800000000013,2396.8927777781973
2024-02-21 14:06:00,72.62731,2.3148149999999994,0.8266344399839267,5.815969999999999,3.674765,27.488399999999984,2396.9427777781975
2024-02-21 14:09:00,72.62731,2.256945,0.8122319898035317,5.555559999999999,3.472224999999999,28.06710000000001,2396.9927777781977
2024-02-21 14:12:00,69.53125,2.256945,0.8521583111488334,5.49769,3.4432849999999995,27.488399999999984,2397.042777778198
2024-02-21 14:15:00,71.84606,2.3148149999999994,0.9047798759522819,5.642364999999999,3.559030000000001,26.909700000000015,2397.092777778198
2024-02-21 14:18:00,68.34491,2.3148150000000003,0.8670570130524461,5.787039999999999,3.674765,26.04169999999999,2397.1427777781983
2024-02-21 14:21:00,67.21644,2.256945,0.8122319898035317,5.613429999999999,3.5300949999999993,26.331099999999992,2397.1927777781984
2024-02-21 14:24:00,66.05903,2.256945,0.7688532939215561,5.55556,3.4432849999999995,24.594900000000024,2397.2427777781986
2024-02-21 14:33:00,70.71759,2.1990739999999995,0.7977487191320685,5.613423999999999,3.58796,26.62039999999999,2397.3927777781987
2024-02-21 14:36:00,65.27778,2.2280099999999994,0.8050149807360855,5.381939999999999,3.3275499999999996,24.305499999999995,2397.442777778199
2024-02-21 14:39:00,64.49653,2.228009,0.7619149441044334,5.353009999999999,3.2696810000000003,24.594899999999996,2397.492777778199
2024-02-21 14:42:00,68.37384,2.34375,0.7896188434611338,5.381939999999999,3.1828700000000003,24.016199999999998,2397.5427777781993
2024-02-21 14:45:00,69.90741,2.228009,0.7619149441044334,5.266203999999999,3.182875,26.04169999999999,2397.5927777781994
2024-02-21 14:48:00,67.59259,2.170139,0.7904901521409189,5.208329000000001,3.2118100000000007,25.75230000000002,2397.6427777781996
2024-02-21 14:51:00,71.46991,2.1990740000000004,0.7977487191320688,5.295139000000001,3.2696750000000003,24.884299999999996,2397.6927777782
2024-02-21 14:54:00,69.90741,2.1990740000000004,0.7977628783297043,5.324069,3.298614999999999,27.199000000000012,2397.7427777782
2024-02-21 14:57:00,71.46991,2.228009,0.7619149441044307,5.237264000000001,3.1539349999999997,27.199099999999987,2397.7927777782
2024-02-21 15:00:00,71.84606,2.228009,0.7619149441044307,5.4976840000000005,3.4143549999999996,26.04170000000002,2397.8427777782003
2024-02-21 15:03:00,69.15509,2.141203,0.8584468569208704,5.266203999999999,3.3564810000000005,27.199100000000016,2397.8927777782005
2024-02-21 15:06:00,66.43519,2.1990749999999997,0.8739837358730739,5.43982,3.472225,25.463000000000022,2397.9427777782007
2024-02-21 15:09:00,66.43519,2.1990739999999995,0.7977487191320685,5.526623999999999,3.5011599999999996,24.884299999999996,2397.992777778201
2024-02-21 15:12:00,71.46991,2.1701390000000007,0.7479341225428184,5.410884,3.385414999999999,26.33099999999996,2398.042777778201
2024-02-21 15:15:00,71.09375,2.1122690000000004,0.7339046714997579,5.208334000000001,3.2407449999999995,26.041600000000017,2398.0927777782013
2024-02-21 15:18:00,70.68866,2.170139,0.7904901521409189,5.237264,3.2407449999999995,27.199099999999987,2398.1427777782014
2024-02-21 15:21:00,71.09375,2.054399,0.761168923442751,5.208334000000001,3.3275450000000006,27.488400000000013,2398.1927777782016
2024-02-21 15:24:00,74.18981,2.1701390000000007,0.8296488288695976,5.353014000000001,3.385414999999999,27.777799999999985,2398.242777778202
2024-02-21 15:27:00,72.62731,2.170139,0.8296488288695998,5.642364,3.6747650000000007,28.93520000000001,2398.292777778202
2024-02-21 15:30:00,66.05903,2.256944,0.8122317402396584,5.497685,3.414351,25.752199999999988,2398.342777778202
2024-02-21 15:33:00,65.27778,2.228009,0.8050004801243554,5.410880000000001,3.3564810000000005,25.46289999999999,2398.3927777782023
2024-02-21 15:36:00,69.53125,2.256945,0.8122319898035317,5.4976899999999995,3.4143549999999996,26.04169999999999,2398.4427777782025
2024-02-21 15:39:00,68.22917,2.1990739999999995,0.7549419801921463,5.353003999999999,3.298610000000001,26.909700000000015,2398.4927777782027
2024-02-21 15:42:00,69.53125,2.2858789999999996,0.8194457470053556,5.2083319999999995,3.0960650000000003,26.04170000000002,2398.542777778203
2024-02-21 15:45:00,68.75,2.170139,0.7479495202308736,5.208329000000001,3.1828700000000003,25.462999999999965,2398.592777778203
2024-02-21 15:48:00,71.84606,2.170139,0.7008749283177219,5.1504639999999995,3.0960650000000003,27.488400000000013,2398.6427777782033
2024-02-21 15:51:00,69.53125,2.141204,0.7831766013027076,5.1215280000000005,3.15393,25.752399999999966,2398.6927777782034
2024-02-21 15:54:00,66.43519,2.170139,0.7904760845432389,5.353009,3.3564800000000004,24.884299999999996,2398.7427777782036
2024-02-21 15:57:00,67.59259,2.1990739999999995,0.7549264798432106,5.410884,3.3564800000000004,24.884299999999996,2398.792777778204
2024-02-21 16:00:00,66.03009,2.2858789999999996,0.7758037577164965,5.237264000000001,3.0960650000000003,25.46289999999999,2398.842777778204
2024-02-21 16:03:00,71.46991,2.2858790000000004,0.8596312822564461,5.2372689999999995,3.1539399999999995,24.884199999999993,2398.892777778204
2024-02-21 16:06:00,69.12616,2.141204,0.7409372069631603,5.208334,3.2118100000000007,25.75229999999999,2398.9427777782043
2024-02-21 16:09:00,66.43519,2.1122690000000004,0.7338985952314796,5.1215280000000005,3.1539350000000006,25.462999999999994,2398.9927777782045
2024-02-21 16:12:00,68.75,2.1701390000000007,0.7904901521409192,5.179394000000001,3.182875,26.33099999999999,2399.0427777782047
2024-02-21 16:15:00,69.90741,2.141203,0.7409369642687654,5.237268,3.2407449999999995,26.04170000000002,2399.092777778205
2024-02-21 16:18:00,66.43519,2.1122690000000004,0.7338985952314769,5.005788000000001,3.038194999999999,24.016200000000026,2399.142777778205
2024-02-21 16:21:00,68.37384,2.1701390000000007,0.7479433612196741,5.1215280000000005,3.0960650000000003,24.884199999999993,2399.1927777782053
2024-02-21 16:24:00,65.65394,2.0254630000000002,0.7537883543359152,5.063656,3.211805,25.75229999999999,2399.2427777782054
2024-02-21 16:27:00,63.71528,2.054398,0.7197696612467748,4.890046,2.9803229999999994,23.4375,2399.2927777782056
2024-02-21 16:30:00,66.05903,2.141203,0.7409308465265381,4.8321760000000005,2.835649000000001,24.01630000000003,2399.342777778206
2024-02-21 16:33:00,65.65394,2.1701390000000007,0.7008766530544546,4.918982000000001,2.864584,23.437400000000025,2399.392777778206
2024-02-21 16:36:00,65.65394,2.2858789999999996,0.7757958550987227,5.063657,2.922453,23.4375,2399.442777778206
2024-02-21 16:39:00,64.87269,2.170139,0.7008766530544543,4.9189810000000005,2.8645830000000005,23.726800000000026,2399.4927777782063
2024-02-21 16:42:00,64.49653,2.1990739999999995,0.7549280299023147,5.092593,3.038190000000001,24.594900000000024,2399.5427777782065
2024-02-21 16:45:00,63.71528,2.170139,0.7479433612196713,5.1215280000000005,3.0960649999999994,23.7269,2399.5927777782067
2024-02-21 16:48:00,65.27778,2.3726849999999997,0.747220897025782,5.208334000000001,2.951385000000001,21.122600000000034,2399.642777778207
2024-02-21 16:51:00,63.33912,2.3148150000000003,0.6785680115460904,5.121528,2.8935190000000004,21.70139999999998,2399.692777778207
2024-02-21 16:54:00,64.49653,2.3148150000000003,0.7340696923700092,4.918982,2.719907,21.70139999999998,2399.7427777782073
2024-02-21 16:57:00,65.27778,2.3148149999999994,0.7340714756865854,5.092593,2.8935190000000004,21.12270000000001,2399.7927777782074
2024-02-21 17:00:00,65.65394,2.2280099999999994,0.6598111039247131,5.063657999999999,2.922454000000001,22.56940000000003,2399.8427777782076
2024-02-21 17:03:00,62.55787,2.1990739999999995,0.7549357801171286,5.0347219999999995,2.9803240000000004,20.833399999999983,2399.892777778208
2024-02-21 17:06:00,64.90162,2.2858789999999996,0.7274670254899024,4.947916,2.7777780000000005,22.280100000000004,2399.942777778208
2024-02-21 17:09:00,58.70949,2.0833329999999997,0.6807426010949473,4.976852,3.0092600000000003,20.54400000000004,2399.992777778208
2024-02-21 17:12:00,59.08565,2.1990739999999995,0.7075508831857055,4.80324,2.719907,20.833399999999983,2400.0427777782083
2024-02-21 17:15:00,58.3044,2.2858799999999997,0.6723332575681115,4.774305,2.5752320000000006,19.097199999999987,2400.0927777782085
2024-02-21 17:18:00,60.64815,2.2858789999999996,0.7274687971901792,4.658563999999999,2.4884270000000006,20.254599999999982,2400.1427777782087
2024-02-21 17:21:00,62.55787,2.314814,0.7340712477344137,4.947916,2.748843,19.965299999999957,2400.192777778209
2024-02-21 17:24:00,61.80556,2.170139,0.7008766530544543,4.890046,2.835648,20.254699999999957,2400.242777778209
2024-02-21 17:27:00,56.36574,1.9965280000000005,0.6604313326056231,4.716436000000001,2.835647,19.386600000000016,2400.2927777782093
2024-02-21 17:30:00,54.45602,2.0254630000000002,0.5534194413010043,4.513889000000001,2.546296,18.518500000000017,2400.3427777782094
2024-02-21 17:33:00,38.19445,1.7361110000000002,0.5983537651164571,4.456019,2.835648000000001,13.59960000000001,2400.3927777782096
2024-02-21 17:36:00,39.35185,2.1122690000000004,0.7338970761512952,4.687500000000001,2.719906,13.59960000000001,2400.44277777821
2024-02-21 17:39:00,40.88541,2.256944,0.6002600659531361,4.890046,2.6909730000000005,13.310200000000009,2400.49277777821
2024-02-21 17:42:00,40.1331,2.256944,0.5114043735819933,4.716435000000001,2.4884270000000006,12.442099999999982,2400.54277777821
2024-02-21 17:45:00,36.25579,2.170139,0.5828025236929102,4.542824,2.430555,12.731499999999983,2400.5927777782103
2024-02-21 17:48:00,37.06597,2.3148149999999994,0.5216523341846612,4.542825,2.256945000000001,10.12730000000002,2400.6427777782105
2024-02-21 17:51:00,41.66666,2.314814,0.5216482715145867,4.3402780000000005,2.054398,12.15270000000001,2400.6927777782107
2024-02-21 17:54:00,40.5382,2.170139,0.49593687713025797,4.166667,2.025462,12.731500000000011,2400.742777778211
2024-02-21 17:57:00,35.87963,2.1122690000000004,0.6345771014216934,4.195602,2.1701390000000007,10.705999999999989,2400.792777778211
2024-02-21 18:00:00,34.34607,2.1122690000000004,0.5710943793877759,4.282408000000001,2.228009,11.574100000000016,2400.8427777782113
2024-02-21 18:03:00,32.40741,2.0833330000000005,0.48038049209943395,4.166666,2.1122689999999995,9.548599999999993,2400.8927777782114
2024-02-21 18:06:00,32.03125,2.1701390000000007,0.4959368771302581,4.137732000000001,1.9965269999999995,11.574099999999987,2400.9427777782116
2024-02-21 18:09:00,37.03704,2.34375,0.6175898296933651,4.1377310000000005,1.851851,12.152700000000038,2400.992777778212
2024-02-21 18:12:00,34.34607,2.170139,0.6472290351297219,4.108795,2.0254630000000002,12.731499999999983,2401.042777778212
2024-02-21 18:15:00,34.34607,2.2280099999999994,0.50625480445309,4.079861999999999,1.8807859999999996,11.284700000000015,2401.092777778212
2024-02-21 18:18:00,33.56482,2.054398,0.5593239670729891,3.90625,1.9097210000000002,10.995400000000018,2401.1427777782123
2024-02-21 18:21:00,35.50347,1.967593,0.5415555594304506,3.7905099999999994,1.8807859999999996,10.705999999999989,2401.1927777782125
2024-02-21 18:24:00,34.34607,1.9386579999999993,0.45418794973711324,3.7905099999999994,1.8807859999999996,11.574099999999987,2401.2427777782127
2024-02-21 18:27:00,33.94097,2.0254630000000002,0.46994073877606957,3.732639,1.7361110000000002,12.44210000000001,2401.292777778213
2024-02-21 18:30:00,34.31713,2.170139,0.5828000209516083,3.935186,1.8229160000000002,12.15270000000001,2401.342777778213
2024-02-21 18:33:00,33.15972,2.1122690000000004,0.48558042388116446,4.108796000000001,2.0254630000000002,11.574100000000016,2401.3927777782133
2024-02-21 18:36:00,33.94097,2.2858789999999996,0.15611515884591756,4.079859999999999,1.7939809999999996,11.574099999999987,2401.4427777782134
2024-02-21 18:39:00,32.78357,2.256945,0.7208477466021713,4.108795999999999,1.967593,10.995400000000018,2401.4927777782136
2024-02-21 18:42:00,32.03125,2.1990749999999997,0.5886376201850998,4.137731,1.9965270000000004,11.574100000000044,2401.542777778214
2024-02-21 18:45:00,30.46875,2.1990740000000004,0.5011051776713735,3.90625,1.7361110000000002,11.574099999999987,2401.592777778214
2024-02-21 18:48:00,32.78357,2.228009,0.5062584241592494,3.8773150000000003,1.6782410000000008,11.574000000000012,2401.642777778214
2024-02-21 18:54:00,33.94097,2.0833330000000005,0.6282244172215338,3.6747680000000003,1.6782399999999997,12.152800000000013,2401.642777778214
2024-02-21 18:57:00,33.94097,2.1122690000000004,0.14504080849613235,3.790509,1.6782399999999997,12.442199999999957,2401.642777778214
2024-02-21 19:00:00,32.03125,2.141204,0.6409084827349476,3.8773150000000003,1.8229160000000002,11.574099999999987,2401.642777778214
2024-02-21 19:03:00,32.40741,2.228009,0.5062584241592494,3.8773150000000003,1.6782410000000008,10.706000000000017,2401.642777778214
2024-02-21 19:06:00,30.09259,2.1122690000000004,0.6874729715684733,3.8773150000000003,1.8807869999999998,10.41670000000002,2401.642777778214
2024-02-22 09:36:00,69.15509,2.2858790000000004,0.9324429895545299,6.250000000000001,4.224541,26.620299999999986,2401.642777778214
2024-02-22 09:39:00,71.46991,2.4594900000000006,0.9793622805109389,6.27893,4.079859999999999,26.620400000000018,2401.6927777782143
2024-02-22 09:42:00,74.18981,2.4016210000000004,0.8892515096253536,6.105326000000001,3.9062449999999993,28.067200000000014,2401.7427777782145
2024-02-22 09:45:00,71.46991,2.459491,0.9427891830019821,6.2210659999999995,3.993054999999999,24.884199999999993,2401.7927777782147
2024-02-22 09:48:00,69.15509,2.2858799999999997,0.8971143819598121,5.815974999999999,3.7615750000000006,25.75229999999999,2401.842777778215
2024-02-22 09:51:00,69.12616,2.1990740000000004,0.9086645802979554,5.671298999999999,3.7326349999999993,25.462999999999994,2401.892777778215
2024-02-22 09:54:00,72.62731,2.3148149999999994,0.8266344399839267,5.84491,3.7037050000000002,28.06710000000001,2401.9427777782153
2024-02-22 09:57:00,73.40856,2.256944,0.8894265264283607,6.0185189999999995,3.993055000000001,27.199099999999987,2401.9927777782154
2024-02-22 10:00:00,69.15509,2.083334,0.8428139716784335,5.787034,3.93518,29.513900000000007,2402.0427777782156
2024-02-22 10:03:00,88.51273,1.5335660000000004,0.6574996649903245,4.398147,3.067131,32.98610000000002,2402.092777778216
2024-02-22 10:06:00,84.63542,0.8969900000000006,0.8225324343051669,3.90625,3.7615719999999992,46.2962,2402.142777778216
2024-02-22 10:09:00,71.46991,1.5335640000000001,0.8476872360633663,5.034725999999999,3.9062520000000003,32.69669999999999,2402.192777778216
2024-02-22 10:12:00,71.46991,2.228009,0.8817164460036153,5.353014000000001,3.356485,28.64580000000001,2402.2427777782164
2024-02-22 10:15:00,70.71759,2.256944,0.9245444403260565,5.931709,3.9351849999999997,27.77769999999998,2402.2927777782165
2024-02-22 10:18:00,67.21644,2.054398,0.7993184410543783,5.497688,3.645830000000001,25.462999999999994,2402.3427777782167
2024-02-22 10:21:00,81.91551,1.5335649999999994,0.7180530413963456,4.513888,3.240743,30.671200000000027,2402.392777778217
2024-02-22 10:24:00,88.51273,1.1284719999999995,0.7469469914209763,4.050924999999999,3.385415000000001,39.3518,2402.442777778217
2024-02-22 10:27:00,71.06481,1.475695,0.8281459784086977,4.861111999999999,3.7905070000000007,33.85410000000002,2402.4927777782173
2024-02-22 10:30:00,73.40856,1.5046289999999996,0.7371399419726485,4.456014000000001,3.2407449999999995,31.828699999999998,2402.5427777782174
2024-02-22 10:33:00,75.72338,1.475695,0.7281564997997758,4.513889999999999,3.3275449999999998,32.117999999999995,2402.5927777782176
2024-02-22 10:36:00,72.62731,1.6203709999999996,0.7439123535764609,4.6296289999999996,3.26968,30.671299999999974,2402.642777778218
2024-02-22 10:39:00,69.53125,1.6493059999999993,0.8090572376649481,4.774306,3.44329,29.513800000000003,2402.692777778218
2024-02-22 10:42:00,68.75,1.7939819999999997,0.729612434910934,4.918982000000001,3.3275499999999996,27.777800000000013,2402.742777778218
2024-02-22 10:45:00,68.34491,1.8807869999999998,0.7872781319152079,5.0057920000000005,3.356485,26.04159999999999,2402.7927777782184
2024-02-22 10:48:00,69.15509,1.8229170000000003,0.7711586410861905,4.861111999999999,3.2696750000000003,26.62039999999999,2402.8427777782185
2024-02-22 10:51:00,67.59259,1.7361110000000002,0.7138068097852829,4.8321760000000005,3.298611,27.199000000000012,2402.8927777782187
2024-02-22 10:54:00,67.99769,1.9965279999999996,0.746379215977322,5.0347230000000005,3.211805000000001,25.462999999999994,2402.942777778219
2024-02-22 10:57:00,68.77894,1.851852,0.7089921005585759,5.034717,3.3564849999999993,26.04170000000002,2402.992777778219
2024-02-22 11:00:00,71.09375,1.9097220000000004,0.7608661720007344,4.9479169999999995,3.2407449999999995,27.488400000000013,2403.0427777782193
2024-02-22 11:03:00,78.44329,2.141204,0.8221141696886077,5.2083330000000005,3.269678999999999,27.777800000000013,2403.0927777782194
2024-02-22 11:06:00,69.90741,1.7939819999999997,0.8246578378157602,5.237272999999999,3.732641,28.35650000000001,2403.1427777782196
2024-02-22 11:09:00,67.21644,1.7939819999999997,0.7296124349109361,5.0636529999999995,3.4722210000000002,28.067199999999985,2403.19277777822
2024-02-22 11:12:00,66.43519,1.8807869999999998,0.7872895929361351,4.918977000000001,3.26968,26.041699999999963,2403.24277777822
2024-02-22 11:15:00,69.90741,1.8807870000000007,0.7530946077598656,4.976852000000001,3.298614999999999,28.067099999999982,2403.29277777822
2024-02-22 11:18:00,72.62731,1.8807870000000007,0.7165229267641431,4.918977,3.211809999999999,26.62039999999999,2403.3427777782204
2024-02-22 11:21:00,72.62731,1.8229160000000002,0.7711583615078249,5.005787000000001,3.414351,27.488400000000013,2403.3927777782205
2024-02-22 11:24:00,75.34722,2.0833329999999997,0.7685425644328008,5.092587999999999,3.1828749999999992,27.777800000000013,2403.4427777782207
2024-02-22 11:27:00,79.1956,1.9965279999999996,0.7840217570101976,5.2083330000000005,3.4143549999999996,29.224499999999978,2403.492777778221
2024-02-22 11:30:00,76.88079,2.0254630000000002,0.8604587712492229,5.439818,3.674765,29.803200000000004,2403.542777778221
2024-02-22 11:33:00,82.69676,2.054398,0.8349596503242603,5.266207999999999,3.44329,28.645899999999983,2403.5927777782213
2024-02-22 11:36:00,81.53935,1.880788,0.7872784094449427,5.092593,3.4432849999999995,28.645899999999983,2403.6427777782214
2024-02-22 11:39:00,75.72338,1.880788,0.8195485318006324,5.0636529999999995,3.4432849999999995,28.64590000000001,2403.6927777782216
2024-02-22 11:42:00,71.06481,1.7361110000000002,0.8074511307417886,5.121532,3.6747710000000007,27.77769999999998,2403.742777778222
2024-02-22 11:45:00,69.90741,1.851852,0.8417285415302503,5.179402,3.6169000000000002,30.092600000000004,2403.792777778222
2024-02-22 11:48:00,74.16088,1.9097220000000004,0.7952940592019254,5.2083319999999995,3.5300900000000004,28.64580000000001,2403.842777778222
2024-02-22 11:51:00,74.16088,1.8807869999999998,0.7872781319152099,5.2083319999999995,3.559025000000001,29.803200000000004,2403.8927777782224
2024-02-22 11:54:00,76.88079,1.8807869999999998,0.8195482464132469,5.266202000000001,3.645835000000001,31.828699999999998,2403.9427777782225
2024-02-22 11:57:00,69.90741,1.6203710000000004,0.8000768208737644,5.063657000000001,3.761576,30.671300000000002,2403.9927777782227
2024-02-22 12:00:00,67.59259,1.7071760000000005,0.7058653975575387,5.063657000000001,3.559030999999999,26.620299999999986,2404.042777778223
2024-02-22 12:03:00,71.46991,1.9097220000000004,0.7952940592019234,4.976857000000001,3.298615,26.909699999999987,2404.092777778223
2024-02-22 12:06:00,77.66204,1.9386580000000002,0.8032818744036474,5.121527,3.4143489999999996,28.356499999999983,2404.1427777782233
2024-02-22 12:09:00,86.16898,1.9965270000000004,0.8191738554791942,5.410882000000001,3.645835,31.53929999999997,2404.1927777782234
2024-02-22 12:12:00,81.91551,1.6493059999999993,0.8090478652988717,5.208336,3.8773100000000005,31.539300000000026,2404.2427777782236
2024-02-22 12:15:00,76.88079,1.4178240000000004,0.8083973739427766,4.861110000000001,3.848376,31.82869999999997,2404.292777778224
2024-02-22 12:18:00,71.84606,1.5625,2.9471931652770778,0.26041699999999945,3.674771,30.38190000000003,2404.342777778224
2024-02-22 12:21:00,66.03009,1.5914359999999999,0.8425517970778763,4.947913000000001,3.7326369999999995,26.62039999999996,2404.392777778224
2024-02-22 12:24:00,72.62731,1.8807869999999998,0.7530946077598675,5.034717,3.3564800000000004,29.224499999999978,2404.4427777782244
2024-02-22 12:27:00,75.75231,1.9965270000000004,0.8523425264648243,5.179397000000001,3.44329,28.93519999999998,2404.4927777782245
2024-02-22 12:30:00,78.44329,1.9675919999999998,0.7763166065469668,5.150467,3.385415000000001,30.382000000000005,2404.5427777782247
2024-02-22 12:33:00,79.97685,1.9965270000000004,0.8523313673532249,5.381946999999999,3.6458299999999992,29.80329999999998,2404.592777778225
2024-02-22 12:36:00,74.94213,1.8807869999999998,0.850214879164269,5.410878,3.8194409999999994,29.513900000000007,2404.642777778225
2024-02-22 12:39:00,72.62731,1.9386579999999993,0.8359929456790463,5.266207999999999,3.58796,28.64580000000001,2404.6927777782253
