Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-02-22 12:42:00,70.68866,1.880788,0.8502151719016534,5.2083330000000005,3.6168949999999995,28.64580000000001,2404.7427777782254
2024-02-22 12:45:00,72.62731,1.9675919999999998,0.8441873686539907,5.237267,3.530095,29.22460000000001,2404.7927777782256
2024-02-22 12:48:00,81.53935,2.0254630000000002,0.7916888653826034,5.179397,3.356484,29.224500000000006,2404.842777778226
2024-02-22 12:51:00,83.47801,1.7939819999999997,0.8246578378157602,5.2083319999999995,3.7037000000000004,32.98609999999999,2404.892777778226
2024-02-22 12:54:00,86.95023,1.851852,0.8708492660108936,5.324077000000001,3.7905050000000005,32.98609999999999,2404.942777778226
2024-02-22 12:57:00,82.69676,1.7939819999999997,0.8809729139319196,5.410882999999999,3.9641209999999996,34.43289999999999,2404.9927777782264
2024-02-22 13:00:00,75.72338,1.7939819999999997,0.8533822144784065,5.497682999999999,4.021991000000001,33.564899999999966,2405.0427777782265
2024-02-22 13:03:00,74.56597,1.9097229999999996,0.8586697759461063,5.497682999999999,3.8773100000000005,32.407399999999996,2405.0927777782267
2024-02-22 13:06:00,71.06481,1.880788,0.8502151719016552,5.324072999999999,3.732635,32.11809999999997,2405.142777778227
2024-02-22 13:09:00,70.68866,1.9386580000000002,0.8032818744036494,5.324072999999999,3.6168950000000004,30.38190000000003,2405.192777778227
2024-02-22 13:12:00,74.18981,1.9965270000000004,0.8523313673532249,5.208336999999999,3.472219999999999,32.11800000000002,2405.2427777782273
2024-02-22 13:15:00,78.03819,1.9675920000000007,0.8112413411580113,5.410882000000001,3.6747699999999996,32.1181,2405.2927777782274
2024-02-22 13:18:00,74.56597,1.851852,0.8988348035510721,5.381946999999999,3.8773149999999994,31.828699999999998,2405.3427777782276
2024-02-22 13:21:00,78.81944,1.9965270000000004,0.8838601710798261,5.5555520000000005,3.8483850000000004,31.828699999999998,2405.392777778228
2024-02-22 13:24:00,83.47801,1.8807870000000007,0.934882568952092,5.613422,4.108795,32.1181,2405.442777778228
2024-02-22 13:27:00,75.34722,1.765046,0.8719964852880498,5.584487,4.166671,31.828599999999994,2405.492777778228
2024-02-22 13:30:00,75.31829,1.8807869999999998,0.8795466026933747,5.584487,4.02199,32.69669999999999,2405.5427777782284
2024-02-22 13:33:00,79.97685,1.9675919999999998,0.9054138280821605,5.468747,3.819445000000001,32.1181,2405.5927777782285
2024-02-22 13:36:00,78.44329,1.851852,0.8708591245154537,5.642357,4.108795000000001,34.722200000000015,2405.6427777782287
2024-02-22 13:39:00,73.00347,1.8229160000000002,0.8621278225675002,5.439817000000001,3.935181,31.828699999999998,2405.692777778229
2024-02-22 13:42:00,77.66204,1.9675920000000007,0.8754861727972569,5.324072000000001,3.6458299999999992,32.98610000000002,2405.742777778229
2024-02-22 13:45:00,76.09954,1.8229170000000003,0.9167269658992855,5.468752,4.021995,35.01159999999999,2405.7927777782293
2024-02-22 13:48:00,71.06481,1.8229160000000002,0.8332094754970464,5.439817000000001,3.9062509999999993,31.828699999999998,2405.8427777782294
2024-02-22 13:51:00,71.84606,1.9386580000000002,0.8670933225774609,5.526623,3.8773150000000003,33.56480000000002,2405.8927777782296
2024-02-22 13:54:00,69.90741,2.0254629999999993,0.8604587712492227,5.526622999999999,3.76157,27.777800000000013,2405.94277777823
2024-02-22 13:57:00,72.62731,2.0254630000000002,0.8604700042293294,5.468748000000001,3.7037050000000002,30.381999999999977,2405.99277777823
2024-02-22 14:00:00,73.40856,1.967593,0.8112416157747286,5.439817999999999,3.7037050000000002,30.38190000000003,2406.04277777823
2024-02-22 14:03:00,75.34722,2.0254629999999993,0.8604700042293291,5.295138,3.530095,30.96059999999997,2406.0927777782304
2024-02-22 14:06:00,74.56597,2.0254630000000002,0.8921840083166995,5.468748000000001,3.7326349999999993,30.960700000000003,2406.1427777782305
2024-02-22 14:09:00,73.00347,1.967593,0.8441876509877898,5.353008,3.645835,30.96059999999997,2406.1927777782307
2024-02-22 14:12:00,69.90741,2.0254630000000002,0.8604587712492229,5.3819479999999995,3.6168949999999995,29.803199999999975,2406.242777778231
2024-02-22 14:15:00,69.53125,2.054398,0.8349596503242603,5.439812999999999,3.6168950000000004,29.22459999999998,2406.292777778231
2024-02-22 14:18:00,73.00347,2.1701380000000006,0.7904758328342717,5.468748,3.472219999999999,29.224500000000006,2406.3427777782313
2024-02-22 14:21:00,76.12847,2.1701380000000006,0.8296485684138558,5.497688,3.5300900000000004,30.671299999999974,2406.3927777782314
2024-02-22 14:24:00,72.62731,1.9965279999999996,0.819174129164511,5.439812999999999,3.6747650000000007,30.382000000000005,2406.4427777782316
2024-02-22 14:27:00,74.18981,2.054398,0.8349596503242603,5.439812999999999,3.6168950000000004,29.51389999999998,2406.492777778232
2024-02-22 14:30:00,71.09375,2.0254629999999993,0.8604587712492227,5.4687529999999995,3.7037000000000004,30.092600000000004,2406.542777778232
2024-02-22 14:33:00,71.84606,2.054398,0.8349596503242583,5.381943,3.559024999999999,30.671299999999974,2406.592777778232
2024-02-22 14:36:00,69.53125,2.0254629999999993,0.8270799639038103,5.2951429999999995,3.5011599999999996,29.51389999999998,2406.6427777782324
2024-02-22 14:39:00,69.93634,1.9097229999999996,0.7952943357401238,5.266207999999999,3.5879650000000005,30.0925,2406.6927777782325
2024-02-22 14:42:00,72.62731,2.0254629999999993,0.7916762332628359,5.2083379999999995,3.385415000000001,28.64580000000001,2406.7427777782327
2024-02-22 14:45:00,75.34722,2.0833329999999997,0.8766427284199542,5.353008,3.530095,30.0925,2406.792777778233
2024-02-22 14:48:00,77.66204,2.0833329999999997,0.8428137006779763,5.410877999999999,3.559025000000001,31.249899999999997,2406.842777778233
2024-02-22 14:51:00,79.60069,2.0254629999999993,0.8604587712492227,5.3819479999999995,3.6168950000000004,31.24999999999997,2406.8927777782333
2024-02-22 14:54:00,74.16088,1.8807869999999998,0.8195482464132469,5.295138,3.674771,34.14350000000002,2406.9427777782334
2024-02-22 14:57:00,70.68866,1.9097229999999996,0.8277801882084151,5.266207999999999,3.6168949999999995,29.224500000000006,2406.9927777782336
2024-02-22 15:00:00,69.90741,1.9097229999999996,0.7952943357401215,5.121533,3.44329,30.671300000000002,2407.042777778234
2024-02-22 15:03:00,74.18981,1.9965279999999996,0.8523428078224353,5.0636529999999995,3.3275449999999998,30.381899999999973,2407.092777778234
2024-02-22 15:06:00,76.12847,1.9097220000000004,0.7952940592019254,5.208336999999999,3.530095,32.1181,2407.142777778234
2024-02-22 15:09:00,72.62731,1.8229160000000002,0.8332094754970482,5.2951369999999995,3.761571,31.828700000000026,2407.1927777782344
2024-02-22 15:12:00,71.44097,1.8229160000000002,0.8332094754970482,5.150467,3.6169010000000004,31.25,2407.2427777782345
2024-02-22 15:15:00,68.75,1.9097229999999996,0.827791123102278,5.2083330000000005,3.559030000000001,28.64580000000001,2407.2927777782347
2024-02-22 15:18:00,73.03241,1.9386580000000002,0.8360039557599032,5.266203,3.5879649999999996,30.96070000000003,2407.342777778235
2024-02-22 15:21:00,71.46991,1.9386579999999993,0.8360039557599029,5.295138,3.6169000000000002,30.3819,2407.392777778235
2024-02-22 15:24:00,75.72338,2.054398,0.8685697981393162,5.526617999999999,3.732639999999999,30.092600000000004,2407.4427777782353
2024-02-22 15:27:00,74.56597,1.9097229999999996,0.9165570723301815,5.295138,3.732635,31.250100000000003,2407.4927777782354
2024-02-22 15:30:00,69.15509,1.8229169999999995,0.8029604762791644,5.266207999999999,3.7037009999999997,30.092599999999976,2407.5427777782356
2024-02-22 15:33:00,73.03241,2.054398,0.9005003792392492,5.642358,3.87732,28.93519999999998,2407.592777778236
2024-02-22 15:36:00,73.40856,1.9965279999999996,0.8838498225373823,5.497687999999999,3.7905100000000003,31.25000000000003,2407.642777778236
2024-02-22 15:39:00,68.75,1.9097219999999995,0.8277799038631019,5.353012999999999,3.7037009999999997,29.513900000000035,2407.692777778236
2024-02-22 15:42:00,67.59259,1.9965279999999996,0.7840092108862675,5.2951429999999995,3.5011550000000007,27.488400000000013,2407.7427777782364
2024-02-22 15:45:00,67.21644,2.054398,0.7611823651392606,5.063653,3.182875,26.04170000000002,2407.7927777782365
2024-02-22 15:48:00,66.05903,2.054398,0.7611686686822338,5.179398000000001,3.298610000000001,26.04170000000002,2407.8427777782367
2024-02-22 15:51:00,69.53125,2.141203,0.8221139084434198,5.179392999999999,3.2407399999999997,28.06710000000001,2407.892777778237
2024-02-22 15:54:00,71.84606,1.9965279999999996,0.819174129164511,5.063657999999999,3.298610000000001,26.909699999999987,2407.942777778237
2024-02-22 15:57:00,68.75,1.967593,0.7389516279400565,5.005786,3.211805,27.488400000000013,2407.9927777782373
2024-02-22 16:00:00,69.12616,2.0254629999999993,0.7126816112450531,4.976848,3.0960650000000003,26.62039999999996,2408.0427777782375
2024-02-22 16:03:00,69.15509,2.0254629999999993,0.7916888653826034,5.092587999999999,3.2696750000000003,25.462999999999965,2408.0927777782376
2024-02-22 16:06:00,73.03241,1.9965279999999996,0.8191741291645088,5.121533,3.356485,27.77770000000004,2408.142777778238
2024-02-22 16:09:00,70.68866,1.880788,0.7530948768187972,5.0636529999999995,3.385415,26.90980000000002,2408.192777778238
2024-02-22 16:12:00,69.15509,1.8807869999999998,0.7872781319152099,5.005787999999999,3.3564810000000005,26.620299999999986,2408.242777778238
2024-02-22 16:21:00,67.21644,2.054398,0.7197711594285121,4.947917,3.038194999999999,24.595000000000027,2408.3927777782383
2024-02-22 16:24:00,69.53125,2.0833329999999997,0.7685232583643689,4.976852,3.067125,24.594899999999996,2408.4427777782385
2024-02-22 16:27:00,67.59259,1.9965279999999996,0.7463751635321553,4.890046,3.0671250000000008,24.88420000000002,2408.4927777782386
2024-02-22 16:30:00,65.27778,1.9965279999999996,0.7463805667848415,4.890047,3.0671299999999997,25.752300000000048,2408.542777778239
2024-02-22 16:33:00,64.90162,1.9097229999999996,0.6840637499726049,4.832177,3.0671250000000008,24.594899999999996,2408.592777778239
2024-02-22 16:36:00,65.65394,2.0254629999999993,0.7126756606946507,4.861112,2.9803249999999997,24.884299999999996,2408.642777778239
2024-02-22 16:39:00,68.75,2.1122680000000003,0.6874693374721125,4.890047,2.8935179999999994,23.148199999999974,2408.6927777782394
2024-02-22 16:42:00,63.33912,1.9965279999999996,0.7055583366413276,4.600694,2.7488420000000007,22.56940000000003,2408.7427777782395
2024-02-22 16:45:00,63.33912,1.9965279999999996,0.7840167385958797,4.484953,2.6909710000000002,22.56940000000003,2408.7927777782397
2024-02-22 16:48:00,60.24306,1.9675919999999998,0.6536213325964375,4.600695,2.748842,21.411999999999978,2408.84277777824
2024-02-22 16:51:00,61.40046,2.0254629999999993,0.6672222644059586,4.658564999999999,2.7488420000000007,20.254700000000014,2408.89277777824
2024-02-22 16:54:00,59.08565,2.1701390000000007,0.7008749283177221,4.774306,2.719907,20.54400000000001,2408.9427777782403
2024-02-22 16:57:00,60.24306,2.1701390000000007,0.5828025236929104,4.716436000000001,2.6041669999999995,21.12270000000001,2408.9927777782405
2024-02-22 17:00:00,57.52315,2.0833330000000005,0.6807442899984918,4.513888,2.546297,18.22920000000002,2409.0427777782406
2024-02-22 17:03:00,62.55787,2.1122679999999994,0.6874727393034501,4.513888,2.517361,19.965299999999985,2409.092777778241
2024-02-22 17:06:00,64.90162,1.7939819999999997,0.6550870316541395,4.398148,2.7488420000000007,20.83329999999998,2409.142777778241
2024-02-22 17:09:00,67.21644,1.851852,0.6696282687705847,4.542825000000001,2.835649000000001,21.412000000000035,2409.192777778241
2024-02-22 17:12:00,67.21644,1.7939819999999997,0.6550870316541395,4.427084,2.7777780000000005,21.12270000000001,2409.2427777782414
2024-02-22 17:15:00,57.14699,1.7361110000000002,0.5505527151073176,4.282407,2.633101,19.386599999999987,2409.2927777782415
2024-02-22 17:18:00,58.3044,1.7939819999999997,0.6123112363248954,3.993056,2.3148150000000003,17.65040000000002,2409.3427777782417
2024-02-22 17:21:00,59.08565,1.8807869999999998,0.6768601473356896,4.108797,2.3726849999999997,17.93979999999999,2409.392777778242
2024-02-22 17:24:00,54.05093,1.765047,0.6477780023488737,4.427084,2.8067130000000002,16.4931,2409.442777778242
2024-02-22 17:27:00,54.42708,1.967593,0.6026464670799224,4.62963,2.748843000000001,14.756999999999977,2409.4927777782423
2024-02-22 17:30:00,47.07755,1.7361110000000002,0.5983522253456495,4.369214,2.748842,14.757000000000005,2409.5427777782425
2024-02-22 17:33:00,41.29051,1.7071760000000005,0.48732884424339434,4.195602000000001,2.546296,13.31019999999998,2409.5927777782426
2024-02-22 17:36:00,38.22338,1.6493060000000002,0.400781941043252,4.079862,2.4594910000000008,12.152700000000038,2409.642777778243
2024-02-22 17:39:00,38.9757,1.7361119999999994,0.41696581019806084,4.021991,2.3148150000000003,13.310299999999984,2409.692777778243
2024-02-22 17:42:00,39.35185,1.851852,0.4383217884874374,3.8773160000000004,2.054399000000001,13.020899999999983,2409.742777778243
2024-02-22 17:45:00,36.66088,1.765047,0.42232798604235783,3.7326390000000007,1.9965280000000005,11.863400000000013,2409.7927777782434
2024-02-22 17:48:00,40.1331,1.9386580000000002,0.45418794973711335,3.616899,1.7071749999999994,13.020800000000008,2409.8427777782435
2024-02-22 17:51:00,37.4132,1.7361110000000002,0.12083885461777558,3.3564820000000006,1.6203710000000004,11.574100000000044,2409.8927777782437
2024-02-22 17:54:00,36.25579,1.765047,0.6053439695245063,3.327547000000001,1.6782399999999997,11.863400000000013,2409.942777778244
2024-02-22 17:57:00,38.9757,1.7939819999999997,0.4276717248313351,3.3854169999999995,1.6203700000000003,13.020900000000012,2409.992777778244
2024-02-22 18:00:00,38.9757,1.8229170000000003,0.619253224091151,3.414352,1.7071759999999996,12.152800000000013,2410.0427777782443
2024-02-22 18:03:00,32.40741,1.7361110000000002,0.5505544984198913,3.5590280000000005,1.9097229999999996,12.442099999999982,2410.0927777782445
2024-02-22 18:06:00,33.18866,1.8229170000000003,0.5702438090696992,3.616898000000001,1.8807869999999998,12.731499999999983,2410.1427777782446
2024-02-22 18:09:00,30.87384,1.851852,0.4383217884874374,3.616898,1.7939810000000005,12.152800000000013,2410.192777778245
2024-02-22 18:12:00,30.09259,1.851852,0.576762552675321,3.4722220000000004,1.7071750000000003,11.574099999999987,2410.242777778245
2024-02-22 18:15:00,33.21759,1.9675920000000007,0.45945403548648495,3.4432869999999998,1.5046299999999997,10.127200000000016,2410.292777778245
2024-02-22 18:18:00,36.66088,1.9097220000000004,0.4489151431919429,3.414352,1.5335650000000003,11.574000000000012,2410.3427777782454
2024-02-22 18:21:00,30.87384,1.851852,0.6261704090724723,3.4432870000000007,1.7071749999999994,10.995299999999986,2410.3927777782455
2024-02-22 18:24:00,31.62616,1.9675919999999998,0.459457561544835,3.703703,1.765047,10.995300000000043,2410.4427777782457
2024-02-22 18:30:00,32.40741,1.8807869999999998,0.5832626569290786,3.414352,1.6203700000000003,10.127299999999991,2410.4427777782457
2024-02-22 18:33:00,33.94097,1.9097220000000004,0.529630642603065,3.501157,1.6493049999999991,12.442099999999982,2410.4427777782457
2024-02-22 18:45:00,31.62616,2.054398,0.47516135866594944,3.327547,1.3020829999999997,10.995400000000018,2410.4427777782457
2024-02-22 18:57:00,31.62616,1.9675919999999998,0.13576789587743296,3.4432870000000007,1.4756950000000009,9.83789999999999,2410.4427777782457
2024-02-22 19:09:00,30.87384,2.054398,0.5593263945957594,3.327547,1.3310189999999995,9.548699999999968,2410.4427777782457
2024-02-22 19:12:00,30.46875,1.9097220000000004,0.4489116788694915,3.298611,1.4178229999999994,10.99539999999999,2410.4427777782457
2024-02-26 23:48:00,43.89468,3.0671299999999997,2.7208242687691273,0.28935199999999917,-0.3761580000000002,12.152799999999985,2410.4427777782457
2024-02-26 23:51:00,98.64005,3.0671299999999997,2.8749518012182453,0.0,-0.3761580000000002,57.87040000000002,2410.492777778246
2024-02-26 23:54:00,98.64005,3.0671299999999997,2.8749518012182453,0.0,-0.3761580000000002,62.7894,2410.542777778246
2024-02-26 23:57:00,98.64005,3.038195,2.845975078602878,0.0,-0.3761580000000002,63.3681,2410.5927777782463
2024-02-27 00:00:00,98.64005,3.0092600000000003,2.832102853310101,-0.02893499999999971,-0.3761580000000002,69.7338,2410.6427777782465
2024-02-27 00:03:00,98.64005,3.038195,2.845975078602878,0.0,-0.3761580000000002,71.4699,2410.6927777782466
2024-02-27 00:06:00,98.64005,3.038195,2.845975078602878,0.0,-0.3761580000000002,69.4445,2410.742777778247
2024-02-27 00:09:00,98.64005,3.038195,2.8610737485224975,-0.02893499999999971,-0.3761580000000002,75.23150000000001,2410.792777778247
2024-02-27 00:12:00,98.64005,3.038195,2.8610737485224975,-0.02893499999999971,-0.3761580000000002,74.65280000000001,2410.842777778247
2024-02-27 00:15:00,98.64005,2.922454,2.7451846180605437,-0.05787000000000031,-0.4050929999999999,74.65280000000001,2410.8927777782474
2024-02-27 00:18:00,98.64005,2.719908,2.511920806012254,0.0,-0.4050929999999999,78.993,2410.9427777782475
2024-02-27 00:21:00,98.64005,2.6909720000000004,2.4829213052836234,0.0,-0.4050929999999999,71.1806,2410.9927777782477
2024-02-27 00:24:00,98.64005,2.7777780000000005,2.5699135005362375,0.0,-0.4050929999999999,77.83569999999997,2411.042777778248
2024-02-27 00:27:00,98.64005,3.038195,2.815608730927254,0.02893499999999971,-0.4050929999999999,74.94220000000001,2411.092777778248
2024-02-27 00:30:00,98.64005,3.2696760000000005,3.0626667291375553,0.0,-0.4050929999999999,75.52080000000001,2411.1427777782483
2024-02-27 00:33:00,98.64005,3.414352,3.2075442378831367,0.0,-0.4050929999999999,73.49540000000002,2411.1927777782485
2024-03-04 09:06:00,50.60764,2.7777779999999996,2.5392673854269954,-0.23148199999999974,-0.694445,13.020800000000008,2411.1927777782485
2024-03-04 16:12:00,65.30671,1.9097219999999995,0.68407072602414,4.484952999999999,2.719907,19.96520000000001,2411.1927777782485
2024-03-04 16:15:00,49.45023,1.851852,0.7452906909531057,4.195602,2.546296,16.203699999999998,2411.2427777782486
2024-03-04 16:18:00,52.1412,2.054398,0.7197696612467748,4.166667,2.256944,17.071799999999996,2411.292777778249
2024-03-04 16:21:00,51.38889,2.054398,0.7197711594285148,4.282406999999999,2.3726849999999997,17.93980000000002,2411.342777778249
2024-03-04 16:24:00,50.20255,2.054398,0.67399312185539,4.253472,2.3148150000000003,16.782299999999992,2411.392777778249
2024-03-04 16:27:00,46.35416,2.0254630000000002,0.667225593850317,4.07986,2.1701390000000007,15.914299999999997,2411.4427777782494
2024-03-04 16:30:00,44.79166,2.054398,0.6739914450059542,3.90625,1.9675920000000007,15.625,2411.4927777782495
2024-03-04 16:33:00,43.63426,2.0254630000000002,0.6672222644059557,3.8194440000000007,1.9097209999999993,15.625,2411.5427777782497
2024-03-04 16:36:00,46.35416,2.0833330000000005,0.6807409121839222,3.90625,1.938657,15.9144,2411.59277777825
2024-03-04 16:39:00,47.88773,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,15.3356,2411.64277777825
2024-03-04 16:42:00,47.51157,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,14.756900000000002,2411.6927777782503
2024-03-04 16:45:00,44.79166,2.083334,0.5652180809284665,3.90625,1.8807859999999996,15.046300000000002,2411.7427777782505
2024-03-04 16:48:00,41.6956,2.1122690000000004,0.5710968446688817,3.7615739999999995,1.7071759999999996,14.756899999999973,2411.7927777782506
2024-03-04 16:51:00,41.6956,2.0833330000000005,0.565217877581524,3.616898000000001,1.5914349999999997,13.59960000000001,2411.842777778251
2024-03-04 17:03:00,42.85301,1.9965279999999996,0.6604313326056229,3.3564819999999997,1.4756929999999997,13.888900000000007,2412.0427777782506
2024-03-04 17:09:00,46.35416,2.1701380000000006,0.49594043661190834,3.5879630000000002,1.4467600000000003,14.467600000000004,2412.1427777782505
2024-03-04 17:12:00,44.03935,2.1122690000000004,0.6345751244293396,3.414353,1.3888889999999998,14.756900000000002,2412.1927777782507
2024-03-04 17:15:00,42.85301,2.083334,0.6282265995488098,3.8483800000000006,1.851852,14.178300000000007,2412.242777778251
2024-03-04 17:18:00,41.6956,2.054398,0.47516497646009037,3.5879630000000002,1.5625000000000009,14.467600000000004,2412.292777778251
2024-03-04 17:21:00,41.31945,2.054398,0.5593263945957594,3.4722220000000004,1.4756939999999998,13.310200000000009,2412.3427777782513
2024-03-04 17:24:00,42.85301,2.141203,0.5769555685852361,3.4432860000000005,1.359953,14.178200000000004,2412.3927777782515
2024-03-04 17:27:00,40.94329,2.083334,0.6282246369954693,3.414353,1.4178240000000004,15.046300000000002,2412.4427777782516
2024-03-04 17:30:00,40.5382,2.083334,0.5652180809284665,3.4722220000000004,1.446758,14.756900000000002,2412.492777778252
2024-03-04 17:33:00,41.6956,2.141203,0.6941821838961544,3.616898000000001,1.5914349999999997,13.599500000000006,2412.542777778252
2024-03-04 17:36:00,44.03935,2.0833330000000005,0.6282244172215338,3.6458329999999997,1.6493049999999991,13.599500000000006,2412.592777778252
2024-03-04 17:39:00,41.72454,2.0254629999999993,0.46994432607845327,3.414351,1.4178240000000004,13.888900000000007,2412.6427777782524
2024-03-04 17:42:00,37.44213,1.8807869999999998,0.5832626569290786,3.327546,1.5335640000000001,13.888900000000007,2412.6927777782525
2024-03-05 08:06:00,51.38889,1.8807869999999998,0.6330680581183629,3.6458329999999997,1.8807869999999998,15.046300000000002,2412.6927777782525
2024-03-05 08:09:00,46.35416,1.938657,0.596203147739893,3.327547,1.475695,14.467500000000001,2412.7427777782527
2024-03-05 08:12:00,40.5382,1.8807869999999998,0.5832645163442579,2.8935180000000003,1.0995369999999998,14.178300000000007,2412.792777778253
2024-03-05 08:15:00,40.91435,2.0254630000000002,0.667223929131812,2.719907,0.8101849999999997,13.599500000000006,2412.842777778253
2024-03-05 08:18:00,39.75695,2.0833329999999997,0.6282244172215335,2.951389,0.9548610000000002,12.731400000000008,2412.8927777782533
2024-03-05 08:21:00,44.79166,1.7071750000000003,0.6330783166330424,2.8645830000000005,1.3020829999999997,13.599500000000006,2412.9427777782535
2024-03-05 08:24:00,51.76505,1.6782409999999999,0.4812098361039648,3.038195,1.4178239999999995,15.625,2412.9927777782536
2024-03-05 08:27:00,50.23148,1.9097220000000004,0.5897445928317796,3.3564809999999996,1.5335650000000003,14.756900000000002,2413.042777778254
2024-03-05 08:30:00,44.79166,1.938657,0.5962069262632895,3.501156,1.6493060000000002,14.467600000000004,2413.092777778254
2024-03-05 08:33:00,47.10648,2.1701390000000007,0.5828025236929104,3.6747690000000004,1.5624999999999991,15.335700000000003,2413.142777778254
2024-03-05 08:36:00,47.10648,2.1701390000000007,0.6472290351297221,3.587962,1.5046299999999997,13.599500000000006,2413.1927777782544
2024-03-05 08:39:00,44.41551,2.0833330000000005,0.6282283423152124,3.501156,1.5046299999999997,15.3356,2413.2427777782545
2024-03-05 08:42:00,44.41551,1.8807869999999998,0.5236393738479128,3.211806,1.3888880000000006,15.335700000000003,2413.2927777782547
2024-03-05 08:45:00,42.85301,1.765047,0.49951027156340044,3.038194,1.3310180000000003,14.756900000000002,2413.342777778255
2024-03-05 08:48:00,47.10648,1.8807870000000007,0.6330696612411809,3.211805,1.4467600000000003,14.467600000000004,2413.392777778255
2024-03-05 08:51:00,48.29282,1.8807869999999998,0.4436219770577632,3.211806,1.359953,15.625,2413.4427777782553
2024-03-05 08:54:00,49.82639,1.938657,0.4541947581519277,3.2407399999999997,1.3310189999999995,15.9144,2413.4927777782555
2024-03-05 08:57:00,53.29861,1.9675920000000007,0.5415600942250862,3.530092,1.6203709999999996,16.782399999999996,2413.5427777782556
2024-03-05 09:00:00,49.45023,1.7361110000000002,0.4934280276943213,3.327547,1.6493059999999993,15.046300000000002,2413.592777778256
2024-03-05 09:03:00,50.20255,1.6782409999999999,0.11708720189010344,3.0671299999999997,1.3888889999999998,14.178299999999979,2413.642777778256
2024-03-05 09:06:00,50.5787,1.851852,0.5767643970421266,3.240741,1.4756950000000009,15.9144,2413.692777778256
2024-03-05 09:09:00,51.35995,2.170139,0.7479418214535346,3.616899,1.5914349999999997,15.046299999999974,2413.7427777782564
2024-03-05 09:12:00,51.38889,2.1990740000000004,0.6535270695920199,3.8483789999999996,1.7361110000000002,16.203700000000026,2413.7927777782565
2024-03-05 09:15:00,47.88773,2.0254630000000002,0.5534194413010043,3.703704,1.7361109999999993,16.4931,2413.8427777782567
2024-03-05 09:18:00,45.94907,2.0254629999999993,0.6154707539212488,3.5590279999999996,1.6203700000000003,15.625,2413.892777778257
2024-03-05 09:21:00,50.60764,2.141203,0.7831833367465711,3.6458329999999997,1.6782410000000008,16.203699999999998,2413.942777778257
2024-03-05 09:24:00,54.07986,2.0833330000000005,0.6282244172215338,3.877314,1.8807859999999996,17.071799999999996,2413.9927777782573
2024-03-05 09:27:00,48.29282,2.0254630000000002,0.46994073877606957,3.7326379999999997,1.73611,15.625,2414.0427777782575
2024-03-05 09:30:00,45.16782,2.0254630000000002,0.6154726873826581,3.5590279999999996,1.6203710000000004,14.756900000000002,2414.0927777782576
2024-03-05 09:33:00,48.26389,2.1990740000000004,0.7549357801171288,3.703704,1.6493060000000002,14.756900000000002,2414.142777778258
2024-03-05 09:36:00,50.23148,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,15.914299999999997,2414.192777778258
2024-03-05 09:39:00,54.07986,2.141203,0.6941838967494205,4.224537,2.1990749999999997,17.071800000000025,2414.242777778258
2024-03-05 09:42:00,53.29861,2.054398,0.5593239670729891,4.137732,2.141203,16.4931,2414.2927777782584
2024-03-05 09:45:00,53.29861,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,15.625,2414.3427777782586
2024-03-05 09:48:00,50.20255,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,17.361099999999993,2414.3927777782587
2024-03-05 09:51:00,54.45602,2.0833329999999997,0.6807426010949473,4.224537,2.256945,16.492999999999995,2414.442777778259
2024-03-05 09:54:00,53.29861,1.967593,0.6026464670799224,4.195601999999999,2.3148150000000003,17.36110000000002,2414.492777778259
2024-03-05 09:57:00,56.79977,1.9386579999999993,0.5962033706791012,4.137732,2.2858790000000004,18.22920000000002,2414.5427777782593
2024-03-05 10:00:00,49.45023,1.9097219999999995,0.6399418762274106,4.195601,2.4016200000000003,16.493000000000023,2414.5927777782595
2024-03-05 10:03:00,57.95718,1.8807870000000007,0.5236416858091307,3.703704000000001,1.8807869999999998,17.650400000000047,2414.6427777782596
2024-03-05 10:06:00,73.4375,1.3020840000000007,0.5267593524064573,3.125001000000001,1.9675919999999998,19.965300000000013,2414.69277777826
2024-03-05 10:09:00,59.11458,1.475695,0.6084328120404227,3.8773160000000004,2.5752319999999997,20.83340000000001,2414.74277777826
2024-03-05 10:12:00,49.82639,1.9965270000000004,0.13762583431601536,4.195601,2.1990739999999995,16.203700000000026,2414.79277777826
2024-03-05 10:15:00,43.63426,2.2858790000000004,0.516531730745624,4.079861,1.8229170000000003,15.04630000000003,2414.8427777782604
2024-03-05 10:18:00,46.32523,2.3726849999999997,0.747229928994791,4.021991,1.765047,15.335699999999974,2414.8927777782606
2024-03-05 10:21:00,49.82639,2.3726849999999997,0.6909985830437622,4.108795,1.8229170000000003,15.335700000000031,2414.9427777782607
2024-03-05 10:24:00,47.51157,2.141204,0.4907682474971736,3.993055,1.8807869999999998,16.20369999999997,2414.992777778261
2024-03-05 10:27:00,50.20255,2.256944,0.666078765369689,3.9351850000000006,1.765047,15.625,2415.042777778261
2024-03-05 10:30:00,49.45023,2.1122690000000004,0.6874712706561643,3.906250000000001,1.9097209999999993,16.203700000000026,2415.0927777782613
2024-03-05 10:33:00,51.35995,2.170139,0.6472270294780046,3.8483800000000006,1.765047,15.046299999999974,2415.1427777782615
2024-03-05 10:36:00,53.29861,2.170139,0.6472250238139631,3.819445,1.7361110000000002,15.9144,2415.1927777782616
2024-03-05 10:39:00,54.45602,2.228009,0.506262221689627,4.108796000000001,1.9097230000000005,16.203700000000026,2415.242777778262
2024-03-05 10:42:00,50.20255,2.1122680000000003,0.6345768822447505,3.9351850000000006,1.9097229999999996,17.07170000000002,2415.292777778262
2024-03-05 10:45:00,47.10648,2.2858799999999997,0.7274672540261377,4.021991,1.851852,17.071799999999996,2415.342777778262
2024-03-05 10:48:00,48.29282,2.4016199999999994,0.7537828955975865,4.369212999999999,2.0833330000000005,14.756899999999973,2415.3927777782624
2024-03-05 10:51:00,54.07986,2.4594900000000006,0.6405185466266669,4.74537,2.343749999999999,16.782399999999996,2415.4427777782626
2024-03-05 10:54:00,54.86111,2.3726849999999997,0.6233409575117491,4.716435000000001,2.4016200000000003,16.492999999999995,2415.4927777782627
2024-03-05 10:57:00,57.55208,1.851852,0.5767643970421266,4.224537,2.4594910000000008,18.22919999999999,2415.542777778263
2024-03-05 11:00:00,55.61343,1.851852,0.576762552675321,4.282407,2.51736,17.650499999999994,2415.592777778263
2024-03-05 11:03:00,53.7037,2.1122689999999995,0.6345771014216933,4.687499999999999,2.6620370000000007,16.492999999999995,2415.6427777782633
2024-03-05 11:06:00,49.82639,2.3148150000000003,0.5216523341846614,4.74537,2.4594900000000006,16.4931,2415.6927777782635
2024-03-05 11:09:00,49.82639,2.459491,0.6405214290336991,4.716435,2.3148150000000003,16.492999999999995,2415.7427777782636
2024-03-05 11:12:00,51.73611,2.5752309999999996,0.7927857758378734,4.745371,2.2858800000000006,15.914299999999997,2415.792777778264
2024-03-05 11:15:00,56.39468,2.4884260000000005,0.715681911408952,4.861111,2.459492,16.782400000000024,2415.842777778264
2024-03-05 11:18:00,49.82639,2.3148150000000003,0.7340714756865857,4.890046000000001,2.6909720000000004,16.4931,2415.892777778264
2024-03-05 11:21:00,48.29282,2.5173619999999994,0.5572126571045801,5.121528,2.633102,15.625,2415.9427777782644
2024-03-05 11:24:00,52.89352,2.633101,0.6745501183007988,4.890046,2.3148149999999994,16.203699999999998,2415.9927777782646
2024-03-05 11:27:00,54.86111,2.604166,0.7992360230178275,4.74537,2.256945,17.361099999999993,2416.0427777782647
2024-03-05 11:30:00,50.5787,2.343751,0.6847899038132902,4.427084,2.1701390000000007,16.492999999999995,2416.092777778265
2024-03-05 11:33:00,51.35995,2.3148150000000003,0.5216562199956412,4.311342,2.0254629999999993,16.203699999999998,2416.142777778265
2024-03-05 11:36:00,58.70949,2.4016209999999996,0.6290821651357701,4.513889,2.1701390000000007,17.361099999999993,2416.1927777782653
2024-03-05 11:39:00,52.1412,2.083334,0.8428163755793846,4.716435,2.8645829999999997,17.36110000000002,2416.2427777782655
2024-03-05 11:42:00,54.86111,2.256945,0.6660769335406052,4.427084,2.256944,17.650500000000022,2416.2927777782656
2024-03-05 11:45:00,47.10648,2.083334,0.4803806720126212,4.195602,2.141204,17.071799999999968,2416.342777778266
2024-03-05 11:48:00,46.32523,2.256945,0.6002577080627539,4.050926,1.851850999999999,15.9144,2416.392777778266
2024-03-05 11:51:00,47.51157,2.2858799999999997,0.6060484245683629,4.108796,1.8807859999999996,16.492999999999995,2416.442777778266
2024-03-05 11:54:00,48.64005,2.430555,0.634802447377066,4.195602,1.8229160000000002,17.07170000000002,2416.4927777782664
2024-03-05 11:57:00,51.76505,2.4884250000000003,0.6462198066663463,4.311342000000001,1.8807869999999998,16.7825,2416.5427777782666
2024-03-05 12:00:00,54.45602,2.4016199999999994,0.6971886255547718,4.369212999999999,2.054399000000001,17.36110000000002,2416.5927777782667
2024-03-05 12:03:00,50.20255,2.256944,0.6002549494217422,4.427084,2.228009,17.07170000000002,2416.642777778267
2024-03-05 12:06:00,50.20255,2.3148150000000003,0.6785700877341897,4.253471,2.0254630000000002,16.492999999999995,2416.692777778267
2024-03-05 12:09:00,50.5787,2.459491,0.7095322870632286,4.398148,2.0254640000000004,16.493000000000023,2416.7427777782673
2024-03-05 12:12:00,48.26389,2.3726849999999997,0.8818813952822216,4.62963,2.459491,17.361099999999965,2416.7927777782675
2024-03-05 12:15:00,54.07986,2.604166,0.7401451503603036,5.150462,2.633103,18.229199999999963,2416.8427777782676
2024-03-05 12:18:00,54.86111,2.459491,0.7095279966312733,5.063657,2.6909710000000002,17.93979999999999,2416.892777778268
2024-03-05 12:21:00,61.40046,3.2696759999999996,0.9439815702364636,5.005788,1.851851,17.071799999999996,2416.942777778268
2024-03-05 12:24:00,51.73611,2.3148149999999994,0.867065093545016,4.976852,2.8645830000000005,17.93980000000002,2416.992777778268
2024-03-05 12:27:00,53.29861,2.372686,0.796494718462283,5.1215280000000005,2.8935190000000004,17.93980000000002,2417.0427777782684
2024-03-05 12:30:00,61.05324,2.633102,0.8056703244118235,5.2083330000000005,2.6909720000000004,18.80789999999999,2417.0927777782686
2024-03-05 12:33:00,66.46412,2.343751,0.6847899038132864,5.35301,3.0960649999999994,20.543900000000008,2417.1427777782687
2024-03-05 12:36:00,57.92824,2.3148149999999994,0.7827141446155755,5.208334,3.038195000000001,20.254599999999982,2417.192777778269
2024-03-05 12:39:00,59.89583,2.5752310000000005,0.6632553586621188,5.295139,2.7777789999999998,20.543999999999983,2417.242777778269
2024-03-05 12:42:00,49.82639,2.3726849999999997,0.7964928703709151,5.35301,3.1250009999999993,16.49309999999997,2417.2927777782693
2024-03-05 12:45:00,57.92824,2.4884250000000003,0.646208994388489,5.324074,2.8935150000000007,18.807799999999986,2417.3427777782695
2024-03-05 12:48:00,62.18171,2.4016199999999994,0.6971865077679202,5.092593,2.7777780000000005,18.51849999999999,2417.3927777782696
2024-03-05 12:51:00,63.36806,2.3726849999999997,0.6233435887235631,5.005787,2.6909730000000005,19.965299999999985,2417.44277777827
2024-03-05 12:54:00,64.90162,2.430555,0.7033642339309072,5.179399,2.835649,19.675899999999984,2417.49277777827
2024-03-05 12:57:00,73.4375,2.314814,0.7340712477344137,4.976852,2.7777789999999998,20.25460000000001,2417.54277777827
2024-03-05 13:00:00,62.18171,2.054398,0.67399312185539,5.005788,3.067131,20.254599999999982,2417.5927777782704
2024-03-05 13:03:00,56.77083,2.228009,0.7142036490333374,4.861112,2.748842,19.96520000000004,2417.6427777782706
2024-03-05 13:06:00,57.17593,2.3148150000000003,0.7340714756865857,4.890046,2.6909719999999995,18.51849999999999,2417.6927777782707
2024-03-05 13:09:00,58.3044,2.3726849999999997,0.6233409575117491,4.8321760000000005,2.517361,19.675900000000013,2417.742777778271
2024-03-05 13:12:00,54.83218,2.256944,0.6660787653696927,4.774304999999999,2.6041670000000003,19.097200000000015,2417.792777778271
2024-03-05 13:15:00,54.45602,2.3726850000000006,0.6233435887235633,4.629629,2.3148150000000003,18.51849999999999,2417.8427777782713
2024-03-05 13:18:00,54.05093,2.3726850000000006,0.6909943750895713,4.687500000000001,2.4016200000000003,19.965299999999985,2417.8927777782715
2024-03-05 13:21:00,53.67477,2.3726850000000006,0.6909943750895713,4.542824,2.256944,18.229100000000017,2417.9427777782716
2024-03-05 13:24:00,59.08565,2.4594900000000006,0.7095277838600029,4.74537,2.3726849999999997,18.80789999999999,2417.992777778272
2024-03-05 13:27:00,61.80556,2.3726850000000006,0.7472263162315872,4.918982000000001,2.6620359999999996,20.254599999999982,2418.042777778272
2024-03-05 13:30:00,64.52546,2.4016199999999994,0.6290819670344111,5.0347219999999995,2.6909730000000005,20.25460000000001,2418.092777778272
2024-03-05 13:33:00,61.4294,2.3148150000000003,0.6785659353451301,5.063658,2.835648,19.965300000000013,2418.1427777782724
2024-03-05 13:36:00,58.70949,2.256945,0.7208459865623295,4.716435000000001,2.5752310000000005,20.54389999999998,2418.1927777782726
2024-03-05 13:39:00,69.15509,2.459491,0.7668451052482412,4.861111999999999,2.517361,20.83329999999998,2418.2427777782727
2024-03-05 13:42:00,73.03241,2.34375,0.7896124409868982,5.208334,3.0092600000000003,20.833399999999983,2418.292777778273
2024-03-05 13:45:00,75.34722,2.34375,0.7896060384230579,5.237267999999999,3.0381899999999993,21.70139999999998,2418.342777778273
2024-03-05 13:48:00,70.68866,2.256945,0.7688548643647298,5.179399,3.0671250000000008,22.569499999999977,2418.3927777782733
2024-03-05 13:51:00,66.46412,2.170139,0.7008766530544543,5.034722,2.9803240000000004,21.990800000000007,2418.4427777782735
2024-03-05 13:54:00,69.93634,2.314814,0.7340694644182343,5.237264000000001,3.0381899999999993,21.701400000000007,2418.4927777782736
2024-03-05 13:57:00,67.62153,2.1990749999999997,0.7549360214377451,5.208334,3.1539350000000006,21.990699999999975,2418.542777778274
2024-03-05 14:00:00,61.02431,2.141204,0.7409310892195006,5.121528,3.125,21.701400000000007,2418.592777778274
2024-03-05 14:03:00,56.77083,2.170139,0.7008732035733048,5.208334,3.1539339999999996,19.676000000000016,2418.642777778274
2024-03-05 14:06:00,57.17593,2.3148149999999994,0.7340714756865854,5.179398,2.9803240000000004,18.51860000000002,2418.6927777782744
2024-03-05 14:09:00,61.4294,2.4594899999999997,0.6405212317870442,5.0347219999999995,2.633103,21.122600000000006,2418.7427777782746
2024-03-05 14:12:00,65.30671,2.459491,0.76684694584393,5.034722,2.6909720000000004,20.54400000000001,2418.7927777782747
2024-03-05 14:15:00,69.56019,2.34375,0.7406499660758727,5.150464,2.9224500000000004,22.569499999999977,2418.842777778275
2024-03-05 14:18:00,63.74421,2.228009,0.7142036490333374,5.179399,3.0671289999999996,20.254599999999982,2418.892777778275
2024-03-05 14:21:00,61.80556,2.256944,0.7208457574318926,5.179398,3.038195,20.543999999999983,2418.9427777782753
2024-03-05 14:24:00,69.15509,2.4016199999999994,0.7537847134299768,5.092593,2.8067140000000004,20.543999999999983,2418.9927777782755
2024-03-05 14:27:00,76.12847,2.430555,0.7033663654636116,5.266204,2.9224549999999994,21.701400000000007,2419.0427777782756
2024-03-05 14:30:00,64.52546,2.141204,0.8221089811497478,5.208334000000001,3.2696760000000005,22.280100000000004,2419.092777778276
2024-03-05 14:33:00,62.21065,2.228009,0.6598068188800423,5.208334000000001,3.0671289999999996,21.70139999999998,2419.142777778276
2024-03-05 14:36:00,57.55208,2.228009,0.7142071457060738,5.150463,3.038195,19.965300000000013,2419.192777778276
2024-03-05 14:39:00,60.64815,2.4016200000000003,0.753784713429977,5.034722,2.748843,20.833399999999983,2419.2427777782764
2024-03-05 14:42:00,67.62153,2.459491,0.766848786431299,5.295138,2.9513890000000007,22.280100000000004,2419.2927777782766
2024-03-05 14:45:00,63.36806,2.170139,0.6472270294780081,5.063657999999999,2.9803250000000006,21.412000000000006,2419.3427777782767
2024-03-05 14:48:00,62.18171,2.2280099999999994,0.7142056271082974,4.861111999999999,2.7488420000000007,20.25460000000001,2419.392777778277
2024-03-05 14:51:00,61.16898,2.3148149999999994,0.8266373442442303,4.918981,2.7777780000000005,21.12269999999998,2419.442777778277
2024-03-05 14:54:00,62.58681,2.256945,0.6660789817167072,5.063657999999999,2.8935190000000004,21.701400000000007,2419.4927777782773
2024-03-05 14:57:00,62.21065,2.2858799999999997,0.6060510011757255,5.179398,2.9513890000000007,20.254599999999982,2419.5427777782775
2024-03-05 15:00:00,60.64815,2.34375,0.7406589405194121,5.092593,2.864584,21.12270000000001,2419.5927777782777
2024-03-05 15:03:00,60.64815,2.2858799999999997,0.7274672540261377,5.063657,2.8935180000000003,21.412000000000006,2419.642777778278
2024-03-05 15:06:00,59.11458,2.2858799999999997,0.7274672540261377,5.0347219999999995,2.8645829999999997,20.25460000000001,2419.692777778278
2024-03-05 15:09:00,57.17593,2.3148150000000003,0.7340714756865857,4.890046,2.6909719999999995,19.386599999999987,2419.742777778278
2024-03-05 15:12:00,61.4294,2.3148149999999994,0.734069692370009,4.861111999999999,2.6620370000000007,21.990700000000004,2419.7927777782784
2024-03-05 15:15:00,61.4294,2.4016200000000003,0.753784713429977,4.890046,2.6041669999999995,20.25460000000001,2419.8427777782786
2024-03-05 15:18:00,60.64815,2.256944,0.7208457574318926,5.0347219999999995,2.8935189999999995,20.543900000000008,2419.8927777782787
2024-03-05 15:21:00,57.95718,2.2858799999999997,0.6723332575681115,5.005786,2.8067130000000002,20.25460000000001,2419.942777778279
2024-03-05 15:24:00,60.27199,2.34375,0.7406553507662045,4.803242,2.5752309999999996,20.254699999999985,2419.992777778279
2024-03-05 15:27:00,60.64815,2.256945,0.768862716498561,5.005787,2.8935180000000003,21.41209999999998,2420.0427777782793
2024-03-05 15:30:00,61.80556,2.2858799999999997,0.7274672540261377,5.092593,2.922454,22.280099999999976,2420.0927777782795
2024-03-05 15:33:00,61.80556,2.2858799999999997,0.6723311953615007,5.034722,2.835648,21.70139999999998,2420.1427777782797
2024-03-05 15:36:00,62.18171,2.3148149999999994,0.6785659353451299,4.861111999999999,2.633102,21.99079999999998,2420.19277777828
2024-03-05 15:39:00,63.74421,2.3726849999999997,0.747220897025782,5.208334000000001,2.951385000000001,22.858800000000002,2420.24277777828
2024-03-05 15:42:00,66.46412,2.34375,0.684787598927412,5.208334,2.951389,22.5694,2420.29277777828
2024-03-05 15:45:00,61.80556,2.228009,0.761908703165354,5.063658,2.9803250000000006,21.701400000000007,2420.3427777782804
2024-03-05 15:48:00,58.33333,2.3148150000000003,0.6118257241656295,4.861112,2.6041669999999995,19.675999999999988,2420.3927777782806
2024-03-05 15:51:00,54.07986,2.228009,0.6598088529621116,4.629630000000001,2.4884260000000005,19.675900000000013,2420.4427777782807
2024-03-05 15:54:00,56.39468,2.4016200000000003,0.753784713429977,4.716435000000001,2.430556,19.675899999999984,2420.492777778281
2024-03-05 15:57:00,61.02431,2.3726849999999997,0.6909943750895711,4.890046,2.604166,19.965299999999985,2420.542777778281
2024-03-05 16:00:00,57.92824,2.2280099999999994,0.594453345050095,4.658565,2.4884250000000003,19.386600000000016,2420.5927777782813
2024-03-05 16:03:00,63.74421,2.34375,0.7896124409868982,4.687499999999999,2.4884259999999996,21.122800000000012,2420.6427777782815
2024-03-05 16:06:00,61.80556,2.3148150000000003,0.7827141446155756,5.063658,2.8935190000000004,21.41209999999998,2420.6927777782817
2024-03-05 16:09:00,60.27199,2.256945,0.6660789817167072,5.121528,2.9513890000000007,20.254699999999985,2420.742777778282
2024-03-05 16:12:00,63.74421,2.34375,0.6175950558378049,5.237267999999999,2.951389999999999,20.83329999999998,2420.792777778282
2024-03-05 16:15:00,66.05903,2.3148149999999994,0.6118283190495275,4.918981,2.6620370000000007,21.701400000000007,2420.842777778282
2024-03-05 16:18:00,64.52546,2.2280099999999994,0.714203878767616,4.803242,2.6909710000000002,21.990800000000007,2420.8927777782824
2024-03-05 16:21:00,61.80556,2.170139,0.7479418214535346,4.774306,2.748842,21.99079999999998,2420.9427777782826
2024-03-05 16:24:00,56.79977,2.0833329999999997,0.6282283423152123,4.687499,2.6909730000000005,20.25460000000001,2420.9927777782827
2024-03-05 16:27:00,55.61343,2.2280099999999994,0.594453345050095,4.658565,2.4884250000000003,19.386600000000016,2421.042777778283
2024-03-05 16:30:00,59.11458,2.228009,0.6598108870316397,4.658563999999999,2.517361,20.543900000000008,2421.092777778283
2024-03-05 16:33:00,58.70949,2.2280099999999994,0.6598090698546963,4.57176,2.430555000000001,20.25460000000004,2421.1427777782833
2024-03-05 17:30:00,46.32523,2.2858799999999997,0.516531907893563,4.195600999999999,1.938656,15.335699999999974,2422.092777778283
2024-03-05 17:33:00,44.01041,2.34375,0.526758263097647,4.1666669999999995,1.851850999999999,15.625,2422.1427777782833
2024-03-05 19:06:00,73.03241,0.3761580000000002,0.2619624575023088,1.3020839999999998,1.0995359999999996,19.96520000000001,2422.1427777782833
2024-03-05 19:09:00,90.48032,0.14467599999999958,0.542364553221154,0.694445,1.9097230000000005,36.16900000000001,2422.1427777782833
2024-03-05 19:15:00,98.61111,0.31828699999999976,0.7819895947429234,0.6365740000000004,1.8807870000000007,61.632000000000005,2422.1427777782833
2024-03-05 19:24:00,31.62616,1.4467600000000003,0.1019934114219659,2.748843,1.3020829999999997,11.863399999999956,2422.1427777782833
2024-03-06 07:45:00,64.09144,2.3148149999999994,0.6785680115460901,4.079860999999999,1.851852000000001,15.3356,2422.1427777782833
2024-03-06 07:48:00,47.10648,1.8807869999999998,0.5236439977483902,3.6747679999999994,1.851852,15.3356,2422.1927777782835
2024-03-06 07:51:00,45.94907,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,13.310200000000009,2422.2427777782837
2024-03-06 07:54:00,43.22916,2.054398,0.6739914450059513,3.8194440000000007,1.8807859999999996,14.178200000000004,2422.292777778284
2024-03-06 07:57:00,43.22916,2.0833330000000005,0.565217877581524,3.877314,1.851850999999999,13.310100000000006,2422.342777778284
2024-03-06 08:00:00,45.94907,1.9386580000000002,0.5356003972943169,3.7615749999999997,1.8807859999999996,15.3356,2422.392777778284
2024-03-06 08:03:00,60.27199,1.8807870000000007,0.5832663757482036,3.2696750000000003,1.475695,16.20369999999997,2422.4427777782844
2024-03-06 08:06:00,80.00579,1.2442129999999993,0.6021868195768728,2.9803249999999997,1.9675930000000008,24.3056,2422.4927777782846
2024-03-06 08:09:00,69.15509,1.070601,0.6424265225500898,3.7615740000000004,3.038194,25.173600000000008,2422.5427777782847
2024-03-06 08:12:00,59.08565,1.5914349999999997,0.7637994408753074,4.282407999999999,2.9803250000000006,19.965300000000013,2422.592777778285
2024-03-06 08:15:00,58.33333,1.7361120000000003,0.598355546881273,4.369213,2.748842,19.675899999999984,2422.642777778285
2024-03-06 08:21:00,57.92824,1.938657,0.6467939135369846,4.282407,2.459491,18.51849999999999,2422.742777778285
2024-03-06 08:24:00,61.4294,1.9675920000000007,0.6536213325964377,4.427084000000001,2.5752309999999996,19.675899999999984,2422.792777778285
2024-03-06 08:27:00,63.36806,1.9675920000000007,0.6984199705816503,4.600694000000001,2.7777789999999998,19.965300000000013,2422.8427777782854
2024-03-06 08:30:00,61.02431,1.938657,0.7686070938283558,4.861111,3.1250009999999993,19.675900000000013,2422.8927777782856
2024-03-06 08:33:00,56.39468,1.967593,0.6026464670799191,4.918982,3.038194999999999,18.518599999999992,2422.9427777782857
2024-03-06 08:36:00,62.18171,1.851852,0.6696296919978013,4.484954,2.7777789999999998,18.807900000000018,2422.992777778286
2024-03-06 08:39:00,66.46412,1.5335649999999994,0.6242535966226317,4.340279,2.9803249999999997,22.280100000000004,2423.042777778286
2024-03-06 08:42:00,61.02431,1.5914350000000006,0.7054116712745493,4.369213,3.0092599999999994,21.701400000000007,2423.0927777782863
2024-03-06 08:45:00,57.92824,1.8807869999999998,0.6768630155735522,4.6875,2.95139,19.097200000000015,2423.1427777782865
2024-03-06 08:48:00,60.64815,2.0254630000000002,0.667220599672751,4.890047,2.9803229999999994,19.96520000000001,2423.1927777782867
2024-03-06 08:51:00,58.70949,1.9965270000000004,0.7463749071562599,4.9189810000000005,3.0960610000000006,21.701400000000007,2423.242777778287
2024-03-06 08:54:00,60.24306,2.228009,0.6598108870316362,5.063658,2.9224549999999994,18.807799999999986,2423.292777778287
2024-03-06 08:57:00,67.21644,2.3726850000000006,0.7472263162315872,5.0347230000000005,2.7777769999999995,21.412000000000006,2423.342777778287
2024-03-06 09:00:00,76.12847,2.3726850000000006,0.9200460972951231,5.642364,3.5011590000000004,21.122600000000006,2423.3927777782874
2024-03-06 09:03:00,58.70949,1.765046,0.7217150242685695,5.324078,3.761572000000001,20.25460000000001,2423.4427777782876
2024-03-06 09:06:00,58.33333,1.9675919999999998,0.6536262534573656,5.034720999999999,3.1828710000000004,20.254599999999982,2423.4927777782877
2024-03-06 09:09:00,64.90162,2.141203,0.6409182208310099,5.034718000000001,2.9803250000000006,21.12270000000001,2423.542777778288
2024-03-06 09:12:00,63.74421,1.8807869999999998,0.7872781319152099,5.005787999999999,3.3564810000000005,22.8587,2423.592777778288
2024-03-06 09:15:00,71.09375,2.0254630000000002,0.7126816112450534,5.0347230000000005,3.1539399999999995,21.12269999999998,2423.6427777782883
2024-03-06 09:18:00,76.12847,2.170139,0.7904901521409189,5.034717,3.0381979999999995,23.7269,2423.6927777782885
2024-03-06 09:21:00,75.34722,1.967593,0.8112416157747264,5.150468,3.4143549999999996,25.46290000000002,2423.7427777782887
2024-03-06 09:24:00,69.93634,1.851851,0.8112749643806099,5.324073,3.7326420000000002,27.199100000000016,2423.792777778289
2024-03-06 09:27:00,69.53125,1.9965279999999996,0.7840217570101997,5.381943,3.5879650000000005,26.62039999999999,2423.842777778289
