Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-06 09:30:00,66.05903,2.054398,0.7611686686822338,5.353008000000001,3.472220000000001,24.595,2423.892777778289
2024-03-06 09:33:00,64.49653,2.0833330000000005,0.7685287744612809,5.468748,3.559024999999999,23.4375,2423.9427777782894
2024-03-06 09:36:00,63.33912,2.054398,0.7611823651392606,5.179392999999999,3.298614999999999,23.726799999999997,2423.9927777782896
2024-03-06 09:39:00,65.27778,2.1122679999999994,0.7339044280999714,5.179392999999999,3.211805000000001,23.7269,2424.0427777782897
2024-03-06 09:42:00,69.53125,2.0833329999999997,0.7268512886542274,5.237268,3.298615,24.016199999999998,2424.09277777829
2024-03-06 09:45:00,69.53125,1.9386580000000002,0.7314943353517342,5.2083330000000005,3.4432850000000004,24.3056,2424.14277777829
2024-03-06 09:48:00,73.03241,2.0254630000000002,0.7916888653826013,5.2083330000000005,3.385419999999999,26.620300000000015,2424.1927777782903
2024-03-06 09:51:00,68.37384,1.8229160000000002,0.8029708952667403,5.179397000000001,3.6169010000000004,26.620400000000018,2424.2427777782905
2024-03-06 09:54:00,65.27778,1.8229160000000002,0.8029708952667403,5.179397000000001,3.6169010000000004,26.90979999999999,2424.2927777782907
2024-03-06 09:57:00,67.21644,1.9097220000000004,0.7240146229293335,5.324077,3.5879649999999996,24.884299999999996,2424.342777778291
2024-03-06 10:00:00,64.52546,1.851852,0.8112644677056112,5.208336999999999,3.6168949999999995,24.595,2424.392777778291
2024-03-06 10:03:00,75.72338,2.1990740000000004,0.7977487191320688,5.439817000000001,3.414353,25.75229999999999,2424.442777778291
2024-03-06 10:06:00,79.97685,1.359953,0.741795963438566,4.629628,3.6168950000000004,30.092599999999976,2424.4927777782914
2024-03-06 10:09:00,92.01389,1.0127319999999997,0.8101493205300637,4.1377310000000005,3.7615689999999997,43.11340000000001,2424.5427777782916
2024-03-06 10:12:00,69.15509,1.2442130000000002,0.8882310210024295,5.034726,4.398153,30.671300000000002,2424.5927777782917
2024-03-06 10:15:00,66.05903,1.7939810000000005,0.8246676812081642,5.5555520000000005,4.050931,26.33110000000002,2424.642777778292
2024-03-06 10:18:00,73.00347,2.0254630000000002,0.8921947147567287,5.613423,3.87732,28.06710000000001,2424.692777778292
2024-03-06 10:21:00,68.37384,1.8229169999999995,0.8621379150259879,5.671298,4.166671,27.777800000000013,2424.7427777782923
2024-03-06 10:24:00,64.90162,1.9675919999999998,0.8754861727972568,5.758103,4.079860999999999,26.62039999999999,2424.7927777782925
2024-03-06 10:27:00,69.15509,1.967593,0.8112416157747286,5.787037999999999,4.050925,26.331000000000017,2424.8427777782927
2024-03-06 10:30:00,69.93634,1.9965270000000004,0.8191738554791942,5.584487,3.8194399999999993,26.33099999999999,2424.892777778293
2024-03-06 10:33:00,73.00347,1.8807870000000007,0.8502148791642712,5.642362,4.050925,28.935100000000006,2424.942777778293
2024-03-06 10:36:00,73.03241,1.8807869999999998,0.8795366765851838,5.5555579999999996,3.9930509999999995,30.671300000000002,2424.992777778293
2024-03-06 10:39:00,64.49653,1.938657,0.8671035290981387,5.931708,4.282411000000001,25.462999999999994,2425.0427777782934
2024-03-06 10:42:00,63.33912,2.083334,0.8428139716784335,5.873844,4.02199,24.594900000000024,2425.0927777782936
2024-03-06 10:45:00,74.18981,2.256944,0.8122317402396584,5.729163,3.645829,27.199000000000012,2425.1427777782937
2024-03-06 10:48:00,78.44329,2.083334,0.8428139716784359,5.9317139999999995,4.079860000000001,28.067099999999982,2425.192777778294
2024-03-06 10:51:00,70.68866,1.9097220000000004,0.8882010808000382,6.076389000000001,4.484957,28.067200000000014,2425.242777778294
2024-03-06 10:54:00,68.77894,2.0833330000000005,0.8069363183071726,5.873844000000001,3.9930509999999995,26.041600000000017,2425.2927777782943
2024-03-06 10:57:00,69.18403,2.054398,0.8685697981393162,5.700228000000001,3.906250000000001,26.620299999999986,2425.3427777782945
2024-03-06 11:00:00,72.62731,2.1701379999999997,0.8296616235602315,5.873842999999999,3.906255,26.62039999999999,2425.3927777782947
2024-03-06 11:03:00,70.68866,2.083334,0.8428139716784359,5.9317139999999995,4.079860000000001,27.777800000000013,2425.442777778295
2024-03-06 11:06:00,68.75,2.0254630000000002,0.8604700042293294,5.844908,4.079865,26.04169999999999,2425.492777778295
2024-03-06 11:09:00,68.43171,3.096064,0.8419486386588748,5.815968,2.8067139999999995,21.412000000000006,2425.542777778295
2024-03-06 11:12:00,62.18171,3.038194,0.7524545898670892,5.902773,2.9224489999999994,19.675900000000013,2425.5927777782954
2024-03-06 11:15:00,66.05903,3.0671289999999996,0.9005982796163103,5.960647999999999,3.009259,20.83330000000001,2425.6427777782956
2024-03-06 11:18:00,74.18981,3.1539349999999997,0.6661003521030386,6.047458,2.922453000000001,20.543999999999983,2425.6927777782957
2024-03-06 11:21:00,68.75,3.038194,0.7524545898670892,6.134258,3.1539339999999996,20.25460000000001,2425.742777778296
2024-03-06 11:24:00,72.62731,2.922454,0.73039548642073,6.047453,3.1828689999999993,20.83330000000001,2425.792777778296
2024-03-06 11:27:00,71.46991,2.8935189999999995,0.917595586163018,6.047453,3.2986139999999997,19.965300000000013,2425.8427777782963
2024-03-06 11:30:00,69.99421,2.835648,0.7884470269239581,6.221067999999999,3.472219999999999,23.7269,2425.8927777782965
2024-03-06 11:33:00,65.27778,2.835648,0.8503243530438641,6.249998,3.5300900000000004,23.148199999999974,2425.9427777782967
2024-03-06 11:36:00,62.58681,2.951389,0.875557939297984,6.163198,3.3275489999999994,21.701400000000007,2425.992777778297
2024-03-06 11:39:00,63.33912,3.0092589999999992,0.8881016068642645,6.394672999999999,3.5011540000000005,22.280100000000004,2426.042777778297
2024-03-06 11:42:00,60.24306,2.9803239999999995,0.8818357240238525,6.481478,3.616894000000001,21.70139999999998,2426.092777778297
2024-03-06 11:45:00,59.08565,2.864584,0.9109930248798679,6.278932999999999,3.5590290000000007,20.83329999999998,2426.1427777782974
2024-03-06 11:48:00,58.3044,2.922454,0.8692680950346873,6.250003,3.443288999999999,21.701400000000007,2426.1927777782976
2024-03-06 11:51:00,61.40046,2.8935180000000003,0.8004311209060724,6.047452,3.2407439999999994,21.12269999999998,2426.2427777782978
2024-03-06 11:54:00,61.80556,2.922453,0.8063710973463616,6.221067000000001,3.385414000000001,21.12269999999998,2426.292777778298
2024-03-06 11:57:00,64.90162,3.0092589999999992,0.8241957164394992,6.134263,3.2118040000000008,21.990700000000032,2426.342777778298
2024-03-06 12:00:00,66.05903,3.038194,0.8943557418718882,6.250003,3.3275489999999994,21.701400000000007,2426.3927777782983
2024-03-06 12:03:00,61.40046,2.8935189999999995,0.8004078831347432,6.192132999999999,3.385414,20.543900000000036,2426.4427777782985
2024-03-06 12:06:00,60.64815,2.9803239999999995,0.8818357240238525,6.1631979999999995,3.2986140000000006,20.83330000000001,2426.4927777782987
2024-03-06 12:09:00,58.70949,2.9803239999999995,0.8818357240238489,6.105328,3.2407439999999994,19.965300000000013,2426.542777778299
2024-03-06 12:12:00,66.43519,3.211805,0.9316422627946593,6.336803,3.2407380000000003,21.70139999999998,2426.592777778299
2024-03-06 12:15:00,71.46991,3.0960639999999993,0.7634284660469364,6.423608000000001,3.385414000000001,21.701400000000007,2426.642777778299
2024-03-06 12:18:00,60.24306,2.8067130000000002,0.7824494899479384,6.5104180000000005,3.7905050000000005,13.888900000000035,2426.6927777782994
2024-03-06 12:21:00,60.61921,4.282408,1.6060199393760544,6.423608,2.51736,17.93979999999999,2426.7427777782996
2024-03-06 12:24:00,66.05903,3.009258,0.8881013905178419,6.365737,3.472219000000001,19.965299999999985,2426.7927777782998
2024-03-06 12:27:00,75.72338,3.0671290000000004,0.9569172141479302,6.163196999999999,3.2407380000000003,21.411999999999978,2426.8427777783
2024-03-06 12:30:00,79.1956,2.054398,0.9309922183319159,6.221067000000001,4.484949,34.14349999999999,2426.8927777783
2024-03-06 12:33:00,68.37384,1.880788,0.8795469023601469,5.931712999999999,4.3692150000000005,26.33099999999999,2426.9427777783003
2024-03-06 12:36:00,63.71528,1.851852,0.8417285415302503,5.758102999999999,4.195601,24.305500000000023,2426.9927777783005
2024-03-06 12:39:00,75.72338,2.170139,0.8662271728909009,5.700233,3.7615739999999995,27.488399999999984,2427.0427777783007
2024-03-06 12:42:00,78.81944,1.9965279999999996,0.8523428078224353,5.700233,3.964125,28.64580000000001,2427.092777778301
2024-03-06 12:45:00,76.88079,1.7361110000000002,0.8074511307417886,5.584492,4.1377310000000005,28.356499999999983,2427.142777778301
2024-03-06 12:48:00,74.56597,1.7071759999999996,0.7987950465554219,5.324076,3.906250000000001,28.93519999999998,2427.192777778301
2024-03-06 12:51:00,67.59259,1.649305,0.7813725476171057,5.208335999999999,3.848381,27.199100000000016,2427.2427777783014
2024-03-06 12:54:00,68.37384,1.7361119999999994,0.8074514292792463,5.179402,3.732640000000001,28.356499999999983,2427.2927777783016
2024-03-06 12:57:00,68.75,1.765047,0.7862564694022209,5.237272,3.732635,27.488400000000013,2427.3427777783018
2024-03-06 13:00:00,67.59259,1.7361110000000002,0.8074511307417886,5.150462,3.7037010000000006,27.488400000000013,2427.392777778302
2024-03-06 13:03:00,64.87269,1.6782409999999999,0.8179979077268513,5.381942,4.021991000000001,26.04170000000002,2427.442777778302
2024-03-06 13:06:00,65.65394,1.8807870000000007,0.7872781319152102,5.353012,3.7037050000000002,26.331099999999964,2427.4927777783023
2024-03-06 13:09:00,64.90162,1.7939810000000005,0.8809726040310857,5.353012,3.9062509999999993,24.594899999999967,2427.5427777783025
2024-03-06 13:12:00,69.15509,1.8807869999999998,0.7165098023712834,5.237272,3.530095,26.331099999999992,2427.5927777783027
2024-03-06 13:15:00,69.53125,1.7939820000000006,0.8246578378157604,5.121527,3.6168950000000004,27.777800000000013,2427.642777778303
2024-03-06 13:18:00,71.09375,1.8807869999999998,0.7530824106026291,5.237272,3.559025000000001,27.488400000000013,2427.692777778303
2024-03-06 13:21:00,71.46991,1.938657,0.768610805595285,5.266202,3.530095,26.620400000000018,2427.742777778303
2024-03-06 13:24:00,67.59259,1.7939819999999997,0.7630537812452308,5.2083319999999995,3.645830000000001,27.488500000000016,2427.7927777783034
2024-03-06 13:27:00,65.65394,1.8229170000000003,0.7014218734442436,5.121532,3.472225,24.884199999999993,2427.8427777783036
2024-03-06 13:30:00,70.68866,1.9386580000000002,0.7314943353517342,5.179403,3.4143549999999996,26.620300000000015,2427.8927777783038
2024-03-06 13:33:00,64.87269,1.765046,0.7217268639238691,5.179397000000001,3.6169009999999995,24.884199999999993,2427.942777778304
2024-03-06 13:36:00,64.90162,1.8807870000000007,0.7530824106026273,5.063662000000001,3.385414999999999,23.4375,2427.992777778304
2024-03-06 13:39:00,69.90741,1.9675920000000007,0.8112413411580113,5.034722,3.298609999999999,27.488499999999988,2428.0427777783043
2024-03-06 13:42:00,78.81944,2.0254630000000002,0.7537856338177696,5.237272,3.3854189999999997,28.06710000000001,2428.0927777783045
2024-03-06 13:45:00,85.79282,2.0254630000000002,0.8270799639038106,5.150462,3.3564789999999993,28.93520000000001,2428.1427777783047
2024-03-06 13:48:00,78.44329,1.7361110000000002,0.8357542596785994,5.295142,3.8773109999999997,34.14349999999996,2428.192777778305
2024-03-06 13:51:00,69.90741,1.8229170000000003,0.7711586410861883,5.410882000000001,3.819445,27.488400000000013,2428.242777778305
2024-03-06 13:54:00,71.09375,1.9675920000000007,0.776316606546967,5.295142,3.5300900000000004,26.909699999999987,2428.292777778305
2024-03-06 13:57:00,67.59259,1.938657,0.7686108055952828,5.150462000000001,3.4143549999999996,24.305499999999967,2428.3427777783054
2024-03-06 14:00:00,74.56597,1.967593,0.7389489453408323,5.005792,3.2118089999999997,26.62039999999999,2428.3927777783056
2024-03-06 14:03:00,61.02431,2.3148150000000003,0.6785763162213506,4.6875,2.4594949999999995,20.25460000000001,2428.4427777783058
2024-03-06 14:06:00,63.71528,1.9965279999999996,0.6604329851518697,4.050931,2.1701429999999995,19.965299999999985,2428.492777778306
2024-03-06 14:09:00,76.88079,1.765046,0.6477833099294447,3.9062479999999997,2.285882000000001,22.858799999999974,2428.542777778306
2024-03-06 14:12:00,98.58218,0.4340270000000004,0.7587750244763801,2.7777770000000004,3.559025,60.18520000000001,2428.5927777783063
2024-03-06 14:15:00,98.58218,0.43402799999999964,0.7267781431351567,2.633101999999999,3.3275439999999996,64.23620000000003,2428.6427777783065
2024-03-06 14:18:00,98.58218,0.3761570000000001,0.7556138556478182,2.430555,3.3854189999999997,66.26150000000001,2428.6927777783067
2024-03-06 14:21:00,98.58218,0.34722200000000036,0.682954494110061,2.34375,3.182872999999999,65.97229999999999,2428.742777778307
2024-03-06 14:24:00,98.58218,0.3761570000000001,0.674395685701533,2.141202999999999,2.864586,62.50000000000003,2428.792777778307
2024-03-06 14:27:00,98.61111,0.5497680000000003,0.8389870080791201,2.9803230000000003,3.6458340000000007,64.52540000000002,2428.842777778307
2024-03-06 14:30:00,98.61111,0.5208330000000005,0.9789983719707961,3.3854170000000003,4.513884999999999,67.12959999999998,2428.8927777783074
2024-03-06 14:33:00,98.61111,0.46296300000000024,0.972949525601983,3.327546,4.629626999999999,68.86579999999998,2428.9427777783076
2024-03-06 14:36:00,72.22222,0.4050929999999999,0.9146116122310898,3.298611,4.629633,36.45830000000001,2428.9927777783078
2024-03-06 14:39:00,71.06481,1.359954,0.7172770269293506,4.484954,3.4432860000000005,30.381999999999948,2429.042777778308
2024-03-06 14:42:00,64.87269,1.5914349999999997,0.7353298324152939,4.716435999999999,3.385420999999999,25.75229999999999,2429.092777778308
2024-03-06 14:45:00,71.84606,1.9675919999999998,0.8441762838389446,6.047456,4.340274000000001,27.77769999999998,2429.1427777783083
2024-03-06 14:48:00,71.46991,1.7939809999999996,0.8533721893059063,5.324076,3.848375,26.909699999999987,2429.1927777783085
2024-03-06 14:51:00,76.12847,1.8229160000000002,0.8332094754970482,5.150466,3.6169000000000002,28.935099999999977,2429.2427777783087
2024-03-06 14:54:00,74.18981,1.6782409999999999,0.8448027132521352,5.150462,3.8194410000000003,29.803200000000004,2429.292777778309
2024-03-06 14:57:00,65.27778,1.851852,0.8112752508301931,5.353007000000001,3.7615750000000006,24.01619999999997,2429.342777778309
2024-03-06 15:00:00,66.05903,2.0254630000000002,0.712681611245056,5.324072999999999,3.44329,24.30559999999997,2429.392777778309
2024-03-06 15:03:00,73.40856,2.0254630000000002,0.7916762332628361,5.179403,3.3564800000000004,25.752399999999966,2429.4427777783094
2024-03-06 15:06:00,71.46991,1.9386580000000002,0.8360039557599032,5.2083330000000005,3.530095,26.33099999999999,2429.4927777783096
2024-03-06 15:09:00,66.05903,1.8807869999999998,0.7872781319152079,5.237267,3.58796,24.305500000000023,2429.5427777783098
2024-03-06 15:12:00,65.27778,1.851852,0.7792332044880794,5.063657,3.4432849999999995,25.463000000000022,2429.59277777831
2024-03-06 15:15:00,63.33912,1.851852,0.7089816788997174,4.890045,3.211805,25.17349999999999,2429.64277777831
2024-03-06 15:18:00,62.18171,1.8807869999999998,0.6768615814570587,4.803241000000001,3.0671299999999997,24.01619999999997,2429.6927777783103
2024-03-06 15:21:00,65.65394,2.054398,0.6218603738803741,4.6296289999999996,2.662038,22.56940000000003,2429.7427777783105
2024-03-06 15:24:00,65.27778,1.9386580000000002,0.6912564532483454,4.542825,2.748843,22.56940000000003,2429.7927777783107
2024-03-06 15:27:00,66.05903,1.9965270000000004,0.7055566132206985,4.398148000000001,2.546296,21.412000000000006,2429.842777778311
2024-03-06 15:30:00,65.27778,1.7939819999999997,0.6550884329077208,4.282407,2.633102,22.858799999999974,2429.892777778311
2024-03-06 15:33:00,62.55787,1.6782409999999999,0.730318028864541,4.340278,2.8935180000000003,23.1481,2429.942777778311
2024-03-06 15:36:00,61.80556,1.7071769999999997,0.6330801942577845,4.340278,2.7777770000000004,22.858800000000002,2429.9927777783114
2024-03-06 15:39:00,61.40046,2.1122689999999995,0.733897076151295,4.484954,2.51736,19.965299999999985,2430.0427777783116
2024-03-06 15:42:00,67.59259,2.054398,0.7611686686822338,4.484955,2.6041670000000003,22.569500000000005,2430.0927777783118
2024-03-06 15:45:00,75.72338,2.1990739999999995,0.7549419801921436,4.976848,2.922454,23.4375,2430.142777778312
2024-03-06 15:48:00,82.69676,1.4178240000000004,0.5924653309057226,4.137732,2.8935179999999994,26.909700000000015,2430.192777778312
2024-03-06 15:51:00,67.59259,1.1284729999999996,0.6401267706070178,3.8773150000000003,3.0671290000000004,26.620300000000015,2430.2427777783123
2024-03-06 15:54:00,62.18171,1.5914359999999999,0.6399381895921431,4.021991,2.6041670000000003,22.5694,2430.2927777783125
2024-03-06 15:57:00,67.59259,1.7071760000000005,0.7058607346127377,4.224538,2.7199079999999993,24.594899999999996,2430.3427777783127
2024-03-06 16:00:00,65.65394,1.6493060000000002,0.5772326341148077,4.253473,2.719907,25.173599999999993,2430.392777778313
2024-03-06 16:03:00,59.08565,1.5914349999999997,0.6399379197346168,4.2534719999999995,2.835649,20.544100000000014,2430.442777778313
2024-03-06 16:06:00,61.40046,1.9097220000000004,0.5897445928317763,4.3402780000000005,2.5173619999999994,20.83330000000001,2430.492777778313
2024-03-06 16:09:00,61.02431,1.7939820000000006,0.655088432907721,4.253472,2.6041669999999995,20.254700000000014,2430.5427777783134
2024-03-06 16:12:00,59.08565,1.7361110000000002,0.5983553048805931,4.195601,2.5752309999999996,21.412000000000006,2430.5927777783136
2024-03-06 16:15:00,57.14699,1.8229160000000002,0.6192529845785191,4.311342000000001,2.6041670000000003,20.254599999999982,2430.6427777783138
2024-03-06 16:18:00,63.74421,1.9675920000000007,0.653624613177606,4.1377310000000005,2.2858799999999997,20.83330000000001,2430.692777778314
2024-03-06 16:21:00,65.30671,1.851852,0.6261719996773583,4.282407000000001,2.546296000000001,21.41209999999998,2430.742777778314
2024-03-06 16:24:00,62.18171,1.880788,0.716510062184045,4.484955,2.7777770000000004,20.83330000000001,2430.7927777783143
2024-03-06 16:27:00,55.61343,1.8807869999999998,0.6768601473356896,4.600695,2.8645829999999997,19.386600000000016,2430.8427777783145
2024-03-06 16:30:00,54.45602,2.0254629999999993,0.5534194413010042,4.456018,2.4884250000000003,17.361099999999993,2430.8927777783147
2024-03-06 16:33:00,57.14699,2.0254629999999993,0.6154707539212488,4.282408,2.343750000000001,17.361099999999993,2430.942777778315
2024-03-06 16:36:00,61.40046,2.0254630000000002,0.6154707539212491,4.3402780000000005,2.4016200000000003,19.386600000000016,2430.992777778315
2024-03-06 16:39:00,57.55208,1.9965279999999996,0.5474991110552773,4.282407,2.343750000000001,19.09729999999999,2431.042777778315
2024-03-06 16:42:00,53.29861,1.967593,0.6026464670799224,4.050926,2.1701390000000007,17.071799999999996,2431.0927777783154
2024-03-06 16:45:00,53.67477,1.880788,0.6330698991838931,3.9351849999999997,2.1701390000000007,18.518500000000017,2431.1427777783156
2024-03-06 16:48:00,54.83218,1.9097220000000004,0.5897445928317796,3.9351849999999997,2.1122690000000004,17.650499999999994,2431.1927777783158
2024-03-06 16:51:00,54.80324,1.938657,0.4541877676264705,3.993056000000001,2.0833330000000005,18.51849999999999,2431.242777778316
2024-03-06 16:54:00,53.67477,1.9386580000000002,0.5962052599470439,3.9641209999999996,2.1122690000000004,18.229100000000017,2431.292777778316
2024-03-06 16:57:00,56.39468,2.0833329999999997,0.5652154311240749,4.108797,2.0833330000000005,17.361099999999993,2431.3427777783163
2024-03-06 17:00:00,53.67477,1.9965279999999996,0.6090669011149434,4.224537,2.314814,17.361099999999993,2431.3927777783165
2024-03-06 17:03:00,51.73611,1.7939819999999997,0.42766838591659756,3.7905100000000003,2.025462,17.361099999999993,2431.4427777783167
2024-03-06 17:06:00,55.61343,1.851852,0.5767643970421266,3.616897999999999,1.851852,16.782399999999996,2431.492777778317
2024-03-06 17:09:00,51.35995,1.8229170000000003,0.619253224091151,3.7615730000000003,2.054397,17.361099999999993,2431.542777778317
2024-03-06 17:12:00,56.77083,1.9965270000000004,0.6090685982845181,3.7615729999999994,1.851852,17.361099999999993,2431.592777778317
2024-03-06 17:15:00,54.07986,1.8229160000000002,0.6192514065713242,3.732639,2.0254630000000002,17.071799999999996,2431.6427777783174
2024-03-06 23:24:00,98.64005,2.7777779999999996,2.947983200370673,0.0,0.3472230000000005,60.47449999999998,2431.6427777783174
2024-03-06 23:30:00,98.64005,2.8645829999999997,3.0209339271795312,0.02893499999999971,0.3472230000000005,62.2106,2431.7427777783173
2024-03-06 23:33:00,98.64005,2.8935189999999995,3.063853002522985,0.0,0.3472230000000005,59.317199999999985,2431.7927777783175
2024-03-06 23:36:00,98.64005,3.038194,3.1806777296483606,0.0,0.28935200000000005,63.946799999999996,2431.8427777783177
2024-03-06 23:42:00,98.64005,3.038194,3.1806777296483606,0.0,0.28935200000000005,62.2106,2431.9427777783176
2024-03-06 23:45:00,98.64005,3.009259,3.1376675542328893,0.0,0.26041699999999945,60.76390000000001,2431.9927777783178
2024-03-06 23:51:00,98.64005,3.009259,3.1376675542328893,0.0,0.26041699999999945,62.5,2432.0927777783177
2024-03-06 23:54:00,98.64005,3.038194,3.166619016019498,-0.02893499999999971,0.23148199999999974,61.9213,2432.142777778318
2024-03-07 00:00:00,98.64005,3.038194,3.1525196963487625,0.0,0.23148199999999974,59.89580000000001,2432.2427777783178
2024-03-07 00:03:00,98.64005,3.0671289999999996,3.167323695351548,0.0,0.2025459999999999,62.2107,2432.292777778318
2024-03-07 14:06:00,42.44791,3.501156,1.2037031440527401,4.166667,0.8969920000000009,12.442199999999957,2432.292777778318
2024-03-07 14:09:00,54.07986,1.938657,0.6912562053199084,4.137732000000001,2.343751000000001,15.914299999999997,2432.342777778318
2024-03-07 14:12:00,54.45602,2.1122690000000004,0.7338985952314796,4.108796,2.141203,16.492999999999995,2432.3927777783183
2024-03-07 14:15:00,52.92245,2.0254630000000002,0.7126741730442793,4.166667,2.2858789999999996,15.914299999999997,2432.4427777783185
2024-03-07 14:18:00,49.4213,2.0254630000000002,0.6672222644059588,4.108796,2.1990730000000003,15.046300000000002,2432.4927777783187
2024-03-07 14:21:00,48.26389,1.9965279999999996,0.6090707387152666,3.9351839999999996,2.0254630000000002,15.046300000000002,2432.542777778319
2024-03-07 14:24:00,50.37616,2.256944,0.7208457574318926,3.7326379999999997,1.5914349999999997,13.599500000000006,2432.592777778319
2024-03-07 14:27:00,53.29861,2.054398,0.7197711594285148,3.9351839999999996,2.025462,15.625,2432.642777778319
2024-03-07 14:30:00,54.07986,2.1122690000000004,0.5710968446688817,3.993055,1.938657,15.625,2432.6927777783194
2024-03-07 14:33:00,51.21528,2.1122690000000004,0.5710968446688817,3.819444,1.765046,15.3356,2432.7427777783196
2024-03-07 14:36:00,47.51157,2.1701390000000007,0.1487384541024259,3.414352,1.2442129999999993,14.178300000000007,2432.7927777783198
2024-03-07 14:39:00,40.5382,1.9386580000000002,0.5962033706791015,3.125,1.2731469999999998,14.467600000000004,2432.84277777832
2024-03-07 14:42:00,40.5382,2.0833330000000005,0.6807426010949476,3.182869,1.2152769999999995,13.310200000000009,2432.89277777832
2024-03-07 14:45:00,44.01041,2.1122690000000004,0.6874729715684733,3.3854170000000003,1.3888889999999998,13.31019999999998,2432.9427777783203
2024-03-07 14:48:00,44.01041,2.170139,0.6472270294780046,3.2696760000000005,1.186343,13.888900000000007,2432.9927777783205
2024-03-07 14:51:00,43.2581,2.054398,0.67399312185539,3.182869,1.244212,13.888900000000007,2433.0427777783207
2024-03-07 14:54:00,46.55671,2.141203,0.6409122468560926,3.2696749999999994,1.2152789999999998,13.310100000000006,2433.092777778321
2024-03-07 14:57:00,47.56945,1.9965279999999996,0.5474967216958591,3.1828700000000003,1.244212,14.178300000000007,2433.142777778321
2024-03-07 15:00:00,44.01041,1.9965279999999996,0.5474991110552773,3.124998999999999,1.1863419999999998,14.467600000000004,2433.192777778321
2024-03-07 15:03:00,43.2581,2.083334,0.14318957953642547,3.125,1.0416660000000002,13.888900000000007,2433.2427777783214
2024-03-07 15:06:00,44.01041,2.1990740000000004,0.6535250496926025,3.240741,1.1284719999999995,13.599599999999981,2433.2927777783216
2024-03-07 15:09:00,48.64005,2.1701380000000006,0.49594043661190834,3.5879630000000002,1.4467600000000003,14.178200000000004,2433.3427777783218
2024-03-07 15:12:00,47.88773,2.141203,0.4907606519581308,3.4722220000000004,1.359953,14.467600000000004,2433.392777778322
2024-03-07 15:15:00,46.32523,2.0254630000000002,0.46994432607845343,3.29861,1.3020829999999997,13.888900000000007,2433.442777778322
2024-03-07 15:18:00,43.63426,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,13.310200000000009,2433.4927777783223
2024-03-07 15:21:00,46.32523,2.141203,0.6941838967494205,3.182869,1.157407,13.888900000000007,2433.5427777783225
2024-03-07 15:24:00,44.79166,2.083334,0.6282246369954693,3.240741,1.244212,13.888899999999978,2433.5927777783227
2024-03-07 15:27:00,44.01041,2.054399,0.4751651567958225,3.240741,1.2152770000000004,13.599500000000006,2433.642777778323
2024-03-07 15:30:00,43.63426,2.170139,0.5828050264100668,3.211805,1.0995370000000007,13.02079999999998,2433.692777778323
2024-03-07 15:33:00,45.94907,2.1122690000000004,0.5710943793877759,3.2696760000000005,1.2152769999999995,13.310200000000009,2433.742777778323
2024-03-07 15:36:00,47.51157,2.228009,0.5944556840330586,3.414352,1.2442140000000004,13.888900000000007,2433.7927777783234
2024-03-07 15:39:00,47.88773,2.141204,0.5769557709017531,3.5300920000000007,1.446758,14.178299999999979,2433.8427777783236
2024-03-07 15:42:00,49.4213,2.170139,0.5828025236929102,3.4722220000000004,1.359953,13.888800000000003,2433.8927777783238
2024-03-07 15:45:00,47.51157,2.083334,0.48037702400713517,3.3564819999999997,1.3020830000000005,13.888900000000007,2433.942777778324
2024-03-07 15:48:00,41.6956,2.054399,0.5593265984723574,3.125,1.1284709999999993,13.31019999999998,2433.992777778324
2024-03-07 15:51:00,45.16782,2.141203,0.5769580526259844,3.182869,1.0995370000000007,13.31019999999998,2434.0427777783243
2024-03-07 15:54:00,48.29282,2.1701380000000006,0.5828048245942871,3.29861,1.186343,13.599500000000006,2434.0927777783245
2024-03-07 15:57:00,48.66898,2.0833330000000005,0.6807426010949476,3.3564810000000005,1.3888889999999998,13.599500000000006,2434.1427777783247
2024-03-07 16:00:00,47.88773,2.0254630000000002,0.6154726873826547,3.2407400000000006,1.3020829999999997,13.599500000000006,2434.192777778325
2024-03-07 16:03:00,44.01041,2.0254630000000002,0.6154707539212491,3.096064,1.157406,13.59960000000001,2434.242777778325
2024-03-07 16:06:00,41.31945,2.083334,0.6282246369954675,3.0960650000000003,1.0995359999999996,13.31019999999998,2434.292777778325
2024-03-07 16:09:00,44.01041,2.0833330000000005,0.5652203240154746,3.182869,1.157407,13.599499999999978,2434.3427777783254
2024-03-07 16:12:00,41.6956,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,13.310100000000034,2434.3927777783256
2024-03-07 16:15:00,44.41551,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,14.467499999999973,2434.4427777783258
2024-03-07 16:18:00,40.91435,2.054398,0.621856477805906,3.0671290000000004,1.0995359999999996,14.178200000000004,2434.492777778326
2024-03-07 16:21:00,43.2581,2.141203,0.4907643602216375,3.0671290000000004,0.9548610000000002,13.599499999999978,2434.542777778326
2024-03-07 16:24:00,41.31945,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,14.178200000000004,2434.5927777783263
2024-03-07 16:27:00,39.00463,1.9965270000000004,0.6090685982845163,2.922453,1.0127319999999997,13.020899999999983,2434.6427777783265
2024-03-07 16:30:00,39.38079,2.083334,0.5652180809284665,3.125,1.0995359999999996,12.442100000000039,2434.6927777783267
2024-03-07 16:33:00,39.38079,2.1122690000000004,0.5710943793877781,3.0671299999999997,1.0127309999999996,13.020800000000008,2434.742777778327
2024-03-07 16:36:00,40.16204,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,13.310199999999952,2434.792777778327
2024-03-07 16:39:00,38.22338,2.0254629999999993,0.46994073877606934,3.0092589999999992,1.0127310000000005,13.310200000000009,2434.842777778327
2024-03-07 16:42:00,40.91435,2.0833329999999997,0.6282263797743738,2.8935180000000003,0.8969909999999999,13.020899999999983,2434.8927777783274
2024-03-07 16:45:00,39.38079,2.0254630000000002,0.6154726873826547,2.8935180000000003,0.9548609999999993,13.020899999999983,2434.9427777783276
2024-03-07 16:48:00,39.38079,2.0254629999999993,0.46994073877606624,2.9803239999999995,0.9837959999999999,13.020800000000008,2434.9927777783278
2024-03-07 16:51:00,37.06597,2.0254630000000002,0.5534194413010065,2.8935180000000003,0.9259250000000003,12.731400000000008,2435.042777778328
2024-03-07 16:54:00,39.75695,2.1122690000000004,0.5710943793877781,2.922454,0.868055,13.020899999999983,2435.092777778328
2024-03-07 16:57:00,35.50347,2.141204,0.5769557709017531,2.9513890000000007,0.868055,12.73150000000004,2435.1427777783283
2024-03-07 17:00:00,35.50347,2.1701390000000007,0.5828025236929126,3.0960650000000003,0.9837959999999999,11.863500000000045,2435.1927777783285
2024-03-07 17:03:00,38.9757,2.1701390000000007,0.5828050264100648,3.0381940000000007,0.9259259999999996,12.152799999999957,2435.2427777783287
2024-03-07 17:06:00,35.50347,2.083334,0.4803770240071319,2.922454,0.868055,11.574000000000012,2435.292777778329
2024-03-07 17:09:00,39.38079,2.1701380000000006,0.5828023218777767,2.8935180000000003,0.78125,11.574099999999987,2435.342777778329
2024-03-07 17:12:00,39.00463,2.054398,0.4751649764600872,2.8645830000000005,0.8391200000000003,13.020800000000008,2435.392777778329
2024-03-07 17:15:00,37.44213,2.054398,0.5593263945957594,2.835648,0.8391199999999994,12.152800000000013,2435.4427777783294
2024-03-07 17:18:00,36.66088,2.0833330000000005,0.48037684409498915,2.8935180000000003,0.8391199999999994,13.020800000000008,2435.4927777783296
2024-03-07 17:21:00,35.90857,2.054398,0.4751649764600872,2.8935180000000003,0.868055,12.152700000000038,2435.5427777783298
2024-03-07 17:24:00,34.75116,2.1122690000000004,0.5710943793877781,2.922454,0.868055,12.442099999999982,2435.59277777833
2024-03-07 17:27:00,34.34607,2.083334,0.14318957953642547,2.922454,0.8391200000000003,12.152700000000038,2435.64277777833
2024-03-07 17:30:00,33.18866,2.1701390000000007,0.49594061529812977,2.835648000000001,0.6944439999999998,11.574099999999987,2435.6927777783303
2024-03-07 17:33:00,32.40741,2.1122690000000004,0.6345771014216918,2.7488420000000007,0.7233790000000004,12.44210000000001,2435.7427777783305
2024-03-07 17:36:00,30.49768,2.141204,0.6409104740970774,2.719907,0.6655090000000001,11.574000000000012,2435.7927777783307
2024-03-07 17:39:00,32.43634,2.170139,0.5828050264100646,2.7777780000000005,0.6655100000000003,12.44210000000001,2435.842777778331
2024-03-07 17:42:00,33.96991,2.0833330000000005,0.5652203240154725,2.7488420000000007,0.7233799999999997,12.152799999999985,2435.892777778331
2024-03-16 10:21:00,64.12037,2.719908,2.6321493179964537,-0.49189799999999995,-0.6655090000000001,16.493100000000027,2435.892777778331
2024-03-16 10:24:00,79.31134,3.2696760000000005,2.924312115883285,0.0,-0.6655090000000001,56.712999999999994,2435.892777778331
2024-03-18 07:45:00,54.45602,2.662038,0.5823222487826543,4.195602,1.5625,15.046400000000006,2435.892777778331
2024-03-18 07:48:00,35.90857,1.7939819999999997,0.5055666294149759,4.050927,2.314814,12.731500000000011,2435.942777778331
2024-03-18 07:51:00,38.9757,1.967593,0.6984202177175131,4.108796,2.2858799999999997,13.020800000000008,2435.9927777783314
2024-03-18 07:54:00,41.6956,1.9965279999999996,0.6604362902225155,4.369212999999999,2.4884270000000006,13.02079999999998,2436.0427777783316
2024-03-18 07:57:00,38.9757,1.9386580000000002,0.5356050990067589,4.600694,2.719907,12.731500000000011,2436.0927777783318
2024-03-18 08:00:00,44.38657,2.0254629999999993,0.5534194413010042,4.484954,2.517361,14.178200000000004,2436.142777778332
2024-03-18 08:03:00,76.12847,2.6909720000000004,0.6858033513384367,4.918982000000001,2.2858799999999997,21.701400000000007,2436.192777778332
2024-03-18 08:06:00,83.47801,2.0833330000000005,0.8428137006779746,5.902782,4.050928999999999,27.7778,2436.2427777783323
2024-03-18 08:09:00,80.38194,1.1284719999999995,0.9605594612713838,4.6874970000000005,4.369215,28.06710000000001,2436.2927777783325
2024-03-18 08:12:00,65.27778,0.868055,0.7935216192041845,4.918984,4.774309000000001,24.594899999999996,2436.3427777783327
2024-03-18 08:15:00,49.79745,1.0995369999999998,0.7159612084618036,4.86111,4.195603,15.9144,2436.392777778333
2024-03-18 08:18:00,48.64005,1.7071760000000005,0.591338984848655,5.121527,3.5300910000000005,16.492999999999995,2436.442777778333
2024-03-18 08:21:00,48.64005,1.8807870000000007,0.6768673178937601,5.034722,3.298614999999999,14.178200000000004,2436.492777778333
2024-03-18 08:24:00,61.02431,2.141203,0.5769555685852361,5.324077,3.2407439999999994,18.22920000000002,2436.5427777783334
2024-03-18 08:27:00,62.18171,1.8229170000000003,0.7374563317903087,5.295142,3.6747650000000007,20.83330000000001,2436.5927777783336
2024-03-18 08:30:00,67.59259,2.0254630000000002,0.7537856338177696,5.5555520000000005,3.7036990000000003,17.650499999999994,2436.6427777783338
2024-03-18 08:33:00,51.73611,1.4756939999999998,0.7281561888780915,5.468753,4.2824089999999995,16.493000000000023,2436.692777778334
2024-03-18 08:36:00,51.73611,1.9965279999999996,0.6090764950281609,5.700228,3.7905100000000003,15.625,2436.742777778334
2024-03-18 08:39:00,83.85417,2.6909729999999996,1.374405930108375,7.986108,5.873844999999999,28.35639999999998,2436.7927777783343
2024-03-18 08:42:00,71.46991,1.8229160000000002,0.8621376130274904,5.613427000000001,4.108801,29.224500000000006,2436.8427777783345
2024-03-18 08:45:00,72.62731,1.7939810000000005,0.8809726040310857,5.584492000000001,4.1377310000000005,30.671300000000002,2436.8927777783347
2024-03-18 08:48:00,71.46991,1.9097220000000004,0.88820108080004,5.7291669999999995,4.137735,30.382000000000005,2436.942777778335
2024-03-18 08:51:00,71.46991,1.9675919999999998,0.8441873686539907,5.758097,4.050925,27.777800000000013,2436.992777778335
2024-03-18 08:54:00,73.40856,1.8229170000000003,0.8332097704764387,5.497686000000001,3.9641189999999993,27.777799999999985,2437.042777778335
2024-03-18 08:57:00,69.90741,1.7071760000000005,0.826899799990451,5.497687000000001,4.108801,29.803200000000004,2437.0927777783354
2024-03-18 09:00:00,64.90162,2.2858790000000004,0.8971266734312856,6.10532,4.050931,24.884300000000025,2437.1427777783356
2024-03-18 09:03:00,69.90741,2.430555,0.8966234840867774,6.336804999999999,4.1088,24.884299999999996,2437.1927777783358
2024-03-18 09:06:00,88.88889,1.4178240000000004,0.9756188718964697,5.758099,4.976855,37.03710000000001,2437.242777778336
2024-03-18 09:09:00,82.69676,1.070602,1.0116287223042926,5.468754,5.353012,36.74769999999998,2437.292777778336
2024-03-18 09:12:00,86.95023,1.1284719999999995,0.9605538600535819,5.353012999999999,5.034721,36.16899999999998,2437.3427777783363
2024-03-18 09:15:00,88.51273,0.9837959999999999,0.9692570136187446,5.1215280000000005,5.092592000000001,41.95599999999999,2437.3927777783365
2024-03-18 09:18:00,85.01157,0.9259259999999996,0.9965142996255615,5.005787999999999,5.150462,42.24540000000002,2437.4427777783367
2024-03-18 09:21:00,78.03819,0.8391200000000003,1.0027319707600253,4.890047,5.237268,46.875,2437.492777778337
2024-03-18 09:24:00,76.12847,0.9548610000000002,0.9403203035613457,4.976852,4.947917,41.08790000000002,2437.542777778337
2024-03-18 09:27:00,74.56597,1.1284720000000004,0.9605538600535823,5.208334,4.890042,37.90500000000003,2437.592777778337
2024-03-18 09:30:00,73.03241,1.2152779999999996,0.965363055246072,5.410880000000001,4.9479120000000005,35.87960000000001,2437.6427777783374
2024-03-18 09:33:00,74.59491,1.3020830000000005,0.9111785915211471,5.49768,4.803236999999999,34.14359999999999,2437.6927777783376
2024-03-18 09:36:00,75.34722,1.5046290000000004,0.9484021667050939,5.6713,4.716431,31.5394,2437.7427777783378
2024-03-18 09:39:00,79.97685,1.5046299999999997,0.9690355828874484,5.55556,4.62963,39.0625,2437.792777778338
2024-03-18 09:42:00,83.82523,1.157407,0.9234584644666974,5.179397,4.745372000000001,40.79859999999999,2437.842777778338
2024-03-18 09:45:00,98.58218,0.49189799999999995,1.0355770330944305,3.877314,5.2662,69.4444,2437.8927777783383
2024-03-18 09:48:00,98.61111,0.49189799999999995,0.9865872102660919,3.6747689999999995,4.918985999999999,64.81479999999999,2437.9427777783385
2024-03-18 09:51:00,94.03935,0.4050919999999998,1.0337759989710482,3.298609999999999,5.0057920000000005,70.6018,2437.9927777783387
2024-03-18 09:54:00,55.58449,3.501157,0.7240187478004605,5.092593,1.6203710000000004,15.625,2438.042777778339
2024-03-18 09:57:00,73.40856,1.4467590000000001,0.7947610985565713,4.803241,3.7326379999999997,28.356499999999983,2438.092777778339
2024-03-18 10:00:00,68.37384,2.0254630000000002,0.7126741730442793,4.716436000000001,2.835648,22.569500000000005,2438.142777778339
2024-03-18 10:03:00,61.77662,2.0254630000000002,0.7916838125702604,4.8321760000000005,3.009259,20.83329999999998,2438.1927777783394
2024-03-18 10:06:00,58.3044,1.851852,0.6261719996773583,4.658565,2.922454,20.544099999999986,2438.2427777783396
2024-03-18 10:09:00,67.21644,1.8807869999999998,0.6768601473356896,4.600695,2.8645829999999997,23.4375,2438.2927777783398
2024-03-18 10:12:00,62.55787,1.8229160000000002,0.6623700148544517,4.658565,2.9803250000000006,21.122600000000034,2438.34277777834
2024-03-18 10:15:00,58.3044,2.054398,0.67399312185539,4.890046,2.951389,20.544099999999958,2438.39277777834
2024-03-18 10:18:00,58.3044,2.4594900000000006,0.6405212317870443,5.034721,2.633102,17.650499999999965,2438.4427777783403
2024-03-18 10:21:00,55.61343,2.4016200000000003,0.7537828955975867,5.092593,2.8067130000000002,18.807900000000018,2438.4927777783405
2024-03-18 10:24:00,58.70949,2.5752310000000005,0.5672796035157331,5.179398,2.633102,17.939899999999966,2438.5427777783407
2024-03-18 10:27:00,47.48264,2.2858799999999997,0.6060510011757255,5.295139,3.0671300000000006,13.888899999999978,2438.592777778341
2024-03-18 10:30:00,43.22916,2.2858790000000004,0.5165355872435825,5.034721,2.7777779999999996,13.020800000000008,2438.642777778341
2024-03-18 10:33:00,45.94907,2.1990749999999997,0.6535293069282717,4.716435,2.6041670000000003,14.75690000000003,2438.692777778341
2024-03-18 10:36:00,45.94907,2.170139,0.5828025236929102,4.74537,2.633101,15.9144,2438.7427777783414
2024-03-18 10:39:00,45.94907,2.1990739999999995,0.6535290894789991,4.890045,2.7777780000000005,14.178200000000004,2438.7927777783416
2024-03-18 10:42:00,50.20255,2.2858789999999996,0.60604822467306,4.976852,2.748843,15.9144,2438.8427777783418
2024-03-18 10:45:00,42.85301,2.0833329999999997,0.4803731960153492,4.774306,2.719907,13.599599999999953,2438.892777778342
2024-03-18 10:48:00,45.94907,2.170139,0.5828025236929102,4.600694,2.4884249999999994,14.467600000000004,2438.942777778342
2024-03-18 10:51:00,44.01041,2.1990740000000004,0.7075508831857056,4.890046,2.8067129999999993,14.178299999999979,2438.9927777783423
2024-03-18 10:54:00,39.75695,2.1990740000000004,0.15058491909365218,4.9189810000000005,2.719907,13.020900000000012,2439.0427777783425
2024-03-18 10:57:00,43.63426,2.1990739999999995,0.5011014097227247,4.774306,2.604166,14.178200000000004,2439.0927777783427
2024-03-18 11:00:00,49.79745,2.2569440000000007,0.7208475174713307,4.600694,2.459492,15.046299999999974,2439.142777778343
2024-03-18 11:03:00,50.5787,2.1701390000000007,0.5828025236929104,4.571759000000001,2.4594899999999997,15.335699999999974,2439.192777778343
2024-03-18 11:06:00,43.22916,1.9675920000000007,0.6536213325964377,4.716436000000001,2.8645829999999997,14.467600000000004,2439.242777778343
2024-03-18 11:09:00,43.60532,2.34375,0.6175924427782986,5.092593,2.8067140000000004,13.310200000000009,2439.2927777783434
2024-03-18 11:12:00,46.32523,2.372686,0.6233385248121053,5.005788,2.6909710000000002,14.178200000000004,2439.3427777783436
2024-03-18 11:15:00,45.92014,2.546296,0.7279357956112383,5.092593,2.633102,13.599599999999953,2439.3927777783438
2024-03-18 11:18:00,44.01041,2.430556,0.6348026450464511,5.092593,2.719906,14.757000000000005,2439.442777778344
2024-03-18 11:21:00,47.51157,2.4305559999999993,0.6348053123214058,5.005788,2.633102,14.756899999999973,2439.492777778344
2024-03-18 11:24:00,34.34607,2.2858799999999997,0.6060510011757255,5.1215269999999995,2.8935180000000003,12.15270000000001,2439.5427777783443
2024-03-18 11:27:00,40.50926,2.6620369999999998,0.17993298505293162,5.150462999999999,2.4884259999999996,12.152699999999982,2439.5927777783445
2024-03-18 11:30:00,43.22916,2.4016210000000004,0.697188839306423,4.832176,2.517361,13.310200000000009,2439.6427777783447
2024-03-18 11:33:00,39.75695,2.459491,0.5471032707267781,4.716435,2.2858799999999997,13.59960000000001,2439.692777778345
2024-03-18 11:36:00,44.38657,2.6041670000000003,0.176283308632142,4.687501,2.083334,12.731500000000011,2439.742777778345
2024-03-18 11:39:00,39.75695,2.34375,0.7406589405194121,4.832175,2.604166,12.152800000000013,2439.792777778345
2024-03-18 11:42:00,41.34838,2.3148150000000003,0.6785659353451301,4.890046,2.6620359999999996,13.02079999999998,2439.8427777783454
2024-03-18 11:45:00,44.01041,2.256945,,4.57176,2.2858799999999997,13.02079999999998,2439.8927777783456
2024-03-18 11:48:00,38.19445,2.0833330000000005,0.6282244172215338,4.542824,2.546296,13.020800000000008,2439.9427777783458
2024-03-18 11:51:00,45.16782,2.1990740000000004,0.5886374188618837,4.571759,2.430556,13.310200000000009,2439.992777778346
2024-03-18 11:54:00,45.16782,2.1701390000000007,0.582805026410067,4.629629,2.517361,14.178200000000004,2440.042777778346
2024-03-18 11:57:00,41.66666,2.141204,0.14689042517787923,4.484954000000001,2.343750000000001,13.020899999999983,2440.0927777783463
2024-03-18 12:00:00,41.6956,2.1990740000000004,0.5886374188618837,4.456018,2.3148150000000003,13.599500000000035,2440.1427777783465
2024-03-18 12:03:00,51.35995,2.4016200000000003,0.6290793177685674,4.600694000000001,2.256944,15.625,2440.1927777783467
2024-03-18 12:06:00,39.35185,1.765047,0.7549212778755673,4.774305,3.2407410000000008,13.310200000000009,2440.242777778347
2024-03-18 12:09:00,43.22916,2.2858790000000004,0.15611515884591762,4.947917,2.662038,13.020800000000008,2440.292777778347
2024-03-18 12:12:00,43.60532,1.9965270000000004,0.464707274525557,4.658564,2.6909729999999996,13.310200000000009,2440.342777778347
2024-03-18 12:15:00,40.1331,2.0833330000000005,0.7268467627275012,4.745369,2.8067129999999993,13.020800000000008,2440.3927777783474
2024-03-18 12:18:00,40.1331,2.1122690000000004,0.5710943793877759,4.861112,2.8067129999999993,12.442099999999982,2440.4427777783476
2024-03-18 12:24:00,37.81829,1.7939809999999996,0.42767154029341237,4.629629,2.8645829999999997,12.442099999999982,2440.4427777783476
2024-03-18 12:27:00,40.1331,2.256945,0.5114007240326841,4.745369999999999,2.51736,13.020800000000008,2440.4427777783476
2024-03-18 12:30:00,30.46875,2.170139,0.6472290351297219,4.80324,2.719908,11.574099999999987,2440.4427777783476
2024-03-18 12:33:00,32.03125,2.34375,0.526758263097647,4.890047,2.5752309999999996,12.442100000000039,2440.4427777783476
2024-03-18 12:36:00,35.50347,2.4016199999999994,0.5369468223344276,4.890047,2.517361,11.574099999999987,2440.4427777783476
2024-03-18 12:39:00,31.65509,2.141203,0.5769555685852361,4.658565,2.5752319999999997,12.152699999999982,2440.4427777783476
2024-03-18 12:42:00,40.50926,2.517361,0.5572083947765941,4.716435000000001,2.2280089999999992,13.020799999999952,2440.4427777783476
2024-03-18 12:48:00,35.50347,2.430555,0.6348051146514007,4.398148,2.0254629999999993,11.284800000000018,2440.4427777783476
2024-03-18 12:51:00,31.62616,2.1990739999999995,,4.311343,2.054398,11.574100000000044,2440.4427777783476
2024-03-18 12:54:00,30.09259,2.1122689999999995,0.6874712706561672,4.079861999999999,2.0833330000000005,11.863400000000013,2440.4427777783476
2024-03-18 12:57:00,31.62616,2.256945,0.6002602663166938,4.137731,1.938657,11.284699999999987,2440.4427777783476
2024-03-18 13:00:00,32.40741,2.256945,0.6002602663166938,4.137731,1.938657,12.152799999999957,2440.4427777783476
2024-03-18 14:33:00,30.49768,2.314814,0.15795559337936366,3.732639,1.4178249999999997,10.995300000000043,2440.4427777783476
2024-03-18 16:09:00,47.88773,2.5752309999999996,1.0456615971647454,5.063657,2.777773,12.152800000000013,2440.4427777783476
2024-03-18 16:12:00,46.32523,2.228009,0.5062584241592494,4.5428239999999995,2.34375,14.178300000000007,2440.4927777783478
2024-03-18 16:15:00,44.79166,2.256945,,4.340278,2.054397,13.310200000000037,2440.542777778348
2024-03-18 16:18:00,42.85301,2.2280099999999994,0.15242990704192616,3.9351849999999997,1.7071750000000003,13.020800000000008,2440.592777778348
2024-03-18 16:21:00,40.91435,2.1990740000000004,0.6535250496926025,3.7615739999999995,1.6493049999999991,13.310200000000009,2440.6427777783483
2024-03-18 16:24:00,40.5382,2.170139,0.49594061529813294,3.7615739999999995,1.6203700000000003,13.599599999999981,2440.6927777783485
2024-03-18 16:27:00,41.6956,2.1990740000000004,0.5011051776713735,3.7615739999999995,1.5914349999999997,12.731400000000008,2440.7427777783487
2024-03-18 16:30:00,43.22916,2.1990739999999995,0.5011051776713734,3.732639,1.5625000000000009,14.178299999999979,2440.792777778349
2024-03-18 16:33:00,40.5382,2.170139,0.5828025236929102,3.7615740000000004,1.649305,13.599499999999978,2440.842777778349
2024-03-18 16:36:00,42.85301,2.2280099999999994,0.5944558848722933,3.906249999999999,1.7361110000000002,13.020800000000008,2440.8927777783492
2024-03-18 16:39:00,40.5382,2.1990739999999995,0.588634897551864,3.819444,1.6782399999999997,12.442199999999985,2440.9427777783494
2024-03-18 16:42:00,43.22916,2.228009,0.5944556840330586,3.6747679999999994,1.5046299999999997,14.178300000000007,2440.9927777783496
2024-03-18 16:45:00,40.5382,2.141204,0.4907682474971736,3.616897,1.5046289999999996,13.599499999999978,2441.04277777835
2024-03-18 16:48:00,39.38079,2.170139,0.7008749283177188,3.7326390000000007,1.6782399999999997,13.02079999999998,2441.09277777835
2024-03-18 16:51:00,42.85301,2.256944,0.5114043735819933,3.877314,1.6493060000000002,12.44210000000001,2441.14277777835
2024-03-18 16:54:00,40.94329,2.1990739999999995,0.5011051776713666,3.7615740000000004,1.5914349999999997,12.44210000000001,2441.1927777783503
2024-03-19 08:03:00,36.66088,2.34375,0.6175924427782986,3.1539349999999997,0.8680560000000002,12.731499999999983,2441.1927777783503
2024-03-19 08:06:00,39.00463,2.0254630000000002,0.7537883543359152,3.2407399999999997,1.3888889999999998,12.731499999999983,2441.2427777783505
2024-03-19 08:09:00,35.90857,2.1122689999999995,1.0061379369462387,5.150468,3.4143489999999996,10.127299999999991,2441.2927777783507
2024-03-19 08:12:00,65.30671,2.806712,0.1890356860508091,4.976854,2.1701420000000002,14.757000000000005,2441.342777778351
2024-03-19 08:15:00,59.08565,1.475695,,4.57176,3.038194999999999,17.93979999999999,2441.392777778351
2024-03-19 08:18:00,50.20255,1.6782409999999999,0.5373157676170252,4.050927,2.459491,15.9144,2441.4427777783512
2024-03-19 08:21:00,47.10648,1.7361110000000002,0.49343024054180684,3.7615730000000003,2.0833330000000005,15.046300000000002,2441.4927777783514
2024-03-19 08:24:00,48.64005,2.054398,0.5593263945957594,3.90625,1.9097219999999995,14.467600000000004,2441.5427777783516
2024-03-19 08:27:00,49.82639,2.0254630000000002,0.5534194413010043,3.9641200000000003,1.9965269999999995,14.756900000000002,2441.592777778352
2024-03-19 08:30:00,53.29861,2.141203,0.5769530845205574,4.137732,2.054398,16.203700000000026,2441.642777778352
2024-03-19 08:33:00,49.82639,2.054398,0.6739914450059513,4.166667,2.2280089999999992,15.046300000000002,2441.692777778352
2024-03-19 08:36:00,50.9838,2.1122679999999994,0.5710941765607558,4.166667,2.1122690000000004,14.467600000000004,2441.7427777783523
2024-03-19 08:39:00,51.35995,2.1122690000000004,0.6874729715684733,4.282408,2.2858799999999997,15.3356,2441.7927777783525
2024-03-19 08:42:00,46.35416,1.938657,0.5962050370073224,4.311342,2.4594910000000008,13.888900000000007,2441.8427777783527
