Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-19 08:45:00,54.45602,2.0254630000000002,0.6154707539212491,4.2534730000000005,2.3148150000000003,16.203699999999998,2441.892777778353
2024-03-19 08:48:00,54.45602,1.9097220000000004,0.5897427184503307,3.993056,2.170139,15.335700000000003,2441.942777778353
2024-03-19 08:51:00,48.26389,1.765046,0.4995055959834539,3.993056,2.2858790000000004,14.467600000000004,2441.9927777783532
2024-03-19 08:54:00,53.29861,2.054398,0.6218584258490911,3.9351849999999997,1.9675930000000008,15.04619999999997,2442.0427777783534
2024-03-19 08:57:00,53.7037,1.9097229999999996,0.589744816443071,4.079861,2.256944,15.625,2442.0927777783536
2024-03-19 09:00:00,49.4213,1.9386579999999993,0.5962033706791012,4.137732,2.2858790000000004,15.04630000000003,2442.142777778354
2024-03-19 09:03:00,45.16782,1.8807869999999998,0.5236416858091305,3.993056,2.170139,14.75690000000003,2442.192777778354
2024-03-19 09:06:00,51.73611,2.141203,0.5769530845205574,3.8773149999999994,1.7939809999999996,13.599499999999978,2442.242777778354
2024-03-19 09:09:00,49.82639,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,13.888900000000007,2442.2927777783543
2024-03-19 09:12:00,51.35995,2.0254630000000002,0.5534170328026738,4.108797,2.141203,14.178200000000004,2442.3427777783545
2024-03-19 09:15:00,45.94907,1.8229169999999995,0.5702456382931077,3.8483789999999996,2.1122690000000004,15.046300000000002,2442.3927777783547
2024-03-19 09:18:00,44.01041,1.9386580000000002,0.45419494026470664,3.732639,1.8229169999999995,13.599500000000006,2442.442777778355
2024-03-19 09:21:00,44.79166,1.9386579999999993,0.5962033706791012,3.6747689999999995,1.8229160000000002,15.046300000000002,2442.492777778355
2024-03-19 09:24:00,47.88773,2.0254629999999993,0.5534218497762723,3.6458329999999997,1.6782410000000008,13.888800000000003,2442.5427777783552
2024-03-19 09:27:00,53.67477,2.1122680000000003,0.6345768822447505,3.7615740000000004,1.7361119999999994,15.3356,2442.5927777783554
2024-03-19 09:30:00,50.20255,2.0254629999999993,0.7126771483399161,3.993055,2.1122690000000004,15.046300000000002,2442.6427777783556
2024-03-19 09:33:00,49.4213,2.1122690000000004,0.6345790784019306,4.108796,2.083334,14.467599999999976,2442.692777778356
2024-03-19 09:36:00,44.79166,2.0254630000000002,0.5534170328026738,3.935186,1.9675919999999998,14.467600000000004,2442.742777778356
2024-03-19 09:39:00,46.32523,2.228009,0.6598088529621116,3.8773150000000003,1.7361110000000002,13.888900000000007,2442.792777778356
2024-03-19 09:42:00,49.82639,2.2858790000000004,0.672328917332313,3.90625,1.7071759999999996,14.756900000000002,2442.8427777783563
2024-03-19 09:45:00,47.10648,2.083334,0.6807428340221066,3.819445,1.851852,13.599500000000006,2442.8927777783565
2024-03-19 09:48:00,51.35995,2.1701380000000006,0.5828023218777744,4.0509260000000005,1.9386579999999993,15.625,2442.9427777783567
2024-03-19 09:51:00,50.5787,2.0833330000000005,0.5652203240154746,3.964119,1.938657,13.888800000000003,2442.992777778357
2024-03-19 09:54:00,49.45023,2.0254629999999993,0.6672222644059586,3.8773149999999994,1.9675920000000007,14.467600000000004,2443.042777778357
2024-03-19 09:57:00,44.38657,1.8807869999999998,0.5832663757482034,3.906249,2.1122690000000004,13.020800000000008,2443.0927777783572
2024-03-19 10:00:00,50.5787,2.0254630000000002,0.46994073877606957,3.6747679999999994,1.6782399999999997,15.046299999999974,2443.1427777783574
2024-03-19 10:03:00,48.66898,1.938657,0.5356048929067361,3.703703,1.8229170000000003,14.178300000000007,2443.1927777783576
2024-03-19 10:06:00,30.46875,1.7939810000000005,0.5055709259146282,3.7615730000000003,2.0254630000000002,12.442100000000039,2443.242777778358
2024-03-19 10:09:00,31.62616,2.141203,0.783181939175831,4.0509260000000005,2.0833330000000005,10.99539999999999,2443.292777778358
2024-03-19 10:15:00,35.50347,2.4594900000000006,0.5470950341554494,4.629630000000001,2.1990739999999995,11.863399999999984,2443.292777778358
2024-03-19 10:18:00,35.50347,2.0833330000000005,0.14318951552939316,4.340277,2.256944,11.863400000000013,2443.292777778358
2024-03-19 10:21:00,34.72222,2.054398,,4.021990000000001,1.8807859999999996,12.442099999999982,2443.292777778358
2024-03-19 10:27:00,32.43634,2.1990739999999995,0.588634897551864,3.935186,1.7939819999999997,10.99539999999999,2443.292777778358
2024-03-19 10:30:00,32.03125,1.851852,,3.5590269999999995,1.649305,11.574100000000016,2443.292777778358
2024-03-19 10:39:00,37.03704,1.6782399999999997,,3.124999,1.4178239999999995,11.863400000000013,2443.292777778358
2024-03-19 10:42:00,32.40741,1.6782409999999999,0.11708720189010344,2.9803239999999995,1.3020829999999997,10.41670000000002,2443.292777778358
2024-03-19 11:03:00,30.09259,2.1122679999999994,0.14504074454525265,3.3564819999999997,1.2442140000000004,11.28479999999999,2443.292777778358
2024-03-19 11:27:00,30.09259,2.170139,,3.616897999999999,1.3888889999999998,10.41670000000002,2443.292777778358
2024-03-19 11:30:00,32.03125,1.967593,,3.327546,1.3020839999999998,10.705999999999989,2443.292777778358
2024-03-19 11:33:00,31.65509,1.9965279999999996,0.6090669011149434,3.1539349999999997,1.244212,10.995300000000015,2443.292777778358
2024-03-19 11:42:00,30.87384,2.054398,0.14133664898665071,3.414351,1.359953,10.127299999999991,2443.292777778358
2024-03-19 11:51:00,38.9757,2.170139,,3.6747679999999994,1.3888890000000007,11.284800000000018,2443.292777778358
2024-03-19 11:57:00,30.46875,2.141203,0.6941856095950705,3.4722209999999993,1.4467600000000003,12.152800000000013,2443.292777778358
2024-03-19 12:00:00,31.62616,2.141203,0.5769580526259844,3.4722219999999995,1.38889,11.574099999999987,2443.292777778358
2024-03-19 12:03:00,32.03125,1.967593,0.6026464670799224,3.414351999999999,1.5335650000000003,10.99539999999999,2443.292777778358
2024-03-19 12:06:00,36.28472,2.0254630000000002,0.46994073877606957,3.5011579999999993,1.5046299999999997,11.574099999999987,2443.292777778358
2024-03-19 12:15:00,37.03704,2.0254630000000002,0.6672222644059557,4.195602000000001,2.2858789999999996,10.995299999999986,2443.292777778358
2024-03-19 12:18:00,33.96991,1.765047,0.12271170965220048,3.9351860000000007,2.1701390000000007,10.99539999999999,2443.292777778358
2024-03-19 12:24:00,31.62616,1.6782409999999999,,3.616898,1.8807870000000007,11.574099999999987,2443.292777778358
2024-03-19 12:30:00,31.62616,1.7939819999999997,0.5055688822464295,3.414352,1.6782399999999997,11.574100000000016,2443.292777778358
2024-03-19 12:33:00,30.09259,1.7361110000000002,0.6404409598790246,3.5590280000000005,1.9675919999999998,11.284699999999987,2443.292777778358
2024-03-19 12:36:00,37.44213,1.851852,0.517635319372892,3.8773160000000004,2.083334,11.574100000000016,2443.292777778358
2024-03-19 12:42:00,32.40741,1.5914359999999999,0.3899161706562004,3.7615739999999995,2.1990739999999995,11.284700000000015,2443.292777778358
2024-03-19 12:51:00,31.62616,1.851852,,3.4432869999999998,1.5335650000000003,11.574099999999987,2443.292777778358
2024-03-19 13:15:00,32.8125,1.765046,0.49950782888896933,3.0671299999999997,1.3599539999999992,11.284700000000015,2443.292777778358
2024-03-19 13:21:00,32.06018,1.6203709999999996,0.3953590942599238,3.038194,1.4467590000000001,12.731500000000011,2443.292777778358
2024-03-19 13:51:00,31.62616,1.7071759999999996,0.4873288442433942,2.6620369999999998,1.0127309999999996,11.284699999999987,2443.292777778358
2024-03-19 13:57:00,30.46875,1.5625,,2.748842,1.1574069999999992,11.574099999999987,2443.292777778358
2024-03-19 14:12:00,32.40741,1.851852,0.576762552675321,2.922454,1.157407,11.574000000000012,2443.292777778358
2024-03-19 14:18:00,35.87963,1.851852,,2.8645829999999997,0.9259259999999996,10.70610000000002,2443.292777778358
2024-03-19 14:24:00,33.18866,1.6782409999999999,0.4061914252021504,2.546297,0.8969909999999999,11.863400000000013,2443.392777778358
2024-03-19 14:27:00,33.18866,1.851852,0.576762552675321,3.2696769999999997,1.5046299999999997,12.152799999999985,2443.442777778358
2024-03-19 14:33:00,33.18866,1.7071759999999996,0.5913389848486548,3.2986109999999993,1.7071750000000003,12.152800000000013,2443.542777778358
2024-03-19 14:36:00,35.50347,1.765046,0.5571374159730967,3.2696759999999996,1.5914349999999997,12.442199999999985,2443.592777778358
2024-03-19 14:39:00,35.50347,1.7071759999999996,0.41158477492901246,3.153936,1.4756950000000009,10.995400000000018,2443.6427777783583
2024-03-19 14:42:00,36.66088,1.5046299999999997,0.4970242833392189,2.5752319999999997,1.157407,13.020899999999983,2443.6927777783585
2024-03-19 14:48:00,35.87963,1.5625010000000001,0.6656423256467203,2.7777780000000005,1.4178230000000003,11.863500000000016,2443.7927777783584
2024-03-19 14:51:00,35.87963,1.5625,0.45652374411592317,3.4722229999999996,1.9675919999999998,12.152799999999985,2443.8427777783586
2024-03-19 14:57:00,41.6956,1.8807869999999998,0.5236416858091305,3.3854170000000003,1.5625,12.731600000000014,2443.9427777783585
2024-03-19 15:00:00,40.91435,1.5914359999999999,0.46272916022955585,3.125001,1.5914349999999997,13.020800000000008,2443.9927777783587
2024-03-19 15:03:00,34.72222,1.5046290000000004,0.5414883048675769,3.125000000000001,1.7361109999999993,11.863499999999988,2444.042777778359
2024-03-19 15:09:00,34.72222,1.5625,0.5958410052409338,3.2696750000000003,1.851852,13.310199999999952,2444.142777778359
2024-03-19 15:12:00,33.96991,1.5914350000000006,0.6033471047425075,3.4432859999999996,1.9965269999999995,11.574099999999987,2444.192777778359
2024-03-19 15:15:00,39.38079,1.7071750000000003,0.48733082580941434,3.4722210000000002,1.8229170000000003,12.731400000000008,2444.242777778359
2024-03-19 15:18:00,98.61111,-0.40509400000000007,,0.0,2.34375,60.18519999999998,2444.2927777783593
2024-03-19 15:24:00,42.82407,0.2025459999999999,0.3583068345329175,0.8391199999999994,1.2152779999999996,15.335700000000003,2444.3927777783592
2024-03-19 15:27:00,85.01157,-0.02893599999999985,,-0.08680599999999927,0.23148199999999974,27.777799999999985,2444.4427777783594
2024-03-19 15:30:00,98.58218,0.49189799999999995,0.8536015559089339,1.0127309999999996,1.8807869999999998,65.10409999999999,2444.4927777783596
2024-03-19 15:33:00,43.22916,1.9675920000000007,0.45945403548648495,4.108796,2.170139,13.02079999999998,2444.54277777836
2024-03-19 15:39:00,36.25579,1.765046,0.12271164496247479,3.9351849999999997,2.170139,11.863400000000013,2444.6427777783597
2024-03-19 15:42:00,36.66088,1.7071759999999996,0.5439492067526716,3.9351849999999997,2.3148160000000004,11.863499999999988,2444.69277777836
2024-03-19 15:48:00,36.25579,1.8229160000000002,0.6192545625788399,3.906249,2.1990750000000006,12.44210000000001,2444.79277777836
2024-03-19 15:54:00,31.62616,1.9965279999999996,0.1376258984969294,3.819444,1.8229160000000002,12.442099999999982,2444.79277777836
2024-03-19 16:00:00,37.44213,2.0833329999999997,0.6282263797743738,3.703704,1.7071769999999997,12.152799999999957,2444.8927777783597
2024-03-19 16:03:00,34.34607,2.0833330000000005,0.48037319601534934,3.993056,1.9386569999999992,13.888800000000003,2444.94277777836
2024-03-19 16:09:00,30.87384,2.1122690000000004,0.5710919140829553,3.993056,1.938656,11.863400000000013,2445.04277777836
2024-03-19 16:12:00,32.03125,2.083334,,4.195603,2.054398,11.863400000000013,2445.09277777836
2024-03-19 16:18:00,35.50347,2.2858790000000004,0.5165355872435825,4.108796000000001,1.8518530000000002,11.284700000000015,2445.19277777836
2024-03-19 16:21:00,36.66088,2.314814,0.5216521574054479,3.90625,1.6203710000000004,11.863400000000013,2445.24277777836
2024-03-19 16:24:00,34.34607,2.3726849999999997,0.531861610157728,3.7615740000000004,1.4178239999999995,11.574099999999987,2445.2927777783602
2024-03-19 16:30:00,37.03704,2.2858789999999996,,3.4432859999999996,1.070602,11.863400000000013,2445.39277777836
2024-03-19 16:33:00,31.62616,2.141203,0.14689036128229246,3.819444,1.6782409999999999,10.995400000000018,2445.4427777783603
2024-03-19 16:42:00,30.12153,2.1122680000000003,0.6345768822447541,3.6458329999999997,1.6203710000000004,11.574099999999987,2445.4427777783603
2024-03-19 16:45:00,30.09259,2.0833329999999997,0.4803768440949922,3.530093,1.4756950000000009,11.574000000000012,2445.4427777783603
2024-03-19 16:51:00,30.09259,1.967593,0.45945774320081845,3.3854159999999993,1.4467589999999992,11.574100000000016,2445.4427777783603
2024-03-19 16:54:00,32.40741,1.967593,0.6026464670799191,3.327546,1.4467589999999992,12.44210000000001,2445.4427777783603
2024-03-19 17:00:00,32.78357,2.054398,0.6218603738803741,3.3854159999999993,1.4178249999999997,11.863400000000013,2445.4427777783603
2024-03-19 17:27:00,30.46875,2.0254629999999993,0.46994432607845327,3.4722209999999993,1.4756939999999998,10.995299999999986,2445.4427777783603
2024-03-20 08:18:00,49.4213,1.6203700000000003,0.4689102708851255,3.4432870000000007,1.8807869999999998,14.467600000000004,2445.4427777783603
2024-03-20 08:24:00,47.48264,1.765046,0.5571392146822314,3.2696750000000003,1.5914349999999997,15.046199999999999,2445.5427777783602
2024-03-20 08:27:00,54.07986,2.1122679999999994,0.6874727393034501,3.501156999999999,1.5046299999999997,15.3356,2445.5927777783604
2024-03-20 08:33:00,51.76505,2.0833330000000005,0.6282244172215338,3.6458329999999997,1.6493049999999991,13.888900000000007,2445.6927777783603
2024-03-20 08:36:00,54.86111,1.7361119999999994,0.6404425928687395,3.327546999999999,1.7361110000000002,15.3356,2445.7427777783605
2024-03-20 08:39:00,54.86111,1.6493059999999993,0.6182702653817221,3.3854169999999995,1.8807859999999996,16.203699999999998,2445.7927777783607
2024-03-20 08:42:00,50.20255,1.851852,0.4383217884874374,3.443288,1.6203710000000004,15.625,2445.842777778361
2024-03-20 08:48:00,47.88773,1.7939819999999997,0.42767506367822195,3.298611,1.5335650000000003,14.756900000000002,2445.942777778361
2024-03-20 08:51:00,45.94907,1.9386579999999993,0.5962052599470403,3.125,1.273148,13.888900000000007,2445.992777778361
2024-03-20 08:54:00,51.35995,1.6782409999999999,0.4812120085306175,3.2696759999999996,1.6493060000000002,16.20369999999997,2446.042777778361
2024-03-20 09:00:00,49.82639,1.5046299999999997,0.4440499956832484,2.835649,1.3888880000000006,14.178299999999979,2446.142777778361
2024-03-20 09:03:00,56.77083,1.4467590000000001,0.36243282402505955,2.51736,1.0995369999999998,16.492999999999995,2446.1927777783612
2024-03-20 09:06:00,58.33333,1.5335640000000001,0.503804919556696,2.806712,1.3599539999999992,17.93980000000002,2446.2427777783614
2024-03-20 09:09:00,50.20255,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,15.9144,2446.2927777783616
2024-03-20 09:15:00,50.60764,2.1122690000000004,0.5710919140829553,3.414353,1.359953,15.9144,2446.3927777783615
2024-03-20 09:18:00,45.16782,1.851852,0.576762552675321,3.327547,1.5625,14.467599999999976,2446.4427777783617
2024-03-20 09:24:00,44.01041,1.8807869999999998,0.4436288433863749,3.1828699999999994,1.3310189999999995,15.046300000000002,2446.5427777783616
2024-03-20 09:27:00,45.94907,2.0833329999999997,0.6282244172215318,3.009259,1.0127309999999996,14.467600000000004,2446.592777778362
2024-03-20 09:30:00,50.20255,1.967593,0.6536264891645197,3.4432859999999996,1.5914350000000006,15.046299999999974,2446.642777778362
2024-03-20 09:39:00,47.88773,2.054398,0.5593288220952488,3.182869,1.1863420000000007,13.599599999999981,2446.792777778362
2024-03-20 09:45:00,49.4213,2.141203,0.6409082641450448,3.3564810000000005,1.3020830000000005,14.178200000000004,2446.892777778362
2024-03-20 09:48:00,56.39468,1.851852,0.4383217884874374,3.616898,1.7939810000000005,18.22909999999999,2446.942777778362
2024-03-20 09:54:00,54.07986,1.765046,0.422324493885565,3.4432870000000007,1.7071759999999996,15.9144,2447.042777778362
2024-03-20 09:57:00,49.4213,1.8229160000000002,0.4330038081093765,3.1539349999999997,1.359954,15.625,2447.0927777783622
2024-03-20 10:00:00,48.26389,2.141204,0.4907608310447212,3.5590280000000005,1.446758,14.467600000000004,2447.1427777783624
2024-03-20 10:06:00,45.16782,2.1122680000000003,0.6345768822447541,3.6458329999999997,1.6203710000000004,14.467600000000004,2447.2427777783623
2024-03-20 10:09:00,44.01041,2.1990739999999995,0.1505849190936521,3.501157,1.3020830000000005,14.75690000000003,2447.2927777783625
2024-03-20 10:12:00,39.38079,2.1990749999999997,0.1505849828811334,3.327545999999999,1.1284709999999993,13.599500000000035,2447.3427777783627
2024-03-20 10:15:00,43.22916,2.2858790000000004,0.672328917332313,3.211805,1.0127309999999996,12.731499999999983,2447.392777778363
2024-03-20 10:21:00,41.31945,2.141204,0.6941841283645545,3.1828700000000003,1.157407,13.310100000000034,2447.492777778363
2024-03-20 10:24:00,41.31945,1.6493060000000002,0.4007819410432492,2.459491,0.8391199999999994,13.020899999999983,2447.542777778363
2024-03-20 10:30:00,44.38657,1.6782409999999999,0.4061914252021504,2.430556,0.78125,13.31019999999998,2447.642777778363
2024-03-20 10:33:00,41.6956,1.9965279999999996,0.46470389898356934,2.8645829999999997,0.8969900000000006,13.888899999999978,2447.692777778363
2024-03-20 10:36:00,37.06597,2.343751,0.5267623546068563,3.327547,1.0127309999999996,11.863499999999988,2447.7427777783632
2024-03-20 10:48:00,34.72222,2.1990740000000004,0.15058491909365218,3.038194,0.8391199999999994,12.152800000000013,2447.942777778363
2024-03-20 10:51:00,39.38079,2.2569440000000007,0.600260065953134,3.0381940000000007,0.8391209999999996,12.731400000000008,2447.9927777783632
2024-03-20 10:54:00,36.66088,2.141204,0.4907645393092667,3.009259,0.8969900000000006,11.574000000000012,2448.0427777783634
2024-03-20 11:00:00,38.9757,2.1701390000000007,0.49594061529813316,3.009259,0.868055,13.020899999999983,2448.1427777783633
2024-03-20 11:03:00,35.50347,2.1122690000000004,0.48558042388116446,2.8645830000000005,0.78125,13.310200000000009,2448.1927777783635
2024-03-20 11:06:00,44.01041,2.2569440000000007,0.5114005465098689,3.1539350000000006,0.9259259999999996,11.863399999999984,2448.2427777783637
2024-03-20 11:12:00,44.41551,2.141204,0.14689042517787923,3.1539350000000006,1.0127310000000005,12.442099999999982,2448.3427777783636
2024-03-20 11:15:00,44.38657,2.2569440000000007,0.5114005465098689,3.1539350000000006,0.9259259999999996,13.020900000000012,2448.392777778364
2024-03-20 11:21:00,41.6956,2.1990740000000004,0.6535270695920163,3.0671290000000004,0.9548609999999993,13.020800000000008,2448.4927777783637
2024-03-20 11:24:00,42.85301,2.3148150000000003,0.5216562199956412,3.414351,1.1284719999999995,13.599500000000006,2448.542777778364
2024-03-20 11:30:00,44.38657,2.4016199999999994,0.16346831479167503,3.616898,1.2152780000000005,14.178200000000032,2448.642777778364
2024-03-20 11:33:00,39.38079,2.256944,0.6002575076998319,3.3564809999999996,1.1574069999999992,12.73150000000004,2448.692777778364
2024-03-20 11:36:00,37.06597,2.3148150000000003,0.1579556569599388,3.240741,0.9259259999999996,11.574099999999987,2448.742777778364
2024-03-20 11:42:00,37.06597,2.3148150000000003,0.1579556569599388,3.1539349999999997,0.8391199999999994,11.863400000000013,2448.842777778364
2024-03-20 11:45:00,41.31945,2.314814,0.5216521574054443,3.009259,0.7233799999999997,12.152800000000013,2448.8927777783642
2024-03-20 11:51:00,44.41551,2.054398,0.67399312185539,2.8067130000000002,0.8680560000000002,13.599599999999981,2448.992777778364
2024-03-20 11:54:00,75.34722,1.1284719999999995,0.30013013315834774,2.0254629999999993,0.9259260000000005,18.807800000000043,2449.0427777783643
2024-03-20 11:57:00,98.61111,0.3761580000000002,0.5656907306018607,0.78125,1.2152779999999996,60.18519999999998,2449.0927777783645
2024-03-20 12:03:00,98.61111,0.4050929999999999,0.7270739400161611,1.273148,2.054398,61.6319,2449.1927777783644
2024-03-20 12:06:00,37.03704,0.78125,0.4039955341661659,2.372686,1.765047,11.573999999999984,2449.2427777783646
2024-03-20 12:15:00,37.03704,2.3148150000000003,0.521652334184658,2.835648000000001,0.5497680000000003,10.706099999999992,2449.2427777783646
2024-03-20 12:24:00,32.8125,2.170139,0.49594061529813294,2.6620369999999998,0.5208330000000005,12.152800000000013,2449.2427777783646
2024-03-20 12:27:00,35.50347,2.054398,0.47516497646009037,2.719907,0.6944440000000007,11.573999999999984,2449.2427777783646
2024-03-20 12:33:00,35.50347,2.0833330000000005,0.4803768440949923,2.633101,0.578703,12.15270000000001,2449.2427777783646
2024-03-20 12:36:00,36.28472,1.9097229999999996,0.44891532576947785,2.5173609999999993,0.6365730000000003,11.574100000000016,2449.2427777783646
2024-03-20 12:42:00,33.96991,1.8807869999999998,0.4436219770577632,2.4884269999999997,0.6365739999999995,10.705900000000014,2449.2427777783646
2024-03-20 12:54:00,30.46875,2.228009,0.5062584241592494,2.719907,0.5208330000000005,12.442199999999957,2449.2427777783646
2024-03-20 12:57:00,32.03125,2.0833330000000005,0.5652203240154725,2.6620360000000005,0.6365739999999995,11.284800000000018,2449.2427777783646
2024-03-20 13:03:00,32.8125,2.0833330000000005,0.14318951552939316,2.6041670000000003,0.5208339999999998,12.731499999999983,2449.2427777783646
2024-03-20 13:06:00,30.87384,2.083334,0.14318957953642547,2.517361,0.4340270000000004,11.574000000000012,2449.2427777783646
2024-03-20 13:21:00,30.87384,2.1122690000000004,0.6345771014216918,2.6620369999999998,0.6365739999999995,11.573999999999955,2449.2427777783646
2024-03-20 13:27:00,33.96991,2.0833330000000005,0.14318951552939316,2.6620360000000005,0.578703,12.152800000000013,2449.3427777783645
2024-03-20 13:30:00,32.03125,2.0833330000000005,0.48037319601534934,2.6041670000000003,0.5497679999999994,11.863400000000013,2449.3927777783647
2024-03-20 13:33:00,34.72222,2.1122679999999994,0.48557656622460005,2.6041659999999993,0.5208330000000005,12.442099999999982,2449.442777778365
2024-03-20 13:39:00,35.50347,2.0254629999999993,0.5534218497762701,2.633101,0.6655090000000001,11.284699999999987,2449.542777778365
2024-03-20 13:42:00,34.34607,2.083334,0.48037702400713517,2.6620369999999998,0.6076380000000006,10.416699999999992,2449.592777778365
2024-03-20 13:48:00,33.96991,2.083334,0.4803733759264478,2.633103,0.578703,12.152800000000013,2449.692777778365
2024-03-20 13:51:00,33.96991,2.170139,0.6472270294780064,2.6909720000000004,0.6076390000000007,10.70610000000002,2449.742777778365
2024-03-20 13:57:00,37.06597,2.141203,0.4907643602216375,2.7488420000000007,0.6365740000000004,12.731400000000008,2449.842777778365
2024-03-20 14:00:00,35.50347,2.054398,0.47516497646009037,2.633101,0.6076380000000006,12.152800000000013,2449.892777778365
2024-03-20 14:03:00,30.09259,1.9965279999999996,0.6090688199209444,2.4594899999999997,0.5497680000000003,10.706099999999992,2449.9427777783653
2024-03-20 14:09:00,30.09259,1.9965279999999996,0.5474967216958612,2.459491,0.5208330000000005,11.574100000000016,2450.0427777783652
2024-03-20 14:12:00,33.18866,2.054398,0.6218584258490893,2.5173609999999993,0.5497689999999995,12.442200000000014,2450.0927777783654
2024-03-20 14:15:00,32.40741,1.9386580000000002,0.4541914450366908,2.4884259999999996,0.578703,11.284700000000015,2450.1427777783656
2024-03-20 14:18:00,32.40741,1.9097220000000004,0.4489151431919429,2.4594899999999997,0.578703,12.152800000000013,2450.192777778366
2024-03-20 14:21:00,34.72222,1.9386580000000002,0.13390827527466465,2.430556,0.49189799999999995,11.284699999999987,2450.242777778366
2024-03-20 14:36:00,33.96991,1.8229170000000003,0.12645140399114116,2.3148150000000003,0.49189799999999995,11.863400000000013,2450.492777778366
2024-03-20 14:39:00,33.18866,1.7939819999999997,0.42767506367822195,2.3148150000000003,0.5497690000000004,11.284699999999987,2450.542777778366
2024-03-20 14:42:00,31.62616,2.0833330000000005,0.5652203240154725,2.6620360000000005,0.6365739999999995,10.99539999999999,2450.5927777783663
2024-03-20 14:48:00,31.65509,2.054398,0.47516497646009037,2.6041659999999993,0.578703,10.416699999999992,2450.6927777783662
2024-03-20 14:51:00,34.34607,2.0254629999999993,0.4699371513999319,2.4884269999999997,0.49189799999999995,11.574000000000012,2450.7427777783664
2024-03-20 14:54:00,36.28472,2.0254629999999993,0.4699371513999319,2.4884269999999997,0.49189799999999995,10.99539999999999,2450.7927777783666
2024-03-20 14:57:00,48.26389,2.3148149999999994,0.6118283190495275,3.0671289999999996,0.8101850000000006,13.020900000000012,2450.842777778367
2024-03-20 15:00:00,44.79166,1.851852,0.5176376117076442,2.7488420000000007,0.9548610000000002,13.310200000000009,2450.892777778367
2024-03-20 15:03:00,43.22916,1.5625,0.510556222829764,2.2280100000000003,0.7523150000000003,13.020899999999983,2450.942777778367
2024-03-20 15:09:00,45.16782,1.5914350000000006,0.5172848809510113,2.1990740000000004,0.694445,13.020800000000008,2451.042777778367
2024-03-20 15:12:00,38.22338,1.851852,0.43832519034405465,2.604166,0.78125,11.284800000000018,2451.0927777783672
2024-03-20 15:18:00,37.03704,1.9097229999999996,0.5296308492859827,2.5752319999999997,0.7233790000000004,12.44210000000001,2451.192777778367
2024-03-20 15:21:00,36.28472,1.9097229999999996,0.5296308492859827,2.5752319999999997,0.7233790000000004,12.442099999999982,2451.2427777783673
2024-03-20 15:24:00,40.5382,1.7361110000000002,0.41696562461538267,2.430555,0.7233799999999997,12.442099999999982,2451.2927777783675
2024-03-20 15:30:00,37.44213,1.6493059999999993,0.400781941043249,2.34375,0.7233790000000004,11.574100000000016,2451.3927777783674
2024-03-20 15:33:00,36.66088,1.6782409999999999,0.4812120085306155,2.256944,0.6365739999999995,12.152800000000013,2451.4427777783676
2024-03-20 15:36:00,36.66088,1.7939809999999996,0.427668201379775,2.256945,0.49189799999999995,11.863400000000013,2451.492777778368
2024-03-20 15:39:00,30.09259,1.9965279999999996,0.7840167385958797,3.3854169999999995,1.5914349999999997,11.863400000000013,2451.542777778368
2024-03-20 15:45:00,33.96991,2.0833329999999997,0.5652203240154745,3.6458329999999997,1.6203710000000004,12.442199999999985,2451.642777778368
2024-03-20 16:30:00,49.82639,1.8807869999999998,0.4436219770577632,4.137732000000001,2.2858790000000004,15.046299999999974,2451.642777778368
2024-03-20 16:36:00,49.4213,1.9675919999999998,0.6984199705816501,4.195601,2.372686,14.178299999999979,2451.742777778368
2024-03-20 16:39:00,48.64005,2.0254629999999993,0.1394821189095108,3.993055,1.9675920000000007,15.335600000000028,2451.792777778368
2024-03-20 16:42:00,49.4213,2.0254629999999993,0.5534194413010042,3.790509,1.8229160000000002,15.624999999999972,2451.842777778368
2024-03-20 16:45:00,45.94907,2.0254630000000002,0.6154726873826547,3.7615740000000004,1.8229169999999995,15.625,2451.8927777783683
2024-03-20 16:51:00,48.26389,2.0254630000000002,0.46994073877606957,3.732639,1.7361110000000002,15.04630000000003,2451.9927777783682
2024-03-20 16:54:00,45.16782,2.054398,0.5593288220952488,3.7326379999999997,1.7361110000000002,14.467600000000004,2452.0427777783684
2024-03-20 17:00:00,44.01041,1.9965279999999996,0.6090669011149434,3.6458329999999997,1.73611,13.599499999999978,2452.1427777783683
2024-03-20 17:03:00,42.85301,1.9965279999999996,0.1376258984969294,3.501156999999999,1.5046289999999996,13.310200000000009,2452.1927777783685
2024-03-20 17:06:00,38.9757,1.9965279999999996,0.5474991110552773,3.0960639999999993,1.157407,13.59960000000001,2452.2427777783687
2024-03-20 17:12:00,38.9757,2.0254630000000002,0.5534194413010043,3.1828700000000003,1.2152769999999995,13.02079999999998,2452.3427777783686
2024-03-20 20:03:00,45.94907,2.1990740000000004,2.5568118805764923,0.05787100000000045,0.8101849999999997,12.731500000000011,2452.3427777783686
2024-03-20 20:06:00,98.61111,1.9965270000000004,2.339609237832203,0.08680500000000002,0.8101849999999997,60.7638,2452.3427777783686
2024-03-20 20:09:00,98.64005,2.141203,2.4721918907108322,0.05787000000000031,0.7523150000000003,60.18519999999998,2452.3427777783686
2024-03-20 20:12:00,67.99769,2.2858790000000004,2.617768537748481,0.05787000000000031,0.7523150000000003,30.092600000000004,2452.3427777783686
2024-03-21 08:33:00,57.92824,1.9386579999999993,0.6467941499736727,3.5590279999999996,1.7361110000000002,17.361099999999993,2452.3427777783686
2024-03-21 08:36:00,54.83218,1.765046,0.6053437283722192,3.4722219999999995,1.8229160000000002,15.914300000000026,2452.392777778369
2024-03-21 08:39:00,56.77083,1.7361119999999994,0.4934282381460133,3.2986120000000003,1.6203700000000003,17.071699999999993,2452.442777778369
2024-03-21 08:42:00,60.27199,1.359954,0.5423633264632259,2.748843000000001,1.5335640000000001,17.93979999999999,2452.492777778369
2024-03-21 08:45:00,61.05324,1.3888889999999998,0.5501079411935738,2.9803240000000004,1.73611,18.22920000000002,2452.5427777783693
2024-03-21 08:48:00,50.20255,1.5625,0.510556222829764,3.2696769999999997,1.7939819999999997,17.361199999999968,2452.5927777783695
2024-03-21 08:51:00,48.66898,1.9386579999999993,0.5356050990067587,3.1828699999999994,1.3020830000000005,15.046300000000002,2452.6427777783697
2024-03-21 08:54:00,47.51157,2.0833330000000005,0.6282244172215338,3.3564810000000005,1.359953,15.625,2452.69277777837
2024-03-21 08:57:00,51.73611,2.170139,0.5828025236929102,3.501158,1.3888889999999998,15.3356,2452.74277777837
2024-03-21 09:00:00,50.60764,2.170139,0.49594061529813294,3.703704,1.5625000000000009,15.046300000000002,2452.7927777783702
2024-03-21 09:03:00,43.63426,1.9965280000000005,0.46470745573347105,3.385416,1.4178239999999995,14.756900000000002,2452.8427777783704
2024-03-21 09:06:00,44.01041,2.141204,0.4907645393092667,3.2407399999999997,1.1284710000000002,14.178300000000007,2452.8927777783706
2024-03-21 09:09:00,48.26389,2.1990730000000003,0.5886372175386504,3.29861,1.1574080000000002,14.467600000000004,2452.942777778371
2024-03-21 09:12:00,53.29861,2.1990730000000003,0.5886346962292721,3.616898000000001,1.475695,15.3356,2452.992777778371
2024-03-21 09:15:00,52.1412,2.054398,0.6218603738803741,3.4722209999999993,1.5046299999999997,15.3356,2453.042777778371
2024-03-21 09:18:00,49.4213,1.9097219999999995,0.4489151431919428,3.2986109999999993,1.4178240000000004,15.335700000000003,2453.0927777783713
2024-03-21 09:21:00,42.85301,1.938657,0.4541947581519277,3.124999,1.2152779999999996,13.310200000000009,2453.1427777783715
2024-03-21 09:24:00,45.16782,2.0254629999999993,0.46994073877606934,3.038193999999999,1.0416660000000002,13.888900000000007,2453.1927777783717
2024-03-21 09:27:00,47.88773,2.0254630000000002,0.5534218497762724,3.0092589999999992,1.0416669999999995,13.888899999999978,2453.242777778372
2024-03-21 09:30:00,47.48264,1.9386579999999993,0.5356050990067587,3.2118059999999993,1.3310190000000004,15.625,2453.292777778372
2024-03-21 09:33:00,52.1412,2.141203,0.4907606519581308,3.4722220000000004,1.359953,15.3356,2453.3427777783722
2024-03-21 09:36:00,48.29282,2.054398,0.14133664898665071,3.29861,1.244212,15.046199999999999,2453.3927777783724
2024-03-21 09:39:00,50.08681,2.1122679999999994,0.6345749052528978,3.1828699999999994,1.157407,14.756900000000002,2453.4427777783726
2024-03-21 09:42:00,47.88773,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,14.467600000000004,2453.492777778373
2024-03-21 09:45:00,49.82639,2.170139,0.4959443533886543,3.3854170000000003,1.2442140000000004,15.046300000000002,2453.542777778373
2024-03-21 09:48:00,48.29282,2.1990740000000004,0.5011089455419561,3.4722220000000004,1.3020839999999998,14.467500000000001,2453.592777778373
2024-03-21 09:51:00,41.6956,2.054398,0.14133664898665071,3.3564809999999996,1.3020829999999997,14.178200000000004,2453.6427777783733
2024-03-21 09:54:00,43.22916,2.141204,0.5769557709017531,3.211805,1.1284709999999993,14.467500000000001,2453.6927777783735
2024-03-21 09:57:00,43.22916,2.141204,0.4907645393092635,3.1539350000000006,1.0416660000000002,13.310199999999952,2453.7427777783737
2024-03-21 10:00:00,40.91435,2.054399,0.5593265984723574,3.2696760000000005,1.2731469999999998,14.467600000000033,2453.792777778374
2024-03-21 10:03:00,40.5382,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,13.599500000000006,2453.842777778374
2024-03-21 10:06:00,40.5382,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,13.599499999999978,2453.8927777783742
2024-03-21 10:09:00,38.9757,2.054398,0.47516497646009037,3.038194,1.0127310000000005,14.46769999999998,2453.9427777783744
2024-03-21 10:12:00,39.78588,1.9965279999999996,0.5474967216958612,2.9803239999999995,1.0416660000000002,14.46750000000003,2453.9927777783746
2024-03-21 10:15:00,37.44213,1.9386579999999993,0.6467941499736727,2.835648,1.0127310000000005,13.888899999999978,2454.042777778375
2024-03-21 10:18:00,40.91435,1.9965279999999996,0.46470389898356934,3.0092589999999992,1.0416660000000002,12.442100000000039,2454.092777778375
2024-03-21 10:21:00,39.38079,1.8807869999999998,0.13018348318523734,2.7777770000000004,0.8969900000000006,13.310200000000009,2454.142777778375
2024-03-21 10:24:00,37.44213,1.9097229999999996,0.4489153257694748,2.748843,0.868055,12.44210000000001,2454.1927777783753
2024-03-21 10:27:00,40.1331,2.0254629999999993,0.5534194413010042,2.748843,0.78125,13.599599999999981,2454.2427777783755
2024-03-21 10:30:00,44.01041,1.7939819999999997,0.5055688822464315,2.6041669999999995,0.868055,13.020899999999983,2454.2927777783757
2024-03-21 10:33:00,54.07986,1.7361110000000002,0.4169623494226016,2.719907,1.0127310000000005,15.625,2454.342777778376
2024-03-21 10:36:00,40.16204,2.1122679999999994,0.5710941765607558,3.3564809999999996,1.3020829999999997,13.020800000000008,2454.392777778376
2024-03-21 10:39:00,34.34607,2.3726849999999997,0.6233409575117514,3.327546,1.0127310000000005,13.02079999999998,2454.4427777783762
2024-03-21 10:42:00,36.66088,2.4884260000000005,0.7156775937089307,3.4722220000000004,1.070600999999999,11.574099999999987,2454.4927777783764
2024-03-21 10:45:00,35.50347,2.372686,0.5318617862172201,3.327547,0.9837959999999999,12.152799999999957,2454.5427777783766
2024-03-21 10:48:00,37.44213,2.430555,0.6348051146514031,3.298611,0.9259260000000005,12.731400000000008,2454.592777778377
2024-03-21 10:51:00,36.28472,2.2858799999999997,0.516531907893563,3.1828699999999994,0.9259250000000003,11.863399999999956,2454.642777778377
2024-03-21 10:54:00,34.34607,2.3148150000000003,0.6785680115460867,3.1828700000000003,0.9548609999999993,12.731400000000008,2454.692777778377
2024-03-21 10:57:00,38.22338,2.2280099999999994,0.5062586020632636,3.1828709999999996,0.9837959999999999,12.152699999999982,2454.7427777783773
2024-03-21 11:00:00,36.28472,2.228009,0.5062584241592494,3.0671289999999996,0.868055,12.152800000000013,2454.7927777783775
2024-03-21 11:03:00,34.34607,2.1990739999999995,0.5011051776713701,3.038194,0.868055,13.599499999999978,2454.8427777783777
2024-03-21 11:06:00,38.22338,2.314814,0.5216521574054479,3.0671289999999996,0.78125,12.152700000000038,2454.892777778378
2024-03-21 11:09:00,38.22338,2.2858789999999996,0.60604822467306,3.009259,0.78125,13.020899999999983,2454.942777778378
2024-03-21 11:12:00,35.90857,2.256944,0.6002600659531337,3.0671290000000004,0.8680560000000002,13.020800000000008,2454.9927777783782
2024-03-21 11:15:00,41.31945,2.228009,0.15242984330730186,3.0960650000000003,0.8680560000000002,13.599599999999981,2455.0427777783784
2024-03-21 11:18:00,37.44213,2.1122690000000004,0.48557674572078535,2.9513890000000007,0.868055,13.599599999999981,2455.0927777783786
2024-03-21 11:21:00,35.90857,2.141204,0.5769557709017552,2.922454,0.8391200000000003,13.599499999999978,2455.142777778379
2024-03-21 11:24:00,36.28472,2.228009,0.5944531442115009,3.038194,0.868055,12.731400000000008,2455.192777778379
2024-03-21 11:27:00,39.38079,2.256945,0.5114007240326841,3.2118059999999993,0.9837959999999999,13.59960000000001,2455.242777778379
2024-03-21 11:30:00,39.75695,2.256945,0.5114007240326807,3.240741,1.0127309999999996,13.310200000000009,2455.2927777783793
2024-03-21 11:33:00,35.87963,2.1990749999999997,0.5011053559631201,3.1828709999999996,1.0127309999999996,11.863499999999988,2455.3427777783795
2024-03-21 11:36:00,33.18866,2.170139,0.5828025236929124,2.951389,0.8391200000000003,12.442099999999982,2455.3927777783797
2024-03-21 11:39:00,31.65509,2.170139,0.49594061529813294,2.8645829999999997,0.7233790000000004,12.442099999999982,2455.44277777838
2024-03-21 11:42:00,30.49768,2.256945,0.5114007240326841,2.8935189999999995,0.6655090000000001,11.863499999999988,2455.49277777838
2024-03-21 11:45:00,30.46875,2.1990739999999995,0.653527069592018,2.806712,0.6944440000000007,12.152700000000038,2455.5427777783802
2024-03-21 11:48:00,33.94097,2.2858789999999996,0.6060482246730623,2.8645829999999997,0.6365740000000004,13.310200000000009,2455.5927777783804
2024-03-21 11:51:00,32.03125,2.1990740000000004,0.5011089455419561,2.8935180000000003,0.7233799999999997,11.574099999999987,2455.6427777783806
2024-03-21 11:54:00,35.90857,2.2569440000000007,0.600257507699832,2.9513890000000007,0.7523149999999994,12.152800000000013,2455.692777778381
2024-03-21 11:57:00,36.28472,2.170139,0.5828025236929124,2.922454,0.8101850000000006,13.310200000000009,2455.742777778381
2024-03-21 12:00:00,34.72222,2.1990739999999995,0.1505849190936521,3.009259,0.8101850000000006,13.020899999999983,2455.792777778381
2024-03-21 12:03:00,32.40741,2.170139,0.49594061529812966,2.8935180000000003,0.7523140000000001,12.152800000000013,2455.8427777783813
2024-03-21 12:06:00,34.34607,2.228009,0.6598108870316379,2.806712,0.6655090000000001,12.15270000000001,2455.8927777783815
2024-03-21 12:09:00,36.66088,2.228009,0.5062584241592459,2.8935180000000003,0.6944439999999998,13.020800000000008,2455.9427777783817
2024-03-21 12:12:00,38.22338,2.256945,0.6002577080627562,2.9803249999999997,0.78125,13.02079999999998,2455.992777778382
2024-03-21 12:15:00,36.28472,2.2858799999999997,0.7274654823175192,3.038195,0.868055,13.020800000000008,2456.042777778382
2024-03-21 12:18:00,40.91435,2.430555,0.5420298949981134,3.3854159999999993,0.9837959999999999,12.731500000000011,2456.0927777783822
2024-03-21 12:24:00,37.44213,2.2858789999999996,,3.1828699999999994,0.8680560000000002,12.44210000000001,2456.0927777783822
2024-03-21 12:27:00,37.44213,2.343749,0.6847873841640136,3.211805,0.9548609999999993,12.152799999999985,2456.1427777783824
2024-03-21 12:30:00,40.5382,2.1990740000000004,0.15058491909365218,3.1828700000000003,0.9837959999999999,13.020800000000008,2456.1927777783826
2024-03-21 12:33:00,36.66088,2.1122690000000004,0.48557674572078857,3.009259,0.9259250000000003,11.284700000000015,2456.242777778383
2024-03-21 12:36:00,34.72222,2.1122690000000004,0.5710943793877781,2.8935190000000004,0.8391200000000003,11.284699999999987,2456.292777778383
2024-03-21 12:39:00,33.96991,2.1122690000000004,0.48558042388116446,2.8645830000000005,0.78125,12.44210000000001,2456.342777778383
2024-03-21 12:42:00,33.96991,2.1701390000000007,0.6472250238139633,2.8935190000000004,0.8101849999999997,11.863400000000013,2456.3927777783833
2024-03-21 12:45:00,33.96991,2.1990740000000004,0.5011051776713702,3.009259,0.8391199999999994,12.442199999999985,2456.4427777783835
2024-03-21 12:48:00,32.8125,2.170139,0.6472250238139631,2.922454,0.8391200000000003,12.442199999999957,2456.4927777783837
2024-03-21 12:51:00,31.65509,2.170139,0.14873845410242584,2.922453,0.7523140000000001,11.574000000000012,2456.542777778384
2024-03-21 12:54:00,30.87384,2.2280099999999994,0.5062586020632636,2.922454,0.7233790000000004,10.995299999999986,2456.592777778384
2024-03-21 12:57:00,30.49768,2.2280099999999994,0.5944558848722911,2.835648,0.6655090000000001,11.863400000000013,2456.6427777783842
2024-03-21 13:00:00,32.40741,2.3148149999999994,0.6118283190495252,2.922454,0.6655100000000003,11.574099999999987,2456.6927777783844
2024-03-21 13:03:00,33.96991,2.256945,0.6002577080627562,2.9803249999999997,0.78125,12.731499999999983,2456.7427777783846
2024-03-21 13:06:00,30.49768,2.1990739999999995,0.5011051776713734,2.8645829999999997,0.6944440000000007,12.442199999999957,2456.792777778385
2024-03-21 13:27:00,31.62616,2.2858790000000004,0.6060482246730625,2.835648,0.6076389999999998,11.284699999999987,2456.792777778385
2024-03-21 13:30:00,31.65509,2.1990739999999995,0.1505849190936521,2.8645829999999997,0.6655090000000001,11.863499999999988,2456.792777778385
2024-03-21 13:48:00,30.49768,2.2280099999999994,0.5062586020632669,2.8067129999999993,0.6076380000000006,12.152800000000013,2456.792777778385
2024-03-21 13:51:00,30.87384,2.256945,0.5114007240326807,2.922454,0.6944439999999998,12.731400000000008,2456.792777778385
2024-03-21 13:54:00,33.18866,2.256945,0.5114007240326807,2.922454,0.6944439999999998,11.574099999999987,2456.792777778385
2024-03-21 13:57:00,30.49768,2.2280099999999994,0.5062586020632669,2.8067129999999993,0.6076380000000006,12.731499999999983,2456.792777778385
2024-03-21 14:00:00,30.09259,2.1990739999999995,0.5886323762174852,2.748843,0.6076380000000006,11.284700000000043,2456.792777778385
2024-03-21 14:09:00,30.49768,2.256944,0.5113967193582669,2.719908,0.49189799999999995,12.442199999999957,2456.792777778385
2024-03-21 14:12:00,32.8125,2.2858789999999996,0.606045648041333,2.748843,0.5208330000000005,9.83789999999999,2456.842777778385
2024-03-21 14:15:00,35.50347,2.314814,0.6118281196133948,2.8935180000000003,0.6365749999999997,12.44210000000001,2456.892777778385
2024-03-21 14:18:00,37.44213,2.256944,0.5114005465098721,3.038194,0.8101850000000006,12.44210000000001,2456.9427777783853
2024-03-21 14:21:00,36.28472,2.141204,0.6409104740970774,2.8645830000000005,0.8101850000000006,12.731500000000011,2456.9927777783855
2024-03-21 14:24:00,34.75116,2.083334,0.48037702400713517,2.748843,0.6944440000000007,13.020900000000012,2457.0427777783857
2024-03-21 14:27:00,32.8125,2.054399,0.5593290259725007,2.6909720000000004,0.6944439999999998,11.574099999999987,2457.092777778386
2024-03-21 14:30:00,31.65509,2.083334,0.4803733759264478,2.633103,0.578703,11.574099999999987,2457.142777778386
2024-03-21 14:33:00,33.96991,2.1122690000000004,0.48557674572078857,2.6620369999999998,0.578703,11.863399999999984,2457.1927777783862
2024-03-21 14:36:00,34.34607,2.1122690000000004,0.5710943793877781,2.748843,0.6944439999999998,11.574099999999987,2457.2427777783864
2024-03-21 14:39:00,34.75116,2.1122690000000004,0.48558042388116446,2.8067130000000002,0.7233799999999997,11.574099999999987,2457.2927777783866
2024-03-21 14:42:00,32.40741,2.054398,0.47516497646009037,2.719907,0.6944440000000007,12.442099999999982,2457.342777778387
2024-03-21 14:45:00,31.65509,2.0254630000000002,0.5534170328026738,2.6041670000000003,0.6365730000000003,12.442199999999985,2457.392777778387
2024-03-21 14:48:00,30.49768,2.054398,0.5593263945957615,2.517361,0.5208330000000005,11.574099999999987,2457.442777778387
2024-03-21 14:51:00,30.49768,2.1122690000000004,0.6345771014216918,2.546297,0.5208339999999998,11.863400000000013,2457.4927777783873
2024-03-21 14:54:00,35.50347,2.1990740000000004,0.5011051776713702,2.7777780000000005,0.6076389999999998,11.574099999999987,2457.5427777783875
2024-03-21 14:57:00,36.28472,2.1122690000000004,0.48557674572078535,2.8935190000000004,0.8101849999999997,12.73139999999998,2457.5927777783877
2024-03-21 15:00:00,34.34607,2.0833330000000005,0.48037684409498915,2.7488420000000007,0.6944439999999998,12.442199999999985,2457.642777778388
2024-03-21 15:03:00,36.28472,2.054398,0.47516497646009037,2.6909719999999995,0.6655090000000001,12.44210000000001,2457.692777778388
2024-03-21 15:06:00,34.34607,2.054398,0.47516497646009037,2.6041659999999993,0.578703,12.152800000000013,2457.7427777783882
2024-03-21 15:09:00,34.34607,2.054398,0.5593288220952467,2.633101,0.6365739999999995,12.731500000000011,2457.7927777783884
2024-03-21 15:12:00,37.06597,2.141203,0.5769580526259822,2.7488420000000007,0.6655100000000003,11.863399999999984,2457.8427777783886
2024-03-21 15:15:00,39.38079,2.1701380000000006,0.495940436611905,2.8935180000000003,0.7523149999999994,11.863400000000013,2457.892777778389
2024-03-21 15:18:00,38.22338,2.054398,0.6218584258490893,2.922453,0.9548610000000002,12.15270000000001,2457.942777778389
2024-03-21 15:21:00,44.01041,2.170139,,3.125,0.9259260000000005,13.020800000000008,2457.992777778389
2024-03-21 15:24:00,39.38079,2.0254630000000002,0.5534194413010065,2.835649,0.8680560000000002,13.02079999999998,2458.0427777783893
2024-03-21 15:27:00,34.72222,1.938657,0.4541912629249799,2.719907,0.8101850000000006,11.284699999999987,2458.0927777783895
2024-03-21 15:30:00,33.18866,1.9965279999999996,0.46470389898356934,2.6041659999999993,0.6365730000000003,11.863400000000013,2458.1427777783897
2024-03-21 15:33:00,34.72222,2.054398,0.6218584258490893,2.6041659999999993,0.6365739999999995,13.020800000000008,2458.19277777839
2024-03-21 15:36:00,35.50347,2.141203,0.4907643602216407,2.719907,0.6076390000000007,13.020800000000008,2458.24277777839
2024-03-21 15:39:00,33.96991,2.1122690000000004,0.48557674572078535,2.7777780000000005,0.6944439999999998,12.731500000000011,2458.2927777783902
2024-03-21 15:42:00,37.06597,2.1990730000000003,1.6941490872416567,3.3564810000000005,2.4305570000000003,13.310200000000009,2458.3427777783904
2024-03-21 15:45:00,52.92245,2.170139,0.5828050264100668,4.369213,2.256945000000001,16.203699999999998,2458.3927777783906
2024-03-21 15:48:00,55.61343,2.1122690000000004,0.5710943793877759,4.282408,2.2280089999999992,15.914299999999997,2458.442777778391
2024-03-21 15:51:00,54.07986,2.054399,0.6739950322997822,3.9641199999999994,2.0254630000000002,16.492999999999995,2458.492777778391
2024-03-21 15:54:00,50.20255,2.083334,0.6282285620901484,4.108796,2.1122690000000004,16.203699999999998,2458.542777778391
2024-03-21 15:57:00,51.35995,2.1122690000000004,0.5710943793877759,4.0509260000000005,1.9965269999999995,16.4931,2458.5927777783913
2024-03-21 16:00:00,53.29861,2.083334,0.5652180809284665,3.8483800000000006,1.8229160000000002,15.914299999999997,2458.6427777783915
2024-03-21 16:03:00,50.20255,2.1122690000000004,0.6345751244293396,3.9641200000000003,1.938656,16.492999999999995,2458.6927777783917
2024-03-21 16:06:00,49.82639,2.083334,0.5652180809284665,4.079862,2.054398,15.914300000000026,2458.742777778392
2024-03-21 16:09:00,50.20255,2.0833330000000005,0.6282283423152124,3.964119,1.967593,15.625,2458.792777778392
2024-03-21 16:12:00,47.88773,1.9965279999999996,0.6090688199209462,3.906248999999999,1.9965270000000004,16.203699999999998,2458.8427777783922
2024-03-21 16:15:00,47.10648,1.9965279999999996,0.5474967216958591,3.790509,1.851851,13.888900000000007,2458.8927777783924
2024-03-21 16:18:00,47.88773,2.054398,0.47516497646009037,3.7615739999999995,1.7361110000000002,15.625,2458.9427777783926
2024-03-21 16:21:00,45.94907,2.1122679999999994,0.5710941765607558,3.6458329999999997,1.5914349999999997,14.757000000000005,2458.992777778393
2024-03-21 16:24:00,45.94907,2.0254630000000002,0.46994432607845343,3.501156,1.5046289999999996,15.046300000000002,2459.042777778393
2024-03-21 16:27:00,41.31945,2.083334,0.5652180809284665,3.501158,1.4756939999999998,13.599500000000006,2459.092777778393
2024-03-21 16:30:00,43.63426,2.1122690000000004,0.5710968446688817,3.5590279999999996,1.5046299999999997,14.178300000000007,2459.1427777783933
2024-03-21 16:33:00,40.5382,2.0254630000000002,0.46994432607845343,3.4722220000000004,1.475695,14.178200000000004,2459.1927777783935
2024-03-21 16:36:00,39.75695,2.083334,0.4803806720126212,3.3854170000000003,1.3310190000000004,13.599500000000006,2459.2427777783937
2024-03-21 16:39:00,40.56713,2.141204,0.6409104740970756,3.327546000000001,1.273148,14.178200000000004,2459.292777778394
2024-03-21 16:42:00,41.6956,2.1122690000000004,0.6345751244293396,3.240741,1.2152769999999995,13.310100000000006,2459.342777778394
2024-03-21 16:45:00,38.9757,2.0254630000000002,0.5534218497762724,3.327546,1.359954,14.467600000000004,2459.3927777783942
2024-03-21 16:48:00,40.91435,2.1122679999999994,0.48558024438393604,3.327546,1.2442140000000004,13.59960000000001,2459.4427777783944
2024-03-21 16:51:00,44.01041,2.141203,0.49076806840851195,3.327546,1.2152789999999998,13.599500000000006,2459.4927777783946
2024-03-21 16:54:00,43.2581,2.054398,0.6218564778059078,3.211805,1.244212,13.59960000000001,2459.542777778395
2024-03-21 16:57:00,41.6956,2.054398,0.5593263945957594,3.414351,1.4178229999999994,13.020800000000008,2459.592777778395
