Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-21 17:00:00,45.16782,2.1701380000000006,0.6472288171147655,3.501156,1.4178249999999997,13.888800000000003,2459.642777778395
2024-03-21 17:03:00,44.01041,2.141203,0.4907606519581308,3.4722220000000004,1.359953,13.888900000000007,2459.6927777783953
2024-03-21 17:06:00,41.6956,2.0254630000000002,0.5534170328026738,3.3854170000000003,1.4178230000000003,13.599500000000006,2459.7427777783955
2024-03-21 17:09:00,41.6956,2.054399,0.5593241709489313,3.414353,1.4178230000000003,14.178299999999979,2459.7927777783957
2024-03-21 17:12:00,37.44213,1.9965270000000004,0.6090666794790232,3.3564810000000005,1.4467590000000001,12.731400000000008,2459.842777778396
2024-03-21 17:15:00,40.91435,2.0833330000000005,0.4803768440949923,3.327546,1.273148,13.888899999999978,2459.892777778396
2024-03-21 17:18:00,40.94329,2.054398,0.47516497646009037,3.1828699999999994,1.157407,12.442099999999982,2459.9427777783962
2024-03-21 17:21:00,39.38079,1.9965279999999996,0.5474991110552773,3.124999,1.1863420000000007,13.020800000000008,2459.9927777783964
2024-03-21 17:24:00,38.9757,2.0254629999999993,0.5534218497762723,3.2696749999999994,1.3020830000000005,12.15270000000001,2460.0427777783966
2024-03-21 17:27:00,40.91435,2.0833330000000005,0.565215431124075,3.3854170000000003,1.359953,13.31019999999998,2460.092777778397
2024-03-21 17:30:00,44.41551,2.170139,0.5828000209516083,3.414353,1.3020830000000005,13.310100000000006,2460.142777778397
2024-03-21 17:33:00,41.31945,2.054399,0.4751687745165335,3.3854170000000003,1.359954,13.599500000000006,2460.192777778397
2024-03-21 17:36:00,40.5382,2.083334,0.4803806720126212,3.4722220000000004,1.4178240000000004,13.31019999999998,2460.2427777783973
2024-03-21 17:39:00,38.9757,2.1122690000000004,0.48558042388116446,3.3854170000000003,1.3020839999999998,14.178299999999979,2460.2927777783975
2024-03-22 07:54:00,30.87384,1.9965279999999996,0.7055598136988286,3.298611,1.4467600000000003,11.863400000000013,2460.2927777783975
2024-03-22 07:57:00,34.72222,2.054398,0.5593288220952488,4.1666669999999995,2.17014,12.152800000000013,2460.2927777783975
2024-03-22 08:03:00,47.51157,2.4884259999999996,,3.616898,1.0416670000000003,13.310200000000009,2460.2927777783975
2024-03-22 08:06:00,39.38079,1.765046,0.7862635659179918,3.0671289999999996,1.5625,13.599499999999978,2460.3427777783977
2024-03-22 08:09:00,44.01041,1.851851,0.5176580338491253,4.8611059999999995,3.0671350000000004,13.888900000000007,2460.392777778398
2024-03-22 08:12:00,50.5787,1.359954,0.09629382163126486,3.7326390000000007,2.3726850000000006,15.625,2460.442777778398
2024-03-22 08:15:00,43.22916,1.3888880000000006,0.41881489651330767,3.6747690000000004,2.34375,14.75699999999999,2460.4927777783982
2024-03-22 08:18:00,40.39352,1.938657,0.731496740771414,4.484953,2.719908,12.44210000000001,2460.5427777783984
2024-03-22 08:21:00,42.85301,1.9097229999999996,0.13204681455893758,4.050927,2.141204,15.625,2460.5927777783986
2024-03-22 08:24:00,40.5382,1.9097229999999996,0.9165589960012793,4.542825,2.9803240000000004,14.178299999999979,2460.642777778399
2024-03-22 08:27:00,41.29051,1.765046,0.5571410133805818,4.369212,2.6909730000000005,14.178299999999979,2460.692777778399
2024-03-22 08:30:00,48.64005,2.170139,,3.993056,1.765046,13.020800000000008,2460.742777778399
2024-03-22 08:33:00,48.64005,2.0254630000000002,0.5534194413010043,3.732639,1.765045999999999,14.467600000000004,2460.7927777783993
2024-03-22 08:36:00,50.20255,1.967593,0.6984246169236336,4.976848,3.1539349999999997,15.335599999999971,2460.8427777783995
2024-03-22 08:39:00,44.8206,1.7939819999999997,0.12458252589956498,4.2534730000000005,2.4594910000000008,15.625,2460.8927777783997
2024-03-22 08:42:00,46.70139,1.851852,0.626170409072475,3.90625,2.1701380000000006,15.046299999999974,2460.9427777784
2024-03-22 08:45:00,51.73611,1.765047,0.5571412405700291,3.790509,2.1122690000000004,15.625,2460.9927777784
2024-03-22 08:48:00,38.9757,1.5046300000000006,0.580729095834222,3.8773160000000004,2.5173609999999993,13.888800000000003,2461.0427777784003
2024-03-22 08:51:00,38.9757,1.7361110000000002,0.4169590741634759,3.9351860000000007,2.228009,13.599599999999981,2461.0927777784004
2024-03-22 08:54:00,40.1331,1.938657,0.535600191195632,3.906251,2.0254630000000002,13.59960000000001,2461.1427777784006
2024-03-22 08:57:00,49.4213,1.851852,0.6696296919978013,3.530092,1.8229169999999995,13.888800000000003,2461.192777778401
2024-03-22 09:00:00,51.35995,1.7361110000000002,0.4169623494226016,3.8773150000000003,2.1701390000000007,15.046299999999974,2461.242777778401
2024-03-22 09:03:00,51.35995,2.054398,0.14133664898665071,4.137732,2.083334,14.178200000000004,2461.292777778401
2024-03-22 09:06:00,44.38657,2.1990740000000004,0.7075508831857056,4.3402780000000005,2.256945,14.467600000000004,2461.3427777784013
2024-03-22 09:09:00,40.91435,2.4884269999999997,0.7156778060017862,4.629631,2.228009,13.599500000000035,2461.3927777784015
2024-03-22 09:12:00,38.22338,2.3726849999999997,0.5318655542592473,4.716435,2.372686,13.888899999999978,2461.4427777784017
2024-03-22 09:15:00,44.01041,2.3726849999999997,0.8409605514316428,4.369214,2.17014,12.731400000000008,2461.492777778402
2024-03-22 09:18:00,47.48264,2.256944,0.5113967193582669,4.7453710000000004,2.517361,14.467600000000004,2461.542777778402
2024-03-22 09:21:00,51.35995,2.170139,0.14873845410242584,4.195603,2.0254640000000004,14.178300000000036,2461.5927777784023
2024-03-22 09:24:00,48.26389,2.0254630000000002,0.6672222644059557,4.195602000000001,2.2858789999999996,13.310200000000009,2461.6427777784024
2024-03-22 09:27:00,41.29051,2.0254630000000002,0.5534194413010043,4.224538000000001,2.256945,13.020800000000008,2461.6927777784026
2024-03-22 09:30:00,39.38079,2.054399,0.5593290259725028,4.340278,2.34375,13.020800000000008,2461.742777778403
2024-03-22 09:33:00,35.87963,1.9965270000000004,0.5474965167294094,4.253472,2.3148149999999994,13.888800000000003,2461.792777778403
2024-03-22 09:36:00,37.44213,2.3726850000000006,0.5318616101577353,4.2534730000000005,1.9097230000000005,13.888899999999978,2461.842777778403
2024-03-22 09:39:00,44.79166,2.459491,0.16713647418326155,4.195602,1.7361110000000002,14.178200000000004,2461.8927777784033
2024-03-22 09:42:00,53.29861,2.430555,0.7033642339309072,4.108796,1.765046,14.178300000000007,2461.9427777784035
2024-03-22 09:45:00,49.79745,2.2858799999999997,0.897116893335364,4.629630000000001,2.5752320000000006,14.178200000000004,2461.9927777784037
2024-03-22 09:48:00,39.43866,1.9097229999999996,0.6399421134090985,5.005788,3.211806,14.178200000000004,2462.042777778404
2024-03-22 09:51:00,39.38079,2.170139,0.5828050264100668,5.063657999999999,2.95139,13.599500000000006,2462.092777778404
2024-03-22 09:54:00,44.38657,2.459491,0.16713647418326155,4.803242,2.343751,13.31019999999998,2462.1427777784043
2024-03-22 09:57:00,47.48264,2.430555,0.16530305111895513,4.484954,2.054399,14.178200000000004,2462.1927777784044
2024-03-22 10:00:00,46.32523,2.2858799999999997,0.5165357643925366,4.484953,2.228009,13.888899999999978,2462.2427777784046
2024-03-22 10:03:00,45.94907,2.1990749999999997,0.5011053559631234,4.62963,2.4594900000000006,13.310199999999952,2462.292777778405
2024-03-22 10:06:00,50.5787,2.314814,0.611828119613397,4.456018,2.1990750000000006,14.467600000000004,2462.342777778405
2024-03-22 10:09:00,40.16204,1.7071759999999996,0.5913389848486521,4.166667,2.5752309999999996,14.178299999999979,2462.392777778405
2024-03-22 10:12:00,41.6956,2.054398,0.6218564778059078,4.427083,2.4594899999999997,13.310200000000009,2462.4427777784053
2024-03-22 10:15:00,47.48264,2.1990739999999995,0.5886374188618835,4.513888,2.3726850000000006,13.599500000000035,2462.4927777784055
2024-03-22 10:18:00,56.39468,2.170139,0.5828025236929102,4.542824,2.430555,15.914300000000026,2462.5427777784057
2024-03-22 10:21:00,61.80556,2.1122680000000003,0.6874727393034503,4.311342000000001,2.3148150000000003,16.203799999999973,2462.592777778406
2024-03-22 10:24:00,53.15394,1.6203709999999996,0.6477303161720398,4.398147999999999,2.951389,15.625,2462.642777778406
2024-03-22 10:27:00,40.91435,1.851851,0.6696294415889398,4.745369,3.038195,14.178200000000004,2462.6927777784063
2024-03-22 10:30:00,41.29051,2.1122690000000004,0.5710968446688817,4.803241,2.748843,13.020800000000008,2462.7427777784064
2024-03-22 10:33:00,54.83218,2.4016210000000004,0.5369469980415955,4.658566,2.2858789999999996,15.914300000000026,2462.7927777784066
2024-03-22 10:36:00,56.36574,2.228009,0.881718927066191,4.571759,2.5752319999999997,16.49309999999997,2462.842777778407
2024-03-22 10:39:00,50.20255,1.9097220000000004,0.589746467201877,4.745369,2.922454,15.625,2462.892777778407
2024-03-22 10:42:00,60.24306,2.1122679999999994,0.48558024438393604,4.716434,2.633102,16.782400000000024,2462.942777778407
2024-03-22 10:45:00,56.39468,1.8807869999999998,0.6768615814570612,4.658564999999999,2.922454,16.782399999999996,2462.9927777784073
2024-03-22 10:48:00,40.50926,1.8807869999999998,0.5832645163442612,4.861110999999999,3.0671300000000006,13.31019999999998,2463.0427777784075
2024-03-22 10:51:00,40.91435,1.967593,0.6536215683023181,4.890047,3.0381929999999997,13.02079999999998,2463.0927777784077
2024-03-22 10:54:00,49.79745,2.141204,,4.1666669999999995,1.9097230000000005,14.756900000000002,2463.142777778408
2024-03-22 10:57:00,51.35995,2.1122680000000003,0.7338983518331276,4.282407,2.3148150000000003,14.178200000000004,2463.192777778408
2024-03-22 11:00:00,49.4213,1.9097219999999995,0.6399386450520973,4.600695,2.806712,15.624999999999972,2463.2427777784083
2024-03-22 11:03:00,61.77662,2.430555,0.5420338969582619,4.745369,2.34375,16.782400000000024,2463.2927777784084
2024-03-22 11:06:00,62.55787,2.0254630000000002,0.7126741730442793,4.600694000000001,2.719906,17.93980000000002,2463.3427777784086
2024-03-22 11:09:00,64.49653,2.4884250000000003,0.7156881755626583,5.179398000000001,2.7777830000000003,16.782399999999996,2463.392777778409
2024-03-22 11:12:00,66.46412,1.8229159999999993,,4.427083,2.5173620000000003,21.990700000000004,2463.442777778409
2024-03-22 11:15:00,53.26968,1.8807869999999998,0.13018348318523734,3.703702999999999,1.8229159999999993,17.650400000000047,2463.492777778409
2024-03-22 11:18:00,51.73611,1.9965279999999996,0.6604329851518725,3.2986109999999993,1.4178230000000003,15.914299999999969,2463.5427777784093
2024-03-22 11:21:00,60.24306,2.141203,0.6409102555066808,3.8773139999999993,1.8229170000000003,17.650500000000022,2463.5927777784095
2024-03-22 11:24:00,62.55787,2.0833329999999997,0.5652154311240749,4.050927,2.0254630000000002,18.51849999999996,2463.6427777784097
2024-03-22 11:27:00,57.55208,1.9097229999999996,0.6399421134090985,4.137732,2.34375,17.361099999999965,2463.69277777841
2024-03-22 11:30:00,63.33912,2.083334,0.7268454981919882,4.311343,2.3726850000000006,18.22919999999999,2463.74277777841
2024-03-22 11:33:00,69.90741,2.054398,0.6218564778059078,4.137732,2.170139,19.675900000000013,2463.7927777784103
2024-03-22 11:36:00,60.61921,1.938657,0.5356025420623853,3.993056,2.1122689999999995,18.807900000000018,2463.8427777784104
2024-03-22 11:39:00,57.14699,1.9097219999999995,0.5296306426030648,4.021991,2.170139,18.80789999999996,2463.8927777784106
2024-03-22 11:42:00,58.70949,2.0833330000000005,0.565217877581524,4.0509260000000005,2.0254629999999993,19.386599999999987,2463.942777778411
2024-03-22 11:45:00,61.80556,2.228009,0.6598108870316397,4.340278,2.1990750000000006,20.25460000000004,2463.992777778411
2024-03-22 11:48:00,60.64815,2.1122690000000004,0.6345751244293396,4.3402780000000005,2.314814,18.80789999999996,2464.042777778411
2024-03-22 11:51:00,56.59722,2.1122690000000004,0.5710943793877759,4.282408000000001,2.228009,18.51849999999996,2464.0927777784113
2024-03-22 11:54:00,54.45602,2.1122680000000003,0.6345768822447541,4.224537,2.1990750000000006,17.93979999999999,2464.1427777784115
2024-03-22 11:57:00,58.3044,2.141204,0.4907608310447212,4.137732000000001,2.025462,18.807900000000018,2464.1927777784117
2024-03-22 12:00:00,54.83218,2.054399,0.6739933554573435,3.993055,2.054397,18.22919999999999,2464.242777778412
2024-03-22 12:03:00,56.39468,2.054398,0.5593263945957594,4.021990000000001,2.025462,17.93980000000002,2464.292777778412
2024-03-22 12:06:00,57.14699,2.141203,0.49076806840851195,4.021990000000001,1.9097230000000005,17.93979999999999,2464.3427777784123
2024-03-22 12:09:00,54.45602,2.054398,0.5593263945957594,4.021990000000001,2.025462,17.071799999999996,2464.3927777784124
2024-03-22 12:12:00,50.5787,1.938657,0.5356025420623853,4.021990000000001,2.141203,16.492999999999995,2464.4427777784126
2024-03-22 12:15:00,51.35995,2.0833330000000005,0.48038049209943395,3.877314,1.8229169999999995,17.361000000000047,2464.492777778413
2024-03-22 12:18:00,59.08565,2.2858790000000004,0.6723330417573146,3.964119,1.765047,18.51849999999999,2464.542777778413
2024-03-22 12:21:00,51.33102,0.5208339999999998,0.7514052676000735,3.327546,3.8483790000000004,16.782399999999996,2464.592777778413
2024-03-22 12:24:00,63.74421,2.228009,,3.993055,1.7361109999999993,19.675999999999988,2464.6427777784133
2024-03-22 12:27:00,63.33912,2.170139,0.7008749283177188,4.224538000000001,2.170139,18.51849999999999,2464.6927777784135
2024-03-22 12:30:00,54.83218,1.9097220000000004,0.5296283111391732,4.166667,2.314814,18.51849999999999,2464.7427777784137
2024-03-22 12:33:00,57.14699,1.9965279999999996,0.4647074557334709,3.993055,2.0254630000000002,17.939899999999966,2464.792777778414
2024-03-22 12:36:00,60.64815,2.141203,0.5769555685852361,3.993055,1.9097219999999995,18.518500000000017,2464.842777778414
2024-03-22 12:39:00,62.18171,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,18.518400000000042,2464.8927777784143
2024-03-22 12:42:00,61.80556,1.9965279999999996,0.5474991110552773,4.2534719999999995,2.3148150000000003,19.097199999999987,2464.9427777784144
2024-03-22 12:45:00,71.46991,2.170139,0.5828025236929102,4.137732,2.0254629999999993,19.097200000000043,2464.9927777784146
2024-03-22 12:48:00,64.90162,1.851852,0.576762552675321,4.195602,2.430555,19.097199999999987,2465.042777778415
2024-03-22 12:51:00,63.74421,1.938657,0.5356025420623853,3.993056,2.1122689999999995,19.09729999999996,2465.092777778415
2024-03-22 12:54:00,60.64815,1.938657,0.4541877676264705,3.8483799999999997,1.9386569999999992,19.386599999999987,2465.142777778415
2024-03-22 12:57:00,62.18171,2.0833329999999997,0.6807442899984916,4.02199,2.054399000000001,19.386599999999987,2465.1927777784153
2024-03-22 13:00:00,75.34722,2.2858789999999996,0.60604822467306,4.571759,2.34375,20.54400000000004,2465.2427777784155
2024-03-22 13:03:00,69.2419,1.9386580000000002,0.6467957779362741,4.5428239999999995,2.719908,23.148199999999974,2465.2927777784157
2024-03-22 13:06:00,60.24306,1.967593,0.6026445630045314,4.282408,2.4016200000000003,21.12270000000001,2465.342777778416
2024-03-22 13:09:00,57.14699,2.0254630000000002,0.5534194413010043,4.0509260000000005,2.0833329999999997,19.675900000000013,2465.392777778416
2024-03-22 13:12:00,56.77083,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,19.386599999999987,2465.4427777784163
2024-03-22 13:15:00,65.65394,2.228009,0.7619071429170224,4.427084000000001,2.34375,21.701499999999953,2465.4927777784164
2024-03-22 13:18:00,65.68287,2.170139,0.6472250238139631,4.6875,2.604166,22.280100000000004,2465.5427777784166
2024-03-22 13:21:00,61.02431,1.967593,0.6026445630045314,4.398149,2.517361,20.543999999999983,2465.592777778417
2024-03-22 13:24:00,61.02431,2.1122690000000004,0.5710919140829553,4.195603,2.141203,19.675900000000013,2465.642777778417
2024-03-22 13:27:00,68.37384,2.228009,0.6598088529621116,4.427084000000001,2.2858800000000006,21.99079999999998,2465.692777778417
2024-03-22 13:30:00,75.37616,2.228009,0.7142071457060738,4.542823,2.430555,21.411999999999978,2465.7427777784173
2024-03-22 13:33:00,81.16319,2.1701379999999997,0.7008746973410322,4.658564999999999,2.6041670000000003,24.594899999999996,2465.7927777784175
2024-03-22 13:36:00,73.40856,2.0254629999999993,0.8270752189771653,4.947917,3.15393,26.04159999999999,2465.8427777784177
2024-03-22 13:39:00,78.41435,2.1701380000000006,0.7479492782289224,5.092588000000001,3.0671299999999997,25.75230000000002,2465.892777778418
2024-03-22 13:42:00,81.94444,2.0254629999999993,0.8604700042293291,5.960642999999999,4.1956,32.40739999999997,2465.942777778418
2024-03-22 13:45:00,69.15509,1.851851,0.8988344961224495,5.758103,4.253472,30.960600000000028,2465.9927777784183
2024-03-22 13:48:00,69.93634,2.054398,0.8349596503242603,5.873842999999999,4.050925,28.35650000000001,2466.0427777784184
2024-03-22 13:51:00,69.53125,2.0254630000000002,0.8921947147567287,5.7580979999999995,4.0219949999999995,30.092600000000004,2466.0927777784186
2024-03-22 13:54:00,74.56597,2.1122680000000003,0.8846893157868023,5.7580979999999995,3.906249999999999,28.93520000000001,2466.142777778419
2024-03-22 13:57:00,76.88079,2.141203,0.8927100636591274,5.787038,3.906255,29.22459999999998,2466.192777778419
2024-03-22 14:00:00,74.18981,1.9965279999999996,0.9139737254401211,5.787032999999999,4.108795000000001,28.93519999999998,2466.242777778419
2024-03-22 14:03:00,71.09375,2.0254630000000002,0.8921840083166995,5.7291680000000005,3.993054999999999,27.777799999999985,2466.2927777784193
2024-03-22 14:06:00,78.06713,2.1122689999999995,0.8506428801403965,5.787037999999999,3.9062490000000007,30.092600000000004,2466.3427777784195
2024-03-22 14:09:00,75.34722,1.9386579999999993,0.9253771464456537,5.873837999999999,4.28241,30.092599999999976,2466.3927777784197
2024-03-22 14:12:00,79.25347,2.1122680000000003,0.9170172616594414,6.047458,4.22454,30.960700000000003,2466.44277777842
2024-03-22 14:15:00,77.66204,1.8807869999999998,0.9611567458209429,5.9895879999999995,4.513890999999999,30.671300000000002,2466.49277777842
2024-03-22 14:18:00,72.25116,1.7939819999999997,0.8533822144784048,5.815968,4.340275999999999,30.9606,2466.5427777784203
2024-03-22 14:21:00,73.03241,1.9386579999999993,0.8968235604958061,5.815968,4.1956,30.092599999999976,2466.5927777784204
2024-03-22 14:24:00,77.66204,2.0254630000000002,0.922492736794722,5.902783,4.1956,31.828699999999998,2466.6427777784206
2024-03-22 14:27:00,75.34722,1.8807869999999998,0.8795466026933747,5.787037000000001,4.22454,30.3819,2466.692777778421
2024-03-22 14:30:00,69.53125,1.880788,0.9348828814420411,5.9895830000000005,4.484954999999999,28.35650000000001,2466.742777778421
2024-03-22 14:33:00,69.93634,2.054398,0.9309922183319159,5.931718,4.1956,26.909699999999987,2466.792777778421
2024-03-22 14:36:00,68.37384,1.9965279999999996,0.8838498225373804,5.902783,4.195605,25.173599999999993,2466.8427777784214
2024-03-22 14:39:00,71.46991,1.967593,0.7763293324803651,5.642358,3.8773150000000003,27.199099999999987,2466.8927777784215
2024-03-22 14:42:00,71.44097,2.0254629999999993,0.8270799639038103,5.642358,3.848375,27.488399999999984,2466.9427777784217
2024-03-22 14:45:00,73.40856,2.0254629999999993,0.8604587712492227,5.5555579999999996,3.7905050000000005,29.513800000000003,2466.992777778422
2024-03-22 14:48:00,83.10185,1.8807869999999998,0.753082410602627,5.179401,3.5011539999999997,29.803300000000007,2467.042777778422
2024-03-22 14:51:00,90.85648,1.4178230000000003,0.8083970308361921,4.745368000000001,3.732635,39.6412,2467.0927777784223
2024-03-22 14:54:00,77.69097,1.475695,0.9582265532436903,5.381947,4.484952,38.194500000000005,2467.1427777784224
2024-03-22 14:57:00,66.05903,1.8807870000000007,0.9611567458209432,6.047454000000001,4.571757,26.620400000000018,2467.1927777784226
2024-03-22 15:00:00,69.90741,2.141204,0.925251659745515,6.047449,4.1956050000000005,28.356400000000008,2467.242777778423
2024-03-22 15:03:00,66.46412,2.054398,0.9004896038364771,6.076388,4.31134,27.777800000000013,2467.292777778423
2024-03-22 15:06:00,68.75,2.054399,0.7993314223895589,5.787034,3.9351850000000006,28.356499999999983,2467.342777778423
2024-03-22 15:09:00,66.43519,2.0833330000000005,0.8069363183071726,5.700234000000001,3.8194409999999994,28.067200000000014,2467.3927777784234
2024-03-22 15:12:00,66.05903,2.1990740000000004,0.7977487191320688,5.787039,3.7615749999999997,24.594899999999996,2467.4427777784235
2024-03-22 15:15:00,63.33912,2.1122690000000004,0.775866643079191,5.555554000000001,3.6168950000000004,24.30559999999997,2467.4927777784237
2024-03-22 15:18:00,71.06481,2.2858790000000004,0.8194428607121919,5.468754,3.3564849999999993,27.198999999999984,2467.542777778424
2024-03-22 15:21:00,68.75,1.9965270000000004,0.7840089454777404,5.266208000000001,3.4722209999999993,26.909700000000015,2467.592777778424
2024-03-22 15:24:00,76.88079,1.9675920000000007,0.6984097055943468,5.179402,3.3564800000000004,29.513799999999975,2467.6427777784243
2024-03-22 15:27:00,69.15509,1.851851,0.7792443052852115,5.063653,3.4432919999999996,27.198999999999984,2467.6927777784244
2024-03-22 15:30:00,60.24306,2.054398,0.7197636684682759,5.121529,3.2118020000000005,21.701300000000032,2467.7427777784246
2024-03-22 15:33:00,58.70949,2.1122680000000003,0.6874727393034503,4.890046,2.8935189999999995,21.701400000000035,2467.792777778425
2024-03-22 15:36:00,61.02431,2.228009,0.6598088529621116,4.74537,2.604166,19.965300000000013,2467.842777778425
2024-03-22 15:39:00,58.70949,2.2858789999999996,0.6723330417573142,4.890045,2.6909730000000005,18.807800000000043,2467.892777778425
2024-03-22 15:42:00,60.24306,2.054398,0.6739897681490974,4.629630000000001,2.6909710000000002,18.22919999999999,2467.9427777784254
2024-03-22 15:45:00,64.90162,2.054398,0.5593263945957594,4.456018,2.4594899999999997,21.122699999999952,2467.9927777784255
2024-03-22 15:48:00,57.92824,1.9097219999999995,0.5897427184503305,4.427083,2.604166,19.965300000000013,2468.0427777784257
2024-03-22 15:51:00,58.70949,2.141203,0.5769580526259844,4.340277,2.256945000000001,19.097199999999987,2468.092777778426
2024-03-22 15:54:00,56.39468,2.1122690000000004,0.5710968446688817,4.398148,2.34375,20.254599999999982,2468.142777778426
2024-03-22 15:57:00,57.92824,2.228009,0.6598108870316397,4.658563999999999,2.517361,19.386599999999987,2468.1927777784263
2024-03-22 16:00:00,57.52315,2.2858789999999996,0.60604822467306,4.629629,2.4016200000000003,19.386500000000012,2468.2427777784264
2024-03-22 16:03:00,58.3044,2.256944,0.6002575076998319,4.571759,2.3726849999999997,19.675900000000013,2468.2927777784266
2024-03-22 16:06:00,61.11111,2.228009,0.5944556840330586,4.456017999999999,2.2858799999999997,19.675900000000013,2468.342777778427
2024-03-22 16:09:00,62.18171,2.3148149999999994,0.6785680115460901,4.687499999999999,2.4594910000000008,19.09730000000002,2468.392777778427
2024-03-22 16:12:00,59.08565,2.1990749999999997,0.7075511135362285,4.513889,2.430555,19.097199999999987,2468.442777778427
2024-03-22 16:15:00,54.83218,2.2280099999999994,0.5944558848722933,4.484953999999999,2.3148150000000003,17.650499999999965,2468.4927777784274
2024-03-22 16:18:00,60.64815,2.228009,0.6598088529621116,4.398148,2.256944,18.80789999999999,2468.5427777784275
2024-03-22 16:21:00,63.74421,2.343749,0.6175922437943855,4.484953,2.1990750000000006,19.097200000000015,2468.5927777784277
2024-03-22 16:24:00,56.39468,2.054398,0.6739914450059513,4.542824,2.6041659999999993,17.650499999999965,2468.642777778428
2024-03-22 16:27:00,58.70949,2.2858789999999996,0.6723289173323129,4.513889,2.3148150000000003,18.51849999999999,2468.692777778428
2024-03-22 16:30:00,52.89352,2.170139,0.5828050264100668,4.484953999999999,2.372686,17.93980000000002,2468.7427777784283
2024-03-22 16:33:00,40.50926,1.8229170000000003,0.5702419798352804,4.282408,2.546296,13.310299999999984,2468.7927777784284
2024-03-22 16:36:00,40.91435,2.0254629999999993,0.46994073877606934,4.340278,2.343750000000001,12.73150000000004,2468.8427777784286
2024-03-22 16:39:00,37.4132,2.0254629999999993,0.46994073877606934,4.137732,2.141204000000001,13.888900000000035,2468.892777778429
2024-03-22 16:42:00,34.72222,1.967593,0.6536248488843355,4.195602,2.34375,12.442099999999982,2468.942777778429
2024-03-22 16:45:00,39.35185,2.141203,0.4907606519581308,4.137732000000001,2.0254630000000002,12.73150000000004,2468.992777778429
2024-03-22 16:48:00,38.19445,2.1122679999999994,0.14504074454525265,3.9351839999999996,1.8229160000000002,13.888900000000035,2469.0427777784294
2024-03-22 16:51:00,32.78357,1.8807869999999998,0.13018348318523734,3.8773149999999994,1.9965279999999996,13.888800000000003,2469.0927777784295
2024-03-22 16:54:00,33.18866,2.0254629999999993,0.6154746208322754,3.9351839999999996,1.9965280000000005,13.310100000000034,2469.1427777784297
2024-03-22 17:00:00,38.9757,2.141203,0.49076436022163417,3.616898000000001,1.5046299999999997,13.888900000000035,2469.1427777784297
2024-03-22 17:03:00,34.72222,2.141204,0.6941841283645545,3.8483790000000004,1.8229160000000002,12.152799999999957,2469.1427777784297
2024-03-22 17:06:00,33.94097,2.1990749999999997,0.5011091238347332,4.195602,2.0254630000000002,11.574099999999987,2469.1427777784297
2024-03-22 17:09:00,32.03125,2.3726849999999997,0.16163218318407815,4.108796,1.7361110000000002,12.152800000000013,2469.1427777784297
2024-03-22 17:27:00,34.72222,2.34375,0.5267660932015888,3.877314,1.5625,11.574100000000044,2469.1427777784297
2024-03-22 17:30:00,31.62616,2.170139,0.14873845410242584,3.703704,1.5335650000000003,11.863400000000013,2469.1427777784297
2024-03-22 17:39:00,30.09259,2.1990740000000004,0.5886348975518643,3.703704,1.5624999999999991,12.442099999999982,2469.1427777784297
2024-03-22 18:03:00,30.46875,2.1990740000000004,0.15058491909365218,3.5590279999999996,1.3599539999999992,12.442200000000014,2469.1427777784297
2024-03-22 18:06:00,30.46875,2.1122690000000004,0.4855730674844913,3.501158,1.4178229999999994,11.863400000000013,2469.1427777784297
2024-03-22 23:51:00,84.49074,2.5752319999999997,2.731286268189115,0.0,0.31828699999999976,27.199099999999987,2469.1427777784297
2024-03-22 23:54:00,98.61111,2.719908,2.862147718340277,0.0289350000000006,0.31828699999999976,61.342600000000004,2469.1427777784297
2024-03-22 23:57:00,64.12037,2.748843,2.8770884845298696,0.0289350000000006,0.28935200000000005,24.594899999999996,2469.1427777784297
2024-03-23 08:24:00,53.29861,1.4178240000000004,0.6245302551746287,3.9351849999999997,2.719906999999999,17.361199999999997,2469.1427777784297
2024-03-23 08:27:00,51.73611,1.8229160000000002,0.4330038081093765,3.993056,2.1990750000000006,15.914300000000026,2469.19277777843
2024-03-23 08:30:00,47.48264,1.8229160000000002,0.5702417541240845,3.993056,2.256945,15.625,2469.24277777843
2024-03-23 08:33:00,55.61343,2.054398,0.5593263945957594,4.050927000000001,2.054399,16.20369999999997,2469.2927777784303
2024-03-23 08:36:00,54.07986,1.9965279999999996,0.6090707387152666,3.9351849999999997,2.0254640000000004,15.335700000000003,2469.3427777784304
2024-03-23 08:39:00,55.61343,1.9386580000000002,0.6467941499736729,3.906251,2.083334,15.9144,2469.3927777784306
2024-03-23 08:42:00,54.45602,1.9097229999999996,0.6399421134090985,4.079861,2.2858790000000004,15.046300000000002,2469.442777778431
2024-03-23 08:45:00,55.61343,1.9965279999999996,0.5474991110552773,4.195602,2.256945000000001,16.203699999999998,2469.492777778431
2024-03-23 08:48:00,55.61343,1.967593,0.6536232085969339,4.079862,2.2280089999999992,17.36110000000002,2469.542777778431
2024-03-23 08:51:00,54.83218,1.880788,0.583266600045521,3.9351849999999997,2.141204,16.782399999999996,2469.5927777784314
2024-03-23 08:54:00,50.20255,1.765046,0.4223278009871396,3.703703,1.967593,17.071799999999996,2469.6427777784315
2024-03-23 08:57:00,49.4213,1.880788,0.5832647406410569,3.8773150000000003,2.0833329999999997,15.625,2469.6927777784317
2024-03-23 09:00:00,58.33333,1.9675919999999998,0.6536246131776058,3.90625,2.054399,17.939899999999994,2469.742777778432
2024-03-23 09:03:00,66.43519,1.9965280000000005,0.7463819175885961,4.224537,2.4016209999999996,18.518500000000017,2469.792777778432
2024-03-23 09:06:00,69.56019,1.9386580000000002,0.6467957779362741,4.369212999999999,2.546297,18.518500000000017,2469.8427777784323
2024-03-23 09:09:00,51.73611,1.7939810000000005,0.6123094306653484,4.369213,2.6909720000000004,16.203699999999998,2469.8927777784324
2024-03-23 09:12:00,49.4213,2.141204,0.6409084827349476,4.3402780000000005,2.2858790000000004,15.3356,2469.9427777784326
2024-03-23 09:15:00,54.45602,2.141203,0.5769530845205574,4.166667,2.0833330000000005,16.782400000000024,2469.992777778433
2024-03-23 09:18:00,57.55208,2.1122680000000003,0.6874727393034503,4.195602,2.1990749999999997,16.782399999999996,2470.042777778433
2024-03-23 09:21:00,60.24306,2.054398,0.5593263945957594,4.340278,2.343749999999999,17.36110000000002,2470.092777778433
2024-03-23 09:24:00,58.70949,1.9097229999999996,0.529633180728364,4.1666669999999995,2.3148150000000003,19.965300000000013,2470.1427777784334
2024-03-23 09:27:00,54.83218,1.851852,0.5176330270164033,3.993056,2.1990730000000003,17.650499999999994,2470.1927777784335
2024-03-23 09:30:00,50.5787,1.8229160000000002,0.6192514065713242,3.9351849999999997,2.228009,16.782400000000024,2470.2427777784337
2024-03-23 09:33:00,54.45602,2.054398,0.5593263945957594,4.079862,2.083334,17.650499999999994,2470.292777778434
2024-03-23 09:36:00,58.70949,2.1122689999999995,0.6345771014216898,4.108796,2.0833329999999997,17.361099999999993,2470.342777778434
2024-03-23 09:39:00,64.90162,2.1990739999999995,0.6535270695920198,4.282406999999999,2.1701390000000007,19.386600000000016,2470.3927777784343
2024-03-23 09:42:00,57.14699,1.765046,0.4995055959834539,4.137732,2.430555,19.386599999999987,2470.4427777784344
2024-03-23 09:45:00,54.05093,1.8807869999999998,0.5236439977483902,4.195601999999999,2.372686,16.4931,2470.4927777784346
2024-03-23 09:48:00,51.73611,1.9386579999999993,0.5962033706791012,4.137732,2.2858790000000004,17.36110000000002,2470.542777778435
2024-03-23 09:51:00,56.39468,1.967593,0.6026445630045314,4.137732,2.256944,16.782400000000024,2470.592777778435
2024-03-23 09:54:00,58.33333,2.0254630000000002,0.5534218497762724,4.1666669999999995,2.1990749999999997,16.203699999999998,2470.642777778435
2024-03-23 09:57:00,59.08565,1.9097229999999996,0.5897429420611094,4.108797,2.2858790000000004,17.93979999999999,2470.6927777784354
2024-03-23 10:00:00,54.45602,1.8807869999999998,0.5236416858091305,4.079862,2.256945,18.22920000000002,2470.7427777784355
2024-03-23 10:03:00,51.73611,2.0254629999999993,0.5534194413010042,3.993055,2.025462,17.361199999999997,2470.7927777784357
2024-03-23 10:06:00,53.29861,2.0254629999999993,0.6154726873826544,3.993055,2.054398,17.361099999999993,2470.842777778436
2024-03-23 10:09:00,54.05093,2.0254629999999993,0.6672239291318118,4.108796,2.1990740000000004,16.492999999999995,2470.892777778436
2024-03-23 10:12:00,62.58681,2.1122680000000003,0.571094176560756,4.282407,2.2280089999999992,18.807900000000018,2470.9427777784363
2024-03-23 10:15:00,65.24884,1.5914350000000006,0.6033471047425075,3.8773150000000003,2.430556,19.965300000000013,2470.9927777784364
2024-03-23 10:18:00,74.59491,1.7071760000000005,0.5913420385617233,3.9351849999999997,2.343751,19.965299999999985,2471.0427777784366
2024-03-23 10:21:00,61.4294,1.7939810000000005,0.6550867795014983,4.456018,2.8067130000000002,19.965300000000013,2471.092777778437
2024-03-23 10:24:00,52.89352,2.1122679999999994,0.6345749052528978,4.716435,2.6909720000000004,17.650499999999994,2471.142777778437
2024-03-23 10:27:00,54.83218,2.1990740000000004,0.5886374188618837,4.427083,2.2858799999999997,16.782399999999996,2471.192777778437
2024-03-23 10:30:00,54.05093,2.083334,0.6282285620901484,4.108796,2.1122690000000004,17.36110000000002,2471.2427777784374
2024-03-23 10:33:00,54.83218,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,17.65039999999999,2471.2927777784375
2024-03-23 10:36:00,58.70949,2.1701380000000006,0.7008746973410294,4.398148000000001,2.343749999999999,17.650499999999994,2471.3427777784377
2024-03-23 10:39:00,56.77083,2.054398,0.5593263945957594,4.456018,2.4594899999999997,17.361099999999993,2471.392777778438
2024-03-23 10:42:00,58.33333,2.141203,0.6409082641450448,4.398148000000001,2.343750000000001,17.93979999999999,2471.442777778438
2024-03-23 10:45:00,62.18171,2.1701380000000006,0.6472248057999931,4.398148000000001,2.3148150000000003,18.80789999999999,2471.4927777784383
2024-03-23 10:48:00,62.18171,2.0254630000000002,0.667223929131812,4.542823,2.633101,19.965300000000013,2471.5427777784384
2024-03-23 10:51:00,54.83218,2.0254630000000002,0.6154746208322757,4.571759,2.633103,18.22909999999999,2471.5927777784386
2024-03-23 10:54:00,57.14699,2.1122690000000004,0.6345751244293396,4.484954000000001,2.4594900000000006,18.807800000000015,2471.642777778439
2024-03-23 10:57:00,54.05093,2.1122690000000004,0.6345751244293396,4.484954000000001,2.4594900000000006,17.361199999999997,2471.692777778439
2024-03-23 11:00:00,53.67477,2.170139,0.49594061529812633,4.600694000000001,2.4594899999999997,17.36110000000002,2471.742777778439
2024-03-23 11:03:00,54.45602,2.256944,0.6660787653696927,4.427083,2.256945000000001,15.9144,2471.7927777784394
2024-03-23 11:06:00,57.14699,2.314814,0.6785657200629228,4.600694,2.3726849999999997,18.518599999999992,2471.8427777784395
2024-03-23 11:09:00,59.08565,2.256944,0.6660808135326581,4.658564,2.4884270000000006,18.80789999999999,2471.8927777784397
2024-03-23 11:12:00,57.92824,2.054399,0.6218586462323448,4.5428239999999995,2.5752310000000005,18.80789999999996,2471.94277777844
2024-03-23 11:15:00,57.55208,2.054398,0.5593288220952488,4.311342,2.3148150000000003,18.807799999999986,2471.99277777844
2024-03-23 11:18:00,60.64815,2.1701380000000006,0.5828023218777744,4.456018,2.343749999999999,18.807900000000018,2472.0427777784403
2024-03-23 11:21:00,54.83218,2.141204,0.6409084827349476,4.571759,2.51736,17.361099999999965,2472.0927777784404
2024-03-23 11:24:00,61.02431,1.9386580000000002,0.5356027481617391,4.166667,2.2858789999999996,18.22919999999999,2472.1427777784406
2024-03-23 11:27:00,62.58681,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,19.09729999999996,2472.192777778441
2024-03-23 11:30:00,56.77083,2.0254630000000002,0.7126771483399162,4.571759,2.6909729999999996,18.518599999999992,2472.242777778441
2024-03-23 11:33:00,57.92824,2.1701390000000007,0.5828025236929104,4.687500000000001,2.5752309999999996,17.650499999999994,2472.292777778441
2024-03-23 11:36:00,56.39468,2.1122690000000004,0.48557674572078857,4.456019,2.3726850000000006,16.78249999999997,2472.3427777784414
2024-03-23 11:39:00,50.5787,2.0254630000000002,0.5534170328026738,4.195603,2.228009,16.7825,2472.3927777784415
2024-03-23 11:42:00,53.67477,2.141203,0.6409102555066808,4.311342,2.256945000000001,16.493100000000027,2472.4427777784417
2024-03-23 11:45:00,56.77083,2.170139,0.7008783777835084,4.5428239999999995,2.4884270000000006,17.650400000000047,2472.492777778442
2024-03-23 11:48:00,61.80556,2.2569440000000007,0.600257507699832,4.716436000000001,2.5173619999999994,19.386500000000012,2472.542777778442
2024-03-23 11:51:00,60.27199,2.1990740000000004,0.6535290894789995,4.658564,2.546297,17.650400000000047,2472.5927777784423
2024-03-23 11:54:00,58.70949,2.1122690000000004,0.6345751244293396,4.484954000000001,2.4594900000000006,19.097200000000015,2472.6427777784425
2024-03-23 11:57:00,54.45602,2.0833330000000005,0.6282244172215338,4.3402780000000005,2.34375,17.071799999999996,2472.6927777784426
2024-03-23 12:00:00,53.67477,2.054399,0.6218586462323448,4.340278,2.3726850000000006,17.650500000000022,2472.742777778443
2024-03-23 12:03:00,53.67477,2.1701390000000007,0.6472250238139633,4.484954000000001,2.4016200000000003,16.203699999999998,2472.792777778443
2024-03-23 12:06:00,58.70949,2.228009,0.5944531442114986,4.484954,2.3148149999999994,18.229100000000017,2472.842777778443
2024-03-23 12:09:00,57.14699,2.0254630000000002,0.6154707539212491,4.427084000000001,2.4884260000000005,18.22909999999999,2472.8927777784434
2024-03-23 12:12:00,58.70949,2.170139,0.6472250238139631,4.427084000000001,2.343750000000001,18.22920000000002,2472.9427777784435
2024-03-23 12:15:00,56.39468,2.0254630000000002,0.6154707539212491,4.456018,2.51736,18.229100000000017,2472.9927777784437
2024-03-23 12:18:00,60.24306,2.0833330000000005,0.6807442899984918,4.513888,2.546297,19.965299999999985,2473.042777778444
2024-03-23 12:24:00,49.79745,1.851851,0.5767641720453479,4.600694000000001,2.835649,15.914399999999972,2473.042777778444
2024-03-23 12:27:00,44.61805,1.8807869999999998,0.5236416858091305,4.4270830000000005,2.604166,14.46750000000003,2473.092777778444
2024-03-23 12:30:00,47.10648,2.0254630000000002,0.5534218497762724,4.484953,2.517361,14.178200000000032,2473.1427777784443
2024-03-23 12:33:00,44.79166,1.9965279999999996,0.5474991110552773,4.716435,2.7777780000000005,14.75690000000003,2473.1927777784445
2024-03-23 12:36:00,41.29051,1.851852,0.5767662413978034,4.484953,2.719908,14.178300000000007,2473.2427777784446
2024-03-23 12:39:00,47.8588,2.1122680000000003,0.6345749052528981,4.3402780000000005,2.3148150000000003,13.888899999999978,2473.292777778445
2024-03-23 12:42:00,40.1331,1.8229169999999995,0.4330039921419239,4.253473,2.4594910000000008,13.31019999999998,2473.342777778445
2024-03-23 12:45:00,40.91435,1.9097229999999996,0.529633180728364,4.224537,2.3726850000000006,14.467600000000004,2473.392777778445
2024-03-23 12:48:00,43.60532,2.0254629999999993,0.6154726873826579,4.484952999999999,2.546296000000001,14.178300000000007,2473.4427777784454
2024-03-23 12:51:00,40.5382,2.0254629999999993,0.6154726873826579,4.484952999999999,2.546296000000001,13.310200000000009,2473.4927777784455
2024-03-23 12:54:00,39.35185,1.9675919999999998,0.13576789587743296,4.427083,2.459491,13.310200000000009,2473.5427777784457
2024-03-23 12:57:00,40.50926,2.0833329999999997,0.4803731960153492,4.137732000000001,2.0833330000000005,12.442099999999982,2473.592777778446
2024-03-23 13:00:00,37.44213,1.9097229999999996,0.5296308492859807,4.137732,2.2858789999999996,12.44210000000001,2473.642777778446
2024-03-23 13:03:00,32.78357,1.880788,0.4436290264401694,4.079861,2.228009,12.731499999999983,2473.6927777784463
2024-03-23 13:06:00,43.22916,2.141203,0.4907606519581308,4.021991000000001,1.9097220000000004,14.178200000000004,2473.7427777784465
2024-03-23 13:09:00,41.6956,1.9097229999999996,0.44891186144595335,3.906251,2.025462,12.731499999999983,2473.7927777784466
2024-03-23 13:12:00,39.75695,1.880788,0.583266600045521,3.819444,2.0254630000000002,12.442099999999982,2473.842777778447
2024-03-23 13:15:00,40.50926,1.9965279999999996,0.5474967216958591,3.906251,1.967593,12.152800000000013,2473.892777778447
2024-03-23 13:18:00,34.72222,1.765047,0.49951027156340044,3.9641209999999996,2.256945,13.888899999999978,2473.942777778447
2024-03-23 13:21:00,33.94097,1.851852,0.5176330270164033,3.993056,2.1990730000000003,10.706000000000017,2473.9927777784474
2024-03-23 13:24:00,32.40741,1.8807869999999998,0.4436219770577632,4.021991000000001,2.1701380000000006,11.284699999999987,2474.0427777784475
2024-03-23 13:27:00,34.72222,1.9675919999999998,0.13576789587743296,3.790508,1.8229160000000002,11.574099999999987,2474.0927777784477
2024-03-23 13:30:00,34.72222,1.8807869999999998,0.13018348318523734,3.587962,1.7071750000000003,11.284699999999987,2474.142777778448
2024-03-23 13:33:00,35.87963,1.9097220000000004,0.529632974044776,3.5590269999999995,1.7071759999999996,13.020800000000008,2474.192777778448
2024-03-23 13:36:00,33.18866,1.9097229999999996,0.5897429420611094,3.645834,1.8229160000000002,10.995299999999986,2474.2427777784483
2024-03-23 13:39:00,35.87963,1.9386580000000002,0.5356003972943169,3.7615749999999997,1.8807859999999996,11.284699999999987,2474.2927777784485
2024-03-23 13:42:00,30.09259,1.7939819999999997,0.42766838591659756,3.7615749999999997,1.9965269999999995,11.863500000000016,2474.3427777784486
2024-03-23 13:45:00,35.87963,2.054398,0.47516135866594944,3.7905099999999994,1.765045999999999,12.731500000000011,2474.392777778449
2024-03-23 13:48:00,36.25579,1.967593,0.13576796011820771,3.6458329999999997,1.6782399999999997,12.152800000000013,2474.442777778449
2024-03-23 13:51:00,34.34607,1.9386579999999993,0.4541914450366907,3.6747689999999995,1.7650460000000008,11.574100000000016,2474.492777778449
2024-03-23 13:54:00,34.34607,1.9097229999999996,0.5296308492859807,3.732639,1.8807859999999996,10.995300000000015,2474.5427777784494
2024-03-23 13:57:00,38.19445,2.0833329999999997,0.5652178775815238,3.935186,1.9097229999999996,11.284700000000015,2474.5927777784495
2024-03-23 14:00:00,39.00463,1.967593,0.13576796011820771,3.8773139999999993,1.9097209999999993,10.995299999999986,2474.6427777784497
2024-03-23 14:03:00,34.72222,1.9965279999999996,,3.4722209999999993,1.4467590000000001,11.574100000000016,2474.69277777845
2024-03-23 14:06:00,30.09259,1.9965270000000004,0.4647037177767137,3.327546,1.359954,12.152800000000013,2474.74277777845
2024-03-23 14:09:00,32.03125,2.141203,0.6941856095950705,3.501156,1.4756950000000009,10.995300000000015,2474.7927777784503
2024-03-23 14:12:00,38.9757,2.1990740000000004,0.6535250496926025,3.90625,1.7939809999999996,12.73139999999998,2474.8427777784505
2024-03-23 14:15:00,38.9757,2.1701390000000007,0.6472270294780084,4.195602,2.1122690000000004,12.442199999999985,2474.8927777784506
2024-03-23 14:18:00,35.87963,2.1701390000000007,0.1487384541024259,4.166666,1.9965269999999995,9.548599999999993,2474.942777778451
2024-03-23 14:21:00,35.50347,2.1122690000000004,,3.906250000000001,1.765046,11.574000000000012,2474.992777778451
2024-03-23 14:24:00,33.94097,2.141204,0.14689042517787923,3.587962,1.446758,12.15270000000001,2475.042777778451
2024-03-23 14:27:00,30.46875,2.141204,0.5769557709017531,3.703704000000001,1.6203700000000003,10.995400000000018,2475.0927777784514
2024-03-23 14:30:00,33.94097,2.1701390000000007,0.7008766530544546,3.8773150000000003,1.8229169999999995,10.416600000000017,2475.1427777784515
2024-03-23 14:33:00,31.62616,2.141204,0.6409104740970791,4.02199,1.9675920000000007,11.574099999999987,2475.1927777784517
2024-03-23 15:03:00,30.46875,2.054398,0.47516497646009037,3.2986109999999993,1.273148,10.995400000000018,2475.1927777784517
2024-03-23 15:33:00,30.87384,2.1122679999999994,0.5710941765607558,3.4432869999999998,1.3888889999999998,10.416600000000017,2475.1927777784517
2024-03-23 15:36:00,35.50347,2.141203,0.14689036128229246,3.5590279999999996,1.4178249999999997,11.574099999999987,2475.1927777784517
2024-03-23 15:39:00,34.34607,2.1122679999999994,0.6345749052528978,3.6458329999999997,1.6203700000000003,11.863400000000013,2475.1927777784517
2024-03-23 15:42:00,48.23495,2.517361,,4.456018,1.851852,13.020899999999983,2475.1927777784517
2024-03-23 15:45:00,38.9757,1.851851,0.12831831409467542,3.6458329999999997,1.7939819999999997,12.152700000000038,2475.1927777784517
2024-03-23 15:48:00,38.9757,2.1122679999999994,0.8145380652492618,4.021991,2.1122690000000004,13.31019999999998,2475.1927777784517
2024-03-23 23:00:00,45.10995,2.8935189999999995,3.063852520887869,-0.08680500000000002,0.26041700000000034,13.310200000000009,2475.1927777784517
2024-03-23 23:03:00,98.61111,3.0671299999999997,3.1246442413885327,0.14467600000000047,0.26041700000000034,59.89590000000001,2475.1927777784517
2024-03-23 23:06:00,98.61111,3.2696759999999996,3.3414930154922597,0.11574099999999987,0.26041700000000034,59.60649999999998,2475.1927777784517
2024-03-23 23:09:00,98.61111,3.2118059999999993,3.31204785093203,0.05787099999999956,0.26041700000000034,59.89589999999998,2475.1927777784517
2024-03-23 23:12:00,98.61111,3.1539350000000006,3.197142595741333,0.08680500000000002,0.1736109999999993,59.31709999999998,2475.1927777784517
2024-03-23 23:15:00,98.61111,3.211806,3.269335557843514,0.05787099999999956,0.1736109999999993,62.49999999999997,2475.1927777784517
2024-03-23 23:18:00,98.61111,3.298611,3.3418270988739516,0.08680500000000002,0.1736109999999993,61.92130000000003,2475.1927777784517
2024-03-23 23:21:00,98.61111,3.327546,3.3707637118916227,0.08680500000000002,0.1736109999999993,63.078700000000026,2475.1927777784517
2024-03-23 23:24:00,98.61111,3.3564810000000005,3.414025522301766,0.05787000000000031,0.1736109999999993,61.6319,2475.1927777784517
2024-03-24 15:42:00,33.15972,4.398147999999999,2.2284314859596,4.774305999999999,1.3020800000000001,12.442099999999982,2475.1927777784517
2024-03-24 15:45:00,45.92014,1.3310180000000003,0.7078380576054453,5.092588000000001,4.07986,14.467600000000004,2475.242777778452
2024-03-24 15:48:00,56.7419,2.0254630000000002,0.7126816112450534,5.208334000000001,3.3275509999999997,16.782399999999996,2475.292777778452
2024-03-24 15:51:00,52.11227,2.054399,0.7993263353686413,5.005788000000001,3.1539350000000006,15.9144,2475.3427777784523
2024-03-24 15:54:00,52.11227,2.0833330000000005,0.628226379774374,5.034722,3.038194999999999,16.20360000000005,2475.3927777784525
2024-03-24 15:57:00,53.64583,2.054398,0.6218564778059078,4.918982,2.951389,16.203700000000026,2475.4427777784526
2024-03-24 16:00:00,55.58449,1.9965279999999996,0.6604346376908348,4.861111,2.9803240000000004,16.493100000000027,2475.492777778453
2024-03-24 16:03:00,54.80324,2.054398,0.6218564778059078,4.918982,2.951389,16.203700000000026,2475.542777778453
2024-03-24 16:06:00,54.05093,2.0254630000000002,0.667223929131812,4.861111,2.951389,17.07170000000002,2475.592777778453
2024-03-24 16:09:00,52.89352,1.9965279999999996,0.6090688199209462,4.861110999999999,2.9513890000000007,15.3356,2475.6427777784534
2024-03-24 16:12:00,52.86458,2.054398,0.67399312185539,4.890046,2.951389,17.36110000000002,2475.6927777784535
2024-03-24 16:15:00,52.89352,2.0254630000000002,0.5534218497762724,4.861111,2.8935190000000004,16.49309999999997,2475.7427777784537
2024-03-24 16:18:00,52.11227,2.0254629999999993,0.6154707539212488,4.803241,2.8645830000000005,17.361099999999965,2475.792777778454
2024-03-24 16:21:00,54.42708,2.054398,0.5593288220952488,4.774305,2.7777780000000005,16.782399999999996,2475.842777778454
2024-03-24 16:24:00,51.73611,2.054398,0.6218564778059078,4.6875,2.719907,16.49309999999997,2475.8927777784543
2024-03-24 16:27:00,50.5787,2.0833330000000005,0.6282244172215338,4.6875,2.6909719999999995,16.78230000000002,2475.9427777784545
2024-03-24 16:30:00,49.79745,2.0254630000000002,0.6154707539212491,4.658564,2.719906,15.9144,2475.9927777784546
2024-03-24 16:33:00,49.39236,2.0833330000000005,0.48038049209943395,4.658564,2.6041669999999995,15.914299999999969,2476.042777778455
2024-03-24 16:36:00,51.73611,2.054398,0.5593288220952488,4.513888,2.517361,16.782399999999996,2476.092777778455
2024-03-24 16:39:00,49.39236,1.9965279999999996,0.46470389898356934,4.311343,2.343750000000001,16.492999999999995,2476.142777778455
2024-03-24 16:42:00,47.8588,1.9386579999999993,0.5356027481617389,4.079862,2.1990740000000004,15.914300000000026,2476.1927777784554
2024-03-24 16:45:00,45.92014,1.967593,0.45945774320081845,4.02199,2.0833329999999997,14.467499999999973,2476.2427777784555
2024-03-24 16:48:00,43.98148,1.967593,0.4594506910096969,3.8483799999999997,1.9097209999999993,14.467599999999948,2476.2927777784557
2024-03-24 16:51:00,43.22916,1.9965279999999996,0.1376258984969294,3.703703,1.7071750000000003,14.467600000000004,2476.342777778456
2024-03-24 16:54:00,41.66666,2.1122679999999994,0.14504074454525265,3.6458329999999997,1.5335650000000003,14.467600000000004,2476.392777778456
2024-03-24 16:57:00,41.66666,2.1122690000000004,0.48557674572078857,3.6747689999999995,1.5914349999999997,14.178300000000036,2476.4427777784563
2024-03-24 17:00:00,44.01041,2.1122690000000004,0.6345751244293396,3.703704,1.6782399999999997,13.599499999999978,2476.4927777784565
2024-03-24 17:03:00,44.38657,2.1701390000000007,0.5828025236929104,3.906250000000001,1.7939809999999996,13.888800000000003,2476.5427777784566
2024-03-24 17:06:00,44.38657,2.1701390000000007,0.5828025236929104,3.906250000000001,1.7939809999999996,13.888999999999953,2476.592777778457
2024-03-24 17:09:00,45.92014,2.1990740000000004,0.5886348975518643,3.8483800000000006,1.7071759999999996,15.04630000000003,2476.642777778457
