Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-24 17:12:00,47.07755,2.141203,0.5769555685852361,3.8194440000000007,1.7361110000000002,14.467600000000004,2476.692777778457
2024-03-24 17:15:00,48.23495,2.0833330000000005,0.6282244172215338,3.877314,1.8807859999999996,14.467600000000004,2476.7427777784574
2024-03-24 17:18:00,50.5787,2.1122679999999994,0.5710941765607558,4.166667,2.1122690000000004,15.3356,2476.7927777784575
2024-03-24 17:21:00,51.73611,2.141203,0.6409102555066774,4.2245360000000005,2.170139,15.914299999999969,2476.8427777784577
2024-03-24 17:24:00,47.07755,2.0254630000000002,0.46994073877606957,4.340278,2.34375,15.914300000000026,2476.892777778458
2024-03-24 17:27:00,47.48264,2.054398,0.47516135866594944,4.0509260000000005,2.025462,15.625,2476.942777778458
2024-03-24 17:30:00,49.4213,2.0833330000000005,0.48037319601534934,4.0509260000000005,1.9965269999999995,14.467499999999973,2476.9927777784583
2024-03-24 17:33:00,47.07755,2.054398,0.47516135866594944,3.90625,1.8807859999999996,15.3356,2477.0427777784585
2024-03-24 23:30:00,85.76389,2.604166,2.8838480741905532,-0.2314809999999996,0.3472229999999996,26.909699999999987,2477.0427777784585
2024-03-24 23:33:00,98.58218,2.7777779999999996,2.9060425624790205,0.05787099999999956,0.31828699999999976,60.18520000000001,2477.0427777784585
2024-03-24 23:36:00,98.58218,2.8645829999999997,2.978826128693465,0.08680500000000002,0.31828699999999976,60.76389999999998,2477.0427777784585
2024-03-24 23:39:00,98.61111,2.922454,3.0508108077119047,0.05787100000000045,0.31828699999999976,60.76380000000003,2477.0427777784585
2024-03-24 23:42:00,52.86458,2.951389,3.079763701934845,0.05787000000000031,0.31828699999999976,17.361099999999965,2477.0427777784585
2024-03-25 01:12:00,79.57176,2.8935190000000004,2.8498961604301525,0.14467600000000047,0.05786900000000017,22.280100000000004,2477.0427777784585
2024-03-25 01:18:00,98.58218,2.9224550000000002,2.907963504152465,0.08680600000000016,0.05786900000000017,58.15979999999999,2477.0427777784585
2024-03-25 08:09:00,73.37963,2.1122690000000004,1.0337725735056704,6.105322,4.398142999999999,32.40749999999997,2477.0427777784585
2024-03-25 08:12:00,95.08102,1.765047,1.167791899933508,7.0601899999999995,6.018523,47.45369999999997,2477.0927777784586
2024-03-25 08:15:00,93.54745,1.4178239999999995,1.2039407632353671,6.365744,5.96065,54.3982,2477.142777778459
2024-03-25 08:18:00,81.51042,1.8229159999999993,1.2488489147080601,7.089122999999999,6.076387,45.13890000000001,2477.192777778459
2024-03-25 08:21:00,76.88079,1.938657,1.1692010975538594,7.002318,5.7002310000000005,39.3519,2477.242777778459
2024-03-25 08:24:00,76.09954,1.9965279999999996,1.098202164806436,6.857638000000001,5.381940000000001,37.32640000000001,2477.2927777784594
2024-03-25 08:27:00,73.37963,2.1122690000000004,1.1366667456150714,6.944444,5.353005,36.45829999999998,2477.3427777784595
2024-03-25 08:30:00,78.03819,2.2569440000000007,1.183976345740443,7.0601840000000005,5.32407,37.037000000000006,2477.3927777784597
2024-03-25 08:33:00,86.95023,2.34375,1.211981549025055,7.291668,5.468748,40.219900000000024,2477.44277777846
2024-03-25 08:36:00,87.32639,1.9675919999999998,1.2224768833019886,7.233793,5.960651,46.875099999999975,2477.49277777846
2024-03-25 08:39:00,79.57176,1.938657,1.169208610784194,7.089118000000001,5.787040999999999,43.40280000000001,2477.5427777784603
2024-03-25 08:42:00,78.03819,1.9965279999999996,1.1675436653111937,7.089122999999999,5.700234999999999,42.534700000000015,2477.5927777784605
2024-03-25 08:45:00,77.66204,1.9386580000000002,1.124893653523188,6.828703,5.468744999999999,41.66659999999999,2477.6427777784606
2024-03-25 08:48:00,79.97685,2.0254629999999993,1.1548529527237452,6.857638,5.410875,42.824100000000016,2477.692777778461
2024-03-25 08:51:00,77.6331,2.1990739999999995,1.1897164663580684,7.146994,5.49768,41.377399999999966,2477.742777778461
2024-03-25 08:54:00,74.56597,2.3148149999999994,1.1769703326113374,7.204864999999999,5.381940000000001,37.905100000000004,2477.792777778461
2024-03-25 08:57:00,74.16088,2.2858799999999997,1.1933509418949637,7.407405,5.642365,37.037000000000035,2477.8427777784614
2024-03-25 09:00:00,74.94213,2.3148149999999994,1.1235384451752402,7.17593,5.295135000000001,34.72219999999999,2477.8927777784616
2024-03-25 09:03:00,76.09954,2.3726849999999997,1.1412739816366158,7.175929999999999,5.237265,37.615800000000036,2477.9427777784617
2024-03-25 09:06:00,78.44329,2.3148149999999994,1.0956705467590728,7.00232,5.092595,37.615700000000004,2477.992777778462
2024-03-25 09:09:00,78.81944,2.2858799999999997,1.141562484065903,7.06019,5.23727,38.48380000000003,2478.042777778462
2024-03-25 09:12:00,79.97685,2.34375,1.1324199583871355,7.204864999999999,5.295134999999999,37.03699999999998,2478.0927777784623
2024-03-25 09:15:00,73.00347,2.2858799999999997,1.1146289535706835,7.089125,5.237265000000001,35.011600000000016,2478.1427777784625
2024-03-25 09:18:00,73.40856,2.3726850000000006,1.0840306338263166,6.97338,4.976855,34.72219999999999,2478.1927777784626
2024-03-25 09:21:00,74.94213,2.459491,1.0471731194827172,7.060185999999999,4.918985,35.011600000000016,2478.242777778463
2024-03-25 09:24:00,78.44329,2.5173609999999993,1.063380176235733,7.146985999999999,4.947915000000001,35.301000000000016,2478.292777778463
2024-03-25 09:27:00,81.53935,2.430555,1.1010456953617662,7.204860000000001,5.150465,38.19449999999998,2478.342777778463
2024-03-25 09:30:00,78.03819,2.34375,1.1324295000969684,7.118054999999999,5.208334999999999,37.905100000000004,2478.3927777784634
2024-03-25 09:33:00,78.06713,2.3148149999999994,1.1235479354506621,7.233795,5.35301,38.7732,2478.4427777784636
2024-03-25 09:36:00,74.16088,2.3148150000000003,1.0956803274135547,7.0023100000000005,5.092594999999999,37.32639999999998,2478.4927777784637
2024-03-25 09:39:00,76.85185,2.430555,1.070631072277563,7.00231,4.918984999999999,36.16890000000001,2478.542777778464
2024-03-25 09:42:00,76.88079,2.1990739999999995,1.0877364623501162,6.944444,5.1794,39.0625,2478.592777778464
2024-03-25 09:45:00,74.94213,2.1122690000000004,1.0865991948751301,6.857634,5.208335,39.0625,2478.6427777784643
2024-03-25 09:48:00,81.53935,2.228009,1.069316017327704,6.828708000000001,5.005789,38.4838,2478.6927777784645
2024-03-25 09:51:00,83.07292,1.967593,1.08850283299099,6.597218,5.150465,40.79860000000002,2478.7427777784646
2024-03-25 09:54:00,78.81944,1.8807869999999998,1.1047179006341479,6.5104169999999995,5.208330000000001,41.08800000000002,2478.792777778465
2024-03-25 09:57:00,74.56597,1.8229169999999995,1.062113568119152,6.539348,5.266201,38.773199999999974,2478.842777778465
2024-03-25 10:00:00,74.94213,2.054398,1.068010519792359,6.655092999999999,5.063655,39.351800000000026,2478.892777778465
2024-03-25 10:03:00,78.06713,1.9386580000000002,1.0548925348782674,6.510413000000001,5.063655,38.773199999999974,2478.9427777784654
2024-03-25 10:06:00,76.0706,2.083334,1.0514434705765219,6.7129639999999995,5.06366,37.61580000000001,2478.9927777784656
2024-03-25 10:09:00,78.41435,2.0833329999999997,1.051443154814292,6.655088,5.005785,38.48380000000003,2479.0427777784657
2024-03-25 10:12:00,81.91551,2.0833329999999997,1.0773169591525098,6.626157999999999,5.005785,39.93049999999997,2479.092777778466
2024-03-25 10:15:00,76.88079,1.9675919999999998,1.134919386972999,6.770833,5.381940999999999,40.219900000000024,2479.142777778466
2024-03-25 10:18:00,76.88079,2.0833330000000005,1.0773169591525085,6.828708000000001,5.208334999999999,37.61570000000003,2479.1927777784663
2024-03-25 10:21:00,74.56597,2.0254630000000002,1.0835782818736506,6.741894,5.208330999999999,36.45830000000001,2479.2427777784665
2024-03-25 10:24:00,73.37963,2.1990740000000004,1.0323592482610309,6.828699,5.005785,36.74770000000001,2479.2927777784666
2024-03-25 10:27:00,73.03241,2.1990740000000004,1.0604745666308928,6.6261589999999995,4.832175,35.87969999999996,2479.342777778467
2024-03-25 10:30:00,75.31829,2.141204,1.0696524837866621,6.712964,5.00579,36.16890000000001,2479.392777778467
2024-03-25 10:33:00,72.62731,2.1990740000000004,1.0032632292150503,6.741899,4.890045,34.14350000000002,2479.442777778467
2024-03-25 10:36:00,74.16088,2.1990740000000004,1.0323592482610309,6.741899,4.918985,35.59030000000001,2479.4927777784674
2024-03-25 10:39:00,74.56597,2.228009,1.0410390326871426,6.712964,4.861114999999999,36.45830000000001,2479.5427777784676
2024-03-25 10:42:00,78.03819,2.256944,1.0781287701109052,6.684029000000001,4.832175,37.32639999999998,2479.5927777784677
2024-03-25 10:45:00,76.88079,2.170139,1.0787098045844439,6.770829000000001,5.034720000000001,37.32639999999998,2479.642777778468
2024-03-25 10:48:00,78.41435,2.256944,1.105700057138874,6.915509,5.092595,38.194500000000005,2479.692777778468
2024-03-25 10:51:00,76.09954,2.170139,1.1050387866443419,6.770834,5.063655000000001,36.45839999999998,2479.7427777784683
2024-03-25 10:54:00,76.09954,2.1701390000000007,1.078709804584444,6.712964,4.976855,36.16899999999998,2479.7927777784685
2024-03-25 10:57:00,77.66204,2.170139,1.0236511154353674,6.655094,4.861115000000001,37.615700000000004,2479.8427777784686
2024-03-25 11:00:00,76.09954,2.0833330000000005,1.024810476070824,6.684028,5.005785,37.326400000000035,2479.892777778469
2024-03-25 11:03:00,79.1956,2.141203,1.014913795812066,6.626158,4.861115000000001,37.905099999999976,2479.942777778469
2024-03-25 11:06:00,79.97685,2.1122690000000004,1.0605639093089188,6.597224000000001,4.918985,38.773199999999974,2479.992777778469
2024-03-25 11:09:00,79.97685,2.1701390000000007,1.078709804584444,6.799764000000001,5.063655,38.4838,2480.0427777784694
2024-03-25 11:12:00,74.53704,2.0833330000000005,1.0514431548142924,6.712964,5.063661,36.16899999999998,2480.0927777784696
2024-03-25 11:15:00,74.53704,2.054398,1.0158264086300333,6.510413,4.861114999999999,34.722200000000015,2480.1427777784697
2024-03-25 11:18:00,79.1956,1.9965279999999996,0.997733168137299,6.365742999999999,4.774305000000001,37.90500000000003,2480.19277777847
2024-03-25 11:21:00,83.44907,2.025462,1.0331038164560022,6.394677000000001,4.803245,39.35190000000003,2480.24277777847
2024-03-25 11:24:00,86.16898,1.938657,1.0548922024878853,6.365742000000001,4.918985,39.64119999999997,2480.2927777784703
2024-03-25 11:27:00,82.29167,1.851852,1.049274548812662,6.423612,5.09259,39.06249999999997,2480.3427777784705
2024-03-25 11:30:00,78.41435,1.851852,1.049274548812662,6.365742000000001,5.034720000000001,38.19440000000003,2480.3927777784706
2024-03-25 11:33:00,79.57176,1.9097220000000004,1.0209526127537103,6.250001999999999,4.80324,39.93060000000003,2480.442777778471
2024-03-25 11:36:00,89.98843,2.0254630000000002,1.0331041345096867,6.365742,4.774309,40.509299999999996,2480.492777778471
2024-03-25 11:39:00,89.26505,1.8229170000000003,1.0843720418974463,6.423611999999999,5.179395,42.53469999999999,2480.542777778471
2024-03-25 11:42:00,88.10764,1.765047,1.085392389955287,6.394672000000001,5.237265000000001,44.84960000000001,2480.5927777784714
2024-03-25 11:45:00,82.66782,1.6493060000000002,1.103887152207441,6.423611999999999,5.468745999999999,43.113500000000016,2480.6427777784716
2024-03-25 11:48:00,78.79051,1.765047,1.0418761584072374,6.278932,5.063655000000001,41.66669999999999,2480.6927777784717
2024-03-25 11:51:00,78.41435,1.851852,1.0492825472284137,6.221062,4.89005,40.50929999999997,2480.742777778472
2024-03-25 11:54:00,75.69444,1.765047,0.9964711245951704,6.221062000000001,4.947915,39.35189999999997,2480.792777778472
2024-03-25 11:57:00,78.41435,1.8229170000000003,1.0621135681191536,6.250001999999999,4.976855,40.219899999999996,2480.8427777784723
2024-03-25 12:00:00,79.97685,1.9097220000000004,1.045255354504663,6.307872000000001,4.89005,40.50920000000002,2480.8927777784725
2024-03-25 12:03:00,78.81944,1.7361110000000002,1.031689162975771,6.250001999999999,5.063661,41.95599999999996,2480.9427777784726
2024-03-25 12:06:00,78.41435,1.8807869999999998,1.011439227802592,6.394672000000001,4.976855,37.905100000000004,2480.992777778473
2024-03-25 12:09:00,81.51042,1.8807870000000007,1.0355796865213942,6.452542000000001,5.063655,41.08800000000002,2481.042777778473
2024-03-25 12:12:00,78.41435,1.7939819999999997,1.02941865228928,6.365742,5.09259,39.0625,2481.092777778473
2024-03-25 12:15:00,77.6331,1.7939819999999997,1.0520171565703456,6.394672000000001,5.15046,41.087999999999994,2481.1427777784734
2024-03-25 12:18:00,75.31829,1.7939819999999997,1.0063110044418115,6.365742,5.06366,37.615699999999975,2481.1927777784736
2024-03-25 12:21:00,56.48148,1.4467600000000003,1.1154932638543629,5.931717000000001,5.324077,18.807800000000043,2481.2427777784737
2024-03-25 12:24:00,80.32407,2.9803230000000003,1.075746211211616,6.655092,3.9062490000000007,27.77770000000001,2481.292777778474
2024-03-25 12:27:00,93.89468,2.343751,1.0144843992791197,6.655092000000001,4.629631,43.40270000000001,2481.342777778474
2024-03-25 12:30:00,75.31829,1.6782409999999999,1.07454549814963,6.307872000000001,5.266201,40.219899999999996,2481.3927777784743
2024-03-25 12:33:00,72.97454,1.7939810000000005,1.052016806871612,6.365742000000001,5.121530999999999,36.45830000000004,2481.4427777784745
2024-03-25 12:36:00,77.6331,1.938657,1.0548922024878853,6.452542000000001,5.005785,38.77310000000003,2481.4927777784746
2024-03-25 12:39:00,82.66782,1.8807870000000007,1.0114392278025923,6.192127000000001,4.774309999999999,40.219899999999996,2481.542777778475
2024-03-25 12:42:00,91.57986,2.0254630000000002,1.0331041345096867,6.365737000000001,4.774304000000001,40.219899999999996,2481.592777778475
2024-03-25 12:45:00,88.4838,1.765047,1.063847867209394,6.365742,5.1793949999999995,43.69209999999998,2481.642777778475
2024-03-25 12:48:00,82.26273,1.6493059999999993,1.0637820951222716,6.2210659999999995,5.208330000000001,43.69210000000001,2481.6927777784754
2024-03-25 12:51:00,88.4838,1.7361110000000002,1.0535159223143842,6.336805999999999,5.179395,46.29620000000003,2481.7427777784756
2024-03-25 12:54:00,75.69444,1.649305,1.1038867699009052,6.365742000000001,5.410877000000001,42.53469999999999,2481.7927777784757
2024-03-25 12:57:00,78.00926,1.765047,1.1065338437106635,6.4236070000000005,5.295140000000001,44.27079999999998,2481.842777778476
2024-03-25 13:00:00,80.35301,1.8229160000000002,1.0843793042315948,6.4236059999999995,5.1794,43.69209999999998,2481.892777778476
2024-03-25 13:03:00,79.97685,1.6493059999999993,1.0432034402435764,6.365735999999999,5.32407,43.98149999999998,2481.9427777784763
2024-03-25 13:06:00,91.57986,1.5914350000000006,1.001123168054523,5.989578,4.976853,43.981400000000036,2481.9927777784765
2024-03-25 13:09:00,83.42014,1.5046299999999997,1.1037119991645032,6.221062000000001,5.497682000000001,49.47919999999999,2482.0427777784766
2024-03-25 13:12:00,76.85185,1.938657,1.1249011131725706,6.655088,5.295140999999999,43.40279999999996,2482.092777778477
2024-03-25 13:15:00,77.6331,2.0254629999999993,1.1078806590158345,6.741892999999999,5.23727,42.24540000000002,2482.142777778477
2024-03-25 13:18:00,76.85185,2.170139,1.1306747408122066,7.089124,5.410875,40.50920000000002,2482.192777778477
2024-03-25 13:21:00,76.09954,2.0254630000000002,1.1316210583708801,6.799767999999999,5.324075,39.641200000000026,2482.2427777784774
2024-03-25 13:24:00,74.53704,1.9675919999999998,1.0644910579605948,6.741892999999999,5.266201000000001,37.905100000000004,2482.2927777784776
2024-03-25 13:27:00,76.85185,2.170139,1.0787098045844439,6.799764,5.063655,37.32649999999995,2482.3427777784777
2024-03-25 13:30:00,79.54282,2.141203,1.0696521702270247,6.741892999999999,5.034719999999999,38.7731,2482.392777778478
2024-03-25 13:33:00,78.00926,2.228009,1.1233611912927832,6.915514000000001,5.150465,37.32639999999998,2482.442777778478
2024-03-25 13:36:00,78.81944,2.1122690000000004,1.1366667456150714,7.002314,5.410875,43.40269999999998,2482.4927777784783
2024-03-25 13:39:00,81.51042,2.1122690000000004,1.086590320374406,6.944444000000001,5.295134999999999,40.509299999999996,2482.5427777784785
2024-03-25 13:42:00,78.41435,2.083334,1.1271040932585228,6.8576440000000005,5.295140000000001,40.50920000000002,2482.5927777784786
2024-03-25 13:45:00,79.57176,2.0833330000000005,1.151122690080234,6.9444479999999995,5.410875,39.93060000000003,2482.642777778479
2024-03-25 13:48:00,79.97685,2.141203,1.1461946278999666,7.002318000000001,5.381945000000001,40.509299999999996,2482.692777778479
2024-03-25 13:51:00,79.94792,2.170139,1.155689390195033,7.031254000000001,5.381945000000001,41.08789999999999,2482.742777778479
2024-03-25 13:54:00,78.79051,2.083334,1.1271040932585228,6.944444000000001,5.381940000000001,40.7987,2482.7927777784794
2024-03-25 13:57:00,77.6331,2.0254630000000002,1.1316129424859198,6.828708000000001,5.353005,40.219899999999996,2482.8427777784796
2024-03-25 14:00:00,76.85185,2.054398,1.093067831886935,6.799768,5.23727,39.64110000000005,2482.8927777784797
2024-03-25 14:03:00,74.53704,1.9965279999999996,1.074053048324029,6.741892999999999,5.237265000000001,37.905100000000004,2482.94277777848
2024-03-25 14:06:00,74.16088,2.0254629999999993,1.0586700093935035,6.770833,5.208330000000001,36.16890000000001,2482.99277777848
2024-03-25 14:09:00,78.03819,2.141203,1.0696429944088917,6.799773,5.09259,37.905100000000004,2483.0427777784803
2024-03-25 14:12:00,82.26273,2.1701380000000006,1.0787002631434524,6.828708000000001,5.09259,41.08800000000002,2483.0927777784805
2024-03-25 14:15:00,86.16898,2.1122680000000003,1.086590000465633,6.857638000000001,5.208329999999999,39.9306,2483.1427777784806
2024-03-25 14:18:00,83.07292,1.9965279999999996,1.1218103489580498,6.828702999999999,5.381945,38.48380000000003,2483.192777778481
2024-03-25 14:21:00,78.00926,2.054399,1.0680108420097492,7.002314,5.410875000000001,39.64119999999997,2483.242777778481
2024-03-25 14:24:00,75.69444,2.0833330000000005,1.1025224148773902,6.857638,5.266205,35.30090000000001,2483.292777778481
2024-03-25 14:27:00,79.57176,2.141203,1.014913795812066,6.741892999999999,4.97685,38.19440000000003,2483.3427777784814
2024-03-25 14:30:00,85.79282,2.1990739999999995,1.060474566630891,6.799773,5.005789,38.483799999999974,2483.3927777784816
2024-03-25 14:33:00,89.26505,2.054398,1.1175059804687992,6.712968,5.1794,39.641200000000026,2483.4427777784817
2024-03-25 14:36:00,80.35301,1.8807869999999998,1.1047179006341463,6.770833,5.468745999999999,39.64119999999997,2483.492777778482
2024-03-25 14:39:00,75.69444,1.9965270000000004,1.0493030720964072,6.655088000000001,5.121530999999999,38.194500000000005,2483.542777778482
2024-03-25 14:42:00,75.69444,2.141203,1.0427030998639086,6.684028,4.947915000000001,35.59020000000004,2483.5927777784823
2024-03-25 14:45:00,76.09954,2.083334,1.0514434705765219,6.7129639999999995,5.06366,35.301000000000045,2483.6427777784825
2024-03-25 14:48:00,73.37963,2.0833330000000005,1.0514431548142924,6.626158,4.976855,35.011600000000044,2483.6927777784827
2024-03-25 14:51:00,76.09954,2.2858790000000004,1.028725101051847,6.741894000000001,4.803245,35.87960000000004,2483.742777778483
2024-03-25 14:57:00,77.6331,2.1701390000000007,1.0516038815386144,6.655094000000001,4.890045,36.45839999999998,2483.8427777784827
2024-03-25 15:00:00,74.16088,2.170139,1.0236511154353674,6.741899,4.947920000000001,35.59030000000001,2483.892777778483
2024-03-25 15:03:00,74.94213,2.2569440000000007,1.0202574722443598,6.712964,4.80324,33.56479999999999,2483.942777778483
2024-03-25 15:09:00,76.09954,2.228009,1.069316017327704,6.655094000000001,4.832175,33.85410000000002,2484.042777778483
2024-03-25 15:12:00,85.76389,2.083334,1.0514434705765219,6.7129639999999995,5.06366,35.01150000000001,2484.092777778483
2024-03-25 15:18:00,83.44907,2.0833330000000005,1.0514431548142924,6.684028,5.034724999999999,37.32639999999998,2484.192777778483
2024-03-25 15:21:00,88.10764,2.1122690000000004,1.0865991948751301,6.799764,5.150465,35.59030000000001,2484.2427777784833
2024-03-25 15:27:00,88.4838,2.1990740000000004,1.0877364623501165,6.828704,5.06366,36.74770000000001,2484.342777778483
2024-03-25 15:30:00,80.35301,1.9097220000000004,1.068964030649819,6.7129639999999995,5.324071999999999,39.351800000000026,2484.3927777784834
2024-03-25 15:33:00,71.81713,1.9965270000000004,1.023883905033285,6.568288000000001,5.005791,33.85420000000005,2484.4427777784836
2024-03-25 15:39:00,71.81713,2.054398,0.9885238039095999,6.626158,4.947920000000001,33.275499999999965,2484.5427777784835
2024-03-25 15:42:00,73.37963,2.141203,0.986158956491118,6.278938,4.484955,32.40749999999997,2484.5927777784837
2024-03-25 15:48:00,75.31829,2.1701380000000006,0.9947249187513182,6.278938,4.45602,32.407399999999996,2484.6927777784836
2024-03-25 15:51:00,78.81944,2.170139,1.1050477638195126,6.510414000000001,4.8032449999999995,34.43290000000002,2484.7427777784837
2024-03-25 15:54:00,79.57176,2.054398,0.9885238039095983,6.452543,4.774304999999999,37.03699999999998,2484.792777778484
2024-03-25 16:00:00,82.66782,2.1701380000000006,1.0236508139843665,6.539348,4.74537,36.45839999999998,2484.892777778484
2024-03-25 16:03:00,83.42014,1.9097219999999995,1.0452553545046628,6.452543,5.034721,37.61579999999998,2484.942777778484
2024-03-25 16:09:00,81.51042,1.9965279999999996,1.0238842242679504,6.539353,4.9768550000000005,36.45839999999998,2485.042777778484
2024-03-25 16:12:00,77.6331,1.938657,1.0304366316576143,6.394678000000001,4.918981,37.61579999999998,2485.092777778484
2024-03-25 16:15:00,75.69444,2.054398,1.0158171231287756,6.394678000000001,4.74537,37.03699999999998,2485.1427777784843
2024-03-25 16:18:00,72.59838,2.054399,0.9602882572404551,6.394674,4.687495,36.45830000000001,2485.1927777784845
2024-03-25 16:21:00,75.69444,2.1990740000000004,1.032349368907741,6.423614000000001,4.600689999999999,35.59030000000001,2485.2427777784847
2024-03-25 16:24:00,71.44097,2.083334,0.9394628582650835,6.365743999999999,4.600690000000001,30.9606,2485.292777778485
2024-03-25 16:30:00,69.50231,2.083334,0.9087674588444105,6.278934,4.48495,28.93520000000001,2485.3927777784847
2024-03-25 16:33:00,71.06481,2.228009,0.9166223358170119,6.163194,4.195605,28.64580000000001,2485.442777778485
2024-03-25 16:36:00,71.44097,2.1701390000000007,0.7904760845432391,5.989584,3.993054999999999,27.199000000000012,2485.492777778485
2024-03-25 16:39:00,71.84606,2.0833329999999997,0.8766427284199542,5.873838,4.050925,29.80329999999998,2485.5427777784853
2024-03-25 16:45:00,71.06481,1.851852,0.8417285415302503,5.7291669999999995,4.166665,30.382000000000005,2485.642777778485
2024-03-25 16:48:00,71.84606,1.9097220000000004,0.7952940592019234,5.439817000000001,3.7615749999999997,29.513999999999953,2485.6927777784854
2024-03-25 16:54:00,71.84606,1.9386580000000002,0.8032818744036474,5.468753,3.7615749999999997,29.22460000000001,2485.7927777784853
2024-03-25 16:57:00,70.68866,2.054398,0.8685697981393162,5.902773,4.108795,30.381899999999973,2485.8427777784855
2024-03-25 17:03:00,73.37963,1.9386579999999993,0.8670933225774606,5.787037999999999,4.13773,30.09269999999998,2485.9427777784854
2024-03-25 17:06:00,65.65394,1.938657,0.8359926623513173,5.613428,3.935181,25.752300000000048,2485.9927777784856
2024-03-25 17:09:00,71.46991,2.0254630000000002,0.8604700042293294,5.7291680000000005,3.964125,28.067099999999982,2486.0427777784857
2024-03-25 17:15:00,71.44097,2.0254630000000002,0.8270799639038106,5.700228,3.9062449999999993,28.35650000000004,2486.1427777784857
2024-03-25 17:18:00,66.40625,1.9965279999999996,0.7840092108862652,5.584493,3.7905049999999996,26.620300000000043,2486.192777778486
2024-03-25 17:21:00,65.65394,1.9965279999999996,0.746379215977322,5.439818,3.6169000000000002,26.620300000000043,2486.242777778486
2024-03-25 17:24:00,61.77662,1.9965279999999996,0.7055494741899837,5.237273,3.385415,21.99079999999998,2486.292777778486
2024-03-25 17:30:00,62.21065,1.9675919999999998,0.6026538609821576,5.150463,3.2696810000000003,22.56940000000003,2486.392777778486
2024-03-25 17:33:00,57.14699,2.0254629999999993,0.6672156054290242,4.947917,3.038190000000001,19.675999999999988,2486.4427777784863
2024-03-25 17:39:00,59.05671,2.0833329999999997,0.6282244172215335,4.890047,2.8935190000000004,18.22919999999999,2486.542777778486
2024-03-25 17:42:00,55.58449,1.9965279999999996,0.6604313326056229,4.890047,3.009258,18.807900000000018,2486.5927777784864
2024-03-25 17:45:00,54.80324,1.967593,0.6026445630045314,4.716436,2.835648,18.518599999999992,2486.6427777784866
2024-03-25 17:48:00,42.82407,1.9386579999999993,0.4541914450366845,4.369213,2.4594899999999997,14.467600000000004,2486.6927777784867
2024-03-25 17:54:00,44.01041,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,13.020800000000008,2486.7927777784867
2024-03-25 17:57:00,39.35185,1.9965279999999996,0.5474967216958591,4.542824,2.604166,13.020800000000008,2486.842777778487
2024-03-25 18:00:00,32.78357,1.967593,0.13576796011820771,3.9641200000000003,1.9965270000000004,13.02090000000004,2486.892777778487
2024-03-25 18:06:00,33.94097,2.054398,0.6218584258490911,3.906248999999999,1.938657,13.020800000000008,2486.992777778487
2024-03-25 18:09:00,31.62616,1.9965279999999996,0.6090688199209462,4.079860999999999,2.1701390000000007,12.152700000000038,2487.042777778487
2024-03-25 18:15:00,31.59722,2.0833330000000005,0.14318951552939316,4.108796,2.0254629999999993,13.020899999999983,2487.142777778487
2024-03-25 18:18:00,34.31713,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,12.731499999999983,2487.192777778487
2024-03-25 18:24:00,36.63195,2.1990740000000004,0.5886348975518643,4.224538000000001,2.083334,13.599599999999953,2487.292777778487
2024-03-25 18:27:00,39.72801,2.1701390000000007,0.1487384541024259,4.166666,1.9965269999999995,13.020800000000008,2487.3427777784873
2024-03-25 18:30:00,30.84491,2.256944,0.5114043735819933,3.993055,1.765047,12.731400000000008,2487.3927777784875
2024-03-25 18:36:00,32.00232,2.1990740000000004,0.15058491909365218,3.993055,1.7939809999999996,12.73150000000004,2487.4927777784874
2024-03-25 18:39:00,40.1331,2.1990740000000004,0.5011089455419561,4.108796,1.9386579999999993,13.02090000000004,2487.5427777784876
2024-03-25 18:45:00,36.66088,2.054399,0.14133671305072126,3.993055,1.938656,12.152799999999957,2487.6427777784875
2024-03-25 18:48:00,31.62616,1.9965280000000005,0.46470745573347105,3.9641200000000003,1.9965279999999996,13.02090000000004,2487.6927777784877
2024-03-25 18:51:00,33.15972,2.1990740000000004,0.5011089455419561,3.90625,1.7361119999999994,13.310200000000009,2487.742777778488
2024-03-25 18:57:00,35.87963,2.1990730000000003,0.5886321748955345,3.90625,1.765046,11.863400000000013,2487.8427777784877
2024-03-25 19:00:00,35.87963,2.170139,0.14873845410242584,4.021991,1.851852,12.442100000000039,2487.892777778488
2024-03-25 19:06:00,34.34607,2.141204,0.14689042517787923,3.906250000000001,1.7650460000000008,12.152800000000013,2487.992777778488
2024-03-25 19:09:00,39.72801,2.228009,0.5944556840330586,4.340278,2.17014,12.731499999999983,2488.042777778488
2024-03-25 19:15:00,34.34607,2.0254630000000002,0.46994073877606957,4.398148,2.4016200000000003,12.442099999999982,2488.142777778488
2024-03-25 19:18:00,30.84491,2.0254630000000002,0.13948211890951084,4.137732,2.1122689999999995,11.863400000000013,2488.192777778488
2024-03-25 19:21:00,31.62616,2.1122679999999994,0.6345768822447538,3.703702999999999,1.6782410000000008,11.574099999999987,2488.2427777784883
2024-03-25 19:27:00,35.47454,2.141203,0.5769555685852361,4.021990000000001,1.938657,12.731499999999983,2488.342777778488
2024-03-25 19:30:00,38.19445,2.141203,0.4907606519581308,4.195602000000001,2.0833330000000005,12.152799999999957,2488.3927777784884
2024-03-25 19:33:00,33.96991,2.0254630000000002,0.13948211890951084,4.137732,2.1122689999999995,11.863400000000013,2488.4427777784886
2024-03-25 19:36:00,30.46875,2.054399,,3.819445,1.73611,11.573999999999955,2488.4927777784887
2024-03-25 19:42:00,30.09259,2.083334,0.48037702400713517,3.7615739999999995,1.7071750000000003,11.574000000000012,2488.5927777784887
2024-03-25 19:45:00,34.31713,2.1122690000000004,0.6345790784019306,4.166666,2.141204,11.863500000000045,2488.642777778489
2024-03-25 19:51:00,33.94097,2.1122690000000004,0.5710968446688817,4.195602,2.141204,11.863400000000013,2488.7427777784887
2024-03-25 19:54:00,33.94097,2.141204,0.14689042517787923,3.9641200000000003,1.8229160000000002,12.731499999999983,2488.792777778489
2024-03-25 19:57:00,35.87963,1.9675920000000007,0.6536229728906291,3.993056000000001,2.141203999999999,11.574100000000044,2488.842777778489
2024-03-25 20:06:00,33.94097,1.7939819999999997,,3.703704,1.8807869999999998,11.863399999999984,2488.992777778489
2024-03-25 20:12:00,32.00232,2.0254629999999993,0.46994073877606934,3.616897999999999,1.6203700000000003,12.152800000000013,2489.092777778489
2024-03-25 20:15:00,37.4132,2.1990730000000003,0.6535288720297074,4.07986,1.967594,10.70599999999996,2489.1427777784893
2024-03-25 20:21:00,38.22338,2.0833330000000005,0.565215431124075,4.166667,2.141203,12.442099999999982,2489.242777778489
2024-03-25 20:30:00,38.9757,1.4467590000000001,0.362429877930242,3.0960650000000003,1.6782410000000008,12.442100000000039,2489.3927777784893
2024-03-25 20:36:00,39.72801,1.5335650000000003,0.3789747483704507,3.2407399999999997,1.73611,13.310199999999952,2489.492777778489
2024-03-25 20:39:00,36.25579,1.5335649999999994,0.5038051533867585,3.414352,1.967593,12.152800000000013,2489.5427777784894
2024-03-25 20:42:00,35.87963,1.851852,0.5176330270164033,3.5879639999999995,1.7939809999999996,13.310200000000009,2489.5927777784896
2024-03-25 20:48:00,39.72801,1.9386580000000002,0.45418794973711335,3.616899,1.7071749999999994,13.310100000000034,2489.6927777784895
2024-03-25 20:51:00,40.91435,1.765047,0.6053455221138069,3.7905100000000003,2.141204,12.731400000000008,2489.7427777784897
2024-03-25 20:54:00,32.40741,1.6203700000000003,0.395358906445568,3.819444,2.2280099999999994,12.731499999999983,2489.79277777849
2024-03-25 20:57:00,33.18866,1.765047,0.4223246789396891,3.3564819999999997,1.6203700000000003,11.574100000000044,2489.84277777849
2024-03-25 21:03:00,32.00232,1.765047,0.6477780023488737,3.4432869999999998,1.8229160000000002,11.574000000000012,2489.94277777849
2024-03-25 21:06:00,34.31713,1.851852,0.5176330270164033,3.8773160000000004,2.0833330000000005,12.731499999999983,2489.99277777849
2024-03-25 21:09:00,35.50347,1.8229170000000003,0.43300062164300074,3.9351860000000007,2.141203,13.020799999999952,2490.0427777784903
2024-03-25 21:12:00,32.78357,1.7071760000000005,0.4115847749290126,3.3564819999999997,1.6782409999999999,12.442100000000039,2490.0927777784905
2024-03-25 21:18:00,31.62616,1.8229170000000003,0.5116111779084656,3.4722220000000004,1.7071749999999994,12.731499999999983,2490.1927777784904
2024-03-25 21:21:00,33.94097,1.938657,0.4541947581519277,3.5590270000000004,1.6493060000000002,12.731499999999983,2490.2427777784906
2024-03-25 21:24:00,37.4132,1.9097220000000004,0.5897445928317763,3.5590280000000005,1.7361119999999994,11.863400000000013,2490.2927777784907
2024-03-25 21:27:00,33.15972,1.6493060000000002,0.47506839062595596,3.8773160000000004,2.2858790000000004,11.863499999999988,2490.342777778491
2024-03-25 21:30:00,30.46875,1.765047,0.12271170965220048,3.819445,2.054398,12.152800000000013,2490.392777778491
2024-03-25 22:00:00,30.46875,1.9965270000000004,0.13762583431601536,3.414352,1.4178249999999997,11.574099999999987,2490.392777778491
2024-03-25 23:09:00,54.83218,1.649305,0.7524496513765504,2.835648,1.4467600000000003,14.178299999999979,2490.392777778491
2024-03-25 23:15:00,96.58565,1.6782409999999999,2.255237610131945,0.17361200000000032,1.4467600000000003,50.347200000000015,2490.392777778491
2024-03-26 07:42:00,57.11806,0.7233799999999997,0.9481595355635404,5.2083330000000005,5.700233000000001,19.386499999999984,2490.392777778491
2024-03-26 07:45:00,59.08565,1.9097229999999996,0.7240148818561803,6.047453,4.31134,16.492999999999995,2490.4427777784913
2024-03-26 07:48:00,66.03009,2.256944,0.7688687581088709,5.758097,3.6458329999999997,17.650499999999994,2490.4927777784915
2024-03-26 07:51:00,84.60648,1.2152770000000004,0.876639049297824,5.324072000000001,4.716435000000001,41.95599999999999,2490.5427777784917
2024-03-26 07:54:00,70.68866,0.78125,0.8377880176883375,4.542824,4.658562000000001,31.539300000000026,2490.592777778492
2024-03-26 07:57:00,75.31829,0.8391210000000004,0.7798226042472093,4.311343000000001,4.195606,32.11800000000002,2490.642777778492
2024-03-26 08:00:00,78.44329,0.8101849999999997,0.7508271835089428,4.0509260000000005,3.935181000000001,32.98610000000002,2490.692777778492
2024-03-26 08:03:00,94.29977,1.0127309999999996,0.7755821214430867,4.079861,3.6458329999999997,49.76849999999999,2490.7427777784924
2024-03-26 08:06:00,98.58218,1.0995369999999998,1.1282271253665335,5.439816,5.497688999999999,60.47449999999998,2490.7927777784926
2024-03-26 08:09:00,98.58218,1.1284719999999995,1.2132074544945592,5.7870360000000005,5.960644000000001,63.657400000000024,2490.8427777784927
2024-03-26 08:12:00,98.55324,1.0416669999999995,1.1670361236171027,5.642360999999999,5.902774,64.8149,2490.892777778493
2024-03-26 08:15:00,98.58218,0.7523140000000001,1.0736978709218188,4.774303,5.497688999999999,70.60189999999997,2490.942777778493
2024-03-26 08:18:00,98.58218,0.78125,1.150245336920089,4.918985,5.758105,72.338,2490.9927777784933
2024-03-26 08:21:00,90.82755,0.8680560000000002,1.2869861437493302,5.439814,6.394678,70.3125,2491.0427777784935
2024-03-26 08:24:00,83.44907,1.1284719999999995,1.2269618638082316,6.076384,6.278932000000001,60.18519999999998,2491.0927777784937
2024-03-26 08:27:00,83.85417,1.1284720000000004,1.1854004646794534,5.844908,5.9606460000000006,56.134299999999996,2491.142777778494
2024-03-26 08:30:00,98.58218,1.0127319999999997,1.2168737048903193,5.8449029999999995,6.278931000000001,61.05320000000003,2491.192777778494
2024-03-26 08:33:00,98.58218,0.78125,1.1387050505217429,5.208337,6.018517000000001,67.41900000000001,2491.242777778494
2024-03-26 08:36:00,98.58218,0.8680560000000002,1.1328807622536403,5.179402,5.758105999999999,63.3681,2491.2927777784944
2024-03-26 08:39:00,98.58218,0.8391200000000003,1.1635738125715884,5.150462000000001,5.873842000000001,65.39350000000002,2491.3427777784946
2024-03-26 08:42:00,98.58218,0.6944439999999998,1.1477067610075598,4.918977000000001,5.989583,66.55099999999999,2491.3927777784947
2024-03-26 08:45:00,98.58218,0.7233790000000004,1.1122355612183557,4.918977000000001,5.815968,67.41899999999998,2491.442777778495
2024-03-26 08:48:00,98.58218,0.7233790000000004,1.1122340058478428,4.8321760000000005,5.729163000000001,67.70829999999998,2491.492777778495
2024-03-26 08:51:00,98.58218,0.694445,1.0927987544462412,4.629630000000001,5.5555520000000005,65.10420000000002,2491.5427777784953
2024-03-26 08:54:00,98.58218,0.694445,1.070444084691884,4.658566,5.526617,65.68289999999999,2491.5927777784955
2024-03-26 08:57:00,98.58218,0.6655090000000001,1.1272932454964888,4.542823,5.642363,68.287,2491.6427777784957
2024-03-26 09:00:00,98.58218,0.6076389999999998,1.0749179572197156,4.571758,5.700228000000001,71.18050000000002,2491.692777778496
2024-03-26 09:03:00,98.58218,0.4918990000000001,1.083578417696517,4.1666669999999995,5.700233999999999,70.60180000000003,2491.742777778496
2024-03-26 09:06:00,98.58218,0.6365749999999997,1.0529695499839815,4.456019,5.439818000000001,63.94670000000002,2491.792777778496
2024-03-26 09:09:00,98.58218,0.8101849999999997,1.0736709810873273,4.658565,5.237272000000001,64.8149,2491.8427777784964
2024-03-26 09:12:00,98.58218,0.868055,1.0448735748384013,4.774306,5.150462,63.657400000000024,2491.8927777784966
2024-03-26 09:15:00,98.58218,0.8101850000000006,1.073668454631131,4.8321760000000005,5.410876999999999,65.97219999999999,2491.9427777784967
2024-03-26 09:18:00,98.58218,0.7233790000000004,1.089614994598923,4.658565,5.497688,64.52539999999999,2491.992777778497
2024-03-26 09:21:00,98.58218,0.7233799999999997,1.0896140800420577,4.74537,5.584488,65.39359999999999,2492.042777778497
2024-03-26 09:24:00,98.58218,0.6944439999999998,1.081652723200777,4.62963,5.526624,66.55090000000001,2492.0927777784973
2024-03-26 09:27:00,98.58218,0.7233799999999997,1.0436189853942353,4.62963,5.353013000000001,65.39349999999999,2492.1427777784975
2024-03-26 09:30:00,98.58218,0.6944440000000007,1.0816527232007775,4.600694000000001,5.497688,63.946799999999996,2492.1927777784977
2024-03-26 09:33:00,98.58218,0.7233790000000004,1.0436179447095384,4.629630000000001,5.353013,63.94670000000002,2492.242777778498
2024-03-26 09:36:00,98.58218,0.7233799999999997,1.066747913260309,4.513889,5.295142,68.8657,2492.292777778498
2024-03-26 09:39:00,98.58218,0.78125,1.0560963722393837,4.687501,5.295141999999999,63.94670000000002,2492.342777778498
2024-03-26 09:42:00,98.58218,0.7233790000000004,1.0782134142061626,4.542823,5.353013,70.31240000000003,2492.3927777784984
2024-03-26 09:45:00,98.58218,0.7523150000000003,1.050158648188533,4.687501000000001,5.3530120000000005,65.68289999999999,2492.4427777784986
2024-03-26 09:48:00,98.58218,0.8391210000000004,1.0662269643062066,4.890047000000001,5.381945999999999,64.8149,2492.4927777784987
2024-03-26 09:51:00,98.58218,1.0995369999999998,1.0254991496419803,5.266206,5.121529000000001,57.00229999999999,2492.542777778499
2024-03-26 09:54:00,98.58218,1.070602,0.9812438571151623,5.237264000000001,5.063662000000001,57.29165999999999,2492.592777778499
2024-03-26 09:57:00,98.58218,0.7523140000000001,1.0619618845039622,4.5138929999999995,5.2083390000000005,74.65270000000001,2492.6427777784993
2024-03-26 10:00:00,98.58218,0.983797,1.0544857234320457,5.005783,5.150466,70.6018,2492.6927777784995
2024-03-26 10:03:00,98.58218,0.7523150000000003,1.1427321779971318,4.947912,5.844906999999999,79.8611,2492.7427777784997
2024-03-26 10:06:00,98.58218,0.6076389999999998,0.9892697203531848,4.2245360000000005,5.1215269999999995,76.09949999999998,2492.7927777785
2024-03-26 10:09:00,98.58218,0.7233799999999997,1.066742747380658,4.340283,5.121523,75.23149999999998,2492.8427777785
2024-03-26 10:12:00,98.58218,0.5497690000000004,1.0418729322118285,4.195604,5.410875000000001,75.81019999999998,2492.8927777785
2024-03-26 10:15:00,98.58218,0.8101849999999997,1.2488538064524926,5.2661999999999995,6.278935,75.81010000000003,2492.9427777785004
2024-03-26 10:21:00,98.58218,0.78125,1.3275329850539668,5.439817999999999,6.741897999999999,74.94209999999998,2493.0427777785003
2024-03-26 10:24:00,98.58218,0.7523140000000001,1.3487902717698004,5.613423999999999,7.0601899999999995,72.33790000000002,2493.0927777785005
2024-03-26 10:27:00,98.58218,0.8101849999999997,1.348018154581535,5.873839,7.146994,71.18050000000002,2493.1427777785007
2024-03-26 10:30:00,98.58218,0.8391199999999994,1.324168435378117,5.6712940000000005,6.799764000000001,71.4699,2493.192777778501
2024-03-26 10:33:00,98.58218,0.8969909999999999,1.305691271007533,5.787035,6.712964,72.338,2493.242777778501
2024-03-26 10:36:00,98.58218,0.7523149999999994,1.274797382704327,5.381939999999999,6.626155,73.78469999999999,2493.292777778501
2024-03-26 10:42:00,98.58218,0.7523150000000003,1.2532744168850223,5.295139000000001,6.481483999999999,74.94210000000001,2493.392777778501
2024-03-26 10:45:00,98.58218,0.7523150000000003,1.2532744168850223,5.295139000000001,6.481483999999999,72.62729999999999,2493.4427777785013
2024-03-26 10:51:00,98.58218,0.6944440000000007,1.211931096583094,5.150462,6.39468,74.65280000000001,2493.542777778501
2024-03-26 10:54:00,98.58218,0.8969909999999999,1.1747354797939382,5.381944000000001,5.989583,65.10419999999999,2493.5927777785014
2024-03-26 11:00:00,98.58218,0.9837960000000008,1.187620241496742,5.584494,6.018518,60.76390000000001,2493.6927777785013
2024-03-26 11:03:00,98.58218,1.0127310000000005,1.1909269811770757,5.642364,6.018522999999999,59.60650000000001,2493.7427777785015
2024-03-26 11:06:00,98.58218,0.9259259999999996,1.1795370999543668,5.526617999999999,6.076391999999999,63.078599999999994,2493.7927777785017
2024-03-26 11:12:00,98.58218,1.0127319999999997,1.2039445755268787,5.584488,5.989585999999999,65.39349999999999,2493.8927777785016
2024-03-26 11:15:00,98.58218,0.9837959999999999,1.2880251450593785,5.873838,6.539352,75.52080000000001,2493.9427777785017
2024-03-26 11:21:00,98.58218,0.9548610000000002,1.3187355975339126,5.7580979999999995,6.568287,76.67820000000003,2494.0427777785017
2024-03-26 11:24:00,98.58218,0.868055,1.3548579022515006,5.815968,6.944443,78.70370000000003,2494.092777778502
2024-03-26 11:27:00,98.58218,0.8391200000000003,1.3462813282378323,5.671298999999999,6.857639,77.25690000000003,2494.142777778502
2024-03-26 11:39:00,98.58218,0.9259259999999996,1.358987213576669,5.989586,6.973380000000001,75.23149999999998,2494.342777778502
2024-03-26 11:42:00,98.58218,0.9259259999999996,1.358987213576669,5.9606460000000006,6.944440000000001,74.65280000000001,2494.392777778502
2024-03-26 11:45:00,98.58218,0.8969909999999999,1.2940847040851224,5.729171,6.62616,72.62729999999996,2494.442777778502
2024-03-26 11:51:00,98.58218,0.9259260000000005,1.265018127742204,5.787036,6.53935,71.75919999999996,2494.542777778502
2024-03-26 11:54:00,98.58218,0.9548609999999993,1.294798046845653,5.671295,6.423614,71.75920000000002,2494.5927777785023
2024-03-26 11:57:00,98.58218,0.8391200000000003,1.1754219764758405,5.324078,6.076388000000001,67.9976,2494.6427777785025
2024-03-26 12:03:00,98.58218,0.78125,1.173141658346741,5.208334000000001,6.1053239999999995,72.91659999999999,2494.7427777785024
2024-03-26 12:06:00,98.58218,0.8680560000000002,1.1934316056459282,5.324074,6.047458000000001,70.89119999999997,2494.7927777785026
2024-03-26 12:09:00,98.58218,0.8680560000000002,1.2053358061975112,5.353014,6.105327999999999,70.8912,2494.8427777785028
2024-03-26 12:12:00,98.58218,0.8680560000000002,1.2406771256250353,5.468754,6.307868000000001,70.8912,2494.892777778503
2024-03-26 12:18:00,98.58218,0.8680560000000002,1.2053358061975117,5.468754,6.221068000000001,70.89120000000003,2494.992777778503
2024-03-26 12:21:00,98.58218,1.2152769999999995,1.2722721592477522,6.076384,6.192127000000001,68.8657,2495.042777778503
2024-03-26 12:27:00,98.58218,1.0995369999999998,1.2915134463902065,6.01852,6.4236130000000005,68.28709999999998,2495.142777778503
2024-03-26 12:30:00,98.58218,0.9259259999999996,1.2650181277422032,5.700233999999999,6.452548,70.31250000000003,2495.192777778503
2024-03-26 12:33:00,98.58218,0.9259260000000005,1.2043031493160647,5.353014000000001,5.960648,71.18060000000003,2495.2427777785033
2024-03-26 12:51:00,98.58218,0.4340280000000005,1.0696493943926353,3.7615740000000004,5.468745999999999,73.20599999999999,2495.5427777785035
2024-03-26 12:54:00,98.58218,0.4340270000000004,1.0331004923040064,3.7326390000000007,5.324071999999999,73.78469999999999,2495.5927777785037
2024-03-26 12:57:00,98.58218,0.4629620000000001,1.0018719674134289,3.6458319999999995,5.034722,72.62729999999996,2495.642777778504
2024-03-26 13:03:00,98.58218,0.5208330000000005,0.9993072152719717,3.7615739999999995,4.947916,73.49539999999999,2495.7427777785038
2024-03-26 13:06:00,98.58218,0.49189800000000083,0.9964705413497176,3.703704000000001,4.976855999999999,72.04860000000002,2495.792777778504
2024-03-26 13:12:00,98.58218,0.5208330000000005,1.0093902057031976,3.7326390000000007,4.947916,71.47,2495.892777778504
2024-03-26 13:15:00,98.58218,0.4340280000000005,0.9488170917502747,3.587962,4.918986,71.75930000000002,2495.942777778504
2024-03-26 13:18:00,98.58218,0.49189800000000083,0.966684888008943,3.5300920000000007,4.716435999999999,70.3125,2495.992777778504
2024-03-26 13:21:00,98.58218,0.49189800000000083,0.9566640094279707,3.4722230000000005,4.62963,72.62729999999999,2496.0427777785044
2024-03-26 13:27:00,98.58218,0.4340280000000005,0.9583334821632026,3.414352,4.774305999999999,72.04859999999996,2496.1427777785043
2024-03-26 13:30:00,98.58218,0.4340280000000005,0.9488151138426546,3.385416,4.716434,70.02310000000003,2496.1927777785045
2024-03-26 13:33:00,98.58218,0.3761580000000002,0.8892121494065274,3.2696760000000005,4.629630000000001,72.62729999999999,2496.2427777785047
2024-03-26 13:39:00,98.58218,0.4340280000000005,0.9005870255618419,3.327546,4.513889,71.18059999999997,2496.3427777785046
2024-03-26 13:42:00,98.58218,0.46296300000000024,0.9534599185528375,3.6458340000000007,4.890051,70.6019,2496.3927777785048
2024-03-26 13:48:00,98.58218,0.4340280000000005,0.9488137952365914,3.4722220000000004,4.803235999999999,72.04859999999996,2496.4927777785047
2024-03-26 13:51:00,98.58218,0.49189800000000083,0.9465945050252415,3.5590280000000005,4.687496,73.78469999999999,2496.542777778505
2024-03-26 13:57:00,98.58218,0.5208330000000005,0.9687736637767494,3.587962,4.687500999999999,74.94210000000004,2496.6427777785048
2024-03-26 14:00:00,98.58218,0.49189800000000083,0.966684888008943,3.5300920000000007,4.716435999999999,76.3888,2496.692777778505
2024-03-26 14:03:00,98.58218,0.46296300000000024,0.9632263925930439,3.4722220000000004,4.7453710000000004,75.23150000000004,2496.742777778505
2024-03-26 14:09:00,98.58218,0.46296299999999935,0.9337892549423858,3.501156999999999,4.687500000000001,74.65279999999996,2496.842777778505
2024-03-26 14:12:00,98.58218,0.578703,0.9254307994193913,3.790509,4.600695000000001,74.07410000000002,2496.892777778505
2024-03-26 14:18:00,98.58218,0.6076380000000006,0.9338283206753464,3.7615730000000003,4.513889999999999,74.07409999999999,2496.992777778505
2024-03-26 14:21:00,98.58218,0.6076389999999998,1.0325253173167275,4.224538000000001,5.237265,73.49530000000001,2497.0427777785053
2024-03-26 14:24:00,98.58218,0.6365740000000004,1.0745487081587977,4.195602,5.2372700000000005,73.20609999999999,2497.0927777785055
2024-03-26 14:27:00,98.58218,0.6076380000000006,1.0001710202801377,3.964119,4.89005,71.4699,2497.1427777785057
2024-03-26 14:33:00,98.58218,0.6076380000000006,1.0001710202801377,3.964119,4.89005,71.75919999999996,2497.2427777785056
2024-03-26 14:36:00,98.58218,0.5787040000000001,1.0431387585544893,3.9641199999999994,5.0925899999999995,73.78470000000002,2497.2927777785058
2024-03-26 14:39:00,98.58218,0.5497680000000003,1.0316890497715907,3.7615730000000003,4.94792,71.7593,2497.342777778506
2024-03-26 14:45:00,98.58218,0.49189799999999995,0.9865851562663612,3.790509,5.034720000000001,72.04869999999997,2497.442777778506
2024-03-26 14:48:00,98.58218,0.4050920000000007,0.9977359434466062,3.3854170000000003,4.976855999999999,75.23149999999998,2497.492777778506
2024-03-26 14:54:00,98.58218,0.34722200000000036,0.9602914418669144,3.211805,4.918986,75.23150000000004,2497.592777778506
2024-03-26 14:57:00,98.58218,0.2893509999999999,0.9578750286358371,2.7777770000000004,4.7453710000000004,73.78470000000002,2497.642777778506
2024-03-26 15:03:00,98.58218,0.28935200000000005,0.9659721344067439,2.6909720000000004,4.687501,74.36339999999996,2497.742777778506
2024-03-26 15:06:00,98.58218,0.2604160000000002,1.0025300373108221,2.228009,4.513889,74.94219999999996,2497.792777778506
2024-03-26 15:09:00,98.58218,0.26041700000000034,0.9793585920586309,2.1701390000000007,4.369212,74.94209999999998,2497.8427777785064
2024-03-26 15:15:00,98.58218,0.26041700000000034,1.0102151767592007,2.0254630000000002,4.3402769999999995,76.9676,2497.9427777785063
2024-03-26 15:18:00,98.58218,0.31828699999999976,0.9814046159057402,2.922454,4.832177,73.78469999999999,2497.9927777785065
2024-03-26 15:24:00,98.58218,0.28935200000000005,0.9981175165629336,2.546297,4.658565,74.94219999999996,2498.0927777785064
2024-03-26 15:27:00,98.58218,0.2604160000000002,0.932438510220708,2.1990730000000003,4.224537000000001,77.8356,2498.1427777785066
2024-03-26 15:36:00,66.43519,2.3148150000000003,0.6118283190495276,4.050925,1.7939810000000005,16.493100000000027,2498.1427777785066
2024-03-26 15:39:00,65.65394,0.8680560000000002,0.5882220315030119,3.703704,3.211806,21.12270000000001,2498.1927777785068
2024-03-26 15:45:00,61.40046,0.8969909999999999,0.6187951530987367,3.703704,3.211805,19.965300000000013,2498.2927777785067
2024-03-26 15:48:00,57.52315,1.0416660000000002,0.6101266967085878,4.021990000000001,3.298611,18.807900000000018,2498.342777778507
