Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-26 15:51:00,55.58449,0.9837959999999999,0.5897474543058073,3.90625,3.2407400000000006,18.807800000000043,2498.392777778507
2024-03-26 15:54:00,50.54977,0.9837960000000008,0.5897482100918838,3.8773150000000003,3.2118059999999993,17.939800000000048,2498.442777778507
2024-03-26 15:57:00,60.61921,1.3888890000000007,0.5501079411935741,3.906250000000001,2.6620359999999996,18.807900000000018,2498.4927777785074
2024-03-26 16:00:00,54.02199,1.070602,0.5971345009564268,3.7615740000000004,2.9803230000000003,18.807900000000018,2498.5427777785076
2024-03-26 16:06:00,53.64583,1.157407,0.5753107883082677,3.8773150000000003,2.9513890000000007,16.782399999999996,2498.6427777785075
2024-03-26 16:09:00,74.16088,1.3020829999999997,0.6983403201320856,3.8483789999999996,2.8645840000000007,19.675999999999988,2498.6927777785077
2024-03-26 16:30:00,54.42708,1.0127309999999996,0.5539382547451995,3.7615739999999995,3.0092600000000003,18.51849999999996,2499.0427777785076
2024-03-26 16:33:00,54.80324,1.2152780000000005,0.5353120764213004,3.8483790000000004,2.806711999999999,17.93979999999999,2499.0927777785078
2024-03-26 16:48:00,55.46875,1.1284719999999995,0.4789386390848939,3.6458329999999997,2.6620370000000007,16.20369999999997,2499.3427777785078
2024-03-26 16:51:00,61.40046,1.157407,0.518575727629425,3.4722209999999993,2.4884259999999996,17.361099999999965,2499.392777778508
2024-03-26 16:54:00,54.80324,0.8969900000000006,0.5370680942526838,3.616898000000001,3.0092599999999994,18.51849999999996,2499.442777778508
2024-03-26 17:00:00,47.8588,0.78125,0.5352223455164002,3.5879630000000002,3.1539339999999996,16.492999999999995,2499.542777778508
2024-03-26 17:03:00,49.79745,1.1284720000000004,0.4447140203146916,3.732639,2.719907,14.75690000000003,2499.592777778508
2024-03-26 17:06:00,50.17361,1.1863419999999998,0.49505735237717147,3.501158,2.459491,15.3356,2499.6427777785084
2024-03-26 17:12:00,51.33102,1.273148,0.518897356115604,3.703704,2.5752309999999996,15.625,2499.7427777785083
2024-03-26 17:15:00,48.64005,0.9837959999999999,0.49432198309301595,3.4722220000000004,2.6909720000000004,16.493000000000052,2499.7927777785085
2024-03-26 17:21:00,44.76273,1.0127319999999997,0.47580510952399835,3.530092,2.6909720000000004,14.75690000000003,2499.8927777785084
2024-03-26 17:24:00,44.76273,1.186343,0.4204805225904171,3.414353,2.3148150000000003,15.914299999999969,2499.9427777785086
2024-03-26 17:30:00,43.60532,1.070602,0.4292255240123154,3.3854170000000003,2.430556,14.467600000000004,2500.0427777785085
2024-03-26 17:33:00,47.4537,1.3020830000000005,0.3996200194857757,3.4432869999999998,2.1990749999999997,15.04630000000003,2500.0927777785087
2024-03-26 17:36:00,39.72801,0.8969909999999999,0.4404870799410437,3.3564819999999997,2.633101,14.467600000000004,2500.142777778509
2024-03-26 17:42:00,40.50926,1.0995369999999998,0.3988751930255579,3.3854170000000003,2.3726850000000006,13.310100000000034,2500.2427777785088
2024-03-26 17:45:00,39.75695,1.1284720000000004,0.30013013315834797,3.2407399999999997,2.141203,13.599500000000035,2500.292777778509
2024-03-26 17:48:00,41.66666,1.157407,0.4133179460580717,3.096064,2.025462,13.599500000000035,2500.342777778509
2024-03-26 17:51:00,39.35185,0.9548609999999993,0.4293364519557626,3.124998999999999,2.314814,13.310200000000009,2500.3927777785093
2024-03-26 17:57:00,35.47454,0.9259259999999996,0.4208669886813793,3.124999,2.34375,13.02090000000004,2500.492777778509
2024-03-26 18:00:00,43.22916,1.157407,0.4133179460580717,3.1539349999999997,2.0833329999999997,13.599599999999953,2500.5427777785094
2024-03-26 18:03:00,43.60532,1.0416659999999993,0.3403729894472733,2.922453,1.9386580000000002,13.310200000000009,2500.5927777785096
2024-03-26 18:06:00,47.07755,1.0995369999999998,0.39887660895763805,3.1828699999999994,2.1701390000000007,14.467600000000004,2500.6427777785098
2024-03-26 18:12:00,44.38657,1.157407,0.45239183278882605,3.2696750000000003,2.228009,13.02090000000004,2500.7427777785097
2024-03-26 18:15:00,40.1331,1.1284720000000004,0.3604247533170675,3.2696749999999994,2.1990739999999995,13.888800000000003,2500.79277777851
2024-03-26 18:18:00,40.1331,1.2152780000000005,0.31740408862046404,3.125,1.938657,12.731499999999983,2500.84277777851
2024-03-26 18:21:00,40.88541,1.070601,0.3915930659381212,2.9513880000000006,1.967593,13.599499999999978,2500.89277777851
2024-03-26 18:24:00,37.4132,1.0416660000000002,0.42140865326247084,2.922453,1.9965279999999996,13.599499999999978,2500.9427777785104
2024-03-26 18:27:00,40.88541,1.0127319999999997,0.44609389766777596,2.9803240000000004,2.1122680000000003,11.863499999999988,2500.9927777785106
2024-03-26 18:33:00,39.72801,1.0995370000000007,0.39887519302555813,3.0960650000000003,2.0833329999999997,12.152799999999957,2501.0927777785105
2024-03-26 18:36:00,33.96991,1.2442130000000002,0.43469509595335337,3.038194,1.8807869999999998,12.152800000000013,2501.1427777785107
2024-03-26 18:42:00,38.9757,1.2152780000000005,0.31740408862046404,2.951389,1.765046,11.863400000000013,2501.2427777785106
2024-03-26 18:45:00,41.29051,1.0127310000000005,0.413541761286844,2.9513880000000006,2.054398,13.888800000000003,2501.2927777785108
2024-03-26 18:51:00,37.03704,0.9259250000000003,0.4208646380420795,3.009259,2.2280089999999992,12.442099999999982,2501.3927777785107
2024-03-26 18:54:00,36.63195,0.9259259999999996,0.38961731048783704,2.8935189999999995,2.0833329999999997,12.442099999999982,2501.442777778511
2024-03-26 18:57:00,45.92014,0.9548610000000002,0.2648165903641829,2.459491,1.5335650000000003,14.467600000000004,2501.492777778511
2024-03-26 19:03:00,47.07755,0.9837960000000008,0.2707801498765423,2.430555,1.4756939999999998,13.59960000000001,2501.592777778511
2024-03-26 19:42:00,33.15972,1.186343,1.688182252741654,0.43402799999999964,1.5625,11.284700000000043,2501.592777778511
2024-03-26 19:45:00,98.55324,-2.054399,,0.2025459999999999,1.5914349999999997,60.76389999999998,2501.592777778511
2024-03-26 19:48:00,98.58218,-0.5208330000000005,,0.20254700000000003,1.5625,65.68290000000002,2501.592777778511
2024-03-26 19:51:00,98.58218,0.6365730000000003,1.199953259055899,0.14467500000000033,1.5335650000000003,63.078700000000026,2501.592777778511
2024-03-26 19:57:00,98.58218,0.7812489999999999,1.3910208733509453,0.11573999999999973,1.5914359999999999,60.47449999999998,2501.592777778511
2024-03-26 20:00:00,98.58218,1.1284720000000004,1.7646622414000876,0.11574100000000076,1.5914359999999999,60.76389999999998,2501.592777778511
2024-03-27 01:45:00,98.58218,1.967593,2.2312003729349406,-0.05787000000000031,0.4918969999999998,21.12269999999998,2501.592777778511
2024-03-27 01:48:00,98.61111,2.141204,2.324212048243458,0.05787099999999956,0.4340269999999995,59.89579999999998,2501.592777778511
2024-03-27 01:51:00,98.61111,2.2858800000000006,2.469185542123555,0.05787100000000045,0.4340269999999995,59.317200000000014,2501.592777778511
2024-03-27 01:54:00,98.61111,2.459491,2.64311090821417,0.05786999999999942,0.4340269999999995,60.76390000000001,2501.592777778511
2024-03-27 01:57:00,79.1956,2.6909720000000004,2.8471519726226173,0.08680500000000002,0.4050919999999998,54.6875,2501.592777778511
2024-03-27 07:18:00,81.13426,3.096064,2.873590624420519,0.2025459999999999,-0.2314810000000005,26.04169999999999,2501.592777778511
2024-03-27 08:33:00,41.6956,3.038195,2.9505387603374285,-0.11574099999999987,-0.2893530000000002,11.574099999999987,2501.592777778511
2024-03-27 08:36:00,98.61111,3.7615740000000004,3.555182827166886,0.11574000000000062,-0.2893530000000002,60.185100000000006,2501.592777778511
2024-03-27 08:39:00,35.50347,3.7615740000000004,3.61496864878469,0.0,-0.2893530000000002,12.152799999999985,2501.592777778511
2024-03-27 09:21:00,44.01041,2.0254630000000002,0.6672222644059588,4.340278,2.430555,12.152799999999957,2501.592777778511
2024-03-27 09:24:00,33.94097,2.141204,0.694185841210616,4.311342,2.2858800000000006,11.863400000000013,2501.642777778511
2024-03-27 09:27:00,57.14699,2.6620369999999998,0.7522964139224013,4.253472,1.6782409999999999,12.152799999999985,2501.6927777785113
2024-03-27 09:30:00,57.92824,2.3148150000000003,0.6118231292565228,4.137732,1.8807859999999996,14.178300000000007,2501.7427777785115
2024-03-27 09:33:00,53.67477,2.2858799999999997,0.6723311953615007,4.079861,1.8807869999999998,16.203700000000026,2501.7927777785117
2024-03-27 09:36:00,60.24306,2.4594899999999997,0.6405212317870442,3.993054999999999,1.5914359999999999,14.178200000000004,2501.842777778512
2024-03-27 09:39:00,58.33333,2.2858799999999997,0.7274672540261377,4.02199,1.851851,14.467600000000004,2501.892777778512
2024-03-27 09:42:00,61.02431,2.430555,0.7603217290851875,4.195602,1.8807870000000007,15.046300000000002,2501.942777778512
2024-03-27 09:45:00,60.24306,2.170139,0.6472270294780081,4.108795999999999,2.0254630000000002,17.07170000000002,2501.9927777785124
2024-03-27 09:48:00,52.1412,2.0833330000000005,0.628226379774374,3.906250000000001,1.9097229999999996,16.492999999999995,2502.0427777785126
2024-03-27 09:51:00,50.5787,2.0254630000000002,0.5534218497762724,3.5590279999999996,1.5914359999999999,15.625,2502.0927777785128
2024-03-27 09:54:00,48.23495,2.1990739999999995,0.5886374188618835,3.6747679999999994,1.5335650000000003,14.467600000000004,2502.142777778513
2024-03-27 09:57:00,47.10648,2.170139,0.6472250238139631,3.790509,1.7071750000000003,15.046199999999999,2502.192777778513
2024-03-27 10:00:00,50.20255,2.170139,0.49594061529813294,3.7615739999999995,1.6203700000000003,13.599599999999953,2502.2427777785133
2024-03-27 10:03:00,51.73611,2.1701390000000007,0.4959406152981265,3.703704000000001,1.5624999999999991,15.914299999999969,2502.2927777785135
2024-03-27 10:06:00,47.48264,2.1122680000000003,0.571096641841212,3.6458329999999997,1.5914359999999999,17.071799999999996,2502.3427777785137
2024-03-27 10:09:00,45.16782,2.1122690000000004,0.5710943793877759,3.6458340000000007,1.5914349999999997,14.178200000000004,2502.392777778514
2024-03-27 10:12:00,50.20255,2.0254629999999993,0.469940738776063,3.501158,1.5046299999999997,15.04630000000003,2502.442777778514
2024-03-27 10:15:00,52.89352,1.938657,0.4541947581519277,3.2407400000000006,1.3310190000000004,14.75690000000003,2502.492777778514
2024-03-27 10:18:00,50.5787,1.9097220000000004,0.5897427184503307,3.1828700000000003,1.359953,15.3356,2502.5427777785144
2024-03-27 10:21:00,49.4213,2.1122690000000004,0.6345751244293396,3.4432870000000007,1.4178230000000003,13.599500000000035,2502.5927777785146
2024-03-27 10:24:00,45.94907,2.3148150000000003,0.7340696923700061,3.9351860000000007,1.7361109999999993,13.310100000000034,2502.6427777785148
2024-03-27 10:27:00,44.38657,2.372686,0.5318617862172237,4.050926,1.7071750000000003,14.467600000000004,2502.692777778515
2024-03-27 10:30:00,48.26389,2.4594900000000006,0.16713641084552144,3.8773150000000003,1.4178249999999997,14.178200000000004,2502.742777778515
2024-03-27 10:33:00,46.32523,2.34375,0.5267660932015888,3.6458330000000005,1.3310190000000004,14.178200000000004,2502.7927777785153
2024-03-27 10:36:00,42.85301,2.3148150000000003,0.6785659353451301,3.6747690000000004,1.4467590000000001,15.046299999999974,2502.8427777785155
2024-03-27 10:39:00,44.76273,2.4016199999999994,0.6290793177685673,3.8773150000000003,1.5335650000000003,15.046299999999974,2502.8927777785157
2024-03-27 10:42:00,47.48264,2.256945,0.6002602663166938,3.703703999999999,1.5046299999999997,14.756899999999973,2502.942777778516
2024-03-27 10:45:00,46.32523,2.228009,0.506262221689627,3.501157,1.3020839999999998,13.59960000000001,2502.992777778516
2024-03-27 10:48:00,44.38657,2.141203,0.5769580526259844,3.4432859999999996,1.359954,13.020800000000008,2503.042777778516
2024-03-27 10:51:00,44.01041,2.2280099999999994,0.594453345050095,3.616898,1.446758,14.178200000000004,2503.0927777785164
2024-03-27 10:54:00,43.63426,2.3148150000000003,0.6118283190495276,3.7615739999999995,1.5046299999999997,13.020899999999983,2503.1427777785166
2024-03-27 10:57:00,45.94907,2.3148150000000003,0.5216484482927892,3.703704,1.4178229999999994,13.888899999999978,2503.1927777785168
2024-03-27 11:00:00,47.10648,2.3726849999999997,0.5318655542592473,3.6747680000000003,1.3310190000000004,14.46750000000003,2503.242777778517
2024-03-27 11:03:00,47.48264,2.34375,0.6175898296933651,3.732639,1.4467589999999992,13.310099999999977,2503.292777778517
2024-03-27 11:06:00,48.26389,2.4016199999999994,0.5369507955012991,3.8773150000000003,1.5046299999999997,14.178200000000004,2503.3427777785173
2024-03-27 11:09:00,45.16782,2.3726850000000006,0.5318616101577283,3.906250000000001,1.5624999999999991,12.731400000000008,2503.3927777785175
2024-03-27 11:12:00,45.16782,2.34375,0.15979463713041292,3.790508,1.446758,15.335699999999974,2503.4427777785177
2024-03-27 11:15:00,44.01041,2.3148150000000003,0.6118231292565228,3.6747690000000004,1.4178230000000003,14.178200000000004,2503.492777778518
2024-03-27 11:18:00,45.16782,2.3148149999999994,0.6118283190495275,3.7905089999999992,1.5335650000000003,13.888900000000035,2503.542777778518
2024-03-27 11:21:00,45.94907,2.4016199999999994,0.536954768585196,3.7615729999999994,1.3888889999999998,13.888800000000003,2503.592777778518
2024-03-27 11:24:00,44.38657,2.2858799999999997,0.5165280513144,3.703704,1.446758,15.04630000000003,2503.6427777785184
2024-03-27 11:27:00,42.85301,2.256945,0.6660769335406052,3.616899,1.4467590000000001,13.02090000000004,2503.6927777785186
2024-03-27 11:30:00,47.10648,2.4016200000000003,0.697188625554772,3.7615739999999995,1.4467600000000003,14.756899999999973,2503.7427777785188
2024-03-27 11:33:00,47.48264,2.3726850000000006,0.6233409575117492,3.7326380000000006,1.4178229999999994,15.625,2503.792777778519
2024-03-27 11:36:00,45.94907,2.3148150000000003,0.5216562199956412,3.7326380000000006,1.4467590000000001,13.310200000000009,2503.842777778519
2024-03-27 11:39:00,53.67477,2.3726850000000006,0.6909964790732018,3.819444,1.5335650000000003,15.9144,2503.8927777785193
2024-03-27 11:42:00,48.26389,2.3148150000000003,0.7827157352168993,4.050925,1.8807869999999998,14.178299999999979,2503.9427777785195
2024-03-27 11:45:00,53.67477,2.430555,0.6348051146514007,4.513889,2.141203999999999,14.756899999999973,2503.9927777785197
2024-03-27 11:48:00,54.45602,2.3148149999999994,0.1579556569599387,3.9351849999999997,1.6203700000000003,15.625,2504.04277777852
2024-03-27 11:51:00,47.10648,2.170139,0.6472250238139631,3.616899,1.5335650000000003,14.178200000000004,2504.09277777852
2024-03-27 11:54:00,46.32523,2.1990749999999997,0.6535252671408931,3.5590289999999998,1.4467590000000001,14.178200000000004,2504.14277777852
2024-03-27 11:57:00,49.79745,2.314814,0.5216521574054479,3.7905089999999992,1.5046299999999997,11.863400000000013,2504.1927777785204
2024-03-27 12:00:00,51.35995,2.228009,0.5062584241592494,3.7905089999999992,1.5914349999999997,14.46769999999998,2504.2427777785206
2024-03-27 12:03:00,47.48264,2.170139,0.5828050264100668,3.6747679999999994,1.5625,17.071799999999996,2504.2927777785208
2024-03-27 12:06:00,48.64005,2.3148149999999994,0.6118257241656293,3.616898,1.359953,15.625,2504.342777778521
2024-03-27 12:09:00,46.32523,2.2280099999999994,0.594453345050095,3.645834,1.4756939999999998,15.046299999999974,2504.392777778521
2024-03-27 12:12:00,45.16782,2.2280099999999994,0.5062623995946677,3.6747679999999994,1.4756939999999998,14.75690000000003,2504.4427777785213
2024-03-27 12:15:00,45.16782,2.256945,0.6002577080627539,3.645834,1.4467589999999992,13.020899999999983,2504.4927777785215
2024-03-27 12:18:00,47.8588,2.228009,0.5944531442114986,3.587962,1.4178229999999994,14.467600000000004,2504.5427777785217
2024-03-27 12:21:00,34.34607,0.4629620000000001,0.7687491534859417,2.430555,3.153936,10.70599999999996,2504.592777778522
2024-03-27 12:24:00,49.79745,2.343749,0.526765916784124,3.906249,1.5914359999999999,14.178200000000004,2504.642777778522
2024-03-27 12:27:00,54.05093,2.314814,0.5216521574054479,3.7615739999999995,1.475695,13.888800000000003,2504.692777778522
2024-03-27 12:30:00,52.89352,2.170139,0.49593687713025797,3.5879630000000002,1.446758,14.467600000000004,2504.7427777785224
2024-03-27 12:33:00,51.73611,2.141203,0.6941856095950705,3.6458319999999995,1.6203710000000004,15.3356,2504.7927777785226
2024-03-27 12:36:00,57.92824,2.4016209999999996,0.6290821651357701,3.9351849999999997,1.5914350000000006,14.467600000000004,2504.8427777785228
2024-03-27 12:39:00,58.33333,2.2858799999999997,0.516531907893563,3.9641199999999994,1.7071750000000003,14.178300000000036,2504.892777778523
2024-03-27 12:42:00,53.67477,2.2858799999999997,0.6723291331421415,3.90625,1.7071750000000003,14.178300000000036,2504.942777778523
2024-03-27 12:45:00,53.29861,2.3148150000000003,0.6785659353451301,3.8773149999999994,1.6493049999999991,14.75690000000003,2504.9927777785233
2024-03-27 12:48:00,56.39468,2.459491,0.7095301418539377,4.253472,1.8807869999999998,15.3356,2505.0427777785235
2024-03-27 12:51:00,59.08565,2.2858799999999997,0.516531907893563,3.819445,1.5625000000000009,15.3356,2505.0927777785237
2024-03-27 12:54:00,50.5787,2.228009,0.6598129210886237,3.7326379999999997,1.5914359999999999,16.20369999999997,2505.142777778524
2024-03-27 12:57:00,50.20255,2.256945,0.6660769335406052,3.8773149999999994,1.7071749999999994,15.3356,2505.192777778524
2024-03-27 13:00:00,49.79745,2.2858799999999997,0.6060484245683629,3.90625,1.6782399999999997,13.888899999999978,2505.242777778524
2024-03-27 13:03:00,47.88773,2.256945,0.6660769335406052,3.8483799999999997,1.6782399999999997,14.467600000000004,2505.2927777785244
2024-03-27 13:06:00,51.35995,2.228009,0.5062584241592494,3.732639,1.5335650000000003,14.75690000000003,2505.3427777785246
2024-03-27 13:09:00,47.10648,2.054398,0.5593263945957594,3.703704,1.7071759999999996,14.467499999999973,2505.3927777785248
2024-03-27 13:12:00,50.20255,2.2569440000000007,0.6002600659531362,3.819444,1.6203709999999996,13.310200000000009,2505.442777778525
2024-03-27 13:15:00,54.45602,2.3148150000000003,0.5216562199956412,3.587962,1.3020829999999997,15.625,2505.492777778525
2024-03-27 13:18:00,58.33333,2.2858790000000004,0.6060482246730602,3.5590270000000004,1.3310179999999994,15.625,2505.5427777785253
2024-03-27 13:21:00,57.14699,2.170139,1.0236481688705308,3.7905089999999992,1.9965270000000004,15.3356,2505.5927777785255
2024-03-27 13:24:00,61.02431,2.34375,0.5267660932015888,4.2534719999999995,1.9386579999999993,16.2038,2505.6427777785257
2024-03-27 13:27:00,61.02431,2.256945,0.6002577080627539,3.993056,1.7939809999999996,15.9144,2505.692777778526
2024-03-27 13:30:00,55.61343,2.170139,0.5828025236929102,3.7615749999999997,1.6493059999999993,15.625,2505.742777778526
2024-03-27 13:33:00,58.3044,2.314814,0.6785657200629228,3.7905089999999992,1.5624999999999991,16.203700000000026,2505.792777778526
2024-03-27 13:36:00,50.5787,2.0833329999999997,0.5652203240154745,3.906249,1.8807870000000007,15.9144,2505.8427777785264
2024-03-27 13:39:00,50.20255,2.1122680000000003,0.5710917112565853,4.021991,1.9675919999999998,15.3356,2505.8927777785266
2024-03-27 13:42:00,51.35995,2.141204,0.14689042517787923,3.819444,1.6782399999999997,16.492999999999995,2505.9427777785268
2024-03-27 13:45:00,47.88773,2.0254630000000002,0.46994432607845343,3.4722220000000004,1.475695,15.3356,2505.992777778527
2024-03-27 13:48:00,45.94907,2.054399,0.6218566981886589,3.414353,1.4467590000000001,13.888900000000035,2506.042777778527
2024-03-27 13:51:00,50.60764,2.2858790000000004,0.5165317307456172,3.703704000000001,1.4467599999999994,14.467600000000004,2506.0927777785273
2024-03-27 13:54:00,53.29861,2.1701390000000007,0.582805026410067,3.616898,1.5046299999999997,16.49309999999997,2506.1427777785275
2024-03-27 13:57:00,51.76505,2.228009,0.6598088529621116,3.732639,1.5914349999999997,15.914299999999969,2506.1927777785277
2024-03-27 14:00:00,50.20255,2.141204,0.4907645393092602,3.7326390000000007,1.6203699999999994,15.335699999999974,2506.242777778528
2024-03-27 14:03:00,48.64005,2.1990739999999995,0.5011051776713734,3.7905089999999992,1.6203700000000003,13.599499999999978,2506.292777778528
2024-03-27 14:06:00,50.17361,2.3148149999999994,0.5216523341846543,3.7905100000000003,1.5046299999999997,14.467600000000004,2506.342777778528
2024-03-27 14:09:00,46.32523,2.1990749999999997,0.5886350988744393,3.7905100000000003,1.649305,13.888899999999978,2506.3927777785284
2024-03-27 14:12:00,48.26389,2.256945,0.6002602663166938,3.703703999999999,1.5046299999999997,14.756899999999973,2506.4427777785286
2024-03-27 14:15:00,44.38657,2.141203,0.5769530845205574,3.530093,1.4467590000000001,14.467600000000004,2506.4927777785288
2024-03-27 14:18:00,45.94907,2.1990740000000004,0.6535270695920199,3.6458329999999997,1.5335650000000003,13.888900000000035,2506.542777778529
2024-03-27 14:21:00,51.73611,2.2858790000000004,0.516531730745624,3.6747690000000004,1.4178250000000006,14.75690000000003,2506.592777778529
2024-03-27 14:24:00,48.64005,2.054399,0.6218586462323448,3.5590279999999996,1.5914350000000006,14.75690000000003,2506.6427777785293
2024-03-27 14:27:00,51.35995,2.141203,0.4907643602216407,3.7326379999999997,1.6203700000000003,15.9144,2506.6927777785295
2024-03-27 14:30:00,57.14699,2.1990740000000004,0.5011051776713735,3.6747689999999995,1.5046299999999997,15.9144,2506.7427777785297
2024-03-27 14:33:00,58.33333,2.1701390000000007,0.5828025236929104,3.703704000000001,1.5914349999999997,15.04630000000003,2506.79277777853
2024-03-27 14:36:00,62.18171,2.228009,0.5062584241592494,3.8773150000000003,1.6782410000000008,16.203700000000026,2506.84277777853
2024-03-27 14:39:00,59.08565,2.1701390000000007,0.582805026410067,3.819444,1.7071759999999996,15.04630000000003,2506.89277777853
2024-03-27 14:42:00,60.27199,2.141204,0.5769557709017531,3.7615740000000004,1.6782399999999997,15.625,2506.9427777785304
2024-03-27 14:45:00,58.3044,2.1701390000000007,0.5828025236929104,3.7615740000000004,1.6493049999999991,17.071699999999993,2506.9927777785306
2024-03-27 14:48:00,53.67477,2.0254630000000002,0.5534194413010043,3.6747690000000004,1.7071759999999996,15.9144,2507.0427777785308
2024-03-27 14:51:00,48.64005,2.1122690000000004,0.5710968446688817,3.8483790000000004,1.7939810000000005,15.624999999999972,2507.092777778531
2024-03-27 14:54:00,53.67477,2.2569440000000007,0.5114005465098722,3.819444,1.5914349999999997,15.625,2507.142777778531
2024-03-27 14:57:00,66.05903,2.372686,0.5318617862172237,3.7615739999999995,1.4178230000000003,16.203699999999998,2507.1927777785313
2024-03-27 15:00:00,64.49653,2.083334,0.5652205273630702,3.5590279999999996,1.5335650000000003,15.914400000000029,2507.2427777785315
2024-03-27 15:03:00,54.83218,1.8807869999999998,0.6330680581183629,3.5590279999999996,1.7939819999999997,16.4931,2507.2927777785317
2024-03-27 15:06:00,57.55208,2.1990740000000004,0.8371831072087258,4.513889000000001,2.5173619999999994,17.071699999999993,2507.342777778532
2024-03-27 15:09:00,57.92824,2.1122690000000004,0.48558042388116446,4.4270830000000005,2.34375,17.071699999999993,2507.392777778532
2024-03-27 15:12:00,54.05093,2.1122690000000004,0.6345790784019306,4.166666,2.141204,17.650499999999994,2507.442777778532
2024-03-27 15:15:00,56.77083,2.0833330000000005,0.48038049209943395,4.108796000000001,2.054399,17.071799999999968,2507.4927777785324
2024-03-27 15:18:00,57.55208,2.170139,0.6472270294780081,3.9641199999999994,1.8807870000000007,17.650499999999965,2507.5427777785326
2024-03-27 15:21:00,62.58681,2.2858790000000004,0.5165278741674761,4.137732000000001,1.8807869999999998,16.4931,2507.5927777785328
2024-03-27 15:24:00,58.3044,2.0833330000000005,0.4803768440949923,4.02199,1.9675919999999998,19.675900000000013,2507.642777778533
2024-03-27 15:27:00,52.11227,2.054399,0.6218586462323448,3.9641199999999994,1.9965270000000004,17.071699999999993,2507.692777778533
2024-03-27 15:30:00,53.26968,2.228009,0.5062546265500955,3.993056,1.7939809999999996,16.203699999999998,2507.7427777785333
2024-03-27 15:33:00,57.55208,2.256945,0.5114045511058243,3.790509,1.5625,17.36110000000002,2507.7927777785335
2024-03-27 15:36:00,56.36574,2.083334,0.5652205273630702,3.7615739999999995,1.7361110000000002,16.492999999999967,2507.8427777785337
2024-03-27 15:39:00,52.92245,2.170139,0.5828025236929102,4.0509260000000005,1.938657,15.914399999999972,2507.892777778534
2024-03-27 15:42:00,50.20255,2.0254630000000002,0.5534170328026738,3.935186,1.9675919999999998,16.203699999999998,2507.942777778534
2024-03-27 15:45:00,48.64005,2.1701390000000007,0.4959368771302581,3.993056,1.851850999999999,15.625,2507.992777778534
2024-03-27 15:48:00,53.26968,2.4016200000000003,0.5369507955013063,3.8483789999999996,1.4756939999999998,15.625,2508.0427777785344
2024-03-27 15:51:00,53.67477,2.2858790000000004,0.516531730745624,3.7615739999999995,1.5046299999999997,16.493100000000027,2508.0927777785346
2024-03-27 15:54:00,88.51273,2.922454,1.3348516361763807,6.597219000000001,4.137734999999999,32.98609999999999,2508.1427777785348
2024-03-27 15:57:00,74.56597,1.9965270000000004,0.8523380628437377,5.092593000000001,3.3564819999999997,38.19439999999997,2508.192777778535
2024-03-27 16:00:00,68.75,2.1122680000000003,0.7338983518331276,4.803241,2.835649,29.22459999999998,2508.242777778535
2024-03-27 16:03:00,69.53125,2.170139,0.7479449009804755,4.86111,2.835648,28.93520000000001,2508.2927777785353
2024-03-27 16:06:00,69.15509,2.1990740000000004,0.7549357801171288,4.774305,2.719907,28.93520000000001,2508.3427777785355
2024-03-27 16:09:00,74.97106,2.314814,0.7827059528084356,5.092593,2.9224500000000004,30.96059999999997,2508.3927777785357
2024-03-27 16:12:00,71.06481,2.256944,0.7688624765016419,5.0347219999999995,2.922454,30.960699999999974,2508.442777778536
2024-03-27 16:15:00,67.59259,2.3148150000000003,0.7827141446155756,5.063657,2.8935180000000003,28.93520000000001,2508.492777778536
2024-03-27 16:18:00,67.59259,2.34375,0.7406553507662045,4.918982000000001,2.6909710000000002,27.777800000000013,2508.542777778536
2024-03-27 16:21:00,67.21644,2.3726850000000006,0.690996479073198,4.890046000000001,2.6041669999999995,28.356499999999983,2508.5927777785364
2024-03-27 16:24:00,64.49653,2.2858799999999997,0.7757976749856795,4.716435,2.5752310000000005,25.75230000000002,2508.6427777785366
2024-03-27 16:27:00,71.09375,2.430555,0.7603235583232117,4.774305,2.459491,26.330900000000014,2508.6927777785368
2024-03-27 16:30:00,73.03241,2.256945,0.7208459865623295,4.716435,2.5752309999999996,28.64580000000001,2508.742777778537
2024-03-27 16:33:00,67.21644,2.170139,0.7008749283177188,4.513889000000001,2.4594899999999997,26.331000000000017,2508.792777778537
2024-03-27 16:39:00,65.27778,2.1122680000000003,0.6345749052528981,4.571759,2.546296,26.041600000000017,2508.892777778537
2024-03-27 16:42:00,68.75,2.1990740000000004,0.7075508831857056,4.658564,2.5752309999999996,26.909700000000043,2508.942777778537
2024-03-27 16:45:00,66.43519,2.141203,0.6941838967494205,4.629629,2.6041670000000003,27.199000000000012,2508.9927777785374
2024-03-27 16:48:00,65.27778,2.1990739999999995,0.7075491466230772,4.542824,2.4594899999999997,25.463000000000022,2509.0427777785376
2024-03-27 16:54:00,65.27778,2.1990739999999995,0.6535250496926024,4.600694,2.4884250000000003,25.17349999999999,2509.1427777785375
2024-03-27 16:57:00,67.21644,2.3726849999999997,0.5318655542592473,4.571759,2.2280100000000003,24.594899999999996,2509.1927777785377
2024-03-27 17:03:00,67.21644,2.3726850000000006,0.7472281226172542,4.484954000000001,2.2280089999999992,24.594899999999996,2509.2927777785376
2024-03-27 17:06:00,67.62153,2.34375,0.7406571456468415,4.658565,2.430554999999999,25.173599999999965,2509.3427777785378
2024-03-27 17:12:00,65.27778,2.34375,0.684787598927412,4.658565,2.4016200000000003,24.884299999999996,2509.4427777785377
2024-03-27 17:15:00,69.15509,2.4016199999999994,0.7537828955975833,4.658565,2.3726849999999997,25.462900000000047,2509.492777778538
2024-03-27 17:18:00,65.97222,2.3148149999999994,0.6785659353451299,4.542825,2.3148150000000003,23.4375,2509.542777778538
2024-03-27 17:24:00,66.43519,2.256945,0.6660789817167072,4.484953999999999,2.3148150000000003,24.305499999999995,2509.642777778538
2024-03-27 17:27:00,63.74421,2.256945,0.7208459865623295,4.456018,2.314814,23.4375,2509.692777778538
2024-03-27 17:30:00,68.37384,2.3726849999999997,0.6233435887235631,4.571759,2.256945000000001,24.016200000000026,2509.7427777785383
2024-03-27 17:33:00,65.68287,2.256945,0.6002602663166938,4.571759,2.3726850000000006,24.016200000000026,2509.7927777785385
2024-03-27 17:39:00,64.49653,2.1990749999999997,0.7075493769731925,4.57176,2.4884249999999994,24.884199999999964,2509.8927777785384
2024-03-27 17:42:00,48.23495,2.083334,0.48037702400713517,4.108795999999999,2.054397,16.203700000000026,2509.9427777785386
2024-03-27 17:48:00,44.76273,2.1122689999999995,0.4855804238811644,4.050926,1.967593,13.888900000000035,2510.0427777785385
2024-03-27 17:51:00,47.88773,2.343749,0.6175870176003548,4.050926,1.765046,15.3356,2510.0927777785387
2024-03-27 17:54:00,49.97107,2.256944,0.5114043735819933,3.877314,1.6493060000000002,16.20369999999997,2510.142777778539
2024-03-27 18:00:00,53.26968,2.314814,0.5216560432154165,3.993055,1.7071769999999997,14.178299999999979,2510.2427777785388
2024-03-27 18:03:00,43.60532,2.2280099999999994,0.6598090698546963,3.9641209999999996,1.8229160000000002,14.75690000000003,2510.292777778539
2024-03-27 18:09:00,42.85301,2.2280099999999994,0.5062623995946677,3.9351849999999997,1.7361110000000002,15.335700000000031,2510.392777778539
2024-03-27 18:12:00,44.01041,2.256945,0.15427331294071636,3.616899,1.359954,12.442199999999957,2510.442777778539
2024-03-27 18:18:00,40.91435,2.228009,0.506262221689627,3.5879630000000002,1.38889,14.178300000000036,2510.542777778539
2024-03-27 18:21:00,41.6956,2.3148149999999994,0.7340714756865854,3.530093,1.3310190000000004,11.863400000000013,2510.592777778539
2024-03-27 18:24:00,44.01041,2.3726849999999997,0.6909985830437622,3.7326379999999997,1.4467600000000003,13.888800000000003,2510.6427777785393
2024-03-27 18:27:00,41.31945,2.170139,0.49594061529813294,3.7615749999999997,1.6203710000000004,14.757000000000005,2510.6927777785395
2024-03-27 18:33:00,39.75695,2.2280099999999994,0.5062623995946677,3.6747679999999994,1.4756939999999998,13.020800000000008,2510.7927777785394
2024-03-27 18:36:00,41.31945,2.1990739999999995,0.5011089455419561,3.587962,1.4178240000000004,13.020899999999983,2510.8427777785396
2024-03-27 18:39:00,38.9757,2.1990739999999995,0.5011089455419561,3.6458319999999995,1.4756939999999998,13.310200000000009,2510.8927777785398
2024-03-27 18:45:00,40.91435,2.314814,0.5216560432154165,3.6458319999999995,1.3599539999999992,13.888899999999978,2510.9927777785397
2024-03-27 18:48:00,37.03704,2.2280099999999994,0.5062623995946677,3.530093,1.3310190000000004,13.020899999999983,2511.04277777854
2024-03-27 18:51:00,36.66088,2.1990739999999995,0.5886374188618835,3.4722219999999995,1.3310190000000004,14.178299999999979,2511.09277777854
2024-03-27 18:54:00,35.87963,1.8229170000000003,0.12645140399114116,2.8935179999999994,1.070600999999999,12.731499999999983,2511.14277777854
2024-03-27 19:00:00,37.44213,1.765047,0.49950803867825155,2.7777779999999996,1.070600999999999,12.442100000000039,2511.24277777854
2024-03-27 19:03:00,34.72222,1.8807869999999998,0.4436254102571121,2.8645829999999997,1.0127310000000005,13.888800000000003,2511.2927777785403
2024-03-27 19:09:00,35.87963,2.0254629999999993,0.46994073877606934,2.922453999999999,0.9259260000000005,12.442199999999957,2511.39277777854
2024-03-27 19:12:00,36.28472,1.9965279999999996,0.46470389898356623,2.951389,0.9837959999999999,12.152799999999957,2511.4427777785404
2024-03-27 19:15:00,32.40741,2.141203,0.14689036128229246,3.038194,0.8969909999999999,12.152800000000013,2511.4927777785406
2024-03-27 19:21:00,35.50347,2.054398,0.47516497646009037,2.922453,0.8969900000000006,10.995400000000018,2511.5927777785405
2024-03-27 19:24:00,30.87384,1.9965270000000004,0.6090685982845147,2.9513880000000006,1.0416669999999995,13.310200000000009,2511.6427777785407
2024-03-27 19:30:00,30.87384,2.054398,0.5593263945957615,3.038194,1.0416660000000002,11.574099999999987,2511.7427777785406
2024-03-27 19:33:00,33.96991,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,12.152800000000013,2511.7927777785408
2024-03-27 19:36:00,34.72222,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,11.574000000000012,2511.842777778541
2024-03-27 19:39:00,30.46875,1.967593,0.13576796011820771,2.719907,0.7523140000000001,12.152800000000013,2511.892777778541
2024-03-27 19:45:00,30.09259,1.9386579999999993,0.45419144503668757,2.633102,0.7233790000000004,10.995299999999986,2511.992777778541
2024-03-27 19:48:00,33.18866,2.0833329999999997,0.48037684409498893,2.835648,0.78125,11.863400000000013,2512.042777778541
2024-03-27 19:54:00,33.18866,2.0254630000000002,0.46994073877606635,2.835648,0.8391199999999994,11.284700000000043,2512.142777778541
2024-03-27 19:57:00,30.09259,2.0254629999999993,0.5534194413010063,2.8645829999999997,0.8969900000000006,10.706000000000017,2512.1927777785413
2024-03-27 20:00:00,34.34607,2.0254630000000002,0.13948211890951084,2.835648,0.8101849999999997,12.152800000000013,2512.2427777785415
2024-03-27 20:06:00,32.8125,1.967593,0.6026445630045314,2.748843,0.868055,11.574099999999987,2512.3427777785414
2024-03-27 20:09:00,32.40741,1.9965279999999996,0.5474991110552752,2.8935180000000003,0.9548610000000002,13.020800000000008,2512.3927777785416
2024-03-27 20:15:00,31.65509,1.9965279999999996,0.5474991110552752,2.8935180000000003,0.9548610000000002,12.731599999999958,2512.4927777785415
2024-03-27 20:18:00,31.62616,2.0254630000000002,0.46994432607845343,2.7777770000000004,0.78125,11.863499999999988,2512.5427777785417
2024-03-27 20:24:00,30.87384,2.1122690000000004,0.5710968446688796,2.7777780000000005,0.7233799999999997,12.152800000000013,2512.6427777785416
2024-03-27 20:27:00,34.34607,2.1122690000000004,0.5710943793877781,2.922454,0.868055,12.152800000000013,2512.6927777785418
2024-03-27 20:30:00,33.94097,2.1701390000000007,0.6472250238139633,3.1828700000000003,1.0995359999999996,12.152799999999985,2512.742777778542
2024-03-27 20:36:00,33.96991,2.1990740000000004,0.5011051776713735,3.2696749999999994,1.0995359999999996,10.995299999999986,2512.842777778542
2024-03-27 20:39:00,32.03125,2.170139,0.14873845410242584,3.1539349999999997,0.9837959999999999,10.995300000000043,2512.892777778542
2024-03-27 20:42:00,32.8125,2.1701390000000007,0.1487384541024259,3.009259,0.8391199999999994,11.863399999999956,2512.942777778542
2024-03-27 20:54:00,33.18866,2.141203,0.4907643602216407,2.922453,0.8101850000000006,10.995399999999961,2512.942777778542
2024-03-27 21:00:00,33.96991,2.0833330000000005,0.4803768440949923,2.922453,0.868055,12.152800000000013,2513.042777778542
2024-03-27 21:03:00,35.87963,2.0833330000000005,0.14318951552939316,2.8067130000000002,0.7233799999999997,11.863400000000013,2513.0927777785423
2024-03-27 21:06:00,30.09259,2.0254630000000002,0.5534194413010043,2.8645830000000005,0.8969899999999997,11.574099999999987,2513.1427777785425
2024-03-27 21:09:00,38.9757,1.9097220000000004,0.1320467501954083,2.835648,0.9259259999999996,12.731500000000011,2513.1927777785427
2024-03-27 21:15:00,36.68982,1.851852,0.43832178848743436,2.6620370000000007,0.8391200000000003,11.863400000000013,2513.2927777785426
2024-03-27 21:18:00,35.50347,1.8229170000000003,0.5116111779084676,2.633102,0.868055,11.863400000000013,2513.3427777785428
2024-03-27 21:21:00,38.9757,1.8229160000000002,0.5116132420264917,2.604166,0.8391209999999996,10.127299999999991,2513.392777778543
2024-03-27 21:27:00,39.75695,1.7361110000000002,0.4169623494226016,2.5752309999999996,0.868055,12.442099999999982,2513.492777778543
2024-03-27 21:30:00,36.28472,1.851852,0.576762552675321,2.6041670000000003,0.8391200000000003,10.99539999999999,2513.542777778543
2024-03-27 21:36:00,36.28472,1.9097229999999996,0.44891532576947785,2.7777779999999996,0.8969900000000006,10.416699999999963,2513.642777778543
2024-03-27 21:39:00,33.18866,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,12.442099999999982,2513.692777778543
2024-03-27 21:45:00,35.50347,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,11.863400000000013,2513.792777778543
2024-03-27 21:48:00,35.50347,2.1122690000000004,0.14504080849613235,3.0671299999999997,0.9548609999999993,11.863400000000013,2513.842777778543
2024-03-27 21:51:00,30.09259,2.054398,0.4751649764600872,2.7488420000000007,0.7233790000000004,9.837999999999965,2513.8927777785434
2024-03-27 21:57:00,30.43982,2.1122679999999994,0.4855765662245968,2.835648,0.7523150000000003,11.863400000000013,2513.9927777785433
2024-03-27 22:00:00,30.49768,1.9965279999999996,0.46470389898356623,2.835648,0.868055,11.574100000000044,2514.0427777785435
2024-03-27 22:03:00,30.46875,1.967593,0.4594542171414052,2.8067129999999993,0.868055,12.731400000000008,2514.0927777785437
2024-03-27 22:06:00,35.90857,1.851852,0.12831837858522802,2.6620370000000007,0.8101850000000006,11.863399999999956,2514.142777778544
2024-03-27 22:12:00,34.34607,1.8229170000000003,0.4330073625722485,2.5752310000000005,0.78125,12.152699999999982,2514.2427777785438
2024-03-27 22:15:00,36.66088,1.8807870000000007,0.1301834831852374,2.8067130000000002,0.9259259999999996,12.152800000000013,2514.292777778544
2024-03-27 22:21:00,34.75116,1.851852,0.5176376117076442,2.7488420000000007,0.9548610000000002,11.574000000000012,2514.392777778544
2024-03-27 22:24:00,37.03704,1.938657,0.13390821097302888,2.7488420000000007,0.8101850000000006,12.152799999999985,2514.442777778544
2024-03-27 22:27:00,31.62616,1.8807869999999998,0.4436254102571091,2.5752310000000005,0.7233790000000004,12.152800000000013,2514.492777778544
2024-03-27 22:33:00,31.62616,1.9097220000000004,0.5897427184503307,2.633102,0.8101849999999997,12.152799999999957,2514.592777778544
2024-03-27 22:36:00,33.18866,2.0254629999999993,0.46994073877606934,2.8067129999999993,0.8101850000000006,10.70599999999996,2514.6427777785443
2024-03-27 22:42:00,32.8125,1.9386579999999993,0.5356050990067566,2.835648,0.9548610000000002,12.73150000000004,2514.742777778544
2024-03-27 22:45:00,37.06597,2.054398,0.4751649764600872,2.9803239999999995,0.9548609999999993,10.706000000000017,2514.7927777785444
2024-03-27 22:51:00,35.50347,2.0254629999999993,0.1394821189095108,2.8935179999999994,0.868055,12.152800000000013,2514.8927777785443
2024-03-27 22:54:00,32.43634,2.0254630000000002,0.46994432607845343,2.7777770000000004,0.78125,10.995400000000018,2514.9427777785445
2024-03-27 22:57:00,31.62616,2.083334,0.5652205273630679,2.9803240000000004,0.9548610000000002,12.442099999999982,2514.9927777785447
2024-03-27 23:06:00,30.87384,2.083334,0.5652180809284687,2.835649,0.8101850000000006,11.863399999999956,2514.9927777785447
2024-03-27 23:09:00,30.09259,2.083334,0.4803770240071319,2.7777780000000005,0.7233790000000004,12.152700000000038,2514.9927777785447
2024-03-27 23:12:00,34.34607,2.141203,0.5769580526259822,2.9513880000000006,0.8680560000000002,10.416699999999992,2514.9927777785447
2024-03-27 23:18:00,35.87963,2.0833330000000005,0.5652178775815261,3.009259,0.9837959999999999,11.863400000000013,2514.9927777785447
2024-03-27 23:21:00,35.90857,2.0254629999999993,0.46994073877606624,3.038194,1.0416660000000002,12.442200000000014,2514.9927777785447
2024-03-27 23:27:00,34.72222,2.054398,0.47516497646009037,3.0092589999999992,0.9837959999999999,10.99539999999999,2514.9927777785447
2024-03-27 23:30:00,34.34607,2.0254630000000002,0.13948211890951084,2.8645830000000005,0.8391200000000003,12.731500000000011,2514.9927777785447
2024-03-27 23:33:00,31.65509,2.054399,0.4751651567958192,2.7777780000000005,0.7523140000000001,10.99539999999999,2514.9927777785447
2024-03-27 23:45:00,33.18866,2.314814,0.5216521574054443,3.038194,0.7523149999999994,12.44210000000001,2514.9927777785447
2024-03-27 23:54:00,33.18866,2.1701379999999997,0.6472248057999911,3.038194,0.9548609999999993,11.863399999999984,2514.9927777785447
2024-03-27 23:57:00,36.66088,1.765047,0.49950803867825355,2.6909729999999996,0.9837959999999999,13.020800000000008,2515.042777778545
2024-03-28 00:03:00,37.03704,1.7361110000000002,0.4169623494225987,2.6620369999999998,0.9548609999999993,12.442199999999985,2515.1427777785448
2024-03-28 00:06:00,34.34607,1.8229170000000003,0.4330039921419211,2.546296000000001,0.7523140000000001,12.152800000000013,2515.192777778545
2024-03-28 00:12:00,31.65509,1.7939810000000005,0.4276715402934155,2.546296000000001,0.78125,10.706000000000017,2515.292777778545
2024-03-28 00:15:00,30.46875,1.8807869999999998,0.5236416858091305,2.6909720000000004,0.868055,10.127299999999991,2515.342777778545
2024-03-28 00:18:00,34.72222,1.9097229999999996,0.44891879002217683,2.6620369999999998,0.78125,12.152800000000013,2515.392777778545
2024-03-28 00:24:00,30.87384,1.8807869999999998,0.4436254102571091,2.633102,0.78125,11.284699999999987,2515.492777778545
2024-03-28 00:27:00,34.72222,2.054398,0.14133664898665071,3.0671289999999996,1.0127309999999996,12.152800000000013,2515.5427777785453
2024-03-28 00:33:00,32.52315,1.9965279999999996,0.1376258984969294,3.0092589999999992,1.0127309999999996,11.574099999999987,2515.642777778545
2024-03-28 00:36:00,32.40741,2.054398,0.14133664898665071,2.8067130000000002,0.7523150000000003,11.863400000000013,2515.6927777785454
2024-03-28 00:39:00,30.06366,2.0833330000000005,0.565217877581524,2.8645830000000005,0.8391199999999994,11.573999999999984,2515.7427777785456
2024-03-28 00:45:00,32.40741,2.054398,0.5593288220952467,2.9513880000000006,0.9548610000000002,10.416699999999963,2515.8427777785455
2024-03-28 00:48:00,35.87963,2.141203,0.5769580526259822,2.9513880000000006,0.8680560000000002,12.44210000000001,2515.8927777785457
2024-03-28 00:54:00,36.66088,2.1122679999999994,0.14504074454525265,2.922453,0.8101850000000006,12.731500000000011,2515.9927777785456
2024-03-28 00:57:00,31.65509,1.938657,0.4541947581519277,2.719907,0.8101859999999999,11.863500000000016,2516.0427777785458
2024-03-28 01:03:00,35.50347,1.851852,0.12831837858522802,2.633102,0.78125,13.02079999999998,2516.0427777785458
2024-03-28 01:09:00,33.18866,1.851852,0.43832178848743436,2.6041670000000003,0.78125,12.442100000000039,2516.1427777785457
2024-03-28 01:12:00,32.78357,2.0254630000000002,0.46994073877606635,2.951389,0.9548609999999993,11.863400000000013,2516.192777778546
2024-03-28 01:18:00,32.8125,2.054398,0.5593288220952467,2.922453,0.9259259999999996,10.99539999999999,2516.2927777785458
2024-03-28 01:21:00,33.15972,2.054398,0.5593263945957615,2.7777779999999996,0.78125,10.41670000000002,2516.342777778546
2024-03-28 01:24:00,32.40741,2.0833330000000005,0.48037684409498915,2.7488420000000007,0.6944439999999998,11.284699999999987,2516.392777778546
2024-03-28 01:30:00,32.8125,2.141203,0.4907643602216375,2.8935180000000003,0.78125,10.706000000000017,2516.492777778546
2024-03-28 01:33:00,34.72222,2.0254629999999993,0.5534218497762723,3.038193999999999,1.070602,11.863400000000013,2516.542777778546
2024-03-28 01:39:00,35.87963,2.054398,0.47516497646009037,3.0960649999999994,1.070602,11.574100000000016,2516.642777778546
2024-03-28 01:42:00,32.03125,1.9965279999999996,0.1376258984969294,2.748842,0.7523140000000001,11.863499999999988,2516.6927777785463
2024-03-28 01:48:00,30.46875,1.9965279999999996,0.46470389898356623,2.719907,0.7523140000000001,11.284799999999962,2516.792777778546
2024-03-28 01:54:00,34.34607,2.1122679999999994,0.14504074454525265,2.922453,0.8101850000000006,11.574099999999987,2516.792777778546
2024-03-28 02:00:00,32.8125,1.9965279999999996,0.1376258984969294,2.8067130000000002,0.8101850000000006,13.310200000000009,2516.892777778546
2024-03-28 02:03:00,34.75116,1.9965279999999996,0.46470389898356623,2.6909720000000004,0.7233790000000004,12.15270000000001,2516.9427777785463
2024-03-28 02:06:00,32.03125,1.967593,0.5415579296030782,2.8067130000000002,0.8969899999999997,11.284699999999987,2516.9927777785465
2024-03-28 02:09:00,33.18866,2.0254630000000002,0.5534194413010065,2.951389,0.9837959999999999,10.995400000000018,2517.0427777785467
2024-03-28 02:12:00,34.34607,2.1122679999999994,0.48557656622460005,3.124998999999999,1.0416660000000002,12.442099999999982,2517.092777778547
2024-03-28 02:15:00,35.50347,2.0254630000000002,0.13948211890951084,3.0960639999999993,1.070600999999999,12.442099999999982,2517.142777778547
2024-03-28 02:18:00,33.18866,1.967593,0.13576796011820771,2.8067130000000002,0.8391200000000003,11.573999999999955,2517.192777778547
2024-03-28 02:21:00,32.03125,1.9965279999999996,0.1376258984969294,2.719907,0.7233790000000004,10.416699999999992,2517.2427777785474
2024-03-28 02:24:00,30.87384,1.9965279999999996,0.46470389898356623,2.6909720000000004,0.7233790000000004,11.284699999999987,2517.2927777785476
2024-03-28 02:27:00,30.09259,1.967593,0.6026464670799208,2.8067129999999993,0.9259259999999996,11.574099999999987,2517.3427777785478
2024-03-28 02:30:00,32.40741,1.967593,0.4594542171414021,2.8935189999999995,0.9548609999999993,13.599599999999953,2517.392777778548
2024-03-28 02:33:00,32.8125,1.967593,0.5415602997530805,2.835648,0.9259259999999996,10.995400000000018,2517.442777778548
2024-03-28 02:36:00,34.72222,2.054398,0.14133664898665071,2.7777779999999996,0.7233799999999997,11.574099999999987,2517.4927777785483
2024-03-28 02:39:00,35.50347,1.9386580000000002,0.13390827527466465,2.633102,0.6944439999999998,10.995300000000043,2517.5427777785485
2024-03-28 02:42:00,31.65509,1.9097229999999996,0.4489153257694748,2.6041670000000003,0.7233790000000004,11.574099999999987,2517.5927777785487
2024-03-28 02:45:00,31.62616,1.9097229999999996,0.6399421134090985,2.7777779999999996,0.9837959999999999,12.442199999999957,2517.642777778549
2024-03-28 02:48:00,34.72222,1.9965279999999996,0.46470389898356934,3.0092589999999992,1.0416660000000002,11.574100000000044,2517.692777778549
2024-03-28 02:51:00,34.75116,1.9097220000000004,0.44891514319193987,2.8935180000000003,1.0127309999999996,11.863400000000013,2517.742777778549
2024-03-28 02:54:00,36.66088,1.9675919999999998,0.45945403548648167,2.8935180000000003,0.9548610000000002,11.574100000000044,2517.7927777785494
2024-03-28 02:57:00,35.50347,1.8807869999999998,0.13018348318523734,2.6909720000000004,0.8101850000000006,12.442100000000039,2517.8427777785496
2024-03-28 03:00:00,32.8125,1.8229170000000003,0.4330039921419211,2.546296000000001,0.7523140000000001,12.152799999999957,2517.8927777785498
2024-03-28 03:03:00,30.87384,1.765047,0.557137643161483,2.546297,0.868055,11.863400000000013,2517.94277777855
2024-03-28 03:06:00,33.18866,1.8229170000000003,0.5702438090697008,2.6620369999999998,0.9259259999999996,11.863400000000013,2517.99277777855
2024-03-28 03:09:00,33.96991,1.8229170000000003,0.5116134505343286,2.6909720000000004,0.9259259999999996,13.020899999999983,2518.0427777785503
2024-03-28 03:12:00,33.96991,1.8807870000000007,0.1301834831852374,2.7488420000000007,0.868055,11.284699999999987,2518.0927777785505
2024-03-28 03:15:00,36.66088,1.9675920000000007,0.13576789587743301,2.6041670000000003,0.6365749999999997,12.152800000000013,2518.1427777785507
2024-03-28 03:18:00,33.96991,1.851852,0.43832178848743436,2.5752310000000005,0.7523140000000001,11.574100000000044,2518.192777778551
2024-03-28 03:21:00,32.40741,1.9097229999999996,0.4489153257694748,2.6041670000000003,0.7233790000000004,13.310200000000009,2518.242777778551
2024-03-28 03:24:00,33.99884,1.9965279999999996,0.6604346376908348,3.038194,1.157407,12.152799999999957,2518.292777778551
2024-03-28 03:27:00,37.44213,2.0254629999999993,0.1394821189095108,3.0960649999999994,1.070602,12.442100000000039,2518.3427777785514
2024-03-28 03:30:00,35.50347,1.9965279999999996,0.5474967216958591,3.038194,1.0995359999999996,12.731499999999983,2518.3927777785516
2024-03-28 03:33:00,33.96991,1.9965279999999996,0.1376258984969294,2.8935179999999994,0.8969899999999997,11.574099999999987,2518.4427777785518
2024-03-28 03:36:00,32.8125,2.0254629999999993,0.1394821189095108,2.7777779999999996,0.7523150000000003,13.020900000000012,2518.492777778552
