Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-28 03:39:00,30.87384,2.054398,0.4751649764600872,2.7488420000000007,0.7233790000000004,11.863499999999988,2518.542777778552
2024-03-28 03:45:00,30.46875,2.141203,0.640910255506679,2.922453,0.8680560000000002,10.12730000000002,2518.542777778552
2024-03-28 03:48:00,32.03125,2.0833330000000005,0.5652203240154725,2.9513880000000006,0.9259259999999996,11.863499999999988,2518.5927777785523
2024-03-28 03:51:00,33.96991,2.1122690000000004,0.14504080849613235,2.922454,0.8101849999999997,11.574100000000016,2518.6427777785525
2024-03-28 03:54:00,32.03125,2.054399,0.4751687745165335,2.8067130000000002,0.78125,10.127299999999991,2518.6927777785527
2024-03-28 03:57:00,30.09259,2.083334,0.4803770240071319,2.7777780000000005,0.7233790000000004,10.706000000000017,2518.742777778553
2024-03-28 04:00:00,31.65509,2.083334,0.6807428340221066,2.9803240000000004,1.0127310000000005,13.02079999999998,2518.792777778553
2024-03-28 04:03:00,33.96991,2.170139,0.5828025236929102,3.125,1.0127309999999996,10.127399999999994,2518.842777778553
2024-03-28 04:06:00,32.40741,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,10.416600000000017,2518.8927777785534
2024-03-28 04:09:00,34.34607,2.054398,0.14133664898665071,3.038194,0.9837959999999999,11.284700000000015,2518.9427777785536
2024-03-28 04:12:00,32.8125,2.054398,0.5593263945957615,2.8067130000000002,0.8101850000000006,11.863400000000013,2518.992777778554
2024-03-28 04:15:00,32.03125,2.0254629999999993,0.5534218497762701,2.719907,0.7523150000000003,11.284699999999987,2519.042777778554
2024-03-28 04:21:00,30.87384,2.0833329999999997,0.6282263797743756,2.8645829999999997,0.8680560000000002,10.127299999999991,2519.042777778554
2024-03-28 04:24:00,33.18866,2.0833329999999997,0.48037684409498893,2.951389,0.8969909999999999,11.284699999999987,2519.042777778554
2024-03-28 04:27:00,35.50347,2.0833329999999997,0.1431895155293931,2.8067130000000002,0.7233800000000006,10.99539999999999,2519.042777778554
2024-03-28 04:30:00,33.18866,2.0254629999999993,0.46994073877606624,2.719907,0.7233790000000004,10.127299999999991,2519.042777778554
2024-03-28 04:33:00,30.87384,1.9965279999999996,0.46470389898356623,2.719907,0.7523140000000001,10.416699999999992,2519.042777778554
2024-03-28 04:39:00,35.50347,2.1701380000000006,0.49594043661190834,3.211805,1.070602,11.574099999999987,2519.042777778554
2024-03-28 04:42:00,34.34607,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,12.152699999999982,2519.042777778554
2024-03-28 04:45:00,32.40741,2.0254630000000002,0.13948211890951084,2.8935180000000003,0.868055,12.152799999999985,2519.042777778554
2024-03-28 04:48:00,32.40741,2.0254629999999993,0.46994432607845327,2.748842,0.7523150000000003,10.995300000000015,2519.042777778554
2024-03-28 04:51:00,31.65509,1.9386579999999993,0.45419144503668757,2.633102,0.7233790000000004,10.705999999999989,2519.042777778554
2024-03-28 04:57:00,32.03125,1.9965279999999996,0.6090688199209426,2.8067130000000002,0.8969909999999999,10.706000000000017,2519.042777778554
2024-03-28 05:00:00,35.50347,2.0254630000000002,0.13948211890951084,2.864584,0.8391209999999996,10.99539999999999,2519.092777778554
2024-03-28 05:03:00,35.50347,1.9386580000000002,0.45419494026470664,2.633102,0.7233799999999997,11.863400000000013,2519.1427777785543
2024-03-28 05:06:00,33.18866,1.880788,0.44362559330982554,2.6041670000000003,0.7523140000000001,11.574099999999987,2519.1927777785545
2024-03-28 05:09:00,30.46875,1.851852,0.6261719996773583,2.633102,0.8969909999999999,9.83789999999999,2519.2427777785547
2024-03-28 05:12:00,34.34607,2.0254630000000002,0.6154726873826581,3.0092589999999992,1.070602,10.416599999999988,2519.292777778555
2024-03-28 05:15:00,38.22338,1.9965279999999996,0.1376258984969294,3.038194,1.0416660000000002,11.574099999999987,2519.342777778555
2024-03-28 05:18:00,36.28472,1.967593,0.13576796011820771,2.951389,0.9837959999999999,11.863400000000013,2519.3927777785552
2024-03-28 05:21:00,35.90857,1.9386579999999993,0.535602748161741,2.6909729999999996,0.8101850000000006,10.706099999999992,2519.4427777785554
2024-03-28 05:24:00,33.96991,1.9386579999999993,0.4541949402647064,2.6620369999999998,0.7523150000000003,10.995400000000018,2519.4927777785556
2024-03-28 05:27:00,32.78357,1.9965279999999996,0.5474991110552752,2.6909720000000004,0.7523150000000003,11.284700000000015,2519.542777778556
2024-03-28 05:30:00,34.72222,2.141203,0.5769580526259822,2.9513880000000006,0.8680560000000002,10.705999999999989,2519.592777778556
2024-03-28 05:33:00,33.96991,2.083334,0.14318957953642547,3.038195,0.9548610000000002,11.284700000000015,2519.642777778556
2024-03-28 05:36:00,36.66088,2.1122690000000004,0.48557674572078535,3.038195,0.9548609999999993,11.574100000000016,2519.6927777785563
2024-03-28 05:39:00,34.34607,2.054398,0.5593263945957615,3.038194,1.0416660000000002,11.574100000000016,2519.7427777785565
2024-03-28 05:42:00,38.22338,2.054398,0.5593288220952467,2.922453,0.9259259999999996,13.599500000000006,2519.7927777785567
2024-03-28 05:45:00,38.19445,2.0254630000000002,0.46994073877606635,2.951389,0.9548609999999993,12.731499999999983,2519.842777778557
2024-03-28 05:48:00,34.34607,1.8807869999999998,0.4436254102571091,2.748843,0.8969909999999999,11.574099999999987,2519.892777778557
2024-03-28 05:51:00,32.8125,1.9386580000000002,0.5356050990067568,2.8067130000000002,0.9259259999999996,12.152799999999985,2519.9427777785572
2024-03-28 05:54:00,34.72222,1.9386580000000002,0.45419144503668774,2.864584,0.9548609999999993,13.888900000000007,2519.9927777785574
2024-03-28 05:57:00,36.66088,1.9675919999999998,0.13576789587743296,2.7777770000000004,0.8101850000000006,11.863399999999984,2520.0427777785576
2024-03-28 06:00:00,37.44213,1.9097220000000004,0.4489186074435689,2.604166,0.7233799999999997,11.863400000000013,2520.092777778558
2024-03-28 06:03:00,32.40741,1.765046,0.422324493885568,2.5752310000000005,0.8391200000000003,12.442199999999985,2520.142777778558
2024-03-28 06:06:00,32.03125,1.8229170000000003,0.5702438090697008,2.5752310000000005,0.8391200000000003,11.574100000000016,2520.192777778558
2024-03-28 06:09:00,35.50347,1.9675920000000007,0.6536229728906306,2.8645830000000005,1.0127309999999996,11.574099999999987,2520.2427777785583
2024-03-28 06:12:00,38.9757,1.9675919999999998,0.5415577240757472,2.922453,1.0127309999999996,12.731499999999983,2520.2927777785585
2024-03-28 06:15:00,35.87963,1.851852,0.12831837858522802,2.6909720000000004,0.8391200000000003,12.731400000000008,2520.3427777785587
2024-03-28 06:18:00,33.18866,1.8229170000000003,0.4330039921419211,2.546296000000001,0.7523140000000001,10.705999999999989,2520.392777778559
2024-03-28 06:21:00,32.03125,1.851852,0.43832178848743436,2.546296000000001,0.7233790000000004,12.442099999999982,2520.442777778559
2024-03-28 06:24:00,35.87963,1.9675920000000007,0.6026462447983327,2.719907,0.8391209999999996,11.574100000000016,2520.4927777785592
2024-03-28 06:27:00,35.50347,1.9097220000000004,0.44891514319193987,2.835648,0.9548609999999993,11.573999999999984,2520.5427777785594
2024-03-28 06:30:00,35.50347,1.9097220000000004,0.4489151431919429,2.8645829999999997,0.9837959999999999,12.152799999999957,2520.5927777785596
2024-03-28 06:33:00,38.9757,1.9675919999999998,0.541560094225086,3.009258,1.0995370000000007,11.574099999999987,2520.64277777856
2024-03-28 06:36:00,37.44213,1.8807869999999998,0.5236416858091305,2.922453,1.0995359999999996,12.152800000000013,2520.69277777856
2024-03-28 06:39:00,37.03704,1.8807869999999998,0.4436254102571121,2.8645829999999997,1.0127310000000005,12.152799999999985,2520.74277777856
2024-03-28 06:42:00,33.96991,1.851852,0.43832178848743436,2.835648,1.0127309999999996,12.44210000000001,2520.7927777785603
2024-03-28 06:45:00,35.87963,1.8807870000000007,0.4436254102571093,2.8067130000000002,0.9548609999999993,12.731500000000011,2520.8427777785605
2024-03-28 06:48:00,36.28472,1.8807870000000007,0.1301834831852374,2.7488420000000007,0.868055,12.731500000000011,2520.8927777785607
2024-03-28 06:51:00,33.18866,1.851852,0.12831837858522802,2.6041670000000003,0.7523150000000003,11.863400000000013,2520.942777778561
2024-03-28 06:54:00,32.40741,1.938657,0.4541912629249799,2.719907,0.8101850000000006,12.442100000000039,2520.992777778561
2024-03-28 06:57:00,32.40741,1.851852,0.5176376117076442,2.7488420000000007,0.9548610000000002,10.416600000000017,2521.0427777785612
2024-03-28 07:00:00,33.96991,1.8229170000000003,0.4330039921419211,2.748843,0.9548609999999993,13.310200000000009,2521.0927777785614
2024-03-28 07:03:00,37.03704,1.9097220000000004,0.1320467501954083,2.748843,0.8391209999999996,12.152800000000013,2521.1427777785616
2024-03-28 07:06:00,36.28472,1.7939819999999997,0.5055688822464315,2.546297,0.8101850000000006,11.863399999999956,2521.192777778562
2024-03-28 07:09:00,33.18866,1.765047,0.4223246789396861,2.4884260000000005,0.7523140000000001,11.863400000000013,2521.242777778562
2024-03-28 07:12:00,35.53241,1.9097220000000004,0.589742718450329,2.8067130000000002,0.983795999999999,11.863400000000013,2521.292777778562
2024-03-28 07:15:00,39.38079,1.938657,0.4541947581519277,2.9803230000000003,1.070602,12.442199999999985,2521.3427777785623
2024-03-28 07:18:00,36.28472,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,12.152699999999982,2521.3927777785625
2024-03-28 07:21:00,38.22338,1.851852,0.43832178848743436,2.8645830000000005,1.0416660000000002,13.310100000000006,2521.4427777785627
2024-03-28 07:24:00,36.28472,1.851852,0.43832178848743436,2.8067130000000002,0.9837959999999999,12.15270000000001,2521.492777778563
2024-03-28 07:27:00,38.22338,1.851852,0.12831837858522802,2.6620370000000007,0.8101850000000006,12.152800000000013,2521.542777778563
2024-03-28 07:30:00,36.28472,1.8229170000000003,0.12645140399114116,2.517361,0.6944439999999998,11.2847,2521.5927777785632
2024-03-28 07:33:00,34.72222,1.765047,0.4223246789396861,2.4884260000000005,0.7523140000000001,12.152699999999982,2521.6427777785634
2024-03-28 07:36:00,36.25579,1.9097220000000004,0.5897445928317779,2.6620369999999998,0.8391209999999996,12.15270000000001,2521.6927777785636
2024-03-28 07:39:00,41.6956,1.9965270000000004,0.4647037177767137,2.9513879999999997,0.9837959999999999,13.02079999999998,2521.742777778564
2024-03-28 07:42:00,39.75695,1.851852,0.517635319372892,2.8935180000000003,1.0995359999999996,11.863499999999988,2521.792777778564
2024-03-28 07:45:00,45.16782,2.054398,0.7611714080043162,3.703703,1.8229170000000003,13.31019999999998,2521.842777778564
2024-03-28 07:48:00,50.20255,1.9965270000000004,,3.732639,1.6493060000000002,12.731400000000008,2521.8927777785643
2024-03-28 07:51:00,40.91435,1.7939819999999997,0.12458252589956498,3.1828699999999994,1.3888879999999997,13.020900000000012,2521.9427777785645
2024-03-28 07:54:00,34.72222,1.8807869999999998,0.4436288433863749,3.0671289999999996,1.2152779999999996,11.574100000000044,2521.9927777785647
2024-03-28 07:57:00,37.03704,2.0833329999999997,0.4803768440949922,3.0960639999999993,1.0416660000000002,10.416699999999992,2522.042777778565
2024-03-28 08:00:00,36.28472,2.0254630000000002,0.13948211890951084,3.009259,0.9837959999999999,12.152800000000013,2522.092777778565
2024-03-28 08:03:00,33.18866,1.938657,0.45419126292497686,2.8067130000000002,0.8969909999999999,13.020800000000008,2522.1427777785652
2024-03-28 08:06:00,32.03125,2.0254630000000002,0.5534194413010065,2.951389,0.9837959999999999,12.731499999999983,2522.1927777785654
2024-03-28 08:09:00,40.1331,2.1122689999999995,0.48557674572078846,3.038193999999999,0.95486,12.44210000000001,2522.2427777785656
2024-03-28 08:12:00,43.60532,1.9675920000000007,0.4594540354864819,2.8645830000000005,0.9259259999999996,12.731499999999983,2522.292777778566
2024-03-28 08:15:00,44.79166,1.5335640000000001,0.5038032467454778,2.430555,0.983795999999999,12.731499999999983,2522.342777778566
2024-03-28 08:18:00,51.38889,1.5335650000000003,0.5486932690670437,2.6909730000000005,1.2731469999999998,13.888900000000007,2522.392777778566
2024-03-28 08:21:00,44.79166,2.054398,0.5593288220952488,3.6747679999999994,1.6782409999999999,13.59960000000001,2522.4427777785663
2024-03-28 08:24:00,39.38079,2.228009,0.15242984330730186,3.6747680000000003,1.4467590000000001,11.863400000000013,2522.4927777785665
2024-03-28 08:27:00,48.64005,2.2858790000000004,0.15611515884591762,3.327546,1.0416669999999995,14.467600000000004,2522.5427777785667
2024-03-28 08:30:00,54.83218,2.141203,0.5769580526259844,3.2407399999999997,1.1574080000000002,15.046300000000002,2522.592777778567
2024-03-28 08:33:00,69.56019,2.3148150000000003,0.6118283190495276,4.687499,2.430555,19.09730000000002,2522.642777778567
2024-03-28 08:36:00,55.61343,1.8807869999999998,0.5832626569290786,4.340278,2.546296,17.361099999999993,2522.6927777785672
2024-03-28 08:39:00,53.29861,1.9097219999999995,0.4489151431919428,4.137732,2.256945000000001,17.650499999999994,2522.7427777785674
2024-03-28 08:42:00,51.33102,1.9965279999999996,0.1376258984969294,3.7326379999999997,1.73611,15.3356,2522.7927777785676
2024-03-28 08:45:00,46.32523,1.9675919999999998,0.5415577240757472,3.6458329999999997,1.7361109999999993,15.046199999999999,2522.842777778568
2024-03-28 08:48:00,44.79166,2.0254630000000002,0.46994073877606957,3.6458329999999997,1.649305,15.625,2522.892777778568
2024-03-28 08:51:00,47.48264,2.256945,0.6660789817167072,3.5590279999999996,1.3888890000000007,13.599500000000006,2522.942777778568
2024-03-28 08:54:00,53.67477,2.1990740000000004,0.5886348975518643,3.6458340000000007,1.5046299999999997,15.335700000000003,2522.9927777785683
2024-03-28 08:57:00,43.60532,2.025462,0.6672220301165178,3.7905089999999992,1.8807869999999998,13.020800000000008,2523.0427777785685
2024-03-28 09:00:00,51.35995,2.4016209999999996,0.6290795158693037,4.427084,2.0833329999999997,15.624999999999972,2523.0927777785687
2024-03-28 09:03:00,51.35995,2.1122680000000003,0.1450407445452527,4.07986,1.9675919999999998,16.493000000000052,2523.142777778569
2024-03-28 09:06:00,49.4213,2.083334,0.4803806720126212,3.90625,1.851852,14.75690000000003,2523.192777778569
2024-03-28 09:09:00,50.20255,2.0254629999999993,0.469940738776063,3.5879630000000002,1.5914349999999997,16.203700000000026,2523.2427777785692
2024-03-28 09:12:00,50.17361,1.9965270000000004,0.13762583431601536,3.501157,1.5046299999999997,15.625,2523.2927777785694
2024-03-28 09:15:00,61.02431,1.6203709999999996,0.5239852085003389,3.0671299999999997,1.5335640000000001,16.49309999999997,2523.3427777785696
2024-03-28 09:18:00,54.45602,1.4756939999999998,0.5342533508366706,3.3564809999999996,1.9965279999999996,16.203700000000026,2523.39277777857
2024-03-28 09:21:00,49.79745,1.765046,0.605345280961075,3.790508,2.141203,14.467600000000004,2523.44277777857
2024-03-28 09:24:00,52.11227,2.0254630000000002,0.5534218497762724,3.819444,1.851852,14.467500000000001,2523.49277777857
2024-03-28 09:27:00,53.67477,2.1122679999999994,0.6345749052528978,3.7615739999999995,1.7361110000000002,15.625,2523.5427777785703
2024-03-28 09:30:00,59.08565,2.1701380000000006,0.5828048245942871,3.7615730000000003,1.6493060000000002,16.782399999999996,2523.5927777785705
2024-03-28 09:33:00,52.89352,2.0254630000000002,0.6672222644059588,3.935186,2.0254630000000002,15.3356,2523.6427777785707
2024-03-28 09:36:00,56.77083,2.1122690000000004,0.6874746724732321,4.108796,2.1122690000000004,17.939899999999994,2523.692777778571
2024-03-28 09:39:00,54.83218,2.054399,0.4751687745165335,4.108796,2.0833329999999997,16.782299999999992,2523.742777778571
2024-03-28 09:42:00,54.45602,1.9965270000000004,0.54749412734781,3.90625,1.9675919999999998,16.203699999999998,2523.7927777785712
2024-03-28 09:45:00,47.8588,2.054398,0.6218584258490911,3.9351839999999996,1.9675920000000007,15.625,2523.8427777785714
2024-03-28 09:48:00,48.64005,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,15.335700000000003,2523.8927777785716
2024-03-28 09:51:00,52.89352,2.141203,0.6409122468560926,4.02199,1.967594,15.914300000000026,2523.942777778572
2024-03-28 09:54:00,50.20255,1.967593,0.6026464670799224,3.8773139999999993,1.9965270000000004,15.625,2523.992777778572
2024-03-28 09:57:00,51.35995,2.0254629999999993,0.46994073877606934,3.906248999999999,1.9097210000000002,15.625,2524.042777778572
2024-03-28 10:00:00,53.29861,2.0254629999999993,0.46994432607845327,3.8483789999999996,1.851852,15.3356,2524.0927777785723
2024-03-28 10:03:00,55.61343,2.0254629999999993,0.6672222644059557,3.703704,1.7939809999999996,15.9144,2524.1427777785725
2024-03-28 10:06:00,57.92824,1.6203710000000004,0.46890835259904123,3.7037050000000002,2.141203,18.22909999999999,2524.1927777785727
2024-03-28 10:09:00,58.70949,1.5046299999999997,0.44405204386907515,3.4722220000000004,2.025462,17.65039999999999,2524.242777778573
2024-03-28 10:12:00,50.5787,1.7361110000000002,0.5505562817217947,3.7615730000000003,2.1122690000000004,15.335699999999974,2524.292777778573
2024-03-28 10:15:00,51.73611,2.2569440000000007,0.15427324925818164,3.8483790000000004,1.5914349999999997,15.625,2524.3427777785732
2024-03-28 10:18:00,57.55208,2.3726849999999997,0.531861610157735,3.9351849999999997,1.5914350000000006,15.9144,2524.3927777785734
2024-03-28 10:21:00,61.05324,2.34375,0.7406607353839134,4.195601,1.9675930000000008,15.914299999999997,2524.4427777785736
2024-03-28 10:24:00,57.14699,2.141204,0.6409084827349476,4.369213,2.314814,17.361099999999993,2524.492777778574
2024-03-28 10:27:00,58.3044,2.1701390000000007,0.5828025236929104,4.484954000000001,2.3726849999999997,17.65040000000002,2524.542777778574
2024-03-28 10:30:00,54.45602,2.170139,0.5828050264100668,4.224537,2.1122690000000004,15.625,2524.592777778574
2024-03-28 10:33:00,55.61343,2.228009,0.15242984330730186,4.02199,1.7939809999999996,16.782399999999996,2524.6427777785743
2024-03-28 10:36:00,44.38657,2.1122680000000003,0.571094176560756,3.90625,1.8518519999999992,12.731400000000008,2524.6927777785745
2024-03-28 10:39:00,45.92014,2.3726849999999997,0.6909985830437622,4.195601,1.9097230000000005,14.467600000000004,2524.7427777785747
2024-03-28 10:42:00,52.89352,2.430555,0.5420298949981134,4.166665999999999,1.765046,15.914299999999997,2524.792777778575
2024-03-28 10:45:00,48.23495,2.256944,0.6002575076998319,4.079861,1.8807869999999998,15.335700000000003,2524.842777778575
2024-03-28 10:48:00,53.67477,2.430555,0.6348051146514007,4.108796,1.7361109999999993,14.178200000000004,2524.8927777785752
2024-03-28 10:51:00,51.35995,2.1990749999999997,0.5011015880134476,4.079861999999999,1.9097209999999993,16.782399999999996,2524.9427777785754
2024-03-28 10:54:00,47.8588,2.1990739999999995,0.588634897551864,4.195602,2.054398,15.046300000000002,2524.9927777785756
2024-03-28 10:57:00,57.92824,2.3148150000000003,0.1579556569599388,4.2534730000000005,1.9386580000000002,15.914299999999997,2525.042777778576
2024-03-28 11:00:00,56.77083,2.054398,0.47516859417975243,3.7615730000000003,1.7361110000000002,17.361099999999993,2525.092777778576
2024-03-28 11:03:00,51.73611,1.9965270000000004,0.6090666794790232,3.790509,1.8807869999999998,17.36110000000002,2525.142777778576
2024-03-28 11:06:00,48.23495,2.0833330000000005,0.6282263797743775,4.195602,2.1990750000000006,13.888900000000007,2525.1927777785763
2024-03-28 11:09:00,52.89352,2.228009,0.5062584241592494,4.2534730000000005,2.054399000000001,16.782400000000024,2525.2427777785765
2024-03-28 11:12:00,49.79745,2.0833330000000005,0.4803768440949923,3.819444,1.765046,16.492999999999995,2525.2927777785767
2024-03-28 11:15:00,51.33102,2.2569440000000007,0.600257507699832,3.7615740000000004,1.5624999999999991,13.310100000000006,2525.342777778577
2024-03-28 11:18:00,53.67477,2.1990740000000004,0.6535250496926025,3.819445,1.7071759999999996,15.9144,2525.392777778577
2024-03-28 11:21:00,49.79745,2.0254630000000002,0.6154726873826547,3.8194440000000007,1.8807869999999998,17.071699999999993,2525.4427777785772
2024-03-28 11:24:00,51.73611,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,17.361099999999993,2525.4927777785774
2024-03-28 11:27:00,47.07755,2.1122680000000003,0.571096641841212,4.224537,2.17014,15.3356,2525.5427777785776
2024-03-28 11:30:00,44.76273,2.170139,0.4959443533886543,3.906249,1.765046,15.335700000000003,2525.592777778578
2024-03-28 11:33:00,48.26389,2.141204,0.6941824155108768,3.9351850000000006,1.9097209999999993,15.046299999999974,2525.642777778578
2024-03-28 11:39:00,47.8588,2.141204,0.694185841210616,4.166666,2.141204000000001,14.75690000000003,2525.742777778578
2024-03-28 11:42:00,49.79745,2.228009,0.5062546265500955,4.282408000000001,2.0833330000000005,17.071699999999964,2525.792777778578
2024-03-28 11:45:00,54.83218,1.6782409999999999,0.4061946360677475,3.4722220000000004,1.8229170000000003,16.49309999999997,2525.8427777785782
2024-03-28 11:48:00,49.4213,2.1990740000000004,0.6535270695920199,4.050924999999999,1.938657,16.203700000000026,2525.8927777785784
2024-03-28 11:54:00,51.73611,2.2569440000000007,0.5114005465098722,4.02199,1.7939809999999996,15.625,2525.9927777785783
2024-03-28 11:57:00,49.4213,2.083334,0.6282285620901484,3.993055,1.9965280000000005,15.3356,2526.0427777785785
2024-03-28 12:00:00,57.55208,2.1701379999999997,0.4959441747013982,3.8483789999999996,1.7071769999999997,17.650499999999965,2526.0927777785787
2024-03-28 12:06:00,56.39468,1.9965279999999996,0.5474943323135975,3.8483799999999997,1.9097210000000002,16.493100000000027,2526.1927777785786
2024-03-28 12:09:00,57.14699,2.228009,0.506262221689627,4.224536,2.0254629999999993,15.625,2526.242777778579
2024-03-28 12:15:00,54.45602,2.1122680000000003,0.571094176560756,4.1377310000000005,2.0833329999999997,16.49309999999997,2526.3427777785787
2024-03-28 12:18:00,38.10764,3.0960650000000003,1.2903545951637585,4.3402780000000005,1.6203710000000004,11.863400000000013,2526.392777778579
2024-03-28 12:24:00,61.02431,2.2858790000000004,0.15611515884591762,4.195602,1.9097229999999996,17.361199999999997,2526.492777778579
2024-03-28 12:27:00,60.24306,2.083334,0.5652180809284665,4.224538000000001,2.1990740000000004,18.518500000000017,2526.542777778579
2024-03-28 12:30:00,51.73611,2.0254630000000002,0.6154726873826547,4.2245360000000005,2.2858789999999996,17.361099999999965,2526.592777778579
2024-03-28 12:36:00,54.42708,2.141203,0.4907643602216407,4.137732,2.0254640000000004,17.650499999999965,2526.692777778579
2024-03-28 12:39:00,55.61343,2.0254630000000002,0.46994073877606957,3.8773139999999993,1.8807859999999996,17.071799999999996,2526.7427777785792
2024-03-28 12:42:00,51.73611,2.0254629999999993,0.5534218497762723,3.9351839999999996,1.9675920000000007,15.914300000000026,2526.7927777785794
2024-03-28 12:45:00,54.05093,2.1990740000000004,0.6535270695920199,4.050924999999999,1.938657,16.20369999999997,2526.8427777785796
2024-03-28 12:51:00,50.17361,2.0254630000000002,0.6154746208322757,4.050925,2.1122690000000004,15.914299999999969,2526.9427777785795
2024-03-28 12:54:00,52.89352,2.256944,0.1542732492581816,4.1377310000000005,1.8807870000000007,16.20369999999997,2526.9927777785797
2024-03-28 13:00:00,54.42708,2.2569440000000007,0.5114005465098722,4.02199,1.7939809999999996,16.49309999999997,2527.0927777785796
2024-03-28 13:03:00,52.11227,2.1990739999999995,0.6535250496926024,3.9351849999999997,1.8229160000000002,14.756999999999948,2527.14277777858
2024-03-28 13:06:00,52.89352,2.054398,0.47516859417975243,4.07986,2.054398,14.467600000000004,2527.19277777858
2024-03-28 13:12:00,52.89352,2.054398,0.6218584258490911,3.906248999999999,1.938657,15.914299999999969,2527.29277777858
2024-03-28 13:15:00,50.5787,2.1122690000000004,0.48558042388116446,3.90625,1.8229169999999995,16.203700000000026,2527.34277777858
2024-03-28 13:21:00,52.89352,2.141203,0.4907643602216407,3.9351839999999996,1.8229160000000002,15.9144,2527.44277777858
2024-03-28 13:24:00,51.35995,2.1701390000000007,0.49594061529813316,4.02199,1.8807859999999996,16.203700000000026,2527.49277777858
2024-03-28 13:30:00,49.4213,2.1701390000000007,0.5828025236929104,3.906250000000001,1.7939809999999996,15.3356,2527.59277777858
2024-03-28 13:33:00,52.11227,2.141203,0.5769555685852361,3.8194440000000007,1.7361110000000002,16.782399999999996,2527.6427777785802
2024-03-28 13:36:00,54.05093,2.170139,0.6472250238139631,3.819445,1.7361110000000002,15.9144,2527.6927777785804
2024-03-28 13:39:00,52.11227,2.054399,0.4751615390006326,4.079862,2.054397,16.20369999999997,2527.7427777785806
2024-03-28 13:45:00,48.64005,2.1122680000000003,0.571094176560756,4.1377310000000005,2.0833329999999997,15.625,2527.8427777785805
2024-03-28 13:48:00,54.42708,2.314814,0.5216482715145867,4.050926,1.765045999999999,16.782399999999996,2527.8927777785807
2024-03-28 13:51:00,83.44907,3.0671289999999996,1.7189616526590994,6.134253999999999,3.9062550000000007,25.46289999999999,2527.942777778581
2024-03-28 13:57:00,77.66204,2.1701390000000007,0.6472350520109026,6.076384,3.993054999999999,38.4838,2528.042777778581
2024-03-28 14:00:00,72.62731,2.0833330000000005,0.7268452540748601,5.034722,3.0960650000000003,31.53929999999997,2528.092777778581
2024-03-28 14:06:00,69.90741,2.0254630000000002,0.7537883543359152,4.803240000000001,2.9513890000000007,31.5394,2528.192777778581
2024-03-28 14:09:00,69.12616,2.054398,0.7197726576050975,4.745369,2.835648,28.645899999999983,2528.242777778581
2024-03-28 14:12:00,53.26968,1.9386580000000002,0.6912564532483454,4.6875,2.8935180000000003,18.807900000000018,2528.2927777785812
2024-03-28 14:18:00,61.77662,2.34375,0.6175924427782986,4.774305,2.4884260000000005,19.386599999999987,2528.392777778581
2024-03-28 14:21:00,64.87269,2.1122690000000004,0.48558042388116446,4.8321760000000005,2.748843,22.279999999999973,2528.4427777785813
2024-03-28 14:27:00,56.7419,1.9386580000000002,0.5356027481617391,4.484954,2.6041659999999993,18.807900000000018,2528.5427777785812
2024-03-28 14:30:00,50.17361,2.1701390000000007,0.49594435338865445,4.108796000000001,1.967593,15.914300000000026,2528.5927777785814
2024-03-28 14:36:00,51.70718,2.228009,0.5062584241592494,4.02199,1.8229160000000002,15.625,2528.6927777785813
2024-03-28 14:39:00,54.42708,2.170139,0.14873845410242584,3.935186,1.765047,15.914300000000026,2528.7427777785815
2024-03-28 14:42:00,56.36574,2.170139,0.4959443533886543,3.90625,1.765047,17.36110000000002,2528.7927777785817
2024-03-28 14:45:00,52.89352,1.9965270000000004,0.6090666794790232,3.877314,1.9675919999999998,16.782399999999996,2528.842777778582
2024-03-28 14:48:00,49.79745,2.0833330000000005,0.6282263797743775,4.108796,2.1122690000000004,16.782399999999996,2528.892777778582
2024-03-28 14:51:00,52.89352,2.0833330000000005,0.48038049209943395,3.7615730000000003,1.7071759999999996,17.071799999999996,2528.9427777785822
2024-03-28 14:57:00,52.89352,2.0833330000000005,0.48037319601534934,3.90625,1.851850999999999,17.071799999999996,2529.042777778582
2024-03-28 15:00:00,60.61921,2.1990740000000004,0.5011089455419561,4.108796,1.9386579999999993,18.229100000000017,2529.0927777785823
2024-03-28 15:06:00,57.92824,2.1122690000000004,0.48558042388116446,4.0509260000000005,1.967593,15.9144,2529.1927777785822
2024-03-28 15:09:00,56.77083,2.083334,0.4803806720126212,4.108796,2.054398,16.492999999999995,2529.2427777785824
2024-03-28 15:12:00,54.42708,2.0254629999999993,0.6672239291318118,3.9351839999999996,2.025462,15.04630000000003,2529.2927777785826
2024-03-28 15:18:00,53.26968,1.9965279999999996,0.5474967216958591,4.021991,2.0833329999999997,16.78249999999997,2529.3927777785825
2024-03-28 15:21:00,58.3044,2.256944,0.6002600659531361,4.07986,1.8807870000000007,16.782400000000024,2529.4427777785827
2024-03-28 15:27:00,60.24306,2.256944,0.6002600659531361,4.07986,1.8807870000000007,16.782400000000024,2529.5427777785826
2024-03-28 15:30:00,59.08565,2.1990740000000004,0.5886348975518643,4.166667,2.0254629999999993,18.80789999999999,2529.592777778583
2024-03-28 15:33:00,57.52315,2.0254630000000002,0.5534170328026738,4.2534730000000005,2.2858790000000004,17.07170000000002,2529.642777778583
2024-03-28 15:42:00,63.74421,2.141203,0.7409308465265381,4.311342,2.3148150000000003,18.518500000000017,2529.792777778583
2024-03-28 15:48:00,75.72338,2.1990739999999995,0.5011051776713734,4.745369999999999,2.5752310000000005,21.411999999999978,2529.892777778583
2024-03-28 15:51:00,51.73611,2.054398,0.6218564778059078,4.282408,2.3148150000000003,15.335700000000031,2529.942777778583
2024-03-28 15:57:00,58.3044,2.314814,0.6785677962633972,4.340277,2.1122689999999995,17.650500000000022,2530.042777778583
2024-03-28 16:00:00,60.24306,2.1701390000000007,0.6472270294780084,4.195602,2.1122690000000004,19.386600000000016,2530.0927777785832
2024-03-28 16:03:00,54.05093,2.1701390000000007,0.4959368771302581,4.282408000000001,2.141203,18.807900000000018,2530.1427777785834
2024-03-28 16:09:00,55.61343,2.083334,0.4803806720126212,4.108796,2.054398,19.097199999999987,2530.2427777785833
2024-03-28 16:12:00,56.77083,2.054399,0.6739933554573435,4.079862,2.141204,18.518500000000017,2530.2927777785835
2024-03-28 16:15:00,51.73611,2.1122690000000004,0.6874746724732321,4.166666,2.1701390000000007,16.203700000000026,2530.3427777785837
2024-03-28 16:18:00,49.4213,2.0254630000000002,0.6154746208322757,4.07986,2.141204,16.49309999999997,2530.392777778584
2024-03-28 16:24:00,51.35995,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,17.361099999999965,2530.492777778584
2024-03-28 16:27:00,55.58449,2.141203,0.6409122468560926,3.9351839999999996,1.880788,17.650499999999965,2530.542777778584
2024-03-28 16:30:00,54.05093,2.141204,0.4907682474971736,4.108796000000001,1.9965280000000005,16.492999999999995,2530.592777778584
2024-03-28 16:33:00,54.42708,2.314814,0.15795559337936366,3.993055,1.6782409999999999,15.046299999999974,2530.6427777785843
2024-03-28 16:39:00,55.61343,2.228009,0.5062584241592494,3.819444,1.6203700000000003,16.782399999999996,2530.7427777785842
2024-03-28 16:42:00,54.42708,2.1122690000000004,0.6345790784019306,3.993055,1.967593,16.49309999999997,2530.7927777785844
2024-03-28 16:45:00,54.42708,2.0833330000000005,0.565217877581524,4.0509260000000005,2.0254629999999993,16.49309999999997,2530.8427777785846
2024-03-28 16:48:00,50.54977,2.1990739999999995,0.5011051776713734,4.079859999999999,1.9097210000000002,15.625,2530.892777778585
2024-03-28 16:54:00,52.11227,2.3148149999999994,0.1579556569599387,4.079861999999999,1.765047,14.467600000000004,2530.9927777785847
2024-03-28 16:57:00,48.64005,2.1701390000000007,0.49594061529813316,4.02199,1.8807859999999996,14.757000000000005,2531.042777778585
2024-03-28 17:03:00,49.4213,2.2569440000000007,0.5114005465098722,4.02199,1.7939809999999996,13.888899999999978,2531.142777778585
2024-03-28 17:06:00,45.92014,2.083334,0.5652180809284665,3.90625,1.8807859999999996,14.75690000000003,2531.192777778585
2024-03-28 17:09:00,45.92014,2.1122690000000004,0.48557674572078857,3.616899,1.5335650000000003,13.888900000000035,2531.242777778585
2024-03-28 17:15:00,45.92014,2.054398,0.47516859417975243,3.414351,1.3888889999999998,15.914300000000026,2531.342777778585
2024-03-28 17:18:00,44.01041,1.9965279999999996,0.46470389898356934,3.616897999999999,1.649305,14.46769999999998,2531.3927777785852
2024-03-28 17:24:00,46.32523,2.1122679999999994,0.48558024438393604,3.7326379999999997,1.6493060000000002,13.888899999999978,2531.492777778585
2024-03-28 17:27:00,41.66666,1.9097219999999995,0.529628311139173,3.3564819999999997,1.5046290000000004,14.467600000000004,2531.5427777785853
2024-03-28 17:33:00,40.91435,1.9965279999999996,0.5474967216958591,3.4432869999999998,1.5046289999999996,14.46769999999998,2531.6427777785852
2024-03-28 17:36:00,43.60532,2.054398,0.6218564778059078,3.6747680000000003,1.7071750000000003,14.46750000000003,2531.6927777785854
2024-03-28 17:39:00,37.4132,2.054399,0.14133671305072126,3.616899,1.5625,12.731499999999983,2531.7427777785856
2024-03-28 17:45:00,42.82407,2.2569440000000007,0.15427324925818164,3.4722230000000005,1.2152789999999998,13.020800000000008,2531.8427777785855
2024-03-28 17:48:00,40.1331,2.1701390000000007,0.49594435338865445,3.385416,1.2442129999999993,13.310100000000034,2531.8927777785857
2024-03-28 17:51:00,39.72801,2.1701390000000007,0.582805026410067,3.414352,1.3020839999999998,13.599599999999953,2531.942777778586
2024-03-28 17:54:00,47.10648,2.1990740000000004,0.5886374188618837,3.6458329999999997,1.5046299999999997,13.020800000000008,2531.992777778586
2024-03-28 18:00:00,44.38657,2.141204,0.4907682474971736,3.587962,1.4756939999999998,13.020900000000012,2532.092777778586
2024-03-28 18:03:00,41.66666,1.9965270000000004,0.5474965167294094,3.4432860000000005,1.5046289999999996,13.310200000000009,2532.142777778586
2024-03-28 18:06:00,45.16782,2.1122690000000004,0.48557674572078857,3.616899,1.5335650000000003,12.44210000000001,2532.1927777785863
2024-03-28 18:09:00,41.66666,2.054399,0.4751651567958225,3.3564819999999997,1.3310180000000003,12.152799999999985,2532.2427777785865
2024-03-28 18:15:00,41.29051,2.141204,0.6409084827349476,3.4722230000000005,1.4178240000000004,14.75690000000003,2532.3427777785864
2024-03-28 18:18:00,41.29051,2.170139,0.4959443533886543,3.616897,1.4756939999999998,12.442199999999957,2532.3927777785866
2024-03-28 18:21:00,40.50926,1.9386580000000002,0.45418794973711335,3.327547,1.4178229999999994,13.59960000000001,2532.442777778587
2024-03-28 18:24:00,42.85301,1.9965279999999996,0.4647074557334709,3.2407399999999997,1.273148,13.310100000000006,2532.492777778587
2024-03-28 18:30:00,41.66666,2.0254629999999993,0.46994073877606934,3.2986109999999993,1.3020830000000005,11.28479999999999,2532.592777778587
2024-03-28 18:33:00,41.29051,2.141204,0.4907645393092667,3.414352,1.3020830000000005,14.178300000000007,2532.642777778587
2024-03-28 18:36:00,40.50926,2.1122690000000004,0.48558042388116446,3.4432870000000007,1.359954,13.31019999999998,2532.6927777785872
2024-03-28 18:39:00,39.35185,2.1990740000000004,0.5886374188618837,3.414351,1.273148,10.99539999999999,2532.7427777785874
2024-03-28 18:45:00,39.35185,2.1701390000000007,0.49594435338865445,3.4432870000000007,1.3020839999999998,14.467500000000001,2532.8427777785873
2024-03-28 18:48:00,36.66088,2.1990739999999995,0.1505849190936521,3.3275449999999998,1.1284710000000002,12.152799999999985,2532.8927777785875
2024-03-28 18:54:00,36.25579,2.1122690000000004,0.48557674572078857,3.1828699999999994,1.0995359999999996,12.152799999999985,2532.9927777785874
2024-03-28 18:57:00,38.19445,2.0254629999999993,0.46994432607845327,3.0671289999999996,1.070602,12.731500000000011,2533.0427777785876
2024-03-28 19:00:00,37.44213,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,12.731499999999983,2533.092777778588
2024-03-28 19:06:00,37.03704,2.0254630000000002,0.46994073877606957,3.1539339999999996,1.157406,13.310200000000009,2533.1927777785877
2024-03-28 19:09:00,35.50347,2.170139,0.49594061529813294,3.2696749999999994,1.1284710000000002,13.310100000000034,2533.242777778588
2024-03-28 19:12:00,33.15972,2.1990749999999997,0.5011053559631234,3.3854169999999995,1.2152770000000004,11.863499999999988,2533.292777778588
2024-03-28 19:15:00,32.78357,2.228009,0.5944531442114986,3.2407399999999997,1.070600999999999,13.020899999999983,2533.3427777785882
2024-03-28 19:21:00,32.78357,2.2280099999999994,0.15242990704192616,3.2118059999999993,0.9837959999999999,11.863400000000013,2533.442777778588
2024-03-28 19:24:00,33.15972,2.0254629999999993,0.5534218497762701,2.835648,0.8680560000000002,13.020800000000008,2533.4927777785883
2024-03-28 19:30:00,34.34607,1.9965279999999996,0.5474991110552752,2.8067130000000002,0.8680560000000002,12.152700000000038,2533.5927777785882
2024-03-28 19:33:00,34.72222,1.9097220000000004,0.5296329740447739,2.7777770000000004,0.9259259999999996,11.863499999999988,2533.6427777785884
2024-03-28 19:36:00,38.9757,2.0254630000000002,0.46994073877606957,2.9803239999999995,0.9837959999999999,13.020899999999983,2533.6927777785886
2024-03-28 19:42:00,36.66088,2.054398,0.14133664898665071,3.0671290000000004,1.0127310000000005,11.284799999999962,2533.7927777785885
2024-03-28 19:45:00,36.25579,2.1990740000000004,0.15058491909365218,3.125,0.9259259999999996,12.442199999999957,2533.8427777785887
2024-03-28 19:51:00,39.35185,2.1990730000000003,0.15058485530616905,3.009259,0.8101859999999999,11.574099999999987,2533.9427777785886
2024-03-28 19:54:00,38.19445,2.1122680000000003,0.6345749052528981,3.1539349999999997,1.1284719999999995,10.41670000000002,2533.992777778589
2024-03-28 20:00:00,40.50926,2.1122680000000003,0.48557656622460016,3.2696759999999996,1.186343,11.863399999999984,2534.0927777785887
2024-03-28 20:03:00,37.03704,1.967593,0.13576796011820771,3.1539349999999997,1.1863419999999998,12.152699999999982,2534.142777778589
2024-03-28 20:06:00,37.06597,1.9386579999999993,0.1339082752746646,2.835648,0.8969900000000006,10.706000000000017,2534.192777778589
2024-03-28 20:12:00,35.87963,1.9097229999999996,0.4489153257694748,2.7777779999999996,0.8969899999999997,11.284700000000015,2534.292777778589
2024-03-28 20:15:00,37.44213,1.9965279999999996,0.46470389898356934,2.8935189999999995,0.9259260000000005,10.706000000000017,2534.342777778589
2024-03-28 20:21:00,39.75695,1.9965279999999996,0.46470389898356934,2.8935189999999995,0.9259260000000005,12.731500000000011,2534.442777778589
2024-03-28 20:24:00,40.1331,2.0254629999999993,0.46994073877606934,3.0960649999999994,1.0995370000000007,10.416699999999992,2534.4927777785892
2024-03-28 20:30:00,40.1331,2.0254630000000002,0.46994073877606957,3.1539349999999997,1.157407,13.599599999999981,2534.592777778589
2024-03-28 20:33:00,39.38079,1.9097220000000004,0.4489151431919429,2.9803229999999994,1.0995359999999996,13.888899999999978,2534.6427777785893
2024-03-28 20:36:00,45.94907,1.359954,0.3457084099566531,2.34375,1.0127310000000005,12.731500000000011,2534.6927777785895
2024-03-28 20:42:00,43.22916,1.359954,0.3457084099566531,2.34375,1.0127310000000005,14.178299999999979,2534.7927777785894
2024-03-28 20:45:00,39.75695,1.5625,0.38445267318280835,2.5752310000000005,1.0416660000000002,13.020800000000008,2534.8427777785896
2024-03-28 20:51:00,39.35185,1.5625,0.38445267318280835,2.5752310000000005,1.0416660000000002,12.731400000000008,2534.9427777785895
2024-03-28 20:54:00,39.75695,1.5914350000000006,0.389912869215495,2.5752310000000005,1.0127309999999996,13.02090000000004,2534.9927777785897
2024-03-28 20:57:00,35.87963,1.765047,0.49951027156339844,2.6909720000000004,0.9837959999999999,12.152799999999957,2535.04277777859
2024-03-28 21:03:00,34.72222,1.7939819999999997,0.4276717248313321,2.748843,0.9837959999999999,11.574000000000012,2535.14277777859
2024-03-28 21:06:00,35.50347,1.9386580000000002,0.45419144503668774,2.922454,1.0127309999999996,11.574099999999987,2535.19277777859
2024-03-28 21:12:00,35.50347,1.9097229999999996,0.4489153257694748,2.922454,1.0416660000000002,11.284699999999987,2535.29277777859
2024-03-28 21:15:00,36.66088,1.7939820000000006,0.4276717248313323,2.7777780000000005,1.0127309999999996,10.995400000000018,2535.34277777859
2024-03-28 21:21:00,37.03704,1.8229170000000003,0.4330039921419211,2.8067130000000002,1.0127309999999996,11.574099999999987,2535.44277777859
2024-03-28 21:24:00,35.50347,1.8807870000000007,0.4436254102571093,2.8645830000000005,1.0127309999999996,10.127300000000048,2535.49277777859
2024-03-28 21:27:00,38.19445,1.8807869999999998,0.4436254102571091,2.8067130000000002,0.9548610000000002,11.863400000000013,2535.5427777785903
2024-03-28 21:30:00,35.87963,1.8807869999999998,0.4436254102571091,2.8935180000000003,1.0416660000000002,12.731499999999983,2535.5927777785905
2024-03-28 21:39:00,35.87963,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,12.152800000000013,2535.7427777785906
2024-03-28 21:42:00,35.50347,1.8807870000000007,0.4436254102571093,2.8645830000000005,1.0127309999999996,9.548699999999997,2535.792777778591
2024-03-28 21:45:00,33.94097,1.765047,0.4223246789396891,2.7777779999999996,1.0416660000000002,12.731499999999983,2535.842777778591
2024-03-28 21:48:00,33.18866,1.9675919999999998,0.45945403548648484,2.8645829999999997,0.9259260000000005,12.731499999999983,2535.892777778591
2024-03-28 21:51:00,35.50347,1.9386580000000002,0.4541914450366908,2.8935189999999995,0.9837959999999999,12.152800000000013,2535.9427777785913
2024-03-28 21:54:00,35.50347,1.8807869999999998,0.4436254102571121,2.748842,0.8969900000000006,12.731499999999983,2535.9927777785915
2024-03-28 21:57:00,35.50347,1.851852,0.5767643970421249,2.633102,0.8680560000000002,12.152699999999982,2536.0427777785917
2024-03-28 22:00:00,38.9757,1.938657,0.4541912629249799,2.835648,0.9259260000000005,11.863400000000013,2536.092777778592
2024-03-28 22:03:00,35.87963,1.9386580000000002,0.45419144503668774,2.922454,1.0127309999999996,13.599500000000035,2536.142777778592
2024-03-28 22:06:00,38.19445,1.9386580000000002,0.5962033706791015,3.0671299999999997,1.2152769999999995,12.73150000000004,2536.1927777785922
2024-03-28 22:09:00,39.35185,1.9097220000000004,0.4489186074435689,3.009258,1.1284719999999995,13.888899999999978,2536.2427777785924
2024-03-28 22:12:00,36.28472,1.8229170000000003,0.5116111779084656,2.8935180000000003,1.1284709999999993,12.152799999999985,2536.2927777785926
2024-03-28 22:15:00,35.87963,1.8807870000000007,0.4436254102571093,2.8645830000000005,1.0127309999999996,11.284700000000015,2536.342777778593
2024-03-28 22:18:00,37.44213,1.8229170000000003,0.43300399214192414,2.7777779999999996,0.9837959999999999,13.020800000000008,2536.392777778593
2024-03-28 22:21:00,35.87963,1.7939819999999997,0.4276717248313351,2.6620369999999998,0.8969900000000006,10.706000000000017,2536.442777778593
2024-03-28 22:24:00,33.96991,1.7939819999999997,0.5637023103857095,2.6620369999999998,0.9548610000000002,12.442099999999982,2536.4927777785933
2024-03-28 22:27:00,39.35185,1.8807870000000007,0.44362541025711233,2.748843,0.8969909999999999,13.310200000000009,2536.5427777785935
2024-03-28 22:30:00,40.5382,1.765047,0.4223246789396891,2.748843,1.0127310000000005,13.599500000000035,2536.5927777785937
2024-03-28 22:33:00,38.19445,1.7939819999999997,0.6123096709885307,2.8067130000000002,1.1284710000000002,13.310200000000009,2536.642777778594
2024-03-28 22:36:00,42.85301,1.9675920000000007,0.5415577240757473,3.0381940000000007,1.1284719999999995,12.442100000000039,2536.692777778594
2024-03-28 22:39:00,39.75695,1.8229160000000002,0.4330038081093765,2.9803229999999994,1.1863419999999998,13.020800000000008,2536.7427777785942
2024-03-28 22:42:00,35.87963,1.7939819999999997,0.5055688822464295,2.951389,1.2152769999999995,13.888899999999978,2536.7927777785944
2024-03-28 22:45:00,34.34607,1.880788,0.5236418930875659,2.951389,1.1284709999999993,11.574000000000012,2536.8427777785946
2024-03-28 22:48:00,33.18866,1.9097229999999996,0.44891532576947785,2.8935189999999995,1.0127310000000005,12.731499999999983,2536.892777778595
2024-03-28 22:51:00,37.03704,2.054398,0.14133664898665071,2.864584,0.8101859999999999,12.442099999999982,2536.942777778595
2024-03-28 22:54:00,36.66088,1.9386580000000002,0.13390827527466465,2.719908,0.78125,12.442099999999982,2536.992777778595
2024-03-28 22:57:00,32.40741,1.967593,0.6026464670799208,2.8645829999999997,0.9837959999999999,12.442099999999982,2537.0427777785953
2024-03-28 23:00:00,35.87963,2.0833329999999997,0.5652203240154745,3.0960639999999993,1.070602,12.442099999999982,2537.0927777785955
2024-03-28 23:03:00,38.19445,2.0833329999999997,0.5652178775815238,3.1828700000000003,1.157407,11.863400000000013,2537.1427777785957
2024-03-28 23:06:00,36.28472,1.9965279999999996,0.46470389898356623,3.009259,1.0416660000000002,12.442099999999982,2537.192777778596
2024-03-28 23:09:00,34.34607,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,11.574099999999987,2537.242777778596
2024-03-28 23:12:00,31.62616,1.967593,0.5415602997530805,2.8935180000000003,0.9837959999999999,11.284699999999987,2537.2927777785962
2024-03-28 23:15:00,58.33333,1.4467590000000001,0.43148602341981335,2.517361,1.1284729999999996,14.467499999999973,2537.3427777785964
2024-03-28 23:18:00,98.58218,0.28935200000000005,0.7009617226197112,1.2731469999999998,2.3726849999999997,59.89580000000001,2537.3927777785966
2024-03-28 23:21:00,98.58218,0.2604160000000002,0.6918268129290116,1.2442130000000002,2.430556,61.342600000000004,2537.442777778597
2024-03-28 23:24:00,52.86458,0.28935200000000005,0.4516202312925513,1.938657,2.3148150000000003,16.493000000000023,2537.492777778597
2024-03-28 23:27:00,30.84491,2.228009,0.7142071457060738,2.7488420000000007,0.6365740000000004,9.837900000000047,2537.542777778597
2024-03-28 23:30:00,38.19445,1.967593,0.6536248488843355,2.835648,0.9837959999999999,12.442099999999982,2537.5927777785973
2024-03-28 23:33:00,42.85301,1.9097220000000004,0.1320467501954083,2.8645829999999997,0.9548609999999993,12.442099999999982,2537.6427777785975
2024-03-28 23:36:00,40.5382,1.7939819999999997,0.4276717248313321,2.748843,0.9837959999999999,13.020899999999983,2537.6927777785977
2024-03-28 23:39:00,35.87963,1.765046,0.42232449388557086,2.748842,1.0127310000000005,12.442099999999982,2537.742777778598
2024-03-28 23:42:00,33.94097,1.880788,0.44362559330982554,2.748843,0.8969899999999997,12.44210000000001,2537.792777778598
2024-03-28 23:45:00,35.50347,2.0254629999999993,0.46994432607845327,2.6620369999999998,0.6655100000000003,10.995400000000018,2537.8427777785982
2024-03-28 23:48:00,33.18866,1.9965279999999996,0.1376258984969294,2.5752309999999996,0.578703,10.70610000000002,2537.8927777785984
2024-03-28 23:54:00,30.09259,2.1122679999999994,0.6345768822447521,2.748842,0.7233800000000006,10.127399999999966,2537.8927777785984
2024-03-28 23:57:00,33.15972,2.0833329999999997,0.48037684409498893,2.835648,0.78125,10.705999999999989,2537.8927777785984
2024-03-29 00:00:00,32.40741,1.9965279999999996,0.1376258984969294,2.6909720000000004,0.6944440000000007,10.706000000000017,2537.8927777785984
2024-03-29 00:03:00,30.09259,1.967593,0.4594506910096969,2.546297,0.6076379999999997,11.284699999999987,2537.8927777785984
2024-03-29 00:12:00,30.09259,2.1122680000000003,0.6345768822447523,2.719907,0.694445,12.152799999999985,2537.8927777785984
2024-03-29 00:15:00,34.34607,2.1122680000000003,0.1450407445452527,2.748843,0.6365749999999997,12.152800000000013,2537.9427777785986
2024-03-29 00:18:00,33.18866,2.0254630000000002,0.46994073877606635,2.6909720000000004,0.6944439999999998,10.995400000000018,2537.992777778599
2024-03-29 00:21:00,32.78357,2.0833329999999997,0.5652178775815259,2.835648,0.8101850000000006,12.152799999999957,2538.042777778599
2024-03-29 00:24:00,37.03704,2.0833329999999997,0.4803768440949922,2.9803239999999995,0.9259260000000005,10.706000000000017,2538.092777778599
2024-03-29 00:27:00,38.19445,2.0833329999999997,0.48037684409498893,3.009259,0.9548610000000002,12.731400000000008,2538.1427777785993
2024-03-29 00:30:00,36.28472,2.0254629999999993,0.1394821189095108,2.922453,0.8969900000000006,12.442099999999982,2538.1927777785995
2024-03-29 00:33:00,32.78357,2.0833330000000005,0.4803768440949923,2.922453,0.868055,11.574100000000016,2538.2427777785997
2024-03-29 00:36:00,34.72222,2.054398,0.5593288220952467,2.922453,0.9259259999999996,10.706000000000017,2538.2927777786
2024-03-29 00:39:00,38.9757,2.1122680000000003,0.48557656622460016,2.8645829999999997,0.78125,10.12730000000002,2538.3427777786
2024-03-29 00:42:00,36.28472,1.9097229999999996,0.13204681455893758,2.6909729999999996,0.78125,12.44210000000001,2538.3927777786002
2024-03-29 00:45:00,33.94097,1.9097229999999996,0.5897429420611094,2.719908,0.8969900000000006,11.574099999999987,2538.4427777786004
2024-03-29 00:48:00,37.03704,1.9965279999999996,0.46470389898356934,2.8935189999999995,0.9259260000000005,12.152800000000013,2538.4927777786006
2024-03-29 00:51:00,39.75695,2.054398,0.47516497646009037,2.922453999999999,0.8969909999999999,11.573999999999984,2538.542777778601
2024-03-29 00:54:00,41.6956,2.0833329999999997,0.4803768440949922,2.9803239999999995,0.9259260000000005,10.995300000000015,2538.592777778601
