Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-29 00:57:00,37.44213,1.967593,0.4594542171414021,2.951389,1.0127309999999996,11.284700000000015,2538.642777778601
2024-03-29 01:00:00,37.03704,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,11.863500000000016,2538.6927777786013
2024-03-29 01:03:00,40.91435,2.1122680000000003,0.48557656622459694,3.009259,0.9259259999999996,11.574000000000012,2538.7427777786015
2024-03-29 01:06:00,38.19445,1.9097229999999996,0.4489153257694748,2.8935189999999995,1.0127309999999996,12.731500000000011,2538.7927777786017
2024-03-29 01:09:00,35.53241,1.9097229999999996,0.4489153257694748,2.8935189999999995,1.0127309999999996,10.995299999999986,2538.842777778602
2024-03-29 01:12:00,38.19445,1.9386580000000002,0.4541914450366908,2.8935189999999995,0.9837959999999999,10.995300000000015,2538.892777778602
2024-03-29 01:15:00,38.9757,1.9097220000000004,0.5296329740447739,2.7777770000000004,0.9259259999999996,10.995400000000018,2538.9427777786022
2024-03-29 01:18:00,36.66088,1.9097220000000004,0.44891514319193987,2.6909720000000004,0.8101849999999997,10.416699999999992,2538.9927777786024
2024-03-29 01:21:00,39.75695,1.9675919999999998,0.6026462447983326,2.748842,0.8680560000000002,11.574099999999987,2539.0427777786026
2024-03-29 01:24:00,38.9757,1.880788,0.5236442050274993,2.8067130000000002,0.9837959999999999,11.574099999999987,2539.092777778603
2024-03-29 01:27:00,35.87963,1.9097229999999996,0.5897448164430726,2.8067129999999993,0.9837959999999999,11.574099999999987,2539.142777778603
2024-03-29 01:30:00,38.9757,2.0833329999999997,0.5652178775815238,3.038194,1.0127309999999996,11.574099999999987,2539.192777778603
2024-03-29 01:33:00,35.50347,1.938657,0.45419126292497686,2.951389,1.0416669999999995,10.995299999999986,2539.2427777786033
2024-03-29 01:36:00,34.34607,1.967593,0.4594542171414021,3.009259,1.070601,10.995300000000015,2539.2927777786035
2024-03-29 01:39:00,32.78357,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,10.416600000000017,2539.3427777786037
2024-03-29 01:42:00,36.28472,2.054398,0.47516497646009037,3.0092589999999992,0.9837959999999999,10.706000000000017,2539.392777778604
2024-03-29 01:45:00,33.96991,2.0254629999999993,0.1394821189095108,2.922453,0.8969900000000006,11.574099999999987,2539.442777778604
2024-03-29 01:48:00,32.03125,1.9965279999999996,0.46470389898356623,2.835648,0.868055,11.28479999999999,2539.4927777786042
2024-03-29 01:51:00,32.03125,2.0254630000000002,0.46994073877606957,2.8645829999999997,0.868055,11.284699999999987,2539.5427777786044
2024-03-29 01:54:00,34.75116,2.1122679999999994,0.48557656622460005,2.8935179999999994,0.8101850000000006,14.178299999999979,2539.5927777786046
2024-03-29 01:57:00,37.06597,2.1122679999999994,0.5710966418412097,2.922453,0.8680560000000002,11.574099999999987,2539.642777778605
2024-03-29 02:00:00,35.87963,1.9097229999999996,0.5296308492859827,2.8935189999999995,1.0416660000000002,13.02079999999998,2539.692777778605
2024-03-29 02:03:00,35.50347,1.9097229999999996,0.529633180728364,3.0092589999999992,1.157407,11.863399999999984,2539.742777778605
2024-03-29 02:06:00,37.44213,1.9097220000000004,0.4489151431919429,3.038194,1.157407,10.705999999999989,2539.7927777786053
2024-03-29 02:09:00,38.19445,1.9965279999999996,0.1376258984969294,2.951389,0.9548610000000002,11.574099999999987,2539.8427777786055
2024-03-29 02:12:00,36.28472,1.9386579999999993,0.1339082752746646,2.8067129999999993,0.868055,10.995400000000018,2539.8927777786057
2024-03-29 02:15:00,33.18866,1.9097229999999996,0.5296308492859827,2.6909729999999996,0.8391200000000003,11.574000000000012,2539.942777778606
2024-03-29 02:18:00,32.40741,2.0254630000000002,0.5534194413010043,2.8067130000000002,0.8391199999999994,11.574099999999987,2539.992777778606
2024-03-29 02:21:00,34.72222,1.967593,0.4594542171414052,2.8067129999999993,0.868055,9.83789999999999,2540.0427777786063
2024-03-29 02:24:00,37.03704,1.967593,0.6026464670799208,2.8067129999999993,0.9259259999999996,11.284700000000015,2540.0927777786064
2024-03-29 02:27:00,37.03704,2.0254629999999993,0.6154726873826544,2.835648,0.8969909999999999,10.99539999999999,2540.1427777786066
2024-03-29 02:30:00,40.1331,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,12.731500000000011,2540.192777778607
2024-03-29 02:33:00,37.44213,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,11.863399999999984,2540.242777778607
2024-03-29 02:36:00,36.66088,1.880788,0.44362559330982854,3.0092589999999992,1.157406,13.020800000000008,2540.292777778607
2024-03-29 02:39:00,35.50347,1.8807869999999998,0.13018348318523734,2.8935180000000003,1.0127310000000005,10.705999999999989,2540.3427777786073
2024-03-29 02:42:00,33.94097,1.851852,0.43832178848743436,2.8067130000000002,0.9837959999999999,12.731499999999983,2540.3927777786075
2024-03-29 02:45:00,37.03704,1.8229170000000003,0.43300399214192414,2.6620369999999998,0.868055,11.284800000000018,2540.4427777786077
2024-03-29 02:48:00,35.50347,1.765047,0.4223246789396861,2.5752320000000006,0.8391200000000003,11.284700000000015,2540.492777778608
2024-03-29 02:51:00,35.50347,1.7939820000000006,0.5055688822464317,2.5173620000000003,0.78125,10.70610000000002,2540.542777778608
2024-03-29 02:54:00,35.87963,1.7939820000000006,0.4276717248313352,2.633102,0.868055,11.574099999999987,2540.5927777786083
2024-03-29 02:57:00,37.44213,1.8229170000000003,0.5116111779084676,2.748843,0.9837959999999999,10.705999999999989,2540.6427777786084
2024-03-29 03:00:00,40.91435,2.054398,0.47516497646009037,3.0092589999999992,0.9837959999999999,12.15270000000001,2540.6927777786086
2024-03-29 03:03:00,39.75695,1.938657,0.13390821097302888,3.009259,1.070602,10.705999999999989,2540.742777778609
2024-03-29 03:06:00,36.66088,1.9965270000000004,0.4647037177767137,3.038194,1.070602,11.574100000000016,2540.792777778609
2024-03-29 03:09:00,32.78357,2.054399,0.4751651567958192,3.0960650000000003,1.070601,10.99539999999999,2540.842777778609
2024-03-29 03:12:00,32.78357,2.083334,0.14318957953642547,3.0960650000000003,1.0127310000000005,12.73139999999998,2540.8927777786093
2024-03-29 03:15:00,32.03125,2.1122690000000004,0.5710943793877781,3.038195,0.9837959999999999,10.995400000000018,2540.9427777786095
2024-03-29 03:18:00,35.87963,2.1122690000000004,0.48557674572078535,2.922454,0.8391199999999994,11.574000000000012,2540.9927777786097
2024-03-29 03:21:00,32.03125,2.054399,0.5593265984723595,2.835649,0.8391200000000003,10.706000000000017,2541.04277777861
2024-03-29 03:24:00,30.87384,2.1122690000000004,0.6874729715684733,2.951389,0.9548609999999993,11.284700000000015,2541.09277777861
2024-03-29 03:27:00,35.50347,2.170139,0.49594061529812966,3.0960650000000003,0.9548610000000002,10.416699999999992,2541.1427777786103
2024-03-29 03:30:00,37.44213,2.170139,0.49594061529813294,3.0671299999999997,0.9259260000000005,11.574100000000016,2541.1927777786104
2024-03-29 03:33:00,35.50347,2.083334,0.48037702400713517,3.0671299999999997,1.0127310000000005,12.731499999999983,2541.2427777786106
2024-03-29 03:36:00,34.72222,2.054398,0.5593263945957615,3.009259,1.0127310000000005,12.152800000000013,2541.292777778611
2024-03-29 03:39:00,33.18866,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,11.574099999999987,2541.342777778611
2024-03-29 03:42:00,32.78357,2.054398,0.47516497646009037,3.038194,1.0127310000000005,10.416599999999988,2541.392777778611
2024-03-29 03:45:00,36.28472,2.1701380000000006,0.14873839026129676,3.009259,0.8391209999999996,10.99539999999999,2541.4427777786113
2024-03-29 03:48:00,33.96991,2.0254630000000002,0.5534194413010065,2.8067130000000002,0.8391200000000003,11.863400000000013,2541.4927777786115
2024-03-29 03:51:00,31.62616,2.054398,0.5593263945957594,2.8645830000000005,0.868055,13.020899999999983,2541.5427777786117
2024-03-29 03:54:00,34.72222,2.141203,0.5769555685852383,3.038194,0.9548610000000002,10.995300000000015,2541.592777778612
2024-03-29 03:57:00,36.66088,2.141203,0.4907643602216407,3.038194,0.9259260000000005,10.706000000000017,2541.642777778612
2024-03-29 04:00:00,38.9757,2.0833330000000005,0.5652178775815261,3.009259,0.9837959999999999,12.442199999999985,2541.6927777786123
2024-03-29 04:03:00,35.87963,2.054398,0.4751649764600872,3.009259,0.9837959999999999,11.574099999999987,2541.7427777786124
2024-03-29 04:06:00,34.72222,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,12.731500000000011,2541.7927777786126
2024-03-29 04:09:00,33.94097,1.9965279999999996,0.1376258984969294,3.038194,1.0416660000000002,11.863500000000016,2541.842777778613
2024-03-29 04:12:00,35.87963,2.054398,0.47516497646009037,3.0092589999999992,0.9837959999999999,10.127299999999991,2541.892777778613
2024-03-29 04:15:00,33.96991,2.1122679999999994,0.4855765662245968,2.9803239999999995,0.8969909999999999,10.995400000000018,2541.942777778613
2024-03-29 04:18:00,33.96991,1.9965279999999996,0.46470389898356623,2.835648,0.868055,10.416699999999992,2541.9927777786133
2024-03-29 04:21:00,32.40741,2.054398,0.47516497646009037,2.8935179999999994,0.868055,9.837999999999994,2542.0427777786135
2024-03-29 04:24:00,34.34607,2.054398,0.4751649764600872,2.9803239999999995,0.9548609999999993,11.574099999999987,2542.0927777786137
2024-03-29 04:27:00,34.72222,2.054398,0.5593288220952467,2.922453,0.9259259999999996,11.574000000000012,2542.142777778614
2024-03-29 04:30:00,35.53241,2.141203,0.5769580526259822,2.922453,0.8391209999999996,13.02079999999998,2542.192777778614
2024-03-29 04:33:00,34.72222,2.0254629999999993,0.5534218497762701,2.922453,0.9548610000000002,11.574000000000012,2542.2427777786143
2024-03-29 04:36:00,32.40741,1.9965270000000004,0.4647037177767105,3.009259,1.0416669999999995,9.548699999999997,2542.2927777786144
2024-03-29 04:39:00,32.03125,2.141203,0.6409082641450431,3.0671290000000004,1.0127309999999996,10.416600000000017,2542.3427777786146
2024-03-29 04:42:00,36.28472,2.141203,0.14689036128229246,3.0671290000000004,0.9259260000000005,11.284699999999987,2542.392777778615
2024-03-29 04:45:00,34.72222,2.0254630000000002,0.13948211890951084,2.922453,0.8969899999999997,11.284700000000015,2542.442777778615
2024-03-29 04:48:00,32.40741,2.054399,0.4751651567958192,2.922454,0.8969899999999997,12.44210000000001,2542.492777778615
2024-03-29 04:51:00,34.34607,2.1122690000000004,0.5710943793877781,3.038195,0.9837959999999999,11.284700000000015,2542.5427777786153
2024-03-29 04:54:00,35.79282,2.1990740000000004,0.5011051776713702,3.038195,0.8680559999999993,10.99539999999999,2542.5927777786155
2024-03-29 04:57:00,38.19445,2.0833330000000005,0.5652203240154725,2.9513880000000006,0.9259259999999996,11.863400000000013,2542.6427777786157
2024-03-29 05:00:00,34.72222,2.0254629999999993,0.5534218497762701,2.922453,0.9548610000000002,11.284700000000015,2542.692777778616
2024-03-29 05:03:00,32.78357,1.9965279999999996,0.5474967216958612,2.9803239999999995,1.0416660000000002,12.442200000000014,2542.742777778616
2024-03-29 05:06:00,35.50347,2.0833329999999997,0.5652178775815238,3.038194,1.0127309999999996,13.02079999999998,2542.7927777786163
2024-03-29 05:09:00,38.9757,2.0833329999999997,0.48037684409498893,2.951389,0.8969909999999999,11.574100000000016,2542.8427777786164
2024-03-29 05:12:00,35.87963,1.9097229999999996,0.4489153257694748,2.748843,0.868055,10.995299999999986,2542.8927777786166
2024-03-29 05:15:00,34.72222,1.967593,0.6026445630045314,2.748843,0.868055,10.995299999999986,2542.942777778617
2024-03-29 05:18:00,38.9757,1.9965279999999996,0.46470389898356623,2.922454,0.9548610000000002,11.574000000000012,2542.992777778617
2024-03-29 05:21:00,36.66088,1.8807869999999998,0.13018348318523734,2.8645829999999997,0.9837959999999999,12.152800000000013,2543.042777778617
2024-03-29 05:24:00,37.03704,1.9675919999999998,0.602646244798331,2.7777770000000004,0.8969909999999999,11.574099999999987,2543.0927777786173
2024-03-29 05:27:00,41.29051,1.9965270000000004,0.4647037177767105,2.835648,0.8680559999999993,13.020800000000008,2543.1427777786175
2024-03-29 05:30:00,39.75695,1.8807869999999998,0.13018348318523734,2.6909720000000004,0.8101850000000006,10.995400000000018,2543.1927777786177
2024-03-29 05:33:00,34.72222,1.851852,0.5767643970421249,2.748842,0.9837959999999999,12.731500000000011,2543.242777778618
2024-03-29 05:36:00,37.4132,1.9097220000000004,0.5897427184503307,2.922453,1.0995359999999996,11.574100000000016,2543.292777778618
2024-03-29 05:39:00,40.1331,1.9965270000000004,0.464707274525557,3.009258,1.0416669999999995,11.573999999999984,2543.3427777786183
2024-03-29 05:42:00,40.5382,1.8807869999999998,0.13018348318523734,2.7777770000000004,0.8969900000000006,13.020899999999983,2543.3927777786184
2024-03-29 05:45:00,36.28472,1.851852,0.5176353193728941,2.662038,0.8680560000000002,12.152799999999985,2543.4427777786186
2024-03-29 05:48:00,34.72222,1.9097229999999996,0.5897448164430726,2.7777779999999996,0.9548610000000002,13.020900000000012,2543.492777778619
2024-03-29 05:51:00,37.44213,2.0254629999999993,0.5534194413010063,2.8935189999999995,0.9259260000000005,12.44210000000001,2543.542777778619
2024-03-29 05:54:00,38.9757,2.0254630000000002,0.46994073877606957,2.9803239999999995,0.9837959999999999,11.574100000000016,2543.592777778619
2024-03-29 05:57:00,36.66088,1.9965279999999996,0.5474967216958612,2.951389,1.0127310000000005,11.574099999999987,2543.6427777786193
2024-03-29 06:00:00,36.66088,2.0254630000000002,0.46994073877606957,2.9803239999999995,0.9837959999999999,12.442200000000014,2543.6927777786195
2024-03-29 06:03:00,39.78588,2.0254629999999993,0.46994073877606934,3.0092589999999992,1.0127310000000005,12.731500000000011,2543.7427777786197
2024-03-29 06:06:00,37.06597,1.9965279999999996,0.46470389898356623,2.9803239999999995,1.0127309999999996,11.574000000000012,2543.79277777862
2024-03-29 06:09:00,33.94097,1.9965270000000004,0.6090685982845147,2.9513880000000006,1.0416669999999995,11.863399999999984,2543.84277777862
2024-03-29 06:12:00,38.19445,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,11.574099999999987,2543.8927777786203
2024-03-29 06:15:00,34.72222,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,12.731400000000008,2543.9427777786204
2024-03-29 06:18:00,32.78357,2.054398,0.5593288220952467,2.9513880000000006,0.9548610000000002,10.995400000000018,2543.9927777786206
2024-03-29 06:21:00,35.50347,2.0833330000000005,0.48037684409498915,3.009259,0.9548609999999993,11.574099999999987,2544.042777778621
2024-03-29 06:24:00,35.50347,2.0833330000000005,0.5652203240154725,2.9513880000000006,0.9259259999999996,13.020800000000008,2544.092777778621
2024-03-29 06:27:00,32.78357,2.0833330000000005,0.5652178775815261,3.038194,1.0127309999999996,10.706000000000017,2544.142777778621
2024-03-29 06:30:00,36.66088,2.170139,0.4959443533886543,3.211805,1.070602,12.442199999999985,2544.1927777786213
2024-03-29 06:33:00,35.50347,2.0833330000000005,0.14318951552939316,3.1539339999999996,1.070600999999999,11.863499999999988,2544.2427777786215
2024-03-29 06:36:00,35.50347,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,10.99539999999999,2544.2927777786217
2024-03-29 06:39:00,38.19445,2.1122679999999994,0.4855765662245968,2.9803239999999995,0.8969909999999999,10.99539999999999,2544.342777778622
2024-03-29 06:42:00,39.38079,2.0833329999999997,0.48037684409498893,2.951389,0.8969909999999999,12.731500000000011,2544.392777778622
2024-03-29 06:45:00,35.50347,1.9097229999999996,0.44891532576947785,2.922453999999999,1.0416660000000002,12.152699999999982,2544.4427777786223
2024-03-29 06:48:00,38.9757,1.9386580000000002,0.5356050990067589,3.0092589999999992,1.1284719999999995,12.152799999999985,2544.4927777786224
2024-03-29 06:51:00,39.75695,1.9097220000000004,0.4489186074435689,3.009258,1.1284719999999995,11.574099999999987,2544.5427777786226
2024-03-29 06:54:00,37.44213,1.851852,0.43832178848743436,2.8935180000000003,1.070601,11.863499999999988,2544.592777778623
2024-03-29 06:57:00,35.87963,1.851852,0.43832178848743436,2.8067130000000002,0.9837959999999999,11.574100000000044,2544.642777778623
2024-03-29 07:00:00,37.44213,1.8807870000000007,0.5236439977483883,2.7488420000000007,0.9259259999999996,11.863499999999988,2544.692777778623
2024-03-29 07:03:00,37.44213,1.8807870000000007,0.4436254102571093,2.8067130000000002,0.9548609999999993,13.310299999999984,2544.7427777786233
2024-03-29 07:06:00,35.50347,1.9097220000000004,0.589742718450329,2.8935180000000003,1.070600999999999,11.863400000000013,2544.7927777786235
2024-03-29 07:09:00,38.9757,1.9675919999999998,0.45945403548648484,3.038194,1.0995370000000007,13.310199999999952,2544.8427777786237
2024-03-29 07:12:00,35.50347,1.851852,0.517635319372892,2.922453,1.1284709999999993,13.020899999999983,2544.892777778624
2024-03-29 07:18:00,37.44213,2.0254630000000002,0.46994073877606957,2.8935189999999995,0.8969909999999999,12.152800000000013,2544.992777778624
2024-03-29 07:21:00,36.28472,1.8807869999999998,0.4436254102571121,2.748842,0.8969900000000006,12.442200000000014,2545.042777778624
2024-03-29 07:24:00,33.96991,1.7939810000000005,0.4276715402934155,2.6620370000000007,0.8969909999999999,12.152700000000038,2545.092777778624
2024-03-29 07:27:00,36.28472,1.938657,0.596203147739893,2.8935180000000003,1.0416660000000002,11.863399999999956,2545.1427777786243
2024-03-29 07:30:00,39.38079,1.938657,0.4541912629249799,3.009259,1.0995370000000007,11.574099999999987,2545.1927777786245
2024-03-29 07:33:00,40.5382,1.8807870000000007,0.1301834831852374,2.9513879999999997,1.070600999999999,12.152800000000013,2545.2427777786247
2024-03-29 07:36:00,40.91435,1.9386580000000002,0.45419144503668774,2.922454,1.0127309999999996,13.020899999999983,2545.292777778625
2024-03-29 07:39:00,38.9757,1.9386579999999993,0.4541914450366907,2.922453999999999,1.0127310000000005,12.442099999999982,2545.342777778625
2024-03-29 07:42:00,36.28472,1.9675919999999998,0.5415577240757493,3.0092589999999992,1.0995369999999998,12.442200000000014,2545.3927777786253
2024-03-29 07:45:00,37.44213,2.0833329999999997,0.4803768440949922,3.1539349999999997,1.0995370000000007,13.020800000000008,2545.4427777786254
2024-03-29 07:48:00,42.85301,2.0833329999999997,0.5652178775815238,3.125,1.0995369999999998,13.599499999999978,2545.4927777786256
2024-03-29 07:51:00,45.16782,1.7361110000000002,0.12083885461777558,2.6620369999999998,0.9259259999999996,12.731400000000008,2545.542777778626
2024-03-29 07:54:00,44.01041,1.5046300000000006,0.49702428333921916,2.517361,1.0995359999999996,13.888900000000035,2545.592777778626
2024-03-29 07:57:00,47.10648,1.765046,0.49950782888896933,3.038194,1.3310179999999994,13.310200000000009,2545.642777778626
2024-03-29 08:00:00,47.10648,1.880788,0.13018354761172643,3.1828709999999996,1.3020829999999997,12.73150000000004,2545.6927777786264
2024-03-29 08:03:00,41.29051,1.938657,0.4541912629249799,3.0960639999999993,1.1863419999999998,13.310199999999952,2545.7427777786265
2024-03-29 08:06:00,37.44213,1.9386579999999993,0.5962033706791012,3.0960649999999994,1.244212,13.020800000000008,2545.7927777786267
2024-03-29 08:09:00,39.75695,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,11.284699999999987,2545.842777778627
2024-03-29 08:12:00,43.22916,2.0254629999999993,0.46994073877606934,3.0960649999999994,1.0995370000000007,12.731499999999983,2545.892777778627
2024-03-29 08:15:00,39.35185,1.8807869999999998,0.4436254102571091,2.951389,1.0995369999999998,10.706099999999992,2545.9427777786273
2024-03-29 08:18:00,40.1331,1.9965279999999996,0.6090669011149434,2.951389,1.0416660000000002,11.863400000000013,2545.9927777786274
2024-03-29 08:21:00,42.85301,1.9965270000000004,0.6090685982845147,3.0671290000000004,1.1574079999999993,12.152800000000013,2546.0427777786276
2024-03-29 08:24:00,40.5382,1.8229170000000003,0.43300399214192414,2.9513879999999997,1.157406,10.995300000000015,2546.092777778628
2024-03-29 08:27:00,39.75695,1.851852,0.517635319372892,3.0381940000000007,1.244212,11.284699999999987,2546.142777778628
2024-03-29 08:30:00,41.29051,1.8807869999999998,0.4436288433863749,3.038194,1.186343,12.152800000000013,2546.192777778628
2024-03-29 08:33:00,42.85301,1.851852,0.43832519034405465,2.9803230000000003,1.157407,12.731500000000011,2546.2427777786284
2024-03-29 08:36:00,39.35185,1.851852,0.43832178848743436,2.8645830000000005,1.0416660000000002,12.152800000000013,2546.2927777786285
2024-03-29 08:39:00,39.35185,1.9097220000000004,0.4489151431919429,2.8645829999999997,0.9837959999999999,12.152799999999985,2546.3427777786287
2024-03-29 08:42:00,38.9757,2.0254629999999993,0.46994073877606934,2.922453999999999,0.9259260000000005,11.863400000000013,2546.392777778629
2024-03-29 08:45:00,40.1331,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,11.863399999999984,2546.442777778629
2024-03-29 08:48:00,43.60532,2.0254629999999993,0.5534194413010042,3.125,1.157407,13.020800000000008,2546.4927777786293
2024-03-29 08:51:00,45.94907,2.0254629999999993,0.6154707539212488,3.240741,1.3020830000000005,13.02079999999998,2546.5427777786294
2024-03-29 08:54:00,47.10648,1.9965279999999996,0.4647074557334709,3.2407399999999997,1.273148,13.02079999999998,2546.5927777786296
2024-03-29 08:57:00,41.29051,2.0254630000000002,0.5534194413010043,3.1828700000000003,1.2152769999999995,11.863499999999988,2546.64277777863
2024-03-29 09:00:00,44.01041,1.9097229999999996,0.5296308492859807,3.0960650000000003,1.244212,12.442099999999982,2546.69277777863
2024-03-29 09:03:00,44.01041,1.9097220000000004,0.1320467501954083,3.0671290000000004,1.157407,13.02079999999998,2546.74277777863
2024-03-29 09:06:00,44.76273,1.9097220000000004,0.529630642603065,3.0671290000000004,1.2152769999999995,13.020900000000012,2546.7927777786304
2024-03-29 09:09:00,45.16782,1.9097220000000004,0.4489186074435689,3.124999,1.2442129999999993,13.888899999999978,2546.8427777786305
2024-03-29 09:12:00,41.29051,1.9386580000000002,0.4541914450366908,3.0671299999999997,1.157407,11.574099999999987,2546.8927777786307
2024-03-29 09:15:00,41.29051,1.9097229999999996,0.13204681455893758,3.1539349999999997,1.244212,10.70610000000002,2546.942777778631
2024-03-29 09:18:00,40.1331,1.8807869999999998,0.5236416858091305,3.0671290000000004,1.244212,11.863499999999988,2546.992777778631
2024-03-29 09:21:00,40.1331,1.8229170000000003,0.4330073625722485,3.038194,1.2442129999999993,13.020900000000012,2547.0427777786313
2024-03-29 09:24:00,41.6956,1.765047,0.42232798604235783,2.9803239999999995,1.2442129999999993,15.625,2547.0927777786314
2024-03-29 09:27:00,42.85301,1.7939809999999996,0.42767154029341825,2.9803239999999995,1.2152780000000005,14.756899999999973,2547.1427777786316
2024-03-29 09:30:00,40.5382,1.7361119999999994,0.4934282381460133,2.922454,1.244212,13.020800000000008,2547.192777778632
2024-03-29 09:33:00,44.79166,1.851852,0.43832519034405465,2.9803239999999995,1.1574079999999993,12.44210000000001,2547.242777778632
2024-03-29 09:36:00,47.48264,1.7939820000000006,0.5055688822464297,2.9513890000000007,1.2152769999999995,12.152699999999982,2547.292777778632
2024-03-29 09:39:00,40.5382,1.7361120000000003,0.41696581019806106,3.009259,1.3020829999999997,13.310199999999952,2547.3427777786324
2024-03-29 09:42:00,40.1331,1.765047,0.42232798604235783,3.1539350000000006,1.4178240000000004,12.442200000000014,2547.3927777786325
2024-03-29 09:45:00,40.5382,1.6782409999999999,0.11708720189010344,3.038194,1.359953,13.310100000000034,2547.4427777786327
2024-03-29 09:48:00,42.85301,1.5914350000000006,0.3899159822509084,2.806712,1.2442129999999993,14.467600000000004,2547.492777778633
2024-03-29 09:51:00,39.35185,1.7361110000000002,0.4169623494226016,2.8935179999999994,1.1863419999999998,14.467600000000004,2547.542777778633
2024-03-29 09:54:00,35.87963,2.0833330000000005,0.48037684409498915,3.1539350000000006,1.0995369999999998,13.888800000000003,2547.5927777786333
2024-03-29 09:57:00,35.50347,2.256945,0.15427331294071636,3.240741,0.9837959999999999,15.335699999999974,2547.6427777786334
2024-03-29 10:00:00,34.34607,2.256945,0.6660769335406052,3.327546,1.157406,12.731400000000008,2547.6927777786336
2024-03-29 10:03:00,37.44213,2.3148149999999994,0.6118283190495275,3.5011579999999993,1.2442140000000004,12.442199999999957,2547.742777778634
2024-03-29 10:06:00,40.50926,2.2858790000000004,0.5165278741674761,3.5879630000000002,1.3310179999999994,12.152799999999957,2547.792777778634
2024-03-29 10:09:00,42.85301,1.967593,0.13576796011820771,3.2118059999999993,1.2442129999999993,13.888800000000003,2547.842777778634
2024-03-29 10:12:00,45.94907,1.9097220000000004,0.1320467501954083,3.009259,1.0995369999999998,14.178300000000036,2547.8927777786344
2024-03-29 10:15:00,47.88773,1.9097220000000004,0.529630642603065,3.0671290000000004,1.2152769999999995,13.599499999999978,2547.9427777786345
2024-03-29 10:18:00,41.6956,2.170139,0.6472250238139631,3.501157,1.4178230000000003,12.152799999999985,2547.9927777786347
2024-03-29 10:21:00,42.85301,2.4016210000000004,0.5369469980415955,3.7905100000000003,1.4178229999999994,13.31019999999998,2548.042777778635
2024-03-29 10:24:00,40.91435,2.372686,0.6233385248121053,3.7037050000000002,1.3888880000000006,13.888900000000007,2548.092777778635
2024-03-29 10:27:00,38.19445,2.3726849999999997,0.16163218318407815,3.5879629999999993,1.2152779999999996,11.863399999999984,2548.1427777786353
2024-03-29 10:30:00,37.4132,2.4016210000000004,0.5369509712094738,3.530093,1.157407,12.152800000000013,2548.1927777786354
2024-03-29 10:33:00,37.44213,2.3726850000000006,0.6233409575117492,3.5300920000000007,1.2152769999999995,12.731499999999983,2548.2427777786356
2024-03-29 10:36:00,40.1331,2.3726850000000006,0.6909943750895713,3.6458330000000005,1.359953,11.863400000000013,2548.292777778636
2024-03-29 10:39:00,37.44213,2.4016199999999994,0.5369468223344276,3.732639,1.359953,11.574099999999987,2548.342777778636
2024-03-29 10:42:00,38.19445,2.4016199999999994,0.5369468223344276,3.732639,1.359953,12.731599999999986,2548.392777778636
2024-03-29 10:45:00,37.44213,2.34375,0.15979463713041292,3.6458330000000005,1.3020830000000005,13.020800000000008,2548.4427777786364
2024-03-29 10:48:00,42.85301,1.9097220000000004,0.4489186074435689,3.009259,1.1284729999999996,12.152800000000013,2548.4927777786365
2024-03-29 10:51:00,56.36574,1.0995369999999998,0.29432133136666244,1.9675919999999998,0.8969909999999999,13.599500000000006,2548.5427777786367
2024-03-29 10:54:00,73.75579,0.6076389999999998,0.29664235695947194,1.475695,0.983797,19.09729999999999,2548.592777778637
2024-03-29 10:57:00,67.21644,0.6944439999999998,0.4214083822643372,2.141203,1.6782409999999999,22.280100000000004,2548.642777778637
2024-03-29 11:00:00,50.17361,1.0416670000000003,0.42140892426372595,2.6620370000000007,1.7361110000000002,15.9144,2548.6927777786373
2024-03-29 11:03:00,45.92014,1.5046299999999997,0.37348166526407794,2.8645829999999997,1.3888889999999998,16.493000000000023,2548.7427777786374
2024-03-29 11:06:00,43.60532,1.7071769999999997,0.4115882041663393,2.9803239999999995,1.3020829999999997,13.020800000000008,2548.7927777786376
2024-03-29 11:09:00,41.66666,1.7361120000000003,0.5505529430591994,3.0960660000000004,1.4467590000000001,13.888900000000007,2548.842777778638
2024-03-29 11:12:00,44.38657,1.8229170000000003,0.5702456382931079,3.2407399999999997,1.5046299999999997,13.888800000000003,2548.892777778638
2024-03-29 11:15:00,41.29051,1.851852,0.438318386561476,3.2696760000000005,1.446758,12.442200000000014,2548.942777778638
2024-03-29 11:18:00,43.60532,1.8807870000000007,0.44362884338637504,3.1539350000000006,1.3020839999999998,13.310200000000009,2548.9927777786384
2024-03-29 11:21:00,41.29051,1.8229170000000003,0.4330073625722485,3.038194,1.2442129999999993,13.02090000000004,2549.0427777786385
2024-03-29 11:24:00,40.50926,1.7361120000000003,0.41696581019806106,3.009259,1.3020829999999997,13.310100000000034,2549.0927777786387
2024-03-29 11:27:00,39.75695,1.8229170000000003,0.4330073625722485,3.2407400000000006,1.4467590000000001,14.178300000000036,2549.142777778639
2024-03-29 11:30:00,41.66666,1.9097220000000004,0.4489116788694915,3.211806,1.3310179999999994,13.888900000000035,2549.192777778639
2024-03-29 11:33:00,43.60532,1.765047,0.12271170965220048,3.038195,1.273148,13.020800000000008,2549.2427777786393
2024-03-29 11:36:00,44.38657,1.6493060000000002,0.400781941043252,2.719906999999999,1.0995359999999996,14.178299999999979,2549.2927777786394
2024-03-29 11:39:00,50.5787,1.273148,0.4417467135202797,2.1990739999999995,1.0127309999999996,14.178300000000036,2549.3427777786396
2024-03-29 11:42:00,53.26968,1.475695,0.43778222730098265,2.7199079999999993,1.3020839999999998,14.467600000000004,2549.39277777864
2024-03-29 11:45:00,42.82407,1.7939819999999997,0.42767506367822195,3.298611,1.5335650000000003,13.310199999999952,2549.44277777864
2024-03-29 11:48:00,40.88541,1.9097229999999996,0.5296285178214166,3.2696769999999997,1.4178230000000003,14.178200000000004,2549.49277777864
2024-03-29 11:51:00,39.35185,1.967593,0.45945774320081845,3.2407399999999997,1.3020829999999997,12.731400000000008,2549.5427777786404
2024-03-29 11:54:00,37.4132,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,14.178299999999979,2549.5927777786405
2024-03-29 11:57:00,39.75695,2.1122679999999994,0.14504074454525265,3.2986109999999993,1.186343,14.178200000000004,2549.6427777786407
2024-03-29 12:00:00,38.19445,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,14.178200000000004,2549.692777778641
2024-03-29 12:03:00,40.1331,2.0254629999999993,0.1394821189095108,3.2986109999999993,1.273148,12.731400000000008,2549.742777778641
2024-03-29 12:06:00,39.75695,2.054398,0.5593263945957594,3.211805,1.2152769999999995,13.888900000000035,2549.7927777786413
2024-03-29 12:09:00,41.66666,2.0254630000000002,0.5534194413010043,3.1828700000000003,1.2152769999999995,14.467600000000004,2549.8427777786414
2024-03-29 12:12:00,40.5382,1.967593,0.45945774320081845,3.298611,1.359954,13.020800000000008,2549.8927777786416
2024-03-29 12:15:00,39.75695,1.967593,0.5415579296030782,3.385416,1.4756929999999997,13.310200000000009,2549.942777778642
2024-03-29 12:18:00,42.85301,2.141203,0.14689036128229246,3.4432860000000005,1.3020830000000005,13.020799999999952,2549.992777778642
2024-03-29 12:21:00,34.31713,0.6944439999999998,0.8939672749143671,2.228009,2.6620370000000007,13.310200000000009,2550.042777778642
2024-03-29 12:24:00,41.66666,2.141203,0.14689036128229246,3.2407400000000006,1.0995370000000007,14.178200000000004,2550.0927777786424
2024-03-29 12:27:00,41.29051,2.0833330000000005,0.628226379774374,3.2407400000000006,1.2442129999999993,12.152700000000038,2550.1427777786425
2024-03-29 12:30:00,44.38657,2.170139,0.5828000209516083,3.414353,1.3020830000000005,15.914299999999969,2550.1927777786427
2024-03-29 12:33:00,46.32523,2.170139,0.49593687713025797,3.501158,1.359953,13.310200000000009,2550.242777778643
2024-03-29 12:36:00,43.60532,2.054399,0.4751687745165335,3.4722220000000004,1.4467590000000001,14.467599999999948,2550.292777778643
2024-03-29 12:39:00,42.82407,2.054398,0.14133664898665071,3.3854170000000003,1.3310190000000004,13.310200000000009,2550.3427777786433
2024-03-29 12:42:00,40.88541,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,13.020800000000008,2550.3927777786434
2024-03-29 12:45:00,40.50926,1.9965279999999996,0.4647074557334709,3.2407399999999997,1.273148,13.02090000000004,2550.4427777786436
2024-03-29 12:48:00,43.22916,2.0254630000000002,0.46994073877606957,3.1539349999999997,1.157407,13.310299999999984,2550.492777778644
2024-03-29 12:51:00,43.98148,2.0254629999999993,0.6154726873826544,3.125,1.186343,14.178200000000004,2550.542777778644
2024-03-29 12:54:00,44.76273,1.967593,0.6026445630045314,3.2696769999999997,1.3888889999999998,14.467599999999948,2550.592777778644
2024-03-29 12:57:00,44.76273,1.967593,0.45945774320081845,3.240741,1.3020839999999998,14.757000000000005,2550.6427777786444
2024-03-29 13:00:00,47.07755,2.0254629999999993,0.1394821189095108,3.1828699999999994,1.157407,15.046299999999974,2550.6927777786445
2024-03-29 13:03:00,44.76273,2.0254630000000002,0.6154707539212491,3.1539349999999997,1.2152769999999995,13.888800000000003,2550.7427777786447
2024-03-29 13:06:00,44.01041,2.0254630000000002,0.5534218497762724,3.2407399999999997,1.273148,14.178299999999979,2550.792777778645
2024-03-29 13:09:00,46.32523,2.0833330000000005,0.48038049209943395,3.4432860000000005,1.3888889999999998,15.625,2550.842777778645
2024-03-29 13:12:00,42.82407,2.0254630000000002,0.46994432607845343,3.4432860000000005,1.4467590000000001,12.731499999999983,2550.8927777786453
2024-03-29 13:15:00,39.35185,2.0254630000000002,0.6154707539212491,3.3564810000000005,1.4178230000000003,14.467600000000004,2550.9427777786454
2024-03-29 13:18:00,37.4132,2.0833330000000005,0.14318951552939316,3.29861,1.2152769999999995,12.731499999999983,2550.9927777786456
2024-03-29 13:21:00,37.4132,1.9965279999999996,0.5474967216958591,3.038194,1.0995359999999996,12.73150000000004,2551.042777778646
2024-03-29 13:24:00,37.03704,1.9386579999999993,0.45419144503668757,2.951389,1.0416660000000002,11.863499999999988,2551.092777778646
2024-03-29 13:27:00,39.35185,1.9386580000000002,0.4541914450366908,3.0092589999999992,1.0995359999999996,13.599499999999978,2551.142777778646
2024-03-29 13:30:00,40.1331,1.9965279999999996,0.5474967216958591,3.0960650000000003,1.157407,12.442099999999982,2551.1927777786464
2024-03-29 13:33:00,41.29051,1.967593,0.4594542171414052,3.0960649999999994,1.157407,14.467600000000004,2551.2427777786465
2024-03-29 13:36:00,37.4132,1.967593,0.45945774320081845,3.124999,1.1863419999999998,14.467600000000004,2551.2927777786467
2024-03-29 13:39:00,36.66088,1.9965279999999996,0.4647074557334709,3.124999,1.157407,12.73150000000004,2551.342777778647
2024-03-29 13:42:00,36.66088,1.9965279999999996,0.5474967216958591,3.038194,1.0995359999999996,12.442099999999982,2551.392777778647
2024-03-29 13:45:00,36.66088,2.0254629999999993,0.46994073877606934,3.0092589999999992,1.0127310000000005,13.020800000000008,2551.4427777786473
2024-03-29 13:48:00,35.50347,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,11.284700000000043,2551.4927777786475
2024-03-29 13:51:00,37.4132,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,14.757000000000005,2551.5427777786476
2024-03-29 13:54:00,39.75695,2.1122679999999994,0.5710941765607558,3.211805,1.157407,13.888900000000035,2551.592777778648
2024-03-29 13:57:00,37.03704,1.9965279999999996,0.4647074557334709,3.1539339999999996,1.1863419999999998,13.310200000000009,2551.642777778648
2024-03-29 14:00:00,36.66088,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,13.020800000000008,2551.692777778648
2024-03-29 14:03:00,38.19445,2.1122679999999994,0.48557656622460005,3.124998999999999,1.0416660000000002,12.442200000000014,2551.7427777786484
2024-03-29 14:06:00,36.66088,2.054398,0.4751649764600872,3.038194,1.0127309999999996,11.574000000000012,2551.7927777786485
2024-03-29 14:09:00,36.25579,2.0254629999999993,0.46994073877606934,3.0092589999999992,1.0127310000000005,12.731400000000008,2551.8427777786487
2024-03-29 14:12:00,38.19445,2.0833330000000005,0.5652203240154746,3.1539339999999996,1.1284719999999995,14.178200000000004,2551.892777778649
2024-03-29 14:15:00,39.72801,2.141203,0.5769555685852361,3.2407400000000006,1.157407,13.888899999999978,2551.942777778649
2024-03-29 14:18:00,38.9757,2.054398,0.47516497646009037,3.211805,1.1863420000000007,15.335699999999974,2551.9927777786493
2024-03-29 14:21:00,38.9757,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,11.863400000000013,2552.0427777786495
2024-03-29 14:24:00,37.03704,2.0254630000000002,0.46994432607845343,3.182869,1.1863419999999998,13.020800000000008,2552.0927777786496
2024-03-29 14:27:00,36.25579,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,12.442100000000039,2552.14277777865
2024-03-29 14:30:00,39.35185,2.0254630000000002,0.46994073877606957,3.0960639999999993,1.0995359999999996,13.59960000000001,2552.19277777865
2024-03-29 14:33:00,37.03704,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,12.73150000000004,2552.24277777865
2024-03-29 14:36:00,39.35185,1.967593,0.6026445630045314,2.9803239999999995,1.0995359999999996,11.574100000000044,2552.2927777786504
2024-03-29 14:39:00,39.75695,1.967593,0.4594542171414052,3.0960649999999994,1.157407,11.284699999999987,2552.3427777786505
2024-03-29 14:42:00,40.88541,2.0254630000000002,0.5534194413010043,3.1828700000000003,1.2152769999999995,13.310200000000009,2552.3927777786507
2024-03-29 14:45:00,38.9757,1.938657,0.4541912629249799,3.1539349999999997,1.2442130000000002,11.863399999999956,2552.442777778651
2024-03-29 14:48:00,37.4132,1.9965279999999996,0.4647074557334709,3.124999,1.157407,12.442200000000014,2552.492777778651
2024-03-29 14:51:00,39.75695,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,13.888999999999953,2552.5427777786513
2024-03-29 14:54:00,37.44213,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,13.310200000000009,2552.5927777786515
2024-03-29 14:57:00,37.03704,1.9965279999999996,0.6090669011149417,3.009259,1.0995359999999996,14.178200000000004,2552.6427777786516
2024-03-29 15:00:00,39.35185,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,14.178200000000004,2552.692777778652
2024-03-29 15:03:00,40.91435,2.0833329999999997,0.6282263797743738,3.1828700000000003,1.186343,13.310199999999952,2552.742777778652
2024-03-29 15:06:00,41.29051,2.0254629999999993,0.1394821189095108,3.211805,1.1863420000000007,13.020800000000008,2552.792777778652
2024-03-29 15:09:00,39.75695,2.054398,0.47516497646009037,3.211805,1.1863420000000007,12.731499999999983,2552.8427777786524
2024-03-29 15:12:00,38.9757,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,11.284699999999987,2552.8927777786525
2024-03-29 15:15:00,36.66088,2.0254630000000002,0.46994432607845343,3.182869,1.1863419999999998,11.863399999999956,2552.9427777786527
2024-03-29 15:18:00,36.25579,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,11.863400000000013,2552.992777778653
2024-03-29 15:21:00,39.35185,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,11.574100000000044,2553.042777778653
2024-03-29 15:24:00,37.03704,2.0254629999999993,0.46994073877606624,3.038194,1.0416660000000002,11.573999999999955,2553.0927777786533
2024-03-29 15:27:00,36.66088,2.0254630000000002,0.46994073877606957,3.0960639999999993,1.0995359999999996,12.73150000000004,2553.1427777786535
2024-03-29 15:30:00,38.9757,2.1122679999999994,0.48557656622460005,3.1828699999999994,1.0995370000000007,13.310200000000009,2553.1927777786536
2024-03-29 15:33:00,40.91435,2.0254630000000002,0.5534194413010043,3.1828700000000003,1.2152769999999995,12.731499999999983,2553.242777778654
2024-03-29 15:36:00,40.91435,1.967593,0.4594542171414052,3.0960649999999994,1.157407,12.731499999999983,2553.292777778654
2024-03-29 15:39:00,39.38079,1.967593,0.45945774320081845,3.0671289999999996,1.1284719999999995,13.310100000000034,2553.342777778654
2024-03-29 15:42:00,39.35185,1.967593,0.45945774320081845,3.0671289999999996,1.1284719999999995,15.335700000000031,2553.3927777786544
2024-03-29 15:45:00,39.35185,1.967593,0.45945774320081845,3.0671289999999996,1.1284719999999995,13.599499999999978,2553.4427777786545
2024-03-29 15:48:00,38.19445,1.8807869999999998,0.4436288433863749,3.0671289999999996,1.2152779999999996,13.599499999999978,2553.4927777786547
2024-03-29 15:51:00,36.66088,1.9965279999999996,0.4647074557334709,3.124999,1.157407,14.467600000000004,2553.542777778655
2024-03-29 15:54:00,39.35185,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,12.152800000000013,2553.592777778655
2024-03-29 15:57:00,39.35185,2.054398,0.14133664898665071,3.096064,1.0416660000000002,10.99539999999999,2553.6427777786553
2024-03-29 16:00:00,38.19445,2.141203,0.5769555685852361,3.096064,1.0127309999999996,10.995300000000015,2553.6927777786555
2024-03-29 16:03:00,40.1331,2.141203,0.4907643602216407,3.211805,1.0995370000000007,12.152799999999985,2553.7427777786556
2024-03-29 16:06:00,41.66666,2.1122679999999994,0.14504074454525265,3.2696749999999994,1.157407,12.152800000000013,2553.792777778656
2024-03-29 16:09:00,41.6956,2.0833330000000005,0.4803768440949923,3.211805,1.157407,13.310200000000009,2553.842777778656
2024-03-29 16:12:00,39.75695,2.054398,0.47516859417975243,3.182869,1.157407,13.888900000000007,2553.892777778656
2024-03-29 16:15:00,39.75695,2.054398,0.47516859417975243,3.182869,1.157407,12.152800000000013,2553.9427777786564
2024-03-29 16:18:00,39.35185,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,13.020899999999983,2553.9927777786565
2024-03-29 16:21:00,39.35185,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,11.574099999999987,2554.0427777786567
2024-03-29 16:24:00,38.19445,1.9097220000000004,0.4489186074435689,3.009258,1.1284719999999995,12.442099999999982,2554.092777778657
2024-03-29 16:27:00,41.66666,1.9675920000000007,0.45945756154483514,2.9803230000000003,1.0416669999999995,13.888900000000007,2554.142777778657
2024-03-29 16:30:00,43.60532,1.8807870000000007,0.1301834831852374,2.9513879999999997,1.070600999999999,12.152800000000013,2554.1927777786573
2024-03-29 16:33:00,40.88541,1.851852,0.43832178848743436,2.8645830000000005,1.0416660000000002,13.02079999999998,2554.2427777786575
2024-03-29 16:36:00,42.85301,1.9097220000000004,0.4489186074435689,3.009258,1.1284719999999995,12.44210000000001,2554.2927777786576
2024-03-29 16:39:00,43.22916,1.9097220000000004,0.529630642603065,3.0671290000000004,1.2152769999999995,13.888800000000003,2554.342777778658
2024-03-29 16:42:00,43.60532,1.9097220000000004,0.4489151431919429,3.038194,1.157407,14.467600000000004,2554.392777778658
2024-03-29 16:45:00,41.29051,1.9097229999999996,0.44891532576947785,3.0671299999999997,1.1863420000000007,15.3356,2554.442777778658
2024-03-29 16:48:00,40.1331,1.9097229999999996,0.44891879002217683,3.038194,1.157407,13.310200000000009,2554.4927777786584
2024-03-29 16:51:00,39.75695,1.967593,0.45945774320081845,3.0671289999999996,1.1284719999999995,11.574099999999987,2554.5427777786585
2024-03-29 16:54:00,39.75695,1.9386580000000002,0.45419494026470664,3.038194,1.1284719999999995,12.731499999999983,2554.5927777786587
2024-03-29 16:57:00,37.4132,1.9097229999999996,0.44891879002217683,3.038194,1.157407,13.020899999999983,2554.642777778659
2024-03-29 17:00:00,40.1331,1.9965279999999996,0.4647074557334709,3.038194,1.070602,14.178299999999979,2554.692777778659
2024-03-29 17:03:00,38.9757,1.9097229999999996,0.5296308492859807,2.951389,1.0995359999999996,12.731499999999983,2554.7427777786593
2024-03-29 17:06:00,37.44213,1.9097229999999996,0.4489153257694748,2.922454,1.0416660000000002,14.178200000000004,2554.7927777786595
2024-03-29 17:09:00,40.1331,1.9965279999999996,0.5474991110552773,3.0092589999999992,1.070602,13.020800000000008,2554.8427777786596
2024-03-29 17:12:00,40.5382,2.0254630000000002,0.5534194413010043,3.1828700000000003,1.2152769999999995,13.020800000000008,2554.89277777866
2024-03-29 17:15:00,38.9757,2.1122690000000004,0.48557674572078857,3.240741,1.157407,12.152799999999957,2554.94277777866
2024-03-29 17:18:00,37.03704,2.1701390000000007,0.49594435338865445,3.2696750000000003,1.1284719999999995,13.599500000000035,2554.99277777866
2024-03-29 17:21:00,37.03704,2.1701390000000007,0.49594435338865445,3.2696750000000003,1.1284719999999995,12.152800000000013,2555.0427777786604
2024-03-29 17:24:00,36.66088,2.1122690000000004,0.48558042388116446,3.211805,1.1284719999999995,13.599500000000035,2555.0927777786605
2024-03-29 17:27:00,38.9757,2.083334,0.4803806720126212,3.211805,1.157407,14.467600000000004,2555.1427777786607
2024-03-29 17:30:00,35.87963,2.054399,0.4751687745165335,3.211805,1.1863419999999998,13.888800000000003,2555.192777778661
2024-03-29 17:33:00,35.50347,2.1122690000000004,0.48558042388116446,3.211805,1.1284719999999995,13.599499999999978,2555.242777778661
2024-03-29 17:36:00,38.19445,2.141204,0.4907645393092667,3.2407399999999997,1.1284710000000002,13.888800000000003,2555.2927777786613
2024-03-29 17:39:00,35.87963,2.141204,0.14689042517787923,3.1539350000000006,1.0127310000000005,12.73150000000004,2555.3427777786615
2024-03-29 17:42:00,37.4132,2.228009,0.5062584241592494,3.2407399999999997,1.0416660000000002,12.731499999999983,2555.3927777786616
2024-03-29 17:45:00,38.19445,2.228009,0.15242984330730186,3.327546000000001,1.0995370000000007,13.59960000000001,2555.442777778662
2024-03-29 17:48:00,38.19445,2.1701390000000007,0.49594061529813316,3.298611,1.157407,13.59960000000001,2555.492777778662
2024-03-29 17:51:00,38.19445,2.141204,0.4907682474971736,3.2696750000000003,1.157407,13.599499999999978,2555.542777778662
2024-03-29 17:54:00,38.19445,2.083334,0.4803806720126212,3.211805,1.157407,13.020800000000008,2555.5927777786624
2024-03-29 17:57:00,38.9757,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,11.574099999999987,2555.6427777786625
2024-03-29 18:00:00,36.66088,2.1122679999999994,0.48558024438393604,3.1539339999999996,1.070602,13.020800000000008,2555.6927777786627
2024-03-29 18:03:00,36.25579,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,12.152799999999957,2555.742777778663
2024-03-29 18:06:00,38.19445,2.141203,0.49076806840851195,3.182869,1.070602,12.442100000000039,2555.792777778663
2024-03-29 18:09:00,38.19445,2.0254629999999993,0.1394821189095108,3.0671289999999996,1.0416660000000002,11.863400000000013,2555.8427777786633
2024-03-29 18:12:00,36.28472,2.054398,0.621856477805906,3.038194,1.070600999999999,12.152799999999957,2555.8927777786635
2024-03-29 18:15:00,38.19445,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,14.178200000000004,2555.9427777786636
2024-03-29 18:18:00,39.75695,2.0833329999999997,0.5652178775815238,3.1828700000000003,1.157407,15.625,2555.992777778664
2024-03-29 18:21:00,40.5382,2.0254630000000002,0.46994073877606957,3.1539349999999997,1.157407,13.888899999999978,2556.042777778664
2024-03-29 18:24:00,38.9757,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,10.706000000000017,2556.092777778664
2024-03-29 18:27:00,38.9757,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,14.178200000000004,2556.1427777786644
2024-03-29 18:30:00,38.9757,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,12.73150000000004,2556.1927777786645
2024-03-29 18:33:00,36.66088,1.9965279999999996,0.4647074557334709,3.124999,1.157407,12.73150000000004,2556.2427777786647
2024-03-29 18:36:00,36.66088,2.1122679999999994,0.48558024438393604,3.1539339999999996,1.070602,12.731400000000008,2556.292777778665
2024-03-29 18:39:00,38.9757,2.054398,0.14133664898665071,3.124998999999999,1.070600999999999,13.310199999999952,2556.342777778665
2024-03-29 18:42:00,36.25579,2.0254630000000002,0.13948211890951084,3.009259,0.9837959999999999,14.467600000000004,2556.3927777786653
2024-03-29 18:45:00,38.19445,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,13.020899999999983,2556.4427777786655
2024-03-29 18:48:00,39.35185,2.054398,0.5593263945957594,3.211805,1.2152769999999995,12.442100000000039,2556.4927777786656
2024-03-29 18:51:00,40.1331,2.0254630000000002,0.13948211890951084,3.1828700000000003,1.157407,12.152800000000013,2556.542777778666
2024-03-29 18:54:00,40.1331,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,13.020800000000008,2556.592777778666
2024-03-29 18:57:00,38.19445,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,13.020800000000008,2556.642777778666
2024-03-29 19:00:00,38.19445,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,12.442200000000014,2556.6927777786664
2024-03-29 19:03:00,40.1331,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,13.310200000000009,2556.7427777786666
