Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-29 19:06:00,37.44213,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,12.73150000000004,2556.7927777786667
2024-03-29 19:09:00,37.03704,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,11.863400000000013,2556.842777778667
2024-03-29 19:12:00,38.9757,2.1122679999999994,0.14504074454525265,3.1539339999999996,1.0416660000000002,13.020899999999983,2556.892777778667
2024-03-29 19:15:00,37.03704,2.0254629999999993,0.1394821189095108,3.038194,1.0127310000000005,11.284699999999987,2556.9427777786673
2024-03-29 19:18:00,36.66088,2.054398,0.5593263945957615,3.038194,1.0416660000000002,13.020800000000008,2556.9927777786675
2024-03-29 19:21:00,38.19445,2.1122690000000004,0.48557674572078857,3.1828699999999994,1.0995359999999996,13.020899999999983,2557.0427777786676
2024-03-29 19:24:00,39.35185,2.1122690000000004,0.48557674572078857,3.240741,1.157407,13.020899999999983,2557.092777778668
2024-03-29 19:27:00,39.75695,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,10.995399999999961,2557.142777778668
2024-03-29 19:30:00,37.44213,2.1122679999999994,0.48557656622460005,3.124998999999999,1.0416660000000002,12.152700000000038,2557.192777778668
2024-03-29 19:33:00,39.35185,1.851852,0.4383217884874374,2.8645829999999997,1.0416660000000002,13.310299999999984,2557.2427777786684
2024-03-29 19:36:00,39.75695,1.7939820000000006,0.4276717248313352,2.8645829999999997,1.0995359999999996,11.284699999999987,2557.2927777786686
2024-03-29 19:39:00,39.38079,1.8807869999999998,0.4436254102571091,2.8935180000000003,1.0416660000000002,13.020800000000008,2557.3427777786687
2024-03-29 19:42:00,38.19445,1.8807869999999998,0.4436254102571121,2.8645829999999997,1.0127310000000005,12.731499999999983,2557.392777778669
2024-03-29 19:45:00,37.44213,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,13.020800000000008,2557.442777778669
2024-03-29 19:48:00,40.1331,1.9097220000000004,0.4489186074435689,3.009258,1.1284719999999995,12.442199999999957,2557.4927777786693
2024-03-29 19:51:00,39.35185,1.8807869999999998,0.13018348318523734,3.038194,1.157407,12.442100000000039,2557.5427777786695
2024-03-29 19:54:00,38.19445,1.9097229999999996,0.13204681455893758,3.038194,1.1284710000000002,12.152800000000013,2557.5927777786696
2024-03-29 19:57:00,40.1331,1.9675919999999998,0.45945403548648484,2.9803229999999994,1.0416660000000002,12.442100000000039,2557.64277777867
2024-03-29 20:00:00,40.50926,1.851852,0.4383217884874374,2.835648,1.0127310000000005,11.574000000000012,2557.69277777867
2024-03-29 20:03:00,36.66088,1.8229170000000003,0.43300399214192414,2.835648,1.0416660000000002,13.020800000000008,2557.74277777867
2024-03-29 20:06:00,36.25579,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,11.574000000000012,2557.7927777786704
2024-03-29 20:09:00,38.19445,1.9386580000000002,0.4541914450366908,3.0092589999999992,1.0995359999999996,11.863499999999988,2557.8427777786706
2024-03-29 20:12:00,35.87963,1.9097229999999996,0.4489153257694748,2.922454,1.0416660000000002,13.599499999999978,2557.8927777786707
2024-03-29 20:15:00,35.50347,1.9386579999999993,0.4541914450366907,2.922453999999999,1.0127310000000005,13.310200000000009,2557.942777778671
2024-03-29 20:18:00,33.94097,1.9965279999999996,0.46470389898356934,2.9803239999999995,1.0127310000000005,12.442100000000039,2557.992777778671
2024-03-29 20:21:00,33.18866,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,11.574099999999987,2558.0427777786713
2024-03-29 20:24:00,33.96991,2.0833329999999997,0.48037684409498893,3.009259,0.9548610000000002,12.731499999999983,2558.0927777786715
2024-03-29 20:27:00,35.87963,1.967593,0.4594542171414021,2.951389,1.0127309999999996,11.863500000000045,2558.1427777786716
2024-03-29 20:30:00,36.28472,1.9386580000000002,0.13390827527466465,2.951389,1.0127309999999996,14.178200000000004,2558.192777778672
2024-03-29 20:33:00,36.28472,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,13.020899999999983,2558.242777778672
2024-03-29 20:36:00,37.03704,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,14.178200000000004,2558.292777778672
2024-03-29 20:39:00,37.03704,1.9386580000000002,0.13390827527466465,2.951389,1.0127309999999996,11.574100000000044,2558.3427777786724
2024-03-29 20:42:00,35.50347,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,10.995300000000043,2558.3927777786726
2024-03-29 20:45:00,35.50347,1.9965279999999996,0.5474967216958591,2.951389,1.0127309999999996,13.310200000000009,2558.4427777786727
2024-03-29 20:48:00,35.50347,1.967593,0.13576796011820771,2.9803239999999995,1.0127309999999996,10.127300000000048,2558.492777778673
2024-03-29 20:51:00,35.50347,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,11.574000000000012,2558.542777778673
2024-03-29 20:54:00,35.50347,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,11.863400000000013,2558.5927777786733
2024-03-29 20:57:00,35.50347,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,13.020800000000008,2558.6427777786735
2024-03-29 21:00:00,35.50347,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,12.73150000000004,2558.6927777786736
2024-03-29 21:03:00,35.50347,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,12.152800000000013,2558.742777778674
2024-03-29 21:06:00,35.50347,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,12.152800000000013,2558.792777778674
2024-03-29 21:09:00,35.50347,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,13.888900000000035,2558.842777778674
2024-03-29 21:12:00,37.03704,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,13.599500000000035,2558.8927777786744
2024-03-29 21:15:00,37.03704,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,12.152800000000013,2558.9427777786746
2024-03-29 21:18:00,35.50347,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,12.73150000000004,2558.9927777786747
2024-03-29 21:21:00,35.50347,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.574099999999987,2559.042777778675
2024-03-29 21:24:00,35.50347,2.0254629999999993,0.5534194413010042,3.0671289999999996,1.0995359999999996,10.995400000000018,2559.092777778675
2024-03-29 21:27:00,34.72222,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.284699999999987,2559.1427777786753
2024-03-29 21:30:00,34.72222,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,13.020800000000008,2559.1927777786755
2024-03-29 21:33:00,34.72222,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,15.046299999999974,2559.2427777786756
2024-03-29 21:36:00,34.72222,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,13.310200000000009,2559.292777778676
2024-03-29 21:39:00,34.72222,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.863400000000013,2559.342777778676
2024-03-29 21:42:00,34.72222,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,13.020800000000008,2559.392777778676
2024-03-29 21:45:00,34.72222,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,13.310200000000009,2559.4427777786764
2024-03-29 21:48:00,36.66088,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,12.731499999999983,2559.4927777786766
2024-03-29 21:51:00,36.66088,1.9386579999999993,0.5356027481617389,2.9803239999999995,1.0995359999999996,10.706099999999992,2559.5427777786767
2024-03-29 21:54:00,36.66088,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,12.152800000000013,2559.592777778677
2024-03-29 21:57:00,34.72222,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,13.310200000000009,2559.642777778677
2024-03-29 22:00:00,34.72222,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,13.310100000000034,2559.6927777786773
2024-03-29 22:03:00,38.19445,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.152800000000013,2559.7427777786775
2024-03-29 22:06:00,35.87963,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.152800000000013,2559.7927777786776
2024-03-29 22:09:00,35.87963,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,11.863400000000013,2559.842777778678
2024-03-29 22:12:00,35.87963,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,12.442100000000039,2559.892777778678
2024-03-29 22:15:00,35.87963,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,11.863400000000013,2559.942777778678
2024-03-29 22:18:00,35.87963,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,12.731400000000008,2559.9927777786784
2024-03-29 22:21:00,35.87963,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,12.442100000000039,2560.0427777786786
2024-03-29 22:24:00,35.87963,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,12.152799999999957,2560.0927777786787
2024-03-29 22:27:00,35.87963,2.0833329999999997,0.5652178775815238,3.038194,1.0127309999999996,14.178200000000004,2560.142777778679
2024-03-29 22:30:00,36.28472,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,12.442199999999985,2560.192777778679
2024-03-29 22:33:00,38.9757,2.0254629999999993,0.5534194413010042,2.9803239999999995,1.0127309999999996,11.863499999999988,2560.2427777786793
2024-03-29 22:36:00,39.35185,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,12.731499999999983,2560.2927777786795
2024-03-29 22:39:00,37.03704,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.284700000000015,2560.3427777786796
2024-03-29 22:42:00,37.03704,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,10.99539999999999,2560.39277777868
2024-03-29 22:45:00,36.66088,1.9965279999999996,0.5474967216958591,3.038194,1.0995359999999996,10.416599999999988,2560.44277777868
2024-03-29 22:48:00,36.66088,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.152699999999982,2560.49277777868
2024-03-29 22:51:00,36.25579,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,10.995300000000015,2560.5427777786804
2024-03-29 22:54:00,37.81829,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,12.731499999999983,2560.5927777786806
2024-03-29 22:57:00,39.35185,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,12.152800000000013,2560.6427777786807
2024-03-29 23:00:00,39.35185,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,11.574099999999987,2560.692777778681
2024-03-29 23:03:00,39.75695,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,12.442099999999982,2560.742777778681
2024-03-29 23:06:00,39.75695,1.9097229999999996,0.5296308492859807,2.951389,1.0995359999999996,13.020900000000012,2560.7927777786813
2024-03-29 23:09:00,37.44213,1.9386579999999993,0.5356027481617389,2.9803239999999995,1.0995359999999996,12.152799999999985,2560.8427777786815
2024-03-29 23:12:00,37.03704,1.9386579999999993,0.5356027481617389,2.9803239999999995,1.0995359999999996,11.574100000000016,2560.8927777786816
2024-03-29 23:15:00,36.66088,1.9965279999999996,0.5474967216958591,3.038194,1.0995359999999996,12.152799999999985,2560.942777778682
2024-03-29 23:18:00,36.25579,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.863400000000013,2560.992777778682
2024-03-29 23:21:00,35.87963,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,13.310200000000009,2561.042777778682
2024-03-29 23:24:00,37.44213,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,10.99539999999999,2561.0927777786824
2024-03-29 23:27:00,38.9757,1.9675919999999998,0.5415577240757472,2.922453,1.0127309999999996,10.416599999999988,2561.1427777786826
2024-03-29 23:30:00,39.35185,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,12.442200000000014,2561.1927777786827
2024-03-29 23:33:00,39.35185,1.8807869999999998,0.5236416858091305,2.922453,1.0995359999999996,10.706000000000017,2561.242777778683
2024-03-29 23:36:00,39.38079,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,12.442099999999982,2561.292777778683
2024-03-29 23:39:00,39.38079,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,12.442099999999982,2561.3427777786833
2024-03-29 23:42:00,39.38079,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,10.99539999999999,2561.3927777786835
2024-03-29 23:45:00,39.38079,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,10.127299999999991,2561.4427777786836
2024-03-29 23:48:00,36.66088,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,11.863400000000013,2561.492777778684
2024-03-29 23:51:00,36.66088,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.863400000000013,2561.542777778684
2024-03-29 23:54:00,36.66088,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,13.888800000000003,2561.592777778684
2024-03-29 23:57:00,36.66088,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,11.863400000000013,2561.6427777786844
2024-03-30 00:00:00,36.66088,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,11.284699999999987,2561.6927777786846
2024-03-30 00:03:00,39.35185,1.8807869999999998,0.5236416858091305,2.922453,1.0995359999999996,13.020800000000008,2561.7427777786847
2024-03-30 00:06:00,39.35185,1.9675919999999998,0.5415577240757472,2.922453,1.0127309999999996,11.863400000000013,2561.792777778685
2024-03-30 00:09:00,37.03704,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,12.731500000000011,2561.842777778685
2024-03-30 00:12:00,37.06597,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,12.442199999999985,2561.8927777786853
2024-03-30 00:15:00,37.03704,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.574099999999987,2561.9427777786855
2024-03-30 00:18:00,36.25579,1.9965279999999996,0.5474967216958591,3.038194,1.0995359999999996,11.574100000000044,2561.9927777786856
2024-03-30 00:21:00,35.87963,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.152700000000038,2562.042777778686
2024-03-30 00:24:00,35.50347,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.574099999999987,2562.092777778686
2024-03-30 00:27:00,34.72222,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.574099999999987,2562.142777778686
2024-03-30 00:30:00,36.66088,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,12.73150000000004,2562.1927777786864
2024-03-30 00:33:00,39.75695,1.9965279999999996,0.5474967216958591,2.951389,1.0127309999999996,11.284699999999987,2562.2427777786866
2024-03-30 00:36:00,40.50926,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,11.574099999999987,2562.2927777786867
2024-03-30 00:39:00,37.44213,1.9097229999999996,0.5296308492859807,2.951389,1.0995359999999996,11.863399999999984,2562.342777778687
2024-03-30 00:42:00,37.03704,1.9097229999999996,0.5296308492859807,2.951389,1.0995359999999996,10.99539999999999,2562.392777778687
2024-03-30 00:45:00,36.66088,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,12.152799999999985,2562.4427777786873
2024-03-30 00:48:00,36.25579,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,13.02079999999998,2562.4927777786875
2024-03-30 00:51:00,36.25579,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.573999999999984,2562.5427777786877
2024-03-30 00:54:00,36.25579,1.9386579999999993,0.5356027481617389,2.9803239999999995,1.0995359999999996,10.995400000000018,2562.592777778688
2024-03-30 00:57:00,35.87963,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,11.863399999999984,2562.642777778688
2024-03-30 01:00:00,35.50347,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,11.863399999999984,2562.692777778688
2024-03-30 01:03:00,35.50347,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,10.41670000000002,2562.7427777786884
2024-03-30 01:06:00,35.50347,2.0254629999999993,0.5534194413010042,3.0671289999999996,1.0995359999999996,12.731600000000014,2562.7927777786886
2024-03-30 01:09:00,35.50347,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,13.020800000000008,2562.8427777786887
2024-03-30 01:12:00,35.50347,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.152800000000013,2562.892777778689
2024-03-30 01:15:00,35.50347,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.284700000000015,2562.942777778689
2024-03-30 01:18:00,35.50347,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,9.837900000000019,2562.9927777786893
2024-03-30 01:21:00,35.50347,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.152800000000013,2563.0427777786895
2024-03-30 01:24:00,35.50347,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,13.020800000000008,2563.0927777786897
2024-03-30 01:27:00,35.50347,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.28479999999999,2563.14277777869
2024-03-30 01:30:00,35.50347,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.574099999999987,2563.19277777869
2024-03-30 01:33:00,35.50347,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,12.152800000000013,2563.24277777869
2024-03-30 01:36:00,34.72222,2.054398,0.5593263945957594,3.096064,1.0995359999999996,11.574099999999987,2563.2927777786904
2024-03-30 01:39:00,34.34607,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,10.995300000000015,2563.3427777786906
2024-03-30 01:42:00,34.34607,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,11.863400000000013,2563.3927777786907
2024-03-30 01:45:00,34.34607,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,11.863399999999984,2563.442777778691
2024-03-30 01:48:00,34.34607,2.083334,0.5652180809284665,3.125,1.0995359999999996,13.888900000000007,2563.492777778691
2024-03-30 01:51:00,33.94097,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,11.863499999999988,2563.5427777786913
2024-03-30 01:54:00,33.94097,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,10.416699999999992,2563.5927777786915
2024-03-30 01:57:00,35.87963,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.574099999999987,2563.6427777786917
2024-03-30 02:00:00,35.87963,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,10.995400000000018,2563.692777778692
2024-03-30 02:03:00,37.44213,1.938657,0.5356025420623853,2.8935180000000003,1.0127309999999996,12.152799999999957,2563.742777778692
2024-03-30 02:06:00,39.35185,1.8229169999999995,0.5116111779084653,2.7777779999999996,1.0127309999999996,13.599500000000035,2563.792777778692
2024-03-30 02:09:00,39.75695,1.765047,0.49950803867825155,2.7777779999999996,1.070600999999999,11.863400000000013,2563.8427777786924
2024-03-30 02:12:00,39.75695,1.7939820000000006,0.5055688822464297,2.8067130000000002,1.070600999999999,13.310100000000006,2563.8927777786926
2024-03-30 02:15:00,39.75695,1.8229170000000003,0.5116111779084656,2.835648,1.070600999999999,12.15270000000001,2563.9427777786927
2024-03-30 02:18:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,12.152799999999985,2563.992777778693
2024-03-30 02:21:00,37.44213,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,12.442199999999985,2564.042777778693
2024-03-30 02:24:00,37.44213,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,11.284799999999962,2564.0927777786933
2024-03-30 02:27:00,37.03704,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,11.284700000000015,2564.1427777786935
2024-03-30 02:30:00,37.03704,1.938657,0.5356025420623853,2.8935180000000003,1.0127309999999996,11.863399999999984,2564.1927777786937
2024-03-30 02:33:00,39.35185,1.7939819999999997,0.5055688822464295,2.835648,1.0995359999999996,12.442100000000039,2564.242777778694
2024-03-30 02:36:00,39.38079,1.7939820000000006,0.5055688822464297,2.8067130000000002,1.070600999999999,12.152700000000038,2564.292777778694
2024-03-30 02:39:00,39.38079,1.765047,0.49950803867825155,2.7777779999999996,1.070600999999999,13.599500000000035,2564.342777778694
2024-03-30 02:42:00,39.75695,1.765047,0.49950803867825155,2.7777779999999996,1.070600999999999,12.152800000000013,2564.3927777786944
2024-03-30 02:45:00,40.1331,1.7361110000000002,0.4934280276943213,2.748842,1.070600999999999,12.442099999999982,2564.4427777786946
2024-03-30 02:48:00,40.5382,1.7361110000000002,0.4934280276943213,2.748842,1.070600999999999,11.863500000000016,2564.4927777786947
2024-03-30 02:51:00,40.5382,1.6782409999999999,0.4812098361039648,2.6909719999999995,1.070600999999999,11.574099999999987,2564.542777778695
2024-03-30 02:54:00,40.5382,1.6782409999999999,0.4812098361039648,2.6909719999999995,1.070600999999999,12.731400000000008,2564.592777778695
2024-03-30 02:57:00,40.91435,1.6782409999999999,0.4812098361039648,2.6909719999999995,1.070600999999999,13.020899999999983,2564.6427777786953
2024-03-30 03:00:00,40.91435,1.7361110000000002,0.4934280276943213,2.748842,1.070600999999999,12.442099999999982,2564.6927777786955
2024-03-30 03:03:00,39.38079,1.7361110000000002,0.4934280276943213,2.748842,1.070600999999999,12.731599999999958,2564.7427777786957
2024-03-30 03:06:00,39.38079,1.765047,0.49950803867825155,2.7777779999999996,1.070600999999999,10.995400000000018,2564.792777778696
2024-03-30 03:09:00,39.38079,1.765047,0.49950803867825155,2.7777779999999996,1.070600999999999,11.574100000000016,2564.842777778696
2024-03-30 03:12:00,39.38079,1.765047,0.49950803867825155,2.7777779999999996,1.070600999999999,13.02079999999998,2564.892777778696
2024-03-30 03:15:00,39.35185,1.7939820000000006,0.5055688822464297,2.8067130000000002,1.070600999999999,12.152799999999985,2564.9427777786964
2024-03-30 03:18:00,39.38079,1.765047,0.49950803867825155,2.8067130000000002,1.0995359999999996,12.731500000000011,2564.9927777786966
2024-03-30 03:21:00,39.35185,1.765047,0.49950803867825155,2.8067130000000002,1.0995359999999996,12.731500000000011,2565.0427777786967
2024-03-30 03:24:00,38.19445,1.7939820000000006,0.5055688822464297,2.8067130000000002,1.070600999999999,11.863500000000045,2565.092777778697
2024-03-30 03:27:00,37.44213,1.8229170000000003,0.5116111779084656,2.835648,1.070600999999999,12.152700000000038,2565.142777778697
2024-03-30 03:30:00,37.44213,1.8229170000000003,0.5116111779084656,2.835648,1.070600999999999,13.020800000000008,2565.1927777786973
2024-03-30 03:33:00,37.44213,1.7939819999999997,0.5055688822464295,2.835648,1.0995359999999996,12.73150000000004,2565.2427777786975
2024-03-30 03:36:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,13.599599999999953,2565.2927777786977
2024-03-30 03:39:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,11.863400000000013,2565.342777778698
2024-03-30 03:42:00,37.44213,1.8229170000000003,0.5116111779084656,2.835648,1.070600999999999,11.863499999999988,2565.392777778698
2024-03-30 03:45:00,37.44213,1.8229170000000003,0.5116111779084656,2.835648,1.070600999999999,12.152800000000013,2565.442777778698
2024-03-30 03:48:00,37.44213,1.8229170000000003,0.5116111779084656,2.835648,1.070600999999999,13.020899999999983,2565.4927777786984
2024-03-30 03:51:00,39.75695,1.8229170000000003,0.5702419798352787,2.8067130000000002,1.070600999999999,12.442200000000014,2565.5427777786986
2024-03-30 03:54:00,37.44213,1.8229170000000003,0.5116111779084656,2.835648,1.070600999999999,14.467600000000004,2565.5927777786987
2024-03-30 03:57:00,37.44213,1.8229170000000003,0.5116111779084656,2.835648,1.070600999999999,12.731499999999983,2565.642777778699
2024-03-30 04:00:00,37.44213,1.8229170000000003,0.5116111779084656,2.835648,1.070600999999999,12.442199999999957,2565.692777778699
2024-03-30 04:03:00,37.44213,1.8229170000000003,0.5116111779084656,2.835648,1.070600999999999,13.020899999999983,2565.7427777786993
2024-03-30 04:06:00,37.44213,1.8229170000000003,0.5116111779084656,2.835648,1.070600999999999,14.467600000000004,2565.7927777786995
2024-03-30 04:09:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,13.599599999999953,2565.8427777786997
2024-03-30 04:12:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,11.863400000000013,2565.8927777787
2024-03-30 04:15:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,13.31019999999998,2565.9427777787
2024-03-30 04:18:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,13.310100000000006,2565.9927777787
2024-03-30 04:21:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,12.442200000000014,2566.0427777787004
2024-03-30 04:24:00,37.44213,1.851852,0.517635319372892,2.8935180000000003,1.0995359999999996,13.020899999999983,2566.0927777787006
2024-03-30 04:27:00,37.44213,1.851852,0.517635319372892,2.8935180000000003,1.0995359999999996,13.599599999999981,2566.1427777787007
2024-03-30 04:30:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,13.888900000000007,2566.192777778701
2024-03-30 04:33:00,37.44213,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,13.599500000000006,2566.242777778701
2024-03-30 04:36:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,12.731499999999983,2566.2927777787013
2024-03-30 04:39:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,13.31019999999998,2566.3427777787015
2024-03-30 04:42:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,11.863399999999984,2566.3927777787017
2024-03-30 04:45:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,12.152800000000013,2566.442777778702
2024-03-30 04:48:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,13.599500000000035,2566.492777778702
2024-03-30 04:51:00,37.44213,1.8807870000000007,0.5236416858091307,2.8935180000000003,1.070600999999999,12.152799999999985,2566.542777778702
2024-03-30 04:54:00,37.44213,1.8807869999999998,0.5236416858091305,2.922453,1.0995359999999996,12.152799999999985,2566.5927777787024
2024-03-30 04:57:00,37.44213,1.8807869999999998,0.5236416858091305,2.922453,1.0995359999999996,12.442100000000039,2566.6427777787026
2024-03-30 05:00:00,37.03704,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,12.442199999999985,2566.6927777787027
2024-03-30 05:03:00,36.66088,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,13.020800000000008,2566.742777778703
2024-03-30 05:06:00,36.66088,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,12.152799999999957,2566.792777778703
2024-03-30 05:09:00,36.66088,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,11.863399999999984,2566.8427777787033
2024-03-30 05:12:00,36.66088,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,11.574099999999987,2566.8927777787035
2024-03-30 05:15:00,36.66088,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,11.863399999999984,2566.9427777787037
2024-03-30 05:18:00,39.35185,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,11.284800000000018,2566.992777778704
2024-03-30 05:21:00,37.44213,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,10.705999999999989,2567.042777778704
2024-03-30 05:24:00,39.75695,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,11.284699999999987,2567.092777778704
2024-03-30 05:27:00,37.44213,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,10.706099999999992,2567.1427777787044
2024-03-30 05:30:00,39.75695,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,10.706000000000017,2567.1927777787046
2024-03-30 05:33:00,39.75695,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,11.284800000000018,2567.2427777787047
2024-03-30 05:36:00,39.75695,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,12.442099999999982,2567.292777778705
2024-03-30 05:39:00,39.75695,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.574099999999987,2567.342777778705
2024-03-30 05:42:00,39.75695,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.863400000000013,2567.3927777787053
2024-03-30 05:45:00,39.75695,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,13.020800000000008,2567.4427777787055
2024-03-30 05:48:00,39.75695,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,12.152800000000013,2567.4927777787057
2024-03-30 05:51:00,39.75695,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,10.706000000000017,2567.542777778706
2024-03-30 05:54:00,39.75695,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.284699999999987,2567.592777778706
2024-03-30 05:57:00,39.75695,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.574000000000012,2567.642777778706
2024-03-30 06:00:00,40.1331,1.9386579999999993,0.5356027481617389,2.9803239999999995,1.0995359999999996,12.152699999999982,2567.6927777787064
2024-03-30 06:03:00,40.1331,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,10.41670000000002,2567.7427777787066
2024-03-30 06:06:00,40.1331,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.863399999999984,2567.7927777787067
2024-03-30 06:09:00,40.1331,1.9386579999999993,0.5356027481617389,2.9803239999999995,1.0995359999999996,11.573999999999984,2567.842777778707
2024-03-30 06:12:00,38.22338,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,12.152699999999982,2567.892777778707
2024-03-30 06:15:00,40.16204,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,10.416699999999992,2567.9427777787073
2024-03-30 06:18:00,38.22338,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,12.73139999999998,2567.9927777787075
2024-03-30 06:21:00,40.1331,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,12.44210000000001,2568.0427777787077
2024-03-30 06:24:00,38.22338,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,13.020900000000012,2568.092777778708
2024-03-30 06:27:00,37.44213,1.967593,0.6026445630045314,2.9803239999999995,1.0995359999999996,11.863399999999984,2568.142777778708
2024-03-30 06:30:00,37.44213,1.9386580000000002,0.4541914450366908,3.0092589999999992,1.0995359999999996,10.99539999999999,2568.192777778708
2024-03-30 06:33:00,37.44213,1.9386580000000002,0.4541914450366908,3.0092589999999992,1.0995359999999996,12.731499999999983,2568.2427777787084
2024-03-30 06:36:00,37.44213,1.9097229999999996,0.44891532576947785,3.0092589999999992,1.1284710000000002,10.41670000000002,2568.2927777787086
2024-03-30 06:39:00,36.28472,1.8807869999999998,0.4436254102571121,2.9803229999999994,1.1284710000000002,10.416699999999992,2568.3427777787088
2024-03-30 06:42:00,39.35185,1.938657,0.4541912629249799,2.9513879999999997,1.0416660000000002,10.705999999999989,2568.392777778709
2024-03-30 06:45:00,40.1331,1.7939819999999997,0.4276717248313351,2.8935179999999994,1.1284710000000002,12.731500000000011,2568.442777778709
2024-03-30 06:48:00,38.22338,1.7939820000000006,0.4276717248313352,2.8645829999999997,1.0995359999999996,12.731499999999983,2568.4927777787093
2024-03-30 06:51:00,37.44213,1.851852,0.4383217884874374,2.8645829999999997,1.0416660000000002,11.863400000000013,2568.5427777787095
2024-03-30 06:54:00,37.44213,1.7939820000000006,0.4276717248313352,2.8645829999999997,1.0995359999999996,12.442100000000039,2568.5927777787097
2024-03-30 06:57:00,37.44213,1.7939820000000006,0.4276717248313352,2.8645829999999997,1.0995359999999996,14.46750000000003,2568.64277777871
2024-03-30 07:00:00,39.75695,1.765047,0.4223246789396891,2.8645829999999997,1.1284710000000002,13.020899999999983,2568.69277777871
2024-03-30 07:03:00,37.44213,1.765047,0.4223246789396891,2.835647999999999,1.0995359999999996,10.706000000000017,2568.74277777871
2024-03-30 07:06:00,39.75695,1.765047,0.4223246789396891,2.835647999999999,1.0995359999999996,12.73150000000004,2568.7927777787104
2024-03-30 07:09:00,39.75695,1.7361119999999994,0.4169625350041741,2.835647999999999,1.1284710000000002,12.73150000000004,2568.8427777787106
2024-03-30 07:12:00,39.75695,1.765047,0.4223246789396891,2.8645829999999997,1.1284710000000002,12.731400000000008,2568.8927777787108
2024-03-30 07:15:00,39.75695,1.765047,0.4223246789396891,2.835647999999999,1.0995359999999996,13.020800000000008,2568.942777778711
2024-03-30 07:18:00,37.44213,1.851852,0.4383217884874374,2.8645829999999997,1.0416660000000002,12.731499999999983,2568.992777778711
2024-03-30 07:21:00,37.44213,1.7939820000000006,0.4276717248313352,2.8645829999999997,1.0995359999999996,12.731400000000008,2569.0427777787113
2024-03-30 07:24:00,37.44213,1.7939820000000006,0.4276717248313352,2.8645829999999997,1.0995359999999996,12.442100000000039,2569.0927777787115
2024-03-30 07:27:00,39.75695,1.8229170000000003,0.43300399214192414,2.8935179999999994,1.0995359999999996,12.731499999999983,2569.1427777787117
2024-03-30 07:30:00,39.75695,1.8229170000000003,0.43300399214192414,2.8935179999999994,1.0995359999999996,12.731499999999983,2569.192777778712
2024-03-30 07:33:00,39.75695,1.7939820000000006,0.4276717248313352,2.8645829999999997,1.0995359999999996,12.152800000000013,2569.242777778712
2024-03-30 07:36:00,39.75695,1.7939820000000006,0.4276717248313352,2.8645829999999997,1.0995359999999996,12.442200000000014,2569.292777778712
2024-03-30 07:39:00,41.29051,1.649305,0.4007817538072037,2.6620359999999996,1.0416660000000002,13.310200000000009,2569.3427777787124
2024-03-30 07:42:00,44.79166,1.4756940000000007,0.3679637294044464,2.4594899999999997,1.0127309999999996,11.863499999999988,2569.3927777787126
2024-03-30 07:45:00,44.38657,1.5625,0.38445267318281107,2.6620359999999996,1.1284710000000002,13.888799999999975,2569.4427777787128
2024-03-30 07:48:00,40.50926,1.7361110000000002,0.4169623494226016,2.8935179999999994,1.1863419999999998,13.888999999999953,2569.492777778713
2024-03-30 07:51:00,37.44213,1.9097229999999996,0.44891532576947785,3.038193999999999,1.157406,12.73150000000004,2569.542777778713
2024-03-30 07:54:00,36.28472,1.9965279999999996,0.46470389898356934,3.0960639999999993,1.1284710000000002,10.995300000000043,2569.5927777787133
2024-03-30 07:57:00,35.87963,2.0254630000000002,0.46994073877606957,3.0960639999999993,1.0995359999999996,13.599499999999978,2569.6427777787135
2024-03-30 08:00:00,35.87963,2.0254630000000002,0.46994073877606957,3.0960639999999993,1.0995359999999996,12.44210000000001,2569.6927777787137
2024-03-30 08:03:00,35.87963,2.0254630000000002,0.46994073877606957,3.0960639999999993,1.0995359999999996,12.152799999999985,2569.742777778714
2024-03-30 08:06:00,37.44213,1.9386579999999993,0.4541914450366907,3.038193999999999,1.1284710000000002,11.574000000000012,2569.792777778714
2024-03-30 08:09:00,37.44213,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,12.731400000000008,2569.842777778714
2024-03-30 08:12:00,37.44213,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,12.73139999999998,2569.8927777787144
2024-03-30 08:15:00,37.44213,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,11.284699999999987,2569.9427777787146
2024-03-30 08:18:00,38.19445,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,12.15270000000001,2569.9927777787148
2024-03-30 08:21:00,36.28472,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,11.574099999999987,2570.042777778715
2024-03-30 08:24:00,35.87963,1.9097229999999996,0.44891532576947785,3.0092589999999992,1.1284710000000002,12.731599999999958,2570.092777778715
2024-03-30 08:27:00,37.44213,1.9097220000000004,0.4489151431919429,2.9803229999999994,1.0995359999999996,13.020800000000008,2570.1427777787153
2024-03-30 08:30:00,37.44213,1.8807870000000007,0.44362541025711233,2.9513879999999997,1.0995359999999996,12.442099999999982,2570.1927777787155
2024-03-30 08:33:00,38.19445,1.8229170000000003,0.43300399214192414,2.8935179999999994,1.0995359999999996,12.442100000000039,2570.2427777787157
2024-03-30 08:36:00,38.22338,1.8229170000000003,0.43300399214192414,2.8935179999999994,1.0995359999999996,10.995300000000015,2570.292777778716
2024-03-30 08:39:00,39.38079,1.8229170000000003,0.43300399214192414,2.8935179999999994,1.0995359999999996,12.731500000000011,2570.342777778716
2024-03-30 08:42:00,39.35185,1.8807870000000007,0.44362541025711233,2.9513879999999997,1.0995359999999996,13.599499999999978,2570.392777778716
2024-03-30 08:45:00,39.38079,1.9097220000000004,0.4489151431919429,2.9803229999999994,1.0995359999999996,11.574100000000016,2570.4427777787164
2024-03-30 08:48:00,39.38079,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,11.573999999999984,2570.4927777787166
2024-03-30 08:51:00,39.38079,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,12.73139999999998,2570.5427777787168
2024-03-30 08:54:00,39.38079,1.9386579999999993,0.4541914450366907,3.038193999999999,1.1284710000000002,13.020800000000008,2570.592777778717
2024-03-30 08:57:00,36.66088,1.9097229999999996,0.44891532576947785,3.0092589999999992,1.1284710000000002,12.442199999999985,2570.642777778717
2024-03-30 09:00:00,38.9757,1.9386580000000002,0.4541914450366908,3.0092589999999992,1.0995359999999996,10.706099999999992,2570.6927777787173
2024-03-30 09:03:00,38.9757,1.8807870000000007,0.44362541025711233,2.9513879999999997,1.0995359999999996,12.152800000000013,2570.7427777787175
2024-03-30 09:06:00,39.75695,1.8229170000000003,0.43300399214192414,2.8935179999999994,1.0995359999999996,12.442199999999985,2570.7927777787177
2024-03-30 09:09:00,39.75695,1.8807870000000007,0.44362884338637504,2.9803230000000003,1.1284719999999995,10.706000000000017,2570.842777778718
2024-03-30 09:12:00,37.44213,1.9097220000000004,0.1320467501954083,3.009258,1.0995359999999996,11.574100000000016,2570.892777778718
2024-03-30 09:15:00,44.38657,2.083334,0.48037702400713517,3.0092589999999992,0.95486,13.310200000000009,2570.942777778718
2024-03-30 09:18:00,47.10648,1.9965279999999996,0.46470389898356934,3.0092589999999992,1.0416660000000002,12.731499999999983,2570.9927777787184
2024-03-30 09:21:00,42.85301,1.851852,0.4383217884874374,2.8935189999999995,1.070602,13.310199999999952,2571.0427777787186
2024-03-30 09:24:00,40.5382,1.880788,0.44362559330982554,2.864584,1.0127309999999996,13.310200000000009,2571.0927777787188
2024-03-30 09:27:00,52.92245,2.256944,0.6660808135326581,3.906249,1.7361120000000003,13.310200000000009,2571.142777778719
2024-03-30 09:30:00,62.21065,1.9675919999999998,0.13576789587743296,3.5590279999999996,1.5914359999999999,14.467600000000004,2571.192777778719
2024-03-30 09:33:00,71.46991,1.7361110000000002,0.49343024054180684,3.0960649999999994,1.4178249999999997,18.229100000000017,2571.2427777787193
2024-03-30 09:36:00,64.49653,1.765047,0.49950803867825155,3.327547,1.6203699999999994,18.22919999999999,2571.2927777787195
2024-03-30 09:39:00,63.71528,2.1990730000000003,0.9730722224468817,4.658564,2.7777790000000007,17.36110000000002,2571.3427777787197
2024-03-30 09:42:00,63.74421,1.9097220000000004,0.5897427184503307,4.427084000000001,2.6041670000000003,20.83330000000001,2571.39277777872
2024-03-30 09:45:00,55.58449,1.9386580000000002,0.5356050990067589,4.137732,2.256945,17.65040000000002,2571.44277777872
2024-03-30 09:48:00,48.64005,2.1122690000000004,0.7758680313963255,4.4270830000000005,2.4884249999999994,13.02079999999998,2571.49277777872
2024-03-30 09:51:00,56.7419,2.2858790000000004,0.6723330417573146,4.658564,2.459492,14.756900000000002,2571.5427777787204
2024-03-30 09:54:00,49.4213,2.025462,0.4699441453101756,4.369212,2.372686,15.3356,2571.5927777787206
2024-03-30 09:57:00,44.76273,2.141204,0.4907682474971736,4.195601,2.0833329999999997,12.442200000000014,2571.6427777787208
2024-03-30 10:00:00,45.92014,2.170139,0.14873845410242584,4.021991,1.851852,15.3356,2571.692777778721
2024-03-30 10:03:00,42.82407,2.141204,0.5769557709017531,3.9351850000000006,1.851851,10.995300000000015,2571.742777778721
2024-03-30 10:06:00,40.50926,2.141204,0.5769557709017531,3.906250000000001,1.8229160000000002,13.599500000000035,2571.7927777787213
2024-03-30 10:09:00,44.38657,2.0833330000000005,0.4803768440949923,3.7326379999999997,1.6782399999999997,13.020899999999983,2571.8427777787215
2024-03-30 10:12:00,48.26389,1.9965270000000004,0.4647037177767137,3.5590269999999995,1.5914349999999997,13.88900000000001,2571.8927777787217
2024-03-30 10:15:00,52.11227,1.9097220000000004,0.5897445928317763,3.5590280000000005,1.7361119999999994,15.046300000000002,2571.942777778722
2024-03-30 10:18:00,51.73611,1.5914349999999997,0.46273105711108004,3.1539349999999997,1.6203710000000004,15.335699999999974,2571.992777778722
2024-03-30 10:21:00,59.08565,1.5625,0.38445267318281107,3.0671299999999997,1.5335650000000003,16.4931,2572.042777778722
2024-03-30 10:24:00,47.8588,1.5625,0.555871450017298,3.6458330000000005,2.1990729999999994,14.756900000000002,2572.0927777787224
2024-03-30 10:27:00,43.22916,2.0254630000000002,0.6154746208322757,3.993055,2.054399,14.467599999999976,2572.1427777787226
2024-03-30 10:30:00,46.32523,2.343749,0.526765916784124,4.02199,1.7071769999999997,12.152700000000038,2572.1927777787228
2024-03-30 10:33:00,48.23495,2.4016199999999994,0.536954768585196,4.137731,1.765047,13.599599999999981,2572.242777778723
2024-03-30 10:36:00,48.64005,2.4884250000000003,0.7156816991151413,4.253471,1.8518530000000002,16.782399999999996,2572.292777778723
2024-03-30 10:39:00,63.71528,2.633102,0.5773099449694279,4.195602,1.5914339999999996,18.229100000000017,2572.3427777787233
2024-03-30 10:42:00,82.69676,2.6909719999999995,1.0769520223740636,7.089125,4.6875029999999995,30.9606,2572.3927777787235
2024-03-30 10:45:00,93.51852,2.633102,1.0955344750632299,7.58102,5.266207999999999,42.82409999999999,2572.4427777787237
2024-03-30 10:48:00,85.76389,2.141203,1.1213207251523136,6.423614,4.7743009999999995,49.76850000000002,2572.492777778724
2024-03-30 10:51:00,74.16088,2.025462,0.8270915532777511,5.237264000000001,3.4432919999999996,38.48380000000003,2572.542777778724
2024-03-30 10:54:00,71.44097,2.1122680000000003,0.8846893157868023,5.758099,3.9062509999999993,34.72229999999999,2572.592777778724
2024-03-30 10:57:00,66.00116,2.0833329999999997,0.7685287744612807,5.4976840000000005,3.587961000000001,26.33110000000002,2572.6427777787244
2024-03-30 11:00:00,68.34491,2.1990739999999995,0.6535270695920162,5.179398,3.0671299999999997,26.041699999999963,2572.6927777787246
2024-03-30 11:03:00,65.24884,2.1701390000000007,0.7479433612196741,4.861111,2.835648,25.75229999999999,2572.7427777787248
2024-03-30 11:06:00,71.84606,2.228009,0.6598129210886237,4.745369,2.6041670000000003,27.199100000000016,2572.792777778725
2024-03-30 11:09:00,74.16088,2.1701380000000006,0.7008764220773552,4.658564,2.6041669999999995,27.488500000000016,2572.842777778725
2024-03-30 11:12:00,69.90741,2.0254630000000002,0.7126771483399162,4.803240000000001,2.922454,29.224500000000006,2572.8927777787253
2024-03-30 11:15:00,73.37963,2.1701380000000006,0.7479431192191454,5.034722,3.0092600000000003,27.488500000000016,2572.9427777787255
2024-03-30 11:18:00,71.06481,2.1701390000000007,0.7479418214535348,5.005787000000001,2.9803229999999994,28.067200000000014,2572.9927777787257
2024-03-30 11:21:00,65.65394,2.054398,0.7197711594285148,4.890046,2.9803240000000004,26.62039999999999,2573.042777778726
2024-03-30 11:24:00,67.1875,2.256944,0.7688640469116509,4.86111,2.748843,24.594900000000024,2573.092777778726
2024-03-30 11:27:00,68.72106,2.256944,0.7208457574318926,4.9189810000000005,2.7777780000000005,26.620400000000018,2573.142777778726
2024-03-30 11:30:00,73.00347,2.2569440000000007,0.7208457574318928,5.005787000000001,2.864584,28.64579999999998,2573.1927777787264
2024-03-30 11:33:00,71.06481,2.054399,0.7993263353686413,4.861112,3.009259,27.488399999999984,2573.2427777787266
2024-03-30 11:36:00,64.49653,1.9097219999999995,0.7240146229293333,4.861110999999999,3.124999,26.331000000000017,2573.2927777787268
2024-03-30 11:39:00,71.06481,2.1122680000000003,0.6874727393034503,4.774306,2.7777789999999998,28.067199999999985,2573.342777778727
2024-03-30 11:42:00,61.37153,1.765046,0.6862279825425494,4.658564,3.0671300000000006,23.14820000000003,2573.392777778727
2024-03-30 11:45:00,71.84606,2.314814,0.7340676810940528,4.629630000000001,2.430555,22.85880000000003,2573.4427777787273
2024-03-30 11:48:00,81.91551,2.34375,0.7896124409868982,4.8321760000000005,2.633102000000001,24.594900000000024,2573.4927777787275
2024-03-30 11:51:00,84.60648,2.1701379999999997,0.7479492782289222,5.208333,3.1828749999999992,28.93520000000001,2573.5427777787277
2024-03-30 11:54:00,68.31597,1.7071750000000003,0.7694209611675178,4.918982000000001,3.472219000000001,30.092599999999976,2573.592777778728
2024-03-30 11:57:00,63.71528,2.0833330000000005,0.6807426010949476,4.890046000000001,2.922454,23.14809999999997,2573.642777778728
2024-03-30 12:00:00,64.87269,2.1990740000000004,0.7549357801171288,4.803241,2.748843,24.016199999999998,2573.692777778728
2024-03-30 12:03:00,66.03009,2.228009,0.7142071457060738,4.918981,2.8067129999999993,23.437600000000003,2573.7427777787284
2024-03-30 12:06:00,72.59838,2.4594899999999997,0.709529929082195,4.947916,2.5752319999999997,24.884299999999996,2573.7927777787286
2024-03-30 12:09:00,78.03819,2.3726849999999997,0.796492870370918,5.121528,2.8935190000000004,27.488399999999984,2573.8427777787288
2024-03-30 12:12:00,65.24884,2.0254630000000002,0.7126741730442793,5.150463,3.2696749999999994,25.75229999999999,2573.892777778729
2024-03-30 12:15:00,67.56366,2.1990740000000004,0.7075508831857056,5.034722,2.951389,24.594900000000052,2573.942777778729
2024-03-30 12:18:00,73.37963,2.228009,0.7142071457060738,4.803240000000001,2.6909720000000004,27.199099999999987,2573.9927777787293
2024-03-30 12:21:00,69.09722,0.8391199999999994,1.7091284755536453,1.7071759999999996,3.90625,25.462999999999965,2574.0427777787295
2024-03-30 12:24:00,66.03009,1.9097220000000004,0.6840707260241401,4.658564,2.8935180000000003,26.041600000000017,2574.0927777787297
2024-03-30 12:27:00,70.65972,2.1990730000000003,0.707550652835161,4.803240000000001,2.719908,26.04169999999999,2574.14277777873
2024-03-30 12:30:00,74.53704,2.0254629999999993,0.7126756606946533,4.861110999999999,2.9803240000000004,28.93520000000001,2574.19277777873
2024-03-30 12:33:00,71.44097,1.851851,0.7452904209344015,4.947917,3.2986120000000003,27.488499999999988,2574.24277777873
2024-03-30 12:36:00,62.55787,1.967593,0.7389502866423101,4.976853,3.1828709999999996,23.726799999999997,2574.2927777787304
2024-03-30 12:39:00,67.56366,2.2569440000000007,0.7208457574318928,5.005787000000001,2.864584,26.041699999999963,2574.3427777787306
2024-03-30 12:42:00,68.34491,2.2569440000000007,0.7208439973845815,4.774306,2.633102,25.173699999999997,2574.3927777787308
2024-03-30 12:45:00,66.03009,2.141204,0.6941841283645545,4.658564,2.633101,24.884299999999996,2574.442777778731
2024-03-30 12:48:00,64.46759,2.1990740000000004,0.5886348975518643,4.7453710000000004,2.6041669999999995,23.4375,2574.492777778731
2024-03-30 12:51:00,68.72106,2.1990749999999997,0.7075511135362285,4.9479169999999995,2.8645829999999997,24.88420000000002,2574.5427777787313
2024-03-30 12:57:00,67.56366,2.2280099999999994,0.714203878767616,4.803242,2.6909710000000002,22.858700000000027,2574.642777778731
2024-03-30 13:00:00,62.15278,2.083334,0.6807428340221066,4.658565,2.6909720000000004,22.858800000000002,2574.6927777787314
2024-03-30 13:03:00,69.90741,2.2858790000000004,0.672328917332313,4.658564,2.4594899999999997,24.594900000000024,2574.7427777787316
2024-03-30 13:09:00,71.84606,2.141203,0.5769555685852361,4.600694000000001,2.517361,24.016199999999998,2574.8427777787315
2024-03-30 13:12:00,45.92014,2.054398,0.5593263945957594,4.716435000000001,2.719907,13.599599999999953,2574.8927777787317
