Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-30 13:18:00,45.94907,2.0254630000000002,0.5534218497762724,4.629629,2.6620370000000007,14.756899999999973,2574.9927777787316
2024-03-30 13:21:00,45.92014,1.9965270000000004,0.4647001609548446,4.195602000000001,2.228009,14.178200000000004,2575.0427777787318
2024-03-30 13:27:00,42.82407,1.938657,0.5356025420623853,4.195602000000001,2.3148150000000003,12.442099999999982,2575.1427777787317
2024-03-30 13:30:00,41.66666,2.0254630000000002,0.13948211890951084,4.108796,2.0833329999999997,13.888900000000035,2575.192777778732
2024-03-30 13:33:00,43.60532,2.2569440000000007,0.6660767171940772,3.7615740000000004,1.5914349999999997,13.888900000000035,2575.242777778732
2024-03-30 13:39:00,44.38657,2.1701390000000007,0.582805026410067,3.819444,1.7071759999999996,15.3356,2575.342777778732
2024-03-30 13:42:00,40.88541,2.0254630000000002,0.46994073877606957,3.5879630000000002,1.5914350000000006,14.467600000000004,2575.392777778732
2024-03-30 13:45:00,39.35185,1.9965279999999996,0.1376258984969294,3.327546,1.3310180000000003,14.178200000000004,2575.4427777787323
2024-03-30 13:48:00,36.63195,2.0254630000000002,0.13948211890951084,3.211805,1.1863419999999998,14.467499999999973,2575.4927777787325
2024-03-30 13:51:00,40.1331,2.141203,0.5769555685852361,3.4432860000000005,1.359953,11.863400000000013,2575.5427777787327
2024-03-30 13:57:00,41.29051,2.0833330000000005,0.48038049209943395,3.4432860000000005,1.3888889999999998,13.888999999999953,2575.6427777787326
2024-03-30 14:00:00,43.22916,2.141203,0.14689036128229246,3.3854170000000003,1.2442140000000004,14.467600000000004,2575.6927777787328
2024-03-30 14:03:00,37.4132,2.170139,0.49594061529813294,3.4432869999999998,1.3020830000000005,13.310100000000034,2575.742777778733
2024-03-30 14:09:00,37.4132,2.1701390000000007,0.49594061529813316,3.414352,1.273148,13.020899999999983,2575.842777778733
2024-03-30 14:12:00,37.4132,2.141204,0.4907645393092667,3.414352,1.3020830000000005,13.020800000000008,2575.892777778733
2024-03-30 14:15:00,47.07755,2.3148150000000003,0.6785659353451301,3.3854170000000003,1.157407,14.467600000000004,2575.942777778733
2024-03-30 14:18:00,44.35764,2.141204,0.5769557709017531,3.3564810000000005,1.2731469999999998,13.888899999999978,2575.9927777787334
2024-03-30 14:24:00,43.60532,2.141204,0.8221089811497478,3.4722230000000005,1.5335650000000003,12.731499999999983,2576.0927777787333
2024-03-30 14:27:00,68.75,1.967593,0.45945774320081845,3.819444,1.8807869999999998,17.650499999999965,2576.1427777787335
2024-03-30 14:33:00,64.49653,1.8807869999999998,0.5236439977483902,3.7326379999999997,1.9097220000000004,17.939800000000048,2576.2427777787334
2024-03-30 14:36:00,60.21412,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,18.22919999999999,2576.2927777787336
2024-03-30 14:39:00,54.80324,1.8807869999999998,0.5832663757482034,4.02199,2.2280100000000003,18.51849999999999,2576.3427777787338
2024-03-30 14:45:00,57.14699,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,18.22919999999999,2576.4427777787337
2024-03-30 14:48:00,73.37963,2.517361,0.6519092788808171,4.861112,2.4016209999999996,19.386500000000012,2576.492777778734
2024-03-30 14:51:00,71.06481,2.0254630000000002,0.5534218497762724,4.340278,2.372686,20.833300000000037,2576.542777778734
2024-03-30 14:54:00,75.31829,2.054398,0.6218584258490911,4.890046,2.922454000000001,24.594899999999996,2576.592777778734
2024-03-30 15:00:00,80.35301,2.3148150000000003,0.7340732589951598,5.092592,2.8935190000000004,24.016200000000026,2576.692777778734
2024-03-30 15:03:00,91.95602,1.7361110000000002,1.0093882160439838,5.584493999999999,4.369212999999999,39.0625,2576.7427777787343
2024-03-30 15:09:00,93.14236,1.4756939999999998,0.8736254237179092,5.208329,4.1956050000000005,44.849500000000006,2576.842777778734
2024-03-30 15:12:00,71.81713,1.3310189999999995,0.8004620046230125,4.658566,3.7615730000000003,35.30090000000001,2576.8927777787344
2024-03-30 15:27:00,83.04398,1.8807870000000007,0.7872895929361353,4.890042000000001,3.2407449999999995,31.828700000000026,2577.1427777787344
2024-03-30 15:30:00,79.1956,1.649305,0.7524496513765504,4.716435000000001,3.327547000000001,32.98609999999999,2577.1927777787346
2024-03-30 15:33:00,88.4838,2.170139,0.8296488288695998,5.410882999999999,3.4432840000000002,35.011600000000016,2577.2427777787348
2024-03-30 15:39:00,84.98264,1.9097229999999996,0.7952943357401215,5.092593,3.4143499999999998,34.72219999999999,2577.3427777787347
2024-03-30 15:42:00,82.66782,1.9097229999999996,0.827791123102278,5.092587999999999,3.4432849999999995,34.72219999999999,2577.392777778735
2024-03-30 15:45:00,88.4838,2.1122690000000004,0.8145305948838478,5.526624,3.6168950000000004,39.0625,2577.442777778735
2024-03-30 15:51:00,81.88657,1.9097220000000004,0.8586694842935921,5.208334000000001,3.587961999999999,41.95600000000002,2577.542777778735
2024-03-30 15:54:00,71.44097,1.9097220000000004,0.8277908387543588,5.266204,3.6169019999999996,35.01159999999999,2577.592777778735
2024-03-30 15:57:00,74.16088,2.0833330000000005,0.768542564432801,5.208328,3.298614999999999,32.696799999999996,2577.6427777787353
2024-03-30 16:00:00,73.37963,2.0254629999999993,0.7537801927358633,4.918982,3.067125,31.828699999999998,2577.6927777787355
2024-03-30 16:06:00,76.85185,2.054398,0.7611714080043162,4.918981,3.038195,33.85419999999999,2577.7927777787354
2024-03-30 16:09:00,74.16088,1.7361110000000002,0.7467456970334605,4.774306000000001,3.2696709999999998,31.828700000000026,2577.8427777787356
2024-03-30 16:15:00,73.00347,1.9097220000000004,0.7240093343862859,4.861111,3.1249949999999993,31.539300000000026,2577.9427777787355
2024-03-30 16:18:00,76.85185,2.054398,0.7993260716736706,4.918982,3.0671299999999997,32.986099999999965,2577.9927777787357
2024-03-30 16:24:00,76.85185,2.0833329999999997,0.7685315324865283,5.005786,3.0960650000000003,32.98609999999999,2578.0927777787356
2024-03-30 16:27:00,74.53704,2.1122679999999994,0.8145380652492618,4.947917,3.038195000000001,30.960600000000028,2578.1427777787358
2024-03-30 16:30:00,74.94213,2.1701379999999997,0.7479415794533616,4.890046,2.8645829999999997,30.96059999999997,2578.192777778736
2024-03-30 16:36:00,73.37963,1.9675919999999998,0.6984170377532205,4.890046,3.0671289999999996,31.828699999999998,2578.292777778736
2024-03-30 16:39:00,72.62731,2.1122679999999994,0.8145380652492618,4.947917,3.038195000000001,30.382000000000005,2578.342777778736
2024-03-30 16:42:00,75.31829,2.0254629999999993,0.712674173044279,4.890046,3.009258,31.539299999999997,2578.392777778736
2024-03-30 16:45:00,72.59838,2.0254630000000002,0.7126756606946509,4.918982000000001,3.038194999999999,30.960600000000028,2578.4427777787364
2024-03-30 16:51:00,74.16088,2.0254629999999993,0.712674173044279,4.803241,2.922453,33.27550000000002,2578.5427777787363
2024-03-30 16:54:00,74.16088,2.141203,0.7831777464400096,4.9189810000000005,2.951385000000001,30.671300000000002,2578.5927777787365
2024-03-30 17:00:00,75.69444,2.1701380000000006,0.7479431192191427,4.976852000000001,2.951389999999999,31.539299999999997,2578.6927777787364
2024-03-30 17:03:00,71.06481,2.054398,0.7611700383451909,4.947917,3.0671299999999997,30.381899999999973,2578.7427777787366
2024-03-30 17:06:00,76.09954,2.054398,0.7993260716736706,4.947917,3.0960650000000003,32.98610000000002,2578.7927777787368
2024-03-30 17:09:00,72.56944,2.0254630000000002,0.7126741730442793,4.861111,2.9803229999999994,30.38190000000003,2578.842777778737
2024-03-30 17:15:00,75.31829,2.0833329999999997,0.7268437454170161,4.861111,2.922453,32.40739999999997,2578.942777778737
2024-03-30 17:18:00,69.50231,1.8807869999999998,0.7872781319152079,4.774306,3.124999,30.092600000000004,2578.992777778737
2024-03-30 17:21:00,68.14236,2.0833329999999997,0.7268377107336478,4.890047,2.951385000000001,28.64580000000001,2579.042777778737
2024-03-30 17:27:00,71.06481,2.0254630000000002,0.7126756606946535,4.774306,2.8935190000000004,30.092599999999976,2579.142777778737
2024-03-30 17:30:00,71.44097,2.054398,0.7197726576050975,4.774305,2.864584,30.382000000000005,2579.1927777787373
2024-03-30 17:36:00,71.06481,2.054398,0.7197711594285148,4.861110999999999,2.951389,29.224500000000006,2579.292777778737
2024-03-30 17:39:00,66.40625,1.9965270000000004,0.7463816612110623,4.803240000000001,2.9803250000000006,27.488399999999984,2579.3427777787374
2024-03-30 17:45:00,69.50231,2.141203,0.7409293170777539,4.9189810000000005,2.922453,28.067199999999985,2579.4427777787373
2024-03-30 17:48:00,71.84606,2.1122679999999994,0.7338983518331247,4.947917,2.9803249999999997,28.06710000000001,2579.4927777787375
2024-03-30 17:51:00,68.72106,2.1122680000000003,0.7338983518331276,4.62963,2.662038,26.620300000000015,2579.5427777787377
2024-03-30 17:57:00,69.53125,2.0833329999999997,0.6282283423152123,4.687499,2.6909730000000005,27.777799999999985,2579.6427777787376
2024-03-30 18:00:00,66.43519,1.967593,0.6984187513054393,4.600694,2.7777770000000004,27.199100000000016,2579.6927777787378
2024-03-30 18:03:00,65.65394,1.9965279999999996,0.6604346376908348,4.600694,2.719907,23.4375,2579.742777778738
2024-03-30 18:06:00,64.72801,2.054398,0.6218603738803741,4.745369,2.7777780000000005,24.305499999999995,2579.792777778738
2024-03-30 18:12:00,68.34491,2.1990730000000003,0.707550652835161,4.658564,2.5752319999999997,26.041600000000017,2579.892777778738
2024-03-30 18:30:00,68.37384,2.1701390000000007,0.6472270294780047,4.687500000000001,2.6041669999999995,24.88420000000002,2580.192777778738
2024-03-30 18:33:00,64.09144,2.170139,0.6472270294780046,4.716435000000001,2.633102,23.4375,2580.2427777787384
2024-03-30 18:36:00,68.75,2.314814,0.6785657200629228,4.774305,2.546296,21.70139999999998,2580.2927777787386
2024-03-30 18:42:00,61.77662,2.141204,0.6941841283645545,4.658564,2.633101,19.386600000000044,2580.3927777787385
2024-03-30 18:45:00,64.49653,2.1122690000000004,0.6874729715684733,4.571759,2.5752309999999996,20.254699999999985,2580.4427777787387
2024-03-30 18:51:00,61.40046,2.054399,0.6739933554573435,4.513889000000001,2.5752310000000005,19.965299999999957,2580.5427777787386
2024-03-30 18:54:00,61.77662,2.1990740000000004,0.6535290894789995,4.571759,2.459492,17.93979999999999,2580.5927777787388
2024-03-30 18:57:00,57.89931,1.9965270000000004,0.6604327501610082,4.484954,2.6041670000000003,19.96519999999998,2580.642777778739
2024-03-30 19:03:00,57.52315,2.170139,0.7008749283177188,4.542824,2.4884249999999994,18.518500000000017,2580.742777778739
2024-03-30 19:06:00,58.68056,2.141204,0.6409124654469863,4.658564,2.6041670000000003,19.09729999999999,2580.792777778739
2024-03-30 19:09:00,56.7419,2.1122690000000004,0.5710943793877759,4.542824,2.4884249999999994,19.386599999999987,2580.842777778739
2024-03-30 19:12:00,69.90741,1.475695,0.5731268035504863,3.703703999999999,2.3726849999999997,21.701400000000007,2580.8927777787394
2024-03-30 19:18:00,65.65394,1.765047,0.5571394418711514,4.050926,2.3726850000000006,20.83330000000001,2580.9927777787393
2024-03-30 19:21:00,60.24306,1.5914349999999997,0.5630195017794127,3.7615739999999995,2.2858790000000004,20.25460000000001,2581.0427777787395
2024-03-30 19:27:00,65.24884,1.9097220000000004,0.6399418762274108,3.9641210000000004,2.17014,19.675900000000013,2581.1427777787394
2024-03-30 19:30:00,61.77662,1.880788,0.5832647406410603,4.1666669999999995,2.3726850000000006,18.80789999999999,2581.1927777787396
2024-03-30 19:33:00,58.68056,1.967593,0.4594542171414052,4.2534719999999995,2.314814,18.80789999999999,2581.2427777787398
2024-03-30 19:39:00,53.64583,1.8229160000000002,0.5702417541240845,4.108797,2.372686,17.93980000000002,2581.3427777787397
2024-03-30 19:42:00,48.61111,2.0254630000000002,0.6672222644059588,4.050926,2.141203,13.888900000000007,2581.39277777874
2024-03-30 19:48:00,51.70718,2.1122680000000003,0.571094176560756,4.195602,2.141203999999999,14.467599999999976,2581.4927777787398
2024-03-30 19:51:00,49.39236,1.8229160000000002,0.43300380810937056,3.4432870000000007,1.6493059999999993,16.203700000000026,2581.54277777874
2024-03-30 19:57:00,43.60532,1.6782399999999997,0.40619444939456667,3.3275449999999998,1.6782409999999999,14.467600000000004,2581.64277777874
2024-03-30 20:00:00,39.35185,1.8229160000000002,0.43300043761154206,3.298611,1.5046289999999996,12.15270000000001,2581.69277777874
2024-03-30 20:03:00,39.35185,1.9386580000000002,0.5356027481617391,3.443288,1.5624999999999991,13.02079999999998,2581.74277777874
2024-03-30 20:06:00,37.4132,1.9965279999999996,0.46470034216064204,3.4432869999999998,1.4756929999999997,12.152799999999985,2581.7927777787404
2024-03-30 20:12:00,40.50926,2.0833330000000005,0.565215431124075,3.3854170000000003,1.359953,13.599499999999978,2581.8927777787403
2024-03-30 20:15:00,38.19445,2.054398,0.14133664898665071,3.29861,1.244212,13.599599999999981,2581.9427777787405
2024-03-30 20:18:00,33.94097,2.0254630000000002,0.5534194413010043,3.125,1.1574069999999992,11.574100000000016,2581.9927777787407
2024-03-30 20:21:00,36.66088,2.1122690000000004,0.5710943793877759,3.2696760000000005,1.2152769999999995,13.020800000000008,2582.042777778741
2024-03-30 20:27:00,34.72222,2.0833330000000005,0.14318951552939316,3.211805,1.1284719999999995,12.442199999999985,2582.1427777787408
2024-03-30 20:30:00,34.34607,2.054398,0.5593263945957594,3.096064,1.0995359999999996,12.44210000000001,2582.192777778741
2024-03-30 20:33:00,33.94097,2.054399,0.4751651567958225,3.0671299999999997,1.0416660000000002,10.706000000000017,2582.242777778741
2024-03-30 20:39:00,33.18866,2.1122690000000004,0.6345751244293396,3.125,1.0995359999999996,11.863399999999984,2582.342777778741
2024-03-30 20:42:00,38.19445,2.170139,0.49594061529813294,3.1828699999999994,1.0416660000000002,13.020800000000008,2582.392777778741
2024-03-30 20:48:00,38.19445,2.054398,0.5593263945957594,3.096064,1.0995359999999996,11.863400000000013,2582.492777778741
2024-03-30 20:51:00,36.28472,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,12.152800000000013,2582.5427777787413
2024-03-30 20:54:00,37.03704,2.1122690000000004,0.6345751244293396,3.240741,1.2152769999999995,11.863499999999988,2582.5927777787415
2024-03-30 21:00:00,35.50347,2.170139,0.5828025236929102,3.2696760000000005,1.157407,11.863500000000016,2582.6927777787414
2024-03-30 21:03:00,35.87963,2.083334,0.4803770240071319,3.0960650000000003,1.0416660000000002,10.706000000000017,2582.7427777787416
2024-03-30 21:09:00,35.50347,2.1122690000000004,0.6345751244293396,3.125,1.0995359999999996,10.127299999999991,2582.8427777787415
2024-03-30 21:12:00,37.03704,2.0254630000000002,0.13948211890951084,3.1828700000000003,1.157407,12.152800000000013,2582.8927777787417
2024-03-30 21:18:00,37.03704,2.0254630000000002,0.13948211890951084,3.1539349999999997,1.1284719999999995,11.863400000000013,2582.9927777787416
2024-03-30 21:21:00,36.66088,1.967593,0.4594542171414021,2.951389,1.0127309999999996,10.995300000000015,2583.0427777787418
2024-03-30 21:24:00,36.25579,1.9097229999999996,0.44891879002217683,3.038194,1.157407,12.15270000000001,2583.092777778742
2024-03-30 21:30:00,36.25579,1.967593,0.4594542171414052,3.0960649999999994,1.157407,11.863400000000013,2583.192777778742
2024-03-30 21:33:00,39.35185,1.9386579999999993,0.5356027481617389,2.9803239999999995,1.0995359999999996,12.442199999999985,2583.242777778742
2024-03-30 21:39:00,36.66088,1.9965279999999996,0.46470389898356623,3.009259,1.0416660000000002,12.152700000000038,2583.342777778742
2024-03-30 21:42:00,33.94097,2.054398,0.5593288220952488,3.1539339999999996,1.157407,11.284700000000043,2583.392777778742
2024-03-30 21:48:00,35.87963,2.054398,0.47516497646009037,3.1828699999999994,1.157407,12.731400000000008,2583.492777778742
2024-03-30 21:51:00,36.66088,2.054398,0.47516497646009037,3.1828699999999994,1.157407,11.863400000000013,2583.542777778742
2024-03-30 21:54:00,35.87963,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,12.442100000000039,2583.5927777787424
2024-03-30 22:00:00,35.50347,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,12.731500000000011,2583.6927777787423
2024-03-30 22:03:00,36.66088,2.0833330000000005,0.14318951552939316,3.2407400000000006,1.157407,13.020800000000008,2583.7427777787425
2024-03-30 22:09:00,36.66088,2.0833330000000005,0.4803768440949923,3.211805,1.157407,12.152699999999982,2583.8427777787424
2024-03-30 22:12:00,37.44213,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,11.863400000000013,2583.8927777787426
2024-03-30 22:15:00,35.50347,2.054398,0.47516497646009037,3.038194,1.0127310000000005,11.573999999999955,2583.9427777787428
2024-03-30 22:18:00,35.87963,2.0833330000000005,0.4803768440949923,3.211805,1.157407,12.731499999999983,2583.992777778743
2024-03-30 22:24:00,36.66088,2.0833330000000005,0.4803768440949923,3.211805,1.157407,12.731400000000008,2584.092777778743
2024-03-30 22:27:00,38.9757,2.1122690000000004,0.14504080849613235,3.1828699999999994,1.070600999999999,12.152700000000038,2584.142777778743
2024-03-30 22:30:00,36.25579,2.083334,0.48037702400713517,3.0671299999999997,1.0127310000000005,13.31019999999998,2584.192777778743
2024-03-30 22:33:00,33.94097,2.228009,0.5062584241592494,3.298611,1.0995370000000007,12.442100000000039,2584.2427777787434
2024-03-30 22:39:00,36.25579,2.1122690000000004,0.6345751244293396,3.240741,1.2152769999999995,12.152800000000013,2584.3427777787433
2024-03-30 22:42:00,38.19445,2.141203,0.14689036128229246,3.182869,1.0416660000000002,12.442199999999957,2584.3927777787435
2024-03-30 22:45:00,35.50347,1.9965279999999996,0.46470389898356623,3.038194,1.070601,10.995400000000018,2584.4427777787437
2024-03-30 22:51:00,34.72222,2.0254630000000002,0.46994073877606957,3.0960639999999993,1.0995359999999996,12.442099999999982,2584.5427777787436
2024-03-30 22:54:00,37.44213,1.967593,0.4594542171414052,3.0960649999999994,1.157407,12.731500000000011,2584.5927777787438
2024-03-30 22:57:00,40.50926,1.7361109999999993,0.12083885461777553,2.8067129999999993,1.070602,12.731499999999983,2584.642777778744
2024-03-30 23:00:00,43.60532,1.7071759999999996,0.4115847749290095,2.633102,0.9548610000000002,12.442199999999957,2584.692777778744
2024-03-30 23:03:00,40.50926,1.8229170000000003,0.43300399214192414,2.835648,1.0416660000000002,13.020899999999983,2584.7427777787443
2024-03-30 23:06:00,38.19445,1.967593,0.4594542171414021,3.009259,1.070601,12.442199999999957,2584.7927777787445
2024-03-30 23:09:00,35.87963,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,12.442099999999982,2584.8427777787447
2024-03-30 23:12:00,38.19445,2.054398,0.5593263945957594,3.211805,1.2152769999999995,13.310100000000006,2584.892777778745
2024-03-30 23:15:00,36.25579,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,13.020800000000008,2584.942777778745
2024-03-30 23:18:00,36.66088,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,12.442200000000014,2584.992777778745
2024-03-30 23:21:00,36.66088,1.9386579999999993,0.1339082752746646,2.951389,1.0127310000000005,12.731499999999983,2585.0427777787454
2024-03-30 23:24:00,35.87963,1.880788,0.5832628812253574,2.922454,1.1284709999999993,11.574099999999987,2585.0927777787456
2024-03-30 23:27:00,38.19445,1.9097220000000004,0.4489151431919429,3.038194,1.157407,11.284699999999987,2585.1427777787458
2024-03-30 23:30:00,39.35185,1.9675919999999998,0.5415577240757472,3.0671290000000004,1.157407,11.863400000000013,2585.192777778746
2024-03-30 23:33:00,40.91435,1.9675919999999998,0.13576789587743296,3.009258,1.0416660000000002,12.731499999999983,2585.242777778746
2024-03-30 23:36:00,39.35185,1.851852,0.43832178848743436,2.8645830000000005,1.0416660000000002,11.863400000000013,2585.2927777787463
2024-03-30 23:39:00,37.03704,1.8229170000000003,0.4330039921419211,2.8645830000000005,1.070601,11.574099999999987,2585.3427777787465
2024-03-30 23:42:00,36.25579,1.9097220000000004,0.4489151431919429,2.9803229999999994,1.0995359999999996,11.863400000000013,2585.3927777787467
2024-03-30 23:45:00,38.19445,1.9097220000000004,0.4489151431919429,3.038194,1.157407,10.995399999999961,2585.442777778747
2024-03-30 23:48:00,40.1331,1.9675919999999998,0.13576789587743296,3.009258,1.0416660000000002,11.574099999999987,2585.492777778747
2024-03-30 23:51:00,37.4132,1.9097220000000004,0.44891514319193987,2.8935180000000003,1.0127309999999996,11.863399999999956,2585.542777778747
2024-03-30 23:54:00,37.03704,1.8807869999999998,0.13018348318523734,2.8935180000000003,1.0127310000000005,12.152800000000013,2585.5927777787474
2024-03-30 23:57:00,35.87963,1.9097220000000004,0.529632974044776,2.9803229999999994,1.1284719999999995,11.574099999999987,2585.6427777787476
2024-03-31 00:00:00,37.4132,1.9386580000000002,0.5962033706791015,3.0671299999999997,1.2152769999999995,12.152800000000013,2585.6927777787478
2024-03-31 00:03:00,38.19445,1.9386580000000002,0.13390827527466465,3.0960650000000003,1.157407,12.152800000000013,2585.742777778748
2024-03-31 00:06:00,39.35185,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,13.599500000000035,2585.792777778748
2024-03-31 00:09:00,36.66088,1.9097229999999996,0.4489153257694748,2.922454,1.0416660000000002,11.574000000000012,2585.8427777787483
2024-03-31 00:12:00,35.87963,1.9097229999999996,0.5897429420611078,2.951389,1.1284709999999993,13.59960000000001,2585.8927777787485
2024-03-31 00:15:00,35.50347,1.967593,0.4594542171414052,3.0960649999999994,1.157407,13.020899999999983,2585.9427777787487
2024-03-31 00:18:00,37.4132,1.967593,0.5415579296030782,3.125,1.2152769999999995,12.442099999999982,2585.992777778749
2024-03-31 00:21:00,39.72801,2.054398,0.14133664898665071,3.0671289999999996,1.0127309999999996,12.731599999999986,2586.042777778749
2024-03-31 00:24:00,38.19445,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,10.995400000000018,2586.092777778749
2024-03-31 00:27:00,37.4132,2.0254629999999993,0.46994073877606624,3.038194,1.0416660000000002,12.44210000000001,2586.1427777787494
2024-03-31 00:30:00,34.72222,2.083334,0.48037702400713517,3.1828699999999994,1.1284710000000002,12.731500000000011,2586.1927777787496
2024-03-31 00:33:00,37.03704,2.170139,0.6472250238139631,3.240741,1.157407,12.442099999999982,2586.2427777787498
2024-03-31 00:36:00,37.03704,2.170139,0.5828025236929102,3.2696760000000005,1.157407,11.574000000000012,2586.29277777875
2024-03-31 00:39:00,38.9757,2.083334,0.5652180809284665,3.125,1.0995359999999996,11.863400000000013,2586.34277777875
2024-03-31 00:42:00,36.25579,2.083334,0.4803770240071319,3.0960650000000003,1.0416660000000002,12.44210000000001,2586.3927777787503
2024-03-31 00:45:00,35.87963,2.1122690000000004,0.6345751244293378,3.0960650000000003,1.070600999999999,12.731500000000011,2586.4427777787505
2024-03-31 00:48:00,34.72222,2.0833330000000005,0.5652203240154746,3.182869,1.157407,11.573999999999984,2586.4927777787507
2024-03-31 00:51:00,37.03704,2.141203,0.6409102555066774,3.2407400000000006,1.186343,12.152799999999985,2586.542777778751
2024-03-31 00:54:00,38.19445,2.0833330000000005,0.14318951552939316,3.211805,1.1284719999999995,12.152799999999985,2586.592777778751
2024-03-31 00:57:00,38.9757,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,13.599500000000006,2586.642777778751
2024-03-31 01:00:00,36.66088,2.054398,0.4751649764600872,3.038194,1.0127309999999996,12.731500000000011,2586.6927777787514
2024-03-31 01:03:00,36.66088,2.054398,0.621856477805906,3.038194,1.070600999999999,12.731500000000011,2586.7427777787516
2024-03-31 01:06:00,37.44213,2.054398,0.47516497646009037,3.1828699999999994,1.157407,10.705999999999989,2586.7927777787518
2024-03-31 01:09:00,38.19445,2.054398,0.5593263945957594,3.211805,1.2152769999999995,12.44210000000001,2586.842777778752
2024-03-31 01:12:00,38.19445,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,11.863399999999984,2586.892777778752
2024-03-31 01:15:00,37.03704,2.054398,0.4751649764600872,3.038194,1.0127309999999996,11.284700000000015,2586.9427777787523
2024-03-31 01:18:00,36.66088,2.054398,0.4751649764600872,3.038194,1.0127309999999996,11.863499999999988,2586.9927777787525
2024-03-31 01:21:00,35.50347,2.0254630000000002,0.6154707539212491,3.096064,1.157406,11.863499999999988,2587.0427777787527
2024-03-31 01:24:00,37.4132,2.141203,0.6409082641450448,3.211805,1.157407,12.731500000000011,2587.092777778753
2024-03-31 01:27:00,38.19445,2.0833330000000005,0.565217877581524,3.2407400000000006,1.2152769999999995,11.863400000000013,2587.142777778753
2024-03-31 01:30:00,38.9757,2.141203,0.4907643602216407,3.1539339999999996,1.0416660000000002,12.442199999999985,2587.192777778753
2024-03-31 01:33:00,36.66088,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,12.442200000000014,2587.2427777787534
2024-03-31 01:36:00,35.87963,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,12.152800000000013,2587.2927777787536
2024-03-31 01:39:00,34.72222,2.054398,0.5593288220952488,3.1539339999999996,1.157407,10.995299999999986,2587.3427777787538
2024-03-31 01:42:00,37.03704,2.054398,0.5593263945957594,3.211805,1.2152769999999995,11.574100000000016,2587.392777778754
2024-03-31 01:45:00,39.35185,1.9675919999999998,0.5415577240757472,3.0671290000000004,1.157407,12.152799999999985,2587.442777778754
2024-03-31 01:48:00,41.66666,1.851852,0.12831837858522802,2.8645829999999997,1.0127309999999996,11.574099999999987,2587.4927777787543
2024-03-31 01:51:00,41.6956,1.765047,0.4223246789396861,2.748843,1.0127309999999996,12.152799999999985,2587.5427777787545
2024-03-31 01:54:00,39.35185,1.7361120000000003,0.41696253500417135,2.7777780000000005,1.070601,12.152800000000013,2587.5927777787547
2024-03-31 01:57:00,38.19445,1.8229170000000003,0.4330073625722485,2.922453,1.1284719999999995,11.574099999999987,2587.642777778755
2024-03-31 02:00:00,40.50926,1.8229170000000003,0.5116111779084656,2.9803240000000004,1.2152769999999995,11.863499999999988,2587.692777778755
2024-03-31 02:03:00,41.66666,1.9097220000000004,0.4489186074435689,2.922453,1.0416669999999995,11.863499999999988,2587.742777778755
2024-03-31 02:06:00,41.6956,1.7939819999999997,0.12458252589956498,2.835648,1.0416660000000002,12.442099999999982,2587.7927777787554
2024-03-31 02:09:00,39.75695,1.8229170000000003,0.4330039921419211,2.8067130000000002,1.0127309999999996,11.863400000000013,2587.8427777787556
2024-03-31 02:12:00,38.19445,1.7939819999999997,0.42767506367822195,2.922453,1.157407,13.310100000000006,2587.8927777787558
2024-03-31 02:15:00,40.1331,1.8229170000000003,0.5116111779084656,2.9803240000000004,1.2152769999999995,13.020800000000008,2587.942777778756
2024-03-31 02:18:00,40.91435,1.7939820000000006,0.5055688822464297,2.9513890000000007,1.2152769999999995,12.442199999999985,2587.992777778756
2024-03-31 02:21:00,42.85301,1.7939820000000006,0.5055688822464297,2.8067130000000002,1.070600999999999,12.44210000000001,2588.0427777787563
2024-03-31 02:24:00,40.5382,1.765047,0.4223246789396861,2.7777780000000005,1.0416660000000002,13.02079999999998,2588.0927777787565
2024-03-31 02:27:00,38.19445,1.7361120000000003,0.49342823814601344,2.8067130000000002,1.1284709999999993,12.44210000000001,2588.1427777787567
2024-03-31 02:30:00,40.1331,1.851852,0.576762552675321,2.922454,1.157407,12.15270000000001,2588.192777778757
2024-03-31 02:33:00,40.91435,1.7939820000000006,0.12458252589956503,3.009259,1.2152769999999995,12.44210000000001,2588.242777778757
2024-03-31 02:36:00,43.22916,1.7939820000000006,0.4276717248313352,2.8645829999999997,1.0995359999999996,12.731500000000011,2588.292777778757
2024-03-31 02:39:00,40.50926,1.7939819999999997,0.4276717248313321,2.8067130000000002,1.0416660000000002,12.15270000000001,2588.3427777787574
2024-03-31 02:42:00,38.19445,1.765047,0.49950803867825155,2.835648,1.1284709999999993,10.995300000000015,2588.3927777787576
2024-03-31 02:45:00,38.19445,1.8229170000000003,0.43300399214192414,2.951389,1.157407,10.705900000000014,2588.4427777787578
2024-03-31 02:48:00,40.1331,1.8807869999999998,0.5236416858091305,2.9803240000000004,1.157407,12.15270000000001,2588.492777778758
2024-03-31 02:51:00,40.91435,1.8807869999999998,0.13018348318523734,2.922453,1.0416660000000002,11.863500000000016,2588.542777778758
2024-03-31 02:54:00,39.75695,1.7939819999999997,0.4276717248313321,2.8067130000000002,1.0416660000000002,11.863400000000013,2588.5927777787583
2024-03-31 02:57:00,39.35185,1.8229170000000003,0.4330039921419211,2.8067130000000002,1.0127309999999996,13.310100000000006,2588.6427777787585
2024-03-31 03:00:00,37.44213,1.851852,0.5176376117076463,2.9513879999999997,1.157407,12.152800000000013,2588.6927777787587
2024-03-31 03:03:00,39.75695,1.8807870000000007,0.5236416858091307,3.0381940000000007,1.2152769999999995,11.574000000000012,2588.742777778759
2024-03-31 03:06:00,39.75695,1.8807870000000007,0.5236416858091307,3.0381940000000007,1.2152769999999995,10.416599999999988,2588.792777778759
2024-03-31 03:09:00,40.5382,1.9097220000000004,0.1320467501954083,2.9803229999999994,1.070600999999999,12.15270000000001,2588.8427777787592
2024-03-31 03:12:00,38.9757,1.8807869999999998,0.4436254102571091,2.8935180000000003,1.0416660000000002,12.442099999999982,2588.8927777787594
2024-03-31 03:15:00,37.4132,1.9097229999999996,0.4489153257694748,2.922454,1.0416660000000002,13.599500000000006,2588.9427777787596
2024-03-31 03:18:00,36.25579,1.967593,0.45945774320081845,3.0671289999999996,1.1284719999999995,11.284700000000015,2588.99277777876
2024-03-31 03:21:00,38.19445,1.967593,0.5415579296030782,3.125,1.2152769999999995,12.731500000000011,2589.04277777876
2024-03-31 03:24:00,38.19445,1.967593,0.13576796011820771,3.125,1.157407,11.574000000000012,2589.09277777876
2024-03-31 03:27:00,38.19445,1.9386579999999993,0.5356027481617389,2.9803239999999995,1.0995359999999996,13.310100000000006,2589.1427777787603
2024-03-31 03:30:00,37.44213,1.9386579999999993,0.45419144503668757,2.951389,1.0416660000000002,12.152800000000013,2589.1927777787605
2024-03-31 03:33:00,35.87963,1.9965279999999996,0.6090669011149434,3.038194,1.1284710000000002,11.863499999999988,2589.2427777787607
2024-03-31 03:36:00,35.87963,2.0833329999999997,0.6282244172215335,3.1539349999999997,1.157407,10.995300000000015,2589.292777778761
2024-03-31 03:39:00,38.19445,2.054398,0.5593263945957594,3.211805,1.2152769999999995,12.442100000000039,2589.342777778761
2024-03-31 03:42:00,38.19445,2.170139,0.49594061529813294,3.1828699999999994,1.0416660000000002,11.284700000000015,2589.3927777787612
2024-03-31 03:45:00,35.50347,2.170139,0.49594061529812966,3.1828700000000003,1.0416660000000002,12.731400000000008,2589.4427777787614
2024-03-31 03:48:00,34.72222,2.1990739999999995,0.5011051776713701,3.211805,1.0416660000000002,11.574000000000012,2589.4927777787616
2024-03-31 03:51:00,32.78357,2.1990739999999995,0.5011051776713734,3.298609999999999,1.1284710000000002,11.863400000000013,2589.542777778762
2024-03-31 03:54:00,35.50347,2.1990740000000004,0.5886348975518643,3.3564810000000005,1.2152769999999995,13.020800000000008,2589.592777778762
2024-03-31 03:57:00,36.66088,2.228009,0.5944531442114986,3.327546000000001,1.157407,11.863400000000013,2589.642777778762
2024-03-31 04:00:00,36.28472,2.1122690000000004,0.14504080849613235,3.1828699999999994,1.070600999999999,11.863400000000013,2589.6927777787623
2024-03-31 04:03:00,36.28472,2.1122690000000004,0.48557674572078535,3.0960650000000003,1.0127309999999996,12.442199999999985,2589.7427777787625
2024-03-31 04:06:00,34.72222,2.054399,0.6218566981886571,3.0960650000000003,1.1284709999999993,11.863399999999984,2589.7927777787627
2024-03-31 04:09:00,34.34607,2.0833330000000005,0.5652203240154746,3.182869,1.157407,12.731499999999983,2589.842777778763
2024-03-31 04:12:00,36.66088,2.1122690000000004,0.5710943793877759,3.2696760000000005,1.2152769999999995,12.731500000000011,2589.892777778763
2024-03-31 04:15:00,38.19445,2.141203,0.14689036128229246,3.182869,1.0416660000000002,11.574099999999987,2589.9427777787632
2024-03-31 04:18:00,36.28472,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,11.574100000000016,2589.9927777787634
2024-03-31 04:21:00,36.28472,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,12.731500000000011,2590.0427777787636
2024-03-31 04:24:00,34.72222,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,10.995400000000018,2590.092777778764
2024-03-31 04:27:00,37.03704,2.141203,0.6409082641450448,3.211805,1.157407,11.574100000000016,2590.142777778764
2024-03-31 04:30:00,38.19445,2.0833330000000005,0.14318951552939316,3.2407400000000006,1.157407,12.731500000000011,2590.192777778764
2024-03-31 04:33:00,37.44213,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,11.574100000000016,2590.2427777787643
2024-03-31 04:36:00,37.03704,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,11.574099999999987,2590.2927777787645
2024-03-31 04:39:00,35.50347,2.054398,0.5593263945957594,3.096064,1.0995359999999996,12.152800000000013,2590.3427777787647
2024-03-31 04:42:00,37.03704,2.141203,0.6409082641450448,3.211805,1.157407,11.284699999999987,2590.392777778765
2024-03-31 04:45:00,37.44213,2.141203,0.5769555685852361,3.2407400000000006,1.157407,11.863499999999988,2590.442777778765
2024-03-31 04:48:00,38.9757,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,11.574099999999987,2590.4927777787652
2024-03-31 04:51:00,36.66088,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,11.863499999999988,2590.5427777787654
2024-03-31 04:54:00,36.25579,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,10.706099999999992,2590.5927777787656
2024-03-31 04:57:00,35.50347,2.054398,0.5593288220952488,3.1539339999999996,1.157407,11.284699999999987,2590.642777778766
2024-03-31 05:00:00,37.4132,2.0833330000000005,0.628226379774374,3.2407400000000006,1.2442129999999993,12.73139999999998,2590.692777778766
2024-03-31 05:03:00,38.19445,2.0833330000000005,0.565217877581524,3.2407400000000006,1.2152769999999995,11.574100000000016,2590.742777778766
2024-03-31 05:06:00,38.9757,2.1122690000000004,0.48557674572078857,3.1828699999999994,1.0995359999999996,12.442099999999982,2590.7927777787663
2024-03-31 05:09:00,36.66088,2.1122690000000004,0.48557674572078535,3.0960650000000003,1.0127309999999996,11.284700000000015,2590.8427777787665
2024-03-31 05:12:00,36.66088,2.1122690000000004,0.48557674572078535,3.0960650000000003,1.0127309999999996,11.574099999999987,2590.8927777787667
2024-03-31 05:15:00,39.35185,2.170139,0.4959443533886543,3.211805,1.070602,13.020800000000008,2590.942777778767
2024-03-31 05:18:00,38.19445,2.1122690000000004,0.63457710142169,3.2696760000000005,1.2442129999999993,11.284700000000015,2590.992777778767
2024-03-31 05:21:00,38.19445,2.1122690000000004,0.5710943793877759,3.2696760000000005,1.2152769999999995,11.574099999999987,2591.0427777787672
2024-03-31 05:24:00,40.5382,2.1122690000000004,0.14504080849613235,3.211805,1.0995359999999996,12.731499999999983,2591.0927777787674
2024-03-31 05:27:00,38.19445,2.054398,0.5593263945957594,3.096064,1.0995359999999996,13.310200000000009,2591.1427777787676
2024-03-31 05:30:00,37.03704,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,12.44210000000001,2591.192777778768
2024-03-31 05:33:00,40.1331,2.141203,0.4907643602216407,3.211805,1.0995370000000007,11.863400000000013,2591.242777778768
2024-03-31 05:36:00,38.9757,2.054398,0.5593263945957594,3.2407400000000006,1.244212,12.44210000000001,2591.292777778768
2024-03-31 05:39:00,38.19445,2.0833330000000005,0.14318951552939316,3.2407400000000006,1.157407,12.442199999999985,2591.3427777787683
2024-03-31 05:42:00,40.91435,2.1122679999999994,0.48557656622460005,3.1828699999999994,1.0995370000000007,11.574099999999987,2591.3927777787685
2024-03-31 05:45:00,40.1331,1.9386579999999993,0.1339082752746646,3.038193999999999,1.0995359999999996,12.73139999999998,2591.4427777787687
2024-03-31 05:48:00,39.75695,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,12.73139999999998,2591.492777778769
2024-03-31 05:51:00,41.66666,1.8807869999999998,0.4436288433863749,3.009258,1.157407,13.02079999999998,2591.542777778769
2024-03-31 05:54:00,39.72801,1.9675919999999998,0.459457561544835,3.124999,1.186343,13.31019999999998,2591.5927777787692
2024-03-31 05:57:00,42.85301,1.8807870000000007,0.44362884338637504,3.096064,1.2442129999999993,12.731500000000011,2591.6427777787694
2024-03-31 06:00:00,44.38657,1.8807870000000007,0.44362541025711233,3.009259,1.157407,12.442200000000014,2591.6927777787696
2024-03-31 06:03:00,41.29051,1.8807869999999998,0.5236416858091305,2.922453,1.0995359999999996,13.020900000000012,2591.74277777877
2024-03-31 06:06:00,40.50926,1.8807869999999998,0.5236439977483902,2.9803229999999994,1.157407,12.152699999999982,2591.79277777877
2024-03-31 06:09:00,40.1331,1.8807869999999998,0.5236416858091305,3.0671290000000004,1.244212,12.731400000000008,2591.84277777877
2024-03-31 06:12:00,41.29051,1.9386580000000002,0.4541914450366908,3.1828709999999996,1.273148,11.574100000000016,2591.8927777787703
2024-03-31 06:15:00,44.01041,1.9965279999999996,0.4647074557334709,3.1539349999999997,1.186343,13.020800000000008,2591.9427777787705
2024-03-31 06:18:00,41.29051,1.8807869999999998,0.4436254102571121,2.9803229999999994,1.1284710000000002,13.59960000000001,2591.9927777787707
2024-03-31 06:21:00,40.91435,1.8807869999999998,0.5236439977483902,2.9803229999999994,1.157407,11.863400000000013,2592.042777778771
2024-03-31 06:24:00,43.22916,1.9097220000000004,0.529630642603065,3.0671290000000004,1.2152769999999995,11.863400000000013,2592.092777778771
2024-03-31 06:27:00,40.91435,1.8807870000000007,0.5832626569290789,3.1539350000000006,1.359953,13.020800000000008,2592.1427777787712
2024-03-31 06:30:00,40.50926,1.7939819999999997,0.42767506367822195,3.0960650000000003,1.3310190000000004,13.020800000000008,2592.1927777787714
2024-03-31 06:33:00,43.60532,1.8229170000000003,0.12645140399114116,3.0671299999999997,1.2442129999999993,13.020800000000008,2592.2427777787716
2024-03-31 06:36:00,40.50926,1.765047,0.42232798604235783,2.922453,1.1863419999999998,14.46769999999998,2592.292777778772
2024-03-31 06:39:00,39.35185,1.7939819999999997,0.42767506367822195,2.922453,1.157407,13.02090000000004,2592.342777778772
2024-03-31 06:42:00,40.91435,1.8807869999999998,0.4436288433863749,3.038194,1.186343,13.310200000000009,2592.392777778772
2024-03-31 06:45:00,40.1331,1.765047,0.557137643161483,3.125001,1.4467590000000001,13.020899999999983,2592.4427777787723
2024-03-31 06:48:00,39.75695,1.7939819999999997,0.5055666294149759,3.125001,1.3888880000000006,13.888800000000003,2592.4927777787725
2024-03-31 06:51:00,40.88541,1.9097220000000004,0.1320467501954083,3.0960650000000003,1.186343,11.863499999999988,2592.5427777787727
2024-03-31 06:54:00,41.66666,1.8229170000000003,0.5116111779084656,2.9803240000000004,1.2152769999999995,13.020800000000008,2592.592777778773
2024-03-31 06:57:00,39.75695,1.7939819999999997,0.42767506367822195,2.922453,1.157407,12.73150000000004,2592.642777778773
2024-03-31 07:00:00,39.35185,1.8229170000000003,0.5116111779084656,2.9803240000000004,1.2152769999999995,13.888800000000003,2592.6927777787732
2024-03-31 07:03:00,41.6956,1.851852,0.576762552675321,3.0671300000000006,1.3020830000000005,12.442099999999982,2592.7427777787734
2024-03-31 07:06:00,41.6956,1.765047,0.49950580577204556,3.0960660000000004,1.3888880000000006,13.59960000000001,2592.7927777787736
2024-03-31 07:09:00,40.50926,1.765047,0.42232798604235783,3.0671300000000006,1.3310190000000004,13.599500000000035,2592.842777778774
2024-03-31 07:12:00,40.1331,1.8229170000000003,0.43300399214192414,3.0671299999999997,1.273148,13.310200000000009,2592.892777778774
2024-03-31 07:15:00,40.5382,1.7939819999999997,0.12458252589956498,2.9803240000000004,1.1863420000000007,12.152700000000038,2592.942777778774
2024-03-31 07:18:00,39.75695,1.851852,0.43832519034405465,2.9803230000000003,1.157407,12.152699999999982,2592.9927777787743
2024-03-31 07:21:00,38.9757,1.8807870000000007,0.5236416858091307,3.0381940000000007,1.2152769999999995,11.863400000000013,2593.0427777787745
2024-03-31 07:24:00,40.88541,1.9097220000000004,0.5897427184503307,3.1828700000000003,1.359953,13.020899999999983,2593.0927777787747
2024-03-31 07:27:00,42.85301,1.9097220000000004,0.5296283111391732,3.211806,1.359953,13.310200000000009,2593.142777778775
2024-03-31 07:30:00,38.19445,1.9965279999999996,0.4647074557334709,3.327546,1.359954,13.310200000000009,2593.192777778775
2024-03-31 07:33:00,38.9757,2.228009,0.5062584241592494,3.4722219999999995,1.273148,10.41659999999996,2593.2427777787752
2024-03-31 07:36:00,36.66088,2.228009,0.15242984330730186,3.4432859999999996,1.2152769999999995,12.442100000000039,2593.2927777787754
2024-03-31 07:39:00,35.87963,2.1701390000000007,0.49594435338865445,3.2696750000000003,1.1284719999999995,12.442200000000014,2593.3427777787756
2024-03-31 07:42:00,37.4132,2.1122690000000004,0.5710943793877759,3.2696760000000005,1.2152769999999995,13.310199999999952,2593.392777778776
2024-03-31 07:45:00,39.35185,2.141203,0.6409082641450448,3.3564810000000005,1.3020830000000005,12.731499999999983,2593.442777778776
2024-03-31 07:48:00,38.19445,1.9965279999999996,0.5474943323135975,3.327547,1.3888880000000006,11.284799999999962,2593.492777778776
2024-03-31 07:51:00,38.19445,1.967593,0.45945774320081845,3.240741,1.3020839999999998,13.020799999999952,2593.5427777787763
2024-03-31 07:54:00,41.29051,1.967593,0.4594542171414052,3.2118059999999993,1.273148,13.310099999999977,2593.5927777787765
2024-03-31 07:57:00,39.75695,1.9097229999999996,0.44891532576947785,3.0671299999999997,1.1863420000000007,13.310199999999952,2593.6427777787767
2024-03-31 08:00:00,38.9757,1.9386579999999993,0.4541949402647064,3.0671289999999996,1.157407,12.442099999999982,2593.692777778777
2024-03-31 08:03:00,40.1331,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,12.442100000000039,2593.742777778777
2024-03-31 08:06:00,41.66666,1.9965279999999996,0.5474943323135975,3.240742,1.3020830000000005,13.310200000000009,2593.7927777787772
2024-03-31 08:09:00,47.48264,2.1122689999999995,0.4855804238811644,3.240741,1.1574080000000002,13.599499999999978,2593.8427777787774
2024-03-31 08:12:00,45.16782,2.0254630000000002,0.46994073877606957,3.2696759999999996,1.273148,13.020800000000008,2593.8927777787776
2024-03-31 08:15:00,45.16782,2.0254630000000002,0.13948211890951084,3.2407399999999997,1.2152769999999995,13.020899999999983,2593.942777778778
2024-03-31 08:18:00,45.16782,1.9965279999999996,0.1376258984969294,3.1539339999999996,1.157406,14.46769999999998,2593.992777778778
2024-03-31 08:21:00,52.92245,2.3726850000000006,0.7964944809780814,4.2245360000000005,1.9965279999999996,14.467600000000004,2594.042777778778
2024-03-31 08:24:00,53.64583,2.0254630000000002,0.46994073877606957,4.166667,2.1701390000000007,15.04630000000003,2594.0927777787783
2024-03-31 08:27:00,45.92014,1.938657,0.5356048929067361,3.964119,2.0833330000000005,14.178200000000004,2594.1427777787785
2024-03-31 08:30:00,49.39236,2.1701380000000006,0.49594417470139834,3.877314,1.7361119999999994,13.888900000000035,2594.1927777787787
2024-03-31 08:33:00,47.48264,2.054398,0.47516497646009037,3.616897999999999,1.5914349999999997,13.888900000000007,2594.242777778779
2024-03-31 08:36:00,49.79745,2.1122679999999994,0.5710941765607558,3.5590279999999996,1.5046299999999997,13.888899999999978,2594.292777778779
2024-03-31 08:39:00,51.33102,2.0254630000000002,0.46994073877606957,3.5879629999999993,1.5914349999999997,14.467600000000004,2594.3427777787792
2024-03-31 08:42:00,53.26968,2.0254629999999993,0.6154707539212488,3.4722229999999996,1.5335650000000003,14.178200000000004,2594.3927777787794
2024-03-31 08:45:00,60.24306,2.170139,0.6472290351297219,3.906249,1.8229170000000003,16.203600000000023,2594.4427777787796
2024-03-31 08:48:00,64.87269,1.967593,0.5415602997530825,3.9930559999999993,2.083334,16.203699999999998,2594.49277777878
2024-03-31 08:51:00,58.3044,1.9097219999999995,0.68407072602414,4.021991,2.256945000000001,16.203700000000026,2594.54277777878
2024-03-31 09:00:00,56.7419,1.8229159999999993,0.5702417541240844,4.427083,2.6909720000000004,18.807900000000018,2594.69277777878
2024-03-31 09:06:00,65.21991,2.430555,0.16530305111895513,4.918982,2.4884269999999997,18.518500000000017,2594.79277777878
2024-03-31 09:09:00,79.57176,2.1122680000000003,0.8145432201278643,6.3657379999999995,4.45602,25.75229999999999,2594.84277777878
2024-03-31 09:15:00,79.57176,2.0254629999999993,0.6154804211104052,5.410878,3.472225000000001,24.884299999999996,2594.94277777878
2024-03-31 09:18:00,65.24884,1.6493060000000002,0.6554905759176154,4.600694,3.125,24.595,2594.9927777787802
2024-03-31 09:21:00,66.40625,2.1990749999999997,0.6535252671408931,4.513889,2.401619,21.70149999999998,2595.0427777787804
2024-03-31 09:27:00,68.34491,2.0254630000000002,0.5534194413010043,4.3402780000000005,2.3726849999999997,22.858799999999974,2595.1427777787803
2024-03-31 09:30:00,61.77662,1.9965279999999996,0.9428964863078964,4.918982000000001,3.26968,21.701400000000007,2595.1927777787805
2024-03-31 09:33:00,75.69444,2.1990739999999995,0.5886399401475352,4.947915999999999,2.8067139999999995,21.990700000000004,2595.2427777787807
2024-03-31 09:36:00,70.65972,1.8229160000000002,0.7711594912330181,4.774306,3.1828710000000004,26.909699999999987,2595.292777778781
2024-03-31 09:42:00,73.03241,1.7939820000000006,0.7630537812452292,5.237267000000001,3.674765,28.93520000000001,2595.392777778781
2024-03-31 09:45:00,71.44097,1.5625,0.7267081759608233,4.4270830000000005,3.125000000000001,30.092600000000004,2595.442777778781
2024-03-31 09:48:00,73.00347,1.6782409999999999,0.817998852047813,4.629631,3.2696810000000003,30.382000000000005,2595.492777778781
2024-03-31 09:51:00,66.43519,2.3148149999999994,0.734069692370009,5.295139999999999,3.0960650000000003,24.305500000000023,2595.5427777787813
2024-03-31 09:57:00,68.34491,2.34375,0.6175950558378049,5.237267999999999,2.951389999999999,24.594900000000024,2595.6427777787812
2024-03-31 10:00:00,78.79051,1.9097229999999996,0.7952943357401215,5.295138,3.6168949999999995,35.01159999999999,2595.6927777787814
2024-03-31 10:06:00,72.65625,1.851852,0.8112752508301931,5.179398,3.5879659999999998,32.98609999999999,2595.7927777787813
2024-03-31 10:09:00,69.90741,2.0254629999999993,0.7537856338177694,5.208333,3.3564800000000004,30.671300000000002,2595.8427777787815
2024-03-31 10:12:00,74.16088,2.1701379999999997,0.7479431192191424,4.947917,2.9224549999999994,30.382000000000005,2595.8927777787817
2024-03-31 10:24:00,82.66782,2.170139,0.8296618840188612,5.439814,3.472225000000001,31.53929999999997,2596.0927777787815
2024-03-31 10:27:00,78.41435,2.0833330000000005,0.8428137006779766,5.468754,3.6169010000000004,33.275499999999965,2596.1427777787817
2024-03-31 10:30:00,72.59838,2.141204,0.892698816095755,5.613429999999999,3.7326359999999994,30.671200000000027,2596.192777778782
2024-03-31 10:36:00,73.37963,2.34375,0.8744887991840852,5.671295,3.530095,31.82880000000003,2596.292777778782
2024-03-31 10:39:00,69.90741,2.34375,0.8744752505069688,5.555560000000001,3.4143499999999998,28.645899999999983,2596.342777778782
2024-03-31 10:42:00,70.68866,2.34375,0.7896124409868953,5.237269,3.038194999999999,29.51389999999998,2596.392777778782
2024-03-31 10:48:00,69.90741,2.3148149999999994,0.8266344399839267,5.439815,3.298610000000001,29.22459999999998,2596.492777778782
2024-03-31 10:51:00,71.44097,2.34375,0.7896188434611338,5.295139999999999,3.09607,28.935199999999952,2596.5427777787822
2024-03-31 10:57:00,69.90741,2.1990739999999995,0.754929579956036,5.2083319999999995,3.15393,29.51400000000001,2596.642777778782
2024-03-31 11:00:00,67.1875,1.967593,0.7389489453408323,5.208334000000001,3.414351000000001,26.90980000000002,2596.6927777787823
2024-03-31 11:06:00,72.62731,2.1990730000000003,0.7549417388700883,5.092588000000001,3.038195,30.092600000000004,2596.7927777787822
