Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-03-31 11:09:00,70.68866,2.0833330000000005,0.8766427284199544,5.237268,3.4143549999999996,27.777800000000013,2596.8427777787824
2024-03-31 11:12:00,78.41435,2.0833330000000005,0.7685232583643691,5.034722,3.1249949999999993,30.67130000000003,2596.8927777787826
2024-03-31 11:18:00,71.84606,1.8807860000000005,0.7530967780977491,5.063656,3.385422,30.381999999999977,2596.9927777787825
2024-03-31 11:21:00,74.56597,2.0833330000000005,0.7268362020498034,5.266208000000001,3.3275449999999998,28.935100000000006,2597.0427777787827
2024-03-31 11:24:00,73.37963,2.054398,0.7993311586934069,5.179398000000001,3.3275499999999996,30.671300000000002,2597.092777778783
2024-03-31 11:27:00,83.07292,1.9675919999999998,0.8441873686539907,5.208333,3.5011609999999997,33.27539999999999,2597.142777778783
2024-03-31 11:33:00,76.85185,1.765046,0.8160716892361667,5.324073,3.8483769999999993,33.275499999999965,2597.242777778783
2024-03-31 11:36:00,71.44097,1.9965270000000004,0.8191738554791942,5.237268,3.4722209999999993,31.5394,2597.292777778783
2024-03-31 11:39:00,68.75,1.9965270000000004,0.7463735563339949,5.034722,3.2118009999999995,29.51389999999998,2597.3427777787833
2024-03-31 11:42:00,76.88079,2.141203,0.7409216697544857,5.208338,3.211805,31.828699999999998,2597.3927777787835
2024-03-31 11:48:00,79.1956,2.1122689999999995,0.7758805260749987,5.092587999999999,3.1539389999999994,32.117999999999995,2597.4927777787834
2024-03-31 11:51:00,88.88889,2.1122689999999995,0.8506428801403944,5.150468,3.269679,35.59030000000001,2597.5427777787836
2024-03-31 11:54:00,81.91551,1.8807869999999998,0.9611656864543884,5.642358000000001,4.166671,38.19449999999998,2597.592777778784
2024-03-31 11:57:00,90.0463,2.1122679999999994,0.8846778637011797,5.642363,3.7905050000000005,38.48380000000003,2597.642777778784
2024-03-31 12:00:00,83.44907,1.9675919999999998,0.8754861727972568,5.497683,3.8194409999999994,37.905100000000004,2597.692777778784
2024-03-31 12:03:00,71.44097,2.054399,0.8349599222020545,5.439814,3.6168949999999995,32.11810000000003,2597.7427777787843
2024-03-31 12:09:00,69.87847,2.170139,0.8296618840188612,5.439814,3.472225000000001,29.80329999999998,2597.8427777787842
2024-03-31 12:12:00,73.37963,2.170139,0.7479495202308764,5.237264,3.211805000000001,31.539299999999997,2597.8927777787844
2024-03-31 12:15:00,69.50231,2.054398,0.7611823651392606,5.092588000000001,3.2118100000000007,29.80329999999998,2597.9427777787846
2024-03-31 12:18:00,73.03241,2.1701380000000006,0.7479431192191454,5.034722,3.0092600000000003,31.82860000000005,2597.992777778785
2024-03-31 12:21:00,82.66782,2.3726850000000006,0.7964993127657138,5.468748,3.240743,28.64580000000001,2598.042777778785
2024-03-31 12:27:00,88.4838,2.314814,0.8670702237426797,5.410878,3.2986140000000006,33.27539999999999,2598.142777778785
2024-03-31 12:30:00,74.16088,1.851851,0.8708588236956758,5.237268,3.7037069999999996,34.14350000000002,2598.192777778785
2024-03-31 12:33:00,68.72106,1.9965270000000004,0.7840089454777404,5.266208000000001,3.4722209999999993,28.06710000000004,2598.2427777787852
2024-03-31 12:36:00,63.31019,2.1122690000000004,0.7338985952314796,4.803241,2.835648,24.01619999999997,2598.2927777787854
2024-03-31 12:42:00,67.1875,2.170139,0.7479418214535346,4.947917,2.922453,24.594899999999996,2598.3927777787853
2024-03-31 12:45:00,65.24884,2.141204,0.6409124654469863,4.832175,2.7777780000000005,24.594900000000052,2598.4427777787855
2024-03-31 12:48:00,68.34491,2.3148149999999994,0.7827141446155755,5.150462999999999,2.9803240000000004,26.62039999999996,2598.4927777787857
2024-03-31 12:54:00,62.52894,2.141203,0.7409231992297218,5.208334,3.2118020000000005,23.4375,2598.5927777787856
2024-03-31 12:57:00,69.53125,2.3726849999999997,0.6909964790732016,4.745369999999999,2.4594910000000008,23.726800000000026,2598.642777778786
2024-03-31 13:03:00,67.1875,2.2280099999999994,0.714203878767616,4.803242,2.6909710000000002,23.1481,2598.7427777787857
2024-03-31 13:06:00,74.53704,2.4016200000000003,0.8033557300993868,5.005787,2.748843,24.884299999999996,2598.792777778786
2024-03-31 13:09:00,69.50231,2.0254630000000002,0.7126771483399162,4.774305,2.8935189999999995,25.462999999999965,2598.842777778786
2024-03-31 13:15:00,73.00347,2.1122690000000004,0.6874712706561673,4.716436,2.719907,26.620400000000018,2598.942777778786
2024-03-31 13:18:00,69.50231,2.2858790000000004,0.672328917332313,4.774305,2.5752309999999996,25.462900000000047,2598.992777778786
2024-03-31 13:24:00,75.69444,2.3726850000000006,0.6909985830437624,4.832175,2.546297,25.75229999999999,2599.092777778786
2024-03-31 13:27:00,74.53704,1.5914349999999997,0.791057179093769,4.947915999999999,3.674772999999999,33.27550000000002,2599.1427777787862
2024-03-31 13:33:00,69.90741,1.7939819999999997,0.7630649956867019,4.976848,3.4143559999999997,30.382000000000005,2599.242777778786
2024-03-31 13:36:00,65.24884,1.8229169999999995,0.7374707551872117,4.947915999999999,3.3275510000000006,25.173599999999965,2599.2927777787863
2024-03-31 13:39:00,70.68866,1.9097220000000004,0.7952894422573413,4.976852000000001,3.2986059999999995,30.96070000000003,2599.3427777787865
2024-03-31 13:45:00,71.84606,2.0833330000000005,0.806949120998957,5.121528,3.2407449999999995,28.35650000000001,2599.4427777787864
2024-03-31 13:48:00,68.34491,2.1990749999999997,0.7977489701130371,5.35301,3.3275450000000006,29.22460000000001,2599.4927777787866
2024-03-31 13:54:00,68.34491,2.2280099999999994,0.7619151847587191,5.2662,3.1828700000000003,27.488400000000013,2599.5927777787865
2024-03-31 13:57:00,68.34491,2.34375,0.7406499660758727,5.150464,2.9224500000000004,24.884299999999996,2599.6427777787867
2024-03-31 14:03:00,66.40625,2.1701390000000007,0.700873203573305,5.0347230000000005,2.9803229999999994,24.88420000000002,2599.7427777787866
2024-03-31 14:06:00,66.03009,1.9965279999999996,0.705558336641325,4.918982000000001,3.0671299999999997,25.463000000000022,2599.792777778787
2024-03-31 14:09:00,70.68866,2.0833329999999997,0.6807426010949473,4.716435,2.748843,26.90980000000002,2599.842777778787
2024-03-31 14:15:00,68.34491,1.938657,0.6912562053199084,4.774306,2.9803250000000006,26.331000000000017,2599.942777778787
2024-03-31 14:18:00,59.05671,2.083334,0.6807411451106654,4.716436,2.7488420000000007,21.70139999999998,2599.992777778787
2024-03-31 14:24:00,63.71528,2.170139,0.7008749283177219,4.716436,2.6620370000000007,22.85880000000003,2600.092777778787
2024-03-31 14:27:00,60.99537,2.054399,0.6218605942641304,4.774305,2.8067130000000002,21.412000000000035,2600.142777778787
2024-03-31 14:30:00,54.42708,2.0254629999999993,0.6154707539212488,4.427083,2.4884250000000003,16.493100000000027,2600.1927777787873
2024-03-31 14:36:00,54.07986,1.9965279999999996,0.5474967216958591,4.456018,2.51736,17.650400000000047,2600.2927777787872
2024-03-31 14:39:00,48.26389,1.9097219999999995,0.44891860744356876,3.993055,2.1122690000000004,16.20369999999997,2600.3427777787874
2024-03-31 14:45:00,47.8588,2.0254629999999993,0.6154726873826579,4.079860999999999,2.141204000000001,15.914299999999969,2600.4427777787873
2024-03-31 14:48:00,47.8588,2.0254629999999993,0.5534218497762723,4.079860999999999,2.1122690000000004,15.9144,2600.4927777787875
2024-03-31 14:51:00,44.38657,1.967593,0.13576796011820771,3.732639,1.765046,16.20369999999997,2600.5427777787877
2024-03-31 14:54:00,47.8588,1.9965279999999996,0.46470389898356934,3.6747679999999994,1.7071750000000003,16.493100000000027,2600.592777778788
2024-03-31 15:00:00,47.07755,1.967593,0.4594542171414052,3.6747679999999994,1.73611,15.046299999999974,2600.692777778788
2024-03-31 15:03:00,41.66666,2.054398,0.5593263945957594,3.5879630000000002,1.5914349999999997,13.020800000000008,2600.742777778788
2024-03-31 15:09:00,43.98148,2.0833330000000005,0.6282244172215338,3.6458329999999997,1.6493049999999991,14.467499999999973,2600.842777778788
2024-03-31 15:12:00,46.2963,2.0833330000000005,0.4803768440949923,3.6458329999999997,1.5914349999999997,13.888800000000003,2600.892777778788
2024-03-31 15:15:00,40.91435,2.0254630000000002,0.46994073877606324,3.616898000000001,1.6203699999999994,13.020899999999983,2600.9427777787882
2024-03-31 15:18:00,39.35185,2.0833330000000005,0.48037319601534934,3.4722220000000004,1.4178229999999994,13.310100000000034,2600.9927777787884
2024-03-31 15:24:00,39.35185,2.054398,0.47516135866594944,3.4722220000000004,1.446758,13.020800000000008,2601.0927777787883
2024-03-31 15:27:00,38.9757,2.0833330000000005,0.48037319601534934,3.4722220000000004,1.4178229999999994,13.310100000000034,2601.1427777787885
2024-03-31 15:30:00,40.5382,2.054398,0.47516859417975243,3.4722209999999993,1.4467589999999992,13.020899999999983,2601.1927777787887
2024-03-31 15:36:00,40.50926,2.054398,0.47516859417975243,3.4722209999999993,1.4467589999999992,13.599499999999978,2601.2927777787886
2024-03-31 15:39:00,40.91435,2.0833329999999997,0.48038049209943384,3.4432859999999996,1.3888889999999998,12.731499999999983,2601.342777778789
2024-03-31 15:42:00,41.29051,1.967593,0.4594506910096969,3.3564819999999997,1.4178229999999994,14.756899999999973,2601.392777778789
2024-03-31 15:45:00,39.35185,2.054398,0.14133664898665071,3.3564819999999997,1.3020839999999998,13.310200000000009,2601.442777778789
2024-03-31 15:51:00,39.35185,2.0254629999999993,0.46994432607845327,3.327546,1.3310190000000004,14.46769999999998,2601.542777778789
2024-03-31 15:54:00,38.19445,2.054398,0.47516859417975243,3.327546,1.3020839999999998,12.731499999999983,2601.5927777787892
2024-03-31 16:00:00,37.4132,2.054398,0.47516859417975243,3.327546,1.3020839999999998,13.310199999999952,2601.692777778789
2024-03-31 16:03:00,37.4132,2.0833330000000005,0.48038049209943395,3.3564810000000005,1.3020839999999998,14.467499999999973,2601.7427777787893
2024-03-31 16:06:00,39.72801,2.0833330000000005,0.48038049209943395,3.3564810000000005,1.3020839999999998,13.310299999999984,2601.7927777787895
2024-03-31 16:12:00,36.66088,2.054398,0.47516859417975243,3.3564810000000005,1.3310190000000004,13.02090000000004,2601.8927777787894
2024-03-31 16:15:00,40.50926,1.967593,0.13576796011820771,3.1828699999999994,1.2152769999999995,12.73150000000004,2601.9427777787896
2024-03-31 16:21:00,38.19445,1.9386579999999993,0.1339082752746646,3.125,1.1863420000000007,12.73150000000004,2602.0427777787895
2024-03-31 16:24:00,41.29051,2.0254629999999993,0.46994432607845327,3.327546,1.3310190000000004,14.178300000000036,2602.0927777787897
2024-03-31 16:30:00,41.66666,1.967593,0.5415555594304506,3.2696769999999997,1.359953,13.59960000000001,2602.1927777787896
2024-03-31 16:33:00,43.60532,1.967593,0.45945774320081845,3.240741,1.3020839999999998,13.599500000000035,2602.24277777879
2024-03-31 16:36:00,42.85301,1.967593,0.5415555594304506,3.2696769999999997,1.359953,13.59960000000001,2602.29277777879
2024-03-31 16:42:00,42.85301,1.967593,0.45945774320081845,3.240741,1.3020839999999998,12.73150000000004,2602.39277777879
2024-03-31 16:45:00,38.9757,2.054398,0.47516497646009037,3.2986109999999993,1.273148,13.88900000000001,2602.44277777879
2024-03-31 16:51:00,38.9757,2.054398,0.47516497646009037,3.327546,1.3020830000000005,12.152800000000013,2602.54277777879
2024-03-31 16:54:00,39.72801,2.0833329999999997,0.48038049209943384,3.298611,1.2442140000000004,13.020800000000008,2602.59277777879
2024-03-31 17:00:00,41.66666,2.1122680000000003,0.48558024438393627,3.298611,1.2152789999999998,15.335700000000031,2602.69277777879
2024-03-31 17:03:00,40.91435,1.9386579999999993,0.4541949402647064,3.240741,1.3310190000000004,11.574099999999987,2602.7427777787902
2024-03-31 17:06:00,42.85301,1.967593,0.45945774320081845,3.240741,1.3020839999999998,13.020800000000008,2602.7927777787904
2024-03-31 17:12:00,40.50926,1.9386579999999993,0.4541949402647064,3.240741,1.3310190000000004,13.599599999999953,2602.8927777787903
2024-03-31 17:15:00,39.35185,2.054398,0.47516497646009037,3.2986109999999993,1.273148,13.310199999999952,2602.9427777787905
2024-03-31 17:21:00,39.35185,2.0254630000000002,0.46994432607845343,3.298611,1.3020839999999998,13.310200000000009,2603.0427777787904
2024-03-31 17:24:00,41.66666,2.0833329999999997,0.48038049209943384,3.298611,1.2442140000000004,12.442200000000014,2603.0927777787906
2024-03-31 17:27:00,41.31945,2.0254629999999993,0.46994432607845327,3.327546,1.3310190000000004,11.863400000000013,2603.142777778791
2024-03-31 17:30:00,40.1331,2.054398,0.5593239670729891,3.3564819999999997,1.359953,11.574099999999987,2603.192777778791
2024-03-31 17:33:00,40.1331,2.054398,0.5593239670729891,3.3564819999999997,1.359953,13.888900000000035,2603.242777778791
2024-03-31 17:36:00,38.9757,2.0254629999999993,0.46994073877606934,3.2986109999999993,1.3020830000000005,12.442200000000014,2603.2927777787913
2024-03-31 17:42:00,38.9757,2.0254629999999993,0.46994073877606934,3.2986109999999993,1.3020830000000005,13.599499999999978,2603.3927777787912
2024-03-31 17:45:00,43.98148,2.141203,0.49076806840851195,3.3564810000000005,1.2442140000000004,14.467600000000004,2603.4427777787914
2024-03-31 17:51:00,41.29051,2.0254630000000002,0.46994432607845343,3.3564810000000005,1.359954,14.178299999999979,2603.5427777787913
2024-03-31 17:54:00,43.60532,2.1122679999999994,0.6345788592244932,3.4722209999999993,1.4467600000000003,14.178299999999979,2603.5927777787915
2024-03-31 17:57:00,44.76273,1.967593,0.5415555594304506,3.2696769999999997,1.359953,15.04619999999997,2603.6427777787917
2024-03-31 18:03:00,44.76273,1.967593,0.5415555594304506,3.2696769999999997,1.359953,12.442100000000039,2603.7427777787916
2024-03-31 18:06:00,48.23495,2.0833329999999997,0.5652203240154745,3.4722219999999995,1.4467600000000003,12.152700000000038,2603.792777778792
2024-03-31 18:09:00,41.29051,1.9097219999999995,0.44891860744356876,3.4722209999999993,1.5914349999999997,14.178200000000004,2603.842777778792
2024-03-31 18:12:00,40.1331,2.0254630000000002,0.13948211890951084,3.2696759999999996,1.2442129999999993,13.888899999999978,2603.892777778792
2024-03-31 18:18:00,37.4132,1.9965279999999996,0.4647074557334709,3.1539339999999996,1.1863419999999998,14.467599999999976,2603.992777778792
2024-03-31 18:21:00,36.66088,2.0254629999999993,0.46994073877606934,3.124998999999999,1.1284710000000002,11.863399999999984,2604.0427777787922
2024-03-31 18:24:00,35.87963,2.141204,0.4907682474971736,3.2696750000000003,1.157407,11.574099999999987,2604.0927777787924
2024-03-31 18:27:00,35.87963,2.083334,0.48037702400713517,3.3564819999999997,1.3020830000000005,11.863499999999988,2604.1427777787926
2024-03-31 18:33:00,38.19445,2.1122690000000004,0.48558042388116446,3.327546,1.2442129999999993,11.284700000000015,2604.2427777787925
2024-03-31 18:36:00,37.44213,2.054398,0.47516859417975243,3.182869,1.157407,13.599500000000006,2604.2927777787927
2024-03-31 18:39:00,37.03704,2.141203,0.4907643602216407,3.211805,1.0995370000000007,13.020899999999983,2604.342777778793
2024-03-31 18:42:00,38.9757,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,13.310200000000009,2604.392777778793
2024-03-31 18:45:00,36.66088,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,12.152799999999985,2604.4427777787932
2024-03-31 18:48:00,38.9757,2.054398,0.47516859417975243,3.327546,1.3020839999999998,12.152800000000013,2604.4927777787934
2024-03-31 18:51:00,38.19445,2.054398,0.14133664898665071,3.1828699999999994,1.1284719999999995,12.731400000000008,2604.5427777787936
2024-03-31 18:54:00,35.87963,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,12.152799999999957,2604.592777778794
2024-03-31 18:57:00,40.50926,2.1122680000000003,0.48558024438393627,3.124999,1.0416669999999995,11.863400000000013,2604.642777778794
2024-03-31 19:00:00,38.9757,1.9965279999999996,0.5474967216958591,3.211805,1.2731469999999998,10.705999999999989,2604.692777778794
2024-03-31 19:03:00,38.19445,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,13.020800000000008,2604.7427777787943
2024-03-31 19:06:00,42.82407,2.1122680000000003,0.48557656622460016,3.2696759999999996,1.186343,13.020900000000012,2604.7927777787945
2024-03-31 19:09:00,40.91435,1.9965279999999996,0.1376258984969294,3.1539339999999996,1.157406,12.731400000000008,2604.8427777787947
2024-03-31 19:12:00,37.4132,1.9965279999999996,0.6090669011149434,3.1828699999999994,1.2731469999999998,12.152800000000013,2604.892777778795
2024-03-31 19:15:00,39.35185,2.0833330000000005,0.4803768440949923,3.327546,1.273148,11.574099999999987,2604.942777778795
2024-03-31 19:18:00,37.03704,2.054398,0.47516497646009037,3.327546,1.3020830000000005,14.178300000000007,2604.9927777787952
2024-03-31 19:21:00,35.87963,2.0254630000000002,0.5534194413010043,3.2407400000000006,1.2731469999999998,12.442099999999982,2605.0427777787954
2024-03-31 19:24:00,37.4132,2.083334,0.48037702400713517,3.240741,1.1863420000000007,13.599499999999978,2605.0927777787956
2024-03-31 19:27:00,34.72222,2.141204,0.4907645393092667,3.2407399999999997,1.1284710000000002,10.706000000000017,2605.142777778796
2024-03-31 19:30:00,34.72222,2.141203,0.6409082641450448,3.211805,1.157407,11.863400000000013,2605.192777778796
2024-03-31 19:33:00,40.91435,1.9965270000000004,0.4647037177767137,3.125,1.1574080000000002,13.599499999999978,2605.242777778796
2024-03-31 19:36:00,41.29051,1.8229170000000003,0.12645140399114116,3.038194,1.2152769999999995,12.442199999999957,2605.2927777787963
2024-03-31 19:39:00,42.47685,1.851852,0.4383217884874374,3.009259,1.1863420000000007,11.284699999999987,2605.3427777787965
2024-03-31 19:42:00,43.60532,1.8807870000000007,0.44362884338637504,2.9803230000000003,1.1284719999999995,13.020800000000008,2605.3927777787967
2024-03-31 19:45:00,40.1331,1.8229170000000003,0.5702419798352804,3.009259,1.2731469999999998,12.73150000000004,2605.442777778797
2024-03-31 19:48:00,43.22916,1.938657,0.4541947581519277,3.1539350000000006,1.2442140000000004,12.731499999999983,2605.492777778797
2024-03-31 19:51:00,40.88541,1.8807869999999998,0.13018348318523734,3.1828700000000003,1.3020830000000005,12.731499999999983,2605.5427777787972
2024-03-31 19:54:00,40.91435,1.8807869999999998,0.4436254102571121,3.038194,1.1863420000000007,13.020800000000008,2605.5927777787974
2024-03-31 19:57:00,42.82407,1.8807869999999998,0.4436288433863749,3.009258,1.157407,13.02079999999998,2605.6427777787976
2024-03-31 20:00:00,39.35185,1.9386579999999993,0.4541949402647064,3.0671289999999996,1.157407,13.020900000000012,2605.692777778798
2024-03-31 20:03:00,37.4132,1.9965279999999996,0.46470389898356934,3.2696759999999996,1.3020830000000005,13.020800000000037,2605.742777778798
2024-03-31 20:06:00,39.75695,1.967593,0.4594542171414052,3.2118059999999993,1.273148,11.863400000000013,2605.792777778798
2024-03-31 20:09:00,37.44213,1.9386580000000002,0.13390827527466465,3.1539349999999997,1.2152769999999995,14.467600000000004,2605.8427777787983
2024-03-31 20:12:00,38.9757,1.9386580000000002,0.13390827527466465,3.038194,1.0995359999999996,11.863400000000013,2605.8927777787985
2024-03-31 20:15:00,40.50926,1.9386580000000002,0.4541914450366908,3.0092589999999992,1.0995359999999996,11.574100000000044,2605.9427777787987
2024-03-31 20:18:00,37.03704,1.9386579999999993,0.5962052599470403,3.125,1.273148,13.020800000000008,2605.992777778799
2024-03-31 20:21:00,39.72801,1.967593,0.45945774320081845,3.240741,1.3020839999999998,12.152800000000013,2606.042777778799
2024-03-31 20:24:00,39.75695,1.967593,0.4594542171414052,3.2118059999999993,1.273148,14.178200000000004,2606.0927777787992
2024-03-31 20:27:00,39.75695,1.9386580000000002,0.45419494026470664,3.038194,1.1284719999999995,12.152800000000013,2606.1427777787994
2024-03-31 20:30:00,37.44213,1.9097220000000004,0.1320467501954083,2.9803229999999994,1.070600999999999,13.888900000000035,2606.1927777787996
2024-03-31 20:33:00,37.44213,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,13.020800000000008,2606.2427777788
2024-03-31 20:36:00,36.25579,1.9097220000000004,0.5897445928317763,3.0671290000000004,1.2442129999999993,11.574099999999987,2606.2927777788
2024-03-31 20:39:00,39.35185,1.9675919999999998,0.45945403548648484,3.1539349999999997,1.2152780000000005,13.020800000000008,2606.3427777788
2024-03-31 20:42:00,40.1331,1.9097220000000004,0.529630642603065,3.0671290000000004,1.2152769999999995,11.863399999999956,2606.3927777788003
2024-03-31 20:45:00,37.03704,1.9386580000000002,0.45419494026470664,3.038194,1.1284719999999995,11.574099999999987,2606.4427777788005
2024-03-31 20:48:00,37.44213,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,12.731400000000008,2606.4927777788007
2024-03-31 20:51:00,36.25579,1.9097229999999996,0.44891532576947785,3.038193999999999,1.157406,11.284699999999987,2606.542777778801
2024-03-31 20:54:00,35.87963,1.9386580000000002,0.5356027481617391,3.0960650000000003,1.2152769999999995,13.310100000000034,2606.592777778801
2024-03-31 20:57:00,38.19445,1.967593,0.4594542171414052,3.2118059999999993,1.273148,11.863400000000013,2606.6427777788012
2024-03-31 21:00:00,38.19445,1.967593,0.5415579296030782,3.125,1.2152769999999995,13.888899999999978,2606.6927777788014
2024-03-31 21:03:00,38.9757,2.0254629999999993,0.46994432607845327,3.0671289999999996,1.070602,12.152800000000013,2606.7427777788016
2024-03-31 21:06:00,38.9757,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,12.442200000000014,2606.792777778802
2024-03-31 21:09:00,36.25579,1.9386579999999993,0.5356050990067587,3.038193999999999,1.157407,12.152799999999957,2606.842777778802
2024-03-31 21:12:00,38.19445,1.967593,0.5415602997530825,3.1828699999999994,1.273148,12.731499999999983,2606.892777778802
2024-03-31 21:15:00,39.35185,1.967593,0.4594542171414052,3.2118059999999993,1.273148,11.863400000000013,2606.9427777788023
2024-03-31 21:18:00,39.35185,1.9386579999999993,0.4541914450366907,3.0960649999999994,1.1863420000000007,14.178200000000004,2606.9927777788025
2024-03-31 21:21:00,39.75695,1.9097229999999996,0.44891879002217683,3.038194,1.157407,11.574099999999987,2607.0427777788027
2024-03-31 21:24:00,38.22338,1.9386579999999993,0.4541914450366907,3.038193999999999,1.1284710000000002,11.574000000000012,2607.092777778803
2024-03-31 21:27:00,35.87963,1.9386579999999993,0.4541914450366907,3.0960649999999994,1.1863420000000007,10.995299999999986,2607.142777778803
2024-03-31 21:30:00,38.19445,2.0254629999999993,0.46994073877606934,3.2118059999999993,1.2152780000000005,11.574099999999987,2607.1927777788032
2024-03-31 21:33:00,40.50926,2.0254629999999993,0.46994073877606934,3.2118059999999993,1.2152780000000005,12.442099999999982,2607.2427777788034
2024-03-31 21:36:00,40.50926,1.9386580000000002,0.45419494026470664,3.038194,1.1284719999999995,13.310200000000009,2607.2927777788036
2024-03-31 21:39:00,40.1331,1.9386580000000002,0.45419494026470664,3.038194,1.1284719999999995,11.574100000000016,2607.342777778804
2024-03-31 21:42:00,38.9757,1.9097229999999996,0.5897429420611094,3.0671299999999997,1.244212,13.599599999999981,2607.392777778804
2024-03-31 21:45:00,38.19445,1.9965279999999996,0.4647074557334709,3.1539349999999997,1.186343,11.284699999999987,2607.442777778804
2024-03-31 21:48:00,40.50926,1.9097229999999996,0.5296308492859807,3.0960650000000003,1.244212,12.44210000000001,2607.4927777788043
2024-03-31 21:51:00,40.5382,1.9386580000000002,0.4541914450366908,3.0092589999999992,1.0995359999999996,14.467600000000004,2607.5427777788045
2024-03-31 21:54:00,38.9757,1.9965279999999996,0.5474967216958591,2.951389,1.0127309999999996,12.731500000000011,2607.5927777788047
2024-03-31 21:57:00,37.4132,1.9386579999999993,0.4541949402647064,3.0671289999999996,1.157407,13.020900000000012,2607.642777778805
2024-03-31 22:00:00,37.4132,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.152800000000013,2607.692777778805
2024-03-31 22:03:00,37.4132,1.9965279999999996,0.46470389898356934,3.2696759999999996,1.3020830000000005,10.995400000000018,2607.7427777788052
2024-03-31 22:06:00,37.4132,2.0254629999999993,0.1394821189095108,3.1828699999999994,1.157407,13.020800000000008,2607.7927777788054
2024-03-31 22:09:00,37.44213,2.0254630000000002,0.46994073877606957,3.0960639999999993,1.0995359999999996,12.152800000000013,2607.8427777788056
2024-03-31 22:12:00,37.44213,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,10.995399999999961,2607.892777778806
2024-03-31 22:15:00,37.03704,1.9386579999999993,0.5356050990067587,3.0671289999999996,1.1863420000000007,11.574099999999987,2607.942777778806
2024-03-31 22:18:00,38.9757,1.967593,0.4594542171414052,3.2118059999999993,1.273148,12.152700000000038,2607.992777778806
2024-03-31 22:21:00,38.9757,1.967593,0.4594542171414052,3.2118059999999993,1.273148,12.73150000000004,2608.0427777788063
2024-03-31 22:24:00,39.75695,1.967593,0.45945774320081845,3.0671289999999996,1.1284719999999995,12.731599999999958,2608.0927777788065
2024-03-31 22:27:00,37.44213,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,11.574099999999987,2608.1427777788067
2024-03-31 22:30:00,37.03704,1.9097229999999996,0.5296308492859807,2.9803239999999995,1.1284709999999993,12.442099999999982,2608.192777778807
2024-03-31 22:33:00,36.25579,1.9386579999999993,0.5962033706791012,3.0960649999999994,1.244212,13.310099999999977,2608.242777778807
2024-03-31 22:36:00,38.19445,1.967593,0.4594542171414052,3.2118059999999993,1.273148,11.863399999999984,2608.2927777788072
2024-03-31 22:39:00,39.35185,1.967593,0.13576796011820771,3.125,1.157407,12.152799999999985,2608.3427777788074
2024-03-31 22:42:00,39.75695,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,12.442199999999985,2608.3927777788076
2024-03-31 22:45:00,37.44213,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,12.152800000000013,2608.442777778808
2024-03-31 22:48:00,37.4132,1.9097229999999996,0.529633180728364,3.0092589999999992,1.157407,11.863400000000013,2608.492777778808
2024-03-31 22:51:00,39.35185,2.0254629999999993,0.46994432607845327,3.1828699999999994,1.186343,11.863400000000013,2608.542777778808
2024-03-31 22:54:00,39.35185,2.0254630000000002,0.46994073877606957,3.2696759999999996,1.273148,12.44210000000001,2608.5927777788083
2024-03-31 22:57:00,37.03704,2.0254630000000002,0.13948211890951084,3.1828700000000003,1.157407,11.573999999999984,2608.6427777788085
2024-03-31 23:00:00,39.75695,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,12.442099999999982,2608.6927777788087
2024-03-31 23:03:00,37.44213,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.863400000000013,2608.742777778809
2024-03-31 23:06:00,36.25579,1.9097229999999996,0.44891879002217683,3.0671289999999996,1.1863419999999998,13.020900000000012,2608.792777778809
2024-03-31 23:09:00,38.9757,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,13.599499999999978,2608.8427777788092
2024-03-31 23:12:00,39.75695,1.9965279999999996,0.46470389898356934,3.1828709999999996,1.2152780000000005,11.863499999999988,2608.8927777788094
2024-03-31 23:15:00,40.1331,1.9097229999999996,0.44891879002217683,3.038194,1.157407,11.863500000000016,2608.9427777788096
2024-03-31 23:18:00,40.50926,1.9386580000000002,0.4541914450366908,3.0092589999999992,1.0995359999999996,13.020800000000008,2608.99277777881
2024-03-31 23:21:00,38.9757,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.574100000000016,2609.04277777881
2024-03-31 23:24:00,36.66088,1.9965279999999996,0.5474991110552773,3.1539339999999996,1.2152770000000004,12.442199999999957,2609.09277777881
2024-03-31 23:27:00,37.4132,2.0833330000000005,0.5652203240154746,3.29861,1.273148,12.152799999999985,2609.1427777788103
2024-03-31 23:30:00,38.19445,2.0254629999999993,0.1394821189095108,3.2986109999999993,1.273148,10.706000000000017,2609.1927777788105
2024-03-31 23:33:00,35.87963,1.9965279999999996,0.4647074557334709,3.124999,1.157407,11.574099999999987,2609.2427777788107
2024-03-31 23:36:00,38.19445,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,13.888899999999978,2609.292777778811
2024-03-31 23:39:00,36.66088,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.284800000000018,2609.342777778811
2024-03-31 23:42:00,35.87963,2.0254630000000002,0.6154707539212491,3.1539349999999997,1.2152769999999995,10.127200000000016,2609.3927777788113
2024-03-31 23:45:00,38.19445,2.0833329999999997,0.4803768440949922,3.2696759999999996,1.2152780000000005,11.284700000000043,2609.4427777788114
2024-03-31 23:48:00,38.19445,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,13.020799999999952,2609.4927777788116
2024-03-31 23:51:00,35.87963,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,13.02090000000004,2609.542777778812
2024-03-31 23:54:00,38.19445,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,12.152700000000038,2609.592777778812
2024-03-31 23:57:00,36.28472,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.863399999999956,2609.642777778812
2024-04-01 00:00:00,35.50347,1.9965279999999996,0.5474991110552773,3.0960639999999993,1.157407,11.574099999999987,2609.6927777788123
2024-04-01 00:03:00,35.87963,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.73150000000004,2609.7427777788125
2024-04-01 00:06:00,36.28472,2.0254630000000002,0.46994073877606957,3.2696759999999996,1.273148,13.310199999999952,2609.7927777788127
2024-04-01 00:09:00,35.87963,1.9965279999999996,0.1376258984969294,3.1539349999999997,1.157407,12.152799999999957,2609.842777778813
2024-04-01 00:12:00,36.28472,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,10.706099999999992,2609.892777778813
2024-04-01 00:15:00,38.19445,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,13.59960000000001,2609.9427777788133
2024-04-01 00:18:00,36.66088,1.9386580000000002,0.45419494026470664,3.038194,1.1284719999999995,11.863400000000013,2609.9927777788134
2024-04-01 00:21:00,40.1331,1.9675919999999998,0.459457561544835,3.124999,1.186343,12.152800000000013,2610.0427777788136
2024-04-01 00:24:00,41.29051,1.9097220000000004,0.4489186074435689,3.124999,1.2442129999999993,13.02079999999998,2610.092777778814
2024-04-01 00:27:00,39.35185,1.967593,0.45945774320081845,3.0671289999999996,1.1284719999999995,11.863399999999984,2610.142777778814
2024-04-01 00:30:00,38.9757,1.9965279999999996,0.46470389898356934,3.0960639999999993,1.1284710000000002,11.863400000000013,2610.192777778814
2024-04-01 00:33:00,38.19445,2.054398,0.5593263945957594,3.096064,1.0995359999999996,12.152800000000013,2610.2427777788143
2024-04-01 00:36:00,36.25579,2.083334,0.6282246369954693,3.240741,1.244212,11.574100000000016,2610.2927777788145
2024-04-01 00:39:00,38.19445,2.141204,0.5769582549431482,3.385416,1.3020830000000005,12.15270000000001,2610.3427777788147
2024-04-01 00:42:00,36.28472,2.170139,0.5828025236929102,3.3564810000000005,1.244212,12.152799999999985,2610.392777778815
2024-04-01 00:45:00,35.50347,2.170139,0.14873845410242584,3.29861,1.1284710000000002,12.152800000000013,2610.442777778815
2024-04-01 00:48:00,35.87963,2.1990740000000004,0.5886348975518643,3.211805,1.070600999999999,11.574100000000016,2610.4927777788153
2024-04-01 00:51:00,35.87963,2.1990740000000004,0.5886348975518643,3.211805,1.070600999999999,11.863400000000013,2610.5427777788154
2024-04-01 00:54:00,35.50347,2.141204,0.5769582549431482,3.2696750000000003,1.1863420000000007,10.995299999999986,2610.5927777788156
2024-04-01 00:57:00,37.4132,2.1122690000000004,0.5710968446688817,3.327546,1.273148,10.995400000000018,2610.642777778816
2024-04-01 01:00:00,38.9757,2.0833330000000005,0.4803768440949923,3.327546,1.273148,13.020800000000008,2610.692777778816
2024-04-01 01:03:00,38.9757,2.054398,0.14133664898665071,3.211805,1.157407,12.731499999999983,2610.742777778816
2024-04-01 01:06:00,38.9757,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,13.31019999999998,2610.7927777788163
2024-04-01 01:09:00,36.66088,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.284700000000015,2610.8427777788165
2024-04-01 01:12:00,35.87963,2.0254629999999993,0.6154707539212488,3.0671289999999996,1.1284710000000002,12.15270000000001,2610.8927777788167
2024-04-01 01:15:00,38.19445,2.054398,0.6218584258490877,3.211805,1.2442129999999993,11.574100000000016,2610.942777778817
2024-04-01 01:18:00,39.35185,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,12.442099999999982,2610.992777778817
2024-04-01 01:21:00,37.06597,2.141203,0.49076806840851195,3.182869,1.070602,12.442199999999985,2611.0427777788173
2024-04-01 01:24:00,40.1331,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,12.15270000000001,2611.0927777788174
2024-04-01 01:27:00,37.44213,2.0254629999999993,0.5534194413010042,3.0671289999999996,1.0995359999999996,10.705999999999989,2611.1427777788176
2024-04-01 01:30:00,36.66088,2.0254629999999993,0.6154707539212488,3.1828699999999994,1.244212,12.731500000000011,2611.192777778818
2024-04-01 01:33:00,39.35185,2.054398,0.47516497646009037,3.2986109999999993,1.273148,11.284699999999987,2611.242777778818
2024-04-01 01:36:00,39.35185,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,11.284700000000015,2611.292777778818
2024-04-01 01:39:00,36.66088,1.9386579999999993,0.4541914450366907,3.038193999999999,1.1284710000000002,12.731500000000011,2611.3427777788183
2024-04-01 01:42:00,39.75695,1.8807869999999998,0.5236416858091305,2.835648,1.0127309999999996,10.995400000000018,2611.3927777788185
2024-04-01 01:45:00,41.66666,1.7939809999999996,0.505568673105145,2.748842,1.0127309999999996,12.152699999999982,2611.4427777788187
2024-04-01 01:48:00,43.22916,1.6782409999999999,0.5373157676170252,2.6909719999999995,1.0995359999999996,11.574099999999987,2611.492777778819
2024-04-01 01:51:00,40.91435,1.7361110000000002,0.5505544984198913,2.8935180000000003,1.2442129999999993,11.863400000000013,2611.542777778819
2024-04-01 01:54:00,43.60532,1.765047,0.4223246789396891,3.0092599999999994,1.273148,12.731500000000011,2611.5927777788193
2024-04-01 01:57:00,43.60532,1.7361119999999994,0.41696581019806084,2.9803239999999995,1.273148,13.888899999999978,2611.6427777788194
2024-04-01 02:00:00,40.1331,1.7361119999999994,0.4169625350041741,2.835647999999999,1.1284710000000002,12.15270000000001,2611.6927777788196
2024-04-01 02:03:00,43.60532,1.765047,0.49950803867825155,2.7777779999999996,1.070600999999999,12.44210000000001,2611.74277777882
2024-04-01 02:06:00,40.91435,1.7939820000000006,0.5637004963696511,2.8067130000000002,1.0995359999999996,12.731499999999983,2611.79277777882
2024-04-01 02:09:00,39.75695,1.7939820000000006,0.5637023103857081,2.9513890000000007,1.2442129999999993,13.599499999999978,2611.84277777882
2024-04-01 02:12:00,41.29051,1.7939820000000006,0.4276717248313352,3.038195,1.273148,11.284699999999987,2611.8927777788203
2024-04-01 02:15:00,41.66666,1.765047,0.12271170965220048,3.009259,1.244212,12.152799999999985,2611.9427777788205
2024-04-01 02:18:00,39.35185,1.765047,0.4223246789396891,2.8645829999999997,1.1284710000000002,12.731500000000011,2611.9927777788207
2024-04-01 02:21:00,40.91435,1.8229170000000003,0.43300399214192414,2.8935179999999994,1.0995359999999996,10.995399999999961,2612.042777778821
2024-04-01 02:24:00,40.91435,1.8229170000000003,0.5702419798352804,2.835648,1.0995359999999996,12.152800000000013,2612.092777778821
2024-04-01 02:27:00,38.19445,1.765047,0.49951027156340044,2.8935179999999994,1.1863419999999998,13.020899999999983,2612.1427777788213
2024-04-01 02:30:00,40.50926,1.8807869999999998,0.5236439977483902,3.038194,1.2152780000000005,13.020800000000008,2612.1927777788214
2024-04-01 02:33:00,40.91435,1.8807869999999998,0.4436254102571121,3.0671299999999997,1.2152780000000005,12.152800000000013,2612.2427777788216
2024-04-01 02:36:00,42.85301,1.7939819999999997,0.4276717248313351,2.951389,1.1863420000000007,11.28479999999999,2612.292777778822
2024-04-01 02:39:00,41.66666,1.8229170000000003,0.43300399214192414,2.8935179999999994,1.0995359999999996,12.152799999999985,2612.342777778822
2024-04-01 02:42:00,41.66666,1.8807869999999998,0.4436288433863749,2.922453,1.070602,10.127299999999991,2612.392777778822
2024-04-01 02:45:00,39.35185,1.765047,0.42232798604235783,2.922453,1.1863419999999998,12.152800000000013,2612.4427777788223
2024-04-01 02:48:00,38.9757,1.8807870000000007,0.44362884338637504,3.096064,1.2442129999999993,12.152800000000013,2612.4927777788225
2024-04-01 02:51:00,40.5382,1.9097220000000004,0.4489186074435689,3.124999,1.2442129999999993,11.863400000000013,2612.5427777788227
2024-04-01 02:54:00,38.19445,1.8807869999999998,0.4436288433863749,3.009258,1.157407,12.731400000000008,2612.592777778823
2024-04-01 02:57:00,39.75695,1.9965279999999996,0.46470389898356934,3.0092589999999992,1.0416660000000002,11.574000000000012,2612.642777778823
2024-04-01 03:00:00,39.38079,1.9097229999999996,0.5897429420611094,2.951389,1.1284710000000002,13.020800000000008,2612.6927777788233
2024-04-01 03:03:00,37.03704,1.880788,0.44362559330982854,3.0092589999999992,1.157406,12.152699999999982,2612.7427777788234
2024-04-01 03:06:00,38.19445,2.0254629999999993,0.6154726873826544,3.125,1.186343,11.284700000000015,2612.7927777788236
2024-04-01 03:09:00,38.9757,2.0254630000000002,0.46994073877606957,3.2696759999999996,1.273148,10.416599999999988,2612.842777778824
2024-04-01 03:12:00,38.9757,1.9965279999999996,0.46470389898356934,3.1539349999999997,1.1863420000000007,13.310100000000034,2612.892777778824
2024-04-01 03:15:00,36.25579,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,12.152799999999985,2612.942777778824
2024-04-01 03:18:00,38.19445,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,12.731499999999983,2612.9927777788243
2024-04-01 03:21:00,36.25579,1.967593,0.4594542171414052,3.0960639999999993,1.157406,13.888800000000003,2613.0427777788245
2024-04-01 03:24:00,35.50347,2.054398,0.6218564778059078,3.1828699999999994,1.2152769999999995,10.706000000000017,2613.0927777788247
2024-04-01 03:27:00,38.19445,2.1122679999999994,0.48557656622460005,3.2986109999999993,1.2152780000000005,13.02079999999998,2613.142777778825
2024-04-01 03:30:00,38.19445,2.0254629999999993,0.1394821189095108,3.211805,1.1863420000000007,13.020800000000008,2613.192777778825
2024-04-01 03:33:00,36.66088,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,14.178199999999975,2613.2427777788253
2024-04-01 03:36:00,37.03704,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,11.574000000000012,2613.2927777788254
2024-04-01 03:39:00,37.03704,2.1122679999999994,0.48558024438393604,3.1539339999999996,1.070602,10.706000000000017,2613.3427777788256
2024-04-01 03:42:00,36.66088,2.0254629999999993,0.5534194413010042,3.211805,1.244212,11.574000000000012,2613.392777778826
2024-04-01 03:45:00,36.66088,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,13.599500000000006,2613.442777778826
2024-04-01 03:48:00,37.03704,2.054398,0.5593263945957594,3.211805,1.2152769999999995,12.152800000000013,2613.492777778826
2024-04-01 03:51:00,36.25579,2.054398,0.47516859417975243,3.182869,1.157407,11.574099999999987,2613.5427777788263
2024-04-01 03:54:00,35.50347,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,13.020800000000008,2613.5927777788265
2024-04-01 03:57:00,37.03704,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,13.599599999999981,2613.6427777788267
2024-04-01 04:00:00,37.06597,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,12.152799999999985,2613.692777778827
2024-04-01 04:03:00,34.72222,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,10.995400000000018,2613.742777778827
2024-04-01 04:06:00,37.03704,2.141203,0.5769580526259844,3.29861,1.2152780000000005,11.863500000000016,2613.7927777788273
2024-04-01 04:09:00,38.19445,2.054398,0.14133664898665071,3.29861,1.244212,12.442099999999982,2613.8427777788274
2024-04-01 04:12:00,35.87963,2.054398,0.47516859417975243,3.182869,1.157407,13.310200000000009,2613.8927777788276
2024-04-01 04:15:00,34.72222,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,12.15270000000001,2613.942777778828
2024-04-01 04:21:00,37.03704,2.054398,0.6218564778059078,3.096064,1.1284710000000002,12.152799999999985,2614.0427777788277
2024-04-01 04:24:00,34.72222,2.0833330000000005,0.5652203240154746,3.182869,1.157407,12.44210000000001,2614.092777778828
2024-04-01 04:27:00,37.44213,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,13.020899999999983,2614.142777778828
2024-04-01 04:30:00,37.44213,2.0833330000000005,0.14318951552939316,3.2407400000000006,1.157407,12.442099999999982,2614.1927777788283
2024-04-01 04:33:00,35.50347,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,11.284700000000015,2614.2427777788284
2024-04-01 04:36:00,37.03704,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,12.152799999999985,2614.2927777788286
2024-04-01 04:39:00,37.03704,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,11.574000000000012,2614.342777778829
2024-04-01 04:42:00,34.72222,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,11.28479999999999,2614.392777778829
2024-04-01 04:45:00,37.03704,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,12.442100000000039,2614.442777778829
2024-04-01 04:48:00,38.19445,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,12.442100000000039,2614.4927777788293
2024-04-01 04:51:00,36.28472,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,11.573999999999984,2614.5427777788295
2024-04-01 04:54:00,35.50347,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,11.863400000000013,2614.5927777788297
2024-04-01 04:57:00,37.03704,2.1122679999999994,0.6345749052528978,3.0671289999999996,1.0416660000000002,12.152799999999985,2614.64277777883
2024-04-01 05:00:00,37.4132,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,11.574099999999987,2614.69277777883
2024-04-01 05:03:00,35.50347,2.054398,0.5593288220952488,3.1539339999999996,1.157407,11.863499999999988,2614.7427777788303
2024-04-01 05:06:00,37.03704,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,12.152699999999982,2614.7927777788304
2024-04-01 05:09:00,38.19445,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,11.574099999999987,2614.8427777788306
2024-04-01 05:12:00,36.28472,2.054398,0.47516859417975243,3.182869,1.157407,12.442200000000014,2614.892777778831
2024-04-01 05:15:00,35.50347,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,12.152800000000013,2614.942777778831
2024-04-01 05:18:00,38.19445,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,11.574000000000012,2614.992777778831
2024-04-01 05:21:00,35.87963,2.054398,0.6218564778059078,3.096064,1.1284710000000002,13.020800000000008,2615.0427777788314
2024-04-01 05:24:00,37.44213,2.0833330000000005,0.565217877581524,3.2407400000000006,1.2152769999999995,11.284699999999987,2615.0927777788315
2024-04-01 05:27:00,39.35185,2.0833330000000005,0.5652203240154746,3.29861,1.273148,11.863400000000013,2615.1427777788317
2024-04-01 05:30:00,39.35185,2.054398,0.47516497646009037,3.211805,1.1863420000000007,11.574099999999987,2615.192777778832
2024-04-01 05:33:00,37.03704,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,10.706000000000017,2615.242777778832
2024-04-01 05:36:00,40.1331,2.141203,0.4907643602216407,3.1539339999999996,1.0416660000000002,11.573999999999984,2615.2927777788323
2024-04-01 05:39:00,40.1331,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,10.99539999999999,2615.3427777788324
2024-04-01 05:42:00,37.4132,2.054398,0.5593288220952488,3.1539339999999996,1.157407,10.705999999999989,2615.3927777788326
2024-04-01 05:45:00,40.1331,2.141203,0.6409102555066774,3.2407400000000006,1.186343,11.574099999999987,2615.442777778833
2024-04-01 05:48:00,40.1331,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,10.995300000000015,2615.492777778833
2024-04-01 05:51:00,38.9757,2.054398,0.47516859417975243,3.182869,1.157407,12.44210000000001,2615.542777778833
2024-04-01 05:54:00,40.50926,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,12.44210000000001,2615.5927777788334
2024-04-01 05:57:00,38.9757,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,10.995300000000015,2615.6427777788335
2024-04-01 06:00:00,37.44213,2.0254630000000002,0.6154707539212491,3.096064,1.157406,11.863399999999984,2615.6927777788337
2024-04-01 06:03:00,39.75695,2.141203,0.6409102555066774,3.2407400000000006,1.186343,12.44210000000001,2615.742777778834
2024-04-01 06:06:00,40.50926,2.141203,0.5769580526259844,3.29861,1.2152780000000005,13.020899999999983,2615.792777778834
2024-04-01 06:09:00,40.50926,2.141203,0.49076806840851195,3.182869,1.070602,12.731500000000011,2615.8427777788343
2024-04-01 06:12:00,40.91435,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,13.020800000000008,2615.8927777788344
2024-04-01 06:15:00,39.38079,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,12.152799999999985,2615.9427777788346
2024-04-01 06:18:00,38.19445,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,11.863400000000013,2615.992777778835
2024-04-01 06:21:00,40.91435,2.141203,0.5769580526259844,3.327546,1.2442140000000004,12.442099999999982,2616.042777778835
2024-04-01 06:24:00,41.6956,2.054398,0.47516859417975243,3.29861,1.273148,13.020900000000012,2616.092777778835
2024-04-01 06:27:00,40.5382,2.0254629999999993,0.5534218497762723,3.124998999999999,1.157407,12.731500000000011,2616.1427777788354
2024-04-01 06:30:00,40.5382,2.0254630000000002,0.5534218497762724,3.0960639999999993,1.1284719999999995,11.863400000000013,2616.1927777788355
2024-04-01 06:33:00,39.75695,1.9386579999999993,0.5962033706791012,3.0960649999999994,1.244212,13.020800000000008,2616.2427777788357
2024-04-01 06:36:00,38.19445,1.9097229999999996,0.5897429420611094,3.211806,1.3888880000000006,13.888899999999978,2616.292777778836
2024-04-01 06:39:00,41.66666,1.9097220000000004,0.5296283111391732,3.211806,1.359953,11.574000000000012,2616.342777778836
2024-04-01 06:42:00,40.5382,1.851852,0.4383217884874374,3.009259,1.1863420000000007,13.599500000000035,2616.3927777788363
2024-04-01 06:45:00,39.75695,1.7939819999999997,0.42767506367822195,2.922453,1.157407,13.020800000000008,2616.4427777788364
2024-04-01 06:48:00,38.19445,1.765047,0.557137643161483,2.951389,1.2731469999999998,12.73150000000004,2616.4927777788366
2024-04-01 06:51:00,40.1331,1.8229170000000003,0.5702419798352804,3.0960650000000003,1.359953,11.863400000000013,2616.542777778837
2024-04-01 06:54:00,40.5382,1.8229170000000003,0.4330073625722485,3.1828700000000003,1.3888889999999998,12.152800000000013,2616.592777778837
2024-04-01 06:57:00,42.85301,1.8229170000000003,0.12645140399114116,3.038194,1.2152769999999995,10.706000000000017,2616.642777778837
2024-04-01 07:00:00,40.1331,1.7939819999999997,0.42767506367822195,2.922453,1.157407,13.020800000000008,2616.6927777788374
2024-04-01 07:03:00,38.19445,1.7361120000000003,0.5505529430591994,2.922454,1.2731469999999998,12.442100000000039,2616.7427777788375
2024-04-01 07:06:00,40.50926,1.8229169999999995,0.5702419798352801,3.038195,1.3020830000000005,11.863400000000013,2616.7927777788377
2024-04-01 07:09:00,41.66666,1.765047,0.42232798604235783,3.125,1.3888889999999998,13.020800000000008,2616.842777778838
2024-04-01 07:12:00,39.75695,1.765047,0.49950803867825155,2.9513890000000007,1.244212,12.731400000000008,2616.892777778838
2024-04-01 07:15:00,38.19445,1.7361120000000003,0.41696581019806106,2.8935180000000003,1.1863419999999998,13.59960000000001,2616.9427777788383
2024-04-01 07:18:00,37.03704,1.765047,0.42232798604235783,2.922453,1.1863419999999998,13.020800000000008,2616.9927777788384
2024-04-01 07:21:00,36.25579,1.851852,0.43832519034405465,2.9803230000000003,1.157407,14.178200000000004,2617.0427777788386
