Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-01 07:24:00,36.25579,1.8807870000000007,0.44362541025711233,3.009259,1.157407,12.73150000000004,2617.092777778839
2024-04-01 07:27:00,36.25579,1.9097220000000004,0.5897427184503307,3.038194,1.2152769999999995,11.863499999999988,2617.142777778839
2024-04-01 07:30:00,36.25579,1.9386580000000002,0.5356027481617391,3.0960650000000003,1.2152769999999995,12.152800000000013,2617.192777778839
2024-04-01 07:33:00,38.19445,1.9386579999999993,0.5962052599470403,3.125,1.273148,12.731499999999983,2617.2427777788394
2024-04-01 07:36:00,38.19445,1.9965279999999996,0.6090688199209426,3.1828700000000003,1.273148,12.731400000000008,2617.2927777788395
2024-04-01 07:39:00,35.87963,2.083334,0.6282265995488098,3.2696760000000005,1.273148,11.863400000000013,2617.3427777788397
2024-04-01 07:42:00,34.72222,2.141204,0.6409104740970756,3.327546000000001,1.273148,10.706000000000017,2617.39277777884
2024-04-01 07:45:00,34.34607,2.1701390000000007,0.49594435338865445,3.385416,1.2442129999999993,12.73150000000004,2617.44277777884
2024-04-01 07:48:00,35.87963,2.1701390000000007,0.49594435338865445,3.385416,1.2442129999999993,11.863400000000013,2617.4927777788403
2024-04-01 07:51:00,36.16898,2.1701390000000007,0.49594435338865445,3.385416,1.2442129999999993,12.731499999999983,2617.5427777788404
2024-04-01 07:54:00,36.28472,2.1122690000000004,0.48558042388116446,3.327546,1.2442129999999993,10.706000000000017,2617.5927777788406
2024-04-01 07:57:00,36.28472,2.1122690000000004,0.48558042388116446,3.327546,1.2442129999999993,12.442099999999982,2617.642777778841
2024-04-01 08:00:00,36.28472,2.1122690000000004,0.48558042388116446,3.327546,1.2442129999999993,13.310200000000009,2617.692777778841
2024-04-01 08:03:00,37.03704,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,11.28479999999999,2617.742777778841
2024-04-01 08:06:00,37.03704,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,11.863499999999988,2617.7927777788414
2024-04-01 08:09:00,37.44213,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,11.863400000000013,2617.8427777788415
2024-04-01 08:12:00,38.19445,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,13.020900000000012,2617.8927777788417
2024-04-01 08:15:00,38.19445,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,11.863500000000016,2617.942777778842
2024-04-01 08:18:00,38.19445,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,11.863400000000013,2617.992777778842
2024-04-01 08:21:00,36.28472,2.1122690000000004,0.48558042388116446,3.327546,1.2442129999999993,13.020800000000008,2618.0427777788423
2024-04-01 08:24:00,39.35185,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,12.731400000000008,2618.0927777788424
2024-04-01 08:27:00,40.1331,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,11.284699999999987,2618.1427777788426
2024-04-01 08:30:00,41.6956,2.0833329999999997,0.48038049209943384,3.2407399999999997,1.186343,11.574099999999987,2618.192777778843
2024-04-01 08:33:00,37.4132,1.967593,0.45945774320081845,3.2407399999999997,1.3020829999999997,12.152700000000038,2618.242777778843
2024-04-01 08:36:00,37.03704,1.9386579999999993,0.4541949402647064,3.1828699999999994,1.273148,13.599500000000035,2618.292777778843
2024-04-01 08:39:00,36.66088,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,12.442099999999982,2618.3427777788434
2024-04-01 08:42:00,38.9757,1.967593,0.5415602997530825,3.1828699999999994,1.273148,10.127299999999991,2618.3927777788435
2024-04-01 08:45:00,36.66088,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,12.152799999999957,2618.4427777788437
2024-04-01 08:48:00,38.9757,1.9386579999999993,0.4541949402647064,3.1828699999999994,1.273148,11.284699999999987,2618.492777778844
2024-04-01 08:51:00,38.9757,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,13.020800000000008,2618.542777778844
2024-04-01 08:54:00,36.66088,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.574099999999987,2618.5927777788443
2024-04-01 08:57:00,37.03704,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,12.731499999999983,2618.6427777788444
2024-04-01 09:00:00,39.72801,1.9965279999999996,0.4647074557334709,3.1539349999999997,1.186343,11.574100000000016,2618.6927777788446
2024-04-01 09:03:00,37.44213,1.9386580000000002,0.5962052599470405,3.0960650000000003,1.2442129999999993,11.863400000000013,2618.742777778845
2024-04-01 09:06:00,39.75695,1.8807869999999998,0.5236416858091305,3.0671290000000004,1.244212,12.152800000000013,2618.792777778845
2024-04-01 09:09:00,39.75695,1.8229170000000003,0.5116111779084656,2.9803240000000004,1.2152769999999995,13.310200000000009,2618.842777778845
2024-04-01 09:12:00,40.1331,1.7939820000000006,0.5055688822464297,2.9513890000000007,1.2152769999999995,11.863399999999984,2618.8927777788454
2024-04-01 09:15:00,42.85301,1.6203700000000003,0.523984977312147,2.6620369999999998,1.1284719999999995,14.467600000000004,2618.9427777788455
2024-04-01 09:18:00,45.94907,1.5335649999999994,0.5038034805749835,2.6041669999999995,1.157407,12.152800000000013,2618.9927777788457
2024-04-01 09:21:00,41.66666,1.7071760000000005,0.4115847749290126,2.922454,1.2442130000000002,13.31019999999998,2619.042777778846
2024-04-01 09:24:00,39.35185,1.9965270000000004,0.6090666794790232,3.211805,1.3020829999999997,13.02079999999998,2619.092777778846
2024-04-01 09:27:00,36.66088,2.054399,0.5593265984723574,3.2696760000000005,1.2731469999999998,12.44210000000001,2619.1427777788463
2024-04-01 09:30:00,38.9757,2.083334,0.6282265995488098,3.2696760000000005,1.273148,11.574000000000012,2619.1927777788464
2024-04-01 09:33:00,38.9757,2.1122690000000004,0.63457710142169,3.2696760000000005,1.2442129999999993,12.731500000000011,2619.2427777788466
2024-04-01 09:36:00,39.35185,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,12.73139999999998,2619.292777778847
2024-04-01 09:39:00,40.88541,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,11.284699999999987,2619.342777778847
2024-04-01 09:42:00,37.81829,1.9965279999999996,0.4647074557334709,3.2696749999999994,1.3020829999999997,11.863399999999984,2619.392777778847
2024-04-01 09:45:00,37.4132,2.0254629999999993,0.6154726873826544,3.211805,1.273148,13.020900000000012,2619.4427777788474
2024-04-01 10:24:00,34.72222,2.1990740000000004,0.6535270695920163,3.3564810000000005,1.2442129999999993,11.863399999999984,2620.0927777788474
2024-04-01 10:30:00,35.50347,2.1990740000000004,0.6535270695920163,3.3564810000000005,1.2442129999999993,12.152800000000013,2620.1927777788474
2024-04-01 10:33:00,35.50347,2.256945,0.6002602663166938,3.4722219999999995,1.273148,13.310200000000009,2620.2427777788475
2024-04-01 10:36:00,33.96991,2.2280099999999994,0.594453345050095,3.414352,1.244212,10.706000000000017,2620.2927777788477
2024-04-01 10:42:00,33.18866,2.228009,0.5944531442114986,3.385416,1.2152769999999995,13.020899999999983,2620.3927777788476
2024-04-01 10:45:00,35.87963,2.228009,0.5944531442114986,3.385416,1.2152769999999995,10.706000000000017,2620.442777778848
2024-04-01 10:48:00,37.03704,2.170139,0.5828025236929102,3.2696760000000005,1.157407,13.020800000000008,2620.492777778848
2024-04-01 10:54:00,37.44213,2.054398,0.5593263945957594,3.211805,1.2152769999999995,11.573999999999984,2620.592777778848
2024-04-01 10:57:00,39.35185,1.967593,0.6026464670799191,3.125,1.2442129999999993,11.574099999999987,2620.642777778848
2024-04-01 11:03:00,39.75695,1.967593,0.6026464670799191,3.125,1.2442129999999993,12.442099999999982,2620.742777778848
2024-04-01 11:06:00,40.1331,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,10.995400000000018,2620.792777778848
2024-04-01 11:12:00,37.44213,2.083334,0.4803806720126212,3.327546,1.273148,13.310200000000009,2620.892777778848
2024-04-01 11:15:00,37.03704,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,11.284699999999987,2620.9427777788483
2024-04-01 11:18:00,39.75695,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,10.706000000000017,2620.9927777788484
2024-04-01 11:24:00,39.75695,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.284699999999987,2621.0927777788484
2024-04-01 11:27:00,39.75695,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.284800000000018,2621.1427777788485
2024-04-01 11:33:00,37.44213,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,11.574100000000016,2621.2427777788484
2024-04-01 11:36:00,39.75695,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,14.178299999999979,2621.2927777788486
2024-04-01 11:39:00,37.44213,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,11.574099999999987,2621.342777778849
2024-04-01 11:45:00,37.4132,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,12.442099999999982,2621.4427777788487
2024-04-01 11:48:00,37.03704,2.083334,0.4803806720126212,3.327546,1.273148,10.705900000000014,2621.492777778849
2024-04-01 11:51:00,36.66088,2.083334,0.4803806720126212,3.327546,1.273148,13.599599999999981,2621.542777778849
2024-04-01 11:54:00,37.03704,2.054398,0.47516859417975243,3.29861,1.273148,12.73150000000004,2621.5927777788493
2024-04-01 12:00:00,38.9757,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,12.442100000000039,2621.692777778849
2024-04-01 12:03:00,38.9757,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.731599999999958,2621.7427777788494
2024-04-01 12:09:00,38.9757,1.9965279999999996,0.4647074557334709,3.2407399999999997,1.273148,14.757000000000005,2621.8427777788493
2024-04-01 12:12:00,36.66088,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,10.416600000000017,2621.8927777788494
2024-04-01 12:18:00,36.66088,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,10.995400000000018,2621.9927777788494
2024-04-01 12:21:00,36.66088,2.0833330000000005,1.024813278610836,2.922453,1.2442129999999993,12.731499999999983,2622.0427777788495
2024-04-01 12:24:00,40.1331,2.1701390000000007,0.49594061529813316,3.414352,1.273148,10.706000000000017,2622.0927777788497
2024-04-01 12:30:00,40.1331,2.1701390000000007,0.49594061529813316,3.414352,1.273148,10.706099999999992,2622.1927777788496
2024-04-01 12:33:00,40.1331,2.1122690000000004,0.48557674572078857,3.3564819999999997,1.273148,12.731500000000011,2622.24277777885
2024-04-01 12:39:00,43.22916,2.170139,0.49594061529813294,3.3564819999999997,1.2152780000000005,11.284699999999987,2622.3427777788497
2024-04-01 12:42:00,43.60532,2.083334,0.48037702400713517,3.3564819999999997,1.3020830000000005,13.020900000000012,2622.39277777885
2024-04-01 12:45:00,41.66666,2.1122690000000004,0.48557674572078857,3.3564819999999997,1.273148,15.046300000000002,2622.44277777885
2024-04-01 12:51:00,41.66666,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,11.284699999999987,2622.54277777885
2024-04-01 12:54:00,41.29051,2.054398,0.6218584258490877,3.211805,1.2442129999999993,12.152800000000013,2622.59277777885
2024-04-01 13:00:00,41.29051,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.152800000000013,2622.69277777885
2024-04-01 13:03:00,43.60532,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.574099999999987,2622.7427777788503
2024-04-01 13:06:00,43.98148,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,12.73139999999998,2622.7927777788504
2024-04-01 13:09:00,43.22916,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,11.863399999999984,2622.8427777788506
2024-04-01 13:15:00,43.22916,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,12.152800000000013,2622.9427777788505
2024-04-01 13:18:00,41.29051,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,12.442100000000039,2622.9927777788507
2024-04-01 13:24:00,40.91435,1.9965279999999996,0.6090688199209426,3.1828700000000003,1.273148,11.863399999999984,2623.0927777788506
2024-04-01 13:27:00,40.91435,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.731500000000011,2623.142777778851
2024-04-01 13:30:00,40.91435,2.0254630000000002,0.6154726873826547,3.1828700000000003,1.2442129999999993,12.152800000000013,2623.192777778851
2024-04-01 13:36:00,40.91435,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.863400000000013,2623.292777778851
2024-04-01 13:39:00,39.35185,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,13.020900000000012,2623.342777778851
2024-04-01 13:45:00,38.9757,2.083334,0.4803806720126212,3.327546,1.273148,12.152799999999985,2623.442777778851
2024-04-01 13:48:00,38.9757,2.1122690000000004,0.48558042388116446,3.327546,1.2442129999999993,10.995400000000018,2623.492777778851
2024-04-01 13:51:00,38.19445,2.1701390000000007,0.6472270294780047,3.327546000000001,1.2442129999999993,10.99539999999999,2623.5427777788514
2024-04-01 13:57:00,38.19445,2.1122690000000004,0.63457710142169,3.2696760000000005,1.2442129999999993,10.127299999999991,2623.6427777788513
2024-04-01 14:00:00,40.1331,2.054398,0.5593263945957594,3.211805,1.2152769999999995,12.44210000000001,2623.6927777788515
2024-04-01 14:06:00,40.91435,2.0254630000000002,0.6154726873826547,3.1828700000000003,1.2442129999999993,11.863400000000013,2623.7927777788514
2024-04-01 14:09:00,41.66666,2.0254630000000002,0.6154726873826547,3.1828700000000003,1.2442129999999993,13.020900000000012,2623.8427777788515
2024-04-01 14:12:00,41.66666,2.0254630000000002,0.5534194413010043,3.1828700000000003,1.2152769999999995,11.284699999999987,2623.8927777788517
2024-04-01 14:15:00,40.1331,2.0833330000000005,0.628226379774374,3.2407400000000006,1.2442129999999993,13.02079999999998,2623.942777778852
2024-04-01 14:21:00,42.82407,2.054398,0.5593263945957594,3.211805,1.2152769999999995,10.416599999999988,2624.042777778852
2024-04-01 14:24:00,42.85301,1.967593,0.6026464670799191,3.125,1.2442129999999993,11.863399999999984,2624.092777778852
2024-04-01 14:30:00,43.22916,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,11.284699999999987,2624.192777778852
2024-04-01 14:33:00,44.01041,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,11.284699999999987,2624.242777778852
2024-04-01 14:36:00,44.76273,2.0254629999999993,0.46994432607845327,3.1828699999999994,1.186343,11.284700000000015,2624.2927777788523
2024-04-01 14:42:00,46.32523,2.0254629999999993,0.46994432607845327,3.1828699999999994,1.186343,12.15270000000001,2624.392777778852
2024-04-01 14:45:00,43.60532,1.9386580000000002,0.4541914450366908,3.1828709999999996,1.273148,13.020800000000008,2624.4427777788524
2024-04-01 14:51:00,43.60532,1.9386580000000002,0.45419494026470664,3.1539349999999997,1.2442129999999993,12.152800000000013,2624.5427777788523
2024-04-01 14:54:00,41.66666,1.9097229999999996,0.5296308492859807,3.0960650000000003,1.244212,12.152800000000013,2624.5927777788525
2024-04-01 15:03:00,40.91435,1.9386580000000002,0.45419494026470664,3.1539349999999997,1.2442129999999993,10.416699999999992,2624.7427777788525
2024-04-01 15:06:00,40.91435,1.9386580000000002,0.45419494026470664,3.1539349999999997,1.2442129999999993,10.705999999999989,2624.7927777788527
2024-04-01 15:09:00,40.91435,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,10.127299999999991,2624.842777778853
2024-04-01 15:12:00,40.88541,1.9965279999999996,0.4647074557334709,3.2407399999999997,1.273148,11.574100000000016,2624.892777778853
2024-04-01 15:15:00,40.50926,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,11.574099999999987,2624.9427777788533
2024-04-01 15:18:00,40.50926,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,13.888899999999978,2624.9927777788535
2024-04-01 15:21:00,40.50926,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.152799999999985,2625.0427777788536
2024-04-01 15:24:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.731500000000011,2625.092777778854
2024-04-01 15:27:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.152800000000013,2625.142777778854
2024-04-01 15:30:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,10.706000000000017,2625.192777778854
2024-04-01 15:33:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.574099999999987,2625.2427777788544
2024-04-01 15:36:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,10.416600000000017,2625.2927777788545
2024-04-01 15:39:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,10.70610000000002,2625.3427777788547
2024-04-01 15:42:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.152800000000013,2625.392777778855
2024-04-01 15:45:00,40.1331,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,10.706000000000017,2625.442777778855
2024-04-01 15:48:00,39.72801,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,10.41670000000002,2625.4927777788553
2024-04-01 15:51:00,39.35185,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,11.574099999999987,2625.5427777788555
2024-04-01 15:54:00,39.35185,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,14.178299999999979,2625.5927777788556
2024-04-01 15:57:00,40.91435,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.284699999999987,2625.642777778856
2024-04-01 16:00:00,40.88541,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,13.888900000000007,2625.692777778856
2024-04-01 16:03:00,41.66666,1.9386580000000002,0.45419494026470664,3.1539349999999997,1.2442129999999993,10.127299999999991,2625.742777778856
2024-04-01 16:06:00,41.66666,1.9386580000000002,0.45419494026470664,3.1539349999999997,1.2442129999999993,12.152800000000013,2625.7927777788564
2024-04-01 16:09:00,41.66666,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,13.020800000000008,2625.8427777788565
2024-04-01 16:12:00,41.66666,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,12.442200000000014,2625.8927777788567
2024-04-01 16:15:00,41.66666,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.284700000000015,2625.942777778857
2024-04-01 16:18:00,41.66666,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,13.020800000000008,2625.992777778857
2024-04-01 16:21:00,41.66666,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,11.573999999999984,2626.0427777788573
2024-04-01 16:24:00,41.66666,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,13.599500000000006,2626.0927777788575
2024-04-01 16:27:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.731499999999983,2626.1427777788576
2024-04-01 16:30:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,10.416699999999992,2626.192777778858
2024-04-01 16:33:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.574000000000012,2626.242777778858
2024-04-01 16:36:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.863399999999984,2626.292777778858
2024-04-01 16:39:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.152799999999985,2626.3427777788584
2024-04-01 16:42:00,40.1331,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,13.888900000000007,2626.3927777788585
2024-04-01 16:45:00,41.66666,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,11.574099999999987,2626.4427777788587
2024-04-01 16:48:00,41.6956,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,12.442099999999982,2626.492777778859
2024-04-01 16:51:00,41.6956,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,11.574099999999987,2626.542777778859
2024-04-01 16:54:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,14.756999999999977,2626.5927777788593
2024-04-01 16:57:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.152800000000013,2626.6427777788595
2024-04-01 17:00:00,40.1331,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,13.310200000000009,2626.6927777788596
2024-04-01 17:03:00,40.1331,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,13.020800000000008,2626.74277777886
2024-04-01 17:06:00,39.75695,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,11.574100000000016,2626.79277777886
2024-04-01 17:09:00,39.35185,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,12.152800000000013,2626.84277777886
2024-04-01 17:12:00,39.35185,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,10.995300000000015,2626.8927777788604
2024-04-01 17:15:00,39.35185,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.574100000000016,2626.9427777788605
2024-04-01 17:18:00,40.88541,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.442199999999985,2626.9927777788607
2024-04-01 17:21:00,40.91435,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.442099999999982,2627.042777778861
2024-04-01 17:24:00,40.91435,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,11.863399999999984,2627.092777778861
2024-04-01 17:27:00,39.35185,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,12.152700000000038,2627.1427777788613
2024-04-01 17:30:00,42.85301,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,13.599599999999981,2627.1927777788615
2024-04-01 17:33:00,41.66666,2.0833329999999997,0.48038049209943384,3.2407399999999997,1.186343,13.599500000000006,2627.2427777788616
2024-04-01 17:36:00,45.16782,2.1122680000000003,0.48557656622460016,3.2696759999999996,1.186343,13.020800000000037,2627.292777778862
2024-04-01 17:39:00,47.07755,1.967593,0.5415602997530825,3.1828699999999994,1.273148,14.178200000000004,2627.342777778862
2024-04-01 17:42:00,49.4213,2.0254629999999993,0.4699371513999319,3.3564819999999997,1.359953,12.73139999999998,2627.392777778862
2024-04-01 17:45:00,50.17361,2.0254630000000002,0.46994432607845343,3.4432859999999996,1.4467589999999992,12.73139999999998,2627.4427777788624
2024-04-01 17:48:00,50.17361,1.9965279999999996,0.4647074557334709,3.4432859999999996,1.4756939999999998,12.731499999999983,2627.4927777788625
2024-04-01 17:51:00,48.26389,1.967593,0.4594506910096969,3.3564819999999997,1.4178229999999994,14.467599999999976,2627.5427777788627
2024-04-01 17:54:00,47.48264,1.9386579999999993,0.45418794973711324,3.3564819999999997,1.446758,13.599499999999978,2627.592777778863
2024-04-01 17:57:00,45.92014,1.9386579999999993,0.4541949402647064,3.327546,1.4178240000000004,14.467600000000004,2627.642777778863
2024-04-01 18:00:00,47.48264,2.1122680000000003,0.48558024438393627,3.385416,1.3020839999999998,13.020800000000008,2627.6927777788633
2024-04-01 18:03:00,47.10648,2.054398,0.6218564778059078,3.327546,1.359953,14.756900000000002,2627.7427777788635
2024-04-01 18:06:00,43.60532,1.9965279999999996,0.6090669011149434,3.327546,1.4178230000000003,13.310200000000037,2627.7927777788636
2024-04-01 18:09:00,43.60532,2.0254630000000002,0.46994432607845343,3.385416,1.3888889999999998,12.44210000000001,2627.842777778864
2024-04-01 18:12:00,45.92014,1.967593,0.5415555594304506,3.2696769999999997,1.359953,13.888900000000007,2627.892777778864
2024-04-01 18:15:00,43.60532,1.9097229999999996,0.529633180728364,3.1539349999999997,1.3020830000000005,12.152800000000013,2627.942777778864
2024-04-01 18:18:00,42.82407,1.9386579999999993,0.5356027481617389,3.125,1.244212,11.863500000000016,2627.9927777788644
2024-04-01 18:21:00,40.88541,1.9097229999999996,0.5296308492859807,3.0960650000000003,1.244212,13.599499999999978,2628.0427777788645
2024-04-01 18:24:00,38.9757,1.9386579999999993,0.5356027481617389,3.125,1.244212,12.442099999999982,2628.0927777788647
2024-04-01 18:27:00,40.91435,2.0254630000000002,0.46994073877606957,3.1539349999999997,1.157407,13.888800000000003,2628.142777778865
2024-04-01 18:30:00,37.4132,1.967593,0.4594542171414052,3.0960639999999993,1.157406,12.442099999999982,2628.192777778865
2024-04-01 18:33:00,39.72801,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,12.73150000000004,2628.2427777788653
2024-04-01 18:36:00,40.50926,2.0254630000000002,0.46994073877606957,3.1539349999999997,1.157407,14.75690000000003,2628.2927777788655
2024-04-01 18:39:00,41.29051,2.0833329999999997,0.5652203240154745,3.2407399999999997,1.2152780000000005,11.284700000000015,2628.3427777788656
2024-04-01 18:42:00,42.85301,1.9965279999999996,0.46470389898356934,3.2696759999999996,1.3020830000000005,12.152800000000013,2628.392777778866
2024-04-01 18:45:00,40.1331,1.9965279999999996,0.4647074557334709,3.2407399999999997,1.273148,10.416699999999992,2628.442777778866
2024-04-01 18:48:00,42.82407,2.0254630000000002,0.46994432607845343,3.2407399999999997,1.2442129999999993,13.599499999999978,2628.492777778866
2024-04-01 18:51:00,39.75695,1.967593,0.4594542171414052,3.0960639999999993,1.157406,12.731500000000011,2628.5427777788664
2024-04-01 18:54:00,39.75695,1.9965279999999996,0.5474991110552773,3.124999,1.1863420000000007,11.284699999999987,2628.5927777788665
2024-04-01 18:57:00,38.9757,1.9965279999999996,0.5474967216958591,3.1828700000000003,1.244212,10.706000000000017,2628.6427777788667
2024-04-01 19:00:00,38.19445,2.054398,0.47516497646009037,3.2986109999999993,1.273148,11.863400000000013,2628.692777778867
2024-04-01 19:03:00,40.1331,2.141203,0.14689036128229246,3.2407400000000006,1.0995370000000007,12.442200000000014,2628.742777778867
2024-04-01 19:06:00,38.19445,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,13.599500000000035,2628.7927777788673
2024-04-01 19:09:00,37.44213,2.0254629999999993,0.5534218497762723,3.124998999999999,1.157407,13.020800000000008,2628.8427777788675
2024-04-01 19:12:00,40.91435,2.1122679999999994,0.48558024438393604,3.2696749999999994,1.186343,13.310200000000009,2628.8927777788676
2024-04-01 19:15:00,41.6956,1.967593,0.45945774320081845,3.2407399999999997,1.3020829999999997,11.863400000000013,2628.942777778868
2024-04-01 19:18:00,39.35185,1.9965279999999996,0.4647074557334709,3.2407399999999997,1.273148,12.442200000000014,2628.992777778868
2024-04-01 19:21:00,40.88541,2.054398,0.5593263945957594,3.211805,1.2152769999999995,13.310200000000009,2629.042777778868
2024-04-01 19:24:00,38.9757,2.054398,0.47516859417975243,3.182869,1.157407,11.284699999999987,2629.0927777788684
2024-04-01 19:27:00,41.29051,2.0833330000000005,0.5652203240154746,3.182869,1.157407,13.599499999999978,2629.1427777788685
2024-04-01 19:30:00,39.35185,2.0254630000000002,0.46994432607845343,3.29861,1.3020829999999997,13.310200000000009,2629.1927777788687
2024-04-01 19:33:00,37.4132,2.0833330000000005,0.5652203240154746,3.327546,1.3020839999999998,11.863399999999956,2629.242777778869
2024-04-01 19:36:00,36.25579,2.0254630000000002,0.46994432607845343,3.327546,1.3310189999999995,12.731499999999983,2629.292777778869
2024-04-01 19:39:00,37.03704,2.054398,0.14133664898665071,3.182869,1.1284710000000002,12.442099999999982,2629.3427777788693
2024-04-01 19:42:00,38.19445,2.1122690000000004,0.48557674572078857,3.1828699999999994,1.0995359999999996,12.442099999999982,2629.3927777788695
2024-04-01 19:45:00,34.31713,2.0254630000000002,0.46994073877606635,3.0671290000000004,1.070601,10.416699999999992,2629.4427777788696
2024-04-01 19:48:00,38.19445,2.1701380000000006,0.6472248057999931,3.211805,1.1284719999999995,12.731499999999983,2629.49277777887
2024-04-01 19:51:00,38.19445,2.0254630000000002,0.46994073877606957,3.211805,1.2152770000000004,13.310299999999984,2629.54277777887
2024-04-01 19:54:00,39.75695,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,11.574099999999987,2629.59277777887
2024-04-01 19:57:00,41.29051,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,13.020800000000008,2629.6427777788704
2024-04-01 20:00:00,38.19445,2.0254630000000002,0.6154707539212491,3.211805,1.2731469999999998,13.020800000000008,2629.6927777788705
2024-04-01 20:03:00,38.19445,2.0833330000000005,0.4803768440949923,3.327546,1.273148,11.863399999999956,2629.7427777788707
2024-04-01 20:06:00,38.19445,2.141203,0.49076806840851195,3.29861,1.186343,11.863400000000013,2629.792777778871
2024-04-01 20:09:00,39.35185,2.083334,0.48037702400713517,3.1828699999999994,1.1284710000000002,11.574099999999987,2629.842777778871
2024-04-01 20:12:00,38.19445,2.083334,0.48037702400713517,3.1828699999999994,1.1284710000000002,12.442099999999982,2629.8927777788713
2024-04-01 20:18:00,38.9757,2.0833330000000005,0.5652203240154746,3.29861,1.273148,10.995400000000018,2629.992777778871
2024-04-01 20:21:00,39.35185,2.054398,0.47516859417975243,3.327546,1.3020839999999998,12.731400000000008,2630.0427777788714
2024-04-01 20:24:00,37.44213,2.0254630000000002,0.46994073877606957,3.1539349999999997,1.157407,11.863399999999956,2630.0927777788716
2024-04-01 20:27:00,40.91435,2.0833329999999997,0.4803768440949922,3.0960639999999993,1.0416660000000002,11.574099999999987,2630.1427777788717
2024-04-01 20:30:00,43.22916,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.574000000000012,2630.192777778872
2024-04-01 20:33:00,40.1331,1.9097229999999996,0.5897429420611094,2.9803239999999995,1.157406,10.416599999999988,2630.242777778872
2024-04-01 20:36:00,42.82407,1.9386580000000002,0.5962052599470405,3.0960650000000003,1.2442129999999993,12.15270000000001,2630.2927777788723
2024-04-01 20:39:00,43.22916,2.0254629999999993,0.46994073877606934,3.2118059999999993,1.2152780000000005,13.020800000000008,2630.3427777788725
2024-04-01 20:42:00,41.29051,2.0254630000000002,0.13948211890951084,3.1539349999999997,1.1284719999999995,13.599499999999978,2630.3927777788726
2024-04-01 20:45:00,41.6956,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,12.731500000000011,2630.442777778873
2024-04-01 20:48:00,41.6956,2.0254629999999993,0.6154707539212488,3.0671289999999996,1.1284710000000002,11.574100000000016,2630.492777778873
2024-04-01 20:51:00,40.1331,2.054398,0.6218584258490877,3.211805,1.2442129999999993,11.574100000000016,2630.542777778873
2024-04-01 20:54:00,42.82407,2.0254630000000002,0.46994073877606957,3.2696759999999996,1.273148,11.284699999999987,2630.5927777788734
2024-04-01 20:57:00,42.85301,2.0254629999999993,0.46994073877606934,3.1828699999999994,1.1863420000000007,12.442099999999982,2630.6427777788736
2024-04-01 21:00:00,39.35185,1.9965279999999996,0.4647074557334709,3.1539339999999996,1.1863419999999998,11.863400000000013,2630.6927777788737
2024-04-01 21:03:00,41.66666,1.6782400000000006,0.40619123853009015,2.6620359999999996,1.0127309999999996,11.863400000000013,2630.742777778874
2024-04-01 21:06:00,47.07755,1.4467590000000001,0.4314860234198151,2.4594899999999997,1.070602,12.731500000000011,2630.792777778874
2024-04-01 21:09:00,49.4213,1.5335649999999994,0.4503024591727843,2.6909719999999995,1.2152780000000005,12.442099999999982,2630.8427777788743
2024-04-01 21:12:00,46.32523,1.5335650000000003,0.3789747483704507,2.835648,1.3310180000000003,12.442199999999985,2630.8927777788745
2024-04-01 21:15:00,43.22916,1.5914349999999997,0.3899159822509082,2.7777769999999995,1.2152779999999996,13.888800000000003,2630.9427777788746
2024-04-01 21:18:00,41.66666,1.6493059999999993,0.4007819410432519,2.748841999999999,1.1284710000000002,13.310299999999984,2630.992777778875
2024-04-01 21:21:00,40.50926,1.6203709999999996,0.5239852085003389,2.6909719999999995,1.157406,11.863400000000013,2631.042777778875
2024-04-01 21:24:00,39.35185,1.7071759999999996,0.5439456711159852,2.8645829999999997,1.244212,12.152800000000013,2631.092777778875
2024-04-01 21:27:00,39.35185,1.7939820000000006,0.4276717248313352,3.038195,1.273148,11.574000000000012,2631.1427777788754
2024-04-01 21:30:00,40.88541,1.7361119999999994,0.12083891937635852,2.922454,1.1863420000000007,14.46769999999998,2631.1927777788756
2024-04-01 21:33:00,42.82407,1.6782409999999999,0.4061946360677475,2.719907,1.070602,13.020899999999983,2631.2427777788757
2024-04-01 21:36:00,56.36574,0.9548610000000002,0.3620081019915555,1.5914349999999997,0.7233789999999996,13.599599999999981,2631.292777778876
2024-04-01 21:39:00,65.27778,0.9548610000000002,0.3199726722784717,1.851851,0.9548610000000002,14.756900000000002,2631.342777778876
2024-04-01 21:42:00,50.17361,1.2442130000000002,0.47516697097107224,2.7488420000000007,1.6203700000000003,15.914300000000026,2631.3927777788763
2024-04-01 21:45:00,40.1331,1.8229160000000002,0.5116109694013117,3.1828700000000003,1.4178239999999995,12.731400000000008,2631.4427777788765
2024-04-01 21:48:00,39.35185,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,10.995400000000018,2631.4927777788766
2024-04-01 21:51:00,39.35185,1.9097229999999996,0.44891532576947785,3.0092589999999992,1.1284710000000002,12.152800000000013,2631.542777778877
2024-04-01 21:54:00,36.25579,1.880788,0.44362559330982854,3.0092589999999992,1.157406,13.59960000000001,2631.592777778877
2024-04-01 21:57:00,38.19445,1.9386580000000002,0.5962052599470405,3.0960650000000003,1.2442129999999993,13.310200000000009,2631.642777778877
2024-04-01 22:00:00,38.19445,1.967593,0.4594542171414052,3.2118059999999993,1.273148,13.888800000000003,2631.6927777788774
2024-04-01 22:03:00,37.03704,1.9965279999999996,0.46470389898356934,3.1539349999999997,1.1863420000000007,11.284699999999987,2631.7427777788776
2024-04-01 22:06:00,40.1331,2.0833329999999997,0.4803768440949922,3.0960639999999993,1.0416660000000002,11.863400000000013,2631.7927777788777
2024-04-01 22:09:00,40.5382,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,11.863499999999988,2631.842777778878
2024-04-01 22:12:00,38.19445,2.0254629999999993,0.5534218497762723,3.1539339999999996,1.1863420000000007,12.731500000000011,2631.892777778878
2024-04-01 22:15:00,38.19445,2.0833330000000005,0.5652203240154746,3.29861,1.273148,10.99539999999999,2631.9427777788783
2024-04-01 22:18:00,38.19445,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,12.442199999999985,2631.9927777788785
2024-04-01 22:21:00,37.03704,2.0833329999999997,0.48038049209943384,3.124999,1.070602,12.442200000000014,2632.0427777788786
2024-04-01 22:24:00,37.44213,1.9965279999999996,0.5474967216958591,3.038194,1.0995359999999996,12.152799999999957,2632.092777778879
2024-04-01 22:27:00,35.87963,1.967593,0.6026445630045297,3.009259,1.1284709999999993,10.127299999999991,2632.142777778879
2024-04-01 22:30:00,38.19445,2.0833329999999997,0.5652178775815238,3.1828700000000003,1.157407,12.152700000000038,2632.192777778879
2024-04-01 22:33:00,39.35185,2.054398,0.5593288220952488,3.2696749999999994,1.273148,14.178200000000004,2632.2427777788794
2024-04-01 22:36:00,37.03704,2.054398,0.47516497646009037,3.1828699999999994,1.157407,11.574100000000016,2632.2927777788796
2024-04-01 22:39:00,39.72801,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,12.15270000000001,2632.3427777788797
2024-04-01 22:42:00,37.44213,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,13.31019999999998,2632.39277777888
2024-04-01 22:45:00,36.25579,2.054399,0.5593290259725028,3.1828699999999994,1.1863419999999998,11.284799999999962,2632.44277777888
2024-04-01 22:48:00,35.87963,2.1122690000000004,0.48558042388116446,3.327546,1.2442129999999993,12.442100000000039,2632.4927777788803
2024-04-01 22:51:00,38.19445,2.1701390000000007,0.49594435338865445,3.385416,1.2442129999999993,11.574099999999987,2632.5427777788805
2024-04-01 22:54:00,35.87963,2.083334,0.4803806720126212,3.211805,1.157407,12.442100000000039,2632.5927777788806
2024-04-01 22:57:00,38.19445,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,13.310100000000006,2632.642777778881
2024-04-01 23:00:00,39.35185,1.9965279999999996,0.5474967216958591,2.951389,1.0127309999999996,12.442199999999985,2632.692777778881
2024-04-01 23:03:00,39.72801,1.8807869999999998,0.5832626569290786,2.951389,1.157407,11.284699999999987,2632.742777778881
2024-04-01 23:06:00,41.29051,1.8807869999999998,0.5236439977483902,3.038194,1.2152780000000005,12.152800000000013,2632.7927777788814
2024-04-01 23:09:00,42.82407,1.8229170000000003,0.5116111779084656,2.9803240000000004,1.2152769999999995,12.442200000000014,2632.8427777788816
2024-04-01 23:12:00,39.35185,1.8807869999999998,0.4436288433863749,3.009258,1.157407,13.020800000000008,2632.8927777788817
2024-04-01 23:15:00,38.9757,1.9965279999999996,0.6090669011149434,3.038194,1.1284710000000002,10.127299999999991,2632.942777778882
2024-04-01 23:18:00,37.03704,2.054399,0.4751651567958225,3.1828699999999994,1.157406,12.442099999999982,2632.992777778882
2024-04-01 23:21:00,35.50347,2.1701390000000007,0.6472270294780047,3.327546000000001,1.2442129999999993,12.731599999999958,2633.0427777788823
2024-04-01 23:24:00,37.4132,2.228009,0.5944556840330586,3.385416,1.2152780000000005,11.574100000000044,2633.0927777788825
2024-04-01 23:27:00,35.87963,2.141204,0.4907645393092667,3.298611,1.1863420000000007,12.731400000000008,2633.1427777788826
2024-04-01 23:30:00,37.03704,2.1701390000000007,0.49594061529813316,3.2407399999999997,1.0995359999999996,12.152800000000013,2633.192777778883
2024-04-01 23:33:00,35.50347,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,10.995399999999961,2633.242777778883
2024-04-01 23:36:00,34.31713,2.083334,0.5652205273630702,3.1828699999999994,1.157407,14.178200000000004,2633.292777778883
2024-04-01 23:39:00,36.66088,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,13.888900000000035,2633.3427777788834
2024-04-01 23:42:00,38.19445,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,12.731499999999983,2633.3927777788836
2024-04-01 23:45:00,36.28472,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,12.731499999999983,2633.4427777788837
2024-04-01 23:48:00,38.19445,2.1122690000000004,0.48557674572078857,3.1828699999999994,1.0995359999999996,13.020800000000008,2633.492777778884
2024-04-01 23:51:00,36.25579,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,12.152799999999957,2633.542777778884
2024-04-01 23:54:00,34.72222,2.054398,0.5593288220952488,3.1539339999999996,1.157407,11.574099999999987,2633.5927777788843
2024-04-01 23:57:00,36.66088,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,13.59960000000001,2633.6427777788845
2024-04-02 00:00:00,36.28472,2.054398,0.14133664898665071,3.211805,1.157407,12.442200000000014,2633.6927777788846
2024-04-02 00:03:00,36.28472,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,12.442200000000014,2633.742777778885
2024-04-02 00:06:00,38.19445,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,12.731499999999983,2633.792777778885
2024-04-02 00:09:00,36.25579,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.152800000000013,2633.842777778885
2024-04-02 00:12:00,35.50347,2.054398,0.5593288220952488,3.182869,1.1863420000000007,12.442200000000014,2633.8927777788854
2024-04-02 00:15:00,37.4132,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,12.73150000000004,2633.9427777788856
2024-04-02 00:18:00,37.4132,2.141204,0.5769557709017531,3.327546000000001,1.244212,11.284699999999987,2633.9927777788857
2024-04-02 00:21:00,35.50347,2.141204,0.4907682474971736,3.2696750000000003,1.157407,11.574099999999987,2634.042777778886
2024-04-02 00:24:00,36.63195,2.228009,0.5062584241592494,3.2407399999999997,1.0416660000000002,12.152699999999982,2634.092777778886
2024-04-02 00:27:00,38.9757,2.1701390000000007,0.5828025236929104,3.1828700000000003,1.070600999999999,11.863399999999984,2634.1427777788863
2024-04-02 00:30:00,36.66088,2.1122690000000004,0.5710968446688817,3.1828699999999994,1.1284719999999995,11.574099999999987,2634.1927777788865
2024-04-02 00:33:00,40.1331,2.141203,0.49076806840851195,3.29861,1.186343,12.731500000000011,2634.2427777788866
2024-04-02 00:36:00,41.66666,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,13.020900000000012,2634.292777778887
2024-04-02 00:39:00,39.75695,2.083334,0.4803806720126212,3.211805,1.157407,11.573999999999984,2634.342777778887
2024-04-02 00:45:00,40.50926,2.1701390000000007,0.5828025236929104,3.1828700000000003,1.070600999999999,13.020900000000012,2634.442777778887
2024-04-02 00:48:00,38.19445,2.1122690000000004,0.6345751244293396,3.1828700000000003,1.157406,11.863399999999984,2634.492777778887
2024-04-02 00:51:00,37.03704,2.1701390000000007,0.5828025236929104,3.327546000000001,1.2152769999999995,12.731499999999983,2634.5427777788873
2024-04-02 00:54:00,39.75695,2.1701390000000007,0.582805026410067,3.385416,1.273148,12.152699999999982,2634.5927777788875
2024-04-02 00:57:00,39.75695,2.141204,0.4907645393092667,3.298611,1.1863420000000007,12.731500000000011,2634.6427777788876
2024-04-02 01:00:00,37.44213,2.083334,0.48037702400713517,3.1828699999999994,1.1284710000000002,12.442200000000014,2634.692777778888
2024-04-02 01:03:00,38.19445,2.054398,0.5593263945957594,3.096064,1.0995359999999996,11.574099999999987,2634.742777778888
2024-04-02 01:06:00,37.4132,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,13.599599999999981,2634.792777778888
2024-04-02 01:09:00,36.66088,2.0833330000000005,0.565217877581524,3.2407400000000006,1.2152769999999995,11.574099999999987,2634.8427777788884
2024-04-02 01:12:00,39.35185,2.0833330000000005,0.5652203240154746,3.29861,1.273148,11.863400000000013,2634.8927777788886
2024-04-02 01:15:00,37.03704,2.1122690000000004,0.48557674572078857,3.240741,1.157407,12.152800000000013,2634.9427777788887
2024-04-02 01:18:00,36.25579,2.083334,0.14318957953642547,3.211805,1.1284710000000002,13.31019999999998,2634.992777778889
2024-04-02 01:21:00,38.19445,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,13.310300000000012,2635.042777778889
2024-04-02 01:24:00,37.81829,2.141203,0.6409082641450448,3.096064,1.0416660000000002,13.59960000000001,2635.0927777788893
2024-04-02 01:27:00,35.87963,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,10.416699999999992,2635.1427777788895
2024-04-02 01:30:00,38.9757,2.141203,0.5769580526259844,3.29861,1.2152780000000005,10.995400000000018,2635.1927777788896
2024-04-02 01:33:00,39.35185,2.054398,0.47516497646009037,3.211805,1.1863420000000007,13.02079999999998,2635.24277777889
2024-04-02 01:36:00,36.25579,2.054398,0.47516859417975243,3.182869,1.157407,12.152799999999985,2635.29277777889
2024-04-02 01:39:00,38.9757,2.0833330000000005,0.14318951552939316,3.1539339999999996,1.070600999999999,10.995400000000018,2635.34277777889
2024-04-02 01:42:00,36.66088,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,11.574100000000016,2635.3927777788904
2024-04-02 01:45:00,35.87963,2.054398,0.5593288220952488,3.182869,1.1863420000000007,13.020899999999983,2635.4427777788906
2024-04-02 01:48:00,38.19445,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,10.995400000000018,2635.4927777788907
2024-04-02 01:51:00,40.5382,1.938657,0.5356025420623853,3.0381940000000007,1.157407,12.442200000000014,2635.542777778891
2024-04-02 01:54:00,40.91435,1.7361110000000002,0.41696562461538267,2.835647,1.1284719999999995,11.863400000000013,2635.592777778891
2024-04-02 01:57:00,44.01041,1.7071759999999996,0.41158477492901246,2.719906999999999,1.0416660000000002,11.574099999999987,2635.6427777788913
2024-04-02 02:00:00,44.44445,1.6203709999999996,0.4689104841426493,2.6620369999999998,1.0995359999999996,12.152800000000013,2635.6927777788915
2024-04-02 02:03:00,41.66666,1.6493060000000002,0.4750726947200465,2.748842,1.157407,13.31019999999998,2635.7427777788917
2024-04-02 02:06:00,44.38657,1.6493060000000002,0.40078511948206536,2.8645829999999997,1.2442129999999993,12.152800000000013,2635.792777778892
2024-04-02 02:09:00,45.16782,1.6203709999999996,0.3953559484292393,2.7777779999999996,1.1863420000000007,12.731499999999983,2635.842777778892
2024-04-02 02:12:00,43.22916,1.6203709999999996,0.4689126156663501,2.719906999999999,1.157407,11.284700000000043,2635.892777778892
2024-04-02 02:15:00,44.38657,1.6782409999999999,0.5373157676170252,2.6909719999999995,1.0995359999999996,13.310100000000034,2635.9427777788924
2024-04-02 02:18:00,42.85301,1.6203709999999996,0.5239852085003389,2.6909719999999995,1.157406,13.599499999999978,2635.9927777788926
2024-04-02 02:21:00,41.29051,1.7361110000000002,0.5505527151073176,2.8645829999999997,1.2152769999999995,12.152800000000013,2636.0427777788927
2024-04-02 02:24:00,43.60532,1.7361110000000002,0.49343024054180684,2.9513879999999997,1.273148,14.178200000000004,2636.092777778893
2024-04-02 02:27:00,43.60532,1.7071759999999996,0.41158477492901246,2.8645829999999997,1.1863420000000007,13.020800000000008,2636.142777778893
2024-04-02 02:30:00,40.91435,1.7361119999999994,0.41696581019806084,2.8645829999999997,1.157407,11.863499999999988,2636.1927777788933
2024-04-02 02:33:00,42.82407,1.8229169999999995,0.4330039921419239,2.835647999999999,1.0416660000000002,13.888899999999978,2636.2427777788935
2024-04-02 02:36:00,42.85301,1.7939820000000006,0.5637004963696511,2.8067130000000002,1.0995359999999996,13.020800000000008,2636.2927777788937
2024-04-02 02:39:00,40.1331,1.765047,0.49951027156340044,2.8645829999999997,1.157407,10.995400000000018,2636.342777778894
2024-04-02 02:42:00,40.1331,1.7939820000000006,0.42767506367822206,3.009259,1.2442129999999993,12.152799999999957,2636.392777778894
2024-04-02 02:45:00,41.6956,1.8807870000000007,0.44362884338637504,3.096064,1.2442129999999993,12.152800000000013,2636.442777778894
2024-04-02 02:48:00,39.75695,1.851852,0.43832519034405465,2.9803230000000003,1.157407,11.574099999999987,2636.4927777788944
2024-04-02 02:51:00,38.9757,1.8807869999999998,0.4436254102571121,2.9803229999999994,1.1284710000000002,12.152800000000013,2636.5427777788946
2024-04-02 02:54:00,40.50926,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,10.995400000000018,2636.5927777788947
2024-04-02 02:57:00,40.5382,1.9097220000000004,0.5897427184503307,2.922453,1.0995359999999996,12.731499999999983,2636.642777778895
2024-04-02 03:00:00,37.4132,1.9097229999999996,0.529633180728364,3.038194,1.1863420000000007,11.574100000000044,2636.692777778895
2024-04-02 03:03:00,39.75695,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,12.152800000000013,2636.7427777788953
2024-04-02 03:06:00,39.75695,1.9386579999999993,0.4541914450366907,3.0960649999999994,1.1863420000000007,10.995400000000018,2636.7927777788955
2024-04-02 03:09:00,37.03704,1.9965279999999996,0.4647074557334709,3.124999,1.157407,12.152700000000038,2636.8427777788957
2024-04-02 03:12:00,36.25579,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,11.863499999999988,2636.892777778896
2024-04-02 03:15:00,36.66088,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.152699999999982,2636.942777778896
2024-04-02 03:18:00,35.87963,2.0254630000000002,0.46994073877606957,3.1539339999999996,1.157406,11.574099999999987,2636.992777778896
2024-04-02 03:21:00,37.4132,2.0833330000000005,0.565217877581524,3.2407400000000006,1.2152769999999995,9.548600000000022,2637.0427777788964
2024-04-02 03:24:00,38.19445,2.0833330000000005,0.14318951552939316,3.29861,1.2152769999999995,12.442099999999982,2637.0927777788966
2024-04-02 03:27:00,36.25579,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,13.888800000000003,2637.1427777788967
