Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-02 03:30:00,35.87963,2.0254629999999993,0.46994073877606934,3.124998999999999,1.1284710000000002,13.888900000000035,2637.192777778897
2024-04-02 03:33:00,38.19445,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.442200000000014,2637.242777778897
2024-04-02 03:36:00,38.19445,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,13.020799999999952,2637.2927777788973
2024-04-02 03:39:00,35.50347,2.054398,0.5593288220952488,3.124998999999999,1.1284719999999995,11.574099999999987,2637.3427777788975
2024-04-02 03:42:00,38.9757,2.1122679999999994,0.48558024438393604,3.2696749999999994,1.186343,10.706099999999992,2637.3927777788977
2024-04-02 03:45:00,39.35185,2.054398,0.5593263945957594,3.211805,1.2152769999999995,12.152799999999957,2637.442777778898
2024-04-02 03:48:00,36.66088,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,11.863399999999956,2637.492777778898
2024-04-02 03:51:00,36.25579,2.0254629999999993,0.1394821189095108,3.124998999999999,1.0995359999999996,12.152799999999957,2637.542777778898
2024-04-02 03:54:00,38.19445,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,14.178200000000004,2637.5927777788984
2024-04-02 03:57:00,38.19445,2.054398,0.6218564778059078,3.0671289999999996,1.0995359999999996,11.574099999999987,2637.6427777788986
2024-04-02 04:00:00,35.87963,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,13.020800000000008,2637.6927777788987
2024-04-02 04:03:00,38.19445,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,13.020799999999952,2637.742777778899
2024-04-02 04:06:00,36.66088,2.054398,0.47516497646009037,3.211805,1.1863420000000007,13.59960000000001,2637.792777778899
2024-04-02 04:09:00,36.25579,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,12.442100000000039,2637.8427777788993
2024-04-02 04:12:00,37.44213,2.141203,0.6409082641450448,3.096064,1.0416660000000002,13.020800000000008,2637.8927777788995
2024-04-02 04:15:00,36.68982,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,12.152800000000013,2637.9427777788997
2024-04-02 04:18:00,35.50347,2.0833330000000005,0.5652203240154746,3.1539339999999996,1.1284719999999995,12.731400000000008,2637.9927777789
2024-04-02 04:21:00,37.4132,2.141203,0.6409102555066774,3.2407400000000006,1.186343,10.706000000000017,2638.0427777789
2024-04-02 04:24:00,38.19445,2.0833330000000005,0.565217877581524,3.2407400000000006,1.2152769999999995,12.73150000000004,2638.0927777789
2024-04-02 04:27:00,35.87963,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,10.995400000000018,2638.1427777789004
2024-04-02 04:30:00,35.87963,2.1122690000000004,0.48557674572078857,3.1828699999999994,1.0995359999999996,12.442200000000014,2638.1927777789006
2024-04-02 04:33:00,38.19445,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,13.599499999999978,2638.2427777789007
2024-04-02 04:36:00,38.19445,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,11.284699999999987,2638.292777778901
2024-04-02 04:39:00,35.87963,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,13.020800000000008,2638.342777778901
2024-04-02 04:42:00,38.19445,2.141203,0.5769580526259844,3.29861,1.2152780000000005,12.442099999999982,2638.3927777789013
2024-04-02 04:45:00,39.35185,2.054398,0.5593263945957594,3.2407400000000006,1.244212,13.020800000000008,2638.4427777789015
2024-04-02 04:48:00,36.66088,2.054398,0.5593288220952488,3.1539339999999996,1.157407,10.995400000000018,2638.4927777789017
2024-04-02 04:51:00,35.87963,2.054398,0.6218564778059078,3.096064,1.1284710000000002,11.863400000000013,2638.542777778902
2024-04-02 04:54:00,34.72222,2.054398,0.5593263945957594,3.096064,1.0995359999999996,12.152800000000013,2638.592777778902
2024-04-02 04:57:00,37.4132,2.1122690000000004,0.6345751244293396,3.125,1.0995359999999996,11.284700000000043,2638.642777778902
2024-04-02 05:00:00,38.19445,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,11.574099999999987,2638.6927777789024
2024-04-02 05:03:00,35.87963,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,11.284699999999987,2638.7427777789026
2024-04-02 05:06:00,38.9757,2.141203,0.5769580526259844,3.29861,1.2152780000000005,13.020899999999983,2638.7927777789027
2024-04-02 05:09:00,38.9757,2.0833330000000005,0.14318951552939316,3.2407400000000006,1.157407,11.863400000000013,2638.842777778903
2024-04-02 05:12:00,37.44213,2.0254629999999993,0.46994073877606934,3.124998999999999,1.1284710000000002,13.020800000000008,2638.892777778903
2024-04-02 05:15:00,35.50347,1.9675919999999998,0.6026443407234536,3.0671289999999996,1.1863419999999998,12.152799999999985,2638.9427777789033
2024-04-02 05:18:00,36.25579,2.1122679999999994,0.6345749052528978,3.0671289999999996,1.0416660000000002,11.284700000000015,2638.9927777789035
2024-04-02 05:21:00,38.9757,2.141203,0.6409082641450448,3.096064,1.0416660000000002,11.284700000000015,2639.0427777789037
2024-04-02 05:24:00,39.75695,2.054398,0.4751649764600872,3.009259,0.9837959999999999,11.863400000000013,2639.092777778904
2024-04-02 05:27:00,38.9757,2.141203,0.6409082641450448,3.211805,1.157407,12.44210000000001,2639.142777778904
2024-04-02 05:30:00,40.5382,2.141203,0.4907643602216407,3.327546,1.2152780000000005,10.416599999999988,2639.192777778904
2024-04-02 05:33:00,41.66666,2.0833330000000005,0.48038049209943395,3.29861,1.2442129999999993,11.863499999999988,2639.2427777789044
2024-04-02 05:36:00,41.29051,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,11.863499999999988,2639.2927777789046
2024-04-02 05:39:00,40.50926,2.054398,0.6218564778059078,3.096064,1.1284710000000002,13.020800000000008,2639.3427777789047
2024-04-02 05:42:00,38.9757,2.054398,0.47516497646009037,3.211805,1.1863420000000007,11.863400000000013,2639.392777778905
2024-04-02 05:45:00,38.9757,2.0833330000000005,0.565217877581524,3.2407400000000006,1.2152769999999995,13.31019999999998,2639.442777778905
2024-04-02 05:48:00,41.29051,2.1122679999999994,0.48558024438393604,3.1539339999999996,1.070602,11.574099999999987,2639.4927777789053
2024-04-02 05:51:00,41.29051,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.152800000000013,2639.5427777789055
2024-04-02 05:54:00,39.75695,2.0254629999999993,0.5534194413010042,3.0671289999999996,1.0995359999999996,11.863499999999988,2639.5927777789057
2024-04-02 05:57:00,38.19445,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,13.31019999999998,2639.642777778906
2024-04-02 06:00:00,38.9757,2.054398,0.6218564778059078,3.1828699999999994,1.2152769999999995,11.574000000000012,2639.692777778906
2024-04-02 06:03:00,41.29051,2.141203,0.49076806840851195,3.1539339999999996,1.0416669999999995,12.152799999999985,2639.742777778906
2024-04-02 06:06:00,41.66666,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,13.310200000000009,2639.7927777789064
2024-04-02 06:09:00,40.1331,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,11.574100000000016,2639.8427777789066
2024-04-02 06:12:00,41.6956,2.054398,0.5593288220952488,3.182869,1.1863420000000007,13.59960000000001,2639.8927777789067
2024-04-02 06:15:00,39.72801,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,10.99539999999999,2639.942777778907
2024-04-02 06:18:00,40.1331,2.0833330000000005,0.565217877581524,3.2407400000000006,1.2152769999999995,12.731500000000011,2639.992777778907
2024-04-02 06:21:00,40.91435,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,12.731500000000011,2640.0427777789073
2024-04-02 06:24:00,40.50926,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,10.706099999999992,2640.0927777789075
2024-04-02 06:27:00,40.50926,2.0833330000000005,0.5652203240154746,3.182869,1.157407,10.99539999999999,2640.1427777789077
2024-04-02 06:30:00,40.88541,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,11.574099999999987,2640.192777778908
2024-04-02 06:33:00,43.22916,1.967593,0.45945774320081845,3.1828699999999994,1.2442129999999993,11.863400000000013,2640.242777778908
2024-04-02 06:36:00,44.38657,2.054398,0.5593263945957594,3.125,1.1284719999999995,13.888900000000007,2640.292777778908
2024-04-02 06:39:00,41.66666,1.8807869999999998,0.4436254102571121,2.9803229999999994,1.1284710000000002,11.574099999999987,2640.3427777789084
2024-04-02 06:42:00,41.6956,1.851852,0.5176376117076463,2.9513879999999997,1.157407,13.599500000000006,2640.3927777789086
2024-04-02 06:45:00,40.91435,1.8229170000000003,0.5702438090696992,3.0381940000000007,1.3020829999999997,14.467600000000004,2640.4427777789087
2024-04-02 06:48:00,40.1331,1.8229170000000003,0.43300399214192414,3.0671299999999997,1.273148,11.574099999999987,2640.492777778909
2024-04-02 06:51:00,41.6956,1.8229170000000003,0.4330073625722485,3.038194,1.2442129999999993,12.442099999999982,2640.542777778909
2024-04-02 06:54:00,41.29051,1.8229170000000003,0.4330073625722485,2.922453,1.1284719999999995,12.442100000000039,2640.5927777789093
2024-04-02 06:57:00,40.91435,1.7939819999999997,0.4276717248313351,2.8935179999999994,1.1284710000000002,13.020899999999983,2640.6427777789095
2024-04-02 07:00:00,40.91435,1.8229170000000003,0.4330073625722485,3.096064,1.3020829999999997,10.995400000000018,2640.6927777789097
2024-04-02 07:03:00,40.50926,1.8807870000000007,0.44362884338637504,3.1539350000000006,1.3020839999999998,12.152800000000013,2640.74277777891
2024-04-02 07:06:00,42.85301,1.8807870000000007,0.44362541025711233,3.125,1.273148,12.152800000000013,2640.79277777891
2024-04-02 07:09:00,44.01041,1.8229170000000003,0.4330073625722485,2.922453,1.1284719999999995,14.178200000000004,2640.84277777891
2024-04-02 07:12:00,41.6956,1.8229170000000003,0.5116134505343305,2.8935179999999994,1.1284719999999995,11.284700000000015,2640.8927777789104
2024-04-02 07:15:00,41.6956,1.8229170000000003,0.5702419798352804,2.951389,1.2152769999999995,13.599599999999953,2640.9427777789106
2024-04-02 07:18:00,43.60532,1.8229170000000003,0.5116134505343305,3.0671299999999997,1.3020839999999998,12.442199999999957,2640.9927777789107
2024-04-02 07:21:00,44.76273,1.8807869999999998,0.4436288433863749,3.0960650000000003,1.2442140000000004,12.152799999999985,2641.042777778911
2024-04-02 07:24:00,47.10648,1.8807870000000007,0.44362541025711233,3.009259,1.157407,12.152799999999985,2641.092777778911
2024-04-02 07:27:00,44.01041,1.851852,0.5176376117076463,2.9513879999999997,1.157407,11.863500000000016,2641.1427777789113
2024-04-02 07:30:00,45.92014,1.9097220000000004,0.5897427184503307,3.038194,1.2152769999999995,13.888900000000007,2641.1927777789115
2024-04-02 07:33:00,44.76273,1.938657,0.5356048929067361,3.125,1.2442140000000004,13.310200000000009,2641.2427777789117
2024-04-02 07:36:00,53.67477,2.256944,0.5114005465098721,3.2986109999999993,1.070602,13.888900000000007,2641.292777778912
2024-04-02 07:39:00,51.33102,2.1990739999999995,0.5886374188618835,3.4432859999999996,1.3020830000000005,14.467600000000004,2641.342777778912
2024-04-02 07:42:00,74.16088,2.719907,0.8777651533517457,5.179398,2.6041670000000003,18.518500000000017,2641.392777778912
2024-04-02 07:45:00,73.40856,2.1701390000000007,0.8296592730137418,4.832175,2.864584,20.254699999999985,2641.4427777789124
2024-04-02 07:48:00,76.09954,2.141203,0.5769555685852361,5.2951429999999995,3.211809999999999,23.148199999999974,2641.4927777789126
2024-04-02 07:51:00,64.87269,1.7361109999999993,0.5983553048805929,4.5428239999999995,2.922454,19.675899999999984,2641.5427777789128
2024-04-02 07:54:00,61.40046,1.765047,0.6053439695245091,4.079862,2.430555000000001,19.965300000000013,2641.592777778913
2024-04-02 07:57:00,61.16898,1.6782409999999999,0.5373157676170252,3.848381,2.256945,19.675900000000013,2641.642777778913
2024-04-02 08:00:00,63.71528,1.5625,0.4565258342479005,3.5879640000000004,2.083334,18.80789999999999,2641.6927777789133
2024-04-02 08:03:00,61.77662,1.4467590000000001,0.483383467377593,3.4722230000000005,2.1122690000000004,18.807900000000018,2641.7427777789135
2024-04-02 08:06:00,61.40046,1.851852,0.626170409072475,3.9641209999999996,2.228009,18.518500000000017,2641.7927777789137
2024-04-02 08:09:00,54.42708,2.0833330000000005,0.6282283423152124,4.166666,2.17014,16.493100000000027,2641.842777778914
2024-04-02 08:12:00,55.61343,2.083334,0.6282285620901484,4.108796,2.1122690000000004,17.93979999999999,2641.892777778914
2024-04-02 08:15:00,54.83218,1.9965279999999996,0.6604362902225155,4.050924999999999,2.1701390000000007,19.097199999999987,2641.942777778914
2024-04-02 08:18:00,54.42708,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,15.625,2641.9927777789144
2024-04-02 08:21:00,58.3044,2.054398,0.6218564778059078,4.282408,2.3148150000000003,17.361199999999968,2642.0427777789146
2024-04-02 08:24:00,58.3044,1.9965279999999996,0.5474967216958591,3.9641200000000003,2.025462,20.25460000000001,2642.0927777789148
2024-04-02 08:27:00,57.55208,1.9386579999999993,0.5962071492035239,3.8483789999999996,1.9965280000000005,18.229100000000017,2642.142777778915
2024-04-02 08:30:00,60.61921,1.938657,0.6467922855676632,3.8483799999999997,2.0254630000000002,16.7825,2642.192777778915
2024-04-02 08:33:00,63.33912,1.7939820000000006,0.5055666294149761,3.8773160000000004,2.141203,18.51849999999999,2642.2427777789153
2024-04-02 08:36:00,57.52315,1.8807869999999998,0.5236416858091305,3.935186,2.1122689999999995,17.361099999999993,2642.2927777789155
2024-04-02 08:39:00,54.42708,2.228009,0.6598108870316397,4.166665999999999,2.0254630000000002,16.203699999999998,2642.3427777789157
2024-04-02 08:42:00,54.05093,2.4305559999999993,0.6348053123214058,4.427084,2.054398,17.36110000000002,2642.392777778916
2024-04-02 08:45:00,52.89352,2.4016210000000004,0.7537831218550403,4.513890000000001,2.2280089999999992,15.625,2642.442777778916
2024-04-02 08:48:00,55.58449,2.34375,0.6175898296933651,4.513889,2.2280089999999992,16.203699999999998,2642.492777778916
2024-04-02 08:51:00,52.11227,2.141203,0.5769580526259844,4.2534719999999995,2.17014,15.9144,2642.5427777789164
2024-04-02 08:54:00,51.33102,2.0833330000000005,0.6282283423152124,4.07986,2.083334,15.914299999999997,2642.5927777789166
2024-04-02 08:57:00,52.11227,2.1122679999999994,0.5710917112565852,3.8773149999999994,1.8229160000000002,14.756900000000002,2642.6427777789168
2024-04-02 09:00:00,54.42708,2.0254629999999993,0.6154726873826544,3.790509,1.851852,16.2038,2642.692777778917
2024-04-02 09:03:00,48.64005,2.0254630000000002,0.6672222644059557,3.8194440000000007,1.9097209999999993,14.178300000000007,2642.742777778917
2024-04-02 09:06:00,48.64005,2.1701390000000007,0.6472290351297221,4.166666,2.083334,13.888900000000007,2642.7927777789173
2024-04-02 09:09:00,53.64583,2.170139,0.14873845410242584,3.90625,1.7361110000000002,15.3356,2642.8427777789175
2024-04-02 09:12:00,55.58449,2.1701390000000007,0.6472250238139633,3.8773150000000003,1.7939809999999996,16.782399999999996,2642.8927777789177
2024-04-02 09:15:00,58.3044,2.2858790000000004,0.672328917332313,4.282408,2.083334,17.071799999999996,2642.942777778918
2024-04-02 09:18:00,53.67477,2.1122680000000003,0.6345768822447505,4.340277,2.3148149999999994,15.335700000000003,2642.992777778918
2024-04-02 09:21:00,52.11227,2.141203,0.6409082641450448,4.398148,2.34375,15.914300000000026,2643.042777778918
2024-04-02 09:24:00,57.52315,2.3726849999999997,0.531861610157735,4.166665999999999,1.8229160000000002,15.625,2643.0927777789184
2024-04-02 09:27:00,58.68056,2.3726849999999997,0.6909964790731979,4.0509260000000005,1.765047,17.071799999999996,2643.1427777789186
2024-04-02 09:30:00,68.40278,2.459491,0.76684694584393,4.976852,2.633102,18.80789999999999,2643.1927777789188
2024-04-02 09:33:00,69.90741,2.2858790000000004,0.7274670254899026,4.9189810000000005,2.748843,16.782399999999996,2643.242777778919
2024-04-02 09:36:00,64.87269,2.141203,0.6941804710352754,4.774306,2.748842,18.518500000000017,2643.292777778919
2024-04-02 09:39:00,66.43519,2.141204,0.5769582549431482,4.456018,2.3726850000000006,19.675900000000013,2643.3427777789193
2024-04-02 09:42:00,62.18171,2.141203,0.6941821838961575,4.513889,2.4884260000000005,19.097199999999987,2643.3927777789195
2024-04-02 09:45:00,57.52315,2.1990749999999997,0.6535252671408931,4.62963,2.51736,19.386499999999984,2643.4427777789197
2024-04-02 09:48:00,58.68056,2.1990740000000004,0.7075508831857056,4.456018,2.3726849999999997,16.7825,2643.49277777892
2024-04-02 09:51:00,54.80324,2.1122690000000004,0.5710968446688817,4.398148,2.34375,14.467600000000004,2643.54277777892
2024-04-02 09:54:00,53.26968,2.141204,0.5769532868364274,4.2534730000000005,2.1701380000000006,16.782399999999996,2643.59277777892
2024-04-02 09:57:00,54.42708,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,16.20369999999997,2643.6427777789204
2024-04-02 10:00:00,60.61921,1.9386580000000002,0.45418794973711335,3.906251000000001,1.9965270000000004,18.518599999999992,2643.6927777789206
2024-04-02 10:03:00,65.27778,1.6782400000000006,0.5373155380849342,3.6747690000000004,2.083334,19.386599999999987,2643.7427777789208
2024-04-02 10:06:00,60.24306,1.8229169999999995,0.6623716783988969,4.108796,2.430556,18.807800000000015,2643.792777778921
2024-04-02 10:09:00,58.70949,1.9965270000000004,0.6090666794790232,4.253472,2.34375,16.203700000000026,2643.842777778921
2024-04-02 10:12:00,61.40046,2.025462,0.6154724663788568,4.050925,2.1122689999999995,16.492999999999995,2643.8927777789213
2024-04-02 10:15:00,61.40046,1.967593,0.5415555594304506,4.050927,2.141203,18.518599999999992,2643.9427777789215
2024-04-02 10:18:00,64.49653,2.170139,0.5828050264100668,4.369213,2.256945000000001,19.675900000000013,2643.9927777789217
2024-04-02 10:21:00,57.89931,1.9965280000000005,0.705556859578761,4.456019,2.6041659999999993,18.80789999999996,2644.042777778922
2024-04-02 10:24:00,57.14699,2.170139,0.5828025236929102,4.600694,2.4884249999999994,18.807900000000018,2644.092777778922
2024-04-02 10:27:00,52.11227,1.967593,0.5415579296030782,4.224538000000001,2.3148150000000003,17.939800000000048,2644.142777778922
2024-04-02 10:30:00,57.52315,2.054398,0.5593263945957594,4.079862,2.083334,16.782399999999996,2644.1927777789224
2024-04-02 10:33:00,56.7419,2.0254630000000002,0.6154746208322757,4.07986,2.141204,15.625,2644.2427777789226
2024-04-02 10:36:00,56.36574,2.0833330000000005,0.5652203240154746,4.340277,2.3148150000000003,17.93979999999999,2644.2927777789228
2024-04-02 10:39:00,55.58449,2.054398,0.6218564778059078,4.224537,2.256944,17.650499999999965,2644.342777778923
2024-04-02 10:42:00,60.99537,2.1990740000000004,0.6535250496926025,4.282408,2.170139,19.675999999999988,2644.392777778923
2024-04-02 10:45:00,58.68056,2.256945,0.6002551497840287,4.340279,2.141203,18.22919999999999,2644.4427777789233
2024-04-02 10:48:00,61.77662,2.1990730000000003,0.7075523893896347,4.513888,2.4305570000000003,19.386600000000044,2644.4927777789235
2024-04-02 10:51:00,60.24306,2.0254630000000002,0.6154707539212491,4.398149,2.459491,17.361099999999965,2644.5427777789237
2024-04-02 10:54:00,53.26968,1.9097220000000004,0.6399402606432966,4.369213,2.5752310000000005,15.914299999999969,2644.592777778924
2024-04-02 10:57:00,54.42708,2.1122690000000004,0.48557674572078857,4.340278,2.256944,16.78249999999997,2644.642777778924
2024-04-02 11:00:00,55.61343,2.228009,0.7142088940307257,4.166666,2.054399000000001,17.650500000000022,2644.692777778924
2024-04-02 11:03:00,53.64583,2.1990740000000004,0.6535270695920163,4.340277,2.2280089999999992,15.046299999999974,2644.7427777789244
2024-04-02 11:06:00,52.89352,2.1990739999999995,0.6535270695920162,4.369212,2.256944,15.625,2644.7927777789246
2024-04-02 11:09:00,53.64583,2.1990740000000004,0.5011014097227249,4.311343000000001,2.141203,16.782500000000027,2644.8427777789248
2024-04-02 11:12:00,56.7419,2.256944,0.6660787653696927,4.224537,2.054399000000001,16.20369999999997,2644.892777778925
2024-04-02 11:15:00,57.89931,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,16.20369999999997,2644.942777778925
2024-04-02 11:18:00,57.92824,2.1122690000000004,0.6345751244293396,4.398149,2.3726849999999997,18.51849999999996,2644.9927777789253
2024-04-02 11:21:00,57.52315,2.141204,0.6941841283645545,4.3402780000000005,2.3148150000000003,17.361000000000047,2645.0427777789255
2024-04-02 11:24:00,56.7419,2.1990740000000004,0.7075508831857056,4.369213,2.2858799999999997,16.493000000000052,2645.0927777789257
2024-04-02 11:27:00,53.64583,2.1122680000000003,0.5710917112565853,4.282408,2.228009,17.65039999999999,2645.142777778926
2024-04-02 11:30:00,51.70718,2.141204,0.6409084827349476,4.3402780000000005,2.2858790000000004,16.782399999999996,2645.192777778926
2024-04-02 11:33:00,49.79745,1.967593,0.6026464670799224,4.137732,2.256945000000001,16.203700000000026,2645.242777778926
2024-04-02 11:36:00,54.05093,2.170139,0.49593687713025797,4.079862,1.938657,15.625,2645.2927777789264
2024-04-02 11:39:00,53.26968,2.083334,0.5652180809284665,4.0509260000000005,2.025462,16.782399999999996,2645.3427777789266
2024-04-02 11:42:00,56.36574,2.228009,0.5944506043653659,4.2534730000000005,2.0833330000000005,16.492999999999995,2645.3927777789268
2024-04-02 11:45:00,54.42708,2.1122690000000004,0.6345790784019306,4.166666,2.141204,16.782399999999996,2645.442777778927
2024-04-02 11:48:00,54.83218,2.1701390000000007,0.49594061529813316,4.2534730000000005,2.1122690000000004,16.203700000000026,2645.492777778927
2024-04-02 11:51:00,58.68056,2.1701390000000007,0.6472270294780084,4.195602,2.1122690000000004,17.361199999999997,2645.5427777789273
2024-04-02 11:54:00,58.3044,2.1122690000000004,0.5710968446688817,4.369213,2.3148150000000003,19.386600000000044,2645.5927777789275
2024-04-02 11:57:00,54.42708,2.0254630000000002,0.5534170328026738,4.195603,2.228009,17.071699999999964,2645.6427777789277
2024-04-02 12:00:00,57.14699,2.228009,0.6598129210886237,4.108796,1.967594,17.650400000000047,2645.692777778928
2024-04-02 12:03:00,56.36574,2.141204,0.6409124654469863,4.050925,1.9965280000000005,18.518599999999992,2645.742777778928
2024-04-02 12:06:00,54.05093,2.2858789999999996,0.6723309795511914,4.456017999999999,2.256945000000001,16.492999999999995,2645.792777778928
2024-04-02 12:09:00,54.80324,2.228009,0.5062584241592494,4.456017999999999,2.256944,15.625,2645.8427777789284
2024-04-02 12:12:00,53.64583,2.1990739999999995,0.6535270695920198,4.2534719999999995,2.141204000000001,15.3356,2645.8927777789286
2024-04-02 12:15:00,57.89931,2.314814,0.6118255247301292,4.166667,1.9097229999999996,15.625,2645.9427777789288
2024-04-02 12:18:00,58.3044,2.054399,0.6218566981886589,4.195603,2.228009,16.782399999999996,2645.992777778929
2024-04-02 12:21:00,61.77662,2.1122690000000004,2.155381671939713,2.228009,2.3148150000000003,17.36110000000002,2646.042777778929
2024-04-02 12:24:00,63.33912,2.1990730000000003,0.50110499937961,4.513888,2.34375,16.782399999999996,2646.0927777789293
2024-04-02 12:27:00,58.3044,2.054399,0.5593290259725028,4.369213,2.3726850000000006,17.36110000000002,2646.1427777789295
2024-04-02 12:30:00,62.15278,2.1990740000000004,0.5886374188618837,4.340278,2.1990749999999997,17.36110000000002,2646.1927777789297
2024-04-02 12:33:00,62.15278,2.141204,0.6941841283645545,4.3402780000000005,2.3148150000000003,17.93980000000002,2646.24277777893
2024-04-02 12:36:00,59.05671,2.083334,0.6807411451106654,4.398149,2.430555000000001,16.492999999999995,2646.29277777893
2024-04-02 12:39:00,60.99537,2.170139,0.49594061529813294,4.195603,2.054399000000001,17.650499999999994,2646.34277777893
2024-04-02 12:42:00,57.89931,2.083334,0.6282246369954693,4.195603,2.1990740000000004,15.335700000000003,2646.3927777789304
2024-04-02 12:45:00,63.65741,2.2858790000000004,0.6060508012797899,4.4270830000000005,2.1990750000000006,18.80789999999999,2646.4427777789306
2024-04-02 12:48:00,62.18171,2.1122690000000004,0.5710968446688817,4.398148,2.34375,16.782399999999996,2646.4927777789308
2024-04-02 12:51:00,59.05671,2.0254630000000002,0.7126741730442793,4.398148000000001,2.51736,17.93980000000002,2646.542777778931
2024-04-02 12:54:00,65.65394,2.025462,0.46994055800884527,4.282407,2.2858800000000006,17.650499999999994,2646.592777778931
2024-04-02 12:57:00,65.65394,1.938657,0.596203147739893,4.0509260000000005,2.1990740000000004,18.22919999999999,2646.6427777789313
2024-04-02 13:00:00,65.65394,1.880788,0.6330682960606435,4.079861,2.314814,18.22919999999999,2646.6927777789315
2024-04-02 13:03:00,62.55787,1.9386579999999993,0.6467941499736727,4.224537,2.4016200000000003,17.939899999999966,2646.7427777789317
2024-04-02 13:06:00,64.49653,1.9965279999999996,0.5474991110552773,4.282407,2.343750000000001,18.229100000000017,2646.792777778932
2024-04-02 13:09:00,66.40625,2.141203,0.6409082641450448,4.224537,2.170139,17.939800000000048,2646.842777778932
2024-04-02 13:12:00,63.31019,1.8807869999999998,0.5832645163442612,4.2534719999999995,2.4594910000000008,17.93979999999999,2646.892777778932
2024-04-02 13:15:00,60.61921,1.9965279999999996,0.6604346376908348,4.4270830000000005,2.546296000000001,17.93979999999999,2646.9427777789324
2024-04-02 13:18:00,59.05671,1.9965279999999996,0.5474991110552773,4.282407,2.343750000000001,17.650500000000022,2646.9927777789326
2024-04-02 13:21:00,60.99537,2.0833329999999997,0.6282263797743738,4.166666,2.170139,17.361099999999965,2647.0427777789328
2024-04-02 13:24:00,60.99537,2.0254630000000002,0.5534170328026738,4.108797,2.141203,18.22919999999999,2647.092777778933
2024-04-02 13:27:00,57.89931,2.083334,0.6282265995488131,4.340278,2.343750000000001,17.939900000000023,2647.142777778933
2024-04-02 13:30:00,57.52315,2.141204,0.6409084827349476,4.484954000000001,2.430555000000001,17.93979999999999,2647.1927777789333
2024-04-02 13:33:00,57.11806,2.054398,0.5593288220952488,4.311342,2.3148150000000003,17.93979999999999,2647.2427777789335
2024-04-02 13:36:00,60.99537,2.141203,0.6409082641450448,4.224537,2.170139,17.361000000000047,2647.2927777789337
2024-04-02 13:39:00,57.89931,1.9965279999999996,0.5474967216958591,4.166667,2.228009,18.229100000000017,2647.342777778934
2024-04-02 13:42:00,60.24306,2.0833329999999997,0.6282244172215335,4.311343,2.3148150000000003,17.650499999999965,2647.392777778934
2024-04-02 13:45:00,57.52315,1.9965279999999996,0.6090669011149434,4.195602,2.2858790000000004,17.93979999999999,2647.442777778934
2024-04-02 13:48:00,60.24306,2.0833330000000005,0.628226379774374,4.2245360000000005,2.2280089999999992,16.493100000000027,2647.4927777789344
2024-04-02 13:51:00,57.89931,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,18.22919999999999,2647.5427777789346
2024-04-02 13:54:00,60.61921,2.0254629999999993,0.6672239291318118,4.311342,2.4016200000000003,17.361199999999997,2647.5927777789348
2024-04-02 13:57:00,57.52315,2.0833329999999997,0.5652203240154745,4.2534719999999995,2.2280100000000003,17.071799999999996,2647.642777778935
2024-04-02 14:00:00,57.14699,1.9965270000000004,0.5474989060881654,4.340277,2.4016210000000004,17.361000000000047,2647.692777778935
2024-04-02 14:03:00,54.80324,2.0833330000000005,0.6282263797743775,4.311342,2.3148150000000003,17.361000000000047,2647.7427777789353
2024-04-02 14:06:00,57.52315,2.141203,0.6409082641450448,4.369213,2.3148150000000003,17.650500000000022,2647.7927777789355
2024-04-02 14:09:00,57.52315,2.0833330000000005,0.628226379774374,4.2245360000000005,2.2280089999999992,17.65039999999999,2647.8427777789357
2024-04-02 14:12:00,54.42708,1.9965279999999996,0.6604346376908348,4.195601,2.314814,18.518500000000017,2647.892777778936
2024-04-02 14:15:00,57.89931,2.1122679999999994,0.5710966418412119,4.282406999999999,2.2280100000000003,16.492999999999995,2647.942777778936
2024-04-02 14:18:00,57.14699,2.0254629999999993,0.6154726873826544,4.195601,2.256944,17.361000000000047,2647.992777778936
2024-04-02 14:21:00,56.7419,2.0833329999999997,0.5652154311240749,4.108797,2.0833330000000005,19.386600000000044,2648.0427777789364
2024-04-02 14:24:00,54.05093,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,15.9144,2648.0927777789366
2024-04-02 14:27:00,57.52315,2.0833329999999997,0.6807426010949473,4.195602,2.2280100000000003,18.518599999999992,2648.1427777789368
2024-04-02 14:30:00,54.05093,1.9965279999999996,0.6090688199209426,4.195601,2.2858789999999996,17.65039999999999,2648.192777778937
2024-04-02 14:33:00,56.7419,2.054398,0.67399312185539,4.195601,2.256944,16.782399999999996,2648.242777778937
2024-04-02 14:36:00,54.05093,1.9965279999999996,0.5474967216958591,4.166667,2.228009,17.07170000000002,2648.2927777789373
2024-04-02 14:39:00,56.7419,2.0254630000000002,0.5534218497762724,4.2534719999999995,2.2858799999999997,16.49309999999997,2648.3427777789375
2024-04-02 14:42:00,54.42708,2.054398,0.6218584258490911,4.079860999999999,2.1122690000000004,17.650499999999965,2648.3927777789377
2024-04-02 14:45:00,56.36574,2.0833330000000005,0.5652203240154746,4.108796,2.083334,17.071799999999996,2648.442777778938
2024-04-02 14:48:00,52.89352,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,15.3356,2648.492777778938
2024-04-02 14:51:00,56.36574,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,17.93979999999999,2648.542777778938
2024-04-02 14:54:00,54.42708,2.054398,0.5593239670729891,4.137732,2.141203,15.9144,2648.5927777789384
2024-04-02 14:57:00,57.52315,2.0833329999999997,0.6282263797743773,4.050926,2.054399000000001,15.3356,2648.6427777789386
2024-04-02 15:00:00,52.89352,1.9097219999999995,0.6399402606432963,4.079860999999999,2.2858790000000004,15.9144,2648.6927777789388
2024-04-02 15:03:00,54.80324,2.054398,0.67399312185539,4.311342,2.3726849999999997,16.203700000000026,2648.742777778939
2024-04-02 15:06:00,55.61343,2.0254629999999993,0.46994432607845327,4.195601,2.1990740000000004,15.914300000000026,2648.792777778939
2024-04-02 15:09:00,56.36574,2.054398,0.5593263945957594,4.021991,2.0254629999999993,17.36110000000002,2648.8427777789393
2024-04-02 15:12:00,50.54977,1.9965279999999996,0.6604346376908348,4.021991,2.141204,15.9144,2648.8927777789395
2024-04-02 15:15:00,53.26968,2.1122679999999994,0.6874727393034501,4.224537,2.2280100000000003,17.071799999999996,2648.9427777789397
2024-04-02 15:18:00,56.7419,2.0254630000000002,0.5534194413010043,4.137732000000001,2.170139,17.93979999999999,2648.99277777894
2024-04-02 15:21:00,54.05093,1.967593,0.6026483711437409,4.02199,2.141204,16.782399999999996,2649.04277777894
2024-04-02 15:24:00,52.11227,1.9965279999999996,0.6604346376908348,4.021991,2.141204,15.9144,2649.09277777894
2024-04-02 15:27:00,51.70718,2.1122679999999994,0.5710941765607558,4.166667,2.1122690000000004,15.335700000000031,2649.1427777789404
2024-04-02 15:30:00,55.61343,2.141203,0.4907643602216407,4.166667,2.054399000000001,16.49309999999997,2649.1927777789406
2024-04-02 15:33:00,53.64583,2.054398,0.47516859417975243,4.07986,2.054398,16.782399999999996,2649.2427777789408
2024-04-02 15:36:00,52.11227,1.9965279999999996,0.6604329851518725,4.079860999999999,2.1990730000000003,15.335699999999974,2649.292777778941
2024-04-02 15:39:00,55.58449,2.1122680000000003,0.6874727393034503,4.282407,2.2858799999999997,17.93979999999999,2649.342777778941
2024-04-02 15:42:00,51.73611,1.9097219999999995,0.529628311139173,4.137732,2.2858790000000004,15.335699999999974,2649.3927777789413
2024-04-02 15:45:00,52.86458,2.054398,0.47516859417975243,4.050924999999999,2.0254629999999993,14.756999999999948,2649.4427777789415
2024-04-02 15:48:00,50.5787,1.967593,0.4594506910096969,3.993056,2.054397,15.625,2649.4927777789417
2024-04-02 15:51:00,48.64005,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,15.625,2649.542777778942
2024-04-02 15:54:00,53.26968,2.1122679999999994,0.4855728879893428,4.166667,2.0833330000000005,15.625,2649.592777778942
2024-04-02 15:57:00,51.73611,2.1122679999999994,0.5710966418412119,3.9351839999999996,1.8807870000000007,15.9144,2649.642777778942
2024-04-02 16:00:00,53.64583,1.9965279999999996,0.5474967216958591,3.9641200000000003,2.025462,17.071799999999996,2649.6927777789424
2024-04-02 16:03:00,49.79745,1.9965279999999996,0.5474967216958591,3.9641200000000003,2.025462,14.756999999999948,2649.7427777789426
2024-04-02 16:06:00,52.11227,2.054398,0.6218584258490877,4.195601,2.2280089999999992,15.9144,2649.7927777789428
2024-04-02 16:09:00,50.17361,2.0254629999999993,0.46994432607845327,4.050924999999999,2.054398,15.9144,2649.842777778943
2024-04-02 16:12:00,51.73611,2.0254630000000002,0.6154726873826581,3.8773139999999993,1.938657,14.75690000000003,2649.892777778943
2024-04-02 16:15:00,48.26389,1.9965279999999996,0.46470389898356934,3.8773139999999993,1.9097210000000002,16.203700000000026,2649.9427777789433
2024-04-02 16:18:00,51.33102,2.0254629999999993,0.6154726873826579,3.9930559999999993,2.054399000000001,16.492999999999995,2649.9927777789435
2024-04-02 16:21:00,51.33102,1.967593,0.4594506910096969,3.935186,1.9965269999999995,16.78249999999997,2650.0427777789437
2024-04-02 16:24:00,52.89352,2.054398,0.6218584258490911,3.906248999999999,1.938657,17.07170000000002,2650.092777778944
2024-04-02 16:27:00,48.64005,1.9965279999999996,0.6090688199209462,3.906248999999999,1.9965270000000004,14.178299999999979,2650.142777778944
2024-04-02 16:30:00,50.17361,2.054398,0.6218584258490911,4.079860999999999,2.1122690000000004,15.625,2650.192777778944
2024-04-02 16:33:00,50.54977,2.054398,0.47516859417975243,3.993055,1.967593,13.888800000000003,2650.2427777789444
2024-04-02 16:36:00,52.11227,2.141203,0.4907643602216407,3.906248999999999,1.7939809999999996,17.071799999999996,2650.2927777789446
2024-04-02 16:39:00,48.64005,2.0254629999999993,0.5534170328026736,3.8773149999999994,1.9097210000000002,15.625,2650.3427777789448
2024-04-02 16:42:00,50.17361,2.1122679999999994,0.6874727393034501,4.021991,2.0254640000000004,15.625,2650.392777778945
2024-04-02 16:45:00,50.17361,1.9965279999999996,0.5474967216958591,3.9641200000000003,2.025462,14.178200000000004,2650.442777778945
2024-04-02 16:48:00,52.89352,2.054398,0.5593239670729891,3.8773149999999994,1.8807859999999996,15.04630000000003,2650.4927777789453
2024-04-02 16:51:00,49.39236,1.9965279999999996,0.46470389898356934,3.906248999999999,1.938656,15.3356,2650.5427777789455
2024-04-02 16:54:00,49.39236,2.054398,0.6218603738803741,4.050924999999999,2.083334,15.625,2650.5927777789457
2024-04-02 16:57:00,51.73611,2.054398,0.5593263945957594,3.993055,1.9965269999999995,15.9144,2650.642777778946
2024-04-02 17:00:00,48.64005,2.0254630000000002,0.6154726873826581,3.9351839999999996,1.9965270000000004,13.310200000000009,2650.692777778946
2024-04-02 17:03:00,47.07755,2.054399,0.4751651567958225,3.9641199999999994,1.938656,14.467600000000004,2650.742777778946
2024-04-02 17:06:00,46.32523,2.1122690000000004,0.4855730674844913,3.935186,1.851850999999999,13.888900000000035,2650.7927777789464
2024-04-02 17:09:00,44.38657,1.967593,0.6026464670799191,3.7615740000000004,1.8807869999999998,14.178300000000036,2650.8427777789466
2024-04-02 17:12:00,42.85301,1.967593,0.6026464670799191,3.7615740000000004,1.8807869999999998,13.599499999999978,2650.8927777789468
2024-04-02 17:15:00,42.82407,2.0254630000000002,0.46994073877606957,3.732639,1.7361110000000002,12.442099999999982,2650.942777778947
2024-04-02 17:18:00,40.88541,1.967593,0.5415602997530825,3.4722219999999995,1.5625,13.888899999999978,2650.992777778947
2024-04-02 17:21:00,40.1331,1.9965279999999996,0.6090707387152666,3.4432859999999996,1.5335650000000003,13.310200000000009,2651.0427777789473
2024-04-02 17:24:00,41.66666,2.1122679999999994,0.6345788592244932,3.4722209999999993,1.4467600000000003,11.574099999999987,2651.0927777789475
2024-04-02 17:27:00,45.16782,2.141203,0.6409122468560926,3.4722209999999993,1.4178249999999997,13.59960000000001,2651.1427777789477
2024-04-02 17:30:00,43.60532,2.0254630000000002,0.6154746208322757,3.4432859999999996,1.5046299999999997,12.152800000000013,2651.192777778948
2024-04-02 17:33:00,45.92014,1.967593,0.45945774320081845,3.3854159999999993,1.4467589999999992,13.599500000000006,2651.242777778948
2024-04-02 17:36:00,48.23495,2.0254629999999993,0.46994432607845327,3.3854159999999993,1.3888889999999998,12.731500000000011,2651.292777778948
2024-04-02 17:39:00,44.76273,1.9965279999999996,0.5474967216958591,3.414352,1.4756939999999998,13.888900000000007,2651.3427777789484
2024-04-02 17:42:00,46.2963,2.054398,0.6218603738803741,3.4722209999999993,1.5046299999999997,11.863400000000013,2651.3927777789486
2024-04-02 17:45:00,47.07755,2.054398,0.47516497646008393,3.5879630000000002,1.5624999999999991,13.59960000000001,2651.4427777789488
2024-04-02 17:48:00,48.64005,2.0254630000000002,0.5534218497762724,3.4722219999999995,1.5046299999999997,14.756900000000002,2651.492777778949
2024-04-02 17:51:00,53.67477,1.5914350000000006,0.5172848809510128,2.951389,1.4467600000000003,14.467599999999976,2651.542777778949
2024-04-02 17:54:00,58.68056,1.2442130000000002,0.4346935907862997,2.633102,1.4756939999999998,17.93979999999999,2651.5927777789493
2024-04-02 17:57:00,62.18171,1.2152779999999996,0.46761639342791966,2.748843,1.6493060000000002,17.361099999999993,2651.6427777789495
2024-04-02 18:00:00,51.73611,1.4467589999999992,0.4314840177650157,3.211806,1.8229170000000003,14.178300000000007,2651.6927777789497
2024-04-02 18:03:00,44.38657,1.6782409999999999,0.5373192720864975,3.2407399999999997,1.6493060000000002,15.3356,2651.74277777895
2024-04-02 18:06:00,43.60532,1.765047,0.42232137176992113,3.211806,1.4756929999999997,13.599500000000006,2651.79277777895
2024-04-02 18:09:00,42.82407,1.7939819999999997,0.5055688822464295,3.1828700000000003,1.446758,13.310200000000009,2651.84277777895
2024-04-02 18:12:00,40.91435,1.8807869999999998,0.5236416858091305,3.2696750000000003,1.446758,14.756900000000002,2651.8927777789504
2024-04-02 18:15:00,40.1331,2.0254629999999993,0.46994432607845327,3.327546,1.3310190000000004,12.731500000000011,2651.9427777789506
2024-04-02 18:18:00,40.1331,2.054398,0.6218564778059078,3.327546,1.359953,13.020899999999983,2651.9927777789508
2024-04-02 18:21:00,39.72801,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,12.44210000000001,2652.042777778951
2024-04-02 18:24:00,38.9757,2.0254630000000002,0.6154726873826547,3.1828700000000003,1.2442129999999993,11.863399999999984,2652.092777778951
2024-04-02 18:27:00,39.75695,2.0254629999999993,0.46994073877606934,3.2986109999999993,1.3020830000000005,13.020800000000008,2652.1427777789513
2024-04-02 18:30:00,41.29051,2.228009,0.6598088529621116,3.4432870000000007,1.3020830000000005,13.020900000000012,2652.1927777789515
2024-04-02 18:33:00,43.22916,2.170139,0.6472250238139631,3.3854170000000003,1.3020830000000005,13.020800000000008,2652.2427777789517
2024-04-02 18:36:00,39.72801,2.083334,0.4803806720126212,3.4722220000000004,1.4178240000000004,10.995300000000015,2652.292777778952
2024-04-02 18:39:00,37.03704,2.054399,0.4751687745165335,3.4722220000000004,1.4467590000000001,14.467599999999976,2652.342777778952
2024-04-02 18:42:00,39.35185,2.141203,0.49076806840851195,3.3564810000000005,1.2442140000000004,11.863499999999988,2652.392777778952
2024-04-02 18:45:00,40.1331,2.2569440000000007,0.5114005465098722,3.298611,1.070602,12.152800000000013,2652.4427777789524
2024-04-02 18:48:00,37.4132,2.1701390000000007,0.5828025236929104,3.1828700000000003,1.070600999999999,11.284699999999987,2652.4927777789526
2024-04-02 18:51:00,36.66088,2.141204,0.5769582549431482,3.2407399999999997,1.157407,12.731499999999983,2652.5427777789528
2024-04-02 18:54:00,40.50926,2.2569440000000007,0.6660767171940772,3.4722230000000005,1.3020839999999998,12.731400000000008,2652.592777778953
2024-04-02 18:57:00,39.72801,2.1701390000000007,0.5828025236929104,3.5590280000000005,1.4467589999999992,13.599599999999981,2652.642777778953
2024-04-02 19:00:00,39.72801,2.0833330000000005,0.48038049209943395,3.4432860000000005,1.3888889999999998,13.310099999999977,2652.6927777789533
2024-04-02 19:03:00,37.4132,2.0254630000000002,0.6154707539212491,3.3564810000000005,1.4178230000000003,12.442199999999957,2652.7427777789535
2024-04-02 19:06:00,39.35185,2.054398,0.47516497646009037,3.211805,1.1863420000000007,11.574099999999987,2652.7927777789537
2024-04-02 19:09:00,37.03704,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,12.152700000000038,2652.842777778954
2024-04-02 19:12:00,36.25579,2.0254630000000002,0.667223929131812,3.182869,1.2731469999999998,11.863499999999988,2652.892777778954
2024-04-02 19:15:00,35.87963,2.1701390000000007,0.6472250238139633,3.4432870000000007,1.359953,12.152699999999982,2652.942777778954
2024-04-02 19:18:00,38.19445,2.256944,0.6002549494217422,3.501158,1.3020830000000005,11.863400000000013,2652.9927777789544
2024-04-02 19:21:00,37.06597,2.256944,0.1542732492581816,3.414351,1.157407,11.574100000000044,2653.0427777789546
2024-04-02 19:24:00,38.19445,2.083334,0.5652205273630679,2.9803240000000004,0.9548610000000002,11.284800000000018,2653.0927777789548
2024-04-02 19:27:00,39.72801,2.141203,0.4907643602216375,3.0671290000000004,0.9548610000000002,10.41670000000002,2653.142777778955
2024-04-02 19:30:00,40.50926,2.083334,0.5652205273630702,3.211805,1.1863420000000007,12.442200000000014,2653.192777778955
2024-04-02 19:33:00,38.19445,2.1701390000000007,0.5828025236929104,3.5300920000000007,1.4178229999999994,12.731500000000011,2653.2427777789553
2024-04-02 19:36:00,41.66666,2.2569440000000007,0.5114043735819935,3.587962,1.3599539999999992,9.837900000000019,2653.2927777789555
2024-04-02 19:39:00,40.1331,2.170139,0.4959443533886543,3.414351,1.273148,12.152799999999985,2653.3427777789557
2024-04-02 19:42:00,38.9757,2.170139,0.49594061529813294,3.298609999999999,1.157406,12.152799999999985,2653.392777778956
2024-04-02 19:45:00,37.4132,2.1990740000000004,0.5011051776713735,3.2696749999999994,1.0995359999999996,12.731500000000011,2653.442777778956
2024-04-02 19:48:00,35.50347,2.1122690000000004,0.6345751244293396,3.298611,1.2731469999999998,12.73150000000004,2653.492777778956
2024-04-02 19:51:00,36.25579,2.1122690000000004,0.63457710142169,3.2696760000000005,1.2442129999999993,11.284700000000015,2653.5427777789564
2024-04-02 19:54:00,38.9757,2.1701380000000006,0.49594043661190834,3.327546,1.186343,10.706000000000017,2653.5927777789566
2024-04-02 19:57:00,37.4132,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,10.416700000000048,2653.6427777789568
2024-04-02 20:00:00,35.87963,2.0254630000000002,0.46994073877606957,3.038194,1.0416660000000002,10.416699999999992,2653.692777778957
2024-04-02 20:03:00,38.9757,2.141203,0.4907643602216407,3.1539339999999996,1.0416660000000002,11.863400000000013,2653.742777778957
2024-04-02 20:06:00,40.1331,2.141203,0.49076806840851195,3.182869,1.070602,12.152799999999985,2653.7927777789573
2024-04-02 20:09:00,38.9757,2.0833330000000005,0.5652203240154746,3.29861,1.273148,12.152799999999985,2653.8427777789575
2024-04-02 20:12:00,39.75695,2.083334,0.6282246369954693,3.3854170000000003,1.3888880000000006,12.44210000000001,2653.8927777789577
2024-04-02 20:15:00,38.19445,2.083334,0.5652205273630702,3.3564819999999997,1.3310190000000004,11.863400000000013,2653.942777778958
2024-04-02 20:18:00,37.4132,2.0254630000000002,0.5534194413010043,3.2696760000000005,1.3020829999999997,14.75690000000003,2653.992777778958
2024-04-02 20:21:00,36.25579,2.054399,0.4751651567958225,3.1828699999999994,1.157406,11.863400000000013,2654.042777778958
2024-04-02 20:24:00,35.87963,2.0254630000000002,0.46994073877606957,3.0960639999999993,1.0995359999999996,11.863399999999984,2654.0927777789584
2024-04-02 20:27:00,38.9757,2.0254629999999993,0.46994073877606934,3.038193999999999,1.0416660000000002,13.020900000000012,2654.1427777789586
2024-04-02 20:30:00,35.87963,1.9965279999999996,0.46470389898356934,3.0960639999999993,1.1284710000000002,12.152799999999985,2654.1927777789588
2024-04-02 20:33:00,38.9757,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,10.416699999999992,2654.242777778959
2024-04-02 20:36:00,38.9757,2.141203,0.49076806840851195,3.182869,1.070602,12.442199999999957,2654.292777778959
2024-04-02 20:39:00,35.87963,1.938657,0.5356048929067361,3.0960639999999993,1.2152779999999996,12.152800000000013,2654.3427777789593
2024-04-02 20:42:00,35.50347,1.967593,0.5415602997530825,3.2118059999999993,1.3020839999999998,11.863400000000013,2654.3927777789595
2024-04-02 20:45:00,40.91435,2.141203,0.49076806840851195,3.298611,1.186344,13.020900000000012,2654.4427777789597
2024-04-02 20:48:00,43.22916,1.9386579999999993,0.1339082752746646,2.9803239999999995,1.0416660000000002,14.467599999999976,2654.49277777896
2024-04-02 20:51:00,36.25579,1.7939819999999997,0.563700496369651,2.8935189999999995,1.1863419999999998,12.731400000000036,2654.54277777896
2024-04-02 20:54:00,37.03704,1.967593,0.6026445630045314,3.0960649999999994,1.2152769999999995,12.442199999999957,2654.59277777896
2024-04-02 20:57:00,34.60648,2.0833329999999997,0.6282244172215335,3.298611,1.3020830000000005,11.574099999999987,2654.6427777789604
2024-04-02 21:00:00,40.91435,2.1122680000000003,0.1450407445452527,3.298611,1.186343,13.020800000000037,2654.6927777789606
2024-04-02 21:03:00,37.03704,1.938657,0.13390821097302888,3.0960639999999993,1.1574069999999992,11.574000000000012,2654.7427777789608
2024-04-02 21:06:00,35.87963,2.0254629999999993,0.5534194413010063,2.9803239999999995,1.0127310000000005,11.284699999999987,2654.792777778961
2024-04-02 21:09:00,39.72801,2.141203,0.5769580526259844,3.1539339999999996,1.070602,11.573999999999984,2654.842777778961
2024-04-02 21:12:00,35.50347,1.967593,0.5415602997530825,3.1828699999999994,1.273148,11.863400000000013,2654.8927777789613
2024-04-02 21:15:00,34.72222,2.054399,0.5593290259725028,3.3564819999999997,1.359954,11.863500000000016,2654.9427777789615
2024-04-02 21:18:00,39.72801,2.228009,0.5944531442114986,3.4722220000000004,1.3020829999999997,12.152699999999982,2654.9927777789617
2024-04-02 21:21:00,41.66666,2.054398,0.14133664898665071,3.211805,1.157407,11.863400000000013,2655.042777778962
2024-04-02 21:24:00,37.4132,1.967593,0.5415579296030804,2.9803239999999995,1.070601,12.731400000000008,2655.092777778962
2024-04-02 21:27:00,38.19445,1.9386579999999993,0.5356050990067587,3.0671289999999996,1.1863420000000007,12.442099999999982,2655.142777778962
2024-04-02 21:30:00,37.03704,1.967593,0.5415579296030782,3.1828700000000003,1.2731469999999998,12.442199999999957,2655.1927777789624
2024-04-02 21:33:00,40.1331,2.141203,0.5769580526259844,3.2696749999999994,1.186343,12.442099999999982,2655.2427777789626
2024-04-02 21:36:00,40.91435,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,11.574099999999987,2655.2927777789628
2024-04-02 21:39:00,37.4132,1.9965279999999996,0.1376258984969294,3.0092589999999992,1.0127309999999996,11.284799999999962,2655.342777778963
2024-04-02 21:42:00,38.94676,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,12.442200000000014,2655.392777778963
2024-04-02 21:45:00,35.87963,1.9965279999999996,0.5474991110552773,3.1539339999999996,1.2152770000000004,11.574100000000016,2655.4427777789633
2024-04-02 21:48:00,34.31713,2.0254630000000002,0.46994432607845343,3.298611,1.3020839999999998,11.863399999999984,2655.4927777789635
2024-04-02 21:51:00,40.1331,1.9965279999999996,0.4647074557334709,3.211806,1.2442140000000004,12.152800000000013,2655.5427777789637
2024-04-02 21:54:00,38.19445,1.9386580000000002,0.13390827527466465,3.0092589999999992,1.070600999999999,11.574000000000012,2655.592777778964
2024-04-02 21:57:00,39.75695,1.9386579999999993,0.5962052599470403,2.835648,0.9837959999999999,11.574099999999987,2655.642777778964
2024-04-02 22:00:00,37.4132,1.938657,0.5356025420623873,2.9803239999999995,1.0995369999999998,12.442200000000014,2655.6927777789642
2024-04-02 22:03:00,34.72222,2.0254629999999993,0.6672239291318118,3.1539339999999996,1.244212,13.020800000000008,2655.7427777789644
2024-04-02 22:06:00,38.9757,2.141203,0.5769555685852361,3.4432860000000005,1.359953,11.574000000000012,2655.7927777789646
