Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-02 22:09:00,39.75695,2.141203,0.14689036128229246,3.29861,1.157407,12.152799999999985,2655.842777778965
2024-04-02 22:12:00,37.03704,2.0254630000000002,0.5534194413010043,3.096064,1.1284709999999993,11.574000000000012,2655.892777778965
2024-04-02 22:15:00,37.03704,1.9965279999999996,0.46470389898356623,2.9803239999999995,1.0127309999999996,11.863399999999984,2655.942777778965
2024-04-02 22:18:00,38.19445,2.1122680000000003,0.6345749052528981,3.038194,1.0127309999999996,11.284699999999987,2655.9927777789653
2024-04-02 22:21:00,37.03704,2.0254630000000002,0.46994073877606957,3.0960639999999993,1.0995359999999996,11.574100000000016,2656.0427777789655
2024-04-02 22:24:00,36.66088,1.9965279999999996,0.6090688199209462,3.0960639999999993,1.1863420000000007,9.837999999999994,2656.0927777789657
2024-04-02 22:27:00,38.19445,2.0833329999999997,0.5652203240154745,3.2407399999999997,1.2152780000000005,10.995300000000015,2656.142777778966
2024-04-02 22:30:00,39.35185,1.9965279999999996,0.5474967216958591,3.1828700000000003,1.244212,12.731499999999983,2656.192777778966
2024-04-02 22:33:00,40.1331,2.0254630000000002,0.13948211890951084,3.0960639999999993,1.070600999999999,11.284699999999987,2656.2427777789662
2024-04-02 22:36:00,37.03704,1.9965279999999996,0.5474967216958612,2.9803239999999995,1.0416660000000002,11.284800000000018,2656.2927777789664
2024-04-02 22:39:00,36.66088,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.44210000000001,2656.3427777789666
2024-04-02 22:42:00,35.47454,2.0254629999999993,0.46994073877606934,3.124998999999999,1.1284710000000002,11.574099999999987,2656.392777778967
2024-04-02 22:45:00,33.94097,2.054398,0.67399312185539,3.211805,1.273148,11.574100000000016,2656.442777778967
2024-04-02 22:48:00,36.66088,2.1701380000000006,0.49594043661190834,3.211805,1.070602,10.706000000000017,2656.492777778967
2024-04-02 22:51:00,40.1331,2.1990740000000004,0.15058491909365218,3.125,0.9259259999999996,12.15270000000001,2656.5427777789673
2024-04-02 22:54:00,37.4132,2.054398,0.4751649764600872,2.8935180000000003,0.868055,11.574100000000016,2656.5927777789675
2024-04-02 22:57:00,39.35185,1.9965270000000004,0.6604327501610067,2.8935180000000003,1.0127309999999996,11.863399999999984,2656.6427777789677
2024-04-02 23:00:00,43.22916,1.8229160000000002,0.6192514065713242,2.9803239999999995,1.273148,11.574099999999987,2656.692777778968
2024-04-02 23:03:00,40.91435,1.765047,0.42232137176992113,3.153936,1.4178229999999994,13.020900000000012,2656.742777778968
2024-04-02 23:06:00,39.72801,1.8229170000000003,0.4330073625722485,3.1539350000000006,1.359954,12.152799999999985,2656.7927777789682
2024-04-02 23:09:00,43.98148,1.9675919999999998,0.13576789587743296,3.038194,1.070602,11.863399999999984,2656.8427777789684
2024-04-02 23:12:00,39.35185,1.7939819999999997,0.5055711350565972,2.8067130000000002,1.070602,10.995300000000043,2656.8927777789686
2024-04-02 23:15:00,33.94097,1.7939819999999997,0.5055688822464315,2.864584,1.1284720000000004,11.574099999999987,2656.942777778969
2024-04-02 23:18:00,34.31713,1.9386580000000002,0.5356050990067589,3.0092589999999992,1.1284719999999995,10.995299999999986,2656.992777778969
2024-04-02 23:21:00,34.34607,1.9386580000000002,0.5356050990067589,3.038194,1.157407,11.574099999999987,2657.042777778969
2024-04-02 23:24:00,40.50926,2.054398,0.47516497646009037,3.0671299999999997,1.0416670000000003,12.442199999999957,2657.0927777789693
2024-04-02 23:27:00,40.1331,1.9097220000000004,0.5296329740447739,2.7777770000000004,0.9259259999999996,11.574000000000012,2657.1427777789695
2024-04-02 23:30:00,37.03704,1.851852,0.576762552675321,2.835648,1.070601,12.731499999999983,2657.1927777789697
2024-04-02 23:33:00,36.25579,1.851852,0.5767643970421232,3.0671290000000004,1.3020829999999997,10.995399999999961,2657.24277777897
2024-04-02 23:36:00,39.72801,2.025462,0.6154705329179563,3.211806,1.273149,13.310200000000009,2657.29277777897
2024-04-02 23:39:00,43.22916,2.025462,0.1394820547874877,3.1539349999999997,1.1284729999999996,12.73150000000004,2657.3427777789702
2024-04-02 23:42:00,41.6956,1.8807869999999998,0.4436254102571121,2.8645829999999997,1.0127310000000005,13.020800000000008,2657.3927777789704
2024-04-02 23:45:00,36.25579,1.7939819999999997,0.5055688822464315,2.8935189999999995,1.157407,13.020800000000008,2657.4427777789706
2024-04-02 23:48:00,35.87963,1.9097229999999996,0.44891532576947785,3.0671299999999997,1.1863420000000007,11.574099999999987,2657.492777778971
2024-04-02 23:51:00,34.72222,1.9386579999999993,0.5356027481617389,3.125,1.244212,11.284799999999962,2657.542777778971
2024-04-02 23:54:00,37.4132,1.967593,0.45945774320081845,3.0671289999999996,1.1284719999999995,10.995300000000043,2657.592777778971
2024-04-02 23:57:00,39.35185,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,12.152800000000013,2657.6427777789713
2024-04-03 00:00:00,33.94097,1.938657,0.5356025420623873,2.951389,1.070602,9.837900000000019,2657.6927777789715
2024-04-03 00:03:00,36.25579,2.0254630000000002,0.5534218497762724,3.0960639999999993,1.1284719999999995,11.284699999999987,2657.7427777789717
2024-04-03 00:06:00,38.9757,2.1122680000000003,0.48557656622460016,3.1539349999999997,1.070602,11.574100000000016,2657.792777778972
2024-04-03 00:09:00,36.66088,2.0254630000000002,0.46994432607845343,3.124999,1.1284719999999995,12.44210000000001,2657.842777778972
2024-04-03 00:12:00,35.87963,1.9965279999999996,0.6090669011149434,3.0671289999999996,1.157406,10.706099999999992,2657.8927777789722
2024-04-03 00:15:00,40.1331,2.141203,0.5769555685852361,3.096064,1.0127309999999996,12.152799999999985,2657.9427777789724
2024-04-03 00:18:00,37.4132,2.141204,0.6409084827349476,3.1828700000000003,1.1284710000000002,12.152800000000013,2657.9927777789726
2024-04-03 00:21:00,36.25579,2.170139,0.6472250238139631,3.211805,1.1284710000000002,12.152799999999985,2658.042777778973
2024-04-03 00:24:00,33.15972,2.1122680000000003,0.6345749052528981,3.327546,1.3020829999999997,12.152799999999985,2658.092777778973
2024-04-03 00:27:00,32.78357,2.256944,0.5114005465098721,3.4432869999999998,1.2152780000000005,10.706099999999992,2658.142777778973
2024-04-03 00:30:00,37.4132,2.2569440000000007,0.600257507699832,3.327546000000001,1.1284719999999995,12.442200000000014,2658.1927777789733
2024-04-03 00:33:00,37.03704,2.141204,0.4907645393092667,3.125,1.0127310000000005,11.284700000000015,2658.2427777789735
2024-04-03 00:36:00,35.87963,2.1122690000000004,0.63457710142169,2.9803240000000004,0.9548609999999993,11.863400000000013,2658.2927777789737
2024-04-03 00:39:00,38.9757,2.141203,0.6409082641450431,3.0671290000000004,1.0127309999999996,12.442099999999982,2658.342777778974
2024-04-03 00:42:00,39.75695,2.1122679999999994,0.48558024438393604,3.1539339999999996,1.070602,11.863499999999988,2658.392777778974
2024-04-03 00:45:00,38.19445,2.054398,0.6218564778059078,3.327546,1.359953,10.99539999999999,2658.4427777789742
2024-04-03 00:48:00,40.01736,2.054398,0.47516859417975243,3.327546,1.3020839999999998,11.863400000000013,2658.4927777789744
2024-04-03 00:51:00,36.25579,1.9965279999999996,0.4647074557334709,3.2696749999999994,1.3020829999999997,9.548599999999993,2658.5427777789746
2024-04-03 00:54:00,39.72801,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,11.574099999999987,2658.592777778975
2024-04-03 00:57:00,36.66088,2.054399,0.5593290259725007,2.9803240000000004,0.9837959999999999,12.152799999999985,2658.642777778975
2024-04-03 01:00:00,33.94097,2.0254630000000002,0.5534194413010065,2.922454,0.9548610000000002,10.99539999999999,2658.692777778975
2024-04-03 01:03:00,33.15972,2.083334,0.6282246369954693,3.125,1.1284710000000002,10.995300000000015,2658.7427777789753
2024-04-03 01:06:00,32.00232,2.083334,0.5652205273630702,3.1828699999999994,1.157407,11.284700000000015,2658.7927777789755
2024-04-03 01:09:00,38.9757,2.256945,0.6002577080627539,3.2696760000000005,1.070601,10.706099999999992,2658.8427777789757
2024-04-03 01:12:00,38.19445,2.0254630000000002,0.13948211890951084,3.038194,1.0127309999999996,11.574099999999987,2658.892777778976
2024-04-03 01:15:00,36.66088,2.054398,0.6218584258490893,2.922453,0.9548610000000002,10.995400000000018,2658.942777778976
2024-04-03 01:18:00,38.19445,2.1122679999999994,0.5710966418412119,3.1539339999999996,1.0995370000000007,11.284699999999987,2658.9927777789762
2024-04-03 01:21:00,36.25579,1.967593,0.5415602997530825,3.2696759999999996,1.359954,12.442199999999985,2659.0427777789764
2024-04-03 01:24:00,39.35185,2.141203,0.5769530845205574,3.327547,1.2442130000000002,12.442099999999982,2659.0927777789766
2024-04-03 01:27:00,42.82407,2.0254630000000002,0.46994073877606957,3.0671299999999997,1.070602,11.574100000000016,2659.142777778977
2024-04-03 01:30:00,43.22916,1.7939820000000006,0.4276717248313323,2.719908,0.9548609999999993,11.863499999999988,2659.192777778977
2024-04-03 01:33:00,38.9757,1.6782409999999999,0.4812098361039667,2.6620369999999998,1.0416660000000002,10.705999999999989,2659.242777778977
2024-04-03 01:36:00,38.19445,1.765047,0.49951027156340044,2.835647999999999,1.1284719999999995,11.863399999999984,2659.2927777789773
2024-04-03 01:39:00,36.66088,1.7939820000000006,0.5055711350565993,2.8935180000000003,1.157407,10.99539999999999,2659.3427777789775
2024-04-03 01:42:00,40.50926,1.8807869999999998,0.4436254102571121,2.8935179999999994,1.0416660000000002,11.284800000000018,2659.3927777789777
2024-04-03 01:45:00,44.38657,1.938657,0.45419126292497686,2.8645830000000005,0.9548610000000002,11.573999999999984,2659.442777778978
2024-04-03 01:48:00,40.1331,1.8229160000000002,0.4330038081093735,2.8935180000000003,1.0995369999999998,11.863399999999984,2659.492777778978
2024-04-03 01:51:00,37.4132,1.9097229999999996,0.5897429420611094,3.0671299999999997,1.244212,12.152799999999985,2659.5427777789782
2024-04-03 01:54:00,36.66088,1.9097229999999996,0.5897429420611094,3.240742,1.4178240000000004,12.152799999999985,2659.5927777789784
2024-04-03 01:57:00,40.88541,2.0254630000000002,0.46994432607845343,3.211806,1.2152789999999998,12.44210000000001,2659.6427777789786
2024-04-03 02:00:00,41.66666,2.0254630000000002,0.46994073877606957,3.0092589999999992,1.0127309999999996,12.731500000000011,2659.692777778979
2024-04-03 02:03:00,40.5382,1.9097229999999996,0.4489153257694748,2.864584,0.9837959999999999,11.863400000000013,2659.742777778979
2024-04-03 02:06:00,35.87963,1.851852,0.5767625526753193,2.8935180000000003,1.1284709999999993,11.573999999999984,2659.792777778979
2024-04-03 02:09:00,38.9757,1.9097220000000004,0.529632974044776,3.009258,1.157407,11.574099999999987,2659.8427777789793
2024-04-03 02:12:00,35.50347,1.8229170000000003,0.4330073625722485,2.9803230000000003,1.1863419999999998,12.442200000000014,2659.8927777789795
2024-04-03 02:15:00,34.72222,1.7939819999999997,0.4276717248313351,2.8935179999999994,1.1284710000000002,11.863399999999984,2659.9427777789797
2024-04-03 02:18:00,39.72801,1.938657,0.5356025420623853,2.835648,0.9548609999999993,11.863500000000016,2659.99277777898
2024-04-03 02:21:00,43.22916,1.8807870000000007,0.4436254102571093,2.719908,0.8680559999999993,12.152799999999985,2660.04277777898
2024-04-03 02:24:00,39.75695,1.7361120000000003,0.5505529430591994,2.719908,1.070601,11.863500000000016,2660.0927777789802
2024-04-03 02:27:00,38.9757,1.765047,0.49951027156340044,2.8935180000000003,1.1863420000000007,11.574099999999987,2660.1427777789804
2024-04-03 02:30:00,37.03704,1.765047,0.5571412405700291,3.009259,1.3310190000000004,12.442200000000014,2660.1927777789806
2024-04-03 02:33:00,39.72801,1.8229170000000003,0.5702419798352804,3.0960650000000003,1.359953,12.44210000000001,2660.242777778981
2024-04-03 02:36:00,43.22916,1.9097220000000004,0.4489186074435689,2.922453,1.0416669999999995,13.02079999999998,2660.292777778981
2024-04-03 02:39:00,41.6956,1.8229170000000003,0.5116134505343286,2.7488420000000007,0.9837959999999999,12.15270000000001,2660.342777778981
2024-04-03 02:42:00,36.25579,1.7939810000000005,0.5637002699279466,2.8067130000000002,1.0995369999999998,10.995400000000018,2660.3927777789813
2024-04-03 02:45:00,39.35185,1.8807870000000007,0.5832626569290789,3.009259,1.2152769999999995,12.152800000000013,2660.4427777789815
2024-04-03 02:48:00,36.66088,1.851852,0.576762552675321,3.009259,1.244212,12.44210000000001,2660.4927777789817
2024-04-03 02:51:00,40.50926,1.9097220000000004,0.4489186074435689,2.922453,1.0416669999999995,11.863399999999984,2660.542777778982
2024-04-03 02:54:00,42.85301,1.8807869999999998,0.4436254102571091,2.8067130000000002,0.9548610000000002,11.574100000000016,2660.592777778982
2024-04-03 02:57:00,41.29051,1.7939819999999997,0.4276717248313321,2.748843,0.9837959999999999,12.731500000000011,2660.6427777789822
2024-04-03 03:00:00,39.72801,1.8229170000000003,0.5116134505343305,2.922453,1.157407,13.020800000000008,2660.6927777789824
2024-04-03 03:03:00,39.35185,1.8229170000000003,0.619253224091151,3.009259,1.3020829999999997,10.41670000000002,2660.7427777789826
2024-04-03 03:06:00,38.19445,1.8229170000000003,0.4330073625722485,3.1539350000000006,1.359954,10.995300000000015,2660.792777778983
2024-04-03 03:09:00,37.4132,1.8807870000000007,0.44362541025711233,3.125,1.273148,13.020800000000008,2660.842777778983
2024-04-03 03:12:00,43.22916,1.9675919999999998,0.13576789587743296,2.9803229999999994,1.0127309999999996,12.152799999999985,2660.892777778983
2024-04-03 03:15:00,38.9757,1.880788,0.5236442050274993,2.8067130000000002,0.9837959999999999,11.284700000000015,2660.9427777789833
2024-04-03 03:18:00,34.72222,1.9097229999999996,0.5296308492859827,2.8935189999999995,1.0416660000000002,10.706000000000017,2660.9927777789835
2024-04-03 03:21:00,34.72222,1.967593,0.5415602997530825,3.038193999999999,1.1284719999999995,11.284699999999987,2661.0427777789837
2024-04-03 03:24:00,33.15972,1.967593,0.5415602997530825,3.0960639999999993,1.1863419999999998,11.574100000000016,2661.092777778984
2024-04-03 03:27:00,36.25579,2.0254630000000002,0.46994073877606957,3.0960639999999993,1.0995359999999996,12.44210000000001,2661.142777778984
2024-04-03 03:30:00,39.72801,2.141203,0.6409082641450431,3.009259,0.9548609999999993,11.573999999999984,2661.1927777789842
2024-04-03 03:33:00,38.9757,1.967593,0.5415602997530805,2.8935180000000003,0.9837959999999999,12.442100000000039,2661.2427777789844
2024-04-03 03:36:00,34.34607,2.0254629999999993,0.6672239291318118,3.0671289999999996,1.157407,10.706099999999964,2661.2927777789846
2024-04-03 03:39:00,39.72801,2.141203,0.6409102555066774,3.211805,1.1574079999999993,12.44210000000001,2661.342777778985
2024-04-03 03:42:00,40.88541,2.054398,0.47516859417975243,3.327546,1.3020839999999998,12.731500000000011,2661.392777778985
2024-04-03 03:45:00,35.87963,1.9675919999999998,0.459457561544835,3.1539339999999996,1.2152779999999996,12.152799999999985,2661.442777778985
2024-04-03 03:48:00,36.66088,2.054398,0.47516497646009037,3.1828699999999994,1.157407,12.152699999999982,2661.4927777789853
2024-04-03 03:51:00,37.4132,2.054398,0.14133664898665071,3.124998999999999,1.070600999999999,10.995400000000018,2661.5427777789855
2024-04-03 03:54:00,35.87963,1.9965279999999996,0.5474991110552752,2.922453,0.9837959999999999,11.284700000000015,2661.5927777789857
2024-04-03 03:57:00,34.34607,1.9965279999999996,0.5474967216958612,2.9803239999999995,1.0416660000000002,12.442200000000014,2661.642777778986
2024-04-03 04:00:00,33.18866,1.9965279999999996,0.6090669011149417,3.038194,1.1284709999999993,11.863500000000016,2661.692777778986
2024-04-03 04:03:00,33.15972,2.1122679999999994,0.5710966418412119,3.1539339999999996,1.0995370000000007,11.284699999999987,2661.7427777789862
2024-04-03 04:06:00,38.19445,2.141203,0.49076806840851195,3.1539339999999996,1.0416669999999995,11.574100000000016,2661.7927777789864
2024-04-03 04:09:00,36.66088,2.0254629999999993,0.6154726873826563,2.8935179999999994,0.9548610000000002,11.863400000000013,2661.8427777789866
2024-04-03 04:12:00,34.72222,2.054398,0.6218584258490877,2.922453,0.9548609999999993,11.863499999999988,2661.892777778987
2024-04-03 04:15:00,38.9757,2.141203,0.6409082641450448,3.1828699999999994,1.1284719999999995,10.416600000000017,2661.942777778987
2024-04-03 04:18:00,37.4132,2.1122679999999994,0.6345749052528978,3.1828699999999994,1.157407,12.44210000000001,2661.992777778987
2024-04-03 04:21:00,39.75695,2.054398,0.5593288220952488,3.2696749999999994,1.273148,12.15270000000001,2662.0427777789873
2024-04-03 04:24:00,37.03704,2.0254629999999993,0.5534194413010042,3.211805,1.244212,12.152800000000013,2662.0927777789875
2024-04-03 04:27:00,35.87963,2.0254629999999993,0.5534194413010042,3.0671289999999996,1.0995359999999996,12.15270000000001,2662.1427777789877
2024-04-03 04:30:00,35.87963,2.054398,0.4751649764600872,3.038194,1.0127309999999996,11.574100000000016,2662.192777778988
2024-04-03 04:33:00,36.66088,2.0254629999999993,0.5534194413010063,3.0092589999999992,1.0416660000000002,11.574000000000012,2662.242777778988
2024-04-03 04:36:00,34.72222,2.054398,0.6218564778059078,3.0671289999999996,1.0995359999999996,11.28479999999999,2662.2927777789882
2024-04-03 04:39:00,39.35185,2.1701379999999997,0.5828048245942868,3.124998999999999,1.0127319999999997,13.020800000000008,2662.3427777789884
2024-04-03 04:42:00,40.1331,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,13.020800000000008,2662.3927777789886
2024-04-03 04:45:00,35.87963,1.9965279999999996,0.46470389898356623,3.038194,1.070601,11.284699999999987,2662.442777778989
2024-04-03 04:48:00,34.34607,2.0254629999999993,0.6154726873826579,3.124998999999999,1.1863420000000007,10.416699999999992,2662.492777778989
2024-04-03 04:51:00,38.9757,2.1122679999999994,0.48558024438393604,3.2696749999999994,1.186343,13.02079999999998,2662.542777778989
2024-04-03 04:54:00,39.35185,2.1122679999999994,0.48557656622460005,3.1828699999999994,1.0995370000000007,10.416600000000017,2662.5927777789893
2024-04-03 04:57:00,37.03704,2.054398,0.5593288220952488,3.1539339999999996,1.157407,12.15270000000001,2662.6427777789895
2024-04-03 05:00:00,39.35185,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,12.152700000000038,2662.6927777789897
2024-04-03 05:03:00,35.87963,1.9965279999999996,0.5474967216958591,3.0671289999999996,1.1284709999999993,10.705999999999989,2662.74277777899
2024-04-03 05:06:00,34.34607,2.0254629999999993,0.46994073877606624,3.038194,1.0416660000000002,10.705999999999989,2662.79277777899
2024-04-03 05:09:00,33.94097,2.054398,0.6218564778059078,3.0671289999999996,1.0995359999999996,10.705999999999989,2662.8427777789902
2024-04-03 05:12:00,32.78357,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,9.83789999999999,2662.8927777789904
2024-04-03 05:15:00,38.19445,2.1122679999999994,0.48557656622460005,3.124998999999999,1.0416660000000002,11.284700000000015,2662.9427777789906
2024-04-03 05:18:00,38.9757,2.1122679999999994,0.4855765662245968,3.038194,0.9548610000000002,12.442199999999985,2662.992777778991
2024-04-03 05:21:00,35.87963,2.0254629999999993,0.5534194413010063,2.9803239999999995,1.0127310000000005,10.995400000000018,2663.042777778991
2024-04-03 05:24:00,39.35185,2.1122679999999994,0.5710966418412119,3.124998999999999,1.070602,11.863499999999988,2663.092777778991
2024-04-03 05:27:00,39.75695,2.0833330000000005,0.5652203240154746,3.182869,1.157407,12.152800000000013,2663.1427777789913
2024-04-03 05:30:00,41.29051,2.0833330000000005,0.4803768440949923,3.211805,1.157407,10.995400000000018,2663.1927777789915
2024-04-03 05:33:00,41.66666,2.054398,0.6218564778059078,3.1828699999999994,1.2152769999999995,12.152799999999985,2663.2427777789917
2024-04-03 05:36:00,39.35185,2.0254630000000002,0.46994432607845343,3.182869,1.1863419999999998,11.574100000000016,2663.292777778992
2024-04-03 05:39:00,40.1331,2.141203,0.6409082641450448,3.211805,1.157407,11.863400000000013,2663.342777778992
2024-04-03 05:42:00,41.66666,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,12.731500000000011,2663.3927777789922
2024-04-03 05:45:00,40.1331,2.0254629999999993,0.6154707539212488,3.0671289999999996,1.1284710000000002,11.863499999999988,2663.4427777789924
2024-04-03 05:48:00,41.29051,2.054398,0.5593288220952488,3.124998999999999,1.1284719999999995,12.152799999999985,2663.4927777789926
2024-04-03 05:51:00,40.88541,2.054398,0.6218564778059078,3.1828699999999994,1.2152769999999995,10.70610000000002,2663.542777778993
2024-04-03 05:54:00,43.22916,2.054398,0.47516497646009037,3.2986109999999993,1.273148,11.574100000000016,2663.592777778993
2024-04-03 05:57:00,43.60532,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,12.152799999999985,2663.642777778993
2024-04-03 06:00:00,40.1331,1.9965270000000004,0.4647037177767137,3.211805,1.2442130000000002,12.44210000000001,2663.6927777789933
2024-04-03 06:03:00,38.19445,2.0254630000000002,0.46994073877606957,3.211805,1.2152770000000004,11.284699999999987,2663.7427777789935
2024-04-03 06:06:00,40.88541,2.0833330000000005,0.5652203240154746,3.182869,1.157407,11.863400000000013,2663.7927777789937
2024-04-03 06:09:00,40.91435,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,13.888900000000007,2663.842777778994
2024-04-03 06:12:00,38.19445,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,11.284700000000015,2663.892777778994
2024-04-03 06:15:00,38.19445,2.0254629999999993,0.5534218497762723,3.1539339999999996,1.1863420000000007,12.152800000000013,2663.9427777789942
2024-04-03 06:18:00,40.88541,2.054398,0.5593288220952488,3.1539339999999996,1.157407,11.284699999999987,2663.9927777789944
2024-04-03 06:21:00,39.75695,1.9965279999999996,0.4647074557334709,3.124999,1.157407,11.574100000000016,2664.0427777789946
2024-04-03 06:24:00,39.35185,1.9965279999999996,0.5474991110552773,3.0960639999999993,1.157407,12.152799999999985,2664.092777778995
2024-04-03 06:27:00,40.1331,1.9386579999999993,0.5962033706791012,3.0960649999999994,1.244212,12.152700000000038,2664.142777778995
2024-04-03 06:30:00,40.91435,1.9386580000000002,0.4541914450366908,3.1828709999999996,1.273148,13.020800000000008,2664.192777778995
2024-04-03 06:33:00,41.66666,1.9097220000000004,0.4489186074435689,3.124999,1.2442129999999993,13.310099999999977,2664.2427777789953
2024-04-03 06:36:00,41.66666,1.8807870000000007,0.44362884338637504,3.096064,1.2442129999999993,13.310100000000034,2664.2927777789955
2024-04-03 06:39:00,41.6956,1.8229170000000003,0.5702438090696992,2.9803240000000004,1.2442129999999993,11.574000000000012,2664.3427777789957
2024-04-03 06:42:00,42.85301,1.8229170000000003,0.5702438090696992,2.9803240000000004,1.2442129999999993,13.020899999999983,2664.392777778996
2024-04-03 06:45:00,43.22916,1.7939820000000006,0.5637023103857081,2.9513890000000007,1.2442129999999993,12.442099999999982,2664.442777778996
2024-04-03 06:48:00,43.22916,1.7939820000000006,0.5637023103857081,2.9513890000000007,1.2442129999999993,11.863400000000013,2664.4927777789962
2024-04-03 06:51:00,43.22916,1.8229170000000003,0.5702438090696992,2.9803240000000004,1.2442129999999993,13.310200000000009,2664.5427777789964
2024-04-03 06:54:00,43.22916,1.8229170000000003,0.4330073625722485,3.038194,1.2442129999999993,13.020800000000008,2664.5927777789966
2024-04-03 06:57:00,43.22916,1.8229170000000003,0.4330073625722485,3.038194,1.2442129999999993,12.152800000000013,2664.642777778997
2024-04-03 07:00:00,40.5382,1.765047,0.42232798604235783,3.038194,1.3020829999999997,12.152800000000013,2664.692777778997
2024-04-03 07:03:00,42.82407,1.851852,0.43832519034405465,3.009259,1.186343,12.152700000000038,2664.742777778997
2024-04-03 07:06:00,44.76273,1.851852,0.5767643970421232,2.9513890000000007,1.186343,12.442099999999982,2664.7927777789973
2024-04-03 07:09:00,44.01041,1.765047,0.42232798604235783,2.8935180000000003,1.157407,13.599499999999978,2664.8427777789975
2024-04-03 07:12:00,47.8588,1.8807870000000007,0.6768630155735524,3.1539350000000006,1.4178249999999997,13.020899999999983,2664.8927777789977
2024-04-03 07:15:00,53.26968,1.8807870000000007,0.5236416858091307,3.3854170000000003,1.5624999999999991,12.73150000000004,2664.942777778998
2024-04-03 07:18:00,54.05093,1.765047,0.4223246789396891,3.327546999999999,1.5914349999999997,12.152799999999957,2664.992777778998
2024-04-03 07:21:00,52.11227,1.765047,0.49950803867825155,3.327547,1.6203699999999994,13.310200000000009,2665.0427777789982
2024-04-03 07:24:00,48.64005,1.9675919999999998,0.6026462447983343,3.501156999999999,1.6203710000000004,13.59960000000001,2665.0927777789984
2024-04-03 07:27:00,41.66666,2.0833330000000005,0.6282263797743775,3.616898,1.6203710000000004,12.73150000000004,2665.1427777789986
2024-04-03 07:30:00,41.29051,2.170139,0.6472270294780081,3.6458329999999997,1.5625000000000009,12.731400000000008,2665.192777778999
2024-04-03 07:33:00,41.29051,2.1701390000000007,0.49594061529813316,3.6747690000000004,1.5335650000000003,12.731499999999983,2665.242777778999
2024-04-03 07:36:00,43.60532,2.141204,0.4907645393092667,3.6747690000000004,1.5625000000000009,13.599500000000035,2665.292777778999
2024-04-03 07:39:00,43.60532,2.1122690000000004,0.48557674572078857,3.616899,1.5335650000000003,14.757000000000005,2665.3427777789993
2024-04-03 07:42:00,49.4213,2.228009,0.5062584241592494,3.5879630000000002,1.3888890000000007,12.731400000000008,2665.3927777789995
2024-04-03 07:45:00,51.73611,2.1701380000000006,0.647226811463545,3.530092,1.4467600000000003,13.310099999999977,2665.4427777789997
2024-04-03 07:48:00,55.61343,2.170139,0.8296566619962558,4.108797,2.141204,13.599500000000006,2665.492777779
2024-04-03 07:51:00,66.43519,1.9965279999999996,0.46470389898356934,4.311343,2.343750000000001,17.650499999999994,2665.542777779
2024-04-03 07:54:00,53.67477,1.6782400000000006,0.4061944493945669,3.8194440000000007,2.17014,17.07170000000002,2665.5927777790002
2024-04-03 07:57:00,50.17361,1.5914350000000006,0.46272683532565667,3.414352,1.8807859999999996,17.361099999999965,2665.6427777790004
2024-04-03 08:00:00,56.7419,1.5625,0.510556222829764,3.0960650000000003,1.6203700000000003,16.49309999999997,2665.6927777790006
2024-04-03 08:03:00,50.5787,1.851852,0.576762552675321,3.645834,1.8807869999999998,14.75690000000003,2665.742777779001
2024-04-03 08:06:00,45.92014,2.054398,0.67399312185539,3.790509,1.851852,14.756999999999977,2665.792777779001
2024-04-03 08:09:00,48.23495,2.054398,0.5593288220952488,3.9351839999999996,1.938657,15.625,2665.842777779001
2024-04-03 08:12:00,51.33102,1.9965279999999996,0.46470389898356934,3.5879629999999993,1.6203700000000003,14.756899999999973,2665.8927777790013
2024-04-03 08:15:00,54.05093,1.9675919999999998,0.6026443407234536,3.4722219999999995,1.5914349999999997,14.467600000000004,2665.9427777790015
2024-04-03 08:18:00,48.23495,1.7939819999999997,0.5055711350565992,3.5879629999999993,1.851852,14.757000000000005,2665.9927777790017
2024-04-03 08:21:00,47.48264,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,13.59960000000001,2666.042777779002
2024-04-03 08:24:00,54.42708,2.0254630000000002,0.46994432607845343,3.732639,1.7361119999999994,14.467500000000001,2666.092777779002
2024-04-03 08:27:00,52.89352,1.9965279999999996,0.5474967216958591,3.5879630000000002,1.649305,15.625,2666.1427777790022
2024-04-03 08:30:00,49.79745,1.967593,0.6984202177175131,3.703703,1.8807869999999998,13.888800000000003,2666.1927777790024
2024-04-03 08:33:00,57.52315,2.0254630000000002,0.6672222644059557,4.195602000000001,2.2858789999999996,17.071799999999996,2666.2427777790026
2024-04-03 08:36:00,61.77662,1.9675920000000007,0.4594505093558397,3.993056000000001,2.054398,17.36110000000002,2666.292777779003
2024-04-03 08:39:00,58.3044,1.8807869999999998,0.4436288433863749,3.906249,2.054398,16.78249999999997,2666.342777779003
2024-04-03 08:42:00,55.58449,1.765046,0.5571392146822314,3.8483790000000004,2.170139,17.36110000000002,2666.392777779003
2024-04-03 08:45:00,52.11227,1.851852,0.626170409072475,3.9351849999999997,2.1990730000000003,15.335600000000028,2666.4427777790033
2024-04-03 08:48:00,55.58449,1.938657,0.4541877676264705,3.993056000000001,2.0833330000000005,16.2038,2666.4927777790035
2024-04-03 08:51:00,57.14699,1.9097229999999996,0.44891186144595335,3.7615749999999997,1.8807859999999996,16.20369999999997,2666.5427777790037
2024-04-03 08:54:00,48.64005,1.851852,0.6261704090724723,3.6458330000000005,1.9097209999999993,14.756900000000002,2666.592777779004
2024-04-03 08:57:00,53.67477,2.1122679999999994,0.6345768822447504,3.993055,1.967593,15.046300000000002,2666.642777779004
2024-04-03 09:00:00,49.79745,2.2858799999999997,0.6723332575681115,4.224536,2.0254630000000002,15.046300000000002,2666.6927777790042
2024-04-03 09:03:00,47.8588,2.372686,0.6909966933268022,4.2534719999999995,1.9675920000000007,13.599499999999978,2666.7427777790044
2024-04-03 09:06:00,47.8588,2.34375,0.6175898296933651,4.311342000000001,2.025462,13.888900000000035,2666.7927777790046
2024-04-03 09:09:00,46.2963,2.3148150000000003,0.7340732589951598,4.369212,2.1701390000000007,14.756900000000002,2666.842777779005
2024-04-03 09:12:00,48.23495,2.430555,0.5420258929542818,4.456019,2.054398,15.625,2666.892777779005
2024-04-03 09:15:00,57.92824,2.5752309999999996,0.6632553586621187,4.108795,1.5914350000000006,16.492999999999995,2666.942777779005
2024-04-03 09:18:00,60.61921,2.256944,0.5114005465098721,3.90625,1.6782410000000008,15.625000000000028,2666.9927777790053
2024-04-03 09:21:00,68.75,2.546296000000001,0.9653536256817769,5.0347230000000005,2.719908,16.203699999999998,2667.0427777790055
2024-04-03 09:24:00,60.99537,1.9675920000000007,0.6536213325964377,4.716436000000001,2.8645829999999997,17.93980000000002,2667.0927777790057
2024-04-03 09:27:00,54.80324,2.0833330000000005,0.4803768440949923,4.542824,2.4884260000000005,17.361199999999997,2667.142777779006
2024-04-03 09:30:00,60.61921,2.1701390000000007,0.49594435338865445,4.311342000000001,2.170139,17.93979999999999,2667.192777779006
2024-04-03 09:33:00,57.89931,2.141204,0.5769557709017531,4.282408000000001,2.1990740000000004,16.782399999999996,2667.2427777790062
2024-04-03 09:36:00,57.92824,2.141204,0.5769582549431482,4.398148,2.3148150000000003,15.625,2667.2927777790064
2024-04-03 09:39:00,56.36574,2.0254630000000002,0.6154726873826547,4.2245360000000005,2.2858789999999996,16.782399999999996,2667.3427777790066
2024-04-03 09:42:00,55.61343,2.054398,0.5593263945957594,4.166667,2.170139,17.071799999999996,2667.392777779007
2024-04-03 09:45:00,51.33102,1.851852,0.517635319372892,3.993056,2.1990739999999995,15.914299999999997,2667.442777779007
2024-04-03 09:48:00,53.26968,2.0254629999999993,0.46994432607845327,3.90625,1.9097230000000005,17.36110000000002,2667.492777779007
2024-04-03 09:51:00,54.80324,1.9386580000000002,0.5962071492035241,3.9351849999999997,2.083334,16.20369999999997,2667.5427777790073
2024-04-03 09:54:00,52.11227,1.8807869999999998,0.6330664549885339,3.9351849999999997,2.1701380000000006,15.9144,2667.5927777790075
2024-04-03 09:57:00,54.05093,1.8229170000000003,0.5702419798352804,3.906251,2.170139,15.625,2667.6427777790077
2024-04-03 10:00:00,58.68056,1.6203700000000003,0.4689102708851255,3.6458340000000007,2.083334,17.361199999999997,2667.692777779008
2024-04-03 10:03:00,56.7419,1.7071760000000005,0.591338984848655,3.819445,2.228009,17.36110000000002,2667.742777779008
2024-04-03 10:06:00,51.70718,1.938657,0.4541947581519277,3.9641200000000003,2.054399,16.782399999999996,2667.7927777790082
2024-04-03 10:09:00,50.54977,2.054398,0.5593263945957594,3.993055,1.9965269999999995,16.493100000000027,2667.8427777790084
2024-04-03 10:12:00,54.42708,2.1122679999999994,0.5710941765607558,4.021991,1.967593,16.203700000000026,2667.8927777790086
2024-04-03 10:15:00,52.89352,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,16.492999999999995,2667.942777779009
2024-04-03 10:18:00,54.05093,2.141203,0.6409082641450448,4.224537,2.170139,17.361099999999965,2667.992777779009
2024-04-03 10:21:00,55.58449,2.054398,0.5593263945957594,4.166667,2.170139,16.492999999999995,2668.042777779009
2024-04-03 10:24:00,54.05093,2.054398,0.5593263945957594,4.224537,2.2280089999999992,16.2038,2668.0927777790093
2024-04-03 10:27:00,53.26968,2.083334,0.5652205273630702,4.137732,2.1122690000000004,15.04630000000003,2668.1427777790095
2024-04-03 10:30:00,51.33102,2.083334,0.6282265995488131,4.137732,2.141204000000001,17.36110000000002,2668.1927777790097
2024-04-03 10:33:00,48.64005,2.054399,0.6739916786074897,4.137732,2.1990730000000003,15.9144,2668.24277777901
2024-04-03 10:36:00,50.17361,2.170139,0.5828000209516083,4.195603,2.0833330000000005,15.914300000000026,2668.29277777901
2024-04-03 10:39:00,50.5787,2.1701390000000007,0.4959368771302581,4.137732000000001,1.9965269999999995,15.046299999999974,2668.3427777790102
2024-04-03 10:42:00,52.89352,2.1990740000000004,0.5886348975518643,4.166667,2.0254629999999993,15.625,2668.3927777790104
2024-04-03 10:45:00,52.89352,2.256944,0.6660808135326581,4.07986,1.9097230000000005,14.757000000000005,2668.4427777790106
2024-04-03 10:48:00,54.80324,2.1990740000000004,0.7075508831857056,4.166667,2.083334,15.335699999999974,2668.492777779011
2024-04-03 10:51:00,49.79745,2.0833330000000005,0.565215431124075,4.2534730000000005,2.228009,15.335700000000031,2668.542777779011
2024-04-03 10:54:00,52.86458,2.2569440000000007,0.6002549494217424,4.2534730000000005,2.054398,16.782500000000027,2668.592777779011
2024-04-03 10:57:00,54.42708,2.083334,0.6282285620901484,4.108796,2.1122690000000004,16.20369999999997,2668.6427777790113
2024-04-03 11:00:00,60.24306,2.1990739999999995,0.7075508831857055,4.195601,2.1122680000000003,18.22919999999999,2668.6927777790115
2024-04-03 11:03:00,61.02431,2.1122679999999994,0.6345749052528978,4.224537,2.1990740000000004,17.071799999999968,2668.7427777790117
2024-04-03 11:06:00,63.71528,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,17.65039999999999,2668.792777779012
2024-04-03 11:09:00,56.36574,1.938657,0.6467922855676632,4.311343,2.4884260000000005,17.361099999999993,2668.842777779012
2024-04-03 11:12:00,54.83218,2.1122679999999994,0.5710941765607558,4.427083,2.3726849999999997,16.782399999999996,2668.8927777790122
2024-04-03 11:15:00,60.24306,2.1701380000000006,0.6472268114635414,4.2245360000000005,2.141203999999999,18.518599999999992,2668.9427777790124
2024-04-03 11:18:00,60.99537,2.0833330000000005,0.565215431124075,4.166667,2.141203,17.650500000000022,2668.9927777790126
2024-04-03 11:21:00,58.3044,2.0254629999999993,0.6154726873826579,4.282406999999999,2.343750000000001,18.807900000000018,2669.042777779013
2024-04-03 11:24:00,60.61921,2.054398,0.6739914450059513,4.369213,2.430554999999999,17.93979999999999,2669.092777779013
2024-04-03 11:27:00,57.89931,2.0254629999999993,0.5534194413010042,4.427083,2.4594899999999997,17.650499999999965,2669.142777779013
2024-04-03 11:30:00,57.14699,1.9965279999999996,0.5474991110552773,4.2534719999999995,2.3148150000000003,16.203700000000026,2669.1927777790133
2024-04-03 11:33:00,60.61921,2.0254630000000002,0.6154707539212491,4.195602,2.256944,17.93979999999999,2669.2427777790135
2024-04-03 11:36:00,57.89931,2.054398,0.6218564778059078,4.253472,2.2858790000000004,17.939800000000048,2669.2927777790137
2024-04-03 11:39:00,56.36574,2.0254630000000002,0.5534170328026738,4.195603,2.228009,17.650499999999965,2669.342777779014
2024-04-03 11:42:00,56.7419,2.0833330000000005,0.5652203240154746,4.311342,2.2858799999999997,18.518500000000017,2669.392777779014
2024-04-03 11:45:00,57.89931,2.1990740000000004,0.6535250496926025,4.282408,2.170139,17.36110000000002,2669.4427777790142
2024-04-03 11:48:00,53.26968,2.141204,0.6409084827349476,4.3402780000000005,2.2858790000000004,16.49309999999997,2669.4927777790144
2024-04-03 11:51:00,51.33102,2.0254630000000002,0.6154707539212491,4.253472,2.314814,16.492999999999995,2669.5427777790146
2024-04-03 11:54:00,53.64583,2.054398,0.47516497646009037,4.137732,2.1122690000000004,15.625,2669.592777779015
2024-04-03 11:57:00,49.79745,1.9965270000000004,0.6604360552308064,4.07986,2.1990750000000006,15.046299999999974,2669.642777779015
2024-04-03 12:00:00,52.08333,2.141203,0.6409102555066808,4.108796,2.054399000000001,16.493100000000027,2669.692777779015
2024-04-03 12:03:00,50.54977,2.0833330000000005,0.6282263797743775,4.108796,2.1122690000000004,14.467600000000004,2669.7427777790153
2024-04-03 12:06:00,51.35995,2.054398,0.5593263945957594,4.0509260000000005,2.054398,15.9144,2669.7927777790155
2024-04-03 12:09:00,49.39236,2.054398,0.6218603738803741,3.964119,1.9965280000000005,16.492999999999995,2669.8427777790157
2024-04-03 12:12:00,54.05093,2.141203,0.5769555685852361,4.021991,1.9386579999999993,15.3356,2669.892777779016
2024-04-03 12:15:00,55.58449,2.0254629999999993,0.6154726873826579,4.079860999999999,2.141204000000001,15.9144,2669.942777779016
2024-04-03 12:18:00,50.54977,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,15.914300000000026,2669.9927777790163
2024-04-03 12:21:00,52.89352,2.0254629999999993,2.4337449429895375,1.3020829999999997,2.1701380000000006,16.493100000000027,2670.0427777790164
2024-04-03 12:24:00,61.37153,2.228009,0.5062584241592494,4.108797,1.9097230000000005,15.3356,2670.0927777790166
2024-04-03 12:27:00,57.11806,1.9386579999999993,0.5356027481617389,3.935186,2.054398,17.36110000000002,2670.142777779017
2024-04-03 12:30:00,62.18171,2.170139,0.6472250238139631,4.137732,2.054398,19.09730000000002,2670.192777779017
2024-04-03 12:33:00,71.84606,2.1122680000000003,0.6345768822447505,4.166666,2.141203999999999,18.518500000000017,2670.242777779017
2024-04-03 12:36:00,67.56366,1.967593,0.6026464670799224,3.8773139999999993,1.9965270000000004,17.939900000000023,2670.2927777790173
2024-04-03 12:39:00,74.16088,2.256944,0.7208457574318926,4.600694,2.459491,19.386600000000044,2670.3427777790175
2024-04-03 12:42:00,73.00347,2.054398,0.6218584258490877,4.571759,2.6041669999999995,18.80789999999996,2670.3927777790177
2024-04-03 12:45:00,68.72106,1.8807869999999998,0.6330664549885339,4.311343,2.546296000000001,19.386599999999987,2670.442777779018
2024-04-03 12:48:00,57.52315,1.8807869999999998,0.6330696612411807,4.456017999999999,2.6909730000000005,19.965300000000013,2670.492777779018
2024-04-03 12:51:00,54.42708,2.0254630000000002,0.667223929131812,4.542823,2.633101,15.9144,2670.5427777790183
2024-04-03 12:54:00,54.02199,2.054398,0.6218584258490911,4.513888,2.546296000000001,17.071799999999996,2670.5927777790184
2024-04-03 12:57:00,53.26968,2.054399,0.5593290259725028,4.369213,2.3726850000000006,17.650500000000022,2670.6427777790186
2024-04-03 13:00:00,52.11227,2.0833330000000005,0.628226379774374,4.2245360000000005,2.2280089999999992,16.782399999999996,2670.692777779019
2024-04-03 13:03:00,49.79745,1.9965270000000004,0.6090685982845181,4.108796,2.1990750000000006,16.492999999999995,2670.742777779019
2024-04-03 13:06:00,49.76852,2.0833330000000005,0.565215431124075,4.166667,2.141203,15.3356,2670.792777779019
2024-04-03 13:09:00,57.11806,2.1701380000000006,0.5827998191371165,4.166667,2.054398,18.51849999999996,2670.8427777790193
2024-04-03 13:12:00,58.68056,2.054398,0.5593239670729891,4.137732,2.141203,17.361099999999965,2670.8927777790195
2024-04-03 13:15:00,63.31019,2.1990730000000003,0.6535248322442924,4.658564,2.546296,17.93979999999999,2670.9427777790197
2024-04-03 13:18:00,66.03009,2.1122690000000004,0.6345771014216934,4.5428239999999995,2.517361,19.675900000000013,2670.99277777902
2024-04-03 13:21:00,61.40046,1.9965270000000004,0.6604344026995481,4.484953000000001,2.6041670000000003,19.09729999999996,2671.04277777902
2024-04-03 13:24:00,60.21412,2.1990740000000004,0.5886348975518643,4.513889000000001,2.3726849999999997,17.36110000000002,2671.0927777790203
2024-04-03 13:27:00,58.68056,2.0833330000000005,0.6282244172215338,4.369213,2.3726849999999997,17.071799999999996,2671.1427777790204
2024-04-03 13:30:00,58.27546,2.0833330000000005,0.5652203240154746,4.311342,2.2858799999999997,16.20369999999997,2671.1927777790206
2024-04-03 13:33:00,60.21412,2.170139,0.6472270294780046,4.253472,2.170139,18.51849999999996,2671.242777779021
2024-04-03 13:36:00,58.65162,2.141203,0.6409082641450448,4.253472,2.1990740000000004,18.518599999999992,2671.292777779021
2024-04-03 13:39:00,54.80324,1.9097219999999995,0.529628311139173,4.137732,2.2858790000000004,17.650499999999965,2671.342777779021
2024-04-03 13:42:00,61.77662,2.228009,0.7142071457060738,4.4270830000000005,2.3148150000000003,18.22919999999999,2671.3927777790213
2024-04-03 13:45:00,67.1875,2.0833329999999997,0.5652178775815238,4.369213,2.34375,18.80789999999996,2671.4427777790215
2024-04-03 13:48:00,67.1875,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,18.518500000000017,2671.4927777790217
2024-04-03 13:51:00,60.99537,2.0254630000000002,0.667225593850317,4.456017999999999,2.546297,20.543999999999983,2671.542777779022
2024-04-03 13:54:00,64.49653,2.0254629999999993,0.6154707539212488,4.369213,2.430555000000001,18.22920000000005,2671.592777779022
2024-04-03 13:57:00,60.99537,2.0254629999999993,0.6672222644059557,4.369213,2.4594899999999997,18.518500000000017,2671.6427777790223
2024-04-03 14:00:00,61.37153,2.0254629999999993,0.5534194413010042,4.369213,2.4016200000000003,19.965299999999957,2671.6927777790224
2024-04-03 14:03:00,63.33912,1.9965279999999996,0.5474967216958591,4.398148,2.4594899999999997,19.386599999999987,2671.7427777790226
2024-04-03 14:06:00,56.7419,1.9097219999999995,0.6399402606432963,4.340278,2.546296000000001,19.097200000000043,2671.792777779023
2024-04-03 14:09:00,60.21412,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,18.807799999999986,2671.842777779023
2024-04-03 14:12:00,60.21412,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,17.93979999999999,2671.892777779023
2024-04-03 14:15:00,58.68056,2.0254629999999993,0.712674173044279,4.340278,2.4594899999999997,17.361099999999965,2671.9427777790233
2024-04-03 14:18:00,58.3044,2.0254629999999993,0.5534194413010042,4.456018,2.4884250000000003,17.939900000000023,2671.9927777790235
2024-04-03 14:21:00,61.37153,2.054398,0.6218564778059078,4.369213,2.4016200000000003,18.229100000000017,2672.0427777790237
2024-04-03 14:24:00,57.52315,1.9675919999999998,0.6026443407234536,4.224537,2.34375,19.097200000000043,2672.092777779024
2024-04-03 14:27:00,60.21412,2.1122679999999994,0.6345749052528978,4.224537,2.1990740000000004,18.22919999999999,2672.142777779024
2024-04-03 14:30:00,61.77662,2.054398,0.6218564778059078,4.340278,2.3726849999999997,19.386599999999987,2672.1927777790243
2024-04-03 14:33:00,57.89931,1.938657,0.6467939135369846,4.282407,2.459491,18.518500000000017,2672.2427777790244
2024-04-03 14:36:00,59.05671,2.141203,0.6409082641450448,4.398148,2.34375,16.782399999999996,2672.2927777790246
2024-04-03 14:39:00,59.8669,2.0833330000000005,0.6807426010949476,4.340277,2.3726849999999997,18.51849999999996,2672.342777779025
2024-04-03 14:42:00,60.99537,2.0833330000000005,0.6807409121839222,4.369213,2.4016200000000003,18.22919999999999,2672.392777779025
2024-04-03 14:45:00,58.3044,2.0833330000000005,0.6282244172215338,4.369213,2.3726849999999997,17.071699999999964,2672.442777779025
2024-04-03 14:48:00,60.99537,2.1122679999999994,0.6345749052528978,4.369213,2.343750000000001,19.097199999999987,2672.4927777790253
2024-04-03 14:51:00,58.68056,2.054398,0.67399312185539,4.340277,2.4016200000000003,17.65039999999999,2672.5427777790255
2024-04-03 14:54:00,58.68056,2.0833330000000005,0.6807409121839222,4.369213,2.4016200000000003,17.65039999999999,2672.5927777790257
2024-04-03 14:57:00,56.7419,2.054399,0.6739916786074868,4.427084000000001,2.4884249999999994,17.93979999999999,2672.642777779026
2024-04-03 15:00:00,57.89931,2.170139,0.6472250238139631,4.427084000000001,2.343750000000001,17.36110000000002,2672.692777779026
2024-04-03 15:03:00,58.68056,2.1122690000000004,0.63457710142169,4.253472,2.2280089999999992,16.782399999999996,2672.7427777790263
2024-04-03 15:06:00,59.08565,2.141203,0.6941838967494205,4.340277,2.3148150000000003,17.939899999999966,2672.7927777790264
2024-04-03 15:09:00,61.40046,2.1122679999999994,0.6874710383915548,4.369213,2.3726849999999997,18.518500000000017,2672.8427777790266
2024-04-03 15:12:00,59.05671,2.0833330000000005,0.6807409121839193,4.398148000000001,2.430554999999999,18.807900000000018,2672.892777779027
2024-04-03 15:15:00,58.3044,1.9965279999999996,0.5474991110552773,4.311342,2.3726850000000006,17.93979999999999,2672.942777779027
2024-04-03 15:18:00,56.7419,1.967593,0.5415602997530825,4.2534719999999995,2.34375,17.361099999999965,2672.992777779027
2024-04-03 15:21:00,60.21412,2.0833329999999997,0.6282244172215335,4.311343,2.3148150000000003,19.386599999999987,2673.0427777790273
2024-04-03 15:24:00,62.55787,2.0833329999999997,0.6807426010949473,4.282407,2.3148150000000003,18.229100000000017,2673.0927777790275
2024-04-03 15:27:00,59.05671,2.0254629999999993,0.6154726873826544,4.195601,2.256944,18.518500000000017,2673.1427777790277
2024-04-03 15:30:00,58.68056,1.9965279999999996,0.6090669011149434,4.311343,2.4016200000000003,19.965300000000013,2673.192777779028
2024-04-03 15:33:00,60.61921,2.0254629999999993,0.6154707539212488,4.253473,2.3148150000000003,19.675900000000013,2673.242777779028
2024-04-03 15:36:00,59.05671,1.967593,0.6536232085969339,4.3402780000000005,2.4884249999999994,19.386599999999987,2673.2927777790283
2024-04-03 15:39:00,60.21412,2.1122679999999994,0.6874710383915578,4.340278,2.343750000000001,19.09730000000002,2673.3427777790284
2024-04-03 15:42:00,58.68056,2.141203,0.5769580526259844,4.311342,2.2280100000000003,16.493000000000023,2673.3927777790286
2024-04-03 15:45:00,60.99537,2.0833329999999997,0.6282244172215335,4.195602,2.1990740000000004,17.93980000000002,2673.442777779029
2024-04-03 15:48:00,58.68056,2.141203,0.6409082641450448,4.253472,2.1990740000000004,16.782399999999996,2673.492777779029
2024-04-03 15:51:00,58.3044,2.083334,0.6282246369954693,4.398149,2.4016200000000003,17.07170000000002,2673.542777779029
2024-04-03 15:54:00,57.52315,2.1701390000000007,0.6472250238139633,4.484954000000001,2.4016200000000003,17.361099999999993,2673.5927777790293
2024-04-03 15:57:00,54.80324,2.1122680000000003,0.571096641841212,4.456018,2.4016210000000004,17.071799999999968,2673.6427777790295
2024-04-03 16:00:00,38.94676,2.141204,0.14689042517787923,4.600694000000001,2.4594900000000006,12.731400000000008,2673.6927777790297
2024-04-03 16:03:00,42.82407,2.2569440000000007,0.6002600659531362,4.4270830000000005,2.2280100000000003,12.731499999999983,2673.74277777903
2024-04-03 16:06:00,41.66666,1.9097229999999996,0.589744816443071,4.079861,2.256944,12.152700000000038,2673.79277777903
2024-04-03 16:09:00,41.66666,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,12.731499999999983,2673.8427777790303
2024-04-03 16:12:00,44.76273,1.9386580000000002,0.45418794973711335,4.484955,2.5752309999999996,13.020899999999983,2673.8927777790304
2024-04-03 16:15:00,41.66666,1.967593,0.6026483711437409,4.6296289999999996,2.748843,11.863400000000013,2673.9427777790306
2024-04-03 16:18:00,46.2963,2.054398,0.14133664898665071,4.745369999999999,2.6909719999999995,13.020900000000012,2673.992777779031
2024-04-03 16:21:00,41.29051,1.938657,0.731494077292407,4.311343,2.546296,12.44210000000001,2674.042777779031
2024-04-03 16:24:00,43.60532,2.0833329999999997,0.4803768440949922,4.456017999999999,2.4016200000000003,12.731499999999983,2674.092777779031
2024-04-03 16:27:00,40.88541,1.9675919999999998,0.45945403548648484,4.427083,2.4884260000000005,12.15270000000001,2674.1427777790313
2024-04-03 16:30:00,38.94676,1.967593,0.5415579296030782,4.398148,2.4884249999999994,11.574100000000016,2674.1927777790315
2024-04-03 16:33:00,38.94676,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,11.574100000000016,2674.2427777790317
2024-04-03 16:36:00,40.88541,2.1122679999999994,0.5710941765607558,4.456018,2.4016200000000003,12.731599999999986,2674.292777779032
