Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-03 16:39:00,39.72801,2.0254629999999993,0.5534194413010042,4.369213,2.4016200000000003,11.863400000000013,2674.342777779032
2024-04-03 16:42:00,39.72801,2.054398,0.47516497646009037,4.282406999999999,2.256944,13.02079999999998,2674.3927777790323
2024-04-03 16:45:00,37.03704,1.9965279999999996,0.46470034216064204,4.166667,2.1990730000000003,12.152800000000013,2674.4427777790324
2024-04-03 16:48:00,36.63195,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,11.574000000000012,2674.4927777790326
2024-04-03 16:51:00,38.94676,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,12.152800000000013,2674.542777779033
2024-04-03 16:54:00,39.35185,2.054398,0.5593263945957594,4.166667,2.170139,12.442099999999982,2674.592777779033
2024-04-03 16:57:00,39.35185,2.0254629999999993,0.46994073877606934,4.137732,2.141204000000001,12.15270000000001,2674.642777779033
2024-04-03 17:00:00,36.63195,2.054398,0.5593239670729891,4.137732,2.141203,11.863500000000016,2674.6927777790333
2024-04-03 17:03:00,39.72801,2.0254630000000002,0.5534218497762724,4.050926,2.083334,13.020900000000012,2674.7427777790335
2024-04-03 17:06:00,36.63195,2.0254629999999993,0.46994432607845327,4.050924999999999,2.054398,12.442199999999985,2674.7927777790337
2024-04-03 17:09:00,39.35185,2.1122679999999994,0.5710966418412119,4.079860999999999,2.0254640000000004,12.152699999999982,2674.842777779034
2024-04-03 17:12:00,39.35185,2.1122679999999994,0.6345768822447504,4.195601,2.170139,11.863499999999988,2674.892777779034
2024-04-03 17:15:00,40.50926,2.054398,0.47516859417975243,4.195601,2.170139,13.020899999999983,2674.9427777790343
2024-04-03 17:18:00,38.9757,2.054398,0.5593263945957594,4.166667,2.170139,11.574000000000012,2674.9927777790344
2024-04-03 17:21:00,37.4132,2.054398,0.5593263945957594,4.195602000000001,2.1990740000000004,11.574099999999987,2675.0427777790346
2024-04-03 17:24:00,40.1331,2.0833330000000005,0.48037319601534934,4.195602000000001,2.141203,12.731599999999986,2675.092777779035
2024-04-03 17:27:00,38.19445,2.0833330000000005,0.565217877581524,4.195602000000001,2.170139,12.442199999999985,2675.142777779035
2024-04-03 17:30:00,40.1331,2.054398,0.5593239670729891,4.137732,2.141203,10.995300000000015,2675.192777779035
2024-04-03 17:33:00,38.19445,2.0254630000000002,0.5534170328026738,4.108797,2.141203,11.574099999999987,2675.2427777790354
2024-04-03 17:36:00,38.9757,2.0833329999999997,0.5652154311240749,4.108797,2.0833330000000005,12.152800000000013,2675.2927777790355
2024-04-03 17:39:00,39.35185,2.0254630000000002,0.5534170328026738,4.108797,2.141203,12.44210000000001,2675.3427777790357
2024-04-03 17:42:00,38.94676,2.0254630000000002,0.5534170328026738,4.108797,2.141203,12.152800000000013,2675.392777779036
2024-04-03 17:45:00,38.9757,1.967593,0.5415555594304506,4.050927,2.141203,13.310099999999977,2675.442777779036
2024-04-03 17:48:00,38.19445,1.9965279999999996,0.46470389898356934,4.108797,2.141204000000001,12.152799999999957,2675.4927777790363
2024-04-03 17:51:00,37.4132,2.1122679999999994,0.5710917112565852,4.137732,2.0833330000000005,11.863400000000013,2675.5427777790364
2024-04-03 17:54:00,36.63195,2.054398,0.5593239670729891,4.137732,2.141203,12.73150000000004,2675.5927777790366
2024-04-03 17:57:00,40.1331,2.1122679999999994,0.6345768822447538,4.079860999999999,2.054399000000001,12.152799999999985,2675.642777779037
2024-04-03 18:00:00,40.88541,2.054398,0.5593239670729891,4.137732,2.141203,11.863399999999984,2675.692777779037
2024-04-03 18:03:00,40.1331,1.9965279999999996,0.6090688199209462,4.079860999999999,2.1701390000000007,13.02079999999998,2675.742777779037
2024-04-03 18:06:00,38.9757,2.054398,0.47516497646009037,4.137732,2.1122690000000004,12.152699999999982,2675.7927777790374
2024-04-03 18:09:00,37.4132,2.054398,0.5593239670729891,4.137732,2.141203,13.020800000000008,2675.8427777790375
2024-04-03 18:12:00,40.1331,2.083334,0.5652205273630702,4.137732,2.1122690000000004,12.152800000000013,2675.8927777790377
2024-04-03 18:15:00,37.4132,2.1122690000000004,0.6345790784019306,4.108796,2.083334,11.284700000000015,2675.942777779038
2024-04-03 18:18:00,36.63195,2.054398,0.47516497646009037,4.166667,2.141204000000001,10.995300000000015,2675.992777779038
2024-04-03 18:21:00,34.72222,1.880788,0.44362559330982854,4.021992,2.1701390000000007,11.284699999999987,2676.0427777790383
2024-04-03 18:24:00,41.66666,1.649305,0.530665709627951,3.587962,2.0254640000000004,12.731500000000011,2676.0927777790384
2024-04-03 18:27:00,35.47454,1.8807869999999998,0.4436288433863749,3.90625,2.054399,11.284699999999987,2676.1427777790386
2024-04-03 18:30:00,34.31713,2.0254629999999993,0.46994073877606934,3.906248999999999,1.9097210000000002,11.284699999999987,2676.192777779039
2024-04-03 18:33:00,31.62616,2.054399,0.5593241709489313,3.935186,1.938656,10.995400000000018,2676.242777779039
2024-04-03 18:36:00,32.00232,2.0833330000000005,0.565217877581524,3.8194440000000007,1.7939809999999996,10.127299999999991,2676.292777779039
2024-04-03 18:39:00,33.15972,2.054398,0.6218564778059078,3.790509,1.8229160000000002,10.705999999999989,2676.3427777790394
2024-04-03 18:42:00,33.15972,2.141204,0.5769557709017531,3.906250000000001,1.8229160000000002,12.152799999999985,2676.3927777790395
2024-04-03 18:48:00,32.78357,1.8807870000000007,0.44362884338637504,3.5879630000000002,1.7361119999999994,12.152799999999985,2676.3927777790395
2024-04-03 18:51:00,35.47454,1.765047,0.42232798604235783,3.4432869999999998,1.7071759999999996,12.152800000000013,2676.4427777790397
2024-04-03 18:54:00,33.15972,1.8229160000000002,0.570243583357979,3.6458330000000005,1.9097229999999996,12.152800000000013,2676.49277777904
2024-04-03 18:57:00,32.40741,1.9097220000000004,0.4489116788694915,3.732639,1.851850999999999,10.995400000000018,2676.54277777904
2024-04-03 19:00:00,35.47454,1.8229170000000003,0.5116111779084656,3.5590280000000005,1.7939809999999996,12.442200000000014,2676.5927777790403
2024-04-03 19:03:00,32.78357,1.9097220000000004,0.529632974044776,3.587962,1.7361110000000002,11.863499999999988,2676.6427777790404
2024-04-03 19:06:00,30.84491,1.8807869999999998,0.5832626569290786,3.6747689999999995,1.8807869999999998,11.573999999999955,2676.6927777790406
2024-04-03 19:09:00,30.46875,1.9386579999999993,0.5962052599470403,3.703704,1.851852,12.442099999999982,2676.742777779041
2024-04-03 19:12:00,33.15972,2.054398,0.47516497646009037,3.7615739999999995,1.7361110000000002,10.995399999999961,2676.792777779041
2024-04-03 19:15:00,31.62616,2.0833330000000005,0.628226379774374,3.8194440000000007,1.8229169999999995,11.284799999999962,2676.842777779041
2024-04-03 19:18:00,31.62616,2.1122690000000004,0.4855730674844913,3.935186,1.851850999999999,12.152799999999957,2676.8927777790414
2024-04-03 19:21:00,30.84491,2.1122690000000004,0.4855730674844913,3.993056,1.9097209999999993,10.706000000000017,2676.9427777790415
2024-04-03 19:24:00,30.46875,2.1701390000000007,0.4959368771302581,3.993056,1.851850999999999,10.706099999999992,2676.9927777790417
2024-04-03 19:27:00,32.00232,2.170139,0.4959443533886543,3.993055,1.851852,11.574099999999987,2677.042777779042
2024-04-03 19:30:00,30.06366,2.228009,0.5944531442114986,3.9641200000000003,1.7939809999999996,10.995399999999961,2677.092777779042
2024-04-03 19:33:00,32.00232,2.3148149999999994,0.6118231292565227,4.079861999999999,1.8229160000000002,11.284699999999987,2677.1427777790423
2024-04-03 19:36:00,32.40741,2.256945,0.6002602663166938,4.137731,1.938657,11.863400000000013,2677.1927777790424
2024-04-03 19:39:00,30.06366,2.1990739999999995,0.5011051776713734,4.079859999999999,1.9097210000000002,11.863499999999988,2677.2427777790426
2024-04-03 19:42:00,32.00232,2.1990739999999995,0.5011051776713734,4.079859999999999,1.9097210000000002,11.284800000000018,2677.292777779043
2024-04-03 19:45:00,31.62616,2.2280099999999994,0.5062623995946677,4.050926,1.851852,10.706099999999992,2677.342777779043
2024-04-03 19:48:00,31.62616,2.3148149999999994,0.6118257241656293,3.993056,1.7361110000000002,10.995299999999986,2677.392777779043
2024-04-03 19:51:00,32.40741,2.256944,0.6660787653696927,4.050924999999999,1.8807870000000007,11.574099999999987,2677.4427777790434
2024-04-03 19:54:00,33.15972,2.1990740000000004,0.5886374188618837,4.07986,1.938657,10.995300000000043,2677.4927777790435
2024-04-03 19:57:00,33.18866,2.141204,0.6409104740970791,4.02199,1.9675920000000007,10.995399999999961,2677.5427777790437
2024-04-03 20:00:00,30.09259,2.1122690000000004,0.48557674572078857,4.02199,1.938656,11.574000000000012,2677.592777779044
2024-04-03 20:06:00,33.94097,2.1701390000000007,0.5828025236929104,3.906250000000001,1.7939809999999996,11.284699999999987,2677.592777779044
2024-04-03 20:09:00,32.00232,2.170139,0.5828000209516083,3.935186,1.8229160000000002,10.41670000000002,2677.642777779044
2024-04-03 20:12:00,34.34607,2.1122690000000004,0.6345790784019306,3.993055,1.967593,12.73150000000004,2677.6927777790443
2024-04-03 20:15:00,33.96991,2.054398,0.5593288220952488,3.964119,1.9675920000000007,11.574099999999987,2677.7427777790444
2024-04-03 20:18:00,31.62616,2.0254629999999993,0.46994073877606934,3.906248999999999,1.9097210000000002,11.574100000000016,2677.7927777790446
2024-04-03 20:21:00,33.15972,2.141203,0.4907643602216407,3.9351839999999996,1.8229160000000002,10.995300000000015,2677.842777779045
2024-04-03 20:24:00,32.40741,2.1122690000000004,0.48558042388116446,3.90625,1.8229169999999995,10.705999999999989,2677.892777779045
2024-04-03 20:27:00,32.40741,2.1990740000000004,0.5886323762174854,4.021991,1.8807859999999996,12.152800000000013,2677.942777779045
2024-04-03 20:30:00,31.62616,2.170139,0.4959443533886543,4.166666,2.0254630000000002,10.995300000000015,2677.9927777790454
2024-04-03 20:33:00,30.84491,2.170139,0.5828050264100668,4.108795,1.9965270000000004,10.99539999999999,2678.0427777790455
2024-04-05 08:18:00,36.63195,3.8773150000000003,1.2935861991064341,4.513889,0.8680559999999993,10.12730000000002,2678.0427777790455
2024-04-05 08:21:00,47.4537,1.7071759999999996,0.670916058118652,4.311343,2.7777770000000004,13.02079999999998,2678.0927777790457
2024-04-05 08:24:00,54.36921,2.1701379999999997,1.1556890626415068,5.237273,3.5879650000000005,14.756900000000002,2678.142777779046
2024-04-05 08:27:00,60.99537,2.1990740000000004,0.7075491466230805,5.873844,3.7905100000000003,17.361099999999993,2678.192777779046
2024-04-05 08:30:00,53.26968,1.9097220000000004,0.7240146229293335,5.353008000000001,3.6168960000000006,14.756900000000002,2678.2427777790463
2024-04-05 08:33:00,51.70718,1.9386579999999993,0.5961939241675076,5.2083379999999995,3.3564800000000004,15.625,2678.2927777790464
2024-04-05 08:36:00,56.7419,1.9675919999999998,0.6026538609821576,5.005787000000001,3.1250050000000007,15.046300000000002,2678.3427777790466
2024-04-05 08:39:00,51.70718,1.8229160000000002,0.7374632725379794,4.658565,3.038195,14.757000000000005,2678.392777779047
2024-04-05 08:42:00,52.08333,2.054398,0.7197651666706322,4.918981,3.0092549999999996,14.756900000000002,2678.442777779047
2024-04-05 08:45:00,49.39236,1.7361110000000002,0.7138068097852829,4.629630000000001,3.0960650000000003,15.914300000000026,2678.492777779047
2024-04-05 08:48:00,58.27546,2.1990740000000004,0.5010863371474575,6.221067000000001,4.050922999999999,16.782399999999996,2678.5427777790474
2024-04-05 08:51:00,52.86458,1.7361110000000002,0.6404423388925496,4.803241000000001,3.2118059999999993,16.492999999999967,2678.5927777790475
2024-04-05 08:54:00,48.23495,1.851852,0.5767643970421232,4.861111,3.0960649999999994,16.203700000000026,2678.6427777790477
2024-04-05 08:57:00,50.54977,2.054398,0.6739897681490974,4.803242,2.8645829999999997,15.046300000000002,2678.692777779048
2024-04-05 09:00:00,62.55787,2.0254639999999995,0.13948218303153193,4.4560189999999995,2.430555,16.782399999999996,2678.742777779048
2024-04-05 09:03:00,82.72569,1.7939819999999997,1.5349175932277421,8.854168,8.362266,43.69210000000001,2678.7927777790483
2024-04-05 09:06:00,71.44097,2.054398,1.042290219226451,6.79977,5.179402,26.909699999999987,2678.8427777790484
2024-04-05 09:09:00,65.625,2.256944,0.9578736236554672,6.828705,4.861110999999999,24.305600000000027,2678.8927777790486
2024-04-05 09:12:00,65.625,2.372686,0.990113830696846,6.712966000000001,4.62963,24.594899999999996,2678.942777779049
2024-04-05 09:15:00,68.34491,2.430555,0.9715845441854499,6.56829,4.398145,24.594900000000024,2678.992777779049
2024-04-05 09:18:00,69.87847,2.4016199999999994,0.9981152016357969,6.626155,4.513885000000001,26.04159999999999,2679.042777779049
2024-04-05 09:21:00,67.1875,2.2858799999999997,1.028714978188336,6.6550899999999995,4.71643,25.75229999999999,2679.0927777790494
2024-04-05 09:24:00,64.87269,2.228009,0.949753370937138,6.568289999999999,4.629631,24.884299999999996,2679.1427777790495
2024-04-05 09:27:00,65.625,2.3726849999999997,0.8818732175141317,6.4525500000000005,4.282405,25.173599999999993,2679.1927777790497
2024-04-05 09:30:00,66.40625,2.256944,0.8894265264283586,6.307869,4.282405,24.305499999999967,2679.24277777905
2024-04-05 09:33:00,69.50231,2.256944,0.9245326308685331,6.336809000000001,4.340275000000001,24.594899999999996,2679.29277777905
2024-04-05 09:36:00,67.56366,2.1990739999999995,0.9086645802979552,6.365744,4.427080000000001,21.990800000000007,2679.3427777790503
2024-04-05 09:39:00,66.40625,2.141203,0.9252403960372275,6.192134,4.340280999999999,23.4375,2679.3927777790504
2024-04-05 09:42:00,67.1875,2.256945,0.9578739038661854,6.2789399999999995,4.311345,23.7269,2679.4427777790506
2024-04-05 09:45:00,63.71528,2.054398,0.9310025414020965,6.336804,4.600695999999999,25.462999999999965,2679.492777779051
2024-04-05 09:48:00,62.52894,2.0254630000000002,0.9225029946904029,6.2789340000000005,4.5717609999999995,23.43749999999997,2679.542777779051
2024-04-05 09:51:00,66.03009,2.1122679999999994,0.8846778637011797,6.192133,4.340275000000001,24.884199999999993,2679.592777779051
2024-04-05 09:54:00,67.59259,1.8807870000000007,0.8502148791642712,5.873842,4.282405,27.199099999999987,2679.6427777790514
2024-04-05 09:57:00,68.75,1.6782409999999999,0.8179979077268497,5.526616,4.166664999999999,26.62039999999999,2679.6927777790515
2024-04-05 10:00:00,74.94213,1.4756939999999998,0.8044107683599203,5.324079,4.2245349999999995,28.067200000000014,2679.7427777790517
2024-04-05 10:03:00,71.06481,1.7361110000000002,0.9146163615718611,5.815967,4.484956,27.488400000000013,2679.792777779052
2024-04-05 10:06:00,61.77662,2.1122680000000003,0.8846893157868023,6.192130000000001,4.340282,23.726800000000026,2679.842777779052
2024-04-05 10:09:00,62.15278,2.170139,0.9007057348541269,6.134253999999999,4.2245349999999995,23.4375,2679.8927777790523
2024-04-05 10:12:00,62.55787,2.1990739999999995,0.8371739102751736,6.192134,4.1956,23.726800000000026,2679.9427777790524
2024-04-05 10:15:00,63.71528,2.1990739999999995,0.873983468219194,6.192134,4.22454,22.858799999999974,2679.9927777790526
2024-04-05 10:18:00,66.40625,2.1990739999999995,0.8371739102751736,6.192134,4.1956,24.01619999999997,2680.042777779053
2024-04-05 10:21:00,60.99537,2.141203,0.8584468569208682,6.192134,4.282411,23.148199999999974,2680.092777779053
2024-04-05 10:24:00,62.55787,2.170139,0.8662271728909009,6.076389000000001,4.13773,22.569399999999973,2680.142777779053
2024-04-05 10:27:00,63.31019,2.228009,0.8817164460036153,6.047454000000001,4.050925,21.412099999999953,2680.1927777790534
2024-04-05 10:36:00,85.70602,4.600694000000001,1.2178744896938771,6.7997689999999995,2.3148149999999994,26.620299999999986,2680.1927777790534
2024-04-05 10:39:00,86.14005,2.0254630000000002,1.1776233510886238,6.7997689999999995,5.381945999999999,57.00219999999999,2680.2427777790535
2024-04-05 10:42:00,90.79861,2.430555,1.1010353672925757,6.510419000000001,4.456014,41.37729999999999,2680.2927777790537
2024-04-05 10:45:00,95.45718,2.314814,1.1235381377475493,6.452548999999999,4.571755,47.16439999999997,2680.342777779054
2024-04-05 10:48:00,90.79861,2.141204,1.1213297486655691,6.481479,4.832174999999999,50.925899999999984,2680.392777779054
2024-04-05 10:51:00,83.04398,2.025462,1.1316207199620252,6.423614,4.947922,50.925899999999984,2680.4427777790543
2024-04-05 10:54:00,78.00926,2.054398,1.068010519792359,6.221063999999999,4.629626,45.42829999999998,2680.4927777790544
2024-04-05 10:57:00,76.88079,2.141204,1.042703407987548,6.249999000000001,4.513885,40.798599999999965,2680.5427777790546
2024-04-05 11:00:00,78.41435,2.2858790000000004,1.0287146863566443,6.1921289999999996,4.253469999999999,41.37730000000002,2680.592777779055
2024-04-05 11:03:00,81.51042,2.228009,1.0117738149226982,6.134264000000001,4.253475000000001,43.113399999999984,2680.642777779055
2024-04-05 11:06:00,82.29167,2.141203,1.0427030998639086,6.076388,4.340275000000001,42.82400000000001,2680.692777779055
2024-04-05 11:09:00,84.60648,1.765047,0.9488171344621725,5.671297000000001,4.340280000000001,43.69210000000001,2680.7427777790554
2024-04-05 11:12:00,83.82523,1.8807870000000007,0.9611656864543903,5.700227,4.22454,43.69209999999998,2680.7927777790555
2024-04-05 11:15:00,88.10764,2.0833329999999997,1.0248198178359664,5.873838,4.195605,44.56019999999998,2680.8427777790557
2024-04-05 11:18:00,90.0463,2.0833330000000005,0.9689510308301277,5.931708,4.195605,45.428200000000004,2680.892777779056
2024-04-05 11:21:00,86.16898,2.0254630000000002,0.9796655202717008,5.902778,4.253475,46.5857,2680.942777779056
2024-04-05 11:24:00,78.41435,1.938657,1.0053397778417732,5.902778,4.3981509999999995,46.29639999999998,2680.9927777790563
2024-04-05 11:27:00,76.85185,2.0254630000000002,0.9796655202717008,5.844908,4.1956050000000005,44.27079999999998,2681.0427777790565
2024-04-05 11:30:00,75.31829,2.0254629999999993,0.9516046829108983,5.758103,4.079860000000001,42.534700000000015,2681.0927777790566
2024-04-05 11:33:00,78.79051,2.0833329999999997,0.9689510308301275,5.642358000000001,3.9062550000000007,44.27089999999998,2681.142777779057
2024-04-05 11:36:00,81.51042,2.0833330000000005,0.9689410376094912,5.787038000000001,4.050925,44.849500000000006,2681.192777779057
2024-04-05 11:39:00,77.66204,2.054399,0.9885241095108425,5.873844,4.1956050000000005,43.11340000000001,2681.242777779057
2024-04-05 11:42:00,74.53704,2.1122690000000004,1.006147643047761,5.787034000000001,4.050924999999999,41.66669999999999,2681.2927777790574
2024-04-05 11:45:00,76.88079,2.170139,0.964715265796315,5.815974000000001,3.964125,40.50929999999997,2681.3427777790575
2024-04-05 11:48:00,77.66204,2.170139,0.9334373688766211,5.815974000000001,3.9351849999999997,40.509299999999996,2681.3927777790577
2024-04-05 11:51:00,79.1956,2.0833330000000005,0.9394625660248411,5.613428000000001,3.848375,42.24539999999999,2681.442777779058
2024-04-05 11:54:00,81.51042,2.1122690000000004,0.977574865484292,5.729164000000001,3.964125,43.40280000000001,2681.492777779058
2024-04-05 11:57:00,78.81944,2.141203,0.986158956491118,5.902778,4.108795,43.113399999999984,2681.5427777790583
2024-04-05 12:00:00,78.41435,2.054398,0.9885238039095999,5.815968,4.13773,42.824100000000016,2681.5927777790585
2024-04-05 12:03:00,79.97685,2.0833330000000005,0.9689510308301277,5.700228000000001,3.964125,43.113399999999984,2681.6427777790586
2024-04-05 12:06:00,76.88079,2.0254630000000002,0.9225029946904049,5.642358,3.9351850000000006,41.08789999999999,2681.692777779059
2024-04-05 12:09:00,78.03819,2.054398,0.9004896038364751,5.613428000000001,3.8483799999999997,41.66670000000002,2681.742777779059
2024-04-05 12:12:00,79.97685,2.141203,0.9563286309734182,5.815968,3.993055000000001,42.534700000000015,2681.792777779059
2024-04-05 12:15:00,83.07292,2.1701380000000006,0.9947249187513182,5.902778,4.079859999999999,43.692200000000014,2681.8427777790594
2024-04-05 12:18:00,86.16898,2.141203,0.9861690717855405,5.700228000000001,3.9062550000000007,43.98150000000001,2681.8927777790595
2024-04-05 12:21:00,84.63542,2.054399,3.561920809155773,0.34722200000000036,3.9641149999999996,41.66660000000002,2681.9427777790597
2024-04-05 12:24:00,75.66551,1.6203710000000004,1.150245734629499,5.960644,5.121523,45.42830000000001,2681.99277777906
2024-04-05 12:27:00,82.29167,2.0254630000000002,1.0068008012077476,5.815968,4.1956050000000005,41.95599999999999,2682.04277777906
2024-04-05 12:30:00,83.85417,2.054398,1.0158264086300333,5.902773,4.253474999999999,42.82409999999999,2682.0927777790603
2024-04-05 12:33:00,79.97685,2.0254629999999993,1.0068008012077458,5.902773,4.28241,43.98149999999998,2682.1427777790605
2024-04-05 12:36:00,79.1956,1.9965279999999996,0.9977423401012253,5.787032999999999,4.1956050000000005,44.27080000000001,2682.1927777790606
2024-04-05 12:39:00,76.88079,2.0254629999999993,0.9796655202717005,5.642363,3.9930600000000007,41.66669999999999,2682.242777779061
2024-04-05 12:42:00,78.81944,2.0254629999999993,0.9516145526510518,5.729163,4.05093,42.534700000000015,2682.292777779061
2024-04-05 12:45:00,79.1956,2.170139,0.964715265796315,5.787034,3.9351849999999997,42.24539999999999,2682.342777779061
2024-04-05 12:48:00,77.66204,2.083334,0.968951329369682,5.729164000000001,3.9930600000000007,42.24539999999999,2682.3927777790614
2024-04-05 12:51:00,79.97685,2.054398,0.9310025414020965,5.758098,4.02199,42.534700000000015,2682.4427777790615
2024-04-05 12:54:00,76.09954,2.083334,0.968951329369682,5.729164000000001,3.9930600000000007,40.79860000000002,2682.4927777790617
2024-04-05 12:57:00,74.53704,2.054398,0.9602978893298001,5.700228000000001,3.9930600000000007,39.35189999999997,2682.542777779062
2024-04-05 13:00:00,78.41435,2.1122679999999994,0.9479148005950919,5.613422999999999,3.819445000000001,40.798700000000025,2682.592777779062
2024-04-05 13:03:00,78.81944,2.1122679999999994,0.9170172616594412,5.526622999999999,3.7037050000000002,39.6412,2682.6427777790623
2024-04-05 13:06:00,79.60069,2.054398,0.9310025414020965,5.497683,3.7615749999999997,42.53469999999999,2682.6927777790625
2024-04-05 13:09:00,79.1956,2.0833330000000005,0.9394625660248411,5.613428000000001,3.848375,41.37730000000002,2682.7427777790626
2024-04-05 13:12:00,76.09954,2.0833330000000005,0.9689510308301277,5.700228000000001,3.964125,40.509299999999996,2682.792777779063
2024-04-05 13:15:00,76.09954,2.0833330000000005,0.9087671732477567,5.613428000000001,3.819444999999999,39.9306,2682.842777779063
2024-04-05 13:18:00,78.41435,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,42.245300000000015,2682.892777779063
2024-04-05 13:21:00,75.72338,2.0254630000000002,0.8921840083167014,5.468748,3.732635,40.509300000000025,2682.9427777790634
2024-04-05 13:24:00,74.53704,2.054398,0.9310025414020965,5.526618000000001,3.7905100000000003,39.351800000000026,2682.9927777790635
2024-04-05 13:27:00,73.37963,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,38.7732,2683.0427777790637
2024-04-05 13:30:00,74.16088,2.1122690000000004,0.8846895934292656,5.439814,3.5879649999999996,37.615700000000004,2683.092777779064
2024-04-05 13:33:00,76.09954,2.054398,0.8685697981393162,5.179392999999999,3.385414999999999,37.61580000000001,2683.142777779064
2024-04-05 13:36:00,73.40856,2.0254630000000002,0.8270799639038106,5.179398000000001,3.385415,37.905100000000004,2683.1927777790643
2024-04-05 13:39:00,73.00347,2.0254629999999993,0.8604700042293291,5.179392999999999,3.4143499999999998,37.03709999999998,2683.2427777790645
2024-04-05 13:42:00,71.44097,2.0254629999999993,0.7916888653826034,5.179392999999999,3.3564800000000004,34.14350000000002,2683.2927777790646
2024-04-05 13:45:00,74.94213,2.141203,0.7831847343133747,5.063656,3.0960650000000003,35.590299999999985,2683.342777779065
2024-04-05 13:48:00,76.88079,2.141203,0.7409323759700295,4.803240000000001,2.8067140000000004,35.87959999999998,2683.392777779065
2024-04-05 13:51:00,74.16088,2.083334,0.8428139716784335,4.861112,3.009258,34.72219999999999,2683.442777779065
2024-04-05 13:54:00,74.16088,2.0254630000000002,0.8270752189771655,4.918982000000001,3.1249949999999993,35.01159999999999,2683.4927777790654
2024-04-05 13:57:00,80.35301,2.141203,0.783176348853532,4.976852,3.0092549999999996,37.905099999999976,2683.5427777790655
2024-04-05 14:00:00,81.16319,2.083334,0.8428151736301263,4.976853,3.125000000000001,37.615700000000004,2683.5927777790657
2024-04-05 14:03:00,79.1956,2.1122690000000004,0.8846895934292656,5.237264,3.385414999999999,38.194500000000005,2683.642777779066
2024-04-05 14:06:00,86.54514,2.228009,0.9166105970891038,5.324077999999999,3.3564789999999993,38.7731,2683.692777779066
2024-04-05 14:09:00,91.57986,2.1122680000000003,0.8506426100004535,5.410877999999999,3.5300900000000004,40.509299999999996,2683.7427777790663
2024-04-05 14:12:00,85.76389,2.0254630000000002,0.9224927367947238,5.410883999999999,3.7037010000000006,40.219899999999996,2683.7927777790665
2024-04-05 14:15:00,40.10416,0.78125,2.0045595833173215,1.5625,4.890048,13.888900000000007,2683.8427777790666
2024-04-05 14:21:00,69.12616,4.745369999999999,1.164262149173038,6.307872999999999,1.6493029999999997,16.4931,2683.8427777790666
2024-04-05 14:24:00,84.98264,2.4016210000000004,1.030864472952997,6.0763940000000005,3.9930529999999997,40.50919999999999,2683.8427777790666
2024-04-05 14:27:00,98.55324,1.4467590000000001,1.0800467373340394,5.439814,4.774305,59.89580000000001,2683.8427777790666
2024-04-05 14:30:00,98.55324,1.4756939999999998,1.055215379050161,5.324073,4.571758999999999,61.053200000000004,2683.8427777790666
2024-04-05 14:33:00,98.55324,0.8391199999999994,1.1276204763526185,4.774305,5.410883,63.3681,2683.8427777790666
2024-04-05 14:36:00,74.10301,0.4340280000000005,2.1380242523813506,0.23148199999999974,5.8738459999999995,43.692200000000014,2683.8427777790666
2024-04-05 14:42:00,57.11806,4.890046,1.2753240518984017,6.684028,1.9097220000000004,12.152800000000013,2683.8427777790666
2024-04-05 14:45:00,82.63889,2.141203,1.0958302941191895,6.307872999999999,4.62963,47.4537,2683.892777779067
2024-04-05 14:48:00,83.04398,2.083334,0.9973511774193454,5.9317139999999995,4.22454,49.18980000000002,2683.942777779067
2024-04-05 14:51:00,79.94792,2.0254630000000002,1.0331041345096867,5.815968,4.2245349999999995,48.61109999999999,2683.992777779067
2024-04-05 14:54:00,78.79051,2.0254630000000002,1.0835782818736521,5.989578,4.456015000000001,46.585699999999974,2684.0427777790674
2024-04-05 14:57:00,79.16667,2.170139,1.0787005756314423,6.307874,4.5717550000000005,45.717600000000004,2684.0927777790675
2024-04-05 15:00:00,98.55324,1.5914339999999996,1.1009551782960396,5.787032999999999,4.918979,59.31710000000001,2684.1427777790677
2024-04-05 15:03:00,98.55324,1.5335650000000003,1.059181826589388,5.5844879999999995,4.745372999999999,59.02770000000001,2684.192777779068
2024-04-05 15:06:00,98.55324,1.6203710000000004,1.0730513083019293,5.555554000000001,4.600693,59.31709999999998,2684.242777779068
2024-04-05 15:09:00,98.55324,1.359954,1.0263267050815332,5.266204,4.65856,61.053200000000004,2684.2927777790683
2024-04-05 15:12:00,98.55324,1.2152770000000004,0.982336846465481,5.063656,4.629631,61.63199999999998,2684.3427777790685
2024-04-05 15:15:00,98.55324,1.157407,0.9403634288055813,4.774305,4.369211000000001,61.05329999999998,2684.3927777790686
2024-04-05 15:18:00,98.55324,1.1863420000000007,0.9185471356636857,4.542823,4.050926,60.76390000000001,2684.442777779069
2024-04-05 15:21:00,98.55324,1.1284720000000004,0.8939678666902925,4.4270830000000005,3.993056,61.05330000000001,2684.492777779069
2024-04-05 15:24:00,98.55324,1.1863419999999998,0.9185471356636854,4.513888,4.021991,61.053200000000004,2684.542777779069
2024-04-05 15:27:00,71.44097,2.0833330000000005,0.7685315324865284,4.774305,2.864584,31.828699999999998,2684.5927777790694
2024-04-05 15:30:00,71.44097,2.141203,0.7831847343133747,4.745369999999999,2.7777789999999998,32.696799999999996,2684.6427777790695
2024-04-05 15:33:00,71.44097,2.256944,0.7688609060861616,4.890046,2.7777769999999995,32.40749999999997,2684.6927777790697
2024-04-05 15:36:00,71.44097,2.228009,0.761908703165354,4.8321760000000005,2.748843000000001,32.696799999999996,2684.74277777907
2024-04-05 15:39:00,71.44097,2.228009,0.761908703165354,4.8321760000000005,2.748843000000001,32.696800000000025,2684.79277777907
2024-04-05 15:42:00,71.44097,2.141203,0.7831847343133747,4.803240000000001,2.835649000000001,33.85419999999999,2684.8427777790703
2024-04-05 15:45:00,71.44097,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,33.56480000000002,2684.8927777790705
2024-04-05 15:48:00,71.44097,2.141203,0.8221100170447414,4.9189810000000005,2.9803249999999997,32.98609999999999,2684.9427777790706
2024-04-05 15:51:00,71.44097,2.054398,0.7611714080043162,4.803240000000001,2.922454000000001,33.27540000000002,2684.992777779071
2024-04-05 15:54:00,71.44097,2.141203,0.7409323759700295,4.745369,2.748843,34.722200000000015,2685.042777779071
2024-04-05 15:57:00,71.44097,2.141203,0.7831847343133747,4.774305,2.8067140000000004,34.14349999999999,2685.092777779071
2024-04-05 16:00:00,79.57176,3.1539339999999996,0.7743540599350984,5.034722,1.9386540000000014,22.280099999999976,2685.1427777790714
2024-04-05 16:03:00,98.55324,0.3182860000000005,0.9897115755464626,3.009259,4.947922,61.05330000000001,2685.1927777790715
2024-04-05 16:06:00,85.32986,0.2893509999999999,0.9578744682139176,2.8067130000000002,4.774305,60.47460000000001,2685.2427777790717
2024-04-05 16:12:00,80.35301,1.9675919999999998,0.8754861727972568,5.237273,3.559030999999999,41.66660000000002,2685.2427777790717
2024-04-05 16:15:00,75.69444,2.054399,0.9004898903921907,5.497684,3.732635,37.037000000000035,2685.292777779072
2024-04-05 16:18:00,71.81713,2.054398,0.8349596503242583,5.179398000000001,3.3564800000000004,35.590299999999985,2685.342777779072
2024-04-05 16:21:00,72.97454,2.141203,0.8584468569208704,5.121528,3.211805000000001,33.27550000000002,2685.3927777790723
2024-04-05 16:24:00,76.85185,2.054398,0.834971591319637,5.063653,3.2407449999999995,35.30099999999999,2685.4427777790725
2024-04-05 16:27:00,77.6331,2.0833329999999997,0.8766427284199542,5.179398,3.356485,35.01159999999999,2685.4927777790726
2024-04-05 16:30:00,76.09954,2.054398,0.7993311586934092,5.179392999999999,3.3275449999999998,34.43289999999999,2685.542777779073
2024-04-05 16:33:00,78.41435,2.0833330000000005,0.8428137006779766,5.121528,3.2696750000000003,36.16900000000001,2685.592777779073
2024-04-05 16:36:00,76.09954,2.0254630000000002,0.7916838125702604,5.034722,3.211805,35.01159999999999,2685.642777779073
2024-04-05 16:39:00,74.91319,2.083334,0.8766430069640374,5.1504639999999995,3.3275499999999996,37.037000000000006,2685.6927777790734
2024-04-05 16:42:00,71.81713,2.0254630000000002,0.7916913917709932,5.063656,3.2407450000000004,33.27550000000002,2685.7427777790735
2024-04-05 16:45:00,69.90741,2.0833330000000005,0.8069439999584261,4.976852000000001,3.0960650000000003,32.40739999999997,2685.7927777790737
2024-04-05 16:48:00,69.90741,2.0833330000000005,0.7685315324865284,4.774305,2.864584,31.828799999999973,2685.842777779074
2024-04-05 16:51:00,69.90741,2.0833330000000005,0.7685315324865284,4.745369,2.835648,32.696800000000025,2685.892777779074
2024-04-05 16:54:00,68.72106,2.0833330000000005,0.7268452540748601,4.8321760000000005,2.8935190000000004,29.513900000000007,2685.9427777790743
2024-04-05 16:57:00,68.34491,2.054398,0.7611714080043162,4.658564,2.7777780000000005,30.092600000000004,2685.9927777790745
2024-04-05 17:00:00,68.34491,2.0833330000000005,0.628226379774374,4.600694000000001,2.6041669999999995,28.06710000000001,2686.0427777790746
2024-04-05 17:03:00,71.06481,2.0833330000000005,0.7268452540748601,4.513888,2.5752309999999996,29.224500000000006,2686.092777779075
2024-04-05 17:06:00,71.06481,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,30.09269999999998,2686.142777779075
2024-04-05 17:09:00,72.62731,2.054398,0.7993260716736706,4.542823,2.6909710000000002,29.803300000000007,2686.192777779075
2024-04-05 17:12:00,74.16088,2.0833330000000005,0.7685315324865284,4.658564,2.748843,31.25000000000003,2686.2427777790754
2024-04-05 17:15:00,69.53125,2.0254630000000002,0.7537869940787418,4.600694000000001,2.748842,28.64580000000001,2686.2927777790755
2024-04-05 17:18:00,69.12616,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,28.067199999999985,2686.3427777790757
2024-04-05 17:21:00,61.40046,1.8807869999999998,0.6768630155735522,4.513888,2.7777779999999996,20.254599999999982,2686.392777779076
2024-04-05 17:24:00,58.3044,2.0254630000000002,0.7126741730442793,4.600694000000001,2.719906,21.412000000000035,2686.442777779076
2024-04-05 17:27:00,60.24306,2.0833330000000005,0.6282283423152124,4.745369,2.748843,19.386599999999987,2686.4927777790763
2024-04-05 17:30:00,58.3044,2.0254629999999993,0.6672205996727508,4.600695,2.6909710000000002,18.807900000000018,2686.5427777790765
2024-04-05 17:33:00,55.20833,1.9675919999999998,0.602646244798331,4.571759,2.6909729999999996,19.965300000000013,2686.5927777790766
2024-04-05 17:36:00,56.36574,2.0833330000000005,0.565217877581524,4.456018,2.430554999999999,17.36110000000002,2686.642777779077
2024-04-05 17:39:00,57.14699,2.0833330000000005,0.6282244172215338,4.456018,2.4594899999999997,19.675999999999988,2686.692777779077
2024-04-05 17:42:00,55.58449,2.0254630000000002,0.667225593850317,4.513888,2.6041670000000003,17.939899999999966,2686.742777779077
2024-04-05 17:45:00,56.36574,2.054398,0.7197726576050975,4.484953000000001,2.5752320000000006,17.650499999999965,2686.7927777790774
2024-04-05 17:48:00,54.83218,2.0833330000000005,0.6807409121839193,4.398148000000001,2.430554999999999,18.51849999999996,2686.8427777790776
2024-04-05 17:51:00,57.89931,2.141203,0.6409082641450448,4.253472,2.1990740000000004,17.650400000000047,2686.8927777790777
2024-04-05 17:54:00,58.68056,2.1122679999999994,0.6874710383915548,4.369213,2.3726849999999997,17.650499999999965,2686.942777779078
2024-04-05 17:57:00,61.77662,2.1122679999999994,0.6874727393034501,4.456018,2.4594910000000008,20.254700000000014,2686.992777779078
2024-04-05 18:00:00,56.7419,1.9097219999999995,0.6399402606432963,4.340278,2.546296000000001,18.80789999999996,2687.0427777790783
2024-04-05 18:03:00,57.11806,2.1122679999999994,0.6345749052528978,4.340278,2.3148150000000003,17.650500000000022,2687.0927777790785
2024-04-05 18:06:00,59.08565,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,17.93980000000002,2687.1427777790786
2024-04-05 18:09:00,63.33912,2.1990740000000004,0.7075508831857056,4.253472,2.170139,17.65039999999999,2687.192777779079
2024-04-05 18:12:00,60.61921,2.0833330000000005,0.7268437454170164,4.456019,2.5173609999999993,18.518500000000017,2687.242777779079
2024-04-05 18:15:00,54.42708,2.054398,0.7197726576050975,4.658564,2.748843,18.518400000000014,2687.292777779079
2024-04-05 18:18:00,56.7419,2.170139,0.6472270294780081,4.6296289999999996,2.546296000000001,19.097200000000015,2687.3427777790794
2024-04-05 18:21:00,57.14699,2.256944,0.6660787653696927,4.427083,2.256945000000001,18.22909999999999,2687.3927777790796
2024-04-05 18:24:00,57.52315,2.1990740000000004,0.7075508831857056,4.340277,2.256944,18.518599999999992,2687.4427777790797
2024-04-05 18:27:00,60.24306,2.170139,0.6472250238139631,4.513889000000001,2.430555000000001,19.386499999999984,2687.49277777908
2024-04-05 18:30:00,52.89352,2.141203,0.6409082641450448,4.513889,2.459491,17.65039999999999,2687.54277777908
2024-04-05 18:33:00,53.64583,1.9675919999999998,0.6026443407234536,4.195602,2.3148150000000003,16.203699999999998,2687.5927777790803
2024-04-05 18:36:00,62.15278,1.765047,0.557137643161483,3.7905100000000003,2.1122680000000003,17.650499999999994,2687.6427777790805
2024-04-05 18:39:00,60.61921,1.5914349999999997,0.6033471047425073,3.7326379999999997,2.2858790000000004,17.36110000000002,2687.6927777790806
2024-04-05 18:42:00,54.05093,1.7361110000000002,0.6404409598790246,3.906251,2.3148149999999994,17.361099999999965,2687.742777779081
2024-04-05 18:45:00,51.33102,1.8807869999999998,0.5832626569290786,4.079861,2.2858790000000004,17.071799999999996,2687.792777779081
2024-04-05 18:48:00,50.17361,1.9386579999999993,0.5962033706791012,4.137732,2.2858790000000004,14.75690000000003,2687.842777779081
2024-04-05 18:51:00,48.64005,1.938657,0.5962050370073224,4.050926,2.1990750000000006,15.9144,2687.8927777790814
2024-04-05 18:54:00,51.33102,1.967593,0.5415579296030782,3.90625,1.9965269999999995,17.65039999999999,2687.9427777790816
2024-04-05 18:57:00,52.89352,2.0254629999999993,0.6672239291318118,3.935186,2.0254640000000004,16.20369999999997,2687.9927777790817
2024-04-05 19:00:00,53.64583,2.0254629999999993,0.6672255938503169,3.9641199999999994,2.054399000000001,17.939900000000023,2688.042777779082
2024-04-05 19:03:00,47.07755,1.7939819999999997,0.6123096709885321,3.9930559999999993,2.314814,15.625,2688.092777779082
2024-04-05 19:06:00,48.26389,1.9386579999999993,0.45418794973711324,4.079862,2.1701380000000006,16.493100000000027,2688.1427777790823
2024-04-05 19:09:00,45.13889,1.9386579999999993,0.5962071492035239,3.8483789999999996,1.9965280000000005,14.178200000000004,2688.1927777790825
2024-04-05 19:12:00,43.22916,1.9386579999999993,0.5962071492035239,3.8483789999999996,1.9965280000000005,10.127299999999991,2688.2427777790826
2024-04-05 19:15:00,49.4213,2.1701379999999997,0.6472268114635412,3.790509,1.7071769999999997,14.756999999999977,2688.292777779083
2024-04-05 19:18:00,45.13889,1.938657,0.5356048929067361,3.7326379999999997,1.851852,13.310099999999991,2688.342777779083
2024-04-05 19:21:00,41.66666,1.9965270000000004,0.5474989060881654,3.7615730000000003,1.8229170000000003,13.310200000000009,2688.392777779083
2024-04-05 19:24:00,40.50926,2.141203,0.6941838967494205,3.790509,1.765047,13.599599999999981,2688.4427777790834
2024-04-05 19:27:00,44.76273,2.0833330000000005,0.48038049209943395,3.7615730000000003,1.7071759999999996,12.152799999999985,2688.4927777790836
2024-04-05 19:30:00,43.60532,1.9965279999999996,0.5474991110552773,3.501156999999999,1.5625,14.178199999999975,2688.5427777790837
2024-04-05 19:33:00,41.29051,2.054398,0.5593263945957594,3.5879630000000002,1.5914349999999997,13.020899999999983,2688.592777779084
2024-04-05 19:36:00,40.88541,2.0833330000000005,0.6282263797743775,3.7326379999999997,1.7361110000000002,13.020899999999983,2688.642777779084
2024-04-05 19:39:00,67.56366,1.6782409999999999,0.4812098361039648,3.616898,1.9965269999999995,15.625,2688.6927777790843
2024-04-05 19:42:00,98.55324,-0.1736109999999993,,-0.1736109999999993,0.46296300000000024,64.2361,2688.7427777790845
2024-04-05 19:45:00,98.58218,0.31828599999999874,,-0.1157420000000009,-0.8391199999999994,60.76389999999998,2688.7927777790846
2024-04-05 19:48:00,98.58218,0.3761580000000002,0.5309816830085795,1.0416669999999995,1.3888879999999997,62.2106,2688.842777779085
2024-04-05 19:51:00,98.58218,0.2893509999999999,0.7726058888644354,1.3888880000000006,2.719908,66.26159999999999,2688.892777779085
2024-04-05 19:54:00,98.58218,0.28935200000000005,0.8586715696049988,1.5046289999999996,3.124999,64.81469999999999,2688.942777779085
2024-04-05 20:00:00,45.92014,2.1701390000000007,0.5828025236929104,3.3854170000000003,1.273147999999999,10.995400000000018,2688.942777779085
2024-04-05 20:03:00,50.17361,1.9675920000000007,0.5415577240757473,3.414352000000001,1.5046299999999997,14.467600000000004,2688.9927777790854
2024-04-05 20:06:00,48.23495,1.880788,0.5832647406410603,3.5879629999999993,1.7939810000000005,14.467600000000004,2689.0427777790856
2024-04-05 20:09:00,51.33102,2.0833329999999997,0.5652178775815238,3.7615739999999995,1.7361109999999993,14.178199999999975,2689.0927777790857
2024-04-05 20:12:00,45.13889,1.8229169999999995,0.570243809069699,3.703704,1.967593,14.467600000000004,2689.142777779086
2024-04-05 20:15:00,47.4537,1.9386580000000002,0.5356003972943169,3.7615749999999997,1.8807859999999996,14.467600000000004,2689.192777779086
2024-04-05 20:18:00,50.17361,2.0254630000000002,0.46994073877606957,3.645834,1.6493060000000002,13.888800000000003,2689.2427777790863
2024-04-05 20:21:00,51.33102,1.967593,0.6026445630045314,3.6747689999999995,1.7939809999999996,15.9144,2689.2927777790865
2024-04-05 20:24:00,48.64005,1.8807869999999998,0.5236439977483902,3.6458329999999997,1.8229170000000003,15.04630000000003,2689.3427777790866
2024-04-05 20:27:00,47.07755,1.9386580000000002,0.5962033706791015,3.645834,1.7939809999999996,13.020800000000008,2689.392777779087
2024-04-05 20:30:00,44.76273,1.967593,0.5415555594304506,3.7905099999999994,1.8807859999999996,13.310100000000034,2689.442777779087
2024-04-05 20:33:00,45.92014,2.054398,0.6218584258490877,3.790509,1.8229169999999995,13.310099999999977,2689.492777779087
2024-04-05 20:36:00,48.64005,2.0833330000000005,0.5652203240154746,3.530092,1.5046299999999997,13.599500000000006,2689.5427777790874
2024-04-05 20:39:00,43.60532,1.9097219999999995,0.5897464672018767,3.4722209999999993,1.6493060000000002,13.310200000000009,2689.5927777790876
2024-04-05 20:42:00,40.1331,1.9965270000000004,0.5474965167294094,3.5879630000000002,1.6493059999999993,13.020800000000008,2689.6427777790877
2024-04-05 20:45:00,40.1331,2.1122690000000004,0.6345751244293396,3.732639,1.7071749999999994,10.995399999999961,2689.692777779088
2024-04-05 20:48:00,43.60532,2.2569440000000007,0.6660767171940772,3.8773150000000003,1.7071759999999996,12.152800000000013,2689.742777779088
2024-04-05 20:51:00,47.07755,2.0833330000000005,0.565217877581524,3.6747680000000003,1.6493049999999991,13.310200000000009,2689.7927777790883
2024-04-05 20:54:00,45.92014,1.9965279999999996,0.6090688199209462,3.4722219999999995,1.5625000000000009,13.020800000000008,2689.8427777790885
2024-04-05 20:57:00,43.60532,1.967593,0.6026464670799224,3.4722219999999995,1.5914350000000006,13.020900000000012,2689.8927777790886
2024-04-05 21:00:00,47.4537,2.141203,0.6941838967494205,3.703703,1.6782409999999999,13.310200000000009,2689.942777779089
2024-04-05 21:03:00,47.07755,1.9097229999999996,0.44891532576947785,3.616897999999999,1.73611,15.914299999999969,2689.992777779089
2024-04-05 21:06:00,41.29051,1.9097229999999996,0.5897429420611094,3.530092999999999,1.7071749999999994,13.888900000000035,2690.042777779089
2024-04-05 21:09:00,44.38657,1.9965279999999996,0.6090688199209462,3.4722219999999995,1.5625000000000009,14.467600000000004,2690.0927777790894
2024-04-05 21:12:00,44.03935,1.967593,0.6026445630045314,3.5879629999999993,1.7071749999999994,15.3356,2690.1427777790896
2024-04-05 21:15:00,44.01041,2.0254629999999993,0.6154707539212488,3.6458329999999997,1.7071750000000003,13.31019999999998,2690.1927777790897
2024-04-05 21:18:00,47.48264,2.054398,0.5593263945957594,3.5590279999999996,1.5624999999999991,14.467600000000004,2690.24277777909
2024-04-05 21:21:00,42.82407,1.880788,0.6330682960606435,3.530093,1.765046,13.020800000000008,2690.29277777909
2024-04-05 21:24:00,45.92014,2.054398,0.5593263945957594,3.501158,1.5046299999999997,14.178200000000004,2690.3427777790903
2024-04-05 21:27:00,44.76273,1.9097229999999996,0.44891532576947785,3.443288,1.5625000000000009,13.310200000000009,2690.3927777790905
2024-04-05 21:30:00,48.64005,1.9097229999999996,0.5897429420611094,3.443288,1.6203700000000003,14.178199999999975,2690.4427777790906
2024-04-05 21:33:00,41.29051,1.9675919999999998,0.6026443407234536,3.616897999999999,1.7361109999999993,13.888999999999982,2690.492777779091
2024-04-05 21:36:00,40.1331,2.141204,0.6409084827349476,3.8773150000000003,1.8229160000000002,11.574099999999987,2690.542777779091
2024-04-05 21:39:00,44.79166,2.228009,0.5062584241592494,3.819444,1.6203700000000003,15.04630000000003,2690.592777779091
2024-04-05 21:42:00,42.85301,2.141204,0.4907645393092602,3.703704000000001,1.5914349999999997,13.599500000000035,2690.6427777790914
2024-04-05 21:45:00,43.98148,2.141203,0.6409122468560926,3.501156,1.4467600000000003,13.02079999999998,2690.6927777790916
2024-04-05 21:48:00,45.13889,1.9965270000000004,0.6604327501610052,3.414352000000001,1.5335649999999994,13.310200000000009,2690.7427777790917
2024-04-05 21:51:00,51.33102,1.9675920000000007,0.45945756154483514,3.5590270000000004,1.6203709999999996,14.467600000000004,2690.792777779092
2024-04-05 21:54:00,45.16782,1.851852,0.576762552675321,3.530093,1.765046,13.599500000000006,2690.842777779092
2024-04-05 21:57:00,48.23495,2.1122679999999994,0.5710941765607558,3.6458329999999997,1.5914349999999997,13.310100000000006,2690.8927777790923
2024-04-05 22:00:00,46.32523,2.054398,0.5593263945957594,3.5879630000000002,1.5914349999999997,13.31019999999998,2690.9427777790925
2024-04-05 22:03:00,41.29051,1.8807869999999998,0.44362541025710606,3.5590280000000005,1.7071759999999996,13.888900000000007,2690.9927777790926
2024-04-05 22:06:00,40.1331,1.967593,0.6536232085969339,3.5590280000000005,1.7071749999999994,13.020899999999983,2691.042777779093
2024-04-05 22:09:00,45.92014,2.1122680000000003,0.571096641841212,3.6747679999999994,1.6203709999999996,12.731400000000008,2691.092777779093
2024-04-05 22:12:00,42.82407,1.9965279999999996,0.6090669011149434,3.616898,1.7071750000000003,14.178300000000036,2691.142777779093
2024-04-05 22:15:00,43.60532,2.0254630000000002,0.46994073877606324,3.5590280000000005,1.5624999999999991,13.310200000000009,2691.1927777790934
2024-04-05 22:18:00,45.13889,2.0254629999999993,0.5534194413010042,3.4722229999999996,1.5046299999999997,13.599500000000006,2691.2427777790936
2024-04-05 22:21:00,41.29051,1.880788,0.633066692930383,3.5011579999999993,1.73611,11.863400000000013,2691.2927777790937
2024-04-05 22:24:00,45.92014,1.9965279999999996,0.5474991110552773,3.616898,1.6782410000000008,14.467599999999976,2691.342777779094
2024-04-05 22:27:00,48.23495,1.9965279999999996,0.5474967216958591,3.530093,1.5914349999999997,13.31019999999998,2691.392777779094
2024-04-05 22:30:00,43.22916,1.851852,0.4383217884874374,3.4722219999999995,1.649305,13.31019999999998,2691.4427777790943
2024-04-05 22:33:00,45.16782,1.8807869999999998,0.5236416858091305,3.4432870000000007,1.6203700000000003,12.731499999999983,2691.4927777790945
2024-04-05 22:36:00,47.48264,1.9965270000000004,0.6090666794790232,3.4722219999999995,1.5624999999999991,13.310100000000034,2691.5427777790946
2024-04-05 22:39:00,47.8588,1.9965270000000004,0.6090666794790232,3.501157,1.5914349999999997,13.599499999999978,2691.592777779095
2024-04-05 22:42:00,43.60532,1.8229160000000002,0.5116109694013117,3.501157,1.7361109999999993,14.178299999999979,2691.642777779095
2024-04-05 22:45:00,41.66666,1.8807869999999998,0.4436254102571121,3.4722219999999995,1.6203700000000003,13.020800000000008,2691.692777779095
2024-04-05 22:48:00,44.01041,1.9097229999999996,0.5296308492859807,3.4722230000000005,1.6203700000000003,14.178299999999979,2691.7427777790954
2024-04-05 22:51:00,41.6956,1.967593,0.6026445630045314,3.530092999999999,1.6493049999999991,11.574099999999987,2691.7927777790956
2024-04-05 22:54:00,44.38657,2.1122679999999994,0.48557656622460005,3.5590279999999996,1.4756950000000009,13.59960000000001,2691.8427777790957
2024-04-05 22:57:00,40.91435,2.054398,0.6739914450059513,3.616898000000001,1.6782399999999997,13.310200000000009,2691.892777779096
2024-04-05 23:00:00,41.66666,2.228009,0.5944556840330586,3.8483790000000004,1.6782410000000008,14.178299999999979,2691.942777779096
2024-04-05 23:03:00,39.35185,2.141204,0.6409084827349476,3.7615739999999995,1.7071749999999994,14.75690000000003,2691.9927777790963
2024-04-05 23:06:00,43.60532,2.2569440000000007,0.5114005465098722,3.732639,1.5046299999999997,13.599500000000035,2692.0427777790965
2024-04-05 23:09:00,45.16782,2.1122679999999994,0.48557656622460005,3.5590279999999996,1.4756950000000009,14.756899999999973,2692.0927777790967
2024-04-05 23:12:00,45.92014,1.765047,0.6053439695245063,3.2986120000000003,1.6493049999999991,13.599499999999978,2692.142777779097
2024-04-05 23:15:00,45.16782,1.7361119999999994,0.5505529430591992,3.3564819999999997,1.7071750000000003,13.310099999999977,2692.192777779097
2024-04-05 23:18:00,44.38657,1.7939819999999997,0.5055711350565992,3.4722219999999995,1.7361110000000002,13.888800000000003,2692.242777779097
