Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-05 23:21:00,47.07755,1.8807870000000007,0.5236416858091307,3.4722220000000004,1.6493049999999991,12.731499999999983,2692.2927777790974
2024-04-05 23:24:00,44.38657,1.9097220000000004,0.529630642603065,3.414352,1.5624999999999991,13.599599999999953,2692.3427777790976
2024-04-05 23:27:00,44.01041,1.8807869999999998,0.4436254102571121,3.414352,1.5625000000000009,15.335699999999974,2692.3927777790977
2024-04-05 23:30:00,42.82407,1.9097229999999996,0.5897448164430743,3.3854169999999995,1.5625000000000009,12.442199999999957,2692.442777779098
2024-04-05 23:33:00,43.63426,2.054398,0.6218564778059078,3.5590279999999996,1.5914349999999997,13.310299999999984,2692.492777779098
2024-04-05 23:36:00,44.38657,1.9965279999999996,0.5474991110552773,3.6747679999999994,1.7361110000000002,13.599500000000035,2692.5427777790983
2024-04-05 23:39:00,40.91435,1.967593,0.4594542171414052,3.5879629999999993,1.649305,13.59960000000001,2692.5927777790985
2024-04-05 23:42:00,45.16782,2.170139,0.6472270294780081,3.4722219999999995,1.3888890000000007,13.310200000000009,2692.6427777790987
2024-04-05 23:45:00,46.70139,1.9386579999999993,0.5962033706791012,3.530092999999999,1.6782399999999997,13.888899999999978,2692.692777779099
2024-04-05 23:48:00,40.91435,1.8807869999999998,0.5236416858091305,3.4722229999999996,1.6493059999999993,13.599599999999953,2692.742777779099
2024-04-05 23:51:00,43.60532,2.0254629999999993,0.6154707539212488,3.5590279999999996,1.6203700000000003,13.020800000000008,2692.792777779099
2024-04-05 23:54:00,41.66666,1.9386579999999993,0.5962033706791012,3.6747689999999995,1.8229160000000002,13.599500000000035,2692.8427777790994
2024-04-05 23:57:00,45.92014,2.0254630000000002,0.5534194413010043,3.616898,1.6493049999999991,13.310099999999977,2692.8927777790996
2024-04-06 00:00:00,43.22916,2.0254630000000002,0.6154726873826581,3.4722219999999995,1.5335650000000003,12.442200000000014,2692.9427777790997
2024-04-06 00:03:00,40.91435,2.0833330000000005,0.565217877581524,3.5879630000000002,1.5624999999999991,13.888899999999978,2692.9927777791
2024-04-06 00:06:00,44.01041,2.083334,0.5652180809284665,3.616899,1.5914349999999997,12.15270000000001,2693.0427777791
2024-04-06 00:09:00,43.22916,2.228009,0.6598088529621116,3.732639,1.5914349999999997,13.02079999999998,2693.0927777791003
2024-04-06 00:12:00,40.91435,2.141204,0.6409084827349476,3.732639,1.6782399999999997,11.284699999999987,2693.1427777791005
2024-04-06 00:15:00,43.22916,2.2569440000000007,0.600257507699832,3.703704000000001,1.5046299999999997,12.442200000000014,2693.1927777791007
2024-04-06 00:18:00,43.60532,2.1122690000000004,0.5710943793877759,3.6458340000000007,1.5914349999999997,10.706099999999992,2693.242777779101
2024-04-06 00:21:00,41.6956,2.083334,0.48037702400712873,3.6458340000000007,1.5914349999999997,11.863499999999988,2693.292777779101
2024-04-06 00:24:00,44.76273,2.1122690000000004,0.5710968446688817,3.5590279999999996,1.5046299999999997,11.574099999999987,2693.342777779101
2024-04-06 00:27:00,40.91435,2.083334,0.5652180809284665,3.6458340000000007,1.6203700000000003,10.416699999999992,2693.3927777791014
2024-04-06 00:30:00,44.76273,2.0833330000000005,0.6282244172215338,3.6747680000000003,1.6782399999999997,13.599500000000006,2693.4427777791016
2024-04-06 00:33:00,41.29051,2.054398,0.5593263945957594,3.616898000000001,1.6203700000000003,11.284800000000018,2693.4927777791017
2024-04-06 00:36:00,44.01041,2.1701380000000006,0.6472248057999931,3.6458329999999997,1.5624999999999991,12.442199999999985,2693.542777779102
2024-04-06 00:39:00,45.92014,2.1990730000000003,0.5011049993796033,3.616898000000001,1.4467599999999994,12.731500000000011,2693.592777779102
2024-04-06 00:42:00,43.60532,2.083334,0.48037702400713517,3.616899,1.5625000000000009,13.020899999999983,2693.6427777791023
2024-04-06 00:45:00,40.1331,2.0254630000000002,0.6154746208322757,3.530092,1.5914359999999999,12.442099999999982,2693.6927777791025
2024-04-06 00:48:00,45.16782,2.1990740000000004,0.6535250496926025,3.703704,1.5914349999999997,12.44210000000001,2693.7427777791027
2024-04-06 00:51:00,45.16782,2.083334,0.48037702400713517,3.7615739999999995,1.7071750000000003,13.310200000000009,2693.792777779103
2024-04-06 00:54:00,41.29051,2.054399,0.47516515679581606,3.6458340000000007,1.6203699999999994,12.731500000000011,2693.842777779103
2024-04-06 00:57:00,41.29051,2.1122690000000004,0.6874712706561643,3.6458340000000007,1.6493049999999991,12.152799999999985,2693.892777779103
2024-04-06 01:00:00,43.60532,2.1122690000000004,0.5710943793877759,3.703704,1.6493049999999991,13.020800000000008,2693.9427777791034
2024-04-06 01:03:00,45.92014,2.170139,0.49594061529812633,3.6458340000000007,1.5046299999999997,13.02079999999998,2693.9927777791036
2024-04-06 01:06:00,45.92014,2.054398,0.5593263945957594,3.5879630000000002,1.5914349999999997,12.731500000000011,2694.0427777791037
2024-04-06 01:09:00,43.22916,2.054398,0.5593288220952488,3.7326379999999997,1.7361110000000002,11.863499999999988,2694.092777779104
2024-04-06 01:12:00,44.38657,2.141203,0.4907643602216407,3.6458329999999997,1.5335650000000003,11.574099999999987,2694.142777779104
2024-04-06 01:15:00,40.91435,2.0833330000000005,0.6282244172215338,3.6458329999999997,1.6493049999999991,10.995400000000018,2694.1927777791043
2024-04-06 01:18:00,41.29051,2.1122690000000004,0.5710943793877759,3.6458340000000007,1.5914349999999997,12.442099999999982,2694.2427777791045
2024-04-06 01:21:00,44.38657,2.170139,0.6472290351297219,3.530092,1.4467600000000003,11.863400000000013,2694.2927777791047
2024-04-06 01:24:00,43.22916,2.054399,0.4751651567958225,3.616899,1.5914350000000006,12.442099999999982,2694.342777779105
2024-04-06 01:27:00,40.91435,2.0254629999999993,0.6154707539212488,3.6458329999999997,1.7071750000000003,13.599500000000006,2694.392777779105
2024-04-06 01:30:00,46.32523,1.9675920000000007,0.5415577240757473,3.4722220000000004,1.5624999999999991,12.152800000000013,2694.442777779105
2024-04-06 01:33:00,48.26389,1.765047,0.557137643161483,3.327546999999999,1.6493049999999991,14.467600000000004,2694.4927777791054
2024-04-06 01:36:00,45.92014,1.7361110000000002,0.5983537651164571,3.2986109999999993,1.6782399999999997,12.44210000000001,2694.5427777791056
2024-04-06 01:39:00,52.11227,1.8229160000000002,0.5116109694013117,3.240741,1.475694999999999,13.888900000000035,2694.5927777791057
2024-04-06 01:42:00,51.35995,1.765047,0.49950803867825155,3.2696769999999997,1.5624999999999991,13.310200000000009,2694.642777779106
2024-04-06 01:45:00,45.16782,1.6493060000000002,0.5772341349191318,3.2696759999999996,1.7361109999999993,13.888900000000035,2694.692777779106
2024-04-06 01:48:00,43.22916,1.851852,0.6261719996773583,3.4722220000000004,1.7361110000000002,12.731500000000011,2694.7427777791063
2024-04-06 01:51:00,43.22916,1.8807869999999998,0.4436288433863749,3.587962,1.7361110000000002,12.152799999999985,2694.7927777791065
2024-04-06 01:54:00,45.16782,1.9386580000000002,0.5962033706791015,3.5011579999999993,1.6493049999999991,11.863400000000013,2694.8427777791067
2024-04-06 01:57:00,43.60532,1.9386579999999993,0.5962052599470437,3.414351999999999,1.5625000000000009,13.888900000000035,2694.892777779107
2024-04-06 02:00:00,41.66666,1.9386579999999993,0.4541949402647064,3.3854159999999993,1.4756939999999998,13.888900000000007,2694.942777779107
2024-04-06 02:03:00,41.66666,1.9386579999999993,0.6467941499736727,3.414351999999999,1.5914349999999997,12.152799999999985,2694.992777779107
2024-04-06 02:06:00,43.20023,2.0254629999999993,0.6154707539212488,3.5590279999999996,1.6203700000000003,14.178200000000004,2695.0427777791074
2024-04-06 02:09:00,47.48264,2.054398,0.5593288220952488,3.616897999999999,1.6203709999999996,13.888900000000007,2695.0927777791076
2024-04-06 02:12:00,42.85301,1.9097229999999996,0.5296308492859807,3.501158,1.649305,13.310200000000009,2695.1427777791077
2024-04-06 02:15:00,40.50926,1.967593,0.4594542171414052,3.530093,1.5914350000000006,13.599499999999978,2695.192777779108
2024-04-06 02:18:00,40.1331,2.0254630000000002,0.6672222644059557,3.5590280000000005,1.6493049999999991,13.020800000000008,2695.242777779108
2024-04-06 02:21:00,44.01041,2.0833329999999997,0.4803768440949922,3.5879629999999993,1.5335650000000003,13.020899999999983,2695.2927777791083
2024-04-06 02:24:00,44.38657,2.0254630000000002,0.6154746208322757,3.4432859999999996,1.5046299999999997,14.178300000000007,2695.3427777791085
2024-04-06 02:27:00,40.88541,1.938657,0.4541947581519277,3.4432859999999996,1.5335649999999994,14.467600000000004,2695.3927777791087
2024-04-06 02:30:00,39.75695,1.9965279999999996,0.6090669011149434,3.530093,1.6203700000000003,12.152800000000013,2695.442777779109
2024-04-06 02:33:00,46.32523,2.1701379999999997,0.5828048245942868,3.703702999999999,1.5914359999999999,12.73139999999998,2695.492777779109
2024-04-06 02:36:00,44.76273,1.9965279999999996,0.46470389898356934,3.5879629999999993,1.6203700000000003,13.599599999999981,2695.542777779109
2024-04-06 02:39:00,40.88541,1.967593,0.5415602997530825,3.4722219999999995,1.5625,13.888899999999978,2695.5927777791094
2024-04-06 02:42:00,39.75695,1.9965279999999996,0.6090669011149434,3.530093,1.6203700000000003,12.442100000000039,2695.6427777791096
2024-04-06 02:45:00,41.66666,2.0254630000000002,0.46994073877606957,3.5879629999999993,1.5914349999999997,14.467600000000033,2695.6927777791097
2024-04-06 02:48:00,43.60532,2.0254630000000002,0.5534194413010043,3.530093,1.5624999999999991,13.599599999999953,2695.74277777911
2024-04-06 02:51:00,44.38657,2.0254630000000002,0.46994432607845343,3.4432859999999996,1.4467589999999992,13.310100000000006,2695.79277777911
2024-04-06 02:54:00,40.1331,1.938657,0.5962050370073224,3.4722219999999995,1.6203710000000004,12.44210000000001,2695.8427777791103
2024-04-06 02:57:00,40.1331,2.0254629999999993,0.5534194413010042,3.5879630000000002,1.6203700000000003,12.731400000000036,2695.8927777791105
2024-04-06 03:00:00,39.75695,2.0254629999999993,0.5534194413010042,3.5879630000000002,1.6203700000000003,12.731499999999983,2695.9427777791107
2024-04-06 03:03:00,44.38657,2.1122679999999994,0.6345749052528978,3.616897999999999,1.5914349999999997,14.178200000000004,2695.992777779111
2024-04-06 03:06:00,44.01041,2.0254630000000002,0.6154746208322757,3.501156,1.5625,14.756899999999973,2696.042777779111
2024-04-06 03:09:00,39.75695,2.054398,0.5593263945957594,3.4722220000000004,1.4756939999999998,13.599599999999953,2696.092777779111
2024-04-06 03:12:00,42.85301,2.1122690000000004,0.5710943793877759,3.616899,1.5624999999999991,13.020800000000008,2696.1427777791114
2024-04-06 03:15:00,39.75695,2.083334,0.6282246369954693,3.6747689999999995,1.6782399999999997,12.442100000000039,2696.1927777791116
2024-04-06 03:18:00,44.76273,2.3148150000000003,0.6118283190495276,3.819444,1.5625,13.599499999999978,2696.2427777791117
2024-04-06 03:21:00,44.01041,2.1122690000000004,0.485576745720782,3.703704000000001,1.6203699999999994,12.442199999999985,2696.292777779112
2024-04-06 03:24:00,39.75695,2.0254630000000002,0.6154726873826581,3.5590279999999996,1.6203710000000004,11.863400000000013,2696.342777779112
2024-04-06 03:27:00,38.9757,2.083334,0.6282285620901484,3.530092,1.5335650000000003,12.152800000000013,2696.3927777791123
2024-04-06 03:30:00,44.38657,2.1990730000000003,0.6535248322442924,3.6458329999999997,1.5335649999999994,11.284700000000015,2696.4427777791125
2024-04-06 03:33:00,42.85301,2.0833330000000005,0.4803768440949858,3.616898000000001,1.5624999999999991,13.020800000000008,2696.4927777791127
2024-04-06 03:36:00,40.50926,2.0833330000000005,0.5652203240154746,3.530092,1.5046299999999997,12.152799999999957,2696.542777779113
2024-04-06 03:39:00,40.5382,2.0254630000000002,0.6672222644059557,3.616898000000001,1.7071749999999994,10.416699999999992,2696.592777779113
2024-04-06 03:42:00,44.01041,2.0833330000000005,0.6282244172215338,3.6458329999999997,1.6493049999999991,11.863499999999988,2696.642777779113
2024-04-06 03:45:00,39.75695,2.054399,0.5593290259725028,3.5590279999999996,1.5625,12.442100000000039,2696.6927777791134
2024-04-06 03:48:00,38.9757,2.083334,0.5652180809284665,3.616899,1.5914349999999997,14.46769999999998,2696.7427777791136
2024-04-06 03:51:00,38.9757,2.1122690000000004,0.5710943793877759,3.616899,1.5624999999999991,12.442099999999982,2696.7927777791137
2024-04-06 03:54:00,41.29051,2.170139,0.49594061529813294,3.616899,1.4756950000000009,12.152800000000013,2696.842777779114
2024-04-06 03:57:00,44.01041,2.170139,0.6472290351297219,3.530092,1.4467600000000003,13.020800000000008,2696.892777779114
2024-04-06 04:00:00,41.29051,2.054399,0.4751687745165335,3.530092,1.5046289999999996,13.888900000000035,2696.9427777791143
2024-04-06 04:03:00,38.9757,2.083334,0.6807428340221066,3.5590279999999996,1.5914349999999997,12.152800000000013,2696.9927777791145
2024-04-06 04:06:00,41.29051,2.1122690000000004,0.5710968446688817,3.7615739999999995,1.7071759999999996,13.020899999999983,2697.0427777791147
2024-04-06 04:09:00,43.60532,2.170139,0.5828025236929102,3.703704,1.5914349999999997,12.731499999999983,2697.092777779115
2024-04-06 04:12:00,40.1331,2.054399,0.47516515679581606,3.6458340000000007,1.6203699999999994,12.152800000000013,2697.142777779115
2024-04-06 04:15:00,42.85301,2.1122690000000004,0.6345790784019306,3.530092,1.5046299999999997,13.310300000000012,2697.192777779115
2024-04-06 04:18:00,38.19445,2.054399,0.5593265984723574,3.501158,1.5046289999999996,13.31019999999998,2697.2427777791154
2024-04-06 04:21:00,43.60532,2.228009,0.5062584241592426,3.6458340000000007,1.4467599999999994,13.020899999999983,2697.2927777791156
2024-04-06 04:24:00,40.50926,2.0254630000000002,0.6154726873826581,3.5590279999999996,1.6203710000000004,13.020900000000012,2697.3427777791157
2024-04-06 04:27:00,41.29051,2.170139,0.5828025236929102,3.6458340000000007,1.5335650000000003,12.442199999999985,2697.392777779116
2024-04-06 04:30:00,40.1331,2.054399,0.5593265984723574,3.616899,1.6203699999999994,13.31019999999998,2697.442777779116
2024-04-06 04:33:00,39.75695,2.0833330000000005,0.6282244172215338,3.6458329999999997,1.6493049999999991,12.152799999999985,2697.4927777791163
2024-04-06 04:36:00,43.22916,2.1990740000000004,0.5011051776713669,3.6458340000000007,1.475694999999999,13.020800000000008,2697.5427777791165
2024-04-06 04:39:00,43.22916,2.083334,0.5652205273630702,3.5590279999999996,1.5335650000000003,13.599599999999981,2697.5927777791167
2024-04-06 04:42:00,39.35185,2.054399,0.5593265984723574,3.501158,1.5046289999999996,11.574100000000016,2697.642777779117
2024-04-06 04:45:00,41.29051,2.141203,0.5769555685852361,3.4722220000000004,1.3888889999999998,13.020900000000012,2697.692777779117
2024-04-06 04:48:00,44.38657,2.1990730000000003,0.5886346962292721,3.616898000000001,1.475695,13.020899999999983,2697.742777779117
2024-04-06 04:51:00,40.91435,2.0254630000000002,0.46994073877606324,3.616898000000001,1.6203699999999994,12.731499999999983,2697.7927777791174
2024-04-06 04:54:00,37.03704,2.054398,0.5593263945957594,3.616898000000001,1.6203700000000003,13.31019999999998,2697.8427777791176
2024-04-06 04:57:00,45.92014,2.1701380000000006,0.5828023218777744,3.5879630000000002,1.475694999999999,11.574100000000016,2697.8927777791178
2024-04-06 05:00:00,40.88541,1.9965270000000004,0.5474989060881654,3.530092,1.5914359999999999,13.310200000000009,2697.942777779118
2024-04-06 05:03:00,36.25579,1.938657,0.4541947581519277,3.4432860000000005,1.5335650000000003,12.731499999999983,2697.992777779118
2024-04-06 05:06:00,35.87963,2.054398,0.67399312185539,3.530092,1.5914349999999997,11.574099999999987,2698.0427777791183
2024-04-06 05:09:00,46.2963,2.314814,0.6118255247301292,3.616898000000001,1.359954,13.02079999999998,2698.0927777791185
2024-04-06 05:12:00,45.16782,2.0254630000000002,0.5534170328026738,3.3854170000000003,1.4178230000000003,12.442099999999982,2698.1427777791187
2024-04-06 05:15:00,38.9757,1.9965270000000004,0.6604310976151808,3.3854170000000003,1.5046289999999996,11.574099999999987,2698.192777779119
2024-04-06 05:18:00,40.88541,2.1122690000000004,0.5710943793877759,3.6458340000000007,1.5914349999999997,11.574099999999987,2698.242777779119
2024-04-06 05:21:00,41.6956,2.083334,0.5652205273630702,3.790509,1.7650460000000008,12.731499999999983,2698.292777779119
2024-04-06 05:24:00,42.44791,2.083334,0.5652180809284665,3.703704,1.6782399999999997,12.73139999999998,2698.3427777791194
2024-04-06 05:27:00,44.76273,2.228009,0.6598108870316397,3.5590279999999996,1.4178250000000006,11.574099999999987,2698.3927777791196
2024-04-06 05:30:00,45.94907,2.1122690000000004,0.6345790784019306,3.530092,1.5046299999999997,12.152800000000013,2698.4427777791198
2024-04-06 05:33:00,42.82407,2.083334,0.6282265995488131,3.5590279999999996,1.5625000000000009,11.284700000000015,2698.49277777912
2024-04-06 05:36:00,44.01041,2.1122690000000004,0.5710943793877759,3.6458340000000007,1.5914349999999997,11.284699999999987,2698.54277777912
2024-04-06 05:39:00,41.6956,2.1701390000000007,0.6472250238139633,3.7615740000000004,1.6782399999999997,13.31019999999998,2698.5927777791203
2024-04-06 05:42:00,44.76273,2.228009,0.5062584241592494,3.6747689999999995,1.475695,11.863400000000013,2698.6427777791205
2024-04-06 05:45:00,41.6956,2.054399,0.5593265984723574,3.616899,1.6203699999999994,10.705999999999989,2698.6927777791207
2024-04-06 05:48:00,44.38657,2.1122690000000004,0.5710943793877759,3.616899,1.5624999999999991,12.152799999999985,2698.742777779121
2024-04-06 05:51:00,44.38657,2.1122690000000004,0.6345790784019306,3.530092,1.5046299999999997,11.863399999999984,2698.792777779121
2024-04-06 05:54:00,47.10648,2.170139,0.5828025236929102,3.6458340000000007,1.5335650000000003,11.863499999999988,2698.842777779121
2024-04-06 05:57:00,43.22916,2.0254630000000002,0.6154707539212491,3.6747689999999995,1.7361109999999993,13.020800000000008,2698.8927777791214
2024-04-06 06:00:00,41.6956,2.083334,0.48037702400712873,3.6458340000000007,1.5914349999999997,12.44210000000001,2698.9427777791216
2024-04-06 06:03:00,40.50926,2.1701390000000007,0.6472250238139633,3.732639,1.6493049999999991,13.599500000000006,2698.9927777791218
2024-04-06 06:06:00,45.16782,2.2569440000000007,0.6660767171940772,3.732639,1.5624999999999991,12.731499999999983,2699.042777779122
2024-04-06 06:09:00,44.79166,2.1122690000000004,0.5710968446688817,3.616898,1.5625,12.44210000000001,2699.092777779122
2024-04-06 06:12:00,40.5382,2.0254630000000002,0.6154746208322757,3.530092,1.5914359999999999,14.178300000000007,2699.1427777791223
2024-04-06 06:15:00,44.01041,2.170139,0.7008749283177188,3.6458340000000007,1.5914349999999997,13.888900000000007,2699.1927777791225
2024-04-06 06:18:00,41.6956,2.1122690000000004,0.6345751244293396,3.703704,1.6782399999999997,11.863400000000013,2699.2427777791227
2024-04-06 06:21:00,44.01041,2.083334,0.48037702400712873,3.6458340000000007,1.5914349999999997,13.599599999999981,2699.292777779123
2024-04-06 06:24:00,41.29051,2.0254630000000002,0.6154746208322757,3.501156,1.5625,12.152799999999985,2699.342777779123
2024-04-06 06:27:00,43.60532,2.1701380000000006,0.5828023218777744,3.5879630000000002,1.475694999999999,12.152800000000013,2699.392777779123
2024-04-06 06:30:00,41.6956,2.0254629999999993,0.6154726873826579,3.501156999999999,1.5625000000000009,12.442099999999982,2699.4427777791234
2024-04-06 06:33:00,40.50926,1.967593,0.5415579296030782,3.530093,1.6203699999999994,12.731499999999983,2699.4927777791236
2024-04-06 06:36:00,44.01041,2.0254629999999993,0.6154707539212488,3.530092999999999,1.5914349999999997,13.888899999999978,2699.5427777791238
2024-04-06 06:39:00,41.6956,1.9386579999999993,0.5962033706791012,3.5590279999999996,1.7071750000000003,13.020899999999983,2699.592777779124
2024-04-06 06:42:00,41.6956,1.9386580000000002,0.5356027481617391,3.530093,1.6493049999999991,12.152799999999957,2699.642777779124
2024-04-06 06:45:00,46.32523,2.054398,0.6218584258490911,3.3854169999999995,1.4178250000000006,12.731499999999983,2699.6927777791243
2024-04-06 06:48:00,41.6956,1.8229160000000002,0.5702435833579822,3.3564809999999996,1.6203710000000004,13.020800000000008,2699.7427777791245
2024-04-06 06:51:00,41.6956,1.851852,0.5176376117076463,3.327546,1.5335650000000003,13.59960000000001,2699.7927777791247
2024-04-06 06:54:00,41.29051,1.9097220000000004,0.5897427184503307,3.501157,1.6782399999999997,11.284699999999987,2699.842777779125
2024-04-06 06:57:00,41.6956,1.765046,0.4995100617734277,3.5590269999999995,1.851852,12.73150000000004,2699.892777779125
2024-04-06 07:00:00,43.22916,1.9097220000000004,0.4489151431919429,3.4722219999999995,1.5914349999999997,12.152800000000013,2699.942777779125
2024-04-06 07:03:00,44.01041,1.9965270000000004,0.4647037177767137,3.414352,1.4467600000000003,13.599499999999978,2699.9927777791254
2024-04-06 07:06:00,41.6956,1.7939810000000005,0.5055686731051452,3.2696760000000005,1.5335649999999994,14.178200000000004,2700.0427777791256
2024-04-06 07:09:00,40.88541,1.851852,0.5767662413978034,3.29861,1.5335650000000003,12.442200000000014,2700.0927777791258
2024-04-06 07:12:00,40.88541,1.8807870000000007,0.6330680581183631,3.327546,1.5624999999999991,11.284800000000018,2700.142777779126
2024-04-06 07:15:00,39.75695,1.938657,0.596203147739893,3.4722220000000004,1.6203700000000003,12.731499999999983,2700.192777779126
2024-04-06 07:18:00,47.10648,1.9675920000000007,0.45945403548648495,3.4432869999999998,1.5046299999999997,13.020800000000008,2700.2427777791263
2024-04-06 07:21:00,44.01041,1.8229170000000003,0.5702419798352804,3.1828710000000004,1.4467590000000001,14.467600000000004,2700.2927777791265
2024-04-06 07:24:00,42.82407,1.7071769999999997,0.5913407545767173,3.153936,1.5625,13.020899999999983,2700.3427777791267
2024-04-06 07:27:00,47.8588,1.9097229999999996,0.6399437289865626,3.616897999999999,1.8229170000000003,13.310199999999952,2700.392777779127
2024-04-06 07:30:00,47.48264,1.8229160000000002,0.4330038081093765,3.616898,1.8229170000000003,13.020799999999952,2700.442777779127
2024-04-06 07:33:00,45.16782,2.0254630000000002,0.6154707539212491,3.5879629999999993,1.6493049999999991,13.888900000000035,2700.492777779127
2024-04-06 07:36:00,47.8588,2.1122679999999994,0.48557656622459355,3.5879630000000002,1.5046299999999997,12.152700000000038,2700.5427777791274
2024-04-06 07:39:00,44.01041,2.0254629999999993,0.6154707539212488,3.616897999999999,1.6782399999999997,13.310100000000034,2700.5927777791276
2024-04-06 07:42:00,44.01041,2.0254629999999993,0.6154707539212488,3.616897999999999,1.6782399999999997,13.59960000000001,2700.6427777791278
2024-04-06 07:45:00,44.76273,2.054398,0.6218564778059078,3.7615739999999995,1.7939809999999996,14.178200000000004,2700.692777779128
2024-04-06 07:48:00,40.5382,1.8807869999999998,0.5832626569290786,3.732639,1.938657,13.599499999999978,2700.742777779128
2024-04-06 07:51:00,42.82407,2.0833329999999997,0.5652178775815238,3.616898,1.5914349999999997,13.020900000000012,2700.7927777791283
2024-04-06 07:54:00,44.38657,2.0833329999999997,0.4803768440949922,3.616897999999999,1.5625,13.31019999999998,2700.8427777791285
2024-04-06 07:57:00,45.16782,1.880788,0.5236442050275014,3.3854169999999995,1.5625,12.152799999999985,2700.8927777791287
2024-04-06 08:00:00,40.91435,1.851852,0.5767643970421266,3.3854169999999995,1.6203710000000004,11.574099999999987,2700.942777779129
2024-04-06 08:03:00,45.16782,2.0254630000000002,0.6154707539212491,3.5011579999999993,1.5624999999999991,13.020800000000008,2700.992777779129
2024-04-06 08:06:00,51.35995,1.9675919999999998,0.6026443407234536,3.4722219999999995,1.5914349999999997,13.020899999999983,2701.042777779129
2024-04-06 08:09:00,47.48264,1.8807869999999998,0.5832626569290786,3.501157,1.7071750000000003,14.178300000000007,2701.0927777791294
2024-04-06 08:12:00,49.79745,1.9097220000000004,0.5897427184503307,3.501157,1.6782399999999997,12.15270000000001,2701.1427777791296
2024-04-06 08:15:00,60.61921,2.2858790000000004,0.6060482246730602,3.8773150000000003,1.6493059999999993,13.599500000000006,2701.1927777791298
2024-04-06 08:18:00,61.02431,1.9965279999999996,0.5474967216958591,3.732639,1.7939809999999996,15.046299999999974,2701.24277777913
2024-04-06 08:21:00,51.35995,1.7361109999999993,0.5983537651164569,3.7905099999999994,2.1701390000000007,15.046299999999974,2701.29277777913
2024-04-06 08:24:00,47.07755,1.9097229999999996,0.6399437289865626,3.819443999999999,2.0254630000000002,14.467600000000004,2701.3427777791303
2024-04-06 08:27:00,53.26968,2.228009,0.5062584241592426,4.4270830000000005,2.2280089999999992,14.178200000000004,2701.3927777791305
2024-04-06 08:30:00,52.11227,1.9965279999999996,0.4647074557334709,4.02199,2.054398,15.335700000000003,2701.4427777791307
2024-04-06 08:33:00,49.4213,1.9675919999999998,0.5415577240757472,3.8483789999999996,1.9386569999999992,12.152799999999985,2701.492777779131
2024-04-06 08:36:00,50.17361,2.0833329999999997,0.6282263797743738,3.7615740000000004,1.765047,15.625,2701.542777779131
2024-04-06 08:39:00,47.07755,1.967593,0.5415579296030782,3.819444,1.9097209999999993,14.178200000000004,2701.592777779131
2024-04-06 08:42:00,45.92014,2.0254630000000002,0.5534194413010043,3.9641200000000003,1.9965269999999995,13.020900000000012,2701.6427777791314
2024-04-06 08:45:00,50.5787,2.0254629999999993,0.6154746208322754,3.8483789999999996,1.9097230000000005,14.178300000000007,2701.6927777791316
2024-04-06 08:48:00,48.23495,1.8807870000000007,0.5832626569290789,3.6747680000000003,1.8807859999999996,13.599599999999981,2701.7427777791318
2024-04-06 08:51:00,48.26389,1.8229170000000003,0.5702438090697024,3.6747679999999994,1.938657,13.310100000000006,2701.792777779132
2024-04-06 08:54:00,56.36574,2.0254630000000002,0.6154707539212491,3.530093,1.5914349999999997,15.3356,2701.842777779132
2024-04-06 08:57:00,51.73611,1.8229170000000003,0.5116134505343305,3.530092,1.765046,13.59960000000001,2701.8927777791323
2024-04-06 09:00:00,46.32523,1.7361110000000002,0.7467534302919101,3.7615729999999994,2.256945,14.467599999999976,2701.9427777791325
2024-04-06 09:03:00,71.09375,2.2858790000000004,0.7274670254899026,4.600694,2.4305559999999993,17.93980000000002,2701.9927777791327
2024-04-06 09:06:00,69.15509,1.8229170000000003,0.6623702661254716,4.1377310000000005,2.4594900000000006,17.93979999999999,2702.042777779133
2024-04-06 09:09:00,62.55787,1.5914349999999997,0.6033484268636714,4.224537000000001,2.7777790000000007,19.386600000000016,2702.092777779133
2024-04-06 09:12:00,64.87269,1.9097229999999996,0.6840767545048242,4.7743020000000005,3.009259,17.071799999999996,2702.142777779133
2024-04-06 09:15:00,75.72338,1.4467590000000001,0.4833867150582487,3.6747680000000003,2.3148160000000004,19.097199999999987,2702.1927777791334
2024-04-06 09:18:00,61.40046,0.983797,0.49432229790037346,3.2986120000000003,2.517361,19.386599999999987,2702.2427777791336
2024-04-06 09:21:00,51.70718,1.4756939999999998,0.5731265401903093,3.703703999999999,2.372686,15.3356,2702.2927777791338
2024-04-06 09:24:00,54.05093,2.025462,0.5534192368846726,3.8773150000000003,1.9097229999999996,16.203700000000026,2702.342777779134
2024-04-06 09:27:00,51.33102,1.9097229999999996,0.44891186144595335,3.7905099999999994,1.9097209999999993,16.203699999999998,2702.392777779134
2024-04-06 09:30:00,47.07755,1.8807869999999998,0.6330680581183629,3.6458329999999997,1.8807869999999998,14.75690000000003,2702.4427777791343
2024-04-06 09:33:00,50.5787,2.1122680000000003,0.6345768822447541,3.8773139999999993,1.851852,14.467600000000004,2702.4927777791345
2024-04-06 09:36:00,57.92824,2.141203,0.8221113141807013,4.687499,2.748844,16.492999999999995,2702.5427777791347
2024-04-06 09:39:00,59.08565,1.9097229999999996,0.5296308492859807,4.484955,2.633102,17.361199999999997,2702.592777779135
2024-04-06 09:42:00,47.48264,1.6782409999999999,0.5373175198569852,4.050926,2.4594910000000008,14.757000000000005,2702.642777779135
2024-04-06 09:45:00,49.4213,1.7071760000000005,0.48732884424339434,3.906251000000001,2.256945,14.178199999999975,2702.692777779135
2024-04-06 09:48:00,52.11227,1.851852,0.43832519034405465,3.7326390000000007,1.9097230000000005,15.046300000000002,2702.7427777791354
2024-04-06 09:51:00,49.4213,1.7939820000000006,0.4276717248313352,3.3564819999999997,1.5914349999999997,14.756900000000002,2702.7927777791356
2024-04-06 09:54:00,53.26968,1.765046,0.605345280961075,3.819444,2.170139,15.046300000000002,2702.8427777791358
2024-04-06 09:57:00,55.61343,1.765047,0.5571394418711481,3.90625,2.2280089999999992,15.625,2702.892777779136
2024-04-06 10:00:00,55.61343,1.8229170000000003,0.5702438090697024,3.8483799999999997,2.1122690000000004,15.625,2702.942777779136
2024-04-06 10:03:00,50.17361,1.7071769999999997,0.48732686265535297,3.848381,2.1990730000000003,15.046300000000002,2702.9927777791363
2024-04-06 10:06:00,58.3044,1.3888889999999998,0.46963144532969975,3.1828699999999994,1.880788,16.492999999999995,2703.0427777791365
2024-04-06 10:09:00,68.37384,1.070602,0.4292243065094182,2.748843,1.7939810000000005,18.51849999999999,2703.0927777791367
2024-04-06 10:12:00,54.05093,1.3888889999999998,0.5501091802000877,3.5011579999999993,2.256945,16.4931,2703.142777779137
2024-04-06 10:15:00,50.5787,1.9097220000000004,0.529630642603065,3.8483790000000004,1.9965269999999995,14.467500000000001,2703.192777779137
2024-04-06 10:18:00,53.26968,1.9965279999999996,0.6090688199209462,3.7905089999999992,1.8807870000000007,14.467600000000004,2703.242777779137
2024-04-06 10:21:00,50.5787,1.9386579999999993,0.5962033706791012,3.6747689999999995,1.8229160000000002,14.178200000000004,2703.2927777791374
2024-04-06 10:24:00,48.23495,1.967593,0.6536248488843355,3.703703,1.851851,13.888900000000007,2703.3427777791376
2024-04-06 10:27:00,47.8588,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,14.467600000000004,2703.3927777791378
2024-04-06 10:30:00,49.79745,2.0254630000000002,0.6154726873826581,4.050926,2.1122690000000004,14.756900000000002,2703.442777779138
2024-04-06 10:33:00,57.14699,2.0833329999999997,0.5652178775815238,3.935186,1.9097229999999996,15.3356,2703.492777779138
2024-04-06 10:36:00,58.3044,2.0254629999999993,0.6672255938503169,3.819443999999999,1.9097230000000005,16.4931,2703.5427777791383
2024-04-06 10:39:00,76.59144,2.2858799999999997,0.15611522247710927,5.526623,3.240743,21.701400000000007,2703.5927777791385
2024-04-06 10:42:00,66.03009,1.851852,0.6696282687705847,4.513889,2.8067130000000002,19.965300000000013,2703.6427777791387
2024-04-06 10:45:00,59.08565,1.6203700000000003,0.6108227407149857,4.137732000000001,2.6620369999999998,19.386599999999987,2703.692777779139
2024-04-06 10:48:00,58.3044,1.7361120000000003,0.598355546881273,3.9641210000000004,2.34375,17.93980000000002,2703.742777779139
2024-04-06 10:51:00,51.33102,1.5335650000000003,0.5883023594541587,3.9641200000000003,2.5752319999999997,17.361099999999993,2703.792777779139
2024-04-06 10:54:00,56.36574,1.851852,0.5176376117076463,4.108796,2.3148150000000003,19.675899999999956,2703.8427777791394
2024-04-06 10:57:00,54.05093,1.880788,0.5236395811256725,4.021992,2.1990730000000003,16.782399999999996,2703.8927777791396
2024-04-06 11:00:00,51.33102,1.967593,0.5415579296030782,3.7615739999999995,1.851850999999999,15.9144,2703.9427777791398
2024-04-06 11:03:00,57.52315,2.0254630000000002,0.9516066568689454,4.542825,2.864584,16.203699999999998,2703.99277777914
2024-04-06 11:06:00,61.02431,1.851852,0.5176376117076463,4.571759,2.7777780000000005,18.518599999999992,2704.04277777914
2024-04-06 11:09:00,57.52315,1.765047,0.557137643161483,3.993056,2.314814,18.22920000000002,2704.0927777791403
2024-04-06 11:12:00,54.05093,1.7071760000000005,0.6330799393380399,3.9641210000000004,2.4016210000000004,16.782400000000024,2704.1427777791405
2024-04-06 11:15:00,54.05093,1.7361120000000003,0.598355546881273,3.9351850000000006,2.314814,16.203699999999998,2704.1927777791407
2024-04-06 11:18:00,54.05093,1.649305,0.5772323894498075,3.703704000000001,2.170139,16.203699999999998,2704.242777779141
2024-04-06 11:21:00,66.43519,1.3020829999999997,0.448765708778932,3.153936,1.9386580000000002,19.675899999999984,2704.292777779141
2024-04-06 11:24:00,75.31829,1.0416660000000002,0.4543852132288599,2.8935190000000004,1.9965290000000007,21.12269999999998,2704.342777779141
2024-04-06 11:27:00,98.58218,0.4340270000000004,0.5540741054376133,1.1863419999999998,1.4467590000000001,62.2107,2704.3927777791414
2024-04-06 11:30:00,98.58218,0.2314810000000005,0.3679639024116751,0.5497680000000003,0.8680559999999993,59.317200000000014,2704.4427777791416
2024-04-06 11:33:00,98.58218,0.43402799999999964,0.6830001593126747,1.5335649999999994,2.1122680000000003,64.81479999999999,2704.4927777791418
2024-04-06 11:36:00,69.53125,0.5787040000000001,0.5492619975212198,2.6620369999999998,2.6041670000000003,29.513900000000007,2704.542777779142
2024-04-06 11:39:00,61.40046,1.1284719999999995,0.5390659880088581,3.298611,2.3726850000000006,23.1481,2704.592777779142
2024-04-06 11:42:00,58.68056,1.5625,0.5958396947317306,3.819444,2.4016200000000003,20.25460000000001,2704.6427777791423
2024-04-06 11:45:00,61.02431,1.7361109999999993,0.640442338892552,4.484953999999999,2.8935190000000004,20.254599999999982,2704.6927777791425
2024-04-06 11:48:00,62.55787,1.851852,0.6261719996773583,4.369213,2.633102,20.543999999999983,2704.7427777791427
2024-04-06 11:51:00,58.3044,1.765047,0.6477780023488737,4.2534719999999995,2.633101,19.965300000000013,2704.792777779143
2024-04-06 11:54:00,56.7419,1.765047,0.6053439695245063,4.137732000000001,2.4884249999999994,19.097199999999987,2704.842777779143
2024-04-06 11:57:00,57.52315,1.851852,0.576762552675321,4.224537000000001,2.4594900000000006,18.22919999999999,2704.892777779143
2024-04-06 12:00:00,54.42708,1.8807869999999998,0.6330664549885339,4.195602,2.430555000000001,16.20369999999997,2704.9427777791434
2024-04-06 12:03:00,56.77083,1.9097229999999996,0.6399421134090985,4.224537,2.430555,18.51849999999999,2704.9927777791436
2024-04-06 12:06:00,55.61343,1.967593,0.6536232085969339,4.282408,2.430554999999999,17.361099999999993,2705.0427777791438
2024-04-06 12:09:00,54.05093,1.938657,0.6467939135369846,4.282407,2.459491,20.254699999999985,2705.092777779144
2024-04-06 12:12:00,50.95486,1.938657,0.596203147739893,4.456018,2.604166,16.492999999999995,2705.142777779144
2024-04-06 12:15:00,50.20255,2.0833330000000005,0.4803768440949923,4.311342,2.256944,15.3356,2705.1927777791443
2024-04-06 12:18:00,54.42708,2.170139,0.6472270294780046,4.253472,2.170139,15.625,2705.2427777791445
2024-04-06 12:21:00,58.68056,2.256945,1.3256614665582385,4.427084000000001,2.864579000000001,16.782399999999996,2705.2927777791447
2024-04-06 12:24:00,69.3287,2.546297,0.17262853669443243,4.6875,2.141203,17.93980000000002,2705.342777779145
2024-04-06 12:27:00,54.42708,2.0254630000000002,0.5534194413010043,4.484953000000001,2.51736,17.36110000000002,2705.392777779145
2024-04-06 12:30:00,57.11806,2.054398,0.5593288220952488,4.311342,2.3148150000000003,16.782399999999996,2705.442777779145
2024-04-06 12:33:00,52.89352,2.054398,0.5593288220952488,4.282406999999999,2.2858799999999997,15.9144,2705.4927777791454
2024-04-06 12:36:00,56.7419,2.141203,0.5769555685852361,4.195602000000001,2.1122690000000004,15.625,2705.5427777791456
2024-04-06 12:39:00,54.42708,2.054398,0.5593239670729891,4.137732,2.141203,16.203699999999998,2705.5927777791458
2024-04-06 12:42:00,50.5787,1.9675919999999998,0.5415553539037851,3.8773149999999994,1.9675919999999998,15.914299999999997,2705.642777779146
2024-04-06 12:45:00,47.07755,1.967593,0.4594542171414052,3.732639,1.7939810000000005,15.335700000000003,2705.692777779146
2024-04-06 12:48:00,45.92014,1.9386580000000002,0.5356050990067589,3.5879629999999993,1.7071759999999996,14.756900000000002,2705.7427777791463
2024-04-06 12:51:00,44.76273,1.9097220000000004,0.529630642603065,3.4432870000000007,1.5914349999999997,13.02079999999998,2705.7927777791465
2024-04-06 12:54:00,49.79745,1.9675919999999998,0.5415577240757472,3.4432870000000007,1.5335650000000003,14.467600000000004,2705.8427777791467
2024-04-06 12:57:00,52.89352,1.9675920000000007,0.5415600942250862,3.5590270000000004,1.6493060000000002,14.757000000000005,2705.892777779147
2024-04-06 13:00:00,54.83218,1.851852,0.43832519034405465,3.4722220000000004,1.6493060000000002,14.756900000000002,2705.942777779147
2024-04-06 13:03:00,51.73611,1.765047,0.6053439695245091,3.3854169999999995,1.73611,14.467600000000004,2705.992777779147
2024-04-06 13:06:00,50.54977,1.8807870000000007,0.5236439977483903,3.5590270000000004,1.7361110000000002,14.467500000000001,2706.0427777791474
2024-04-06 13:09:00,53.67477,1.9097229999999996,0.5897429420611094,3.645834,1.8229160000000002,14.467600000000004,2706.0927777791476
2024-04-06 13:12:00,51.33102,1.9965279999999996,0.6090688199209426,3.7615740000000004,1.851852,14.757000000000005,2706.1427777791478
2024-04-06 13:15:00,50.17361,1.9386579999999993,0.5356027481617389,3.7615739999999995,1.8807859999999996,15.9144,2706.192777779148
2024-04-06 13:18:00,48.64005,1.880788,0.5236418930875659,3.732639,1.9097209999999993,15.335700000000003,2706.242777779148
2024-04-06 13:21:00,47.48264,1.9097229999999996,0.589744816443071,3.6747690000000004,1.851852,14.178299999999979,2706.2927777791483
2024-04-06 13:24:00,48.64005,1.9097220000000004,0.529632974044776,3.587962,1.7361110000000002,15.335599999999971,2706.3427777791485
2024-04-06 13:27:00,46.32523,1.851852,0.576762552675321,3.4432869999999998,1.6782399999999997,14.757000000000005,2706.3927777791487
2024-04-06 13:30:00,48.23495,1.938657,0.5356025420623853,3.4722220000000004,1.5914349999999997,14.178200000000004,2706.442777779149
2024-04-06 13:33:00,52.89352,1.9675920000000007,0.6026443407234539,3.4722220000000004,1.5914349999999997,14.756900000000002,2706.492777779149
2024-04-06 13:36:00,56.8287,1.1284720000000004,0.5101294002664913,3.3854170000000003,2.430555,19.965199999999996,2706.542777779149
2024-04-06 13:39:00,64.38079,2.4884259999999996,0.823843623376541,3.616898,1.273149,13.02084,2706.5927777791494
2024-04-06 13:42:00,72.59838,2.1990739999999995,0.6535250496926024,4.137732,2.0254630000000002,14.178240000000002,2706.6427777791496
2024-04-06 13:45:00,50.17361,1.6782409999999999,0.5842988087956573,4.137732000000001,2.5752309999999996,15.914350000000013,2706.6927777791498
2024-04-06 13:48:00,50.5787,2.0254629999999993,0.5534218497762723,4.079860999999999,2.1122690000000004,14.178240000000002,2706.74277777915
2024-04-06 13:51:00,54.83218,2.1122690000000004,0.5710943793877759,3.90625,1.851850999999999,17.071799999999996,2706.79277777915
2024-04-06 13:54:00,48.23495,2.0833330000000005,0.5652203240154746,3.819444,1.7939819999999997,15.625,2706.8427777791503
2024-04-06 13:57:00,52.11227,2.2858790000000004,0.7274652537816878,4.484954,2.3148150000000003,15.046299999999988,2706.8927777791505
2024-04-06 14:00:00,60.64815,0.78125,0.3485192626308437,2.6620369999999998,1.9965279999999996,18.518500000000017,2706.9427777791507
2024-04-06 14:03:00,98.58218,0.43402799999999964,,0.1736109999999993,-0.40509400000000007,64.8148,2706.992777779151
2024-04-06 14:06:00,93.54745,0.4050920000000007,0.54894294270816,1.5914350000000006,1.9097219999999995,57.870390000000015,2707.042777779151
2024-04-06 14:09:00,67.1875,0.7523140000000001,0.578655164973684,3.240741,2.922454,26.909700000000015,2707.092777779151
2024-04-06 14:12:00,63.33912,1.3888889999999998,0.5844263954315412,3.790509,2.5752309999999996,22.858800000000002,2707.1427777791514
2024-04-06 14:15:00,64.87269,1.6493060000000002,0.6182729555958,4.108796,2.6041669999999995,20.83330000000001,2707.1927777791516
2024-04-06 14:18:00,64.49653,1.7361110000000002,0.6785852227671892,4.282408,2.719907,19.9653,2707.2427777791518
2024-04-06 14:21:00,65.65394,1.7939819999999997,0.6550870316541395,4.513889,2.8645830000000005,22.5694,2707.292777779152
2024-04-06 14:24:00,60.61921,1.5046299999999997,0.5807303828717554,4.021991,2.6620370000000007,21.12269999999998,2707.342777779152
2024-04-06 14:27:00,65.27778,1.5335650000000003,0.7180490769682825,4.079862,2.8067129999999993,23.1481,2707.3927777791523
2024-04-06 14:30:00,63.33912,1.7361119999999994,0.5983555468812728,4.224537,2.604166,21.12269999999998,2707.4427777791525
2024-04-06 14:33:00,58.3044,1.7071760000000005,0.6709173112908745,4.0509260000000005,2.5173609999999993,19.097200000000015,2707.4927777791527
2024-04-06 14:36:00,62.15278,1.9097220000000004,0.6399402606432938,4.108797000000001,2.3148149999999994,19.386599999999987,2707.542777779153
2024-04-06 14:39:00,66.03009,1.5046290000000004,0.5807301206639512,3.616898,2.256945,21.70139999999998,2707.592777779153
2024-04-06 14:42:00,60.61921,1.359954,0.607807356547184,3.703704,2.546296,21.12269999999998,2707.642777779153
2024-04-06 14:45:00,56.7419,1.5335649999999994,0.5882997618217928,3.9641209999999996,2.5752309999999996,18.807900000000018,2707.6927777791534
2024-04-06 14:48:00,56.39468,1.6782409999999999,0.5373175198569852,3.9930559999999993,2.4016210000000004,18.22920000000002,2707.7427777791536
2024-04-06 14:51:00,51.33102,1.7071760000000005,0.5439492067526718,3.790509,2.17014,15.3356,2707.7927777791538
2024-04-06 14:54:00,50.54977,1.7939819999999997,0.4276717248313351,3.6747679999999994,1.9097210000000002,15.335700000000003,2707.842777779154
2024-04-06 14:57:00,49.79745,1.9965279999999996,0.6090669011149434,3.645834,1.7361110000000002,14.467599999999976,2707.892777779154
2024-04-06 15:00:00,54.05093,2.025462,0.46994055800884527,3.5590269999999995,1.5625,14.467600000000004,2707.9427777791543
2024-04-06 15:03:00,53.29861,1.9097220000000004,0.4489116788694915,3.298611,1.4178229999999994,15.9144,2707.9927777791545
2024-04-06 15:06:00,54.83218,1.9097220000000004,0.6399418762274108,3.501157,1.7071759999999996,14.757000000000005,2708.0427777791547
2024-04-06 15:09:00,54.42708,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,15.046300000000002,2708.092777779155
2024-04-06 15:12:00,62.15278,2.0833329999999997,0.6807392232654093,4.51389,2.546296,17.93979999999999,2708.142777779155
2024-04-06 15:15:00,59.08565,1.938657,0.4541912629249799,4.2534719999999995,2.34375,18.51860000000002,2708.192777779155
2024-04-06 15:18:00,54.42708,1.9097219999999995,0.6840721709668656,4.195601,2.430556,16.782400000000024,2708.2427777791554
2024-04-06 15:21:00,51.33102,1.967593,0.6026464670799224,4.2534719999999995,2.3726850000000006,14.467600000000004,2708.2927777791556
2024-04-06 15:24:00,51.33102,1.9965279999999996,0.5474967216958591,4.137732000000001,2.1990740000000004,17.071700000000007,2708.3427777791558
2024-04-06 15:27:00,51.33102,1.967593,0.5415579296030782,3.9641200000000003,2.054397,16.49300000000001,2708.392777779156
2024-04-06 15:30:00,48.49537,1.938657,0.596203147739893,3.732639,1.8807869999999998,15.625,2708.442777779156
2024-04-06 15:33:00,50.17361,2.0254629999999993,0.6154707539212488,3.6747689999999995,1.7361110000000002,15.046300000000002,2708.4927777791563
2024-04-06 15:36:00,47.07755,1.8807869999999998,0.5236439977483902,3.616897999999999,1.7939819999999997,13.888900000000007,2708.5427777791565
2024-04-06 15:39:00,49.79745,2.0254629999999993,0.6154707539212488,3.6747689999999995,1.7361110000000002,14.756899999999973,2708.5927777791567
2024-04-06 15:42:00,51.73611,1.967593,0.5415579296030782,3.703704,1.7939809999999996,13.888900000000007,2708.642777779157
2024-04-06 15:45:00,48.26389,1.880788,0.583262881225359,3.5011579999999993,1.7071749999999994,15.046300000000002,2708.692777779157
2024-04-06 15:48:00,52.11227,2.0254630000000002,0.6672222644059557,3.414352000000001,1.5046289999999996,15.046300000000002,2708.742777779157
2024-04-06 15:51:00,49.79745,1.9097220000000004,0.5897427184503307,3.4722219999999995,1.6493049999999991,15.046300000000002,2708.7927777791574
2024-04-06 15:54:00,53.26968,1.9675919999999998,0.6026443407234536,3.616898,1.7361110000000002,14.178299999999993,2708.8427777791576
2024-04-06 15:57:00,50.17361,1.9097220000000004,0.4489151431919429,3.5590269999999995,1.6782399999999997,14.46759999999999,2708.8927777791578
2024-04-06 16:00:00,52.11227,1.9097229999999996,0.529633180728364,3.3854169999999995,1.5335650000000003,15.335599999999985,2708.942777779158
2024-04-06 16:03:00,44.38657,1.7361109999999993,0.4934280276943212,3.4722229999999996,1.7939819999999997,13.020899999999983,2708.992777779158
2024-04-06 16:06:00,42.82407,1.9965279999999996,0.5474991110552773,3.703702999999999,1.765046,15.625100000000003,2709.0427777791583
2024-04-06 16:09:00,44.38657,2.0833330000000005,0.5652203240154746,3.7326379999999997,1.7071759999999996,14.467600000000004,2709.0927777791585
2024-04-06 16:12:00,41.29051,2.0254630000000002,0.46994432607845343,3.3854170000000003,1.38889,14.75699999999999,2709.1427777791587
2024-04-06 16:15:00,39.35185,2.054399,0.6218605942641304,3.327546,1.359954,12.4422,2709.192777779159
2024-04-06 16:18:00,43.60532,2.1122679999999994,0.6345749052528978,3.3564819999999997,1.3310190000000004,13.59960000000001,2709.242777779159
2024-04-06 16:21:00,40.88541,1.9097229999999996,0.5897429420611094,3.240742,1.4178240000000004,13.599500000000006,2709.292777779159
2024-04-06 16:24:00,40.50926,1.851852,0.517635319372892,3.2696760000000005,1.4756939999999998,15.046300000000002,2709.3427777791594
2024-04-06 16:27:00,40.1331,1.851852,0.43832519034405465,3.2407400000000006,1.4178240000000004,13.020900000000012,2709.3927777791596
2024-04-06 16:30:00,38.19445,1.851852,0.517635319372892,3.0381940000000007,1.244212,13.599599999999981,2709.4427777791598
2024-04-06 16:33:00,37.03704,1.9097220000000004,0.529632974044776,2.9803229999999994,1.1284719999999995,12.152799999999985,2709.49277777916
2024-04-06 16:36:00,37.03704,1.9097229999999996,0.5897429420611094,2.951389,1.1284710000000002,12.731500000000011,2709.54277777916
2024-04-06 16:39:00,36.66088,1.967593,0.6026445630045314,2.9803239999999995,1.0995359999999996,12.152800000000013,2709.5927777791603
2024-04-06 16:42:00,35.87963,2.0254630000000002,0.5534218497762724,3.124999,1.157407,11.863400000000013,2709.6427777791605
2024-04-06 16:45:00,35.87963,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,12.731499999999983,2709.6927777791607
2024-04-06 16:48:00,37.44213,2.083334,0.6282246369954693,3.125,1.1284710000000002,12.15270000000001,2709.742777779161
2024-04-06 16:51:00,37.44213,2.083334,0.5652180809284665,3.125,1.0995359999999996,12.442199999999985,2709.792777779161
2024-04-06 16:54:00,43.60532,2.2569440000000007,0.7208439973845815,3.414352,1.273148,12.442200000000014,2709.842777779161
2024-04-06 16:57:00,44.79166,2.2569440000000007,0.600257507699832,3.5590280000000005,1.3599539999999992,12.15270000000001,2709.8927777791614
2024-04-06 17:00:00,44.79166,2.0254630000000002,0.6154726873826581,3.4722219999999995,1.5335650000000003,13.310200000000009,2709.9427777791616
2024-04-06 17:03:00,47.10648,1.9097229999999996,0.5296308492859807,3.298611,1.446758,13.020800000000008,2709.9927777791618
2024-04-06 17:06:00,43.60532,1.7939819999999997,0.42766838591659756,3.211806,1.446758,13.020800000000008,2710.042777779162
2024-04-06 17:09:00,42.85301,1.938657,0.5356025420623853,3.385416,1.5046289999999996,13.310199999999952,2710.092777779162
2024-04-06 17:12:00,44.76273,2.228009,0.6598088529621116,3.4432870000000007,1.3020830000000005,14.757000000000005,2710.1427777791623
2024-04-06 17:15:00,42.85301,2.2280099999999994,0.5944558848722933,3.5011579999999993,1.3310190000000004,13.02079999999998,2710.1927777791625
2024-04-06 17:18:00,36.66088,2.1990739999999995,0.6535250496926024,3.645834,1.5335650000000003,12.442099999999982,2710.2427777791627
2024-04-06 17:21:00,38.19445,2.1990739999999995,0.5011014097227247,3.616898,1.446758,11.284699999999987,2710.292777779163
2024-04-06 17:24:00,39.75695,2.1122680000000003,0.6345788592244934,3.4432859999999996,1.4178249999999997,13.888900000000007,2710.342777779163
2024-04-06 17:27:00,43.22916,1.9675919999999998,0.45945403548648484,3.038194,1.0995370000000007,13.310200000000009,2710.392777779163
2024-04-06 17:30:00,46.32523,1.9386580000000002,0.4541914450366908,3.0092589999999992,1.0995359999999996,13.310200000000009,2710.4427777791634
