Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-06 17:33:00,43.22916,1.9965279999999996,0.6090707387152666,3.2407399999999997,1.3310190000000004,13.02079999999998,2710.4927777791636
2024-04-06 17:36:00,40.5382,2.0254629999999993,0.6672255938503169,3.4722209999999993,1.5625000000000009,11.574100000000016,2710.5427777791638
2024-04-06 17:39:00,44.76273,1.6203709999999996,0.4689104841426493,3.0092600000000003,1.4467590000000001,13.310200000000009,2710.592777779164
2024-04-06 17:42:00,52.89352,1.273148,0.39316063724178,2.4884269999999997,1.273148,14.467500000000001,2710.642777779164
2024-04-06 17:45:00,47.88773,1.5914359999999999,0.4627312711131462,2.748842,1.2152770000000004,15.3356,2710.6927777791643
2024-04-06 17:48:00,46.32523,1.851852,0.4383217884874374,2.9803229999999994,1.157406,13.310200000000009,2710.7427777791645
2024-04-06 17:51:00,39.75695,1.8807869999999998,0.5832663757482034,3.2407399999999997,1.4467600000000003,13.310200000000009,2710.7927777791647
2024-04-06 17:54:00,38.9757,2.0254630000000002,0.6154726873826581,3.4722219999999995,1.5335650000000003,12.152799999999985,2710.842777779165
2024-04-06 17:57:00,40.88541,1.9386579999999993,0.5356050990067587,3.414351999999999,1.5335650000000003,14.467600000000004,2710.892777779165
2024-04-06 18:00:00,41.29051,2.0254629999999993,0.46994432607845327,3.1828699999999994,1.186343,13.020899999999983,2710.942777779165
2024-04-06 18:03:00,43.22916,1.967593,0.5415602997530825,3.038193999999999,1.1284719999999995,13.310200000000009,2710.9927777791654
2024-04-06 18:06:00,39.75695,1.967593,0.6536248488843355,3.125,1.273148,13.020800000000008,2711.0427777791656
2024-04-06 18:09:00,41.31945,2.0254630000000002,0.5534194413010043,3.443288,1.475694999999999,13.888899999999978,2711.0927777791658
2024-04-06 18:12:00,51.35995,2.1122680000000003,0.48557656622459366,3.4432870000000007,1.3599539999999992,14.467599999999976,2711.142777779166
2024-04-06 18:15:00,49.79745,1.8807870000000007,0.44362884338637504,3.096064,1.2442129999999993,14.756899999999973,2711.192777779166
2024-04-06 18:18:00,53.26968,1.9965270000000004,0.8191773903603267,3.7615730000000003,1.9965290000000007,14.178199999999975,2711.2427777791663
2024-04-06 18:21:00,56.39468,1.9965270000000004,0.6090685982845147,4.050925,2.141203999999999,15.046300000000002,2711.2927777791665
2024-04-06 18:24:00,51.35995,1.8807869999999998,0.5236439977483902,3.8483789999999996,2.0254630000000002,14.467599999999976,2711.3427777791667
2024-04-06 18:27:00,45.16782,1.938657,0.5962050370073191,3.7615740000000004,1.9097229999999996,12.152800000000013,2711.392777779167
2024-04-06 18:30:00,43.60532,1.9965279999999996,0.46470389898356934,3.616897999999999,1.649305,13.310200000000009,2711.442777779167
2024-04-06 18:33:00,41.66666,2.083334,0.5652156344703648,3.414353,1.3888880000000006,13.020899999999983,2711.492777779167
2024-04-06 18:36:00,42.85301,2.1990740000000004,0.5011089455419561,3.4722220000000004,1.3020839999999998,11.863399999999984,2711.5427777791674
2024-04-06 18:39:00,43.60532,2.2858789999999996,0.6723289173323129,3.530093,1.3310190000000004,12.731499999999983,2711.5927777791676
2024-04-06 18:42:00,39.35185,2.141203,0.6409122468560926,3.6458319999999995,1.5914359999999999,12.152799999999957,2711.642777779168
2024-04-06 18:45:00,41.6956,2.256944,0.7208457574318926,3.790509,1.6493060000000002,10.995400000000018,2711.692777779168
2024-04-06 18:48:00,44.01041,2.170139,0.14873845410242584,3.790509,1.6203700000000003,10.995400000000018,2711.742777779168
2024-04-06 18:51:00,43.63426,2.054398,0.47516135866594944,3.4432869999999998,1.4178229999999994,13.020800000000008,2711.7927777791683
2024-04-06 18:54:00,46.73032,2.054398,0.47516497646009037,3.2118059999999993,1.186343,14.75690000000003,2711.8427777791685
2024-04-06 18:57:00,47.10648,1.9097229999999996,0.529633180728364,3.1539349999999997,1.3020830000000005,14.467600000000004,2711.8927777791687
2024-04-06 19:00:00,43.22916,1.7939819999999997,0.6123112363248954,3.327547,1.6493060000000002,12.731400000000008,2711.942777779169
2024-04-06 19:03:00,45.94907,1.9675919999999998,0.6026443407234536,3.616898,1.7361110000000002,13.888900000000007,2711.992777779169
2024-04-06 19:06:00,44.38657,1.8807869999999998,0.44362541025710606,3.4432870000000007,1.5914349999999997,12.731499999999983,2712.0427777791692
2024-04-06 19:09:00,40.5382,1.8807869999999998,0.13018348318523734,3.1828699999999994,1.3020829999999997,12.73150000000004,2712.0927777791694
2024-04-06 19:12:00,37.03704,1.938657,0.4541912629249799,3.0960639999999993,1.1863419999999998,13.020800000000008,2712.1427777791696
2024-04-06 19:15:00,35.87963,2.1122690000000004,0.48557674572078535,3.0960650000000003,1.0127309999999996,13.310199999999952,2712.19277777917
2024-04-06 19:18:00,35.87963,2.141204,0.5769557709017552,3.125,1.0416660000000002,11.284699999999987,2712.24277777917
2024-04-06 19:21:00,33.94097,2.1990740000000004,0.5886348975518665,3.1539349999999997,1.0127309999999996,10.995300000000043,2712.29277777917
2024-04-06 19:24:00,34.34607,2.170139,0.5828050264100668,3.298609999999999,1.1863419999999998,10.706000000000017,2712.3427777791703
2024-04-06 19:27:00,36.28472,2.228009,0.506262221689627,3.3275449999999998,1.1284719999999995,11.863400000000013,2712.3927777791705
2024-04-06 19:30:00,36.28472,2.1701390000000007,0.49594061529813316,3.298611,1.157407,11.863400000000013,2712.4427777791707
2024-04-06 19:33:00,35.50347,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,11.574000000000012,2712.492777779171
2024-04-06 19:36:00,36.66088,2.1122679999999994,0.48557656622460005,3.0092589999999992,0.9259260000000005,12.442100000000039,2712.542777779171
2024-04-06 19:39:00,38.19445,2.0254630000000002,0.5534194413010065,2.9803239999999995,1.0127309999999996,11.863399999999956,2712.5927777791712
2024-04-06 19:42:00,35.87963,2.0254629999999993,0.5534194413010063,3.0092589999999992,1.0416660000000002,10.416699999999992,2712.6427777791714
2024-04-06 19:45:00,35.50347,2.1122690000000004,0.5710968446688817,3.1828699999999994,1.1284719999999995,12.442099999999982,2712.6927777791716
2024-04-06 19:48:00,38.9757,2.1701390000000007,0.5828025236929104,3.1828700000000003,1.070600999999999,13.59960000000001,2712.742777779172
2024-04-06 19:51:00,34.72222,2.1122690000000004,0.5710943793877781,3.125,1.070601,10.416699999999992,2712.792777779172
2024-04-06 19:54:00,33.96991,2.083334,0.5652180809284687,3.0671299999999997,1.0416660000000002,10.995400000000018,2712.842777779172
2024-04-06 19:57:00,35.87963,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,11.863399999999956,2712.8927777791723
2024-04-06 20:00:00,37.44213,2.141203,0.5769555685852383,3.038194,0.9548610000000002,11.863400000000013,2712.9427777791725
2024-04-06 20:03:00,37.44213,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,13.888800000000003,2712.9927777791727
2024-04-06 20:06:00,35.50347,2.054398,0.621856477805906,3.0671290000000004,1.0995359999999996,12.731400000000008,2713.042777779173
2024-04-06 20:09:00,37.03704,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,12.442099999999982,2713.092777779173
2024-04-06 20:12:00,35.50347,2.1122690000000004,0.48557674572078857,3.1828699999999994,1.0995359999999996,11.863400000000013,2713.1427777791732
2024-04-06 20:15:00,34.72222,2.083334,0.4803770240071319,3.0960650000000003,1.0416660000000002,12.442099999999982,2713.1927777791734
2024-04-06 20:18:00,37.44213,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,12.152799999999957,2713.2427777791736
2024-04-06 20:21:00,33.94097,2.1122690000000004,0.5710943793877781,3.038195,0.9837959999999999,11.574000000000012,2713.292777779174
2024-04-06 20:24:00,37.03704,2.228009,0.6598088529621116,3.1828700000000003,1.0416660000000002,14.467600000000004,2713.342777779174
2024-04-06 20:27:00,35.87963,2.141204,0.5769557709017531,3.1828700000000003,1.0995359999999996,13.59960000000001,2713.392777779174
2024-04-06 20:30:00,34.72222,2.1990740000000004,0.5886374188618837,3.29861,1.157407,11.284699999999987,2713.4427777791743
2024-04-06 20:33:00,36.66088,2.1990740000000004,0.5011089455419561,3.29861,1.1284719999999995,12.731499999999983,2713.4927777791745
2024-04-06 20:36:00,34.72222,2.170139,0.49594061529812966,3.1828700000000003,1.0416660000000002,10.706000000000017,2713.5427777791747
2024-04-06 20:39:00,33.96991,2.170139,0.5828025236929124,3.1539349999999997,1.0416660000000002,10.705900000000042,2713.592777779175
2024-04-06 20:42:00,35.50347,2.228009,0.5062584241592494,3.125,0.9259260000000005,13.02090000000004,2713.642777779175
2024-04-06 20:45:00,36.28472,2.1701390000000007,0.49594061529813316,3.125,0.9837959999999999,13.310200000000009,2713.6927777791752
2024-04-06 20:48:00,33.94097,2.083334,0.5652180809284687,3.0671299999999997,1.0416660000000002,10.995400000000018,2713.7427777791754
2024-04-06 20:51:00,36.66088,2.1122690000000004,0.48558042388116446,3.211805,1.1284719999999995,12.731499999999983,2713.7927777791756
2024-04-06 20:54:00,37.44213,2.1122690000000004,0.48558042388116446,3.211805,1.1284719999999995,12.731499999999983,2713.842777779176
2024-04-06 20:57:00,37.44213,2.083334,0.6282246369954675,3.0960650000000003,1.0995359999999996,10.706099999999992,2713.892777779176
2024-04-06 21:00:00,35.87963,2.170139,0.49594061529813294,3.0671299999999997,0.9259260000000005,14.178200000000004,2713.942777779176
2024-04-06 21:03:00,35.90857,2.083334,0.5652180809284687,3.038195,1.0127310000000005,13.020800000000008,2713.9927777791763
2024-04-06 21:06:00,36.28472,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,12.152800000000013,2714.0427777791765
2024-04-06 21:09:00,39.38079,2.054398,0.47516859417975243,3.1539339999999996,1.1284719999999995,12.152800000000013,2714.0927777791767
2024-04-06 21:12:00,39.38079,2.054398,0.5593288220952488,3.1539339999999996,1.157407,13.59960000000001,2714.142777779177
2024-04-06 21:15:00,39.75695,2.0833329999999997,0.6282244172215335,3.1539349999999997,1.157407,12.442199999999957,2714.192777779177
2024-04-06 21:18:00,40.1331,1.9965279999999996,0.5474967216958591,3.038194,1.0995359999999996,10.127299999999991,2714.2427777791772
2024-04-06 21:21:00,38.9757,1.967593,0.5415579296030804,2.8935189999999995,0.9837959999999999,11.284699999999987,2714.2927777791774
2024-04-06 21:24:00,36.66088,1.967593,0.6026464670799191,2.835648,0.9548609999999993,11.863400000000013,2714.3427777791776
2024-04-06 21:27:00,38.9757,1.967593,0.5415579296030804,2.922453999999999,1.0127309999999996,11.863400000000013,2714.392777779178
2024-04-06 21:30:00,40.1331,1.9965279999999996,0.5474967216958591,3.038194,1.0995359999999996,10.127299999999991,2714.442777779178
2024-04-06 21:33:00,37.44213,2.0254630000000002,0.5534218497762724,3.0960639999999993,1.1284719999999995,11.574099999999987,2714.492777779178
2024-04-06 21:36:00,40.1331,1.851852,0.4383217884874374,2.8645829999999997,1.0416660000000002,12.152800000000013,2714.5427777791783
2024-04-06 21:39:00,43.60532,1.5914350000000006,0.3899128692154978,2.459491,0.8969909999999999,11.574099999999987,2714.5927777791785
2024-04-06 21:42:00,43.98148,1.6782409999999999,0.4061914252021504,2.546297,0.8969909999999999,12.731500000000011,2714.6427777791787
2024-04-06 21:45:00,43.63426,1.7361119999999994,0.49343045099419125,2.633102,0.9548610000000002,13.020899999999983,2714.692777779179
2024-04-06 21:48:00,40.1331,1.851852,0.5767643970421232,2.7777770000000004,1.0127309999999996,12.731500000000011,2714.742777779179
2024-04-06 21:51:00,37.44213,1.9386579999999993,0.5962052599470437,3.038193999999999,1.1863420000000007,12.731400000000008,2714.7927777791792
2024-04-06 21:54:00,37.44213,2.054398,0.47516497646009037,3.1828699999999994,1.157407,13.020800000000008,2714.8427777791794
2024-04-06 21:57:00,37.03704,2.054398,0.14133664898665071,3.1539339999999996,1.0995359999999996,13.020800000000008,2714.8927777791796
2024-04-06 22:00:00,34.34607,2.054399,0.5593265984723595,3.038195,1.0416660000000002,13.310200000000009,2714.94277777918
2024-04-06 22:03:00,36.66088,2.2569440000000007,0.5114005465098689,3.0960650000000003,0.8680559999999993,13.020899999999983,2714.99277777918
2024-04-06 22:06:00,38.19445,2.170139,0.5828050264100646,2.9803240000000004,0.8680560000000002,10.995400000000018,2715.04277777918
2024-04-06 22:09:00,35.50347,2.054398,0.6739914450059528,3.038194,1.0995359999999996,10.416699999999992,2715.0927777791803
2024-04-06 22:12:00,37.44213,2.0833330000000005,0.5652203240154746,3.182869,1.157407,13.020800000000008,2715.1427777791805
2024-04-06 22:15:00,36.66088,2.054398,0.47516497646009037,3.1828699999999994,1.157407,11.863400000000013,2715.1927777791807
2024-04-06 22:18:00,35.87963,1.9965279999999996,0.46470389898356623,3.038194,1.070601,13.31019999999998,2715.242777779181
2024-04-06 22:21:00,34.72222,2.0254629999999993,0.46994073877606624,2.9803239999999995,0.9837959999999999,11.574099999999987,2715.292777779181
2024-04-06 22:24:00,37.4132,2.0833329999999997,0.6282263797743738,2.8935180000000003,0.8969909999999999,12.731500000000011,2715.3427777791812
2024-04-06 22:27:00,39.35185,2.0254630000000002,0.5534218497762703,2.8935180000000003,0.9259259999999996,12.44210000000001,2715.3927777791814
2024-04-06 22:30:00,35.50347,1.9965279999999996,0.5474967216958612,2.9803239999999995,1.0416660000000002,12.731499999999983,2715.4427777791816
2024-04-06 22:33:00,38.19445,2.0833329999999997,0.5652203240154745,3.124999,1.0995370000000007,11.863400000000013,2715.492777779182
2024-04-06 22:36:00,38.9757,2.0254630000000002,0.13948211890951084,3.124999,1.0995359999999996,12.152800000000013,2715.542777779182
2024-04-06 22:39:00,36.28472,1.9965279999999996,0.46470389898356934,2.9803239999999995,1.0127310000000005,12.44210000000001,2715.592777779182
2024-04-06 22:42:00,37.44213,2.0254630000000002,0.46994073877606635,2.951389,0.9548609999999993,13.020899999999983,2715.6427777791823
2024-04-06 22:45:00,35.87963,2.0833329999999997,0.48037684409498893,2.951389,0.8969909999999999,12.442099999999982,2715.6927777791825
2024-04-06 22:48:00,37.03704,1.9965279999999996,0.46470389898356623,2.951389,0.9837959999999999,13.310200000000009,2715.7427777791827
2024-04-06 22:51:00,35.87963,2.0254630000000002,0.6154707539212474,3.009259,1.070600999999999,13.310099999999977,2715.792777779183
2024-04-06 22:54:00,39.35185,2.0833329999999997,0.4803768440949922,3.1539349999999997,1.0995370000000007,11.863400000000013,2715.842777779183
2024-04-06 22:57:00,39.75695,1.9965279999999996,0.5474967216958591,3.038194,1.0995359999999996,11.863399999999984,2715.8927777791832
2024-04-06 23:00:00,37.03704,1.9965279999999996,0.46470389898356934,2.9803239999999995,1.0127310000000005,11.574099999999987,2715.9427777791834
2024-04-06 23:03:00,36.66088,2.0254630000000002,0.46994073877606635,2.951389,0.9548609999999993,11.863400000000013,2715.9927777791836
2024-04-06 23:06:00,39.35185,2.0833329999999997,0.48037684409498893,2.951389,0.8969909999999999,12.442100000000039,2716.042777779184
2024-04-06 23:09:00,39.38079,2.0833329999999997,0.6282244172215318,3.009259,1.0127309999999996,12.731499999999983,2716.092777779184
2024-04-06 23:12:00,37.03704,2.0254629999999993,0.6154707539212488,3.0671289999999996,1.1284710000000002,11.284699999999987,2716.142777779184
2024-04-06 23:15:00,36.66088,2.1122679999999994,0.5710966418412119,3.124998999999999,1.070602,12.73139999999998,2716.1927777791843
2024-04-06 23:18:00,36.66088,1.967593,0.4594542171414021,2.951389,1.0127309999999996,13.599499999999978,2716.2427777791845
2024-04-06 23:21:00,40.50926,1.8229160000000002,0.4330038081093765,2.6909719999999995,0.8969909999999999,11.574099999999987,2716.2927777791847
2024-04-06 23:24:00,44.76273,1.5046290000000004,0.3734784615113701,2.34375,0.8680560000000002,11.863400000000013,2716.342777779185
2024-04-06 23:27:00,44.79166,1.3020839999999998,0.3996183454220245,2.2858799999999997,1.0416660000000002,12.442099999999982,2716.392777779185
2024-04-06 23:30:00,47.10648,1.359954,0.46270564726732427,2.3726849999999997,1.0995359999999996,12.731500000000011,2716.4427777791852
2024-04-06 23:33:00,44.79166,1.4467599999999994,0.3624300695175221,2.546295999999999,1.1284710000000002,12.73139999999998,2716.4927777791854
2024-04-06 23:36:00,42.85301,1.475695,0.36796392032232617,2.4884259999999996,1.0416660000000002,13.020800000000008,2716.5427777791856
2024-04-06 23:39:00,42.85301,1.5914359999999999,0.38991305761965034,2.546297,0.9837959999999999,12.152800000000013,2716.592777779186
2024-04-06 23:42:00,41.29051,1.6203709999999996,0.3953559484292365,2.5752319999999997,0.9837959999999999,11.863400000000013,2716.642777779186
2024-04-06 23:45:00,39.35185,1.6493059999999993,0.5306624668712984,2.6620369999999998,1.0995359999999996,13.310200000000009,2716.692777779186
2024-04-06 23:48:00,39.35185,1.6782409999999999,0.4061914252021533,2.748841999999999,1.0995359999999996,11.574099999999987,2716.7427777791863
2024-04-06 23:51:00,39.35185,1.7071759999999996,0.4873288442433942,2.748842,1.0995359999999996,12.731499999999983,2716.7927777791865
2024-04-06 23:54:00,40.50926,1.7939809999999996,0.42767154029341825,2.6909719999999995,0.9259260000000005,11.574100000000016,2716.8427777791867
2024-04-06 23:57:00,38.9757,1.7361110000000002,0.4169623494225987,2.6620369999999998,0.9548609999999993,12.442200000000014,2716.892777779187
2024-04-07 00:00:00,37.44213,1.7071769999999997,0.4115849610497341,2.6909729999999996,1.0127309999999996,13.02079999999998,2716.942777779187
2024-04-07 00:03:00,37.4132,1.765047,0.557137643161483,2.7777779999999996,1.0995359999999996,11.574099999999987,2716.9927777791872
2024-04-07 00:06:00,38.22338,1.7939820000000006,0.4276717248313352,2.8645829999999997,1.0995359999999996,10.995300000000015,2717.0427777791874
2024-04-07 00:09:00,40.50926,1.851852,0.43832178848743436,2.7777780000000005,0.9548610000000002,13.599499999999978,2717.0927777791876
2024-04-07 00:12:00,40.5382,1.7361119999999994,0.4934282381460153,2.6909729999999996,1.0127310000000005,12.152799999999985,2717.142777779188
2024-04-07 00:15:00,37.44213,1.7361119999999994,0.5505547263723066,2.633102,0.9837959999999999,10.705999999999989,2717.192777779188
2024-04-07 00:18:00,37.44213,1.8229169999999995,0.5702419798352785,2.748843,1.0127309999999996,12.731500000000011,2717.242777779188
2024-04-07 00:21:00,39.75695,1.8229169999999995,0.5702419798352801,2.7777779999999996,1.0416660000000002,13.310200000000009,2717.2927777791883
2024-04-07 00:24:00,40.5382,1.8229169999999995,0.4330039921419239,2.7199079999999993,0.9259260000000005,10.995400000000018,2717.3427777791885
2024-04-07 00:27:00,40.91435,1.8229169999999995,0.433003992141921,2.6909729999999996,0.8969909999999999,10.705999999999989,2717.3927777791887
2024-04-07 00:30:00,39.75695,1.765047,0.4223246789396861,2.6909729999999996,0.9548609999999993,13.02079999999998,2717.442777779189
2024-04-07 00:33:00,38.9757,1.765047,0.5571376431614814,2.748843,1.070600999999999,10.99539999999999,2717.492777779189
2024-04-07 00:36:00,40.5382,1.765047,0.557137643161483,2.7777779999999996,1.0995359999999996,11.284699999999987,2717.5427777791892
2024-04-07 00:39:00,40.5382,1.7361119999999994,0.41696253500417124,2.748843,1.0416660000000002,10.99539999999999,2717.5927777791894
2024-04-07 00:42:00,40.88541,1.765047,0.49950803867825355,2.6909729999999996,0.9837959999999999,12.15270000000001,2717.6427777791896
2024-04-07 00:45:00,40.91435,1.7361110000000002,0.4169623494225987,2.6620369999999998,0.9548609999999993,12.152799999999985,2717.69277777919
2024-04-07 00:48:00,38.9757,1.7071759999999996,0.4873288442433961,2.6909719999999995,1.0416660000000002,12.442099999999982,2717.74277777919
2024-04-07 00:51:00,40.91435,1.7361110000000002,0.5505527151073176,2.748842,1.0995359999999996,11.574099999999987,2717.79277777919
2024-04-07 00:54:00,40.91435,1.7361110000000002,0.4169623494226016,2.806711999999999,1.0995359999999996,11.284700000000015,2717.8427777791903
2024-04-07 00:57:00,40.91435,1.7071759999999996,0.41158477492901246,2.6909719999999995,1.0127310000000005,12.731499999999983,2717.8927777791905
2024-04-07 01:00:00,41.6956,1.7361110000000002,0.4169623494225987,2.6620369999999998,0.9548609999999993,11.863399999999984,2717.9427777791907
2024-04-07 01:03:00,41.6956,1.7361110000000002,0.4169623494225987,2.6620369999999998,0.9548609999999993,12.44210000000001,2717.992777779191
2024-04-07 01:06:00,39.35185,1.7361119999999994,0.5505529430591977,2.748843,1.0995359999999996,12.152800000000013,2718.042777779191
2024-04-07 01:09:00,39.35185,1.7939820000000006,0.4276717248313352,2.8645829999999997,1.0995359999999996,13.020800000000008,2718.0927777791912
2024-04-07 01:12:00,39.35185,1.7939820000000006,0.5055688822464297,2.8067130000000002,1.070600999999999,11.574100000000016,2718.1427777791914
2024-04-07 01:15:00,41.29051,1.7939820000000006,0.4276717248313352,2.748843,0.9837959999999999,13.310100000000006,2718.1927777791916
2024-04-07 01:18:00,39.75695,1.7939820000000006,0.4276717248313323,2.719908,0.9548609999999993,11.574100000000016,2718.242777779192
2024-04-07 01:21:00,38.9757,1.7361119999999994,0.4934282381460153,2.7199079999999993,1.0416660000000002,11.284699999999987,2718.292777779192
2024-04-07 01:24:00,40.5382,1.765047,0.557137643161483,2.7777779999999996,1.0995359999999996,13.02079999999998,2718.342777779192
2024-04-07 01:27:00,40.91435,1.765047,0.557137643161483,2.7777779999999996,1.0995359999999996,11.574100000000016,2718.3927777791923
2024-04-07 01:30:00,39.38079,1.765047,0.4223246789396891,2.7199079999999993,0.9837959999999999,13.020900000000012,2718.4427777791925
2024-04-07 01:33:00,40.91435,1.765047,0.49950803867825355,2.6909729999999996,0.9837959999999999,12.442099999999982,2718.4927777791927
2024-04-07 01:36:00,40.91435,1.7361119999999994,0.41696253500417124,2.6909729999999996,0.9837959999999999,12.731499999999983,2718.542777779193
2024-04-07 01:39:00,38.9757,1.765047,0.5571376431614814,2.748843,1.070600999999999,12.152800000000013,2718.592777779193
2024-04-07 01:42:00,40.5382,1.765047,0.4223246789396891,2.835647999999999,1.0995359999999996,11.863499999999988,2718.6427777791932
2024-04-07 01:45:00,40.5382,1.765047,0.49950803867825155,2.7777779999999996,1.070600999999999,10.706099999999992,2718.6927777791934
2024-04-07 01:48:00,40.5382,1.7939820000000006,0.4276717248313352,2.748843,0.9837959999999999,12.731500000000011,2718.7427777791936
2024-04-07 01:51:00,38.9757,1.851852,0.43832178848743436,2.8067130000000002,0.9837959999999999,12.442200000000014,2718.792777779194
2024-04-07 01:54:00,36.25579,1.851852,0.5176353193728941,2.835648,1.0416660000000002,11.863499999999988,2718.842777779194
2024-04-07 01:57:00,35.87963,1.967593,0.6026445630045314,2.9803239999999995,1.0995359999999996,10.416699999999992,2718.892777779194
2024-04-07 02:00:00,37.44213,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,13.599499999999978,2718.9427777791943
2024-04-07 02:03:00,35.87963,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,12.152799999999985,2718.9927777791945
2024-04-07 02:06:00,37.44213,2.0254629999999993,0.5534194413010063,2.9803239999999995,1.0127310000000005,11.863400000000013,2719.0427777791947
2024-04-07 02:09:00,35.87963,2.0254629999999993,0.46994073877606624,2.9803239999999995,0.9837959999999999,11.863400000000013,2719.092777779195
2024-04-07 02:12:00,34.34607,2.054398,0.621856477805906,3.038194,1.070600999999999,11.573999999999984,2719.142777779195
2024-04-07 02:15:00,36.66088,2.0833330000000005,0.5652203240154746,3.1539339999999996,1.1284719999999995,10.99539999999999,2719.1927777791952
2024-04-07 02:18:00,36.66088,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,10.705999999999989,2719.2427777791954
2024-04-07 02:21:00,37.44213,2.054398,0.5593263945957615,2.9803239999999995,0.9837959999999999,13.310200000000009,2719.2927777791956
2024-04-07 02:24:00,35.87963,2.054398,0.4751649764600872,2.9803239999999995,0.9548609999999993,11.574099999999987,2719.342777779196
2024-04-07 02:27:00,35.50347,1.9965279999999996,0.5474967216958612,2.9803239999999995,1.0416660000000002,12.152799999999985,2719.392777779196
2024-04-07 02:30:00,37.4132,2.0833329999999997,0.6282244172215335,3.038194,1.0416660000000002,11.863399999999984,2719.442777779196
2024-04-07 02:33:00,35.87963,2.0833329999999997,0.4803768440949922,3.0960639999999993,1.0416660000000002,11.574099999999987,2719.4927777791963
2024-04-07 02:36:00,35.87963,1.9965279999999996,0.46470389898356934,2.9803239999999995,1.0127310000000005,10.995299999999986,2719.5427777791965
2024-04-07 02:39:00,37.44213,2.0254630000000002,0.46994073877606635,2.951389,0.9548609999999993,11.574099999999987,2719.5927777791967
2024-04-07 02:42:00,37.44213,1.967593,0.4594542171414021,2.8935189999999995,0.9548609999999993,11.28479999999999,2719.642777779197
2024-04-07 02:45:00,37.44213,1.9386579999999993,0.5962033706790996,2.951389,1.0995359999999996,12.73139999999998,2719.692777779197
2024-04-07 02:48:00,38.19445,1.9965279999999996,0.46470389898356934,3.0092589999999992,1.0416660000000002,12.15270000000001,2719.7427777791972
2024-04-07 02:51:00,39.75695,1.9675919999999998,0.45945403548648484,2.9803229999999994,1.0416660000000002,11.863400000000013,2719.7927777791974
2024-04-07 02:54:00,37.44213,1.8807869999999998,0.4436254102571121,2.8645829999999997,1.0127310000000005,12.152799999999985,2719.8427777791976
2024-04-07 02:57:00,39.75695,1.9097220000000004,0.529630642603067,2.835648,0.9837959999999999,12.152800000000013,2719.892777779198
2024-04-07 03:00:00,37.44213,1.9386580000000002,0.45419144503668774,2.864584,0.9548609999999993,11.574099999999987,2719.942777779198
2024-04-07 03:03:00,37.03704,1.9097229999999996,0.5296308492859827,2.922453999999999,1.070601,11.574100000000016,2719.992777779198
2024-04-07 03:06:00,38.19445,2.0254630000000002,0.6154707539212491,3.038194,1.0995359999999996,11.863499999999988,2720.0427777791983
2024-04-07 03:09:00,38.19445,2.054398,0.5593288220952488,3.124998999999999,1.1284719999999995,11.863400000000013,2720.0927777791985
2024-04-07 03:12:00,39.35185,2.054398,0.47516497646009037,3.0092589999999992,0.9837959999999999,11.863400000000013,2720.1427777791987
2024-04-07 03:15:00,37.03704,2.054398,0.5593263945957615,2.9803239999999995,0.9837959999999999,11.863400000000013,2720.192777779199
2024-04-07 03:18:00,35.50347,2.0254630000000002,0.5534194413010065,3.038194,1.070601,11.863399999999984,2720.242777779199
2024-04-07 03:21:00,35.50347,2.141203,0.4907643602216407,3.1539339999999996,1.0416660000000002,12.44210000000001,2720.2927777791992
2024-04-07 03:24:00,37.06597,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,13.310200000000009,2720.3427777791994
2024-04-07 03:27:00,35.90857,2.141203,0.5769555685852383,3.038194,0.9548610000000002,11.574100000000016,2720.3927777791996
2024-04-07 03:30:00,35.87963,2.054398,0.5593263945957615,3.009259,1.0127310000000005,13.020800000000008,2720.4427777792
2024-04-07 03:33:00,35.87963,2.0833330000000005,0.5652178775815261,3.009259,0.9837959999999999,12.152799999999985,2720.4927777792
2024-04-07 03:36:00,34.72222,2.0833330000000005,0.628224417221532,3.0671290000000004,1.070600999999999,11.863400000000013,2720.5427777792
2024-04-07 03:39:00,35.50347,2.141203,0.6409082641450448,3.096064,1.0416660000000002,12.44210000000001,2720.5927777792003
2024-04-07 03:42:00,37.06597,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,10.99539999999999,2720.6427777792005
2024-04-07 03:45:00,37.44213,2.0833330000000005,0.5652178775815261,3.009259,0.9837959999999999,11.863400000000013,2720.6927777792007
2024-04-07 03:48:00,35.90857,2.054398,0.4751649764600872,3.009259,0.9837959999999999,11.863400000000013,2720.742777779201
2024-04-07 03:51:00,34.72222,2.083334,0.5652180809284687,3.0671299999999997,1.0416660000000002,10.416699999999992,2720.792777779201
2024-04-07 03:54:00,34.72222,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,11.574099999999987,2720.8427777792012
2024-04-07 03:57:00,35.50347,2.1122690000000004,0.6345751244293396,3.125,1.0995359999999996,14.178200000000004,2720.8927777792014
2024-04-07 04:00:00,35.50347,2.083334,0.48037702400713517,3.0671299999999997,1.0127310000000005,10.995299999999986,2720.9427777792016
2024-04-07 04:03:00,37.03704,2.1122690000000004,0.5710943793877781,3.038195,0.9837959999999999,11.284699999999987,2720.992777779202
2024-04-07 04:06:00,35.50347,2.0833330000000005,0.48037684409498915,3.009259,0.9548609999999993,12.44210000000001,2721.042777779202
2024-04-07 04:09:00,34.72222,2.054398,0.5593263945957615,3.038194,1.0416660000000002,12.152800000000013,2721.092777779202
2024-04-07 04:12:00,34.72222,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,10.706099999999992,2721.1427777792023
2024-04-07 04:15:00,35.87963,2.054398,0.6218564778059078,3.0671289999999996,1.0995359999999996,12.152800000000013,2721.1927777792025
2024-04-07 04:18:00,35.87963,2.0254629999999993,0.46994073877606934,3.0092589999999992,1.0127310000000005,11.284800000000018,2721.2427777792027
2024-04-07 04:21:00,37.44213,2.054398,0.5593263945957615,2.9803239999999995,0.9837959999999999,12.442199999999985,2721.292777779203
2024-04-07 04:24:00,37.44213,2.054398,0.4751649764600872,2.9803239999999995,0.9548609999999993,10.127299999999991,2721.342777779203
2024-04-07 04:27:00,35.50347,2.0254630000000002,0.5534194413010065,3.038194,1.070601,11.574100000000016,2721.3927777792032
2024-04-07 04:30:00,35.50347,2.141203,0.5769555685852361,3.096064,1.0127309999999996,13.020800000000008,2721.4427777792034
2024-04-07 04:33:00,35.50347,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,12.731500000000011,2721.4927777792036
2024-04-07 04:36:00,35.50347,2.054398,0.5593263945957615,3.038194,1.0416660000000002,11.863499999999988,2721.542777779204
2024-04-07 04:39:00,37.03704,2.1122690000000004,0.5710943793877781,3.038195,0.9837959999999999,13.02079999999998,2721.592777779204
2024-04-07 04:42:00,35.50347,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,12.442099999999982,2721.642777779204
2024-04-07 04:45:00,34.34607,2.054398,0.5593263945957615,3.009259,1.0127310000000005,11.574000000000012,2721.6927777792043
2024-04-07 04:48:00,34.34607,2.0833330000000005,0.628224417221532,3.0671290000000004,1.070600999999999,12.44210000000001,2721.7427777792045
2024-04-07 04:51:00,34.72222,2.0833330000000005,0.628224417221532,3.0671290000000004,1.070600999999999,10.705999999999989,2721.7927777792047
2024-04-07 04:54:00,34.72222,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,12.442099999999982,2721.842777779205
2024-04-07 04:57:00,36.66088,2.0833330000000005,0.48037684409498915,3.009259,0.9548609999999993,11.863399999999984,2721.892777779205
2024-04-07 05:00:00,37.03704,2.1122690000000004,0.63457710142169,2.9803240000000004,0.9548609999999993,12.44210000000001,2721.9427777792052
2024-04-07 05:03:00,34.34607,2.083334,0.5652180809284687,3.038195,1.0127310000000005,12.152799999999985,2721.9927777792054
2024-04-07 05:06:00,34.34607,2.0833330000000005,0.628224417221532,3.0671290000000004,1.070600999999999,10.127399999999994,2722.0427777792056
2024-04-07 05:09:00,36.66088,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,12.44210000000001,2722.092777779206
2024-04-07 05:12:00,34.72222,2.054398,0.47516497646009037,3.038194,1.0127310000000005,11.574000000000012,2722.142777779206
2024-04-07 05:15:00,34.34607,2.0833330000000005,0.48037684409498915,3.009259,0.9548609999999993,11.574100000000016,2722.192777779206
2024-04-07 05:18:00,36.66088,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,10.127399999999994,2722.2427777792063
2024-04-07 05:21:00,36.66088,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,10.41670000000002,2722.2927777792065
2024-04-07 05:24:00,34.72222,2.1122690000000004,0.5710943793877781,3.0671299999999997,1.0127309999999996,13.02079999999998,2722.3427777792067
2024-04-07 05:27:00,37.03704,2.1122690000000004,0.6345751244293378,3.0960650000000003,1.070600999999999,11.863400000000013,2722.392777779207
2024-04-07 05:30:00,37.03704,2.1122690000000004,0.48557674572078535,3.0960650000000003,1.0127309999999996,11.574000000000012,2722.442777779207
2024-04-07 05:33:00,38.19445,2.1122690000000004,0.48557674572078535,3.038195,0.9548609999999993,13.59960000000001,2722.4927777792072
2024-04-07 05:36:00,36.28472,2.1122690000000004,0.63457710142169,2.9803240000000004,0.9548609999999993,12.152800000000013,2722.5427777792074
2024-04-07 05:39:00,35.50347,2.083334,0.5652180809284687,3.0671299999999997,1.0416660000000002,11.284700000000015,2722.5927777792076
2024-04-07 05:42:00,35.87963,2.1122690000000004,0.6345751244293396,3.125,1.0995359999999996,11.574099999999987,2722.642777779208
2024-04-07 05:45:00,37.03704,2.1122690000000004,0.6345751244293396,3.125,1.0995359999999996,12.44210000000001,2722.692777779208
2024-04-07 05:48:00,36.66088,2.170139,0.49594061529813294,3.0671299999999997,0.9259260000000005,12.442099999999982,2722.742777779208
2024-04-07 05:51:00,36.66088,2.1122690000000004,0.48557674572078535,3.038195,0.9548609999999993,13.599500000000006,2722.7927777792083
2024-04-07 05:54:00,36.66088,2.1122690000000004,0.48557674572078535,3.038195,0.9548609999999993,13.310200000000009,2722.8427777792085
2024-04-07 05:57:00,35.87963,2.141204,0.6409084827349459,3.1539350000000006,1.0995359999999996,10.99539999999999,2722.8927777792087
2024-04-07 06:00:00,37.44213,2.1122690000000004,0.6345751244293396,3.125,1.0995359999999996,12.442099999999982,2722.942777779209
2024-04-07 06:03:00,38.19445,2.1122690000000004,0.6345751244293378,3.0960650000000003,1.070600999999999,12.44210000000001,2722.992777779209
2024-04-07 06:06:00,39.35185,2.0833330000000005,0.5652178775815261,3.009259,0.9837959999999999,13.020800000000008,2723.0427777792092
2024-04-07 06:09:00,36.66088,2.054398,0.4751649764600872,3.009259,0.9837959999999999,13.020800000000008,2723.0927777792094
2024-04-07 06:12:00,38.9757,2.1122679999999994,0.571094176560758,2.9803239999999995,0.9259260000000005,11.574100000000016,2723.1427777792096
2024-04-07 06:15:00,37.44213,2.054398,0.6218564778059078,3.0671289999999996,1.0995359999999996,10.99539999999999,2723.19277777921
2024-04-07 06:18:00,36.19791,2.054398,0.5593288220952488,3.124998999999999,1.1284719999999995,11.284699999999987,2723.24277777921
2024-04-07 06:21:00,38.9757,2.0833329999999997,0.48037684409498893,3.009259,0.9548610000000002,13.310200000000009,2723.29277777921
2024-04-07 06:24:00,38.9757,2.0254630000000002,0.46994073877606957,2.9803239999999995,0.9837959999999999,11.863499999999988,2723.3427777792103
2024-04-07 06:27:00,38.9757,1.9386579999999993,0.535602748161741,2.8935189999999995,1.0127310000000005,12.152800000000013,2723.3927777792105
2024-04-07 06:30:00,36.28472,1.967593,0.6026445630045314,2.9803239999999995,1.0995359999999996,14.756899999999973,2723.4427777792107
2024-04-07 06:33:00,38.9757,1.9386580000000002,0.5356050990067589,3.0092589999999992,1.1284719999999995,13.020800000000008,2723.492777779211
2024-04-07 06:36:00,38.9757,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,13.020800000000008,2723.542777779211
2024-04-07 06:39:00,45.94907,2.025462,0.46994055800884205,2.835648,0.8391209999999996,12.731499999999983,2723.5927777792112
2024-04-07 06:42:00,47.48264,1.9675919999999998,0.6984185041699452,2.922453,1.0995370000000007,13.888899999999978,2723.6427777792114
2024-04-07 06:45:00,65.27778,2.1990740000000004,0.5886323762174854,3.993056,1.851851,16.493000000000052,2723.6927777792116
2024-04-07 06:48:00,60.64815,1.8229160000000002,0.6192529845785191,3.790508,2.0833329999999997,17.36110000000002,2723.742777779212
2024-04-07 06:51:00,56.39468,1.9097229999999996,0.44891879002217683,4.079861,2.1990740000000004,15.625,2723.792777779212
2024-04-07 06:54:00,51.73611,1.7939819999999997,0.4276717248313351,3.645834,1.8807870000000007,16.20369999999997,2723.842777779212
2024-04-07 06:57:00,50.5787,1.8229160000000002,0.5116109694013117,3.414352,1.6493059999999993,15.3356,2723.8927777792123
2024-04-07 07:00:00,53.67477,1.8807870000000007,0.5832645163442615,3.327546,1.5335650000000003,15.3356,2723.9427777792125
2024-04-07 07:03:00,49.79745,1.8807869999999998,0.5236416858091305,3.4432870000000007,1.6203700000000003,13.599499999999978,2723.9927777792127
2024-04-07 07:06:00,49.4213,1.938657,0.5962050370073191,3.8194440000000007,1.967593,13.310199999999952,2724.042777779213
2024-04-07 07:09:00,50.5787,1.7361119999999994,0.5505529430591992,3.4722229999999996,1.8229160000000002,13.310200000000009,2724.092777779213
2024-04-07 07:12:00,51.73611,1.8807870000000007,0.44362884338637504,3.211805,1.3599539999999992,14.467600000000004,2724.1427777792132
2024-04-07 07:15:00,52.89352,1.9097220000000004,0.4489186074435689,3.1828700000000003,1.3020839999999998,14.75690000000003,2724.1927777792134
2024-04-07 07:18:00,48.64005,1.9965279999999996,0.6090707387152666,3.4432859999999996,1.5335650000000003,15.625,2724.2427777792136
2024-04-07 07:21:00,45.16782,1.9965279999999996,0.6604346376908348,3.7326379999999997,1.851851,12.731499999999983,2724.292777779214
2024-04-07 07:24:00,48.26389,2.141203,0.6409102555066774,3.790509,1.7361119999999994,14.467600000000004,2724.342777779214
2024-04-07 07:27:00,46.32523,2.0254630000000002,0.5534218497762724,3.530092,1.5625,13.310100000000034,2724.392777779214
2024-04-07 07:30:00,43.60532,2.0254630000000002,0.6154707539212491,3.3854170000000003,1.4467590000000001,12.73150000000004,2724.4427777792143
2024-04-07 07:33:00,47.10648,2.1701380000000006,0.5828023218777744,3.4432860000000005,1.3310179999999994,14.178200000000004,2724.4927777792145
2024-04-07 07:36:00,47.10648,2.054398,0.6218584258490877,3.4432860000000005,1.4756939999999998,13.310200000000009,2724.5427777792147
2024-04-07 07:39:00,45.16782,2.054398,0.6739914450059513,3.5879630000000002,1.6493049999999991,13.310199999999952,2724.592777779215
2024-04-07 07:42:00,45.16782,1.9965279999999996,0.46470389898356934,3.616897999999999,1.649305,14.467600000000004,2724.642777779215
2024-04-07 07:45:00,45.16782,2.0254630000000002,0.6154746208322757,3.4432859999999996,1.5046299999999997,13.310199999999952,2724.6927777792152
2024-04-07 07:48:00,53.29861,2.1122680000000003,0.5710917112565853,3.327547,1.273148,15.625,2724.7427777792154
2024-04-07 07:51:00,49.79745,1.8807869999999998,0.6768601473356896,3.4722229999999996,1.7361109999999993,13.888900000000035,2724.7927777792156
2024-04-07 07:54:00,48.64005,1.967593,0.6026483711437409,3.8483789999999996,1.967593,14.178299999999979,2724.842777779216
2024-04-07 07:57:00,49.4213,1.967593,0.4594506910096969,3.7905099999999994,1.851850999999999,14.757000000000005,2724.892777779216
2024-04-07 08:00:00,50.5787,1.9386579999999993,0.45418794973711324,3.3564819999999997,1.446758,14.467600000000004,2724.942777779216
2024-04-07 08:03:00,48.23495,1.967593,0.6026445630045314,3.240741,1.359953,14.75690000000003,2724.9927777792163
2024-04-07 08:06:00,51.35995,1.9386579999999993,0.5962071492035239,3.3854159999999993,1.5335650000000003,14.178200000000004,2725.0427777792165
2024-04-07 08:09:00,48.23495,1.9386579999999993,0.5356027481617389,3.501158,1.6203700000000003,15.9144,2725.0927777792167
2024-04-07 08:12:00,50.5787,2.054398,0.6218564778059078,3.5590279999999996,1.5914349999999997,14.467599999999976,2725.142777779217
2024-04-07 08:15:00,46.32523,1.8229169999999995,0.5116111779084653,3.501158,1.7361110000000002,13.888900000000007,2725.192777779217
2024-04-07 08:18:00,46.32523,1.9386579999999993,0.6467957779362739,3.3854159999999993,1.5625000000000009,14.467600000000004,2725.2427777792172
2024-04-07 08:21:00,48.64005,2.0254629999999993,0.4699371513999319,3.3564819999999997,1.359953,14.467600000000004,2725.2927777792174
2024-04-07 08:24:00,48.64005,2.0833329999999997,0.6282244172215335,3.327547,1.3310190000000004,15.046399999999949,2725.3427777792176
2024-04-07 08:27:00,52.89352,2.1122680000000003,0.6345788592244934,3.4432859999999996,1.4178249999999997,14.756900000000002,2725.392777779218
2024-04-07 08:30:00,49.79745,1.967593,0.6536232085969339,3.5590280000000005,1.7071749999999994,14.178299999999979,2725.442777779218
2024-04-07 08:33:00,49.79745,2.0833329999999997,0.6807426010949473,3.732639,1.765047,13.310200000000009,2725.492777779218
2024-04-07 08:36:00,52.92245,2.054398,0.5593263945957594,3.5590279999999996,1.5624999999999991,15.04630000000003,2725.5427777792183
2024-04-07 08:39:00,50.20255,1.9097229999999996,0.6399421134090985,3.3564819999999997,1.5625,14.467600000000033,2725.5927777792185
2024-04-07 08:42:00,47.8588,1.9097229999999996,0.5296308492859807,3.501158,1.649305,14.178200000000004,2725.6427777792187
2024-04-07 08:45:00,49.4213,2.1122680000000003,0.48557656622459366,3.5590280000000005,1.475694999999999,14.467600000000004,2725.692777779219
2024-04-07 08:48:00,52.89352,2.1122680000000003,0.48558024438393627,3.385416,1.3020839999999998,14.756899999999973,2725.742777779219
2024-04-07 08:51:00,51.35995,1.967593,0.6026445630045314,3.298611,1.4178230000000003,15.046300000000002,2725.7927777792193
2024-04-07 08:54:00,51.35995,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,13.310200000000009,2725.8427777792194
2024-04-07 08:57:00,54.83218,2.0254629999999993,0.6154726873826579,3.819443999999999,1.8807870000000007,15.914299999999997,2725.8927777792196
2024-04-07 09:00:00,47.48264,1.851852,0.576762552675321,3.530093,1.765046,13.888900000000007,2725.94277777922
2024-04-07 09:03:00,51.73611,2.025462,0.46994055800884527,3.414352,1.4178250000000006,13.599500000000006,2725.99277777922
2024-04-07 09:06:00,52.89352,1.9386580000000002,0.5356050990067589,3.1828709999999996,1.3020839999999998,15.046300000000002,2726.04277777922
2024-04-07 09:09:00,52.1412,1.9386579999999993,0.6467941499736727,3.414351999999999,1.5914349999999997,15.046400000000006,2726.0927777792203
2024-04-07 09:12:00,52.11227,2.0833329999999997,0.5652203240154745,3.6747679999999994,1.6493060000000002,15.046300000000002,2726.1427777792205
2024-04-07 09:15:00,55.58449,2.1122680000000003,0.6345749052528981,3.5879629999999993,1.5624999999999991,15.335700000000003,2726.1927777792207
2024-04-07 09:18:00,48.64005,1.8807869999999998,0.5832626569290786,3.530092999999999,1.7361109999999993,15.625,2726.242777779221
2024-04-07 09:21:00,44.76273,1.9097229999999996,0.6399421134090985,3.6458329999999997,1.851851,13.888900000000035,2726.292777779221
2024-04-07 09:24:00,48.64005,1.9965279999999996,0.5474967216958591,3.530093,1.5914349999999997,15.335700000000031,2726.3427777792213
2024-04-07 09:27:00,49.79745,1.938657,0.4541947581519277,3.29861,1.3888889999999998,13.888899999999978,2726.3927777792214
2024-04-07 09:30:00,50.5787,1.8807869999999998,0.5236416858091305,3.1828700000000003,1.359953,14.467600000000004,2726.4427777792216
2024-04-07 09:33:00,54.05093,1.9097220000000004,0.529630642603065,3.211806,1.3599539999999992,16.492999999999967,2726.492777779222
2024-04-07 09:36:00,50.5787,1.7939820000000006,0.6123128016544538,3.211805,1.5335650000000003,13.599599999999981,2726.542777779222
2024-04-07 09:39:00,54.05093,1.851852,0.5176376117076463,3.4432869999999998,1.6493060000000002,13.59960000000001,2726.592777779222
2024-04-07 09:42:00,55.61343,1.765047,0.5571412405700291,3.211805,1.5335650000000003,15.046400000000006,2726.6427777792223
2024-04-07 09:45:00,53.67477,1.7939820000000006,0.6123112363248956,3.240741,1.5624999999999991,14.756900000000002,2726.6927777792225
2024-04-07 09:48:00,52.89352,1.7361119999999994,0.4934282381460133,3.2986120000000003,1.6203700000000003,14.467600000000004,2726.7427777792227
2024-04-07 09:51:00,56.36574,1.6203700000000003,0.4689102708851255,3.038195000000001,1.475695,15.335700000000003,2726.792777779223
2024-04-07 09:54:00,53.67477,1.7361110000000002,0.5505562817217947,3.2407399999999997,1.5914359999999999,14.178200000000004,2726.842777779223
2024-04-07 09:57:00,47.48264,1.9097219999999995,0.5296306426030648,3.4432869999999998,1.5914349999999997,12.731400000000008,2726.8927777792233
2024-04-07 10:00:00,46.32523,2.054398,0.6218584258490911,3.501156999999999,1.5335650000000003,11.863399999999984,2726.9427777792234
2024-04-07 10:03:00,49.4213,2.0833329999999997,0.6282263797743773,3.4722219999999995,1.4756950000000009,14.467600000000004,2726.9927777792236
2024-04-07 10:06:00,50.5787,1.8807869999999998,0.4436288433863749,3.3275449999999998,1.4756939999999998,14.756900000000002,2727.042777779224
2024-04-07 10:09:00,53.67477,1.9097220000000004,0.589746467201877,3.2407399999999997,1.4178249999999997,14.467600000000004,2727.092777779224
2024-04-07 10:12:00,48.64005,1.7361110000000002,0.4934280276943213,3.2696760000000005,1.5914349999999997,11.863400000000013,2727.142777779224
2024-04-07 10:15:00,47.48264,1.9097220000000004,0.6399402606432966,3.4722219999999995,1.6782399999999997,13.888900000000007,2727.1927777792243
2024-04-07 10:18:00,52.89352,1.967593,0.45945421714139895,3.501158,1.5624999999999991,14.178299999999979,2727.2427777792245
2024-04-07 10:21:00,47.10648,1.967593,0.6536264891645197,3.4432859999999996,1.5914350000000006,13.888899999999978,2727.2927777792247
2024-04-07 10:24:00,49.82639,2.0833329999999997,0.4803768440949857,3.5590280000000005,1.5046299999999997,16.782399999999967,2727.342777779225
2024-04-07 10:27:00,47.10648,1.967593,0.6536248488843355,3.414352,1.5625,14.178200000000032,2727.392777779225
2024-04-07 10:30:00,48.26389,1.9097229999999996,0.5296308492859807,3.443288,1.5914349999999997,15.046300000000002,2727.4427777792253
2024-04-07 10:33:00,46.32523,1.967593,0.5415602997530825,3.414351999999999,1.5046299999999997,13.31019999999998,2727.4927777792254
2024-04-07 10:36:00,49.4213,2.141203,0.49076806840851195,3.4432859999999996,1.3310189999999995,17.361099999999993,2727.5427777792256
2024-04-07 10:39:00,51.35995,2.0254630000000002,0.46994073877606957,3.1828709999999996,1.186343,13.020800000000008,2727.592777779226
2024-04-07 10:42:00,52.89352,1.9965279999999996,0.7055598136988286,3.3564809999999996,1.5046299999999997,15.335700000000031,2727.642777779226
2024-04-07 10:45:00,47.10648,1.9097229999999996,0.6399421134090985,3.645834,1.851852,13.599500000000006,2727.692777779226
2024-04-07 10:48:00,47.07755,1.9386579999999993,0.5962033706791012,3.6747689999999995,1.8229160000000002,15.914299999999997,2727.7427777792263
2024-04-07 10:51:00,47.8588,1.9965279999999996,0.1376258984969294,3.4432869999999998,1.4467590000000001,16.203699999999998,2727.7927777792265
2024-04-07 10:54:00,48.64005,2.054398,0.5593288220952488,3.2986109999999993,1.3020839999999998,14.467599999999976,2727.8427777792267
2024-04-07 10:57:00,49.79745,2.1122679999999994,0.4855728879893428,3.4432869999999998,1.359953,13.020899999999983,2727.892777779227
2024-04-07 11:00:00,47.48264,2.0254629999999993,0.6672222644059557,3.5879630000000002,1.6782399999999997,14.467600000000004,2727.942777779227
2024-04-07 11:03:00,47.8588,2.0833329999999997,0.6282244172215335,3.616898,1.6203700000000003,13.020800000000008,2727.9927777792273
2024-04-07 11:06:00,51.35995,2.141203,0.5769580526259844,3.4722219999999995,1.38889,14.757000000000005,2728.0427777792274
2024-04-07 11:09:00,48.64005,1.9965279999999996,0.6090669011149434,3.327547,1.4178240000000004,15.335700000000003,2728.0927777792276
2024-04-07 11:12:00,49.4213,1.9386579999999993,0.5356027481617389,3.501158,1.6203700000000003,15.625,2728.142777779228
2024-04-07 11:15:00,48.23495,1.9097229999999996,0.5897429420611094,3.530092999999999,1.7071749999999994,15.335700000000003,2728.192777779228
2024-04-07 11:18:00,49.79745,1.9386579999999993,0.4541914450366845,3.501158,1.5914349999999997,14.178300000000007,2728.242777779228
2024-04-07 11:21:00,47.8588,1.9097229999999996,0.44891879002217683,3.3564809999999996,1.4756939999999998,13.888800000000032,2728.2927777792283
2024-04-07 11:24:00,52.11227,2.0254630000000002,0.6154746208322757,3.3564809999999996,1.4178249999999997,15.914300000000026,2728.3427777792285
2024-04-07 11:27:00,49.4213,1.8229160000000002,0.5116109694013117,3.2696750000000003,1.5046289999999996,12.442099999999982,2728.3927777792287
