Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-07 11:30:00,49.79745,1.9097220000000004,0.529630642603065,3.4432870000000007,1.5914349999999997,14.178200000000004,2728.442777779229
2024-04-07 11:33:00,53.67477,1.9965270000000004,0.5474965167294094,3.414352,1.475694999999999,15.9144,2728.492777779229
2024-04-07 11:36:00,56.36574,1.8807870000000007,0.5236416858091307,3.3854170000000003,1.5624999999999991,15.046300000000002,2728.5427777792293
2024-04-07 11:39:00,54.42708,1.8807870000000007,0.5236416858091307,3.3854170000000003,1.5624999999999991,16.203699999999998,2728.5927777792294
2024-04-07 11:42:00,51.73611,1.8229170000000003,0.5702419798352804,3.3854169999999995,1.6493049999999991,14.756999999999977,2728.6427777792296
2024-04-07 11:45:00,56.36574,1.938657,0.5356025420623853,3.3854170000000003,1.5046299999999997,14.467600000000004,2728.69277777923
2024-04-07 11:48:00,48.64005,1.765046,0.49950782888896933,3.414352,1.7071759999999996,16.493100000000027,2728.74277777923
2024-04-07 11:51:00,53.67477,1.9675919999999998,0.6026443407234536,3.501157,1.6203700000000003,13.310200000000009,2728.79277777923
2024-04-07 11:54:00,52.11227,1.851852,0.5767662413978034,3.3275449999999998,1.5625,15.335700000000003,2728.8427777792303
2024-04-07 11:57:00,49.79745,1.851852,0.517635319372892,3.4432870000000007,1.649305,15.046300000000002,2728.8927777792305
2024-04-07 12:00:00,48.23495,1.851852,0.576762552675321,3.4722220000000004,1.7071750000000003,14.467600000000004,2728.9427777792307
2024-04-07 12:03:00,51.73611,1.9675919999999998,0.45945403548648484,3.414352,1.4756950000000009,15.625,2728.992777779231
2024-04-07 12:06:00,48.23495,1.7939810000000005,0.5637002699279466,3.1828710000000004,1.475695,13.310200000000009,2729.042777779231
2024-04-07 12:09:00,50.17361,1.9965270000000004,0.6090685982845181,3.327546,1.4178250000000006,14.756999999999977,2729.0927777792313
2024-04-07 12:12:00,48.64005,1.8807869999999998,0.5236416858091305,3.414352,1.5914349999999997,15.046300000000002,2729.1427777792314
2024-04-07 12:15:00,47.07755,1.9386580000000002,0.5962033706791015,3.5011579999999993,1.6493049999999991,14.178200000000004,2729.1927777792316
2024-04-07 12:18:00,45.16782,1.851852,0.4383217884874374,3.4722219999999995,1.649305,13.020800000000008,2729.242777779232
2024-04-07 12:21:00,44.01041,1.880788,0.9611597464931724,3.0671299999999997,1.5914350000000006,13.888900000000035,2729.292777779232
2024-04-07 12:24:00,56.39468,2.2858790000000004,0.15611515884591762,3.414352,1.1284729999999996,15.624999999999972,2729.342777779232
2024-04-07 12:27:00,54.80324,2.0254630000000002,0.46994432607845343,3.211806,1.2152789999999998,14.757000000000005,2729.3927777792323
2024-04-07 12:30:00,56.36574,2.0254629999999993,0.5534194413010042,3.4722229999999996,1.5046299999999997,15.625,2729.4427777792325
2024-04-07 12:33:00,53.26968,1.9386579999999993,0.5356050990067587,3.6458329999999997,1.7650460000000008,13.02079999999998,2729.4927777792327
2024-04-07 12:36:00,51.73611,1.967593,0.5415579296030782,3.616898,1.7071749999999994,17.071699999999993,2729.542777779233
2024-04-07 12:39:00,48.23495,1.938657,0.4541877676264705,3.414352,1.5046289999999996,15.046300000000002,2729.592777779233
2024-04-07 12:42:00,43.98148,1.9675919999999998,0.6026443407234536,3.327546,1.4467590000000001,13.59960000000001,2729.6427777792333
2024-04-07 12:45:00,49.82639,2.141203,0.5769580526259844,3.2696759999999996,1.186344,15.625,2729.6927777792334
2024-04-07 12:48:00,49.4213,2.0254630000000002,0.5534218497762724,3.2407399999999997,1.273148,14.178300000000007,2729.7427777792336
2024-04-07 12:51:00,50.5787,2.0833329999999997,0.6807426010949473,3.732639,1.765047,13.888900000000007,2729.792777779234
2024-04-07 12:54:00,50.5787,1.9965279999999996,0.5474967216958591,3.790509,1.851851,15.046300000000002,2729.842777779234
2024-04-07 12:57:00,47.07755,1.938657,0.4541912629249799,3.530093,1.6203710000000004,13.599500000000006,2729.892777779234
2024-04-07 13:00:00,43.98148,1.9097229999999996,0.5296285178214166,3.2696769999999997,1.4178230000000003,16.4931,2729.9427777792343
2024-04-07 13:03:00,43.22916,2.054398,0.47516497646009037,3.0960649999999994,1.070602,14.467600000000004,2729.9927777792345
2024-04-07 13:06:00,47.8588,2.0254629999999993,0.5534218497762723,3.038193999999999,1.070602,13.888900000000007,2730.0427777792347
2024-04-07 13:09:00,50.17361,2.054398,1.1175093197048354,3.414351999999999,1.880788,14.756900000000002,2730.092777779235
2024-04-07 13:12:00,63.33912,1.9097229999999996,0.13204681455893758,4.3402780000000005,2.430555000000001,16.203699999999998,2730.142777779235
2024-04-07 13:15:00,48.23495,1.6782409999999999,0.4061882142717338,3.7905099999999994,2.141202999999999,14.757000000000005,2730.1927777792353
2024-04-07 13:18:00,48.64005,1.9386579999999993,0.4541914450366907,3.530092999999999,1.6203700000000003,15.914299999999997,2730.2427777792354
2024-04-07 13:21:00,45.13889,1.880788,0.4436290264401694,3.211806,1.359954,14.467600000000004,2730.2927777792356
2024-04-07 13:24:00,43.22916,1.880788,0.5236442050275014,3.1539349999999997,1.3310180000000003,13.020900000000012,2730.342777779236
2024-04-07 13:27:00,43.22916,1.9386580000000002,0.5962033706791015,3.211806,1.359953,15.046299999999974,2730.392777779236
2024-04-07 13:30:00,44.76273,1.9965279999999996,0.6090669011149434,3.240742,1.3310190000000004,13.310100000000006,2730.442777779236
2024-04-07 13:33:00,44.76273,1.9097220000000004,0.4489186074435689,3.1828700000000003,1.3020839999999998,13.888899999999978,2730.4927777792363
2024-04-07 13:36:00,44.76273,1.9097220000000004,0.529632974044776,3.1539349999999997,1.3020839999999998,15.914299999999997,2730.5427777792365
2024-04-07 13:39:00,44.76273,1.9097220000000004,0.529632974044776,3.124999,1.273148,14.178300000000007,2730.5927777792367
2024-04-07 13:42:00,44.01041,1.851852,0.5176376117076463,3.124999,1.3310180000000003,14.757000000000005,2730.642777779237
2024-04-07 13:45:00,41.66666,1.851852,0.5176376117076463,3.1539349999999997,1.359954,12.152799999999985,2730.692777779237
2024-04-07 13:48:00,47.07755,1.9675919999999998,0.5415577240757472,3.2696750000000003,1.359953,13.310200000000009,2730.7427777792373
2024-04-07 13:51:00,43.98148,1.8229170000000003,0.43300399214192414,3.125,1.3310180000000003,13.888800000000003,2730.7927777792374
2024-04-07 13:54:00,47.07755,1.9675920000000007,0.5415600942250862,3.096064,1.186343,13.888899999999978,2730.8427777792376
2024-04-07 13:57:00,44.76273,1.8807869999999998,0.5236416858091305,3.0671290000000004,1.244212,13.020800000000008,2730.892777779238
2024-04-07 14:00:00,43.98148,1.851852,0.5176376117076463,3.096064,1.3020830000000005,14.467600000000004,2730.942777779238
2024-04-07 14:03:00,47.48264,1.9675919999999998,0.5415577240757472,3.2696750000000003,1.359953,14.467500000000001,2730.992777779238
2024-04-07 14:06:00,45.94907,1.851852,0.43832519034405465,3.1539350000000006,1.3310190000000004,15.046299999999974,2731.0427777792383
2024-04-07 14:09:00,49.4213,1.8807870000000007,0.44362541025711233,3.125,1.273148,14.467500000000001,2731.0927777792385
2024-04-07 14:12:00,47.07755,1.851852,0.4383217884874374,3.125,1.3020830000000005,14.178200000000004,2731.1427777792387
2024-04-07 14:15:00,44.38657,1.851852,0.5176330270164033,3.1828710000000004,1.3888880000000006,15.3356,2731.192777779239
2024-04-07 14:18:00,47.8588,1.8229170000000003,0.4330073625722485,3.0960650000000003,1.3020839999999998,14.756900000000002,2731.242777779239
2024-04-07 14:21:00,45.94907,1.8229170000000003,0.5116111779084656,2.9803240000000004,1.2152769999999995,15.046300000000002,2731.2927777792393
2024-04-07 14:24:00,50.5787,2.0254630000000002,0.5534218497762724,3.096064,1.1284720000000004,14.756900000000002,2731.3427777792394
2024-04-07 14:27:00,49.79745,1.8229170000000003,0.5116134505343305,3.125,1.359954,15.625,2731.3927777792396
2024-04-07 14:30:00,52.89352,1.9965270000000004,0.7055595673400324,3.587962,1.7361119999999994,13.310100000000006,2731.44277777924
2024-04-07 14:33:00,51.73611,1.8807870000000007,0.44362541025711233,3.530092,1.6782399999999997,15.914299999999997,2731.49277777924
2024-04-07 14:36:00,50.5787,1.851852,0.4383217884874374,3.3854170000000003,1.5625000000000009,14.467500000000001,2731.54277777924
2024-04-07 14:39:00,51.73611,1.8807869999999998,0.4436288433863749,3.2407399999999997,1.3888889999999998,13.59960000000001,2731.5927777792404
2024-04-07 14:42:00,52.11227,1.938657,0.4541947581519277,3.2407400000000006,1.3310190000000004,15.3356,2731.6427777792405
2024-04-07 14:45:00,47.48264,1.8807869999999998,0.5236416858091305,3.2696750000000003,1.446758,13.59960000000001,2731.6927777792407
2024-04-07 14:48:00,50.5787,1.9097220000000004,0.529630642603065,3.3564820000000006,1.5046299999999997,15.625,2731.742777779241
2024-04-07 14:51:00,51.73611,1.765047,0.49950803867825155,3.211806,1.5046289999999996,15.335700000000003,2731.792777779241
2024-04-07 14:54:00,47.8588,1.8229170000000003,0.5702456382931079,3.29861,1.5625,15.046299999999974,2731.8427777792413
2024-04-07 14:57:00,51.73611,1.8807869999999998,0.5236416858091305,3.327547,1.5046299999999997,15.335699999999974,2731.8927777792414
2024-04-07 15:00:00,48.64005,1.765047,0.49950803867825155,3.211806,1.5046289999999996,15.3356,2731.9427777792416
2024-04-07 15:03:00,47.8588,1.8807870000000007,0.5832645163442615,3.327546,1.5335650000000003,15.046300000000002,2731.992777779242
2024-04-07 15:06:00,47.8588,1.8807870000000007,0.5832663757482036,3.29861,1.5046299999999997,13.310200000000009,2732.042777779242
2024-04-07 15:09:00,51.73611,1.851852,0.43832519034405465,3.1539350000000006,1.3310190000000004,15.3356,2732.092777779242
2024-04-07 15:12:00,49.4213,1.851852,0.5176376117076463,3.125,1.3310190000000004,16.492999999999995,2732.1427777792424
2024-04-07 15:15:00,44.76273,1.8229160000000002,0.5702417541240845,3.211806,1.475695,12.731500000000011,2732.1927777792425
2024-04-07 15:18:00,43.60532,1.8807869999999998,0.5832645163442579,3.2696750000000003,1.4756939999999998,12.44210000000001,2732.2427777792427
2024-04-07 15:21:00,49.79745,1.9965270000000004,0.464707274525557,3.1539350000000006,1.186344,13.888900000000007,2732.292777779243
2024-04-07 15:24:00,48.64005,1.851852,0.5767643970421232,3.0671290000000004,1.3020829999999997,14.467500000000001,2732.342777779243
2024-04-07 15:27:00,49.79745,1.9675919999999998,0.5415577240757472,3.414352,1.5046299999999997,15.625,2732.3927777792433
2024-04-07 15:30:00,50.5787,1.8229170000000003,0.4330073625722485,3.29861,1.5046289999999996,13.599500000000006,2732.4427777792434
2024-04-07 15:33:00,47.48264,1.765047,0.5571412405700291,3.2407399999999997,1.5625,13.02079999999998,2732.4927777792436
2024-04-07 15:36:00,45.92014,1.851852,0.43832519034405465,3.29861,1.4756939999999998,13.599500000000006,2732.542777779244
2024-04-07 15:39:00,51.33102,1.8807870000000007,0.44362541025711233,3.038195,1.186343,13.888900000000007,2732.592777779244
2024-04-07 15:42:00,47.8588,1.8229170000000003,0.5116111779084656,3.0381940000000007,1.2731469999999998,14.757000000000005,2732.642777779244
2024-04-07 15:45:00,48.64005,1.938657,0.5962050370073191,3.2407400000000006,1.3888889999999998,13.599500000000006,2732.6927777792444
2024-04-07 15:48:00,49.4213,1.938657,0.5356025420623853,3.3854170000000003,1.5046299999999997,13.888900000000007,2732.7427777792445
2024-04-07 15:51:00,49.79745,1.851852,0.4383217884874374,3.2986120000000003,1.4756950000000009,13.310100000000006,2732.7927777792447
2024-04-07 15:54:00,50.17361,1.938657,0.5356025420623853,3.2696760000000005,1.3888889999999998,13.020800000000008,2732.842777779245
2024-04-07 15:57:00,50.5787,1.851852,0.576762552675321,3.1828710000000004,1.4178240000000004,14.178300000000007,2732.892777779245
2024-04-07 16:00:00,48.26389,1.8229170000000003,0.5116111779084656,3.2696760000000005,1.5046289999999996,14.178200000000004,2732.9427777792453
2024-04-07 16:03:00,46.32523,1.851852,0.517635319372892,3.3854170000000003,1.5914349999999997,13.310200000000009,2732.9927777792454
2024-04-07 16:06:00,48.26389,1.8807869999999998,0.4436254102571121,3.327547,1.4756950000000009,15.3356,2733.0427777792456
2024-04-07 16:09:00,51.35995,1.851852,0.5176330270164033,3.067131,1.273148,15.625,2733.092777779246
2024-04-07 16:12:00,48.26389,1.765047,0.49951027156340044,3.009259,1.3020830000000005,13.888900000000007,2733.142777779246
2024-04-07 16:15:00,47.07755,1.7939820000000006,0.5637041243908676,3.211805,1.5046299999999997,13.59960000000001,2733.192777779246
2024-04-07 16:18:00,50.5787,1.851852,0.517635319372892,3.327547000000001,1.5335650000000003,15.9144,2733.2427777792464
2024-04-07 16:21:00,48.64005,1.7361120000000003,0.41696581019806106,3.211805,1.5046289999999996,15.625,2733.2927777792465
2024-04-07 16:24:00,47.48264,1.7361120000000003,0.41696581019806106,3.1539350000000006,1.4467590000000001,15.046300000000002,2733.3427777792467
2024-04-07 16:27:00,44.38657,1.7361120000000003,0.4934260252770041,3.0960660000000004,1.4178230000000003,11.574100000000016,2733.392777779247
2024-04-07 16:30:00,45.92014,1.851852,0.517635319372892,3.1539350000000006,1.359953,15.335700000000003,2733.442777779247
2024-04-07 16:33:00,44.76273,1.851852,0.43832519034405465,3.1539350000000006,1.3310190000000004,14.178299999999979,2733.4927777792473
2024-04-07 16:36:00,43.98148,1.8807869999999998,0.5236439977483902,3.124999,1.3020830000000005,13.020899999999983,2733.5427777792474
2024-04-07 16:39:00,41.66666,1.8229170000000003,0.5116134505343305,3.125,1.359954,13.599500000000006,2733.5927777792476
2024-04-07 16:42:00,43.98148,1.9097220000000004,0.4489186074435689,3.2696750000000003,1.3888889999999998,14.467500000000001,2733.642777779248
2024-04-07 16:45:00,45.16782,1.9675919999999998,0.5415553539037851,3.211806,1.3020830000000005,12.442099999999982,2733.692777779248
2024-04-07 16:48:00,44.01041,1.851852,0.5176376117076463,3.096064,1.3020830000000005,13.888900000000007,2733.742777779248
2024-04-07 16:51:00,43.60532,1.8807870000000007,0.5236439977483903,3.096064,1.273148,14.178300000000007,2733.7927777792484
2024-04-07 16:54:00,43.60532,1.9097220000000004,0.5296283111391732,3.211806,1.359953,13.310200000000009,2733.8427777792485
2024-04-07 16:57:00,43.22916,1.8807869999999998,0.4436288433863749,3.2696750000000003,1.4178240000000004,11.863399999999984,2733.8927777792487
2024-04-07 17:00:00,42.82407,1.8807870000000007,0.5236416858091307,3.2407400000000006,1.4178229999999994,12.152799999999985,2733.942777779249
2024-04-07 17:03:00,45.16782,1.9097220000000004,0.4489186074435689,3.1828700000000003,1.3020839999999998,11.574100000000016,2733.992777779249
2024-04-07 17:06:00,43.60532,1.851852,0.5176376117076463,3.096064,1.3020830000000005,12.152799999999985,2734.0427777792493
2024-04-07 17:09:00,43.22916,1.8807870000000007,0.5236439977483903,3.096064,1.273148,14.467600000000004,2734.0927777792494
2024-04-07 17:12:00,44.76273,1.9097220000000004,0.5897427184503307,3.211806,1.3888889999999998,13.599599999999981,2734.1427777792496
2024-04-07 17:15:00,41.66666,1.9097220000000004,0.529630642603065,3.2696750000000003,1.4178229999999994,13.599499999999978,2734.19277777925
2024-04-07 17:18:00,42.85301,1.9097220000000004,0.4489186074435689,3.2696750000000003,1.3888889999999998,15.335700000000003,2734.24277777925
2024-04-07 17:21:00,44.76273,1.9097229999999996,0.44891532576947785,3.1828709999999996,1.3020830000000005,12.442099999999982,2734.29277777925
2024-04-07 17:24:00,41.66666,1.9097229999999996,0.5296308492859807,3.0960650000000003,1.244212,13.31019999999998,2734.3427777792504
2024-04-07 17:27:00,41.29051,2.0254629999999993,0.5534218497762723,3.1828699999999994,1.2152780000000005,13.599499999999978,2734.3927777792505
2024-04-07 17:30:00,44.01041,1.9386579999999993,0.5962033706791012,3.2696769999999997,1.4178240000000004,12.442200000000014,2734.4427777792507
2024-04-07 17:33:00,41.66666,2.0254630000000002,0.46994432607845343,3.385416,1.3888889999999998,11.863499999999988,2734.492777779251
2024-04-07 17:36:00,44.38657,2.1122680000000003,0.48558024438393627,3.385416,1.3020839999999998,13.02079999999998,2734.542777779251
2024-04-07 17:39:00,43.22916,1.967593,0.4594542171414052,3.2118059999999993,1.273148,11.574099999999987,2734.5927777792513
2024-04-07 17:42:00,41.29051,1.9097229999999996,0.589744816443071,3.125,1.3020829999999997,13.888900000000007,2734.6427777792514
2024-04-07 17:45:00,44.38657,2.0254630000000002,0.5534218497762724,3.2696759999999996,1.3020839999999998,11.574099999999987,2734.6927777792516
2024-04-07 17:51:00,42.85301,2.054398,0.47516497646009037,3.2986109999999993,1.273148,13.888899999999978,2734.7927777792515
2024-04-07 17:54:00,40.88541,2.054398,0.47516859417975243,3.29861,1.273148,13.888900000000007,2734.8427777792517
2024-04-07 17:57:00,42.82407,2.0833330000000005,0.6282244172215338,3.3854170000000003,1.3888889999999998,13.888900000000007,2734.892777779252
2024-04-07 18:03:00,43.22916,2.1122679999999994,0.48557656622460005,3.2986109999999993,1.2152780000000005,13.02079999999998,2734.992777779252
2024-04-07 18:06:00,44.01041,2.0254630000000002,0.5534218497762724,3.2696759999999996,1.3020839999999998,14.178200000000004,2735.042777779252
2024-04-07 18:12:00,44.76273,2.0833329999999997,0.48038049209943384,3.298611,1.2442140000000004,11.863399999999984,2735.142777779252
2024-04-07 18:15:00,41.66666,1.9965279999999996,0.6090688199209426,3.1828700000000003,1.273148,11.863500000000016,2735.192777779252
2024-04-07 18:21:00,40.91435,1.967593,0.4594542171414052,3.1539349999999997,1.2152770000000004,13.599499999999978,2735.292777779252
2024-04-07 18:24:00,39.35185,1.9965279999999996,0.5474991110552773,3.1539339999999996,1.2152770000000004,13.599499999999978,2735.342777779252
2024-04-07 18:27:00,37.03704,2.0833330000000005,0.4803768440949923,3.211805,1.157407,11.284700000000015,2735.3927777792524
2024-04-07 18:33:00,40.1331,2.1122679999999994,0.48557656622460005,3.1828699999999994,1.0995370000000007,12.731499999999983,2735.4927777792523
2024-04-07 18:36:00,41.29051,2.0833329999999997,0.4803768440949922,3.0960639999999993,1.0416660000000002,13.310200000000009,2735.5427777792524
2024-04-07 18:42:00,42.85301,2.0833329999999997,0.5652203240154745,3.124999,1.0995370000000007,13.888999999999982,2735.6427777792524
2024-04-07 18:45:00,39.35185,2.0254629999999993,0.46994432607845327,3.2696749999999994,1.273148,10.705900000000014,2735.6927777792525
2024-04-07 18:51:00,38.19445,2.0254629999999993,0.46994073877606934,3.1828699999999994,1.1863420000000007,12.442099999999982,2735.7927777792524
2024-04-07 18:54:00,36.66088,2.054398,0.4751649764600872,3.038194,1.0127309999999996,12.731400000000008,2735.8427777792526
2024-04-07 18:57:00,39.75695,2.0254630000000002,0.5534218497762724,3.124999,1.157407,11.574099999999987,2735.892777779253
2024-04-07 19:03:00,38.9757,1.9965279999999996,0.5474991110552773,3.2407399999999997,1.3020830000000005,15.625,2735.9927777792527
2024-04-07 19:06:00,40.50926,2.0254630000000002,0.13948211890951084,3.0960639999999993,1.070600999999999,13.310200000000009,2736.042777779253
2024-04-07 19:12:00,40.5382,1.9965279999999996,0.46470389898356623,3.009259,1.0416660000000002,13.020800000000008,2736.142777779253
2024-04-07 19:15:00,39.78588,1.9965279999999996,0.46470389898356934,2.9803239999999995,1.0127310000000005,11.863500000000016,2736.192777779253
2024-04-07 19:18:00,40.1331,2.1122679999999994,0.48557656622460005,3.2986109999999993,1.2152780000000005,13.02079999999998,2736.242777779253
2024-04-07 19:24:00,40.1331,2.054398,0.47516859417975243,3.2696749999999994,1.2442129999999993,13.310100000000034,2736.342777779253
2024-04-07 19:27:00,40.1331,2.054398,0.47516497646009037,3.0092589999999992,0.9837959999999999,11.573999999999984,2736.3927777792533
2024-04-07 19:33:00,38.19445,2.054398,0.5593263945957615,2.9803239999999995,0.9837959999999999,13.310200000000037,2736.492777779253
2024-04-07 19:36:00,37.03704,2.0833330000000005,0.5652203240154746,3.1539339999999996,1.1284719999999995,13.020800000000037,2736.5427777792534
2024-04-07 19:39:00,39.35185,2.0833330000000005,0.5652203240154746,3.327546,1.3020839999999998,11.863400000000013,2736.5927777792535
2024-04-07 19:42:00,35.87963,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,11.863399999999984,2736.6427777792537
2024-04-07 19:48:00,38.19445,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,13.020899999999983,2736.7427777792536
2024-04-07 19:51:00,39.35185,2.0833329999999997,0.6282244172215335,3.038194,1.0416660000000002,11.863400000000013,2736.792777779254
2024-04-07 19:57:00,38.19445,2.0254630000000002,0.5534218497762724,3.124999,1.157407,13.31019999999998,2736.8927777792537
2024-04-07 20:00:00,40.91435,2.0254629999999993,0.5534218497762723,3.1828699999999994,1.2152780000000005,13.888900000000007,2736.942777779254
2024-04-07 20:03:00,40.1331,1.9965279999999996,0.46470389898356623,3.009259,1.0416660000000002,13.888900000000035,2736.992777779254
2024-04-07 20:09:00,38.19445,1.9965279999999996,0.46470389898356934,2.9803239999999995,1.0127310000000005,14.178200000000004,2737.092777779254
2024-04-07 20:12:00,38.9757,2.0254630000000002,0.6154707539212491,3.1539349999999997,1.2152769999999995,10.416600000000017,2737.142777779254
2024-04-07 20:18:00,38.9757,2.0833329999999997,0.5652203240154745,3.2407399999999997,1.2152780000000005,12.152800000000013,2737.242777779254
2024-04-07 20:21:00,40.91435,1.9965279999999996,0.5474967216958591,3.1828700000000003,1.244212,13.599499999999978,2737.2927777792543
2024-04-07 20:24:00,38.19445,1.9965279999999996,0.46470389898356934,2.9803239999999995,1.0127310000000005,13.310200000000009,2737.3427777792544
2024-04-07 20:30:00,40.1331,2.0833329999999997,0.5652178775815259,2.951389,0.9259260000000005,14.467599999999976,2737.4427777792544
2024-04-07 20:33:00,38.19445,1.967593,0.6026445630045314,3.0960649999999994,1.2152769999999995,13.599599999999953,2737.4927777792545
2024-04-07 20:39:00,38.19445,1.967593,0.45945774320081845,3.0671289999999996,1.1284719999999995,13.31019999999998,2737.5927777792544
2024-04-07 20:42:00,38.19445,1.9097220000000004,0.44891514319193987,2.835648,0.9548609999999993,12.731499999999983,2737.6427777792546
2024-04-07 20:48:00,38.19445,1.9097220000000004,0.529630642603067,2.835648,0.9837959999999999,12.152799999999985,2737.7427777792545
2024-04-07 20:51:00,40.50926,1.9675919999999998,0.602644340723452,2.8935180000000003,1.0127309999999996,14.467500000000001,2737.7927777792547
2024-04-07 20:54:00,40.1331,2.0254629999999993,0.46994073877606934,3.038193999999999,1.0416660000000002,11.863500000000016,2737.842777779255
2024-04-07 21:00:00,40.91435,1.9965279999999996,0.5474967216958591,2.951389,1.0127309999999996,11.863400000000013,2737.942777779255
2024-04-07 21:03:00,37.03704,1.8807869999999998,0.583262656929077,2.8935180000000003,1.0995359999999996,11.863400000000013,2737.992777779255
2024-04-07 21:09:00,38.9757,1.9675919999999998,0.5415577240757472,2.922453,1.0127309999999996,10.416600000000017,2738.092777779255
2024-04-07 21:12:00,40.1331,1.9097220000000004,0.44891514319193987,2.8935180000000003,1.0127309999999996,10.70599999999996,2738.142777779255
2024-04-07 21:18:00,40.91435,1.9097220000000004,0.529630642603065,2.922453,1.070600999999999,11.863400000000013,2738.242777779255
2024-04-07 21:21:00,37.4132,1.851852,0.5767625526753193,2.8935180000000003,1.1284709999999993,12.731400000000008,2738.292777779255
2024-04-07 21:24:00,36.66088,1.851852,0.43832178848743436,2.8645830000000005,1.0416660000000002,10.995300000000043,2738.3427777792554
2024-04-07 21:30:00,40.1331,1.9675920000000007,0.45945403548648495,2.835648,0.8969909999999999,13.020800000000008,2738.4427777792553
2024-04-07 21:33:00,38.9757,1.9097229999999996,0.5897429420611078,2.922454,1.0995359999999996,11.863400000000013,2738.4927777792554
2024-04-07 21:39:00,41.29051,1.9965279999999996,0.5474991110552773,3.038194,1.0995370000000007,12.152799999999985,2738.5927777792554
2024-04-07 21:42:00,43.22916,1.9386580000000002,0.4541914450366908,3.0671299999999997,1.157407,13.310200000000009,2738.6427777792555
2024-04-07 21:45:00,39.35185,1.9386579999999993,0.45419144503668757,2.8935189999999995,0.9837959999999999,13.020800000000008,2738.6927777792557
2024-04-07 21:51:00,38.19445,1.9965279999999996,0.46470389898356623,2.951389,0.9837959999999999,13.599599999999981,2738.7927777792556
2024-04-07 21:54:00,37.03704,1.967593,0.5415602997530825,3.038193999999999,1.1284719999999995,12.152799999999985,2738.842777779256
2024-04-07 22:00:00,39.75695,1.9965279999999996,0.46470389898356934,3.0671299999999997,1.0995370000000007,11.574099999999987,2738.9427777792557
2024-04-07 22:03:00,38.19445,2.0833329999999997,0.4803768440949922,2.9803239999999995,0.9259260000000005,12.442099999999982,2738.992777779256
2024-04-07 22:09:00,36.28472,1.9097229999999996,0.4489153257694748,2.864584,0.9837959999999999,14.178299999999979,2739.092777779256
2024-04-07 22:12:00,39.35185,1.765047,0.5571394418711481,2.633102,0.9548609999999993,12.152800000000013,2739.142777779256
2024-04-07 22:15:00,41.29051,1.7361109999999993,0.5505527151073158,2.6620369999999998,1.0127309999999996,12.731400000000008,2739.192777779256
2024-04-07 22:18:00,43.60532,1.7071759999999996,0.41158477492901246,2.719906999999999,1.0416660000000002,13.310100000000034,2739.2427777792564
2024-04-07 22:21:00,43.63426,1.5914359999999999,0.517283408102378,2.633102,1.1284710000000002,13.020899999999983,2739.2927777792565
2024-04-07 22:24:00,43.63426,1.649305,0.4007817538072037,2.546296,0.9259260000000005,12.442100000000039,2739.3427777792567
2024-04-07 22:30:00,44.38657,1.5914350000000006,0.389912869215495,2.517361,0.9548609999999993,11.574000000000012,2739.4427777792566
2024-04-07 22:33:00,42.85301,1.7361110000000002,0.5505527151073176,2.748842,1.0995359999999996,14.467600000000004,2739.492777779257
2024-04-07 22:39:00,41.6956,1.7071769999999997,0.41158496104973696,2.835647999999999,1.157406,13.310200000000009,2739.5927777792567
2024-04-07 22:42:00,40.88541,1.765047,0.42232798604235783,2.8935180000000003,1.157407,14.467600000000004,2739.642777779257
2024-04-07 22:45:00,37.4132,1.765047,0.4223246789396891,2.7777779999999996,1.0416660000000002,11.863500000000045,2739.692777779257
2024-04-07 22:51:00,40.5382,1.8229170000000003,0.5116111779084676,2.748843,0.9837959999999999,13.020800000000008,2739.792777779257
2024-04-07 22:54:00,39.72801,1.8807869999999998,0.5832626569290786,2.835648,1.0416660000000002,13.310200000000009,2739.842777779257
2024-04-07 23:00:00,40.91435,1.938657,0.4541912629249799,2.9513879999999997,1.0416660000000002,13.020899999999983,2739.942777779257
2024-04-07 23:03:00,38.19445,1.9097229999999996,0.4489153257694748,2.951389,1.070601,12.152799999999957,2739.9927777792573
2024-04-07 23:06:00,35.50347,2.170139,0.49594061529812966,3.1828700000000003,1.0416660000000002,12.442099999999982,2740.0427777792574
2024-04-07 23:12:00,36.66088,2.256944,0.5114005465098721,3.1539349999999997,0.9259260000000005,12.152799999999957,2740.1427777792574
2024-04-07 23:15:00,33.15972,2.228009,0.5944531442115009,3.1828699999999994,1.0127309999999996,13.020800000000008,2740.1927777792575
2024-04-07 23:21:00,35.87963,2.1990740000000004,0.6535250496926025,3.211805,1.0995359999999996,11.863400000000013,2740.2927777792574
2024-04-07 23:24:00,37.03704,1.9965279999999996,0.5474967216958612,2.951389,1.0127310000000005,11.863500000000045,2740.3427777792576
2024-04-07 23:30:00,40.1331,2.0833329999999997,0.6282244172215318,3.009259,1.0127309999999996,10.416699999999992,2740.4427777792575
2024-04-07 23:33:00,42.85301,1.9965279999999996,0.6090669011149417,2.922454,1.0127309999999996,13.310099999999977,2740.4927777792577
2024-04-07 23:36:00,39.35185,1.9097220000000004,0.44891514319193987,2.8935180000000003,1.0127309999999996,12.442099999999982,2740.542777779258
2024-04-07 23:42:00,38.9757,1.8807869999999998,0.4436254102571121,2.8645829999999997,1.0127310000000005,14.756899999999973,2740.642777779258
2024-04-07 23:45:00,40.88541,1.9965270000000004,0.4647037177767105,2.835648,0.8680559999999993,13.310199999999952,2740.692777779258
2024-04-07 23:51:00,42.85301,1.9097220000000004,0.44891514319193987,2.835648,0.9548609999999993,13.599500000000035,2740.792777779258
2024-04-07 23:54:00,40.91435,1.9965279999999996,0.46470389898356934,3.0671299999999997,1.0995370000000007,10.995400000000018,2740.842777779258
2024-04-08 00:00:00,40.91435,1.9097220000000004,0.4489186074435689,3.009258,1.1284719999999995,11.574000000000012,2740.942777779258
2024-04-08 00:03:00,38.9757,1.880788,0.44362559330982554,2.922454,1.070601,13.020799999999952,2740.992777779258
2024-04-08 00:06:00,39.35185,1.9386580000000002,0.45419144503668774,2.864584,0.9548609999999993,11.863400000000013,2741.0427777792584
2024-04-08 00:12:00,40.1331,1.9097229999999996,0.5296308492859827,2.8935189999999995,1.0416660000000002,13.310200000000009,2741.1427777792583
2024-04-08 00:15:00,40.50926,1.967593,0.45945774320081845,3.0671289999999996,1.1284719999999995,12.152800000000013,2741.1927777792584
2024-04-08 00:21:00,40.1331,1.9386579999999993,0.4541914450366907,3.038193999999999,1.1284710000000002,11.863399999999984,2741.2927777792584
2024-04-08 00:24:00,38.19445,1.9386579999999993,0.4541914450366907,2.922453999999999,1.0127310000000005,12.44210000000001,2741.3427777792585
2024-04-08 00:27:00,38.9757,1.9965279999999996,0.6090688199209426,2.8067130000000002,0.8969909999999999,12.442099999999982,2741.3927777792587
2024-04-08 00:33:00,39.35185,1.9965279999999996,0.6090688199209426,2.8067130000000002,0.8969909999999999,12.731500000000011,2741.4927777792586
2024-04-08 00:36:00,40.5382,1.8807869999999998,0.5832626569290786,2.922453,1.1284710000000002,12.44210000000001,2741.542777779259
2024-04-08 00:42:00,40.1331,1.9097220000000004,0.5897445928317796,2.9803229999999994,1.157407,11.574099999999987,2741.6427777792587
2024-04-08 00:45:00,39.35185,1.8807869999999998,0.5236416858091325,2.8645829999999997,1.0416660000000002,12.442099999999982,2741.692777779259
2024-04-08 00:51:00,38.9757,1.9097229999999996,0.5296308492859827,2.864584,1.0127310000000005,11.863399999999984,2741.792777779259
2024-04-08 00:54:00,37.44213,1.9097229999999996,0.4489153257694748,2.864584,0.9837959999999999,12.44210000000001,2741.842777779259
2024-04-08 00:57:00,39.75695,1.9675919999999998,0.602646244798331,2.7777770000000004,0.8969909999999999,10.99539999999999,2741.892777779259
2024-04-08 01:03:00,40.91435,1.9965279999999996,0.46470389898356623,2.864584,0.8969909999999999,11.574099999999987,2741.992777779259
2024-04-08 01:06:00,41.29051,1.967593,0.6026445630045314,3.0960649999999994,1.2152769999999995,10.416699999999992,2742.0427777792593
2024-04-08 01:12:00,41.29051,1.967593,0.5415579296030782,3.125,1.2152769999999995,11.863399999999984,2742.142777779259
2024-04-08 01:15:00,36.66088,1.9965279999999996,0.46470389898356623,2.951389,0.9837959999999999,10.706000000000017,2742.1927777792594
2024-04-08 01:21:00,36.28472,2.0254629999999993,0.46994073877606624,2.9803239999999995,0.9837959999999999,11.284699999999987,2742.2927777792593
2024-04-08 01:24:00,38.19445,2.054398,0.4751649764600872,2.9803239999999995,0.9548609999999993,12.152800000000013,2742.3427777792594
2024-04-08 01:27:00,38.91782,2.141203,0.5769555685852361,3.0671289999999996,0.983795999999999,12.731400000000008,2742.3927777792596
2024-04-08 01:33:00,39.75695,2.141203,0.4907643602216407,3.1539339999999996,1.0416660000000002,12.44210000000001,2742.4927777792595
2024-04-08 01:36:00,40.1331,1.8229170000000003,0.5702419798352804,2.835648,1.0995359999999996,11.284800000000018,2742.5427777792597
2024-04-08 01:42:00,40.88541,1.765047,0.5571376431614814,2.748843,1.070600999999999,13.888899999999978,2742.6427777792596
2024-04-08 01:45:00,41.29051,1.6782409999999999,0.4061914252021533,2.633101999999999,0.9837959999999999,13.310200000000009,2742.69277777926
2024-04-08 01:48:00,39.75695,1.6782409999999999,0.537317519856982,2.546296,0.9548609999999993,13.599500000000006,2742.74277777926
2024-04-08 01:54:00,39.75695,1.7071759999999996,0.4115847749290095,2.6620369999999998,0.9837959999999999,13.599499999999978,2742.84277777926
2024-04-08 01:57:00,40.91435,1.7361120000000003,0.49342823814601544,2.748843,1.070601,13.310200000000009,2742.89277777926
2024-04-08 02:03:00,40.5382,1.765047,0.5571394418711514,2.8645829999999997,1.1863420000000007,13.310200000000009,2742.99277777926
2024-04-08 02:06:00,40.1331,1.8229170000000003,0.4330039921419211,2.8645830000000005,1.070601,11.863400000000013,2743.04277777926
2024-04-08 02:12:00,39.35185,1.8229170000000003,0.43300399214192414,2.835648,1.0416660000000002,12.731499999999983,2743.14277777926
2024-04-08 02:15:00,37.44213,1.851852,0.43832178848743436,2.8067130000000002,0.9837959999999999,12.731400000000008,2743.1927777792603
2024-04-08 02:18:00,36.66088,1.9097220000000004,0.44891514319193987,2.835648,0.9548609999999993,11.863400000000013,2743.2427777792605
2024-04-08 02:24:00,39.75695,1.9965270000000004,0.4647037177767105,2.835648,0.8680559999999993,11.574000000000012,2743.3427777792604
2024-04-08 02:27:00,42.85301,1.9675919999999998,0.45945403548648167,2.835648,0.8969909999999999,12.442200000000014,2743.3927777792605
2024-04-08 02:30:00,39.35185,1.851852,0.6261704090724737,2.8645829999999997,1.1284709999999993,10.99539999999999,2743.4427777792607
2024-04-08 02:33:00,40.1331,1.9097229999999996,0.5296308492859807,2.951389,1.0995359999999996,11.574099999999987,2743.492777779261
2024-04-08 02:39:00,38.9757,1.880788,0.44362559330982854,2.8935189999999995,1.0416660000000002,12.442200000000014,2743.592777779261
2024-04-08 02:42:00,38.9757,1.967593,0.6026464670799191,2.835648,0.9548609999999993,11.574100000000016,2743.642777779261
2024-04-08 02:48:00,38.9757,1.967593,0.6026464670799191,2.835648,0.9548609999999993,11.863400000000013,2743.742777779261
2024-04-08 02:51:00,36.28472,1.9386579999999993,0.535602748161741,2.8935189999999995,1.0127310000000005,12.152800000000013,2743.792777779261
2024-04-08 02:54:00,38.9757,1.9097229999999996,0.5296308492859827,2.8935189999999995,1.0416660000000002,12.152699999999982,2743.8427777792613
2024-04-08 03:00:00,38.9757,1.9097229999999996,0.5897429420611094,2.951389,1.1284710000000002,13.888899999999978,2743.942777779261
2024-04-08 03:03:00,36.66088,1.9386579999999993,0.535602748161741,2.8935189999999995,1.0127310000000005,11.574099999999987,2743.9927777792614
2024-04-08 03:09:00,36.25579,1.9965279999999996,0.46470389898356623,2.951389,0.9837959999999999,11.284700000000015,2744.0927777792613
2024-04-08 03:12:00,35.50347,1.9965279999999996,0.6090688199209426,2.8935180000000003,0.9837959999999999,12.731500000000011,2744.1427777792615
2024-04-08 03:15:00,37.44213,2.054398,0.6218584258490877,2.922453,0.9548609999999993,11.863500000000016,2744.1927777792616
2024-04-08 03:18:00,39.75695,2.1122679999999994,0.6345749052528961,3.038194,1.0127309999999996,11.863400000000013,2744.242777779262
2024-04-08 03:24:00,37.44213,2.0254629999999993,0.46994073877606934,3.124998999999999,1.1284710000000002,11.574099999999987,2744.3427777792617
2024-04-08 03:27:00,37.44213,2.054398,0.5593263945957594,3.096064,1.0995359999999996,10.99539999999999,2744.392777779262
2024-04-08 03:30:00,37.44213,2.083334,0.4803770240071319,3.0960650000000003,1.0416660000000002,8.969899999999996,2744.442777779262
2024-04-08 03:33:00,36.28472,2.083334,0.5652180809284687,3.038195,1.0127310000000005,10.416699999999992,2744.4927777792623
2024-04-08 03:36:00,34.72222,2.083334,0.4803770240071319,3.038195,0.9837959999999999,11.574099999999987,2744.5427777792625
2024-04-08 03:39:00,33.94097,2.083334,0.5652205273630679,2.9803240000000004,0.9548610000000002,12.731599999999986,2744.5927777792626
2024-04-08 03:42:00,33.18866,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,12.44210000000001,2744.642777779263
2024-04-08 03:45:00,33.96991,2.054398,0.6218584258490877,2.922453,0.9548609999999993,11.574099999999987,2744.692777779263
2024-04-08 03:48:00,39.35185,2.1122680000000003,0.48557656622459694,2.951389,0.8680559999999993,11.574100000000016,2744.742777779263
2024-04-08 03:51:00,40.1331,2.0254630000000002,0.46994073877606635,2.951389,0.9548609999999993,12.152800000000013,2744.7927777792634
2024-04-08 03:54:00,37.03704,2.054398,0.5593288220952488,3.124998999999999,1.1284719999999995,11.574100000000016,2744.8427777792635
2024-04-08 03:57:00,40.50926,2.1122679999999994,0.48557656622460005,3.1828699999999994,1.0995370000000007,11.574100000000016,2744.8927777792637
2024-04-08 04:00:00,38.9757,2.054398,0.4751649764600872,3.0671290000000004,1.0416660000000002,10.416699999999992,2744.942777779264
2024-04-08 04:03:00,36.66088,2.054398,0.5593263945957615,3.009259,1.0127310000000005,11.574100000000016,2744.992777779264
2024-04-08 04:06:00,35.87963,2.054398,0.4751649764600872,3.009259,0.9837959999999999,12.152800000000013,2745.0427777792643
2024-04-08 04:09:00,34.72222,2.054398,0.4751649764600872,3.009259,0.9837959999999999,11.574099999999987,2745.0927777792645
2024-04-08 04:12:00,34.72222,2.054398,0.4751649764600872,2.9803239999999995,0.9548609999999993,12.152800000000013,2745.1427777792646
2024-04-08 04:15:00,36.66088,2.1122679999999994,0.4855765662245968,2.9803239999999995,0.8969909999999999,11.574099999999987,2745.192777779265
2024-04-08 04:18:00,39.75695,2.1122679999999994,0.4855765662245968,2.9803239999999995,0.8969909999999999,11.574099999999987,2745.242777779265
2024-04-08 04:21:00,38.9757,2.0254630000000002,0.5534194413010065,2.951389,0.9837959999999999,11.284699999999987,2745.292777779265
2024-04-08 04:24:00,40.1331,2.0833329999999997,0.5652203240154745,3.124999,1.0995370000000007,12.442099999999982,2745.3427777792654
2024-04-08 04:27:00,40.91435,2.0254630000000002,0.5534218497762724,3.124999,1.157407,11.284699999999987,2745.3927777792655
2024-04-08 04:30:00,38.9757,1.9965279999999996,0.46470389898356623,3.009259,1.0416660000000002,11.863399999999984,2745.4427777792657
2024-04-08 04:33:00,37.03704,2.0254629999999993,0.5534194413010063,2.9803239999999995,1.0127310000000005,13.02079999999998,2745.492777779266
2024-04-08 04:36:00,36.28472,2.0254629999999993,0.46994073877606624,2.9803239999999995,0.9837959999999999,12.442099999999982,2745.542777779266
2024-04-08 04:39:00,35.50347,2.0254629999999993,0.46994073877606624,2.9803239999999995,0.9837959999999999,14.178199999999975,2745.5927777792663
2024-04-08 04:42:00,34.72222,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,12.152799999999985,2745.6427777792665
2024-04-08 04:45:00,37.44213,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,11.284700000000015,2745.6927777792666
2024-04-08 04:48:00,35.87963,2.054398,0.5593263945957615,3.009259,1.0127310000000005,11.574000000000012,2745.742777779267
2024-04-08 04:51:00,38.19445,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,12.44210000000001,2745.792777779267
2024-04-08 04:54:00,39.38079,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,11.284699999999987,2745.842777779267
2024-04-08 04:57:00,37.03704,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,11.863499999999988,2745.8927777792674
2024-04-08 05:00:00,39.35185,2.141203,0.4907643602216407,3.038194,0.9259260000000005,13.888900000000007,2745.9427777792675
2024-04-08 05:03:00,37.06597,2.1122690000000004,0.48557674572078535,3.038195,0.9548609999999993,11.574099999999987,2745.9927777792677
2024-04-08 05:06:00,36.66088,2.054399,0.5593265984723595,3.038195,1.0416660000000002,11.574100000000016,2746.042777779268
2024-04-08 05:09:00,39.35185,2.170139,0.6472250238139631,3.125,1.0416660000000002,12.731499999999983,2746.092777779268
2024-04-08 05:12:00,39.35185,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,13.02079999999998,2746.1427777792683
2024-04-08 05:15:00,37.03704,2.054398,0.47516497646009037,3.038194,1.0127310000000005,13.310200000000009,2746.1927777792685
2024-04-08 05:18:00,38.9757,2.141203,0.4907643602216375,3.009259,0.8969909999999999,10.995300000000015,2746.2427777792686
2024-04-08 05:21:00,39.35185,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,13.020800000000008,2746.292777779269
2024-04-08 05:24:00,37.06597,2.054398,0.6218564778059078,3.009259,1.0416660000000002,10.416599999999988,2746.342777779269
2024-04-08 05:27:00,39.38079,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,11.284700000000015,2746.392777779269
2024-04-08 05:30:00,39.38079,2.1122690000000004,0.5710943793877759,3.125,1.070600999999999,12.442099999999982,2746.4427777792694
2024-04-08 05:33:00,37.03704,2.1122690000000004,0.5710943793877781,3.038195,0.9837959999999999,11.284700000000015,2746.4927777792695
2024-04-08 05:36:00,39.75695,2.1122690000000004,0.48557674572078535,3.038195,0.9548609999999993,11.284699999999987,2746.5427777792697
2024-04-08 05:39:00,39.75695,2.1122690000000004,0.63457710142169,2.9803240000000004,0.9548609999999993,11.863400000000013,2746.59277777927
2024-04-08 05:42:00,35.87963,2.083334,0.6282246369954675,3.0960650000000003,1.0995359999999996,12.152799999999985,2746.64277777927
2024-04-08 05:45:00,38.9757,2.1122690000000004,0.6345751244293396,3.125,1.0995359999999996,10.995400000000018,2746.6927777792703
2024-04-08 05:48:00,36.66088,2.1122690000000004,0.48557674572078535,3.0960650000000003,1.0127309999999996,12.731499999999983,2746.7427777792705
2024-04-08 05:51:00,35.87963,2.083334,0.5652180809284687,3.038195,1.0127310000000005,12.152799999999957,2746.7927777792706
2024-04-08 05:54:00,35.87963,2.1122690000000004,0.48557674572078535,3.038195,0.9548609999999993,13.020800000000008,2746.842777779271
2024-04-08 05:57:00,35.87963,2.1122690000000004,0.48557674572078535,3.038195,0.9548609999999993,13.599499999999978,2746.892777779271
2024-04-08 06:00:00,34.34607,2.1122690000000004,0.6345751244293378,3.0960650000000003,1.070600999999999,13.020800000000008,2746.942777779271
2024-04-08 06:03:00,37.03704,2.1122690000000004,0.6345751244293396,3.125,1.0995359999999996,12.152699999999982,2746.9927777792714
2024-04-08 06:06:00,37.03704,2.0833330000000005,0.5652178775815261,3.038194,1.0127309999999996,13.020899999999983,2747.0427777792715
2024-04-08 06:09:00,35.50347,2.0833330000000005,0.5652178775815261,3.009259,0.9837959999999999,12.442099999999982,2747.0927777792717
2024-04-08 06:12:00,38.19445,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,11.574000000000012,2747.142777779272
2024-04-08 06:15:00,38.22338,2.0833330000000005,0.48037684409498915,3.009259,0.9548609999999993,12.152799999999957,2747.192777779272
2024-04-08 06:18:00,35.87963,2.141203,0.5769555685852361,3.096064,1.0127309999999996,14.178300000000036,2747.2427777792723
2024-04-08 06:21:00,38.19445,2.1122679999999994,0.5710966418412119,3.124998999999999,1.070602,11.574099999999987,2747.2927777792725
2024-04-08 06:24:00,38.9757,2.0254630000000002,0.46994073877606635,3.009259,1.0127309999999996,13.020800000000008,2747.3427777792726
2024-04-08 06:27:00,39.75695,2.0254629999999993,0.46994073877606934,2.922453999999999,0.9259260000000005,13.020800000000008,2747.392777779273
2024-04-08 06:30:00,40.1331,1.967593,0.4594542171414021,2.8935189999999995,0.9548609999999993,11.574099999999987,2747.442777779273
2024-04-08 06:33:00,37.44213,1.9386580000000002,0.5962033706790998,2.922454,1.070600999999999,11.863499999999988,2747.492777779273
2024-04-08 06:36:00,40.91435,1.9675919999999998,0.541560094225086,2.9803229999999994,1.070602,13.020799999999952,2747.5427777792734
2024-04-08 06:39:00,41.6956,1.9097220000000004,0.4489151431919429,2.9803229999999994,1.0995359999999996,11.284700000000043,2747.5927777792735
2024-04-08 06:42:00,39.75695,1.8807869999999998,0.5236416858091325,2.8645829999999997,1.0416660000000002,11.574099999999987,2747.6427777792737
2024-04-08 06:45:00,41.29051,1.8229170000000003,0.5116111779084676,2.748843,0.9837959999999999,11.284699999999987,2747.692777779274
2024-04-08 06:48:00,42.85301,1.7939820000000006,0.5055688822464317,2.719908,0.9837959999999999,14.46769999999998,2747.742777779274
2024-04-08 06:51:00,40.1331,1.9097229999999996,0.5897429420611094,2.951389,1.1284710000000002,11.863499999999988,2747.7927777792743
2024-04-08 06:54:00,39.75695,1.9965279999999996,0.4647074557334709,3.124999,1.157407,11.574000000000012,2747.8427777792745
2024-04-08 06:57:00,45.16782,2.1122679999999994,0.4855765662245968,3.038194,0.9548610000000002,11.863499999999988,2747.8927777792746
2024-04-08 07:00:00,48.26389,2.1122680000000003,1.0061453983510213,3.1828700000000003,1.4467600000000003,14.467600000000004,2747.942777779275
2024-04-08 07:03:00,58.33333,2.141203,0.6409082641450448,3.732639,1.6782409999999999,15.914299999999997,2747.992777779275
2024-04-08 07:06:00,61.4294,2.1122680000000003,0.571094176560756,3.819444,1.765045999999999,17.07170000000002,2748.042777779275
2024-04-08 07:09:00,60.96644,2.0254630000000002,0.5534194413010043,3.993056,2.0254629999999993,15.914299999999969,2748.0927777792754
2024-04-08 07:12:00,58.33333,1.9097229999999996,0.5296308492859807,3.703704,1.851851,16.203699999999998,2748.1427777792755
2024-04-08 07:15:00,57.14699,1.9097229999999996,0.5897429420611094,3.530092999999999,1.7071749999999994,16.203700000000026,2748.1927777792757
2024-04-08 07:18:00,53.67477,1.8807869999999998,0.6330680581183629,3.5590279999999996,1.7939819999999997,16.203599999999994,2748.242777779276
2024-04-08 07:21:00,55.58449,1.967593,0.5415602997530825,3.6458329999999997,1.7361110000000002,15.046300000000002,2748.292777779276
2024-04-08 07:24:00,58.3044,1.967593,0.45945421714139895,3.501158,1.5624999999999991,18.80789999999996,2748.3427777792763
2024-04-08 07:27:00,59.92477,2.054398,0.8349620385426273,3.703704,1.880788,18.518599999999992,2748.3927777792765
2024-04-08 07:30:00,67.21644,1.8229169999999995,0.5702438090697022,4.398147999999999,2.6620370000000007,20.83330000000001,2748.4427777792766
2024-04-08 07:33:00,59.08565,1.8807869999999998,0.716512427278907,4.74537,3.038195000000001,18.22909999999996,2748.492777779277
2024-04-08 07:36:00,58.70949,1.9965279999999996,0.5474991110552773,4.484953,2.546296000000001,18.518599999999992,2748.542777779277
2024-04-08 07:39:00,76.88079,2.170139,0.49594061529813294,3.8773139999999993,1.73611,21.701400000000035,2748.592777779277
2024-04-08 07:42:00,81.91551,2.228009,0.761908703165354,4.195602,2.1122690000000004,23.7269,2748.6427777792774
2024-04-08 07:45:00,76.09954,1.9386579999999993,0.8360006527558964,4.427083,2.7488420000000007,27.199099999999987,2748.6927777792775
2024-04-08 07:48:00,77.66204,1.8229160000000002,0.7711583615078249,5.005787000000001,3.414351,31.828699999999998,2748.7427777792777
2024-04-08 07:51:00,83.85417,1.938657,0.8670930319869188,5.439816,3.7905089999999992,32.407399999999996,2748.792777779278
2024-04-08 07:54:00,77.66204,1.2442129999999993,0.8306787206836992,4.513889999999999,3.790507,41.66659999999999,2748.842777779278
2024-04-08 07:57:00,69.12616,1.8807869999999998,0.7872850085552026,5.005787,3.3564860000000003,28.356400000000008,2748.8927777792783
2024-04-08 08:00:00,67.59259,2.083334,0.7685290284370302,5.208334000000001,3.298610000000001,24.884299999999996,2748.9427777792785
2024-04-08 08:03:00,90.42245,2.922453,0.8692678774460328,5.353008000000001,2.5462949999999998,34.43289999999996,2748.9927777792786
2024-04-08 08:06:00,98.58218,2.430555,1.1304409377081195,5.960642999999999,3.935188,59.02780000000001,2749.042777779279
2024-04-08 08:09:00,98.58218,2.748843,1.3393538644712855,7.002313,4.77431,58.449100000000016,2749.092777779279
2024-04-08 08:12:00,98.58218,3.211806,1.4496025774175825,8.391203,5.671296999999999,61.34260000000003,2749.142777779279
2024-04-08 08:15:00,98.58218,2.748843,1.3927691657981858,7.725697,5.555554,66.26160000000002,2749.1927777792794
2024-04-08 08:18:00,98.58218,2.748843,1.4186244966267068,8.015048,5.873844999999999,67.9976,2749.2427777792795
2024-04-08 08:21:00,98.58218,2.8935189999999995,1.4905882707104499,8.159726,5.9027769999999995,68.57640000000004,2749.2927777792797
2024-04-08 08:24:00,98.58218,3.125001,1.4819866657977554,8.738426,6.163195,71.46990000000002,2749.34277777928
