Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-08 08:27:00,98.58218,2.719907,1.4093345110436346,7.783563999999999,5.671296999999999,71.18060000000003,2749.39277777928
2024-04-08 08:30:00,98.58218,2.835649,1.4463437650992905,7.986114000000001,5.7581050000000005,70.89120000000003,2749.4427777792803
2024-04-08 08:33:00,98.58218,2.8645829999999997,1.4555342993132003,8.043982999999999,5.787039999999999,68.57640000000004,2749.4927777792805
2024-04-08 08:36:00,98.58218,3.0960639999999993,1.3548823935538563,8.043978,5.381944000000001,62.78940000000003,2749.5427777792806
2024-04-08 08:39:00,98.58218,2.8935189999999995,1.3553525159642519,7.812498,5.4108789999999996,63.07869999999997,2749.592777779281
2024-04-08 08:42:00,98.58218,2.8935180000000003,1.3553522159614495,7.870368,5.468749999999999,66.55090000000001,2749.642777779281
2024-04-08 08:45:00,98.58218,2.748843,1.3927691657981858,7.696764,5.526621,67.70829999999998,2749.692777779281
2024-04-08 08:48:00,98.58218,2.7488420000000007,1.3927688491883707,7.609954000000001,5.439812,66.84029999999998,2749.7427777792814
2024-04-08 08:51:00,98.58218,2.7777770000000004,1.4278885861136459,7.899309000000001,5.729172,69.44439999999997,2749.7927777792816
2024-04-08 08:54:00,98.58218,2.5752310000000005,1.4113257812545599,7.7546289999999996,5.844908,70.3124,2749.8427777792817
2024-04-08 08:57:00,98.58218,2.546296,1.3530436031154403,7.291668,5.353012,70.8912,2749.892777779282
2024-04-08 09:00:00,98.58218,2.7777770000000004,1.3753938067198674,7.552078,5.324071,67.12960000000001,2749.942777779282
2024-04-08 09:03:00,98.58218,2.9513890000000007,1.4012168316557876,7.812504,5.381944999999999,63.657400000000024,2749.9927777792823
2024-04-08 09:06:00,98.58218,3.0671299999999997,1.3772446428689993,8.015049999999999,5.410880000000001,62.210699999999974,2750.0427777792825
2024-04-08 09:09:00,98.58218,2.9803240000000004,1.3518626357376093,7.754630000000001,5.237265999999999,63.94679999999997,2750.0927777792826
2024-04-08 09:12:00,98.58218,2.951389,1.313234159283409,7.75463,5.237271,62.50000000000003,2750.142777779283
2024-04-08 09:15:00,98.58218,2.8067129999999993,1.3844001112295476,7.69676,5.439817,65.68280000000001,2750.192777779283
2024-04-08 09:18:00,98.58218,2.8935189999999995,1.3836603883158443,7.725689999999999,5.3530109999999995,66.26159999999999,2750.242777779283
2024-04-08 09:21:00,98.58218,2.922454,1.4201927338243776,7.986109999999999,5.613426,66.55089999999998,2750.2927777792834
2024-04-08 09:24:00,98.58218,2.8067130000000002,1.3571449548972925,7.581014000000001,5.295141,66.55089999999998,2750.3427777792836
2024-04-08 09:27:00,98.58218,2.835648,1.3933826028516723,7.552083,5.266205,63.94669999999999,2750.3927777792837
2024-04-08 09:30:00,98.58218,2.922453999999999,1.3348414151542083,7.696757999999999,5.237264000000001,64.52550000000002,2750.442777779284
2024-04-08 09:33:00,98.58218,2.8935189999999995,1.3553525159642537,7.696757999999999,5.295139000000001,63.946799999999996,2750.492777779284
2024-04-08 09:36:00,98.58218,3.038193999999999,1.306811591698852,7.696757999999999,5.063654000000001,59.317200000000014,2750.5427777792843
2024-04-08 09:39:00,98.58218,3.038194,1.3068115916988525,7.667827999999999,5.034724000000001,61.9213,2750.5927777792845
2024-04-08 09:42:00,98.58218,2.8935180000000003,1.296437457084048,7.523148,5.06366,61.05329999999998,2750.6427777792846
2024-04-08 09:51:00,32.00232,8.101853,4.710490371673367,6.510413,0.8391199999999994,11.284799999999962,2750.6427777792846
2024-04-08 09:54:00,95.05208,2.0833329999999997,1.4078232360463212,8.072918000000001,6.886575,59.60650000000001,2750.692777779285
2024-04-08 10:48:00,98.58218,3.124998999999999,1.3631553540891892,7.928243,5.237274000000001,61.053200000000004,2751.592777779285
2024-04-08 10:54:00,98.58218,3.0671289999999996,1.4361044918466057,7.957172999999999,5.410883999999999,62.7893,2751.692777779285
2024-04-08 10:57:00,98.58218,3.124998999999999,1.3940685176306415,8.101853,5.439814,63.94679999999997,2751.742777779285
2024-04-08 11:00:00,98.58218,3.1828699999999994,1.4108177438969485,8.101853,5.381943,61.053200000000004,2751.792777779285
2024-04-08 11:03:00,98.58218,3.182869,1.4108174551122832,8.130788,5.4108789999999996,61.632000000000005,2751.8427777792854
2024-04-08 11:06:00,98.58218,3.1828699999999994,1.4411318995853861,8.130783,5.439813000000001,62.2106,2751.8927777792856
2024-04-08 11:09:00,98.58218,3.1828700000000003,1.4411318995853846,8.159718000000002,5.468748,64.23610000000002,2751.9427777792857
2024-04-08 11:12:00,98.58218,3.2407399999999997,1.3960666065676826,8.188658,5.3819479999999995,60.76390000000001,2751.992777779286
2024-04-08 11:15:00,98.58218,3.1539339999999996,1.4024628442190776,8.188653,5.497688999999999,60.76390000000001,2752.042777779286
2024-04-08 11:18:00,98.58218,3.2407400000000006,1.4275040748432595,8.217588000000001,5.439817999999999,61.9213,2752.0927777792863
2024-04-08 11:21:00,98.58218,3.1828699999999994,1.3796468344316013,8.188653,5.439813000000001,61.9213,2752.1427777792865
2024-04-08 11:24:00,98.58218,3.124998999999999,1.4534207514572033,8.130783,5.526624,63.657400000000024,2752.1927777792866
2024-04-08 11:27:00,98.58218,3.0671290000000004,1.3772443514841601,8.072918,5.468749,63.0787,2752.242777779287
2024-04-08 11:30:00,98.58218,3.125,1.3940688076984593,8.101854,5.439814,61.6319,2752.292777779287
2024-04-08 11:33:00,98.58218,3.327546000000001,1.4523736210863756,8.333334,5.468748,63.657399999999996,2752.342777779287
2024-04-08 11:36:00,98.58218,3.3854170000000003,1.4368043893334106,8.420144,5.4687470000000005,61.6319,2752.3927777792874
2024-04-08 11:39:00,98.58218,3.327546,1.4205553484922762,8.362273,5.4687470000000005,62.7893,2752.4427777792876
2024-04-08 11:42:00,98.58218,3.2986109999999993,1.444097801154718,8.478012999999999,5.642362,62.5,2752.4927777792877
2024-04-08 11:45:00,98.58218,3.2986109999999993,1.5048941847187667,8.535883,5.758102000000001,61.9212,2752.542777779288
2024-04-08 11:48:00,98.58218,3.211805,1.4191646036016754,8.362268,5.613423000000001,62.5,2752.592777779288
2024-04-08 11:51:00,98.58218,3.096064,1.4156067591703472,8.101848,5.497684,65.10420000000002,2752.6427777792883
2024-04-08 11:54:00,98.58218,3.1539339999999996,1.4024628442190796,8.072913,5.3819490000000005,64.81480000000002,2752.6927777792885
2024-04-08 11:57:00,98.58218,3.1539339999999996,1.4024628442190796,8.072913,5.3819490000000005,63.367999999999995,2752.7427777792886
2024-04-08 12:00:00,98.58218,2.8645829999999997,1.4555342993132003,8.043982999999999,5.787039999999999,68.5764,2752.792777779289
2024-04-08 12:03:00,98.58218,2.835648,1.4463434470459466,7.928243,5.700235,71.1806,2752.842777779289
2024-04-08 12:06:00,98.58218,2.748842,1.4439621060261891,7.841433,5.729170999999999,70.8912,2752.892777779289
2024-04-08 12:09:00,98.58218,2.6909719999999995,1.4739521470897075,7.841433,5.844911000000001,74.65280000000001,2752.9427777792894
2024-04-08 12:12:00,98.58218,2.5752319999999997,1.458427662091768,7.696762999999999,5.844911,74.65279999999998,2752.9927777792896
2024-04-08 12:15:00,98.58218,2.748843,1.4186244966267068,7.725694000000001,5.584491000000001,70.89120000000003,2753.0427777792897
2024-04-08 12:18:00,98.58218,2.604166,1.3966743780218465,7.609958,5.642362,72.0486,2753.09277777929
2024-04-08 12:21:00,98.58218,2.4016209999999996,4.4031130228247815,0.31828699999999976,5.208329000000001,70.89120000000003,2753.14277777929
2024-04-08 12:24:00,98.58218,2.4016209999999996,1.3985766285204813,7.320601999999999,5.642361,70.31250000000003,2753.1927777792903
2024-04-08 12:27:00,98.58218,2.5752309999999996,1.4584273205533245,7.725698,5.873847,72.04859999999996,2753.2427777792905
2024-04-08 12:30:00,98.58218,2.517361,1.4386020524478893,7.725698,5.931716999999999,69.73379999999997,2753.2927777792906
2024-04-08 12:33:00,98.58218,2.517361,1.4386020524478893,7.725698,5.931716999999999,71.4699,2753.342777779291
2024-04-08 12:36:00,98.58218,2.430555,1.4086308224484336,7.581017999999999,5.873843,71.7593,2753.392777779291
2024-04-08 12:39:00,98.58218,2.430555,1.385823109840045,7.4652780000000005,5.729163000000001,69.44440000000003,2753.442777779291
2024-04-08 12:42:00,98.58218,2.430555,1.3858310569792074,7.407403,5.671298,70.89120000000003,2753.4927777792914
2024-04-08 12:45:00,98.58218,2.517361,1.367984849740812,7.523144,5.6423630000000005,69.44449999999998,2753.5427777792916
2024-04-08 12:48:00,98.58218,2.5752310000000005,1.4350745081242349,7.581018,5.700227,70.3125,2753.5927777792917
2024-04-08 12:51:00,98.58218,2.4594900000000006,1.3957350327640727,7.523148000000001,5.758098,71.18050000000002,2753.642777779292
2024-04-08 12:54:00,98.58218,2.517361,1.3679764927861398,7.523148000000001,5.642357,70.60180000000003,2753.692777779292
2024-04-08 12:57:00,98.58218,2.517361,1.415465628385849,7.667828,5.844907,71.46989999999997,2753.7427777792923
2024-04-08 13:00:00,98.58218,2.546297,1.4252853300943664,7.696764,5.844907,70.89130000000003,2753.7927777792925
2024-04-08 13:03:00,98.58218,2.517361,1.415465628385849,7.667828,5.844907,69.1551,2753.8427777792926
2024-04-08 13:06:00,98.58218,2.633101,1.4305978745544785,7.696758000000001,5.729167,69.7338,2753.892777779293
2024-04-08 13:09:00,98.58218,2.633103,1.4545747959425546,7.725694000000001,5.787041,69.15509999999998,2753.942777779293
2024-04-08 13:12:00,98.58218,2.546297,1.4252934300494586,7.725694000000001,5.8738470000000005,70.89129999999997,2753.992777779293
2024-04-08 13:15:00,98.58218,2.6041670000000003,1.420976346035974,7.754633999999999,5.815977,69.44449999999998,2754.0427777792934
2024-04-08 13:18:00,98.58218,2.6041670000000003,1.3719154674511391,7.812504000000001,5.815977,68.287,2754.0927777792936
2024-04-08 13:21:00,98.58218,2.546297,1.4252853300943664,7.696764,5.844907,70.31249999999997,2754.1427777792937
2024-04-08 13:24:00,98.58218,2.517361,1.415465628385849,7.581018,5.758097,70.3125,2754.192777779294
2024-04-08 13:27:00,98.58218,2.4884250000000003,1.4056155846688116,7.581018,5.787033,69.73380000000003,2754.242777779294
2024-04-08 13:30:00,98.58218,2.4594900000000006,1.3724314596187006,7.638888,5.844908,70.02310000000003,2754.2927777792943
2024-04-08 13:33:00,98.58218,2.517361,1.4154736904257432,7.552078,5.7291669999999995,69.4445,2754.3427777792945
2024-04-08 13:36:00,98.58218,2.748843,1.3927691657981873,7.6678239999999995,5.497681000000001,65.97229999999999,2754.3927777792946
2024-04-08 13:39:00,98.58218,2.748843,1.366364275847547,7.725694000000001,5.526621,65.97220000000002,2754.442777779295
2024-04-08 13:42:00,98.58218,2.6041670000000003,1.3719154674511391,7.6678239999999995,5.671296999999999,67.99769999999998,2754.492777779295
2024-04-08 13:45:00,98.58218,2.517361,1.415465628385849,7.552084000000001,5.729163000000001,71.4699,2754.542777779295
2024-04-08 13:48:00,98.58218,2.5752310000000005,1.4350745081242349,7.7256979999999995,5.844906999999999,71.7593,2754.5927777792954
2024-04-08 13:51:00,98.58218,2.6041659999999993,1.4209760130146867,7.841433,5.902777,71.46990000000002,2754.6427777792956
2024-04-08 13:54:00,98.58218,2.6041669999999995,1.420976346035972,7.7256979999999995,5.787040999999999,71.47,2754.6927777792957
2024-04-08 13:57:00,98.58218,2.6041669999999995,1.420976346035972,7.754628,5.815971,69.44440000000003,2754.742777779296
2024-04-08 14:00:00,98.58218,2.5752310000000005,1.4350826458046078,7.812498,5.931716999999999,71.75919999999999,2754.792777779296
2024-04-08 14:03:00,98.58218,2.5752310000000005,1.4584273205533262,7.783569,5.931718,72.04859999999996,2754.8427777792963
2024-04-08 14:06:00,98.58218,2.459491,1.4186532236904263,7.667819,5.931708,71.75930000000002,2754.8927777792965
2024-04-08 14:09:00,98.58218,2.4884260000000005,1.3583610461242555,7.407404,5.5555579999999996,73.49539999999999,2754.9427777792966
2024-04-08 14:15:00,98.58218,2.459491,1.3487075395602401,7.407404,5.584493,72.04860000000002,2755.0427777792966
2024-04-08 14:18:00,83.07292,0.9548610000000002,1.3542029467045833,6.278934,7.175923,70.0231,2755.0927777792967
2024-04-08 14:30:00,86.9213,4.976853,1.3657599363908715,8.825234,3.9930509999999995,30.38190000000003,2755.0927777792967
2024-04-08 14:33:00,98.55324,1.4178230000000003,1.488991229303381,7.552078,7.696755,61.92120000000003,2755.142777779297
2024-04-08 14:36:00,98.58218,1.359953,1.4863622631667022,7.378468,7.638885000000001,63.36800000000002,2755.192777779297
2024-04-08 14:39:00,98.58218,3.124998999999999,1.5098989123214985,8.420143,5.873844,63.3681,2755.2427777792973
2024-04-08 14:42:00,98.55324,1.3888889999999998,1.5153728288675683,7.552084000000001,7.812505000000001,63.36809999999997,2755.2927777792975
2024-04-08 14:45:00,98.55324,1.4467590000000001,1.4611827318469357,7.494208,7.523149,60.76390000000001,2755.3427777792976
2024-04-08 14:48:00,98.55324,1.4467590000000001,1.4467604999258252,7.233794,7.233795000000001,60.18520000000001,2755.392777779298
2024-04-08 14:51:00,98.55324,1.359953,1.3886865611609989,6.9444479999999995,7.002315,62.2106,2755.442777779298
2024-04-08 14:54:00,98.58218,1.2152770000000004,1.3412738034709362,6.626158,6.886571,63.94669999999999,2755.492777779298
2024-04-08 14:57:00,44.76273,4.803240000000001,1.3300614524665644,7.928238,3.269677999999999,14.178200000000004,2755.5427777792984
2024-04-08 15:00:00,86.11111,4.745369,1.0637189240342368,8.101848,3.4143489999999996,29.513900000000007,2755.5927777792986
2024-04-08 15:03:00,98.55324,1.4178239999999995,1.3886870126108484,7.175928,7.118054,62.2106,2755.6427777792987
2024-04-08 15:06:00,98.55324,1.4756939999999998,1.4465650538135575,7.3784730000000005,7.320599,61.3425,2755.692777779299
2024-04-08 15:09:00,98.55324,1.359954,1.4450251256066795,7.291663000000001,7.465279,63.94669999999999,2755.742777779299
2024-04-08 15:12:00,98.55324,1.359954,1.4310743595961326,7.2048630000000005,7.349538999999999,63.6575,2755.7927777792993
2024-04-08 15:15:00,98.58218,3.038193999999999,1.4274161000152774,8.159718,5.642364000000001,64.81479999999999,2755.8427777792995
2024-04-08 15:18:00,98.58218,2.8067129999999993,1.4626908482378953,8.101848,5.931715,67.70840000000001,2755.8927777792996
2024-04-08 15:21:00,98.58218,2.8067130000000002,1.487758062183203,8.072918000000001,5.931715,67.99770000000001,2755.9427777793
2024-04-08 15:24:00,98.58218,2.6909729999999996,1.4497589174586636,8.101848,6.076385,70.6019,2755.9927777793
2024-04-08 15:27:00,98.55324,1.0995369999999998,1.4308830040093656,6.857638,7.581021,69.4444,2756.0427777793
2024-04-08 15:30:00,98.58218,0.983797,1.4076627606273107,6.510413000000001,7.465275999999999,68.57639999999998,2756.0927777793004
2024-04-08 15:33:00,98.58218,0.7523150000000003,1.3067526726064085,5.758102999999999,7.089117999999999,70.0231,2756.1427777793006
2024-04-08 15:36:00,98.58218,0.7233790000000004,1.2327601967184543,5.381946999999999,6.597218,68.86569999999998,2756.1927777793007
2024-04-08 15:39:00,98.55324,0.7233799999999997,1.243427664536998,5.237272999999999,6.481483000000001,70.6019,2756.242777779301
2024-04-08 15:42:00,98.58218,0.6365739999999995,1.1999564885430687,5.092587999999999,6.481484,71.4699,2756.292777779301
2024-04-08 15:45:00,98.58218,0.7233799999999997,1.2220528033730702,5.179398,6.365738,70.6019,2756.3427777793013
2024-04-08 15:48:00,98.58218,2.170139,1.2504119597105228,6.5104180000000005,4.976849,70.0231,2756.3927777793015
2024-04-08 15:51:00,98.58218,2.228009,1.2703459784189968,6.7129579999999995,5.121529,69.44449999999998,2756.4427777793017
2024-04-08 15:54:00,98.58218,2.170139,1.2729606141860519,6.655087999999999,5.150459000000001,69.7339,2756.492777779302
2024-04-08 15:57:00,98.58218,2.3726849999999997,1.5576863118023834,7.7256979999999995,6.307873,69.1551,2756.542777779302
2024-04-08 16:00:00,98.58218,2.256945,1.347795873265369,7.262727999999999,5.729163,70.6018,2756.592777779302
2024-04-08 16:03:00,98.58218,2.3148149999999994,1.345850695021145,7.291668,5.671293,70.8912,2756.6427777793024
2024-04-08 16:06:00,98.58218,2.3726849999999997,1.4325876155624642,7.378468000000001,5.787033000000001,70.0232,2756.6927777793026
2024-04-08 16:09:00,98.58218,2.228009,1.3375335604706164,7.1469879999999995,5.642359,70.3125,2756.7427777793027
2024-04-08 16:12:00,98.58218,2.256945,1.303159572779242,7.031248,5.439812999999999,70.6018,2756.792777779303
2024-04-08 16:15:00,98.58218,2.3726849999999997,1.2957371830677635,7.002318,5.237273,69.1551,2756.842777779303
2024-04-08 16:18:00,98.58218,2.2280099999999994,1.2703383743883732,6.9444479999999995,5.353008000000001,68.57639999999998,2756.8927777793033
2024-04-08 16:21:00,98.58218,2.1122689999999995,1.2745621957542275,6.857638,5.439819,69.1551,2756.9427777793035
2024-04-08 16:24:00,98.58218,2.054398,1.2751625979524563,6.684028,5.35301,68.86579999999998,2756.9927777793037
2024-04-08 16:27:00,98.58218,2.054398,1.2321756387934983,6.655087999999999,5.2662,68.287,2757.042777779304
2024-04-08 16:30:00,98.58218,2.0833329999999997,1.2202572601668624,6.597218000000001,5.150465,67.99770000000001,2757.092777779304
2024-04-08 16:33:00,98.58218,1.9097229999999996,1.2013392919830044,6.278938,5.063655000000001,69.155,2757.142777779304
2024-04-08 16:36:00,98.58218,1.851852,1.2004944852439008,6.278932999999999,5.150461,68.287,2757.1927777793044
2024-04-08 16:39:00,98.58218,1.7361109999999993,1.1764453144761962,6.134257999999999,5.150467000000001,70.6019,2757.2427777793046
2024-04-08 16:42:00,98.58218,1.5914349999999997,1.15718448746907,5.989588,5.208333,71.7593,2757.2927777793047
2024-04-08 16:45:00,98.58218,1.5624989999999999,1.1271061393682902,5.7291680000000005,4.947919000000001,71.47,2757.342777779305
2024-04-08 16:48:00,98.58218,1.3888889999999998,1.1418048134865555,5.439818,4.976849,77.2569,2757.392777779305
2024-04-08 16:51:00,98.58218,1.3888879999999997,1.1418043747348032,5.4687529999999995,5.0057849999999995,73.78470000000002,2757.4427777793053
2024-04-08 16:54:00,98.58218,1.649305,1.1234584012872004,5.642358000000001,4.716432999999999,76.6782,2757.4927777793055
2024-04-08 16:57:00,98.58218,1.3310179999999994,1.1486714273590228,5.526622999999999,5.179395,76.38890000000004,2757.5427777793057
2024-04-08 17:00:00,98.58218,1.3310180000000003,1.0997676670694432,5.468748,5.03472,74.36350000000002,2757.592777779306
2024-04-08 17:03:00,98.58218,1.4178239999999995,1.068107996539298,5.2951429999999995,4.658569,76.3888,2757.642777779306
2024-04-08 17:06:00,98.58218,1.273148,1.090335693809096,5.266208,4.9189799999999995,73.20599999999996,2757.692777779306
2024-04-08 17:09:00,98.58218,1.3020829999999997,1.1355122157740836,5.353012999999999,5.03472,74.65279999999998,2757.7427777793064
2024-04-08 17:12:00,98.58218,1.2152770000000004,1.064055760517928,5.179398000000001,4.890051,76.6782,2757.7927777793066
2024-04-08 17:15:00,98.58218,1.0416670000000003,1.0271310602145796,4.774305,4.745367,76.38880000000003,2757.8427777793067
2024-04-08 17:18:00,95.48611,1.0995369999999998,0.9792428807890071,4.658566,4.427087,68.8657,2757.892777779307
2024-04-08 17:21:00,98.58218,1.2152780000000005,0.9481586882058451,4.600694,4.108796,67.12969999999999,2757.942777779307
2024-04-08 17:24:00,98.58218,1.2731480000000008,0.9367105216266891,4.600694,3.993056,67.41899999999998,2757.9927777793073
2024-04-08 17:27:00,98.58218,1.0995369999999998,0.9149721205584979,4.427083,4.07986,67.70839999999998,2758.0427777793075
2024-04-08 17:30:00,83.85417,0.868055,0.8238914948937337,3.877314,3.790509,67.12960000000001,2758.0927777793077
2024-04-08 17:33:00,79.60069,1.1284720000000004,0.7858864601364164,3.9351850000000006,3.327546,52.951400000000035,2758.142777779308
2024-04-08 17:36:00,78.03819,1.1863419999999998,0.7687494813298508,4.021991,3.2986120000000003,47.453700000000026,2758.192777779308
2024-04-08 17:39:00,80.38194,1.1863419999999998,0.7888212849109325,4.07986,3.3854170000000003,48.61109999999999,2758.242777779308
2024-04-08 17:42:00,69.15509,0.9259260000000005,0.7387662057490303,4.0509260000000005,3.703704,30.092600000000004,2758.2927777793084
2024-04-08 17:45:00,64.90162,0.9548610000000002,0.6794938813005951,4.224538000000001,3.732639,25.173599999999965,2758.3427777793086
2024-04-08 17:48:00,68.75,1.3020830000000005,0.6733243928607753,4.282408000000001,3.2696760000000005,23.4375,2758.3927777793087
2024-04-08 17:51:00,67.21644,1.1284720000000004,0.5919905057573014,3.8483790000000004,2.9803240000000004,25.462900000000047,2758.442777779309
2024-04-08 17:54:00,64.87269,1.1284720000000004,0.5919905057573014,3.616898,2.748843,23.43750000000003,2758.492777779309
2024-04-08 17:57:00,68.75,1.2152780000000005,0.5932825201548972,3.616898,2.633101,23.7269,2758.5427777793093
2024-04-08 18:00:00,71.06481,1.2442130000000002,0.6021868195768731,3.414353,2.4016210000000004,24.594899999999996,2758.5927777793095
2024-04-08 18:03:00,65.27778,0.9837960000000008,0.5674626152641442,3.385416,2.6909729999999996,25.173599999999993,2758.6427777793097
2024-04-08 18:06:00,59.05671,1.0416670000000003,0.5386610063122147,3.3854170000000003,2.5752319999999997,21.701400000000035,2758.69277777931
2024-04-08 18:09:00,63.33912,1.273148,0.5188997348773987,3.5590270000000004,2.430556,21.12269999999998,2758.74277777931
2024-04-08 18:12:00,64.87269,1.273148,0.5188997348773987,3.3275449999999998,2.1990739999999995,19.965300000000013,2758.79277777931
2024-04-08 18:15:00,64.87269,1.1863419999999998,0.584325191820646,3.3564810000000005,2.4016210000000004,20.543999999999983,2758.8427777793104
2024-04-08 18:18:00,63.71528,1.070602,0.5213532760592897,3.501158,2.633102,21.412000000000035,2758.8927777793106
2024-04-08 18:21:00,66.03009,1.0416669999999995,0.5635543113733159,3.414351999999999,2.633102,20.83340000000001,2758.9427777793107
2024-04-08 18:24:00,66.05903,1.0127309999999996,0.5539374248377993,3.414352,2.6620369999999998,22.858800000000002,2758.992777779311
2024-04-08 18:27:00,66.43519,1.0995369999999998,0.5016343209209292,3.211805,2.2858800000000006,22.280100000000004,2759.042777779311
2024-04-08 18:30:00,64.49653,1.1284720000000004,0.5390659880088575,3.0381940000000007,2.1122679999999994,23.7269,2759.0927777793113
2024-04-08 18:33:00,59.08565,1.0127310000000005,0.5293380560758711,3.1539339999999996,2.372686,21.701400000000007,2759.1427777793115
2024-04-08 18:36:00,63.33912,1.0127309999999996,0.4758048088983126,3.1539349999999997,2.3148160000000004,21.701499999999953,2759.1927777793117
2024-04-08 18:39:00,60.24306,0.9548610000000002,0.42933645195576287,2.8645829999999997,2.054398,21.412000000000035,2759.242777779312
2024-04-08 18:42:00,57.52315,0.9837959999999999,0.49432198309301595,2.7777779999999996,1.9965279999999996,20.83330000000001,2759.292777779312
2024-04-08 18:45:00,57.52315,1.0127309999999996,0.5033971704928678,2.7777779999999996,1.967593,20.254599999999982,2759.342777779312
2024-04-08 18:48:00,57.14699,1.0416659999999993,0.5124066393054166,2.922453,2.0833329999999997,19.675899999999956,2759.3927777793124
2024-04-08 18:51:00,57.92824,1.0416659999999993,0.5386606852596862,3.0671289999999996,2.256945,19.386599999999987,2759.4427777793126
2024-04-08 18:54:00,60.56134,1.2442130000000002,0.5109952977336337,3.1828700000000003,2.0833330000000005,19.386599999999987,2759.4927777793127
2024-04-08 18:57:00,62.18171,1.2442129999999993,0.4346950959533519,3.125,1.967593,20.543999999999983,2759.542777779313
2024-04-08 19:00:00,60.24306,1.1863419999999998,0.4950585033641401,3.038194,1.9965279999999996,19.097199999999987,2759.592777779313
2024-04-08 19:03:00,61.40046,1.1863419999999998,0.5269689426284475,3.2696749999999994,2.256945,18.518500000000017,2759.6427777793133
2024-04-08 19:06:00,57.14699,1.1284720000000004,0.4789386390848932,3.1539350000000006,2.170139,19.386599999999987,2759.6927777793135
2024-04-08 19:09:00,58.68056,1.1284720000000004,0.47893863908489426,3.009259,2.0254630000000002,19.386599999999987,2759.7427777793137
2024-04-08 19:12:00,54.05093,1.1863419999999998,0.4204817456826118,2.806712,1.7071760000000005,17.361099999999965,2759.792777779314
2024-04-08 19:15:00,53.26968,1.1863419999999998,0.4600236877206798,2.719908,1.6493060000000002,16.782500000000027,2759.842777779314
2024-04-08 19:18:00,57.14699,1.2442130000000002,0.5109941210306034,2.8935190000000004,1.7939810000000005,18.22919999999999,2759.892777779314
2024-04-08 19:21:00,60.61921,1.273148,0.4826782644284148,3.009259,1.851852,18.807799999999986,2759.9427777793144
2024-04-08 19:24:00,64.49653,1.2152780000000005,0.4676163934279199,2.9803240000000004,1.8807869999999998,17.650499999999965,2759.9927777793146
2024-04-08 19:27:00,55.58449,1.0127309999999996,0.5033971704928678,3.009259,2.1990740000000004,17.93979999999999,2760.0427777793147
2024-04-08 19:30:00,51.73611,1.0416660000000002,0.4543841288263901,2.922454,2.0254630000000002,15.914300000000026,2760.092777779315
2024-04-08 19:33:00,56.39468,1.186343,0.42048199255782076,2.6620369999999998,1.5625,17.36099999999999,2760.142777779315
2024-04-08 19:36:00,58.68056,1.1574080000000002,0.3670359657954338,2.6041670000000003,1.5046289999999996,16.782399999999996,2760.1927777793153
2024-04-08 19:39:00,58.3044,1.186343,0.495058780297031,2.748843,1.7071760000000005,17.36110000000002,2760.2427777793155
2024-04-08 19:42:00,61.77662,1.157407,0.48702228265890174,2.8935180000000003,1.8807869999999998,18.229100000000017,2760.2927777793157
2024-04-08 19:45:00,63.33912,1.070601,0.4626207470211295,2.8067130000000002,1.8807870000000007,18.518599999999992,2760.342777779316
2024-04-08 19:48:00,57.92824,1.0416670000000003,0.45438441442326205,2.835649,1.938657,18.51849999999996,2760.392777779316
2024-04-08 19:51:00,56.36574,1.157407,0.48702228265890174,2.9803240000000004,1.967593,18.22909999999996,2760.442777779316
2024-04-08 19:54:00,59.08565,1.186343,0.4600252289323318,2.8067130000000002,1.7361110000000002,18.807799999999986,2760.4927777793164
2024-04-08 19:57:00,60.24306,1.070602,0.46262212875772896,2.6620369999999998,1.7361110000000002,19.675900000000013,2760.5427777793166
2024-04-08 20:00:00,52.89352,0.9548610000000002,0.45827997891750694,2.748843,1.967593,18.229100000000017,2760.5927777793167
2024-04-08 20:03:00,56.39468,1.2152780000000005,0.5030491866826953,3.0381940000000007,1.9675919999999998,18.518500000000017,2760.642777779317
2024-04-08 20:06:00,58.3044,1.2442130000000002,0.43469509595335337,2.7777770000000004,1.6203700000000003,17.650499999999965,2760.692777779317
2024-04-08 20:09:00,60.24306,1.1284719999999995,0.44471402031469026,2.5752319999999997,1.5625,16.492999999999995,2760.7427777793173
2024-04-08 20:12:00,62.18171,0.9548610000000002,0.42933540930143094,2.4016210000000004,1.5914350000000006,18.22919999999999,2760.7927777793175
2024-04-08 20:15:00,60.61921,0.868055,0.4314835526773057,2.546296,1.851852,19.386500000000012,2760.8427777793177
2024-04-08 20:18:00,56.77083,0.8680559999999993,0.4314838651668789,2.633102,1.938657,16.203700000000026,2760.892777779318
2024-04-08 20:21:00,58.68056,1.1284720000000004,0.36042475331706597,2.6909720000000004,1.6203709999999996,18.22919999999999,2760.942777779318
2024-04-08 20:24:00,61.77662,1.0995369999999998,0.39887660895763677,2.4594899999999997,1.4467590000000001,19.386599999999987,2760.992777779318
2024-04-08 20:27:00,58.3044,1.0127310000000005,0.4758038219230454,2.4884250000000003,1.649305,16.2038,2761.0427777793184
2024-04-08 20:30:00,57.52315,1.070601,0.4930809955465135,2.7777770000000004,1.8807870000000007,17.65039999999999,2761.0927777793186
2024-04-08 20:33:00,57.92824,1.0416659999999993,0.45438521322885955,2.8935179999999994,1.9965280000000005,17.36110000000002,2761.1427777793187
2024-04-08 20:36:00,54.42708,0.9548610000000002,0.429336451955762,2.6909720000000004,1.8807869999999998,17.36110000000002,2761.192777779319
2024-04-08 20:39:00,53.26968,0.9259259999999996,0.4208659602864622,2.459491,1.6782409999999999,16.492999999999995,2761.242777779319
2024-04-08 20:42:00,51.33102,0.9837959999999999,0.3694764846170338,2.3726849999999997,1.475695,14.756899999999973,2761.2927777793193
2024-04-08 20:45:00,56.36574,1.1284719999999995,0.44471526844075276,2.2858789999999996,1.273148,17.071799999999996,2761.3427777793195
2024-04-08 20:48:00,57.14699,1.0416659999999993,0.45438521322885955,2.2858789999999996,1.3888890000000007,15.9144,2761.3927777793197
2024-04-08 20:51:00,52.11227,0.9548610000000002,0.429336451955762,2.430555,1.6203699999999994,15.625,2761.44277777932
2024-04-08 20:54:00,54.05093,1.0995369999999998,0.47080586155273085,2.5752309999999996,1.6203700000000003,16.782399999999967,2761.49277777932
2024-04-08 20:57:00,57.14699,1.1284719999999995,0.40611814607974056,2.4884259999999996,1.4467600000000003,17.071799999999996,2761.54277777932
2024-04-08 21:00:00,56.77083,1.0416659999999993,0.42140745131469853,2.3148149999999994,1.3888890000000007,17.071799999999996,2761.5927777793204
2024-04-08 21:03:00,54.42708,1.0416660000000002,0.38426645574667495,2.430555,1.475695,16.7825,2761.6427777793206
2024-04-08 21:06:00,54.42708,1.0416660000000002,0.4543841288263901,2.6041670000000003,1.7071760000000005,17.07170000000002,2761.6927777793207
2024-04-08 21:09:00,52.89352,1.070602,0.39159192082404237,2.6041670000000003,1.6203700000000003,17.93979999999999,2761.742777779321
2024-04-08 21:12:00,52.89352,1.070602,0.39159331838951794,2.517361,1.5335650000000003,16.782399999999996,2761.792777779321
2024-04-08 21:15:00,51.73611,1.0995369999999998,0.3988751930255579,2.4016210000000004,1.3888890000000007,17.071799999999996,2761.8427777793213
2024-04-08 21:18:00,54.83218,1.186343,0.37361699767676637,2.4884260000000005,1.359954,17.36110000000002,2761.8927777793215
2024-04-08 21:21:00,51.73611,0.9837959999999999,0.43774587301034973,2.4594900000000006,1.6203710000000004,16.203700000000026,2761.9427777793217
2024-04-08 21:24:00,54.05093,1.070601,0.3915916683732848,2.5752310000000005,1.5914350000000006,16.20369999999997,2761.992777779322
2024-04-08 21:27:00,52.89352,0.9259259999999996,0.35449031844713624,2.459491,1.6203700000000003,16.49309999999997,2762.042777779322
2024-04-08 21:30:00,51.73611,0.9548609999999993,0.39764774498538874,2.4016209999999996,1.5625,16.20369999999997,2762.092777779322
2024-04-08 21:33:00,54.86111,1.070602,0.39159331838951794,2.3726849999999997,1.3888889999999998,17.071799999999996,2762.1427777793224
2024-04-08 21:36:00,59.08565,1.0127319999999997,0.3768937526003881,2.2280100000000003,1.3020830000000005,17.36110000000002,2762.1927777793226
2024-04-08 21:39:00,61.02431,0.7523149999999994,0.3081817534888622,2.0254629999999993,1.359954,18.229100000000017,2762.2427777793228
2024-04-08 21:42:00,67.21644,0.6365740000000004,0.3320049097396639,1.8807869999999998,1.3888889999999998,19.965299999999985,2762.292777779323
2024-04-08 21:45:00,69.15509,0.6365740000000004,0.37902062835046146,1.938657,1.5046289999999996,19.386600000000016,2762.342777779323
2024-04-08 21:48:00,69.53125,0.78125,0.37747670434632297,2.141203,1.5046289999999996,19.675899999999984,2762.3927777793233
2024-04-08 21:51:00,66.43519,0.7523150000000003,0.36856699511119817,2.170139,1.5625,18.80789999999996,2762.4427777793235
2024-04-08 21:54:00,57.14699,0.6655090000000001,0.38918133811757394,2.2569440000000007,1.7939810000000005,18.22909999999999,2762.4927777793237
2024-04-08 21:57:00,54.42708,0.8391200000000003,0.3950527682021738,2.4016200000000003,1.7071759999999996,17.650500000000022,2762.542777779324
2024-04-08 22:00:00,56.36574,1.0127319999999997,0.3768951128563114,2.2858799999999997,1.359954,16.203799999999973,2762.592777779324
2024-04-08 22:03:00,57.14699,0.983797,0.3694754005309871,2.1990749999999997,1.3020829999999997,17.361099999999993,2762.642777779324
2024-04-08 22:06:00,54.42708,0.8969909999999999,0.3815275916683765,2.1990749999999997,1.4178240000000004,15.335700000000003,2762.6927777793244
2024-04-08 22:09:00,57.14699,1.0127319999999997,0.44609389766777596,2.430556,1.5625,16.782399999999996,2762.7427777793246
2024-04-08 22:12:00,54.42708,0.8969909999999999,0.4123305879155925,2.430556,1.6782409999999999,15.914299999999997,2762.7927777793248
2024-04-08 22:15:00,51.73611,0.9548609999999993,0.31997267227847,2.34375,1.4467600000000003,17.07170000000002,2762.842777779325
2024-04-08 22:18:00,55.61343,0.9548609999999993,0.39764774498538974,2.2280099999999994,1.3888890000000007,17.071799999999968,2762.892777779325
2024-04-08 22:21:00,56.36574,0.9548609999999993,0.39764889921258345,2.1990739999999995,1.359954,17.07170000000002,2762.9427777793253
2024-04-08 22:24:00,52.11227,0.9548610000000002,0.3620094241129874,2.3726849999999997,1.5046299999999997,18.22909999999999,2762.9927777793255
2024-04-08 22:27:00,51.35995,1.0127309999999996,0.4460936101331379,2.517361,1.6493060000000002,16.4931,2763.0427777793257
2024-04-08 22:30:00,54.42708,1.1284720000000004,0.4061181460797407,2.5752309999999996,1.5335649999999994,14.756900000000002,2763.092777779326
2024-04-08 22:33:00,56.39468,0.9548609999999993,0.3620094241129872,2.3148149999999994,1.4467600000000003,15.335700000000003,2763.142777779326
2024-04-08 22:36:00,52.11227,0.9837959999999999,0.36947514332115555,2.2858799999999997,1.3888889999999998,15.3356,2763.192777779326
2024-04-08 22:39:00,51.73611,0.9837959999999999,0.4377448162782564,2.3148150000000003,1.475695,15.046300000000002,2763.2427777793264
2024-04-08 22:42:00,50.17361,1.0127309999999996,0.3336136292807329,2.4016200000000003,1.4467600000000003,16.20369999999997,2763.2927777793266
2024-04-08 22:45:00,54.45602,1.070602,0.39159331838951794,2.3726849999999997,1.3888889999999998,17.36110000000002,2763.3427777793268
2024-04-08 22:48:00,50.20255,0.9548610000000002,0.3620081019915555,2.2858799999999997,1.4178239999999995,14.757000000000005,2763.392777779327
2024-04-08 22:51:00,49.79745,0.9548609999999993,0.4293364519557617,2.256945,1.4467600000000003,14.467600000000004,2763.442777779327
2024-04-08 22:54:00,56.36574,1.1284720000000004,0.4061181460797407,2.3726849999999997,1.3310189999999995,17.36110000000002,2763.4927777793273
2024-04-08 22:57:00,53.67477,0.9837959999999999,0.40562139304807615,2.34375,1.4756939999999998,16.782399999999996,2763.5427777793275
2024-04-08 23:00:00,51.35995,0.9837959999999999,0.4377448162782564,2.34375,1.5046299999999997,14.756899999999973,2763.5927777793277
2024-04-08 23:03:00,49.79745,1.0416659999999993,0.4214086532624706,2.430555,1.5046300000000006,15.9144,2763.642777779328
2024-04-08 23:06:00,52.89352,1.0416669999999995,0.3842653307139775,2.256945,1.3020830000000005,15.9144,2763.692777779328
2024-04-08 23:09:00,56.36574,1.0127310000000005,0.413541761286844,2.141203,1.2442129999999993,15.914299999999969,2763.742777779328
2024-04-08 23:12:00,54.83218,0.868055,0.40372706435984507,2.141203,1.4178240000000004,16.203700000000026,2763.7927777793284
2024-04-08 23:15:00,54.05093,0.8969899999999997,0.41233029177648445,2.256944,1.5046300000000006,17.071799999999996,2763.8427777793286
2024-04-08 23:18:00,54.05093,0.9259259999999996,0.31308611919820384,2.2858799999999997,1.4178240000000004,16.203700000000026,2763.8927777793288
2024-04-08 23:21:00,57.52315,0.9548610000000002,0.39764774498538896,2.1990740000000004,1.359953,17.07170000000002,2763.942777779329
2024-04-08 23:24:00,60.64815,0.9548610000000002,0.39764774498538996,2.170139,1.3310180000000003,17.650500000000022,2763.992777779329
2024-04-08 23:27:00,55.61343,0.8391200000000003,0.3950517837121046,2.170139,1.4756939999999998,17.36110000000002,2764.0427777793293
2024-04-08 23:30:00,54.42708,0.9259259999999996,0.4208659602864622,2.34375,1.5625,16.4931,2764.0927777793295
2024-04-08 23:33:00,54.05093,0.9259259999999996,0.35449162116921895,2.2858799999999997,1.4467600000000003,15.914300000000026,2764.1427777793297
2024-04-08 23:36:00,52.11227,0.9259259999999996,0.4208659602864631,2.1990739999999995,1.4178240000000004,15.046300000000002,2764.19277777933
2024-04-08 23:39:00,51.35995,1.0127309999999996,0.33361362928073435,2.256944,1.3020840000000007,16.492999999999995,2764.24277777933
2024-04-08 23:42:00,49.4213,1.0127310000000005,0.3768948572946431,2.2858790000000004,1.359954,15.625,2764.29277777933
2024-04-08 23:45:00,47.8588,1.070601,0.4292240372134716,2.34375,1.3888890000000007,13.888899999999978,2764.3427777793304
2024-04-08 23:48:00,49.79745,1.0995369999999998,0.3988751930255579,2.4016210000000004,1.3888890000000007,13.888899999999978,2764.3927777793306
2024-04-08 23:51:00,51.73611,1.1574080000000002,0.367037749100806,2.34375,1.2442130000000002,14.756999999999948,2764.4427777793308
2024-04-08 23:54:00,52.1412,1.070601,0.3470936612165514,2.314814,1.3020840000000007,15.625,2764.492777779331
2024-04-08 23:57:00,50.20255,1.0416660000000002,0.4543852132288599,2.314814,1.4178240000000004,15.335700000000031,2764.542777779331
2024-04-09 00:00:00,49.4213,1.0995369999999998,0.39887660895763677,2.459491,1.4467600000000003,14.467599999999948,2764.5927777793313
2024-04-09 00:03:00,51.35995,1.1574080000000002,0.4133196463809493,2.459491,1.3888889999999998,15.335700000000003,2764.6427777793315
2024-04-09 00:06:00,52.11227,1.070601,0.3915916683732848,2.3726850000000006,1.3888890000000007,15.9144,2764.6927777793317
2024-04-09 00:09:00,50.20255,1.070601,0.4292252547158341,2.314814,1.359954,14.178200000000004,2764.742777779332
2024-04-09 00:12:00,53.26968,1.1284720000000004,0.4789386390848932,2.2858790000000004,1.3020829999999997,16.493100000000027,2764.792777779332
2024-04-09 00:15:00,51.35995,1.0127309999999996,0.4135405750647478,2.3148149999999994,1.4178240000000004,15.914299999999997,2764.842777779332
2024-04-09 00:18:00,52.89352,1.0127309999999996,0.3768934970393712,2.3148150000000003,1.3888890000000007,14.467600000000004,2764.8927777793324
2024-04-09 00:21:00,52.92245,1.0127309999999996,0.41354176128684367,2.256944,1.359954,15.335599999999971,2764.9427777793326
2024-04-09 00:24:00,52.89352,1.0127319999999997,0.3768951128563114,2.170139,1.2442130000000002,16.20380000000003,2764.9927777793328
2024-04-09 00:27:00,53.67477,1.0416669999999995,0.34037322237525247,2.170139,1.186343,14.46750000000003,2765.042777779333
2024-04-09 00:30:00,56.39468,0.983797,0.32681430042628373,2.170139,1.2442130000000002,15.335699999999974,2765.092777779333
2024-04-09 00:33:00,57.14699,0.983797,0.4056216676650205,2.1990749999999997,1.3310180000000003,16.203700000000026,2765.1427777793333
2024-04-09 00:36:00,55.61343,0.8969909999999999,0.41233058791559335,2.170139,1.4178240000000004,15.335700000000003,2765.1927777793335
2024-04-09 00:39:00,54.05093,0.8969909999999999,0.41233058791559335,2.170139,1.4178240000000004,16.203699999999998,2765.2427777793337
2024-04-09 00:42:00,53.29861,0.9548609999999993,0.39764774498538974,2.2280099999999994,1.3888890000000007,16.203699999999998,2765.292777779334
2024-04-09 00:45:00,54.83218,1.0995369999999998,0.3988751930255579,2.3148149999999994,1.3020829999999997,16.782400000000024,2765.342777779334
2024-04-09 00:48:00,52.89352,1.0127309999999996,0.44609253948411653,2.3148149999999994,1.4467590000000001,13.888999999999982,2765.392777779334
2024-04-09 00:51:00,51.35995,1.070601,0.39159306593812243,2.430555,1.4467600000000003,15.046299999999974,2765.4427777793344
2024-04-09 00:54:00,50.5787,1.0416660000000002,0.42140745131469876,2.34375,1.4178240000000004,13.599500000000006,2765.4927777793346
2024-04-09 00:57:00,49.79745,1.070601,0.4292252547158341,2.314814,1.359954,14.757000000000033,2765.5427777793348
2024-04-09 01:00:00,50.5787,1.1574080000000002,0.3670377491008044,2.3148150000000003,1.2152779999999996,15.625,2765.592777779335
2024-04-09 01:03:00,51.73611,1.070601,0.39159306593812243,2.2858790000000004,1.3020840000000007,15.914300000000026,2765.642777779335
2024-04-09 01:06:00,49.4213,1.070601,0.4292240372134716,2.34375,1.3888890000000007,15.914300000000026,2765.6927777793353
2024-04-09 01:09:00,53.67477,1.157407,0.4133179460580717,2.34375,1.273148,15.9144,2765.7427777793355
2024-04-09 01:12:00,51.35995,1.0416660000000002,0.340372989447275,2.314814,1.3310190000000004,14.756900000000002,2765.7927777793357
2024-04-09 01:15:00,50.20255,1.070601,0.39159306593812243,2.2858790000000004,1.3020840000000007,16.203699999999998,2765.842777779336
2024-04-09 01:18:00,53.29861,1.070601,0.39159306593812243,2.2858790000000004,1.3020840000000007,14.467600000000004,2765.892777779336
2024-04-09 01:21:00,54.45602,1.1284720000000004,0.44471526844075304,2.314814,1.3020829999999997,15.625,2765.942777779336
2024-04-09 01:24:00,52.1412,1.0416660000000002,0.42140745131469876,2.34375,1.4178240000000004,14.757000000000005,2765.9927777793364
2024-04-09 01:27:00,51.73611,1.070601,0.3915916683732848,2.34375,1.359954,14.467600000000004,2766.0427777793366
2024-04-09 01:30:00,51.73611,1.070601,0.4292240372134716,2.34375,1.3888890000000007,15.3356,2766.0927777793368
2024-04-09 01:33:00,50.5787,1.1574080000000002,0.4523908341256988,2.372686,1.3310180000000003,15.625,2766.142777779337
2024-04-09 01:36:00,54.45602,1.1574080000000002,0.4523908341256988,2.372686,1.3310180000000003,15.046199999999999,2766.192777779337
2024-04-09 01:39:00,52.1412,1.070602,0.4292243065094182,2.372686,1.4178240000000004,15.9144,2766.2427777793373
2024-04-09 01:42:00,51.35995,1.070601,0.3915916683732848,2.34375,1.359954,16.7825,2766.2927777793375
2024-04-09 01:45:00,50.5787,1.070601,0.39159306593812243,2.2858790000000004,1.3020840000000007,15.3356,2766.3427777793377
2024-04-09 01:48:00,50.5787,1.0416659999999993,0.3403729894472733,2.256944,1.273149,15.625,2766.392777779338
2024-04-09 01:51:00,53.67477,1.1284719999999995,0.44471526844075276,2.1990739999999995,1.186343,14.756900000000002,2766.442777779338
2024-04-09 01:54:00,52.1412,1.0127309999999996,0.3336136292807329,2.256944,1.3020839999999998,15.046299999999974,2766.492777779338
2024-04-09 01:57:00,51.73611,1.0127309999999996,0.3768934970393712,2.2858799999999997,1.359954,15.625,2766.5427777793384
2024-04-09 02:00:00,55.61343,1.070602,0.34709389283249753,2.256944,1.2442130000000002,16.2038,2766.5927777793386
2024-04-09 02:03:00,53.67477,0.9837959999999999,0.4056225633659781,2.170139,1.3020839999999998,16.782399999999996,2766.6427777793388
2024-04-09 02:06:00,52.1412,0.9548609999999993,0.3620094241129872,2.170139,1.3020840000000007,16.493000000000023,2766.692777779339
2024-04-09 02:09:00,56.77083,1.0416669999999995,0.42140892426372567,2.1990739999999995,1.273148,16.203699999999998,2766.742777779339
2024-04-09 02:12:00,54.05093,0.9548609999999993,0.39764774498538974,2.2280099999999994,1.3888890000000007,15.9144,2766.7927777793393
2024-04-09 02:15:00,54.05093,1.0127309999999996,0.41354057506474673,2.3148150000000003,1.4178240000000004,16.203599999999994,2766.8427777793395
2024-04-09 02:18:00,52.89352,0.9837959999999999,0.4377448162782564,2.228009,1.3888889999999998,15.9144,2766.8927777793397
2024-04-09 02:21:00,51.35995,1.0127309999999996,0.41354176128684367,2.1990739999999995,1.3020839999999998,15.3356,2766.94277777934
2024-04-09 02:24:00,50.20255,1.070601,0.3915916683732848,2.228009,1.2442130000000002,15.625,2766.99277777934
2024-04-09 02:27:00,53.29861,1.1284720000000004,0.44471526844075304,2.228009,1.2152779999999996,15.625,2767.04277777934
2024-04-09 02:30:00,52.1412,1.0127309999999996,0.37689485729464284,2.228009,1.3020840000000007,16.4931,2767.0927777793404
2024-04-09 02:33:00,54.83218,0.9548610000000002,0.3199726722784717,2.141203,1.2442130000000002,16.2038,2767.1427777793406
2024-04-09 02:36:00,57.14699,0.9259260000000005,0.3896184484291996,2.0254630000000002,1.2152779999999996,16.4931,2767.1927777793408
2024-04-09 02:39:00,57.14699,0.868055,0.37337671514595444,1.9965270000000004,1.2442130000000002,16.782399999999996,2767.242777779341
2024-04-09 02:42:00,54.45602,0.9259259999999996,0.38961844842919935,2.054398,1.2442130000000002,15.046199999999999,2767.292777779341
2024-04-09 02:45:00,57.14699,0.983797,0.40562283798347415,2.083334,1.2152779999999996,16.203699999999998,2767.3427777793413
2024-04-09 02:48:00,54.83218,0.8969909999999999,0.4123305879155925,2.141204,1.3888889999999998,17.361099999999993,2767.3927777793415
2024-04-09 02:51:00,54.45602,0.9259259999999996,0.38961844842919935,2.170139,1.359954,17.071799999999996,2767.4427777793417
2024-04-09 02:54:00,54.45602,0.983797,0.40562283798347415,2.083334,1.2152779999999996,15.9144,2767.492777779342
2024-04-09 02:57:00,55.61343,0.8969909999999999,0.3815287131194772,2.054398,1.273148,15.9144,2767.542777779342
2024-04-09 03:00:00,56.77083,0.983797,0.40562283798347415,2.054398,1.1863419999999998,16.782400000000024,2767.592777779342
2024-04-09 03:03:00,56.39468,0.8969909999999999,0.4123305879155925,2.141204,1.3888889999999998,15.335700000000003,2767.6427777793424
2024-04-09 03:06:00,54.83218,0.9259259999999996,0.4494189790285111,2.141204,1.3888890000000007,15.9144,2767.6927777793426
2024-04-09 03:09:00,54.83218,0.9259259999999996,0.38961844842919935,2.170139,1.359954,16.203699999999998,2767.7427777793428
2024-04-09 03:12:00,54.05093,0.9259259999999996,0.3130877097931027,2.141204,1.273149,16.782400000000024,2767.792777779343
2024-04-09 03:15:00,53.67477,0.9548609999999993,0.3620081019915552,2.1122689999999995,1.2442130000000002,16.4931,2767.842777779343
2024-04-09 03:18:00,55.61343,0.983797,0.40562283798347415,2.054398,1.1863419999999998,17.071799999999996,2767.8927777793433
2024-04-09 03:21:00,54.45602,0.8969909999999999,0.3815287131194772,2.083334,1.3020839999999998,15.625,2767.9427777793435
2024-04-09 03:24:00,53.67477,0.9259259999999996,0.4208659602864622,2.141204,1.359954,15.046300000000002,2767.9927777793437
2024-04-09 03:27:00,53.67477,0.9259259999999996,0.38961844842919935,2.083334,1.273149,14.178300000000007,2768.042777779344
2024-04-09 03:30:00,52.89352,0.9548609999999993,0.3620094241129872,2.0833329999999997,1.2152780000000005,15.625,2768.092777779344
2024-04-09 03:33:00,51.73611,0.9259259999999996,0.35449162116921895,2.0833329999999997,1.2442130000000002,16.4931,2768.142777779344
2024-04-09 03:36:00,54.45602,1.0127309999999996,0.41354176128684367,2.141203,1.2442130000000002,15.046300000000002,2768.1927777793444
2024-04-09 03:39:00,51.73611,1.0127309999999996,0.41354176128684367,2.1990739999999995,1.3020839999999998,14.467600000000004,2768.2427777793446
2024-04-09 03:42:00,50.5787,1.0416659999999993,0.38426645574667473,2.256944,1.3020840000000007,15.3356,2768.2927777793448
2024-04-09 03:45:00,49.79745,1.0416660000000002,0.42140865326247084,2.1990730000000003,1.273148,13.599500000000006,2768.342777779345
2024-04-09 03:48:00,48.64005,1.070601,0.39159306593812243,2.1990730000000003,1.2152780000000005,14.467599999999976,2768.392777779345
2024-04-09 03:51:00,48.26389,1.070601,0.4292252547158341,2.1701380000000006,1.2152780000000005,15.625,2768.4427777793453
2024-04-09 03:54:00,51.73611,1.1574080000000002,0.4523920973333771,2.228009,1.1863419999999998,15.625,2768.4927777793455
2024-04-09 03:57:00,49.79745,1.070602,0.4292255240123154,2.256945,1.3020839999999998,14.467600000000004,2768.5427777793457
2024-04-09 04:00:00,49.4213,1.0995369999999998,0.4369937172784097,2.256945,1.273149,15.046300000000002,2768.592777779346
2024-04-09 04:03:00,47.88773,1.070602,0.4292255240123154,2.228009,1.273148,15.046300000000002,2768.642777779346
2024-04-09 04:06:00,47.48264,1.0995369999999998,0.39887660895763677,2.228009,1.2152780000000005,15.625,2768.692777779346
2024-04-09 04:09:00,47.48264,1.0995369999999998,0.4369937172784097,2.1990740000000004,1.2152780000000005,15.9144,2768.7427777793464
2024-04-09 04:12:00,50.5787,1.186343,0.4600252289323318,2.256945,1.186343,15.3356,2768.7927777793466
2024-04-09 04:15:00,53.29861,1.1574080000000002,0.3670377491008044,2.3148150000000003,1.2152779999999996,15.9144,2768.8427777793468
2024-04-09 04:18:00,50.5787,1.070602,0.4292255240123154,2.256945,1.3020839999999998,15.625,2768.892777779347
2024-04-09 04:21:00,49.79745,1.157407,0.41331939818409374,2.3726850000000006,1.3020840000000007,15.046300000000002,2768.942777779347
2024-04-09 04:24:00,48.64005,1.157407,0.367037521147862,2.3726850000000006,1.273149,15.9144,2768.9927777793473
2024-04-09 04:27:00,48.64005,1.157407,0.45239183278882605,2.3148150000000003,1.273149,16.782399999999996,2769.0427777793475
2024-04-09 04:30:00,47.8588,1.157407,0.45239183278882605,2.2858790000000004,1.2442130000000002,15.625,2769.0927777793477
2024-04-09 04:33:00,50.20255,1.2442130000000002,0.4346935907862997,2.34375,1.1863419999999998,15.625,2769.142777779348
2024-04-09 04:36:00,48.64005,1.157407,0.45239183278882605,2.34375,1.3020839999999998,13.599500000000006,2769.192777779348
