Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-09 04:39:00,47.8588,1.1863419999999998,0.4600249658629699,2.34375,1.273149,14.178299999999979,2769.242777779348
2024-04-09 04:42:00,47.10648,1.1863419999999998,0.4600249658629699,2.314814,1.2442130000000002,15.046300000000002,2769.2927777793484
2024-04-09 04:45:00,46.32523,1.1863419999999998,0.4600249658629699,2.2858790000000004,1.2152780000000005,14.178200000000004,2769.3427777793486
2024-04-09 04:48:00,46.32523,1.1863419999999998,0.3736167708627304,2.2858790000000004,1.1574080000000002,14.178200000000004,2769.3927777793488
2024-04-09 04:51:00,49.4213,1.2442130000000002,0.43469509595335337,2.314814,1.157407,13.888899999999978,2769.442777779349
2024-04-09 04:54:00,47.88773,1.1863419999999998,0.4600249658629699,2.34375,1.273149,14.467500000000001,2769.492777779349
2024-04-09 04:57:00,47.88773,1.1863419999999998,0.3736167708627304,2.4016200000000003,1.273149,15.3356,2769.5427777793493
2024-04-09 05:00:00,47.48264,1.1863419999999998,0.4600249658629699,2.314814,1.2442130000000002,15.335700000000003,2769.5927777793495
2024-04-09 05:03:00,46.32523,1.1863419999999998,0.4600249658629699,2.2858790000000004,1.2152780000000005,14.756900000000002,2769.6427777793497
2024-04-09 05:06:00,48.64005,1.273148,0.3931643860051889,2.2858790000000004,1.070602,14.756900000000002,2769.69277777935
2024-04-09 05:09:00,50.20255,1.1863419999999998,0.3736167708627304,2.2858790000000004,1.1574080000000002,15.335699999999974,2769.74277777935
2024-04-09 05:12:00,47.88773,1.1863419999999998,0.4600249658629699,2.314814,1.2442130000000002,14.467600000000004,2769.79277777935
2024-04-09 05:15:00,49.82639,1.1863419999999998,0.42048027571582197,2.34375,1.2442130000000002,16.492999999999995,2769.8427777793504
2024-04-09 05:18:00,49.82639,1.1863419999999998,0.4600249658629699,2.2858790000000004,1.2152780000000005,14.757000000000005,2769.8927777793506
2024-04-09 05:21:00,47.88773,1.1863419999999998,0.3736167708627304,2.2858790000000004,1.1574080000000002,13.888899999999978,2769.9427777793508
2024-04-09 05:24:00,50.20255,1.2442130000000002,0.3866793016697366,2.2858790000000004,1.0995369999999998,16.782399999999996,2769.992777779351
2024-04-09 05:27:00,48.64005,1.1863419999999998,0.4204817456826118,2.314814,1.2152780000000005,14.467599999999976,2770.042777779351
2024-04-09 05:30:00,50.5787,1.1863419999999998,0.4600249658629699,2.34375,1.273149,15.335700000000003,2770.0927777793513
2024-04-09 05:33:00,50.5787,1.1863419999999998,0.4204817456826118,2.314814,1.2152780000000005,16.4931,2770.1427777793515
2024-04-09 05:36:00,51.35995,1.157407,0.45239183278882605,2.2569440000000007,1.2152780000000005,15.625,2770.1927777793517
2024-04-09 05:39:00,49.4213,1.2152780000000005,0.3801638340994795,2.2569440000000007,1.0995369999999998,15.046300000000002,2770.242777779352
2024-04-09 05:42:00,53.29861,1.2152780000000005,0.4676163934279199,2.2569440000000007,1.157407,15.625,2770.292777779352
2024-04-09 05:45:00,51.35995,1.1284720000000004,0.44471526844075304,2.2858790000000004,1.273148,15.3356,2770.342777779352
2024-04-09 05:48:00,50.5787,1.157407,0.4133179460580717,2.3148150000000003,1.2442130000000002,14.467600000000004,2770.3927777793524
2024-04-09 05:51:00,49.79745,1.1284720000000004,0.36042475331706597,2.2569440000000007,1.186343,15.914299999999997,2770.4427777793526
2024-04-09 05:54:00,49.4213,1.157407,0.367037521147862,2.2569440000000007,1.1574080000000002,14.467600000000004,2770.4927777793528
2024-04-09 05:57:00,48.64005,1.157407,0.367037521147862,2.2569440000000007,1.1574080000000002,14.178300000000007,2770.542777779353
2024-04-09 06:00:00,50.20255,1.2442130000000002,0.47516697097107224,2.2858790000000004,1.157407,14.757000000000005,2770.592777779353
2024-04-09 06:03:00,51.35995,1.157407,0.4870234205976591,2.314814,1.3020839999999998,16.4931,2770.6427777793533
2024-04-09 06:06:00,51.73611,1.273148,0.4417467135202797,2.34375,1.157407,14.756999999999977,2770.6927777793535
2024-04-09 06:09:00,53.29861,1.1863419999999998,0.4204817456826118,2.314814,1.2152780000000005,17.36110000000002,2770.7427777793537
2024-04-09 06:12:00,47.88773,1.1284720000000004,0.4061181460797407,2.4016200000000003,1.359954,14.75690000000003,2770.792777779354
2024-04-09 06:15:00,47.88773,1.1863419999999998,0.4600249658629699,2.430555,1.359954,15.335700000000003,2770.842777779354
2024-04-09 06:18:00,47.88773,1.1863419999999998,0.42048027571582197,2.34375,1.2442130000000002,14.75690000000003,2770.892777779354
2024-04-09 06:21:00,49.79745,1.2442130000000002,0.47516697097107224,2.314814,1.1863419999999998,15.914300000000026,2770.9427777793544
2024-04-09 06:24:00,50.20255,1.1863419999999998,0.4204817456826118,2.314814,1.2152780000000005,15.9144,2770.9927777793546
2024-04-09 06:27:00,48.26389,1.1284720000000004,0.4061181460797407,2.2858790000000004,1.2442130000000002,13.599500000000035,2771.0427777793548
2024-04-09 06:30:00,47.10648,1.157407,0.41331939818409374,2.2858790000000004,1.2152780000000005,14.467600000000004,2771.092777779355
2024-04-09 06:33:00,47.10648,1.157407,0.41331939818409374,2.2858790000000004,1.2152780000000005,15.335699999999974,2771.142777779355
2024-04-09 06:36:00,47.10648,1.0995369999999998,0.3988751930255579,2.256945,1.2442130000000002,15.04630000000003,2771.1927777793553
2024-04-09 06:39:00,52.89352,1.2442130000000002,0.4346935907862997,2.256945,1.0995369999999998,15.914300000000026,2771.2427777793555
2024-04-09 06:42:00,55.61343,1.157407,0.45239183278882605,2.228009,1.186343,15.624999999999972,2771.2927777793557
2024-04-09 06:45:00,52.89352,1.0127309999999996,0.37689485729464284,2.256944,1.3310190000000004,16.782400000000024,2771.342777779356
2024-04-09 06:48:00,52.89352,1.0127309999999996,0.33361362928073435,2.256944,1.3020840000000007,15.335699999999974,2771.392777779356
2024-04-09 06:51:00,54.05093,1.0127309999999996,0.37689485729464284,2.228009,1.3020840000000007,16.493100000000027,2771.442777779356
2024-04-09 06:54:00,51.73611,1.0127309999999996,0.41354176128684367,2.1122680000000003,1.2152780000000005,16.4931,2771.4927777793564
2024-04-09 06:57:00,51.35995,0.9548609999999993,0.3620094241129872,2.0254629999999993,1.1574080000000002,16.782399999999996,2771.5427777793566
2024-04-09 07:00:00,58.33333,1.0995369999999998,0.39887660895763677,2.0833329999999997,1.070602,17.07170000000002,2771.5927777793568
2024-04-09 07:03:00,62.58681,0.8101849999999997,0.35687543137907324,1.7939809999999996,1.0995369999999998,18.22920000000002,2771.642777779357
2024-04-09 07:06:00,73.03241,0.694445,0.3504814726209933,1.6203709999999996,1.070602,18.51849999999999,2771.692777779357
2024-04-09 07:09:00,70.71759,0.6655099999999994,0.43174591244927396,2.0254639999999995,1.6203710000000004,20.254699999999985,2771.7427777793573
2024-04-09 07:12:00,57.92824,0.6655099999999994,0.43174591244927396,2.2280099999999994,1.8229170000000003,17.650499999999994,2771.7927777793575
2024-04-09 07:15:00,51.35995,0.9259250000000003,0.3896181698854978,2.314814,1.5046299999999997,15.9144,2771.8427777793577
2024-04-09 07:18:00,60.64815,1.2442130000000002,0.4346935907862997,2.256945,1.0995369999999998,17.650499999999994,2771.892777779358
2024-04-09 07:21:00,60.24306,1.2152780000000005,0.5030491866826963,2.3148150000000003,1.2442130000000002,18.51849999999999,2771.942777779358
2024-04-09 07:24:00,56.39468,1.070602,0.6639256318762975,3.0960650000000003,2.4016200000000003,18.807900000000018,2771.992777779358
2024-04-09 07:27:00,69.15509,1.3020839999999998,0.49015042649940854,3.3564819999999997,2.1701380000000006,21.70139999999998,2772.0427777793584
2024-04-09 07:30:00,62.55787,1.0995369999999998,0.4708058615527299,2.8067130000000002,1.851852,21.12270000000001,2772.0927777793586
2024-04-09 07:33:00,62.18171,1.0416660000000002,0.42140865326247084,2.7488420000000007,1.8229170000000003,21.701299999999975,2772.1427777793588
2024-04-09 07:36:00,65.65394,1.157407,0.5753107883082669,3.0671290000000004,2.141203,20.543900000000008,2772.192777779359
2024-04-09 07:39:00,79.22454,1.157407,0.48702228265890274,3.0671289999999996,2.054398,23.148200000000003,2772.242777779359
2024-04-09 07:42:00,83.10185,1.070602,0.5479176973494573,2.9803239999999995,2.141203999999999,26.909699999999987,2772.2927777793593
2024-04-09 07:45:00,78.81944,0.8969909999999999,0.49131633512066997,2.864584,2.1990740000000004,27.199099999999987,2772.3427777793595
2024-04-09 07:48:00,79.97685,0.9837959999999999,0.7634217800900628,3.790508,3.385416,27.77769999999998,2772.3927777793597
2024-04-09 07:51:00,86.19792,0.9259260000000005,0.6492125613454434,3.616898000000001,3.125,31.539299999999997,2772.44277777936
2024-04-09 07:54:00,89.29398,0.694445,0.5540751239823055,2.8935190000000004,2.633102,37.32640000000001,2772.49277777936
2024-04-09 07:57:00,76.09954,0.6944439999999998,0.6944455000188741,3.0671289999999996,3.0671299999999997,40.50920000000002,2772.54277777936
2024-04-09 08:00:00,67.21644,1.0995369999999998,0.6301985139610498,3.616898,2.835648,28.64580000000001,2772.5927777793604
2024-04-09 08:03:00,65.27778,1.070602,0.5971353139717008,3.4432870000000007,2.6620369999999998,25.173599999999993,2772.6427777793606
2024-04-09 08:06:00,65.27778,1.070601,0.5971341629349722,3.3854170000000003,2.6041670000000003,24.016200000000026,2772.6927777793608
2024-04-09 08:09:00,78.84838,1.6203690000000002,0.6108238164831488,3.530092,2.054399,26.62039999999999,2772.742777779361
2024-04-09 08:12:00,92.36111,1.1863419999999998,0.7481844758259761,4.571759,3.819445,55.55560000000003,2772.792777779361
2024-04-09 08:15:00,85.79282,0.9548609999999993,0.7337728908010827,3.501156999999999,3.096064,55.845,2772.8427777793613
2024-04-09 08:18:00,79.60069,0.9259250000000003,0.7215802686960062,3.327546,2.951389,56.71289999999999,2772.8927777793615
2024-04-09 08:21:00,76.88079,1.0127310000000005,0.6830001593126747,3.4432860000000005,2.8645829999999997,45.13890000000001,2772.9427777793617
2024-04-09 08:24:00,75.34722,1.070602,0.6424283878203281,3.4722220000000004,2.748843,42.245300000000015,2772.992777779362
2024-04-09 08:27:00,76.09954,1.1574080000000002,0.6261703742977538,3.501158,2.633101,39.06250000000003,2773.042777779362
2024-04-09 08:30:00,87.35532,1.5046299999999997,0.6163620526604318,3.4722220000000004,2.141204000000001,42.53479999999999,2773.092777779362
2024-04-09 08:33:00,98.58218,1.4756939999999998,0.8281480624717421,3.7615739999999995,2.6909730000000005,61.6319,2773.1427777793624
2024-04-09 08:36:00,98.58218,2.34375,1.1861477671496936,5.960642999999999,4.108793,60.47460000000001,2773.1927777793626
2024-04-09 08:39:00,98.58218,2.3726849999999997,1.2714437674164014,6.597218000000001,4.803243,61.9212,2773.2427777793628
2024-04-09 08:42:00,98.58218,2.1122680000000003,1.2303409015627462,6.568288,5.09259,68.28710000000001,2773.292777779363
2024-04-09 08:45:00,98.58218,1.4467589999999992,1.115492843512167,5.526622999999999,4.918984000000001,72.33789999999999,2773.342777779363
2024-04-09 08:48:00,98.58218,1.157407,1.037364465292972,4.890046,4.658561,74.07409999999999,2773.3927777793633
2024-04-09 08:51:00,98.58218,1.2731480000000008,0.9900050943800586,4.716436000000001,4.195605999999999,72.91670000000002,2773.4427777793635
2024-04-09 08:54:00,98.58218,1.3888890000000007,0.9832486255259875,4.74537,4.0219949999999995,72.62729999999999,2773.4927777793637
2024-04-09 08:57:00,98.58218,1.4178240000000004,0.9756182067945998,4.832175,4.050929999999999,74.07410000000002,2773.542777779364
2024-04-09 09:00:00,98.58218,1.3888890000000007,1.0382829901878008,4.890046000000001,4.253474999999999,72.91669999999999,2773.592777779364
2024-04-09 09:03:00,98.61111,1.157407,1.037367701462157,4.658564999999999,4.427086,72.91669999999999,2773.642777779364
2024-04-09 09:06:00,98.58218,1.2442130000000002,0.9948425689389877,4.687499,4.224535,74.36339999999998,2773.6927777793644
2024-04-09 09:09:00,98.58218,1.273148,0.9900026922108663,4.571759,4.050925,72.62719999999999,2773.7427777793646
2024-04-09 09:12:00,98.61111,1.1863420000000007,0.9529121689878971,4.484953000000001,4.050926,71.1806,2773.7927777793648
2024-04-09 09:15:00,98.61111,1.4178240000000004,0.9561965086255025,4.687500000000001,3.8773099999999996,70.0231,2773.842777779365
2024-04-09 09:18:00,98.61111,1.4467590000000001,0.9473552275751753,4.716436000000001,3.848375,69.44449999999998,2773.892777779365
2024-04-09 09:21:00,98.61111,1.4178240000000004,1.0134715192772834,4.716436000000001,3.99306,68.5764,2773.9427777793653
2024-04-09 09:24:00,98.61111,1.475695,0.895491172794735,4.658566,3.6747689999999995,63.946799999999996,2773.9927777793655
2024-04-09 09:27:00,98.58218,1.2442130000000002,0.9427609365433466,4.427084000000001,3.8773110000000006,68.5764,2774.0427777793657
2024-04-09 09:30:00,98.61111,1.157407,0.9234543451332037,4.340278,3.9062460000000003,72.338,2774.092777779366
2024-04-09 09:33:00,98.61111,1.2442129999999993,0.9248815921959338,4.369213,3.790508,70.02310000000003,2774.142777779366
2024-04-09 09:36:00,98.61111,1.2152770000000004,0.9129712822601643,4.369213,3.819445,69.4444,2774.192777779366
2024-04-09 09:39:00,98.61111,1.1863419999999998,0.8831216327341573,4.282406999999999,3.73264,68.5764,2774.2427777793664
2024-04-09 09:42:00,98.61111,1.4178239999999995,0.8746654647953173,4.3402780000000005,3.414352,63.657399999999996,2774.2927777793666
2024-04-09 09:45:00,98.61111,1.4178239999999995,0.8956948312924893,4.456017999999999,3.5590280000000005,63.3681,2774.3427777793668
2024-04-09 09:48:00,98.61111,1.3888889999999998,0.8428152708674712,4.282407,3.3564810000000005,62.5,2774.392777779367
2024-04-09 09:51:00,98.61111,1.3020829999999997,0.892037966983971,4.282408,3.5590290000000007,67.99769999999998,2774.442777779367
2024-04-09 09:54:00,98.61111,1.273148,0.9367105216266878,4.456018,3.8483799999999997,74.65279999999998,2774.4927777793673
2024-04-09 09:57:00,98.61111,1.1863419999999998,0.9185471356636854,4.311342,3.819445,76.0995,2774.5427777793675
2024-04-09 10:00:00,98.61111,1.0416669999999995,0.889159578912992,4.108796,3.819445000000001,78.12509999999997,2774.5927777793677
2024-04-09 10:03:00,98.61111,1.0127319999999997,0.9076961922721091,3.9641209999999996,3.7615740000000004,77.5463,2774.642777779368
2024-04-09 10:06:00,98.61111,1.0995369999999998,0.8983726547327233,4.050926,3.6747690000000004,76.3889,2774.692777779368
2024-04-09 10:09:00,98.61111,1.1574080000000002,0.88889089909023,4.166667,3.6747689999999995,76.9676,2774.742777779368
2024-04-09 10:12:00,98.61111,1.157407,1.005807525528706,4.571759,4.282412,77.2569,2774.7927777793684
2024-04-09 10:15:00,92.39005,1.273148,1.0411027556982306,4.774305000000001,4.340282,73.78470000000002,2774.8427777793686
2024-04-09 10:18:00,90.07523,1.3020839999999998,0.9484585187035507,4.62963,3.993056000000001,70.6019,2774.8927777793688
2024-04-09 10:21:00,86.57407,1.3020839999999998,0.9666426303030086,4.57176,3.9641210000000004,71.1806,2774.942777779369
2024-04-09 10:24:00,84.63542,1.359953,0.93382887545914,4.513888000000001,3.7615750000000006,67.99770000000001,2774.992777779369
2024-04-09 10:27:00,86.57407,1.359954,0.952938442493216,4.484954,3.7615739999999995,69.155,2775.0427777793693
2024-04-09 10:30:00,89.29398,1.3020839999999998,0.9111776745541283,4.369214,3.6747680000000003,71.75920000000002,2775.0927777793695
2024-04-09 10:33:00,93.1713,1.3310180000000003,0.9784582829703011,4.542824,3.9062460000000003,69.4444,2775.1427777793697
2024-04-09 10:36:00,98.61111,1.359954,0.952938442493216,4.3402780000000005,3.616898,70.8912,2775.19277777937
2024-04-09 10:39:00,98.61111,1.273148,0.8997425418570856,4.311342,3.6458330000000005,70.0232,2775.24277777937
2024-04-09 10:42:00,98.61111,1.4178239999999995,0.895694112602865,4.3402780000000005,3.4432870000000007,68.86580000000001,2775.29277777937
2024-04-09 10:45:00,98.61111,1.3020829999999997,0.8725293478600109,4.224537,3.4722220000000004,66.26149999999998,2775.3427777793704
2024-04-09 10:48:00,98.58218,1.359953,0.8742891505822414,4.311342,3.4722230000000005,67.70839999999998,2775.3927777793706
2024-04-09 10:51:00,98.58218,1.3020830000000005,0.9111772806422189,4.456018,3.7615729999999994,68.86579999999998,2775.4427777793708
2024-04-09 10:54:00,98.61111,1.3310180000000003,0.9032379583863411,4.484953000000001,3.7326379999999997,66.84030000000001,2775.492777779371
2024-04-09 10:57:00,98.61111,1.4178230000000003,0.916269404530171,4.398148000000001,3.530094,65.97219999999999,2775.542777779371
2024-04-09 11:00:00,98.61111,1.4756939999999998,0.8954915617433419,4.427083,3.443288,67.41890000000001,2775.5927777793713
2024-04-09 11:03:00,98.61111,1.4178239999999995,0.9162697779284303,4.456018,3.5879630000000002,69.44439999999997,2775.6427777793715
2024-04-09 11:06:00,98.61111,1.3310179999999994,0.9225363985704558,4.456018,3.732635000000001,71.4699,2775.6927777793717
2024-04-09 11:09:00,98.61111,1.3310180000000003,0.9225363985704562,4.484953000000001,3.7615700000000007,68.57639999999998,2775.742777779372
2024-04-09 11:12:00,98.61111,1.3310190000000004,0.9225387726963153,4.484954,3.7615729999999994,70.3125,2775.792777779372
2024-04-09 11:15:00,98.61111,1.3888889999999998,0.9254321681558898,4.571759,3.7615749999999997,68.28699999999998,2775.842777779372
2024-04-09 11:18:00,98.61111,1.3310179999999994,0.9032386316822552,4.369213,3.616899000000001,67.70839999999998,2775.8927777793724
2024-04-09 11:21:00,98.61111,1.3020829999999997,0.911177936081887,4.340278,3.6458340000000007,67.12960000000001,2775.9427777793726
2024-04-09 11:24:00,98.61111,1.3310179999999994,0.9032386316822552,4.427083,3.6747690000000004,69.7338,2775.992777779373
2024-04-09 11:27:00,98.61111,1.273148,0.9183831936432943,4.398148000000001,3.7615740000000004,68.5764,2776.042777779373
2024-04-09 11:30:00,98.61111,1.2152770000000004,0.8579886217050569,4.166667,3.530092,69.73379999999997,2776.092777779373
2024-04-09 11:33:00,98.61111,1.273148,0.8807646659273647,4.195601,3.501157,69.1551,2776.1427777793733
2024-04-09 11:36:00,98.61111,1.3020829999999997,0.892037966983971,4.398148,3.6747690000000004,69.1551,2776.1927777793735
2024-04-09 11:39:00,98.61111,1.5335649999999994,0.9590011279906665,4.6296289999999996,3.645828,68.5764,2776.2427777793737
2024-04-09 11:42:00,98.61111,1.5046290000000004,0.9484079283396278,4.803240000000001,3.8483790000000004,69.1551,2776.292777779374
2024-04-09 11:45:00,98.61111,1.4467590000000001,0.927042316638442,4.5428239999999995,3.6458329999999997,70.3125,2776.342777779374
2024-04-09 11:48:00,98.61111,1.3310190000000004,0.9225367899557223,4.513889000000001,3.7905050000000005,70.8912,2776.3927777793742
2024-04-09 11:51:00,98.61111,1.2442130000000002,0.906708823654654,4.484954,3.8773110000000006,72.62730000000002,2776.4427777793744
2024-04-09 11:54:00,98.61111,1.2442130000000002,0.9427609365433466,4.5428239999999995,3.9930509999999995,72.33790000000002,2776.4927777793746
2024-04-09 11:57:00,98.61111,1.273148,0.9183838323168604,4.311342,3.6747690000000004,72.62729999999999,2776.542777779375
2024-04-09 12:00:00,98.61111,1.3310179999999994,0.9225363985704558,4.456018,3.732635000000001,72.91659999999999,2776.592777779375
2024-04-09 12:03:00,98.61111,1.3310179999999994,0.9225357376562877,4.571759,3.848375,72.338,2776.642777779375
2024-04-09 12:06:00,98.61111,1.273148,0.9367098934319785,4.369213,3.7615740000000004,74.94219999999999,2776.6927777793753
2024-04-09 12:09:00,98.61111,1.2152770000000004,0.9129718997505675,4.2245360000000005,3.6747689999999995,72.0486,2776.7427777793755
2024-04-09 12:12:00,98.61111,1.2442129999999993,0.9067119897738387,4.311342,3.703704000000001,72.04860000000002,2776.7927777793757
2024-04-09 12:15:00,98.61111,1.2442130000000002,0.9067119897738393,4.282407,3.6747690000000004,71.1805,2776.842777779376
2024-04-09 12:18:00,98.61111,1.3020829999999997,0.9299772275635398,4.456018,3.7905099999999994,72.33790000000002,2776.892777779376
2024-04-09 12:21:00,98.61111,1.3310190000000004,1.9549839198449268,2.372686,3.7905050000000005,71.75919999999999,2776.9427777793762
2024-04-09 12:24:00,98.61111,1.4178240000000004,1.0319528800281557,4.687500000000001,3.99306,72.0486,2776.9927777793764
2024-04-09 12:27:00,98.61111,1.3888890000000007,0.9832447318736672,4.774306,4.050925,69.1551,2777.0427777793766
2024-04-09 12:30:00,98.61111,1.2442130000000002,0.924882837939937,4.484954,3.9062509999999993,76.67819999999998,2777.092777779377
2024-04-09 12:33:00,98.61111,1.070602,0.9343538393014816,4.195603,3.9351860000000007,79.5718,2777.142777779377
2024-04-09 12:36:00,98.61111,1.070601,0.9021196563464465,4.166667,3.8483800000000006,78.125,2777.192777779377
2024-04-09 12:39:00,95.8912,1.0416660000000002,0.9052245306613723,4.108796,3.8483799999999997,77.257,2777.2427777793773
2024-04-09 12:42:00,94.3287,1.070602,0.9021212311419226,4.108796,3.7905100000000003,79.57169999999999,2777.2927777793775
2024-04-09 12:45:00,97.04861,1.186343,0.9185469545807251,4.224538000000001,3.732639,77.54639999999998,2777.3427777793777
2024-04-09 12:48:00,98.61111,1.1863420000000007,0.88312038845119,4.166667,3.616898,76.9676,2777.392777779378
2024-04-09 12:51:00,98.61111,1.2731480000000008,0.9900062954629149,4.600694,4.079866,78.7037,2777.442777779378
2024-04-09 12:54:00,98.61111,1.2442130000000002,0.9777291333794706,4.456018,3.9641210000000004,78.12500000000003,2777.4927777793782
2024-04-09 12:57:00,95.8912,1.2442130000000002,0.942764002484658,4.311342,3.7615739999999995,78.99300000000002,2777.5427777793784
2024-04-09 13:00:00,92.01389,1.2152779999999996,0.9653654172879393,4.398149,3.9351850000000006,78.12509999999997,2777.5927777793786
2024-04-09 13:03:00,88.13657,1.2442130000000002,0.9777291333794706,4.456018,3.9641210000000004,77.5463,2777.642777779379
2024-04-09 13:06:00,90.45139,1.2442129999999993,0.9603731569145638,4.513889,3.993055,76.09960000000001,2777.692777779379
2024-04-09 13:09:00,84.63542,1.157407,0.9234572875157355,4.2534719999999995,3.819445,73.20610000000002,2777.742777779379
2024-04-09 13:12:00,83.47801,1.1863419999999998,0.8464835903838999,4.07986,3.4722220000000004,67.70840000000001,2777.7927777793793
2024-04-09 13:15:00,89.29398,1.359953,0.9143682740651845,4.3402780000000005,3.5590279999999996,69.4445,2777.8427777793795
2024-04-09 13:18:00,97.42477,1.3888889999999998,0.9054338512110921,4.456018,3.616898,69.73380000000003,2777.8927777793797
2024-04-09 13:21:00,98.58218,1.3310180000000003,0.9225397031351094,4.340277,3.616899,70.89110000000002,2777.94277777938
2024-04-09 13:24:00,98.58218,1.3310180000000003,0.9601282133250001,4.571759,3.9062509999999993,70.60190000000003,2777.99277777938
2024-04-09 13:27:00,98.58218,1.273148,0.9725051119498744,4.774305,4.224540999999999,71.75920000000002,2778.0427777793802
2024-04-09 13:30:00,98.61111,1.3310180000000003,0.9225390422230035,4.484954,3.7615750000000006,68.8657,2778.0927777793804
2024-04-09 13:33:00,98.61111,1.3020829999999997,0.9111772806422186,4.3402780000000005,3.6458330000000005,70.8912,2778.1427777793806
2024-04-09 13:36:00,98.61111,1.273148,0.8807646659273647,4.224536,3.530092,67.99769999999998,2778.192777779381
2024-04-09 13:39:00,98.61111,1.4467590000000001,0.9473593989751381,4.513889,3.645834,69.15509999999998,2778.242777779381
2024-04-09 13:42:00,98.61111,1.4467590000000001,0.8851078305833718,4.456018,3.501158,68.86569999999998,2778.292777779381
2024-04-09 13:45:00,98.61111,1.5335640000000001,0.9797882420115314,4.716435000000001,3.7615750000000006,68.86580000000001,2778.3427777793813
2024-04-09 13:48:00,98.61111,1.5625,0.9695438332124542,4.803241,3.790509,69.7338,2778.3927777793815
2024-04-09 13:51:00,98.61111,1.5046289999999996,1.066746971888458,5.092593,4.311345,69.44439999999997,2778.4427777793817
2024-04-09 13:54:00,98.61111,1.5625,0.9481659700078652,5.005787,3.964119,65.39350000000002,2778.492777779382
2024-04-09 13:57:00,98.61111,1.5914349999999997,0.9364786316708218,4.803241,3.703704000000001,65.68289999999999,2778.542777779382
2024-04-09 14:00:00,98.61111,1.6493060000000002,0.9566651375124697,4.629629,3.4722220000000004,65.10410000000002,2778.5927777793822
2024-04-09 14:03:00,98.61111,1.5914359999999999,0.9584968181969895,4.6875,3.616898000000001,66.55089999999998,2778.6427777793824
2024-04-09 14:06:00,98.61111,1.4467590000000001,0.9473593989751381,4.658564,3.790509,66.55090000000001,2778.6927777793826
2024-04-09 14:09:00,98.61111,1.5914350000000006,0.958491948212745,4.6875,3.6168929999999992,66.55090000000001,2778.742777779383
2024-04-09 14:12:00,98.61111,1.5914350000000006,0.9364824805188282,4.774305,3.674773,65.39350000000002,2778.792777779383
2024-04-09 14:15:00,98.61111,1.4467590000000001,0.9270394797129902,4.600694,3.7036989999999994,66.55089999999998,2778.842777779383
2024-04-09 14:18:00,98.61111,1.5046299999999997,0.9484082955149468,4.57176,3.616898000000001,67.12960000000001,2778.8927777793833
2024-04-09 14:21:00,98.61111,1.649305,0.9337929158645581,4.74537,3.5590330000000003,66.55099999999999,2778.9427777793835
2024-04-09 14:24:00,98.61111,1.4467590000000001,0.9063040820218117,4.3402780000000005,3.414352,67.99770000000001,2778.9927777793837
2024-04-09 14:27:00,98.61111,1.4467589999999992,0.8411593138890117,4.224537,3.211806,62.7893,2779.042777779384
2024-04-09 14:30:00,98.61111,1.3310180000000003,0.8429751932804267,4.195602000000001,3.3564819999999997,64.52549999999997,2779.092777779384
2024-04-09 14:33:00,98.61111,1.3310190000000004,0.8429755616342897,4.137732,3.298611,63.946799999999996,2779.1427777793842
2024-04-09 14:36:00,98.61111,1.3888879999999997,0.8209272933518774,4.050924999999999,3.0960649999999994,63.94669999999999,2779.1927777793844
2024-04-09 14:39:00,98.61111,1.359953,0.832429392366371,4.07986,3.1828700000000003,65.97229999999996,2779.2427777793846
2024-04-09 14:42:00,98.61111,1.3310180000000003,0.8004639091385777,3.9351839999999996,3.038195,65.10409999999999,2779.292777779385
2024-04-09 14:45:00,98.61111,1.359954,0.8536015559089347,4.137732,3.2696760000000005,67.12960000000001,2779.342777779385
2024-04-09 14:48:00,98.61111,1.4178239999999995,0.831071675184441,4.050924999999999,3.0671289999999996,66.26149999999998,2779.392777779385
2024-04-09 14:51:00,98.61111,1.3020829999999997,0.7901401157707612,3.906248999999999,3.038195,67.41899999999998,2779.4427777793853
2024-04-09 14:54:00,98.61111,1.3020830000000005,0.8114722385814075,3.9351839999999996,3.0960650000000003,65.97219999999999,2779.4927777793855
2024-04-09 14:57:00,98.61111,1.157407,0.8162368947904681,3.8194440000000007,3.211806,67.70829999999998,2779.5427777793857
2024-04-09 15:00:00,98.61111,1.2152780000000005,0.8196005571366135,3.9641199999999994,3.2696759999999996,68.28709999999998,2779.592777779386
2024-04-09 15:03:00,98.61111,1.3888890000000007,0.8428145240359051,4.137732000000001,3.211804999999999,67.70830000000004,2779.642777779386
2024-04-09 15:06:00,98.61111,1.359954,0.810726280996797,4.02199,3.0960650000000003,67.70829999999998,2779.6927777793862
2024-04-09 15:09:00,98.61111,1.3888889999999998,0.8641642226033115,3.9351850000000006,3.038194,68.86569999999998,2779.7427777793864
2024-04-09 15:12:00,98.61111,1.3310180000000003,0.8634900006148623,4.050924999999999,3.240741,67.41900000000001,2779.7927777793866
2024-04-09 15:15:00,98.61111,1.2731480000000008,0.8008951442988985,3.9641200000000003,3.1539349999999997,67.70829999999998,2779.842777779387
2024-04-09 15:18:00,98.61111,1.2731480000000008,0.8215257850805273,3.9641200000000003,3.1828709999999996,69.15509999999998,2779.892777779387
2024-04-09 15:21:00,98.61111,1.2731480000000008,0.8215257850805273,3.9641200000000003,3.1828709999999996,67.99769999999998,2779.942777779387
2024-04-09 15:24:00,98.61111,1.2442130000000002,0.8106966082083814,3.8483800000000006,3.0960649999999994,67.70840000000001,2779.9927777793873
2024-04-09 15:27:00,98.61111,1.157407,0.7777682683357943,3.703704000000001,3.038195,69.4444,2780.0427777793875
2024-04-09 15:30:00,98.61111,1.070602,0.7248231587859727,3.4722220000000004,2.864584,67.70830000000001,2780.0927777793877
2024-04-09 15:33:00,98.61111,1.2442130000000002,0.8106966082083827,3.819444,3.0671290000000004,66.84030000000001,2780.142777779388
2024-04-09 15:36:00,98.61111,1.3020830000000005,0.8114722385814075,4.02199,3.1828710000000004,65.97230000000002,2780.192777779388
2024-04-09 15:39:00,98.61111,1.157407,0.8348940296163408,3.8483790000000004,3.2696760000000005,67.12959999999998,2780.2427777793882
2024-04-09 15:42:00,98.61111,1.2152780000000005,0.799796077825437,3.819444,3.096064,66.84029999999998,2780.2927777793884
2024-04-09 15:45:00,98.61111,1.3020830000000005,0.8114715106106394,3.8773150000000003,3.038195,68.57630000000003,2780.3427777793886
2024-04-09 15:48:00,98.61111,1.2442130000000002,0.8306807701323488,4.0509260000000005,3.327546,67.41900000000004,2780.392777779389
2024-04-09 15:51:00,98.61111,1.2152780000000005,0.857990318893662,4.079862,3.443288,67.99780000000001,2780.442777779389
2024-04-09 15:54:00,98.61111,1.2152780000000005,0.7997967698830165,3.90625,3.1828709999999996,67.12960000000001,2780.492777779389
2024-04-09 15:57:00,98.61111,1.070602,0.7629901564069433,3.530092,2.9803240000000004,65.68279999999999,2780.5427777793893
2024-04-09 16:00:00,93.1713,0.9548610000000002,0.7337728908010829,3.3564819999999997,2.951389,67.70830000000004,2780.5927777793895
2024-04-09 16:03:00,90.07523,1.0416670000000003,0.7514046289263623,3.414353,2.8935189999999995,66.26150000000001,2780.6427777793897
2024-04-09 16:06:00,86.97917,1.070602,0.7629895111492453,3.4432870000000007,2.8935180000000003,67.41900000000001,2780.69277777939
2024-04-09 16:09:00,82.3206,1.1284720000000004,0.6847879229677057,3.385416,2.633102,58.449100000000016,2780.74277777939
2024-04-09 16:12:00,82.34954,1.1284720000000004,0.7267788882092644,3.4432870000000007,2.748843,60.76389999999998,2780.7927777793902
2024-04-09 16:15:00,82.72569,1.2152780000000005,0.7374630780638909,3.616898,2.806711999999999,57.002399999999994,2780.8427777793904
2024-04-09 16:18:00,85.82176,1.2442130000000002,0.7477861383708463,3.587962,2.748843,60.474500000000006,2780.8927777793906
2024-04-09 16:21:00,85.04051,1.1284720000000004,0.7666358775629293,3.616898,2.9803240000000004,62.2107,2780.942777779391
2024-04-09 16:24:00,80.00579,1.070602,0.7050585558934447,3.4722230000000005,2.835648000000001,57.00229999999999,2780.992777779391
2024-04-09 16:27:00,78.44329,1.1284720000000004,0.6401264286917626,3.2696750000000003,2.4594899999999997,51.79400000000001,2781.042777779391
2024-04-09 16:30:00,82.69676,1.2442130000000002,0.702810941652723,3.327546000000001,2.430556,52.66209999999998,2781.0927777793913
2024-04-09 16:33:00,80.38194,1.1863419999999998,0.6829542450102986,3.3564810000000005,2.5173620000000003,52.662000000000006,2781.1427777793915
2024-04-09 16:36:00,78.06713,1.0995369999999998,0.6301993044518429,3.2696749999999994,2.4884260000000005,50.347200000000015,2781.1927777793917
2024-04-09 16:39:00,76.90972,1.157407,0.601340688744155,3.1828700000000003,2.2858799999999997,46.00690000000003,2781.242777779392
2024-04-09 16:42:00,75.72338,1.070602,0.5971345009564268,3.038195,2.256944,43.69219999999996,2781.292777779392
2024-04-09 16:45:00,82.69676,1.2442130000000002,0.629036232820486,3.2696760000000005,2.2858789999999996,46.875,2781.3427777793922
2024-04-09 16:48:00,85.04051,1.2152780000000005,0.669510022532123,3.298611,2.4016199999999994,47.45369999999997,2781.3927777793924
2024-04-09 16:51:00,83.50694,1.0995370000000007,0.6301993044518426,3.1539350000000006,2.372686,47.45369999999997,2781.4427777793926
2024-04-09 16:54:00,75.34722,1.0127310000000005,0.5774284631490307,2.835648000000001,2.1122689999999995,42.53469999999999,2781.492777779393
2024-04-09 16:57:00,76.90972,1.1863419999999998,0.5565531127135318,3.009259,2.0254630000000002,41.95599999999996,2781.542777779393
2024-04-09 17:00:00,79.62963,1.273148,0.6381567039897811,3.1539349999999997,2.141203,43.69209999999998,2781.592777779393
2024-04-09 17:03:00,80.00579,1.1284720000000004,0.6165587640844475,3.009259,2.170139,45.71750000000003,2781.6427777793933
2024-04-09 17:06:00,77.66204,1.157407,0.5753107883082669,2.951389,2.0254629999999993,43.113399999999956,2781.6927777793935
2024-04-09 17:09:00,74.56597,1.1284719999999995,0.5919905057573003,2.922453,2.054398,39.351800000000026,2781.7427777793937
2024-04-09 17:12:00,72.62731,1.2152769999999995,0.5652169712289576,2.951389,1.9386580000000002,35.30090000000001,2781.792777779394
2024-04-09 17:15:00,79.22454,1.3310180000000003,0.5993812803270353,3.096064,1.967591999999999,38.194500000000005,2781.842777779394
2024-04-09 17:18:00,80.41088,1.2152769999999995,0.5353117888867939,3.038194,1.9965280000000005,40.219899999999996,2781.8927777793942
2024-04-09 17:21:00,75.34722,1.157407,0.5753117112001919,2.7777769999999995,1.851852,38.19440000000003,2781.9427777793944
2024-04-09 17:24:00,74.18981,1.2152769999999995,0.5030489113063721,2.7777769999999995,1.7071760000000005,34.14350000000002,2781.9927777793946
2024-04-09 17:27:00,75.34722,1.273148,0.5823943761229061,2.8935180000000003,1.8229160000000002,34.722200000000015,2782.042777779395
2024-04-09 17:30:00,74.56597,1.2152769999999995,0.5353117888867939,2.922453,1.8807870000000007,36.16900000000001,2782.092777779395
2024-04-09 17:33:00,73.03241,1.157407,0.5185746802643983,2.8935180000000003,1.9097219999999995,34.722200000000015,2782.142777779395
2024-04-09 17:36:00,60.24306,0.8101849999999997,0.5264835127027004,2.719908,2.228009,21.99079999999998,2782.1927777793953
2024-04-09 17:39:00,57.55208,1.0995369999999998,0.6301977234692467,3.7615739999999995,2.9803230000000003,20.54400000000004,2782.2427777793955
2024-04-09 17:42:00,62.55787,1.4178240000000004,0.6245302551746287,3.819444,2.6041659999999993,20.543900000000008,2782.2927777793957
2024-04-09 17:45:00,68.77894,1.2442130000000002,0.573830371186114,3.501158,2.459491,22.569500000000005,2782.342777779396
2024-04-09 17:48:00,65.27778,1.1863419999999998,0.5269678835647862,3.1539349999999997,2.141204,23.4375,2782.392777779396
2024-04-09 17:51:00,58.70949,1.070601,0.5479164859614252,3.096064,2.256944,21.412099999999953,2782.4427777793962
2024-04-09 17:54:00,54.45602,1.1284720000000004,0.5101304358157476,3.1828700000000003,2.228009,19.675999999999988,2782.4927777793964
2024-04-09 17:57:00,57.14699,1.2152780000000005,0.5030491866826963,3.009259,1.938657,19.965299999999957,2782.5427777793966
2024-04-09 18:00:00,57.55208,1.1574080000000002,0.4133196463809493,2.6909720000000004,1.6203700000000003,19.386500000000012,2782.592777779397
2024-04-09 18:03:00,57.55208,1.070602,0.46262212875772796,2.6041670000000003,1.6782409999999999,19.675900000000013,2782.642777779397
2024-04-09 18:06:00,57.55208,1.070602,0.49308129207768053,2.8067130000000002,1.9097220000000004,18.22919999999999,2782.692777779397
2024-04-09 18:09:00,54.05093,1.0127319999999997,0.4758041225483016,2.951389,2.1122680000000003,17.07170000000002,2782.7427777793973
2024-04-09 18:12:00,53.26968,1.186343,0.4950576293096127,3.038195,1.9965269999999995,17.071799999999996,2782.7927777793975
2024-04-09 18:15:00,59.08565,1.2152780000000005,0.3174014213579094,2.633103,1.4467589999999992,18.518599999999992,2782.8427777793977
2024-04-09 18:18:00,54.45602,1.157407,0.45239183278882605,2.343749,1.3020829999999997,19.965299999999957,2782.892777779398
2024-04-09 18:21:00,49.79745,1.2442130000000002,0.5109964744328771,2.6909720000000004,1.5914359999999999,16.782399999999996,2782.942777779398
2024-04-09 18:24:00,45.94907,1.186343,0.4600252289323329,2.8067129999999993,1.7361110000000002,16.203700000000026,2782.9927777793982
2024-04-09 18:27:00,47.10648,1.273148,0.4417467135202797,2.719907,1.5335640000000001,16.203700000000026,2783.0427777793984
2024-04-09 18:30:00,57.55208,1.4178240000000004,0.3568793118168466,2.604166,1.2152779999999996,17.650400000000047,2783.0927777793986
2024-04-09 18:33:00,57.17593,1.2152769999999995,0.4676161317846383,2.3726849999999997,1.273149,17.93979999999999,2783.142777779399
2024-04-09 18:36:00,52.89352,1.0995369999999998,0.4708058615527299,2.6620369999999998,1.7071759999999996,15.625,2783.192777779399
2024-04-09 18:39:00,51.73611,1.157407,0.48702228265890274,2.719907,1.7071760000000005,17.071799999999996,2783.242777779399
2024-04-09 18:42:00,54.83218,1.1284720000000004,0.44471526844075415,2.633101,1.6203700000000003,16.78230000000002,2783.2927777793993
2024-04-09 18:45:00,53.67477,1.0127310000000005,0.413541761286844,2.4594900000000006,1.5625,16.493100000000027,2783.3427777793995
2024-04-09 18:48:00,56.39468,1.1574080000000002,0.4523908341256976,2.4016210000000004,1.359953,16.492999999999995,2783.3927777793997
2024-04-09 18:51:00,53.67477,1.0995370000000007,0.39887519302555813,2.4594910000000008,1.4467590000000001,15.046300000000002,2783.4427777794
2024-04-09 18:54:00,48.26389,1.0995369999999998,0.4708058615527299,2.4884260000000005,1.5335650000000003,15.335700000000031,2783.4927777794
2024-04-09 18:57:00,54.83218,1.3310180000000003,0.4557516126896577,2.719907,1.4756939999999998,16.782399999999996,2783.5427777794002
2024-04-09 19:00:00,56.39468,1.2152769999999995,0.38016360838724084,2.604166,1.4467600000000003,16.782399999999996,2783.5927777794004
2024-04-09 19:03:00,50.20255,1.1284719999999995,0.44471526844075276,2.4594899999999997,1.4467590000000001,17.071699999999964,2783.6427777794006
2024-04-09 19:06:00,53.29861,1.2152769999999995,0.46761483884786603,2.517361,1.4178240000000004,15.625,2783.692777779401
2024-04-09 19:09:00,47.48264,1.1284719999999995,0.44471402031469026,2.517361,1.5046290000000004,15.9144,2783.742777779401
2024-04-09 19:12:00,51.35995,1.273148,0.4826769423044001,2.6620369999999998,1.5046289999999996,16.782400000000052,2783.792777779401
2024-04-09 19:15:00,53.67477,1.2442130000000002,0.43469509595335337,2.604166,1.4467590000000001,16.203700000000026,2783.8427777794013
2024-04-09 19:18:00,53.29861,1.2442130000000002,0.3866793016697366,2.5752310000000005,1.3888889999999998,15.625,2783.8927777794015
2024-04-09 19:21:00,52.1412,1.1863419999999998,0.4204817456826118,2.5752309999999996,1.475695,15.9144,2783.9427777794017
2024-04-09 19:24:00,54.45602,1.3020839999999998,0.44876595077931053,2.5173619999999994,1.3020829999999997,15.914299999999969,2783.992777779402
2024-04-09 19:27:00,54.83218,1.2442129999999993,0.4346950959533532,2.6909729999999996,1.5335660000000004,16.203700000000026,2784.042777779402
2024-04-09 19:30:00,50.20255,1.186343,0.4950576293096138,2.6909729999999996,1.649305,14.757000000000005,2784.0927777794022
2024-04-09 19:33:00,45.94907,1.1574079999999993,0.41331964638094915,2.6620369999999998,1.5914350000000006,15.914300000000026,2784.1427777794024
2024-04-09 19:36:00,49.4213,1.3020839999999998,0.3344551804748346,2.633102,1.359953,15.3356,2784.1927777794026
2024-04-09 19:39:00,47.48264,1.1863419999999998,0.3736167708627304,2.314814,1.186343,15.625,2784.242777779403
2024-04-09 19:42:00,48.26389,1.3310189999999995,0.5345820616422334,2.34375,1.157407,14.756899999999973,2784.292777779403
2024-04-09 19:45:00,51.38889,1.273148,0.5188973561156051,2.5752319999999997,1.4467590000000001,16.492999999999995,2784.342777779403
2024-04-09 19:48:00,44.38657,1.2152779999999996,0.5030503505849415,2.6909720000000004,1.6203710000000004,14.756999999999948,2784.3927777794033
2024-04-09 19:51:00,50.5787,1.5046299999999997,0.541489988551424,3.1828700000000003,1.7939810000000005,15.3356,2784.4427777794035
2024-04-09 19:54:00,54.05093,1.4467590000000001,0.362429877930242,2.8645829999999997,1.4467590000000001,16.203700000000026,2784.4927777794037
2024-04-09 19:57:00,50.5787,1.2152779999999996,0.42760524624498586,2.459491,1.3310180000000003,16.203700000000026,2784.542777779404
2024-04-09 20:00:00,47.8588,1.2442130000000002,0.38667744977649116,2.3726849999999997,1.1863419999999998,16.782399999999996,2784.592777779404
2024-04-09 20:03:00,47.10648,1.273148,0.4826782644284148,2.430555,1.273148,16.203700000000026,2784.6427777794042
2024-04-09 20:06:00,49.4213,1.3020839999999998,0.39962024209527464,2.4884259999999996,1.2442130000000002,16.2038,2784.6927777794044
2024-04-09 20:09:00,48.26389,1.273148,0.5188997348773987,2.604166,1.475695,14.467600000000004,2784.7427777794046
2024-04-09 20:12:00,49.4213,1.186343,0.4600252289323318,2.633102,1.5625,14.178200000000004,2784.792777779405
2024-04-09 20:15:00,50.20255,1.359954,0.4627072210562305,2.6620369999999998,1.3888889999999998,15.625,2784.842777779405
2024-04-09 20:18:00,57.55208,1.5046299999999997,0.444052043869077,2.6620369999999998,1.2152770000000004,17.07170000000002,2784.892777779405
2024-04-09 20:21:00,52.89352,1.2152779999999996,0.46761639342791966,2.459491,1.359954,16.782399999999996,2784.9427777794053
2024-04-09 20:24:00,47.54051,1.157407,0.5185746802643993,2.8067130000000002,1.8229170000000003,14.178200000000004,2784.9927777794055
2024-04-09 20:27:00,49.79745,1.3020829999999997,0.39961812281329295,2.951389,1.7071760000000005,16.203700000000026,2785.0427777794057
2024-04-09 20:30:00,47.48264,1.157407,0.3670357378432935,2.546296,1.4467590000000001,15.9144,2785.092777779406
2024-04-09 20:33:00,52.1412,0.9548610000000002,0.3620081019915555,1.967593,1.0995369999999998,17.071799999999996,2785.142777779406
2024-04-09 20:36:00,57.17593,0.8391200000000003,0.33161049367572765,1.7939809999999996,1.0416669999999995,17.361099999999965,2785.1927777794062
2024-04-09 20:39:00,60.67708,0.8101849999999997,0.32386576940942374,1.8807869999999998,1.1574080000000002,18.22909999999996,2785.2427777794064
2024-04-09 20:42:00,55.58449,0.868055,0.40372706435984507,2.054398,1.3310190000000004,16.20369999999997,2785.2927777794066
2024-04-09 20:45:00,58.33333,0.9259259999999996,0.4208659602864631,2.2858799999999997,1.5046300000000006,17.071799999999996,2785.342777779407
2024-04-09 20:48:00,57.55208,1.0127319999999997,0.4135408478375386,2.256945,1.359953,16.782500000000027,2785.392777779407
2024-04-09 20:51:00,54.83218,0.9259259999999996,0.31308770979310413,2.1990739999999995,1.3310190000000004,18.80789999999996,2785.442777779407
2024-04-09 20:54:00,56.77083,1.0416669999999995,0.34037322237525247,2.054398,1.070602,18.807800000000043,2785.4927777794073
2024-04-09 20:57:00,54.45602,1.0127309999999996,0.4460946807788139,2.141203,1.273149,16.782399999999996,2785.5427777794075
2024-04-09 21:00:00,51.73611,0.9837959999999999,0.49432198309301595,2.34375,1.5625,14.75690000000003,2785.5927777794077
2024-04-09 21:03:00,49.79745,1.0416659999999993,0.45438412882638984,2.5752319999999997,1.6782410000000008,15.625,2785.642777779408
2024-04-09 21:06:00,49.79745,1.0127309999999996,0.37689485729464284,2.459491,1.5335660000000004,16.493100000000027,2785.692777779408
2024-04-09 21:09:00,57.14699,1.2152779999999996,0.31740675583091404,2.256944,1.070602,16.49309999999997,2785.7427777794082
2024-04-09 21:12:00,60.24306,1.1863420000000007,0.42048027571582214,2.0833330000000005,0.9837959999999999,17.07170000000002,2785.7927777794084
2024-04-09 21:15:00,52.1412,0.9259250000000003,0.420865666439675,2.141203,1.359954,16.782399999999996,2785.8427777794086
2024-04-09 21:18:00,54.45602,1.0416659999999993,0.4543852132288586,2.546296,1.6493060000000002,16.782399999999996,2785.892777779409
2024-04-09 21:21:00,54.45602,1.0416659999999993,0.4214074513146975,2.4884259999999996,1.5625,16.78249999999997,2785.942777779409
2024-04-09 21:24:00,48.26389,0.9548610000000002,0.42933749460686227,2.4016200000000003,1.5914359999999999,16.49309999999997,2785.992777779409
2024-04-09 21:27:00,46.32523,1.0127309999999996,0.3768934970393712,2.3148149999999994,1.3888889999999998,15.914300000000026,2786.0427777794093
2024-04-09 21:30:00,48.26389,1.0127309999999996,0.3336136292807329,2.141203,1.186343,15.335599999999971,2786.0927777794095
2024-04-09 21:33:00,49.4213,1.0995369999999998,0.4369924843850855,1.9965279999999996,1.0127310000000005,16.782500000000027,2786.1427777794097
2024-04-09 21:36:00,49.79745,1.0127309999999996,0.3336136292807329,2.228009,1.273149,15.914299999999969,2786.19277777941
2024-04-09 21:39:00,46.32523,1.0127309999999996,0.33361196456590647,1.9965279999999996,1.0416670000000003,14.178200000000004,2786.24277777941
2024-04-09 21:42:00,44.79166,1.0127309999999996,0.4460936101331379,2.1122680000000003,1.2442130000000002,16.20369999999997,2786.2927777794102
2024-04-09 21:45:00,48.64005,1.1284719999999995,0.3604229932811653,2.1122679999999994,1.0416660000000002,14.178299999999979,2786.3427777794104
2024-04-09 21:48:00,42.85301,0.9548609999999993,0.4293364519557626,2.1122679999999994,1.3020830000000005,14.46750000000003,2786.3927777794106
2024-04-09 21:51:00,40.91435,1.0416660000000002,0.42140865326247084,2.228009,1.3020839999999998,13.020800000000008,2786.442777779411
2024-04-09 21:54:00,45.16782,1.1863420000000007,0.46002368772068003,2.3726850000000006,1.3020829999999997,13.59960000000001,2786.492777779411
2024-04-09 21:57:00,47.88773,1.1284720000000004,0.30013013315834797,2.141203,1.0416660000000002,13.599500000000006,2786.542777779411
2024-04-09 22:00:00,47.10648,1.0416660000000002,0.38426507673791915,1.9097220000000004,0.9548610000000002,14.756900000000002,2786.5927777794113
2024-04-09 22:03:00,46.32523,1.070601,0.34709194837471086,2.0254630000000002,1.0127320000000006,14.467600000000004,2786.6427777794115
2024-04-09 22:06:00,44.38657,1.070602,0.4292243065094182,2.083334,1.1284720000000004,15.046299999999974,2786.6927777794117
2024-04-09 22:09:00,40.50926,1.070602,0.34709217998983366,2.1122690000000004,1.0995370000000007,13.59960000000001,2786.742777779412
2024-04-09 22:12:00,38.9757,1.0995370000000007,0.43699248438508465,2.1122690000000004,1.1284719999999995,13.888800000000003,2786.792777779412
2024-04-09 22:15:00,37.44213,1.157407,0.4133179460580717,2.141204,1.070602,13.020800000000008,2786.8427777794122
2024-04-09 22:18:00,43.98148,1.2731480000000008,0.3931625116319967,2.0254630000000002,0.8101849999999997,14.467600000000004,2786.8927777794124
2024-04-09 22:21:00,40.91435,1.070602,0.39159331838951794,1.8807869999999998,0.8969909999999999,13.020800000000008,2786.9427777794126
2024-04-09 22:24:00,40.91435,1.0995369999999998,0.47080586155273085,1.967593,1.0127320000000006,15.046299999999974,2786.992777779413
2024-04-09 22:27:00,47.48264,1.2442130000000002,0.3866793016697366,2.2569440000000007,1.070602,14.178300000000007,2787.042777779413
2024-04-09 22:30:00,45.16782,1.157407,0.4133179460580717,2.1701390000000007,1.0995370000000007,14.178199999999975,2787.092777779413
2024-04-09 22:33:00,41.6956,1.1284720000000004,0.4061167119631233,2.1701390000000007,1.1284720000000004,14.756900000000002,2787.1427777794133
2024-04-09 22:36:00,44.79166,1.2152780000000005,0.31740408862046404,2.141204,0.9548610000000002,14.46769999999998,2787.1927777794135
2024-04-09 22:39:00,41.6956,1.1284720000000004,0.3604247533170675,1.938657,0.8680560000000002,13.59960000000001,2787.2427777794137
2024-04-09 22:42:00,40.1331,1.157407,0.45239183278882605,1.9097220000000004,0.8680560000000002,13.888900000000035,2787.292777779414
2024-04-09 22:45:00,41.29051,1.273148,0.4417482360573598,2.141203,0.9548610000000002,14.467600000000004,2787.342777779414
2024-04-09 22:48:00,38.9757,1.157407,0.4523905695816664,2.170139,1.1284720000000004,14.178200000000004,2787.3927777794142
2024-04-09 22:51:00,41.6956,1.2152780000000005,0.427605246244986,2.1122690000000004,0.9837959999999999,13.310100000000034,2787.4427777794144
2024-04-09 22:54:00,50.5787,1.2152779999999996,0.38016200487305657,2.0254630000000002,0.868055,15.3356,2787.4927777794146
2024-04-09 22:57:00,52.1412,0.983797,0.3268143004262823,1.7361110000000002,0.8101849999999997,15.625,2787.542777779415
2024-04-09 23:00:00,49.4213,0.868055,0.3392945061930391,1.7939810000000005,1.0127320000000006,13.31019999999998,2787.592777779415
2024-04-09 23:03:00,53.67477,0.8680560000000002,0.3392947707379273,1.851852,1.070602,15.046399999999977,2787.642777779415
2024-04-09 23:06:00,52.92245,0.7523150000000003,0.34008680718612166,1.7939819999999997,1.157407,16.203699999999998,2787.6927777794153
2024-04-10 05:15:00,85.4456,1.649305,0.5772353910510971,4.456017999999999,2.9224550000000002,27.777800000000013,2787.6927777794153
2024-04-10 05:18:00,53.29861,1.8807869999999998,0.6768601473356896,4.398149,2.6620369999999998,15.625,2787.7427777794155
2024-04-10 05:21:00,45.16782,2.0833330000000005,0.7268467627275012,4.571759000000001,2.633103,14.756900000000002,2787.7927777794157
