Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-10 05:24:00,45.16782,2.1990740000000004,0.7075491466230805,4.803241,2.719907,13.59960000000001,2787.842777779416
2024-04-10 05:27:00,44.01041,2.141204,0.6409124654469863,4.86111,2.8067130000000002,13.888899999999978,2787.892777779416
2024-04-10 05:30:00,45.94907,2.34375,0.6175924427782986,4.86111,2.5752310000000005,14.467600000000004,2787.9427777794162
2024-04-10 05:39:00,45.94907,2.170139,0.6472250238139631,4.542824,2.4594900000000006,13.59960000000001,2788.0927777794163
2024-04-10 05:42:00,44.38657,2.170139,0.5828050264100668,4.456017999999999,2.34375,15.046300000000002,2788.1427777794165
2024-04-10 05:45:00,39.75695,2.170139,0.5828025236929102,4.369214,2.256945,13.599500000000006,2788.1927777794167
2024-04-10 05:48:00,38.9757,2.2280099999999994,0.7142056271082974,4.282407999999999,2.1701380000000006,13.020800000000008,2788.242777779417
2024-04-10 05:51:00,43.22916,2.256945,0.5114045511058243,4.2534719999999995,2.0254629999999993,14.756900000000002,2788.292777779417
2024-04-10 05:54:00,40.1331,2.170139,0.4959443533886543,3.906249,1.765046,12.442199999999985,2788.3427777794172
2024-04-10 05:57:00,38.22338,2.170139,0.6472250238139631,3.7905089999999992,1.7071749999999994,14.756999999999977,2788.3927777794174
2024-04-10 06:00:00,38.22338,2.170139,0.49594061529813294,3.732639,1.5914350000000006,12.731499999999983,2788.4427777794176
2024-04-10 06:03:00,38.22338,2.2858789999999996,0.5165355872435824,3.587962,1.3310190000000004,12.44210000000001,2788.492777779418
2024-04-10 06:06:00,35.50347,2.1990739999999995,0.6535250496926024,3.501157,1.3888880000000006,13.310200000000009,2788.542777779418
2024-04-10 06:09:00,38.22338,2.2858789999999996,0.5165317307456238,3.4722219999999995,1.2152780000000005,12.442199999999985,2788.592777779418
2024-04-10 06:12:00,35.87963,2.170139,0.4959443533886543,3.3275449999999998,1.1863419999999998,12.44210000000001,2788.6427777794183
2024-04-10 06:15:00,30.87384,2.1122680000000003,0.5710941765607581,3.125,1.070602,11.863400000000013,2788.6927777794185
2024-04-10 06:18:00,30.09259,2.1990740000000004,0.6535250496926025,3.211805,1.0995359999999996,12.152799999999957,2788.7427777794187
2024-04-10 06:21:00,30.49768,2.1990740000000004,0.6535250496926007,3.1828700000000003,1.070600999999999,10.70599999999996,2788.792777779419
2024-04-10 06:24:00,32.03125,2.170139,0.6472270294780064,3.038194,0.9548610000000002,10.995400000000018,2788.842777779419
2024-04-10 06:27:00,34.34607,2.170139,0.5828025236929124,3.009259,0.8969900000000006,13.310200000000009,2788.8927777794192
2024-04-10 06:33:00,32.03125,2.228009,0.7142071457060738,3.1828700000000003,1.070602,10.995400000000018,2788.8927777794192
2024-04-10 06:36:00,36.66088,2.1990740000000004,0.5011089455419561,3.211805,1.0416669999999995,11.863400000000013,2788.8927777794192
2024-04-10 06:39:00,33.18866,2.0254630000000002,0.5534218497762703,2.9803240000000004,1.0127319999999997,10.995400000000018,2788.8927777794192
2024-04-10 06:42:00,30.09259,1.9965270000000004,0.5474965167294094,2.8645830000000005,0.9259259999999996,12.442099999999982,2788.8927777794192
2024-04-10 06:48:00,30.87384,2.0254629999999993,0.6154726873826563,2.748842,0.8101850000000006,12.731499999999983,2788.8927777794192
2024-04-10 06:51:00,30.46875,2.054398,0.6218584258490893,2.748842,0.78125,9.548600000000022,2788.8927777794192
2024-04-10 06:57:00,34.72222,2.1990739999999995,0.5886348975518663,3.0092589999999992,0.868055,11.574100000000044,2788.8927777794192
2024-04-10 07:00:00,38.9757,2.1701380000000006,0.5828023218777767,3.038194,0.9259259999999996,13.599499999999978,2788.9427777794194
2024-04-10 07:03:00,36.28472,2.054398,0.5593263945957615,2.9803239999999995,0.9837959999999999,13.020800000000008,2788.9927777794196
2024-04-10 07:06:00,37.44213,2.0833329999999997,0.7685315324865283,3.124999,1.2152780000000005,11.863400000000013,2789.04277777942
2024-04-10 07:09:00,44.01041,1.8807869999999998,0.4436288433863749,3.125,1.273149,13.310300000000012,2789.09277777942
2024-04-10 07:12:00,43.63426,1.7071759999999996,0.4115847749290095,2.719907,1.0416660000000002,12.731500000000011,2789.14277777942
2024-04-10 07:15:00,39.78588,1.7939819999999997,0.4276717248313321,2.864584,1.0995369999999998,13.888899999999978,2789.1927777794203
2024-04-10 07:18:00,33.18866,1.9675919999999998,0.5415577240757493,2.9803239999999995,1.070602,12.442099999999982,2789.2427777794205
2024-04-10 07:21:00,38.19445,2.228009,0.5062584241592459,3.009259,0.8101849999999997,11.863500000000045,2789.2927777794207
2024-04-10 07:24:00,40.91435,2.170139,0.49594061529812966,2.922454,0.78125,12.731400000000008,2789.342777779421
2024-04-10 07:27:00,37.84722,2.170139,0.9647120917807784,3.0671299999999997,1.2152780000000005,12.442099999999982,2789.392777779421
2024-04-10 07:30:00,47.8588,2.228009,0.6598108870316397,3.530092,1.3888890000000007,12.731400000000008,2789.4427777794212
2024-04-10 07:33:00,50.5787,2.141203,0.6409122468560926,3.501156,1.4467600000000003,13.020800000000008,2789.4927777794214
2024-04-10 07:36:00,41.6956,1.8807860000000005,0.5236391665701325,3.3854170000000003,1.5625,12.442100000000039,2789.5427777794216
2024-04-10 07:39:00,41.6956,2.1990740000000004,0.8739859340103425,3.3854170000000003,1.4178249999999997,13.020799999999952,2789.592777779422
2024-04-10 07:42:00,58.33333,2.430555,0.6348051146514007,3.6747680000000003,1.3020829999999997,15.335700000000031,2789.642777779422
2024-04-10 07:45:00,57.92824,2.054398,0.5593263945957594,3.4722220000000004,1.4756939999999998,14.756900000000002,2789.692777779422
2024-04-10 07:48:00,45.16782,1.765046,0.6477777492947743,3.6458329999999997,2.0254630000000002,13.888899999999978,2789.7427777794223
2024-04-10 07:51:00,51.76505,2.256944,0.7688624765016419,3.8773149999999994,1.765047,15.046300000000002,2789.7927777794225
2024-04-10 07:54:00,66.05903,2.1122680000000003,0.1450407445452527,3.616898000000001,1.5046300000000006,16.4931,2789.8427777794227
2024-04-10 07:57:00,63.33912,1.8807869999999998,0.6330664549885339,3.732639,1.9675920000000007,16.203699999999998,2789.892777779423
2024-04-10 08:00:00,80.00579,1.5625,1.428336456001417,6.42361,6.16319,43.69210000000001,2789.942777779423
2024-04-10 08:03:00,98.58218,1.6203699999999994,0.8519657342758349,4.513889,3.2696750000000003,59.89579999999998,2789.9927777794232
2024-04-10 08:06:00,98.58218,1.7361110000000002,0.9146103116340935,4.600694,3.2696760000000005,60.474500000000006,2790.0427777794234
2024-04-10 08:09:00,98.58218,1.8807870000000007,1.148490163799592,5.989584,4.745367,61.632000000000005,2790.0927777794236
2024-04-10 08:12:00,98.61111,1.157407,1.0834600562237735,5.324074,5.179397,65.10419999999999,2790.142777779424
2024-04-10 08:15:00,83.10185,0.8680560000000002,0.9385367703555226,4.195603,4.3402780000000005,64.2361,2790.192777779424
2024-04-10 08:18:00,79.60069,1.0127319999999997,0.8101516696126408,3.90625,3.530092,56.13420000000002,2790.242777779424
2024-04-10 08:21:00,81.94444,1.1284720000000004,0.8232181739764131,4.108796,3.5590279999999996,52.662000000000006,2790.2927777794243
2024-04-10 08:24:00,91.63773,1.3020829999999997,0.8322838627538223,4.282406999999999,3.4722220000000004,54.3982,2790.3427777794245
2024-04-10 08:27:00,95.10995,1.1284720000000004,0.8939678666902925,4.253472,3.819445,60.76390000000001,2790.3927777794247
2024-04-10 08:30:00,86.97917,0.8969900000000006,0.9113824424914769,4.108796,4.137732,61.921299999999974,2790.442777779425
2024-04-10 08:33:00,90.82755,1.2152780000000005,0.9129716953550017,4.456019,3.90625,60.18519999999998,2790.492777779425
2024-04-10 08:36:00,97.42477,1.3020839999999998,0.8920383553229694,4.398149,3.6747690000000004,59.31710000000001,2790.5427777794253
2024-04-10 08:39:00,98.58218,1.157407,0.853205141232654,4.166667,3.616898,62.2106,2790.5927777794254
2024-04-10 08:42:00,98.61111,1.273148,0.8614225829552479,4.0509260000000005,3.327546000000001,63.6575,2790.6427777794256
2024-04-10 08:45:00,98.61111,1.3310180000000003,0.8835658510407256,4.2245360000000005,3.4432869999999998,66.84030000000001,2790.692777779426
2024-04-10 08:48:00,98.61111,1.3888889999999998,1.0382786503150825,5.063658,4.427080000000001,65.68280000000001,2790.742777779426
2024-04-10 08:51:00,98.61111,1.157407,0.9403616880637743,4.571759,4.166662,70.0232,2790.792777779426
2024-04-10 08:54:00,98.61111,1.0995370000000007,0.8983720769856909,4.2534730000000005,3.8773149999999994,67.70839999999998,2790.8427777794263
2024-04-10 08:57:00,90.45139,1.0127310000000005,0.8599585859176256,3.8483790000000004,3.5590280000000005,67.99770000000001,2790.8927777794265
2024-04-10 09:00:00,91.6088,1.0995369999999998,0.7744829310573214,3.90625,3.327547000000001,63.0787,2790.9427777794267
2024-04-10 09:03:00,87.35532,1.0416670000000003,0.8395917477572107,3.8483800000000006,3.4722220000000004,67.12959999999998,2790.992777779427
2024-04-10 09:06:00,88.51273,1.0995369999999998,0.8470743586992787,3.8773149999999994,3.414351,69.4445,2791.042777779427
2024-04-10 09:09:00,96.67245,1.157407,0.8711964162700977,4.108797,3.5879630000000002,68.5764,2791.0927777794273
2024-04-10 09:12:00,98.61111,1.0995369999999998,0.9149721205584979,4.2534719999999995,3.906249,68.86580000000001,2791.1427777794274
2024-04-10 09:15:00,98.61111,1.157407,0.9063045089220508,4.2245360000000005,3.7615740000000004,66.84029999999998,2791.1927777794276
2024-04-10 09:18:00,98.61111,1.0416660000000002,0.8563564096113903,3.964119,3.616898,68.8657,2791.242777779428
2024-04-10 09:21:00,92.7662,1.0127310000000005,0.8101518260575891,3.7615730000000003,3.3854170000000003,67.12960000000001,2791.292777779428
2024-04-10 09:24:00,92.7662,1.070601,0.8173853818349609,3.790509,3.327547000000001,67.9976,2791.342777779428
2024-04-10 09:27:00,98.58218,1.1863419999999998,0.9185441226339093,4.369213,3.8773110000000006,69.4445,2791.3927777794283
2024-04-10 09:30:00,98.58218,1.273148,0.8416883913542164,4.2534719999999995,3.501158,65.39349999999999,2791.4427777794285
2024-04-10 09:33:00,98.61111,1.2152779999999996,0.8389866177330337,3.993056,3.327546000000001,64.81480000000002,2791.4927777794287
2024-04-10 09:36:00,98.61111,1.3310179999999994,0.821982241096185,4.137732,3.2696770000000006,58.738399999999984,2791.542777779429
2024-04-10 09:39:00,98.61111,1.5046299999999997,0.8140224303737189,4.166666,3.0381940000000007,56.13428000000002,2791.592777779429
2024-04-10 09:42:00,98.61111,1.070602,0.885677172995779,4.02199,3.6747680000000003,66.26159999999999,2791.6427777794293
2024-04-10 09:45:00,96.2963,0.9837959999999999,0.8941842990999692,3.906248999999999,3.7326379999999997,70.31252,2791.6927777794294
2024-04-10 09:48:00,90.85648,0.9548609999999993,0.8495681756963979,3.7615739999999995,3.5590270000000004,73.4954,2791.7427777794296
2024-04-10 12:12:00,84.63542,1.2442129999999993,0.9777309200387403,4.918981,4.427087,65.10419999999999,2794.1427777794297
2024-04-10 12:15:00,88.51273,1.1284720000000004,0.8939678666902925,4.311342000000001,3.8773150000000003,65.68290000000002,2794.19277777943
2024-04-10 12:18:00,98.58218,0.78125,0.8786346261336785,3.2407400000000006,3.443282,62.2107,2794.24277777943
2024-04-10 12:24:00,98.61111,1.070602,0.7050592475267893,3.327546,2.6909719999999995,63.3681,2794.34277777943
2024-04-10 12:27:00,98.61111,0.983797,0.7634216007071548,3.5590280000000005,3.1539339999999996,64.52550000000002,2794.39277777943
2024-04-10 12:30:00,98.61111,0.9548610000000002,0.6794951734502459,3.2407399999999997,2.748843000000001,69.4444,2794.4427777794303
2024-04-10 12:33:00,98.61111,1.4467600000000003,0.9473583852311627,4.600695,3.7326369999999995,65.68289999999999,2794.4927777794305
2024-04-10 12:39:00,98.61111,1.4756939999999998,0.9377575520178011,4.687501,3.7615789999999993,62.7893,2794.5927777794304
2024-04-10 12:42:00,98.61111,1.3888889999999998,0.9450500632523404,4.832176,4.050929,63.078700000000026,2794.6427777794306
2024-04-10 12:45:00,98.61111,1.5625,0.9263139665298619,4.861110999999999,3.790512999999999,63.946799999999996,2794.692777779431
2024-04-10 12:51:00,98.61111,1.4467589999999992,0.9063077041030754,4.774305,3.8483840000000002,65.97229999999999,2794.7927777794307
2024-04-10 12:54:00,98.61111,1.4467589999999992,0.9473580085103435,4.803241,3.9351840000000005,66.26160000000002,2794.842777779431
2024-04-10 12:57:00,98.61111,1.4756939999999998,0.958227579827219,4.861110999999999,3.9641189999999993,68.287,2794.892777779431
2024-04-10 13:00:00,98.61111,1.157407,0.9734983814543962,4.542823,4.195601000000001,70.6019,2794.9427777794313
2024-04-10 13:03:00,98.61111,1.273148,0.8997431917670097,4.340277,3.6747690000000004,73.20610000000002,2794.9927777794314
2024-04-10 13:09:00,98.61111,1.273148,0.8997425418570856,4.311342,3.6458330000000005,72.91670000000002,2795.0927777794313
2024-04-10 13:12:00,98.61111,1.157407,0.9403622683113199,4.340277,3.935181000000001,74.36349999999999,2795.1427777794315
2024-04-10 13:15:00,98.61111,1.0416660000000002,0.9210842770269045,4.311342,4.079861999999999,73.78470000000002,2795.1927777794317
2024-04-10 13:21:00,98.61111,1.0127310000000005,0.9385346635018599,4.2245360000000005,4.0798570000000005,71.4699,2795.2927777794316
2024-04-10 13:24:00,98.61111,1.2152780000000005,0.8389879441334244,4.108796,3.443288,63.94669999999999,2795.342777779432
2024-04-10 13:30:00,98.61111,1.186343,0.8649650645306316,4.398149,3.819445000000001,65.10409999999999,2795.4427777794317
2024-04-10 13:33:00,98.61111,1.2152780000000005,0.9306995263103042,4.4270830000000005,3.90625,67.41899999999998,2795.492777779432
2024-04-10 13:36:00,92.01389,1.1284720000000004,0.9109641440783721,4.2534730000000005,3.8483799999999997,73.78470000000002,2795.542777779432
2024-04-10 13:42:00,88.51273,1.0995370000000007,0.9149721205584982,4.137732000000001,3.790509,74.65280000000001,2795.642777779432
2024-04-10 13:45:00,98.58218,1.4178239999999995,0.9162669632459931,4.513888,3.645829000000001,66.26159999999999,2795.692777779432
2024-04-10 13:51:00,98.58218,1.3310179999999994,0.8835631043488402,4.513888,3.732635000000001,66.55100000000002,2795.792777779432
2024-04-10 13:54:00,98.58218,1.070601,0.7995938935916332,4.0509260000000005,3.5590290000000007,61.6319,2795.8427777794323
2024-04-10 14:00:00,98.61111,1.1284720000000004,0.8047369947967568,3.9351850000000006,3.3564819999999997,62.2107,2795.942777779432
2024-04-10 14:03:00,98.61111,1.3310189999999995,0.8429762786292738,4.137731,3.298611,63.36799999999998,2795.9927777794323
2024-04-10 14:06:00,98.61111,1.3310180000000003,0.8429751932804279,4.108796,3.2696760000000005,64.52542,2796.0427777794325
2024-04-10 14:12:00,98.61111,1.2442129999999993,0.8694163049124111,4.282406999999999,3.616898,66.2616,2796.1427777794324
2024-04-10 14:15:00,98.61111,0.8101850000000006,0.8528528451704647,3.5590270000000004,3.6458329999999997,77.8356,2796.1927777794326
2024-04-10 14:21:00,98.61111,0.8391200000000003,0.824568888407336,3.530092,3.501157,79.2824,2796.2927777794325
2024-04-10 14:24:00,90.82755,0.8680559999999993,0.8824454375836835,3.7615739999999995,3.790509,78.7037,2796.3427777794327
2024-04-10 14:30:00,87.35532,0.78125,0.8651552316478492,3.703704,3.8773149999999994,78.7037,2796.4427777794326
2024-04-10 14:33:00,79.60069,0.8391200000000003,0.8391215000203596,3.732639,3.73264,57.87039999999999,2796.492777779433
2024-04-10 14:36:00,75.72338,0.9837959999999999,0.6909704659728167,3.7326379999999997,3.211805,40.79860000000002,2796.542777779433
2024-04-10 14:42:00,74.94213,1.0416660000000002,0.6740077693128521,3.6747680000000003,3.038194,38.7731,2796.642777779433
2024-04-10 14:45:00,89.29398,1.2442129999999993,0.6791777786951189,3.819444999999999,2.8935180000000003,46.5856,2796.692777779433
2024-04-10 14:51:00,95.86227,1.359954,0.7654838587621347,3.993056,3.0092600000000003,54.398199999999974,2796.792777779433
2024-04-10 14:54:00,83.85417,0.9259259999999996,0.80464474912197,3.8483799999999997,3.616899,56.13420000000002,2796.842777779433
2024-04-10 14:57:00,85.79282,1.3020830000000005,0.7682333058829137,4.07986,3.1828709999999996,45.428199999999975,2796.8927777794333
2024-04-10 15:03:00,87.35532,1.2152780000000005,0.7155349300838467,3.9641200000000003,3.125,45.13889999999998,2796.9927777794333
2024-04-10 15:06:00,91.98495,1.0127310000000005,0.7755827293693104,3.6747680000000003,3.240741,58.159700000000015,2797.0427777794334
2024-04-10 15:12:00,88.51273,1.0416660000000002,0.7876386789778956,3.8194440000000007,3.3564820000000006,57.00229999999996,2797.1427777794333
2024-04-10 15:15:00,86.16898,1.0416660000000002,0.7876386789778956,3.9351839999999996,3.4722219999999995,58.44909999999999,2797.1927777794335
2024-04-10 15:21:00,83.07292,1.0416670000000003,0.7876390938697023,3.8483800000000006,3.3854170000000003,59.31710000000001,2797.2927777794334
2024-04-10 15:24:00,88.10764,1.0995369999999998,0.7359270402089589,3.790509,3.1539350000000006,57.58099999999999,2797.3427777794336
2024-04-10 15:27:00,96.67245,1.359954,0.8324297523462817,4.369213,3.4722220000000004,57.580899999999986,2797.392777779434
2024-04-10 15:33:00,98.58218,1.3020839999999998,0.832284233401569,4.224538000000001,3.414352,63.0788,2797.4927777794337
2024-04-10 15:36:00,86.57407,0.9259260000000005,0.8515416268021471,4.079862,3.935186,62.5,2797.542777779434
2024-04-10 15:42:00,86.97917,1.157407,0.8888898733087857,4.166666,3.6747680000000003,66.55090000000001,2797.642777779434
2024-04-10 15:45:00,82.69676,0.9259260000000005,0.8361190860978616,4.079862,3.90625,63.657399999999996,2797.692777779434
2024-04-10 15:48:00,98.58218,1.6782399999999997,0.8448042171562044,4.658564999999999,3.327547,63.3681,2797.742777779434
2024-04-10 16:00:00,98.58218,1.4178239999999995,0.831071675184441,4.195602,3.211806,62.7894,2797.942777779434
2024-04-10 16:03:00,98.58218,1.273148,0.8614225829552479,4.224537,3.501157,65.10410000000002,2797.992777779434
2024-04-10 16:06:00,98.58218,1.3310190000000004,0.8004627580335255,4.079862,3.1828700000000003,63.65729999999999,2798.0427777794343
2024-04-10 16:12:00,98.58218,1.2442130000000002,0.8106966082083814,4.0509260000000005,3.2986109999999993,63.657399999999996,2798.1427777794343
2024-04-10 16:15:00,98.58218,1.0127319999999997,0.7212430329654641,3.4432869999999998,2.922454,65.68280000000001,2798.1927777794344
2024-04-10 16:18:00,98.58218,0.8680560000000002,0.5479603213870663,2.5752319999999997,2.0254629999999993,65.97229999999999,2798.2427777794346
2024-04-10 16:24:00,98.58218,1.2152780000000005,0.7374630780638909,3.327547000000001,2.517361,66.26159999999999,2798.3427777794345
2024-04-10 16:27:00,98.58218,1.2442130000000002,0.8694163049124116,4.02199,3.3564809999999996,73.49539999999999,2798.3927777794347
2024-04-10 16:33:00,98.58218,1.2152779999999996,0.8579903188936615,3.9641200000000003,3.327546000000001,73.78469999999999,2798.4927777794346
2024-04-10 16:36:00,98.58218,0.9837959999999999,0.8307393315433586,3.7615740000000004,3.4722219999999995,77.25689999999997,2798.542777779435
2024-04-10 16:42:00,98.58218,0.9259259999999996,0.8361190860978611,3.6747689999999995,3.501157,78.99300000000002,2798.6427777794347
2024-04-10 16:45:00,94.3287,0.8680559999999993,0.8088067504201479,3.501158,3.3854170000000003,75.52079999999998,2798.692777779435
2024-04-10 16:48:00,82.69676,1.0127309999999996,0.7397234539773715,3.5590279999999996,3.0671299999999997,63.07869999999997,2798.742777779435
2024-04-10 16:54:00,82.69676,0.9837959999999999,0.709659207233689,3.4432869999999998,2.9513879999999997,63.3681,2798.842777779435
2024-04-10 16:57:00,88.10764,1.2442129999999993,0.7477853844945972,3.616897999999999,2.7777780000000005,56.42359999999999,2798.892777779435
2024-04-10 17:00:00,96.26736,1.1574079999999993,0.6729268638534877,3.4722229999999996,2.6620359999999996,61.053200000000004,2798.9427777794353
2024-04-10 17:03:00,86.57407,0.9837960000000008,0.7458539381579488,3.4432870000000007,3.0092599999999994,65.68289999999999,2798.9927777794355
2024-04-10 17:09:00,82.3206,1.070602,0.7248224840944327,3.385416,2.7777770000000004,63.07869999999997,2799.0927777794354
2024-04-10 17:12:00,79.97685,1.0995370000000007,0.7159598108450073,3.4432870000000007,2.7777779999999996,57.29169999999999,2799.1427777794356
2024-04-10 17:15:00,82.3206,1.2152780000000005,0.692914679528576,3.5300920000000007,2.6620369999999998,56.13429999999997,2799.192777779436
2024-04-10 17:18:00,88.51273,1.1284719999999995,0.7060782583357533,3.4432869999999998,2.719907,59.02780000000001,2799.242777779436
2024-04-10 17:24:00,92.39005,1.157407,0.6729272952891677,3.414352,2.6041670000000003,62.2107,2799.342777779436
2024-04-10 17:27:00,87.35532,0.8969909999999999,0.6562285223534943,3.240741,2.8067130000000002,61.63200000000003,2799.392777779436
2024-04-10 17:30:00,81.91551,0.868055,0.6622688830249476,3.2696749999999994,2.8935189999999995,59.31710000000001,2799.4427777794363
2024-04-10 17:33:00,75.34722,1.0416670000000003,0.6101270461275997,3.211805,2.4884249999999994,42.53469999999999,2799.4927777794364
2024-04-10 17:39:00,62.18171,0.578703,0.5641128253440546,2.8935180000000003,2.8645830000000005,23.72679999999997,2799.5927777794363
2024-04-10 17:42:00,62.55787,0.9837959999999999,0.5442493664638156,3.327546,2.6041670000000003,21.990800000000007,2799.6427777794365
2024-04-10 17:48:00,60.61921,0.9837959999999999,0.5442493664638156,3.211805,2.4884260000000005,21.12270000000001,2799.7427777794364
2024-04-10 17:51:00,61.77662,1.157407,0.48702228265890274,3.1539339999999996,2.141203,21.12270000000001,2799.7927777794366
2024-04-10 17:54:00,61.40046,0.9548610000000002,0.42933540930143094,2.546297,1.7361110000000002,20.543900000000008,2799.842777779437
2024-04-10 18:00:00,57.14699,0.9548610000000002,0.4851783112539902,2.6041670000000003,1.851852,19.965300000000013,2799.9427777794367
2024-04-10 18:03:00,58.70949,1.0995369999999998,0.4708058615527299,2.8935190000000004,1.9386580000000002,20.54400000000004,2799.992777779437
2024-04-10 18:06:00,57.14699,1.070601,0.4626218450235642,2.7488420000000007,1.8229170000000003,20.83340000000004,2800.042777779437
2024-04-10 18:09:00,61.02431,1.0995369999999998,0.4369937172784097,2.6620369999999998,1.6782409999999999,19.097199999999987,2800.0927777794373
2024-04-10 18:12:00,68.37384,1.0416670000000003,0.42140772231541235,2.459492,1.5335649999999994,21.990700000000004,2800.1427777794374
2024-04-10 18:15:00,64.49653,0.9548610000000002,0.3976488992125837,2.256944,1.4178239999999995,24.59499999999997,2800.1927777794376
2024-04-10 18:18:00,60.61921,1.0416659999999993,0.45438412882638984,2.4884259999999996,1.5914350000000006,22.56940000000003,2800.242777779438
2024-04-10 18:21:00,64.90162,0.9548610000000002,0.45827997891750694,2.546296,1.765046,21.70139999999998,2800.292777779438
2024-04-10 18:24:00,66.05903,1.0127319999999997,0.5033974829823179,2.719908,1.9097220000000004,23.72679999999997,2800.342777779438
2024-04-10 18:27:00,71.09375,0.983797,0.46707430508910197,2.719908,1.9097219999999995,23.14820000000003,2800.3927777794383
2024-04-10 18:30:00,71.875,1.0127309999999996,0.41354176128684367,2.719907,1.8229170000000003,24.305600000000027,2800.4427777794385
2024-04-10 18:33:00,58.3044,0.9548610000000002,0.42933540930143094,2.459491,1.649305,20.254700000000014,2800.4927777794387
2024-04-10 18:36:00,57.14699,1.1284720000000004,0.3604229932811655,2.546296,1.4756939999999998,20.254599999999982,2800.542777779439
2024-04-10 18:39:00,57.14699,1.3020839999999998,0.5267605543562299,2.6620369999999998,1.5046289999999996,19.386599999999987,2800.592777779439
2024-04-10 18:42:00,61.80556,1.359953,0.5049884318285215,2.922453,1.6782409999999999,20.543999999999983,2800.6427777794393
2024-04-10 18:45:00,62.58681,1.0995369999999998,0.47080475009709577,2.835649,1.8807870000000007,17.65040000000002,2800.6927777794394
2024-04-10 18:48:00,61.02431,1.0416670000000003,0.45438549882620444,2.748843,1.851852,20.543999999999983,2800.7427777794396
2024-04-10 18:51:00,61.02431,1.070602,0.4292243065094171,2.546297,1.5914349999999997,21.12269999999998,2800.79277777944
2024-04-10 18:54:00,57.14699,1.0995370000000007,0.470804750097096,2.430556,1.4756939999999998,18.807799999999986,2800.84277777944
2024-04-10 18:57:00,56.36574,1.1284720000000004,0.4447140203146905,2.6909730000000005,1.6782409999999999,17.93980000000002,2800.89277777944
2024-04-10 19:00:00,58.3044,1.2152780000000005,0.4676151004906388,2.6909730000000005,1.5914349999999997,17.361099999999993,2800.9427777794403
2024-04-10 19:03:00,60.24306,1.1863419999999998,0.37361315811579415,2.719908,1.5914350000000006,19.675999999999988,2800.9927777794405
2024-04-10 19:06:00,65.30671,1.2731480000000008,0.44174671352027994,2.430556,1.2442129999999993,20.543999999999983,2801.0427777794407
2024-04-10 19:09:00,54.05093,0.8680560000000002,0.43148478805783147,2.228009,1.5335650000000003,17.93980000000002,2801.092777779441
2024-04-10 19:12:00,53.67477,1.0995369999999998,0.47080475009709577,2.5752319999999997,1.6203700000000003,17.071799999999968,2801.142777779441
2024-04-10 19:15:00,61.02431,1.0127310000000005,0.3336102998363762,2.4016210000000004,1.4467590000000001,18.807800000000015,2801.1927777794413
2024-04-10 19:18:00,68.77894,0.8101849999999997,0.3568743607310667,1.967593,1.273148,19.96520000000001,2801.2427777794414
2024-04-10 19:21:00,78.81944,0.78125,0.3485192626308437,2.054398,1.3888889999999998,24.3056,2801.2927777794416
2024-04-10 19:24:00,70.68866,0.578703,0.37894375959005555,1.8807869999999998,1.5335650000000003,23.7269,2801.342777779442
2024-04-10 19:27:00,65.65394,0.6655099999999994,0.3891824617479432,1.9965279999999996,1.5335650000000003,23.43750000000003,2801.392777779442
2024-04-10 19:30:00,63.71528,0.7523150000000003,0.39466055331423416,2.054398,1.4756939999999998,24.59499999999997,2801.442777779442
2024-04-10 19:33:00,60.61921,0.868055,0.4573051558170463,2.3148150000000003,1.6493060000000002,21.12270000000001,2801.4927777794423
2024-04-10 19:36:00,57.52315,0.9259259999999996,0.4208669886813793,2.517361,1.7361120000000003,19.675900000000013,2801.5427777794425
2024-04-10 19:39:00,61.02431,1.0127319999999997,0.4135432202780436,2.3726849999999997,1.475695,20.83330000000001,2801.5927777794427
2024-04-10 19:42:00,57.14699,0.9259259999999996,0.38961844842919935,2.170139,1.359954,19.965299999999957,2801.642777779443
2024-04-10 19:45:00,57.55208,1.070602,0.4292255240123154,2.256944,1.3020829999999997,19.386599999999987,2801.692777779443
2024-04-10 19:48:00,56.77083,0.9837959999999999,0.40562139304807726,2.3148149999999994,1.4467590000000001,19.96519999999998,2801.7427777794433
2024-04-10 19:51:00,54.83218,0.9837959999999999,0.4056225633659781,2.4016200000000003,1.5335650000000003,18.80789999999996,2801.7927777794434
2024-04-10 19:54:00,57.92824,1.0995369999999998,0.47080586155273085,2.6620369999999998,1.7071760000000005,19.386599999999987,2801.8427777794436
2024-04-10 19:57:00,68.75,1.157407,0.3670339545227128,2.546297,1.4467590000000001,20.254700000000014,2801.892777779444
2024-04-10 20:00:00,62.55787,0.9259259999999996,0.4208659602864631,2.3726849999999997,1.5914350000000006,20.833399999999983,2801.942777779444
2024-04-10 20:03:00,54.45602,0.8101849999999997,0.3863039138738011,2.3148150000000003,1.6493060000000002,19.386500000000012,2801.992777779444
2024-04-10 20:06:00,51.35995,0.9837959999999999,0.43774481627825745,2.2858789999999996,1.4467590000000001,16.203700000000026,2802.0427777794444
2024-04-10 20:09:00,54.45602,1.1284719999999995,0.4061167119631231,2.3148149999999994,1.273148,17.650400000000047,2802.0927777794445
2024-04-10 20:12:00,59.08565,1.157407,0.48702228265890174,2.4594899999999997,1.4467589999999992,16.20369999999997,2802.1427777794447
2024-04-10 20:15:00,62.55787,1.1863419999999998,0.4600249658629699,2.633101,1.5625,19.965299999999957,2802.192777779445
2024-04-10 20:18:00,69.53125,1.1284719999999995,0.40611814607974056,2.6909719999999995,1.6493060000000002,20.83330000000001,2802.242777779445
2024-04-10 20:21:00,57.92824,0.868055,0.40372706435984507,2.4016199999999994,1.6782409999999999,18.518599999999992,2802.2927777794453
2024-04-10 20:24:00,54.05093,0.9548609999999993,0.3620094241129872,2.256944,1.3888890000000007,18.518599999999992,2802.3427777794454
2024-04-10 20:27:00,51.73611,0.9837959999999999,0.326814064718741,2.141203,1.2152779999999996,16.493100000000027,2802.3927777794456
2024-04-10 20:30:00,54.05093,1.0995369999999998,0.4369924843850855,2.3148149999999994,1.3310180000000003,17.07170000000002,2802.442777779446
2024-04-10 20:33:00,54.05093,1.0995369999999998,0.4369949501667082,2.4594899999999997,1.475695,16.203700000000026,2802.492777779446
2024-04-10 20:36:00,59.08565,1.1863419999999998,0.4204817456826118,2.6041659999999993,1.5046299999999997,18.229100000000017,2802.542777779446
2024-04-10 20:39:00,57.55208,0.9837959999999999,0.40562139304807726,2.3148149999999994,1.4467590000000001,17.93979999999999,2802.5927777794464
2024-04-10 20:42:00,53.29861,0.9837959999999999,0.4056225633659781,2.141203,1.273148,17.36099999999999,2802.6427777794465
2024-04-10 20:45:00,56.77083,1.0416659999999993,0.4214086532624706,2.430555,1.5046300000000006,17.93979999999999,2802.6927777794467
2024-04-10 20:48:00,56.77083,1.0127309999999996,0.41354176128684367,2.4016200000000003,1.5046300000000006,17.65039999999999,2802.742777779447
2024-04-10 20:51:00,56.77083,1.070602,0.4292255240123154,2.604166,1.649305,18.22919999999999,2802.792777779447
2024-04-10 20:54:00,58.3044,1.1863419999999998,0.4204817456826118,2.633101,1.5335650000000003,17.361199999999997,2802.8427777794473
2024-04-10 20:57:00,62.18171,1.1284719999999995,0.36042299328116373,2.34375,1.273148,18.807799999999986,2802.8927777794474
2024-04-10 21:00:00,58.70949,0.9837959999999999,0.32681242444216835,2.1122679999999994,1.1863419999999998,18.518599999999992,2802.9427777794476
2024-04-10 21:03:00,54.83218,0.8969899999999997,0.41233029177648356,2.256944,1.5046299999999997,19.96520000000004,2802.992777779448
2024-04-10 21:06:00,52.89352,0.9548609999999993,0.39764774498538874,2.34375,1.5046290000000004,17.36110000000002,2803.042777779448
2024-04-10 21:09:00,51.35995,1.0416659999999993,0.45438629762792543,2.633101,1.7361120000000003,17.071799999999996,2803.092777779448
2024-04-10 21:12:00,54.83218,1.1284719999999995,0.40611814607974056,2.6041659999999993,1.5625,15.3356,2803.1427777794484
2024-04-10 21:15:00,61.02431,1.1863419999999998,0.3736167708627304,2.430555,1.3020839999999998,18.518599999999992,2803.1927777794485
2024-04-10 21:18:00,64.49653,1.070602,0.39159331838951794,2.3726849999999997,1.3888889999999998,18.807800000000015,2803.2427777794487
2024-04-10 21:21:00,62.58681,0.9837959999999999,0.43774481627825745,2.3726849999999997,1.5335650000000003,18.807900000000018,2803.292777779449
2024-04-10 21:24:00,58.3044,0.9259259999999996,0.4494199280513306,2.3726849999999997,1.6203710000000004,20.254599999999982,2803.342777779449
2024-04-10 21:27:00,56.39468,0.9548610000000002,0.42933540930143094,2.546297,1.7361110000000002,19.097199999999987,2803.3927777794493
2024-04-10 21:30:00,56.39468,1.0127309999999996,0.44609361013313886,2.5752309999999996,1.7071760000000005,17.93980000000002,2803.4427777794494
2024-04-10 21:33:00,60.64815,1.070602,0.42922552401231656,2.5752309999999996,1.6203700000000003,19.675899999999984,2803.4927777794496
2024-04-10 21:36:00,60.24306,1.070602,0.39159331838951794,2.459491,1.475695,18.80789999999999,2803.54277777945
2024-04-10 21:39:00,58.70949,0.8969909999999999,0.34692086490957624,2.170139,1.359954,19.097199999999987,2803.59277777945
2024-04-10 21:42:00,57.55208,0.9259259999999996,0.35449162116921895,2.141204,1.3020840000000007,17.93979999999999,2803.64277777945
2024-04-10 21:45:00,58.3044,1.0127319999999997,0.44609282701827657,2.372686,1.5046290000000004,17.93979999999999,2803.6927777794504
2024-04-10 21:48:00,63.33912,1.070602,0.49308129207768053,2.5752319999999997,1.6782409999999999,18.807800000000015,2803.7427777794505
2024-04-10 21:51:00,61.80556,0.8680560000000002,0.4314829422736397,2.459492,1.765046,20.833399999999983,2803.7927777794507
2024-04-10 21:54:00,64.90162,0.8969899999999997,0.41233029177648445,2.546296,1.7939820000000006,21.70139999999998,2803.842777779451
2024-04-10 21:57:00,54.83218,0.7523140000000001,0.3685666857129585,2.256944,1.6493060000000002,18.518500000000017,2803.892777779451
2024-04-10 22:00:00,53.29861,0.8680560000000002,0.4037273628980455,2.2858799999999997,1.5625,17.361099999999993,2803.9427777794513
2024-04-10 22:03:00,54.45602,0.983797,0.4056216676650195,2.2280100000000003,1.359953,19.386599999999987,2803.9927777794514
2024-04-10 22:06:00,57.55208,1.0416669999999995,0.4214077223154132,2.2280099999999994,1.3020830000000005,18.807900000000018,2804.0427777794516
2024-04-10 22:09:00,61.80556,1.0995369999999998,0.39887660895763677,2.3148149999999994,1.3020839999999998,19.965300000000013,2804.092777779452
2024-04-10 22:12:00,62.58681,0.9548609999999993,0.39764774498538874,2.256945,1.4178240000000004,19.097199999999987,2804.142777779452
2024-04-10 22:15:00,61.40046,0.9259259999999996,0.3896195863660313,2.3726849999999997,1.5625010000000001,20.83330000000001,2804.192777779452
2024-04-10 22:18:00,57.14699,0.8391209999999996,0.39505306925515354,2.34375,1.649305,19.386600000000044,2804.2427777794524
2024-04-10 22:21:00,52.89352,0.8391209999999996,0.4478557049998758,2.372686,1.7361110000000002,17.65039999999999,2804.2927777794525
2024-04-10 22:24:00,56.36574,0.9548610000000002,0.42933540930143094,2.430556,1.6203700000000003,18.807900000000018,2804.3427777794527
2024-04-10 22:27:00,60.24306,0.9837959999999999,0.43774481627825745,2.4594899999999997,1.6203700000000003,19.675900000000013,2804.392777779453
2024-04-10 22:30:00,64.90162,1.0127310000000005,0.3768948572946431,2.34375,1.4178249999999997,19.097200000000043,2804.442777779453
2024-04-10 22:33:00,61.02431,0.8391200000000003,0.3950527682021738,2.314814,1.6203699999999994,18.51849999999996,2804.4927777794533
2024-04-10 22:36:00,59.08565,0.868055,0.37337561040019684,2.170139,1.4178240000000004,18.518599999999992,2804.5427777794534
2024-04-10 22:39:00,58.3044,0.8969899999999997,0.34692060232055577,2.025462,1.2152780000000005,18.518500000000017,2804.5927777794536
2024-04-10 22:42:00,57.14699,0.8101849999999997,0.386302944432218,2.083334,1.4178240000000004,18.807800000000043,2804.642777779454
2024-04-10 22:45:00,61.80556,0.8391210000000004,0.42240212660590737,2.3148160000000004,1.649305,20.543999999999983,2804.692777779454
2024-04-10 22:48:00,59.08565,0.7523149999999994,0.39465968500243936,2.285881,1.7071760000000005,19.386599999999987,2804.742777779454
2024-04-10 22:51:00,73.03241,1.0127319999999997,0.3768951128563114,2.3148149999999994,1.3888889999999998,19.386600000000044,2804.7927777794544
2024-04-10 22:54:00,72.62731,0.694445,0.3504814726209933,1.9097229999999996,1.359954,21.99079999999998,2804.8427777794545
2024-04-10 22:57:00,63.36806,0.5497689999999995,0.3872421870507327,1.8807869999999998,1.5914350000000006,21.412099999999953,2804.8927777794547
2024-04-10 23:00:00,56.77083,0.6655090000000001,0.38918133811757394,2.0254630000000002,1.5625,19.386599999999987,2804.942777779455
2024-04-10 23:03:00,54.05093,0.8101850000000006,0.38630391387380136,2.1701390000000007,1.5046299999999997,19.965299999999957,2804.992777779455
2024-04-10 23:06:00,51.73611,0.8680560000000002,0.40372836222070235,2.3148150000000003,1.5914359999999999,17.071799999999996,2805.0427777794553
2024-04-10 23:09:00,57.92824,1.273148,0.4826769423044001,2.459491,1.3020829999999997,17.650400000000047,2805.0927777794554
2024-04-10 23:12:00,65.27778,1.157407,0.3670375211478636,2.314814,1.2152780000000005,19.097199999999987,2805.1427777794556
2024-04-10 23:15:00,52.89352,0.9259260000000005,0.42086698868137956,2.228009,1.4467599999999994,15.625,2805.192777779456
2024-04-10 23:18:00,52.11227,1.0995369999999998,0.47080586155273085,2.6620369999999998,1.7071760000000005,16.203700000000026,2805.242777779456
2024-04-10 23:21:00,53.26968,1.2152780000000005,0.42760673389061504,2.5752310000000005,1.4467590000000001,18.22919999999999,2805.292777779456
2024-04-10 23:24:00,56.79977,1.2731480000000008,0.44174671352027994,2.6620370000000007,1.4756939999999998,17.93979999999999,2805.3427777794564
2024-04-10 23:27:00,54.45602,1.1284720000000004,0.4061181460797407,2.5752310000000005,1.5335650000000003,18.22920000000005,2805.3927777794565
2024-04-10 23:30:00,54.05093,1.0995370000000007,0.4369937172784099,2.4016200000000003,1.4178239999999995,16.782399999999996,2805.4427777794567
2024-04-10 23:33:00,48.64005,1.0995370000000007,0.398876608957637,2.3726850000000006,1.359954,15.625,2805.492777779457
2024-04-10 23:36:00,50.20255,1.1574080000000002,0.4870214232595221,2.546297,1.5335640000000001,14.46769999999998,2805.542777779457
2024-04-10 23:39:00,57.55208,1.273148,0.48267826442841594,2.633101,1.4756940000000007,17.650499999999965,2805.5927777794573
2024-04-10 23:42:00,59.08565,1.157407,0.41331939818409374,2.517361,1.4467600000000003,17.361199999999997,2805.6427777794574
2024-04-10 23:45:00,62.58681,1.1284719999999995,0.44471526844075276,2.430555,1.4178240000000004,17.650499999999965,2805.6927777794576
2024-04-10 23:48:00,65.30671,1.0416659999999993,0.4214086532624706,2.719907,1.7939820000000006,19.675900000000013,2805.742777779458
2024-04-10 23:51:00,57.55208,0.9548609999999993,0.3620094241129872,2.4594899999999997,1.5914350000000006,17.939899999999966,2805.792777779458
2024-04-10 23:54:00,54.45602,1.0127309999999996,0.3768934970393712,2.34375,1.4178240000000004,18.518500000000017,2805.842777779458
2024-04-10 23:57:00,53.67477,1.0127309999999996,0.37689485729464284,2.256944,1.3310190000000004,17.36110000000002,2805.8927777794584
2024-04-11 00:00:00,56.77083,1.0995369999999998,0.47080475009709577,2.4884259999999996,1.5335640000000001,18.807900000000018,2805.9427777794585
2024-04-11 00:03:00,53.67477,1.0127309999999996,0.4460946807788139,2.633101,1.765047,16.203700000000026,2805.9927777794587
2024-04-11 00:06:00,57.55208,1.0995369999999998,0.47080697300485047,2.633101,1.6782409999999999,19.097199999999987,2806.042777779459
2024-04-11 00:09:00,57.92824,1.0127309999999996,0.3336136292807329,2.430555,1.475695,17.650499999999965,2806.092777779459
2024-04-11 00:12:00,57.55208,1.0127309999999996,0.3768934970393712,2.0254630000000002,1.0995370000000007,17.939899999999966,2806.1427777794593
2024-04-11 00:15:00,56.77083,1.0127309999999996,0.37689485729464284,2.228009,1.3020840000000007,17.07170000000002,2806.1927777794594
2024-04-11 00:18:00,58.70949,1.070602,0.462623226757172,2.4016200000000003,1.475695,18.22919999999999,2806.2427777794596
2024-04-11 00:21:00,62.58681,1.1284720000000004,0.47893976384829867,2.604166,1.6203709999999996,19.386599999999987,2806.29277777946
2024-04-11 00:24:00,58.70949,0.9837959999999999,0.4377448162782564,2.6909720000000004,1.851852,18.807900000000018,2806.34277777946
2024-04-11 00:27:00,61.80556,1.0995369999999998,0.4708058615527299,2.835648,1.8807869999999998,19.097200000000043,2806.39277777946
2024-04-11 00:30:00,57.92824,0.868055,0.37337671514595444,2.604166,1.851852,19.675900000000013,2806.4427777794604
2024-04-11 00:33:00,50.20255,0.868055,0.3733756104001958,2.3148150000000003,1.5625,17.650499999999965,2806.4927777794605
2024-04-11 00:36:00,51.35995,0.9837959999999999,0.36947514332115555,2.170139,1.273148,17.07170000000002,2806.5427777794607
2024-04-11 00:39:00,48.23495,0.9837959999999999,0.3694764846170338,2.0833329999999997,1.186343,14.757000000000005,2806.592777779461
2024-04-11 00:42:00,46.32523,1.0127309999999996,0.44609361013313886,2.1990739999999995,1.3310190000000004,14.178200000000004,2806.642777779461
2024-04-11 00:45:00,45.16782,1.0127309999999996,0.4460936101331379,2.4594899999999997,1.5914349999999997,15.625,2806.6927777794613
2024-04-11 00:48:00,50.5787,1.1284720000000004,0.30013013315834797,2.430555,1.3310180000000003,15.9144,2806.7427777794614
2024-04-11 00:51:00,44.38657,0.9837959999999999,0.36947514332115555,2.0833330000000005,1.1863420000000007,15.04630000000003,2806.7927777794616
2024-04-11 00:54:00,41.29051,1.0127310000000005,0.41354057506474695,2.0254630000000002,1.1284719999999995,14.467600000000004,2806.842777779462
2024-04-11 00:57:00,45.94907,1.157407,0.41331939818409374,2.141203,1.070602,15.046299999999974,2806.892777779462
2024-04-11 01:00:00,48.64005,1.070601,0.39159306593812243,1.938657,0.9548620000000003,14.178300000000007,2806.942777779462
2024-04-11 01:03:00,51.73611,1.1863420000000007,0.42048027571582214,2.054398,0.9548609999999993,14.467500000000001,2806.9927777794624
2024-04-11 01:06:00,53.29861,1.070601,0.3915916683732848,2.054398,1.070602,15.046300000000002,2807.0427777794625
2024-04-11 01:09:00,49.79745,1.0127310000000005,0.44609361013313814,2.0833330000000005,1.2152779999999996,15.9144,2807.0927777794627
2024-04-11 01:12:00,51.35995,1.0995369999999998,0.3537772933195291,2.2858789999999996,1.2442130000000002,16.2038,2807.142777779463
2024-04-11 01:15:00,53.29861,1.0416659999999993,0.4214086532624706,2.2858789999999996,1.359954,15.9144,2807.192777779463
2024-04-11 01:18:00,51.35995,0.9837959999999999,0.326814064718741,2.1122680000000003,1.186343,16.203699999999998,2807.2427777794633
2024-04-11 01:21:00,53.67477,1.0995369999999998,0.3988751930255579,1.9965279999999996,0.9837959999999999,16.203700000000026,2807.2927777794634
2024-04-11 01:24:00,55.61343,1.0127309999999996,0.3768934970393712,1.9965279999999996,1.070602,15.625,2807.3427777794636
2024-04-11 01:27:00,49.79745,0.9837959999999999,0.40562139304807726,2.0254629999999993,1.157407,15.335700000000003,2807.392777779464
2024-04-11 01:30:00,51.35995,1.0995369999999998,0.4708058615527299,2.34375,1.3888889999999998,16.782299999999992,2807.442777779464
2024-04-11 01:33:00,55.61343,1.0995369999999998,0.3988751930255579,2.1990739999999995,1.1863419999999998,15.046300000000002,2807.492777779464
2024-04-11 01:36:00,48.64005,0.8969899999999997,0.3469193192340433,2.054398,1.2442130000000002,14.178300000000007,2807.5427777794644
2024-04-11 01:39:00,45.16782,0.9837959999999999,0.4056225633659781,2.141203,1.273148,14.467600000000004,2807.5927777794645
2024-04-11 01:42:00,47.48264,1.1284719999999995,0.4061167119631231,2.1990739999999995,1.157407,15.335700000000003,2807.6427777794647
2024-04-11 01:45:00,50.5787,1.0127309999999996,0.37689485729464284,1.9097219999999995,0.983797,15.046300000000002,2807.692777779465
2024-04-11 01:48:00,45.94907,0.9837959999999999,0.4377448162782564,1.938657,1.0995369999999998,15.9144,2807.742777779465
2024-04-11 01:51:00,48.23495,1.070602,0.4292255240123154,2.256944,1.3020829999999997,15.046299999999974,2807.7927777794653
2024-04-11 01:54:00,54.05093,1.1284720000000004,0.30013013315834797,2.2858799999999997,1.186343,16.203699999999998,2807.8427777794655
2024-04-11 01:57:00,49.79745,1.0127310000000005,0.33361196456590664,2.141203,1.1863419999999998,13.888900000000007,2807.8927777794656
2024-04-11 02:00:00,47.10648,1.070602,0.4292243065094171,2.1122690000000004,1.157407,15.3356,2807.942777779466
2024-04-11 02:03:00,49.4213,1.0995369999999998,0.3988751930255579,2.1122690000000004,1.0995370000000007,12.44210000000001,2807.992777779466
2024-04-11 02:06:00,45.94907,1.070602,0.39159192082404237,2.1122690000000004,1.1284720000000004,15.335700000000003,2808.042777779466
2024-04-11 02:09:00,45.16782,1.0995369999999998,0.4369937172784097,2.1990740000000004,1.2152780000000005,14.757000000000005,2808.0927777794664
2024-04-11 02:12:00,48.26389,1.1284720000000004,0.3604247533170675,2.314814,1.2442130000000002,14.467600000000004,2808.1427777794665
2024-04-11 02:15:00,51.35995,1.157407,0.367037521147862,2.1701380000000006,1.070602,16.4931,2808.1927777794667
2024-04-11 02:18:00,52.89352,1.070601,0.34709194837471086,2.141203,1.1284720000000004,15.9144,2808.242777779467
2024-04-11 02:21:00,50.5787,0.9259259999999996,0.4208659602864631,2.0254629999999993,1.2442130000000002,16.492999999999995,2808.292777779467
2024-04-11 02:24:00,54.07986,0.9837959999999999,0.3694764846170338,2.256944,1.359954,14.757000000000005,2808.3427777794673
2024-04-11 02:27:00,56.77083,0.9259260000000005,0.3544903184471365,2.0254630000000002,1.1863419999999998,15.046300000000002,2808.3927777794675
2024-04-11 02:30:00,54.45602,0.8391200000000003,0.2921501613347952,1.938657,1.157407,16.7825,2808.4427777794676
2024-04-11 02:33:00,56.39468,0.8969899999999997,0.3815273110309843,1.8807869999999998,1.0995370000000007,16.7825,2808.492777779468
2024-04-11 02:36:00,52.1412,0.8680560000000002,0.33929350753266824,1.9097229999999996,1.1284719999999995,15.914299999999997,2808.542777779468
2024-04-11 02:39:00,50.20255,0.8969909999999999,0.4123305879155925,2.0254630000000002,1.273148,15.9144,2808.592777779468
2024-04-11 02:42:00,52.89352,1.0127319999999997,0.41354084783753964,2.2280099999999994,1.3310180000000003,15.914299999999997,2808.6427777794684
2024-04-11 02:45:00,51.35995,0.9548609999999993,0.3620081019915552,2.1122689999999995,1.2442130000000002,16.492999999999995,2808.6927777794685
2024-04-11 02:48:00,50.20255,0.9548609999999993,0.3620094241129872,2.0833329999999997,1.2152780000000005,15.625,2808.7427777794687
2024-04-11 02:51:00,49.79745,0.9548609999999993,0.39764889921258345,2.054398,1.2152780000000005,17.071799999999996,2808.792777779469
2024-04-11 02:54:00,49.79745,0.9548609999999993,0.31997267227847,2.054398,1.1574080000000002,15.3356,2808.842777779469
2024-04-11 02:57:00,52.89352,0.983797,0.4056216676650195,1.9386580000000002,1.070601,16.203699999999998,2808.8927777794693
2024-04-11 03:00:00,51.35995,0.8969909999999999,0.3815275916683765,1.9097229999999996,1.1284720000000004,16.782399999999996,2808.9427777794695
2024-04-11 03:03:00,53.67477,0.9548609999999993,0.39764774498538974,1.9386579999999993,1.0995370000000007,14.467600000000004,2808.9927777794696
2024-04-11 03:06:00,50.20255,0.8969909999999999,0.34691958182238103,1.9386579999999993,1.1284719999999995,15.625,2809.04277777947
2024-04-11 03:09:00,49.4213,0.9837959999999999,0.4056225633659781,2.141203,1.273148,14.756900000000002,2809.09277777947
2024-04-11 03:12:00,52.1412,1.0995369999999998,0.3988751930255579,2.2858799999999997,1.273148,15.914299999999997,2809.14277777947
2024-04-11 03:15:00,52.1412,0.9548610000000002,0.31997105670454995,2.0833329999999997,1.1863419999999998,15.3356,2809.1927777794704
2024-04-11 03:18:00,49.4213,0.9837959999999999,0.36947514332115555,2.0254629999999993,1.1284719999999995,14.467600000000004,2809.2427777794705
2024-04-11 03:21:00,47.88773,1.0416659999999993,0.4543852132288586,2.256944,1.359954,15.046300000000002,2809.2927777794707
2024-04-11 03:24:00,47.88773,0.9837959999999999,0.4056225633659781,2.1990739999999995,1.3310189999999995,15.3356,2809.342777779471
2024-04-11 03:27:00,45.16782,1.0127309999999996,0.3336136292807329,2.141203,1.186343,15.3356,2809.392777779471
2024-04-11 03:30:00,48.64005,1.0995369999999998,0.35377555676811484,1.9965279999999996,0.9548610000000002,14.756900000000002,2809.4427777794713
2024-04-11 03:33:00,48.64005,1.0127309999999996,0.3336136292807329,1.851851,0.8969909999999999,15.625,2809.4927777794715
2024-04-11 03:36:00,45.94907,1.0127310000000005,0.413541761286844,1.9097220000000004,1.0127319999999997,14.467599999999976,2809.5427777794716
2024-04-11 03:39:00,45.16782,1.070601,0.4292240372134705,2.0833330000000005,1.1284720000000004,14.178300000000007,2809.592777779472
2024-04-11 03:42:00,49.4213,1.157407,0.4523905695816664,2.34375,1.3020830000000005,15.625,2809.642777779472
2024-04-11 03:45:00,50.20255,1.070601,0.3470936612165499,2.1701380000000006,1.1574080000000002,15.9144,2809.692777779472
2024-04-11 03:48:00,44.38657,1.0127310000000005,0.3768934970393715,2.054398,1.1284719999999995,14.756900000000002,2809.7427777794724
2024-04-11 03:51:00,42.85301,1.0127309999999996,0.276710924888137,2.0254629999999993,1.0416670000000003,13.599500000000006,2809.7927777794725
2024-04-11 03:54:00,44.79166,1.0995369999999998,0.35377729331952756,1.9675919999999998,0.9259259999999996,13.888900000000007,2809.8427777794727
2024-04-11 03:57:00,49.4213,1.1284719999999995,0.40611814607974056,1.9675919999999998,0.9259260000000005,14.756900000000002,2809.892777779473
2024-04-11 04:00:00,47.88773,1.0127309999999996,0.33361196456590647,2.1122679999999994,1.157407,15.9144,2809.942777779473
