Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-11 04:03:00,44.79166,0.9837959999999999,0.4377437595428749,2.0254629999999993,1.1863419999999998,12.152800000000013,2809.9927777794733
2024-04-11 04:06:00,48.26389,1.1863419999999998,0.4950585033641401,2.4594899999999997,1.4178239999999995,14.178300000000007,2810.0427777794735
2024-04-11 04:09:00,52.1412,1.070601,0.28848151031783625,2.1990730000000003,1.1574080000000002,15.625,2810.0927777794736
2024-04-11 04:12:00,47.8588,1.0127310000000005,0.44609361013313814,1.9965270000000004,1.1284719999999995,15.914299999999997,2810.142777779474
2024-04-11 04:15:00,44.38657,1.0127310000000005,0.413540575064748,2.054398,1.157407,15.046300000000002,2810.192777779474
2024-04-11 04:18:00,45.94907,1.070601,0.34709194837471086,1.938657,0.9259260000000005,13.888900000000007,2810.242777779474
2024-04-11 04:21:00,43.63426,1.0416660000000002,0.42140865326247084,1.8807860000000005,0.9548610000000002,15.625,2810.2927777794744
2024-04-11 04:24:00,45.94907,1.0995369999999998,0.3988751930255579,2.0254629999999993,1.0127309999999996,13.888800000000003,2810.3427777794745
2024-04-11 04:27:00,44.01041,1.070601,0.34709194837471086,2.0254630000000002,1.0127320000000006,14.178300000000007,2810.3927777794747
2024-04-11 04:30:00,46.32523,1.070601,0.34709194837471086,2.0254630000000002,1.0127320000000006,14.467700000000008,2810.442777779475
2024-04-11 04:33:00,44.41551,1.0416660000000002,0.38426645574667495,1.938657,0.983797,14.467600000000004,2810.492777779475
2024-04-11 04:36:00,43.63426,1.070601,0.4626207470211295,2.054398,1.1284720000000004,13.31019999999998,2810.5427777794753
2024-04-11 04:39:00,48.64005,1.157407,0.4133179460580717,2.34375,1.273148,13.31019999999998,2810.5927777794755
2024-04-11 04:42:00,45.16782,1.0127310000000005,0.27671092488813503,2.1701380000000006,1.1863419999999998,15.9144,2810.6427777794756
2024-04-11 04:45:00,43.22916,1.0127310000000005,0.27671092488813503,2.0254630000000002,1.0416669999999995,13.599500000000006,2810.692777779476
2024-04-11 04:48:00,44.38657,1.070601,0.3915916683732848,1.9097220000000004,0.9259260000000005,13.310200000000009,2810.742777779476
2024-04-11 04:51:00,45.16782,1.1284720000000004,0.44471526844075304,1.8807860000000005,0.868055,15.3356,2810.792777779476
2024-04-11 04:54:00,49.82639,1.2152780000000005,0.4676151004906388,2.054399,0.9548609999999993,13.888900000000007,2810.8427777794764
2024-04-11 04:57:00,47.88773,1.0416670000000003,0.45438549882620444,2.170139,1.273148,15.9144,2810.8927777794765
2024-04-11 05:00:00,50.20255,1.1574080000000002,0.4523920973333771,2.4884260000000005,1.4467590000000001,15.335700000000003,2810.9427777794767
2024-04-11 05:03:00,53.67477,1.1574080000000002,0.3670359657954338,2.6041670000000003,1.5046289999999996,15.625,2810.992777779477
2024-04-11 05:06:00,51.35995,1.1284720000000004,0.4061167119631233,2.3148150000000003,1.273148,16.782399999999996,2811.042777779477
2024-04-11 05:09:00,45.94907,1.070602,0.39159331838951794,2.228009,1.2442130000000002,13.599500000000006,2811.0927777794773
2024-04-11 05:12:00,44.01041,1.0995370000000007,0.3537755567681151,2.228009,1.1863419999999998,13.31019999999998,2811.1427777794775
2024-04-11 05:15:00,46.32523,1.1284720000000004,0.4061181460797407,2.0254630000000002,0.983797,14.178300000000007,2811.1927777794776
2024-04-11 05:18:00,40.91435,1.070602,0.2884792286301461,1.9965280000000005,0.9548610000000002,14.756900000000002,2811.242777779478
2024-04-11 05:21:00,43.60532,1.2442130000000002,0.573830371186114,2.1990740000000004,1.157407,12.152799999999985,2811.292777779478
2024-04-11 05:24:00,53.29861,1.3888889999999998,0.41881904139343096,2.5752310000000005,1.2442130000000002,15.046299999999974,2811.342777779478
2024-04-11 05:27:00,47.88773,1.157407,0.41331939818409374,2.314814,1.2442130000000002,13.599499999999978,2811.3927777794784
2024-04-11 05:30:00,49.4213,1.2442130000000002,0.4346935907862997,2.1990740000000004,1.0416660000000002,15.625,2811.4427777794785
2024-04-11 05:33:00,44.79166,1.1284720000000004,0.4061167119631233,2.0254630000000002,0.9837959999999999,14.467600000000004,2811.4927777794787
2024-04-11 05:36:00,45.94907,1.2442130000000002,0.47516697097107224,2.34375,1.2152779999999996,15.046300000000002,2811.542777779479
2024-04-11 05:39:00,48.26389,1.2442130000000002,0.38667744977649116,2.34375,1.157407,15.046199999999999,2811.592777779479
2024-04-11 05:42:00,46.32523,1.1863419999999998,0.42048027571582197,2.1990740000000004,1.0995370000000007,16.203699999999998,2811.6427777794793
2024-04-11 05:45:00,47.10648,1.1863419999999998,0.42048027571582197,2.1990740000000004,1.0995370000000007,14.467600000000004,2811.6927777794795
2024-04-11 05:48:00,44.38657,1.0995369999999998,0.35377555676811484,2.256944,1.2152770000000004,14.467500000000001,2811.7427777794796
2024-04-11 05:51:00,43.60532,1.157407,0.4133179460580717,2.1990740000000004,1.1284720000000004,13.020800000000008,2811.79277777948
2024-04-11 05:54:00,42.85301,1.157407,0.3670375211478636,2.430555,1.3310190000000004,14.757000000000005,2811.84277777948
2024-04-11 05:57:00,44.38657,1.1863419999999998,0.42048027571582197,2.34375,1.2442130000000002,13.599499999999978,2811.89277777948
2024-04-11 06:00:00,41.6956,1.1863419999999998,0.37361496449739623,2.34375,1.2152780000000005,14.178299999999979,2811.9427777794804
2024-04-11 06:03:00,47.10648,1.3020830000000005,0.33445498525289136,2.141204,0.8680559999999993,14.178200000000004,2811.9927777794805
2024-04-11 06:06:00,45.16782,1.157407,0.367037521147862,1.9965270000000004,0.8969909999999999,15.3356,2812.0427777794807
2024-04-11 06:09:00,43.22916,1.1863419999999998,0.4204817456826118,2.256944,1.1574080000000002,16.203700000000026,2812.092777779481
2024-04-11 06:12:00,44.79166,1.2442130000000002,0.4751656633749588,2.459491,1.3310180000000003,13.599500000000035,2812.142777779481
2024-04-11 06:15:00,47.48264,1.3020830000000005,0.09248092351237905,2.2858790000000004,0.9837959999999999,14.467600000000004,2812.1927777794813
2024-04-11 06:18:00,47.88773,1.157407,0.3059141595247625,1.9965280000000005,0.8680560000000002,13.599599999999953,2812.2427777794815
2024-04-11 06:21:00,44.01041,1.0995369999999998,0.39887660895763677,1.8807869999999998,0.8680560000000002,14.178200000000004,2812.2927777794816
2024-04-11 06:24:00,47.10648,1.1574080000000002,0.4523920973333771,2.256945,1.2152779999999996,14.757000000000005,2812.342777779482
2024-04-11 06:27:00,47.88773,1.0995369999999998,0.47080586155273085,2.459491,1.5046300000000006,15.04630000000003,2812.392777779482
2024-04-11 06:30:00,49.4213,1.0995369999999998,0.39887660895763677,2.517361,1.5046300000000006,13.888900000000035,2812.442777779482
2024-04-11 06:33:00,51.73611,1.070601,0.28847902631299094,2.1701380000000006,1.1284720000000004,15.046299999999974,2812.4927777794824
2024-04-11 06:36:00,51.35995,1.0995369999999998,0.35377729331952756,1.9675919999999998,0.9259259999999996,14.75690000000003,2812.5427777794825
2024-04-11 06:39:00,49.4213,1.0416659999999993,0.42140745131469853,2.0254629999999993,1.0995370000000007,15.9144,2812.5927777794827
2024-04-11 06:42:00,52.1412,0.8391210000000004,0.3950530692551538,1.9965280000000005,1.3020829999999997,15.3356,2812.642777779483
2024-04-11 06:45:00,62.18171,0.78125,0.3160560922240432,1.7939819999999997,1.0995369999999998,17.36110000000002,2812.692777779483
2024-04-11 06:48:00,66.05903,0.9259260000000005,0.3544916211692192,1.6782409999999999,0.8391209999999996,17.650499999999965,2812.7427777794833
2024-04-11 06:51:00,66.05903,0.9548609999999993,0.39764774498538874,1.9097229999999996,1.070602,18.80789999999996,2812.7927777794835
2024-04-11 06:54:00,70.71759,1.157407,0.5753107883082677,2.6909719999999995,1.765046,15.9144,2812.8427777794836
2024-04-11 06:57:00,74.59491,1.2152780000000005,0.4676163934279199,2.9803240000000004,1.8807869999999998,21.70139999999998,2812.892777779484
2024-04-11 07:00:00,63.36806,0.8969909999999999,0.4404870799410437,2.719908,1.9965270000000004,21.12270000000001,2812.942777779484
2024-04-11 07:03:00,54.05093,0.9837959999999999,0.4670730278077818,2.719908,1.9097220000000004,19.675899999999956,2812.992777779484
2024-04-11 07:06:00,55.61343,1.157407,0.3670339545227128,2.6909730000000005,1.5914350000000006,16.20369999999997,2813.0427777794844
2024-04-11 07:09:00,50.5787,1.070602,0.34709217998983366,2.517361,1.5046290000000004,16.782399999999996,2813.0927777794845
2024-04-11 07:12:00,54.45602,1.186343,0.460023950789528,2.546297,1.4756939999999998,14.467600000000004,2813.1427777794847
2024-04-11 07:15:00,55.61343,1.1574080000000002,0.4133196463809493,2.517361,1.4467590000000001,17.071799999999996,2813.192777779485
2024-04-11 07:18:00,63.74421,1.2442129999999993,0.43469359078629954,2.34375,1.1863420000000007,17.65040000000002,2813.242777779485
2024-04-11 07:21:00,60.64815,0.9837959999999999,0.40562139304807726,2.3148149999999994,1.4467590000000001,19.386599999999987,2813.2927777794853
2024-04-11 07:24:00,57.14699,0.9259250000000003,0.5009370776784315,2.7777770000000004,2.083334,19.097199999999987,2813.3427777794855
2024-04-11 07:27:00,55.72917,1.1284719999999995,0.478938639084893,2.8645829999999997,1.8807869999999998,17.071799999999996,2813.3927777794856
2024-04-11 07:30:00,40.50926,0.9548609999999993,0.2648165903641807,2.719907,1.7939810000000005,14.178200000000004,2813.442777779486
2024-04-11 07:33:00,48.64005,1.0127319999999997,0.27671112930509734,1.9097229999999996,0.9259259999999996,14.178300000000036,2813.492777779486
2024-04-11 07:36:00,41.29051,0.8969909999999999,0.4666733914558766,2.4016209999999996,1.7071759999999996,13.599500000000035,2813.542777779486
2024-04-11 07:39:00,40.5382,0.8680560000000002,0.4037263635723328,2.459492,1.7361110000000002,13.599500000000035,2813.5927777794864
2024-04-11 07:42:00,43.98148,1.1284729999999996,0.6847882808502731,2.951389,2.1990740000000004,14.178299999999979,2813.6427777794866
2024-04-11 07:45:00,51.35995,0.9837959999999999,0.46707497677093507,3.3275449999999998,2.517361,14.467600000000004,2813.6927777794867
2024-04-11 07:48:00,53.67477,1.0995369999999998,0.501633297317289,3.587962,2.6620359999999996,15.625,2813.742777779487
2024-04-11 07:51:00,58.70949,0.9259260000000005,0.42086698868137956,2.9803240000000004,2.1990749999999997,15.625,2813.792777779487
2024-04-11 07:54:00,74.18981,0.7523150000000003,0.46367484651564705,2.633102,2.141204,20.543999999999983,2813.8427777794873
2024-04-11 07:57:00,61.40046,0.6076389999999998,,3.5011579999999993,3.501158,19.965300000000013,2813.8927777794875
2024-04-11 08:00:00,41.66666,0.5497689999999995,0.5051244720507206,3.1539349999999997,3.0671290000000004,13.020800000000008,2813.9427777794876
2024-04-11 08:03:00,43.60532,0.9259259999999996,0.4759631817858308,3.240742,2.5173620000000003,14.178299999999979,2813.992777779488
2024-04-11 08:06:00,46.32523,1.1284720000000004,0.40611958018822814,3.2407399999999997,2.1990749999999997,15.3356,2814.042777779488
2024-04-11 08:09:00,47.8588,1.1863420000000007,0.5565541014624874,3.1539339999999996,2.170139,14.178199999999975,2814.092777779488
2024-04-11 08:12:00,51.73611,1.0995369999999998,0.501633297317289,3.4432869999999998,2.5173609999999993,14.757000000000005,2814.1427777794884
2024-04-11 08:15:00,49.4213,1.0127309999999996,0.5539374248377993,3.4432869999999998,2.6909719999999995,14.178200000000004,2814.1927777794886
2024-04-11 08:18:00,47.48264,1.070601,0.5479173785605946,3.6747680000000003,2.835649,15.046300000000002,2814.2427777794887
2024-04-11 08:21:00,48.64005,1.0127309999999996,0.5539382547451995,3.4722209999999993,2.719907,14.467599999999976,2814.292777779489
2024-04-11 08:24:00,45.16782,1.0416659999999993,0.5124066393054174,3.5590279999999996,2.719908,15.625,2814.342777779489
2024-04-11 08:27:00,47.48264,1.157407,0.5185746802643983,3.5879630000000002,2.6041669999999995,15.625,2814.3927777794893
2024-04-11 08:30:00,52.1412,1.1863419999999998,0.42048174568261054,3.414351,2.3148149999999994,13.59960000000001,2814.4427777794895
2024-04-11 08:33:00,72.97454,1.6203699999999994,0.3953589064455678,3.2696749999999994,1.6782409999999999,18.80789999999999,2814.4927777794896
2024-04-11 08:36:00,86.95023,1.359954,0.952938442493216,4.456019,3.732639,26.9097,2814.54277777949
2024-04-11 08:39:00,98.58218,4.484953,0.29282339218130393,6.336806999999999,1.8518539999999994,13.888880000000007,2814.59277777949
2024-04-11 08:42:00,98.58218,2.025462,0.7126813656468989,5.063657,3.1828749999999992,20.254630000000006,2814.64277777949
2024-04-11 08:51:00,71.06481,0.6944439999999998,0.8689969677120213,4.166666,4.542823,35.30088000000001,2814.7927777794903
2024-04-11 08:54:00,69.90741,0.9259259999999996,0.9545725980934463,4.918981,4.976857000000001,30.381960000000007,2814.8427777794905
2024-04-11 08:57:00,80.35301,1.3310189999999995,0.9032430573185811,5.584488,4.832179,27.19908000000001,2814.8927777794906
2024-04-11 09:00:00,91.98495,1.2152779999999996,0.8579877170276996,5.2083379999999995,4.571759999999999,28.935190000000006,2814.942777779491
2024-04-11 09:03:00,67.59259,0.46296299999999935,0.8736186597193568,4.340278,5.3530050000000005,29.513900000000007,2814.992777779491
2024-04-11 09:06:00,70.68866,0.9837960000000008,0.8143130794593872,4.918982,4.600696,24.884299999999996,2815.042777779491
2024-04-11 09:09:00,79.97685,0.7523149999999994,0.8088057964613109,4.2534719999999995,4.369211000000001,38.7731,2815.0927777794914
2024-04-11 09:12:00,91.57986,0.5497689999999995,0.8725311765942247,3.5879629999999993,4.340280000000001,41.66660000000002,2815.1427777794916
2024-04-11 09:15:00,83.85417,0.2893509999999999,0.9170189221959105,2.8935180000000003,4.716437000000001,47.453700000000026,2815.1927777794917
2024-04-11 09:18:00,75.31829,0.3182879999999999,0.9647122816937754,3.0671299999999997,4.918978000000001,43.40280000000001,2815.242777779492
2024-04-11 09:21:00,71.44097,0.9259260000000005,0.8204931595345601,4.571759,4.369216,30.382000000000005,2815.292777779492
2024-04-11 09:24:00,71.44097,0.7233799999999997,0.7935239739486071,4.137732,4.282412,32.117999999999995,2815.3427777794923
2024-04-11 09:27:00,79.57176,0.6365739999999995,0.8225647048191256,3.819444,4.22454,35.87960000000004,2815.3927777794925
2024-04-11 09:30:00,74.16088,0.6076389999999998,0.8766396166562709,4.079862,4.687503,33.27540000000005,2815.4427777794926
2024-04-11 09:33:00,66.40625,0.5497690000000004,0.8835658510407264,4.340279000000001,5.1215280000000005,27.199100000000044,2815.492777779493
2024-04-11 09:36:00,72.62731,0.8391210000000004,0.7645053988784022,4.398149,4.253475999999999,28.356499999999983,2815.542777779493
2024-04-11 09:39:00,78.41435,1.5046290000000004,0.7371333714259162,4.542823,3.327547,29.224500000000035,2815.592777779493
2024-04-11 09:42:00,79.57176,1.1284719999999995,0.8767144064335873,5.150462999999999,4.6875029999999995,40.79860000000002,2815.6427777794934
2024-04-11 09:45:00,72.59838,1.1863419999999998,0.8276518731739306,4.947916,4.311342000000001,32.1181,2815.6927777794936
2024-04-11 09:48:00,76.09954,1.2442130000000002,0.8106966082083814,4.7453710000000004,3.9930559999999993,32.986099999999965,2815.7427777794937
2024-04-11 09:51:00,78.81944,1.1284719999999995,0.8232207046722675,4.658564999999999,4.108801000000001,35.59030000000001,2815.792777779494
2024-04-11 09:54:00,79.1956,1.186343,0.8084424514866753,4.571759,3.906249,35.87960000000001,2815.842777779494
2024-04-11 09:57:00,83.85417,1.2442130000000002,0.8306807701323488,4.571759,3.8483789999999996,35.87960000000001,2815.8927777794943
2024-04-11 10:00:00,87.32639,1.157407,0.834890197567753,4.629630000000001,4.050921,37.32639999999998,2815.9427777794945
2024-04-11 10:03:00,74.91319,0.7523149999999994,0.8495664052922179,4.224537,4.427078,36.45830000000001,2815.9927777794946
2024-04-11 10:06:00,68.75,0.868055,0.778024292853054,4.340278,4.166665999999999,31.539300000000026,2816.042777779495
2024-04-11 10:09:00,74.94213,1.2152770000000004,0.7795370217104302,4.513888,3.7615750000000006,31.828700000000026,2816.092777779495
2024-04-11 10:12:00,87.32639,1.4467590000000001,0.7947627507922315,4.658564,3.5879630000000002,35.87960000000001,2816.142777779495
2024-04-11 10:15:00,88.4838,1.070601,0.8348699723690758,4.542823,4.108797000000001,42.824100000000016,2816.1927777794954
2024-04-11 10:18:00,90.0463,1.1574080000000002,0.9234588945358274,4.918982,4.484956,42.245300000000015,2816.2427777794956
2024-04-11 10:21:00,90.42245,1.1284720000000004,0.8413617016296072,4.658564,4.137736,43.4028,2816.2927777794957
2024-04-11 10:24:00,83.85417,0.9259250000000003,0.9686793880182679,4.803240000000001,4.8900429999999995,50.636600000000016,2816.342777779496
2024-04-11 10:27:00,75.72338,1.0127319999999997,0.8919904990753963,4.658566,4.427082,43.11340000000001,2816.392777779496
2024-04-11 10:30:00,78.81944,1.1574080000000002,0.8888896860017214,4.716436,4.2245360000000005,43.113399999999984,2816.4427777794963
2024-04-11 10:33:00,82.3206,1.2442130000000002,0.9067100901034376,4.861112,4.253470999999999,44.27079999999998,2816.4927777794965
2024-04-11 10:36:00,85.01157,1.2442130000000002,0.9248803464505488,5.1215280000000005,4.542821000000001,41.08789999999999,2816.5427777794966
2024-04-11 10:39:00,90.45139,0.868055,0.8088052239839264,4.427083,4.3113410000000005,41.95599999999999,2816.592777779497
2024-04-11 10:42:00,95.86227,0.78125,0.9183411990779828,4.108796,4.3981460000000006,55.844899999999996,2816.642777779497
2024-04-11 10:45:00,90.0463,0.9548610000000002,0.9692585087542251,4.57176,4.600697,55.5556,2816.692777779497
2024-04-11 10:48:00,81.91551,0.9837960000000008,0.9692560035924103,4.774306,4.745367999999999,54.1088,2816.7427777794974
2024-04-11 10:51:00,76.88079,1.070602,0.965790616756218,4.976852,4.7743020000000005,48.032399999999996,2816.7927777794976
2024-04-11 10:54:00,79.57176,1.0127319999999997,0.9536922507354769,4.832177,4.716436,49.76859999999999,2816.8427777794977
2024-04-11 10:57:00,76.88079,0.9259259999999996,0.9403207984719031,4.745371,4.774307,46.5856,2816.892777779498
2024-04-11 11:00:00,78.41435,0.9259259999999996,0.8966818088797831,4.658565,4.600697,45.717599999999976,2816.942777779498
2024-04-11 11:03:00,77.6331,0.983797,0.8941863702307398,4.542825,4.369216,43.98150000000001,2816.9927777794983
2024-04-11 11:06:00,83.07292,1.0127319999999997,0.8919904990753963,4.542825,4.311341,47.4537,2817.0427777794985
2024-04-11 11:09:00,83.07292,1.0127319999999997,0.9232089801274352,4.716436,4.542826,48.03239999999997,2817.0927777794986
2024-04-11 11:12:00,77.66204,0.9837959999999999,0.9397253629674659,4.745369,4.658562,46.00689999999997,2817.142777779499
2024-04-11 11:15:00,75.69444,1.1284720000000004,0.9109658935105296,5.005787,4.600697,42.53479999999999,2817.192777779499
2024-04-11 11:18:00,74.16088,1.2442130000000002,0.9067100901034376,5.063658,4.456016999999999,39.930499999999995,2817.242777779499
2024-04-11 11:21:00,73.37963,1.3020829999999997,0.8920399700124539,5.179398,4.456022,39.3518,2817.2927777794994
2024-04-11 11:24:00,70.68866,1.273148,0.8807633419259872,5.179398,4.484952,34.43289999999999,2817.3427777794996
2024-04-11 11:27:00,69.90741,1.359953,0.874291978871345,5.092592000000001,4.253477,32.11809999999997,2817.3927777794997
2024-04-11 11:30:00,76.09954,1.4467590000000001,0.8634079573725079,5.179398,4.195601000000001,34.722200000000015,2817.4427777795
2024-04-11 11:33:00,88.51273,1.5625,0.8809759078996696,5.208334000000001,4.07986,37.905,2817.4927777795
2024-04-11 11:36:00,92.39005,1.3310189999999995,0.9225400945213161,5.2662,4.542821000000001,44.56020000000001,2817.5427777795003
2024-04-11 11:39:00,92.7662,1.273148,0.9725026751755108,5.266203999999999,4.716436,47.16429999999997,2817.5927777795005
2024-04-11 11:42:00,86.95023,1.0995370000000007,0.9792423389484665,5.005787000000001,4.774307,47.4537,2817.6427777795006
2024-04-11 11:45:00,85.01157,1.070602,0.9501676686036148,4.976853,4.745372000000001,48.0325,2817.692777779501
2024-04-11 11:48:00,79.57176,1.0416660000000002,0.9210820984049727,4.890046,4.658562000000001,46.58560000000003,2817.742777779501
2024-04-11 11:51:00,83.44907,1.186343,0.952910259354245,4.976853,4.542821000000001,46.29630000000003,2817.792777779501
2024-04-11 11:54:00,86.16898,1.0995369999999998,0.9792417971077076,5.063658,4.832177,47.1643,2817.8427777795014
2024-04-11 11:57:00,78.41435,0.9259250000000003,0.9259244999920238,4.8321760000000005,4.832173,44.56030000000001,2817.8927777795016
2024-04-11 12:00:00,80.35301,1.070602,0.9021189736252243,4.832176,4.513885999999999,44.56020000000001,2817.9427777795017
2024-04-11 12:03:00,85.01157,1.1284719999999995,0.927720489092929,4.890046,4.513891,45.42820000000003,2817.992777779502
2024-04-11 12:06:00,93.14236,1.2152770000000004,0.9129694297869047,5.034722,4.484951000000001,47.4537,2818.042777779502
2024-04-11 12:09:00,88.4838,1.0416660000000002,0.9522262743140996,4.9189810000000005,4.745372000000001,49.47909999999999,2818.0927777795023
2024-04-11 12:12:00,88.88889,1.070602,0.9657927642201712,4.976852,4.774305999999999,49.47909999999999,2818.1427777795025
2024-04-11 12:15:00,92.36111,1.070602,0.9343543891794739,4.976852,4.716436,49.18979999999999,2818.1927777795026
2024-04-11 12:18:00,91.98495,0.9837959999999999,0.9692560035924103,4.74537,4.716432,52.66209999999998,2818.242777779503
2024-04-11 12:21:00,86.95023,0.9259259999999996,2.4353204970562516,0.8101849999999997,4.9479120000000005,49.47910000000002,2818.292777779503
2024-04-11 12:24:00,91.98495,1.3020829999999997,1.0021901710051973,5.439818,4.890045,44.27089999999998,2818.342777779503
2024-04-11 12:27:00,86.16898,0.8969899999999997,1.008309203579775,4.947917,5.179403,51.50460000000001,2818.3927777795034
2024-04-11 12:30:00,79.57176,0.8969899999999997,0.9675249627469741,4.861110999999999,5.005783,49.47919999999999,2818.4427777795036
2024-04-11 12:33:00,77.6331,1.0127310000000005,0.9981966247351114,5.092588000000001,5.063656999999999,46.296299999999974,2818.4927777795037
2024-04-11 12:36:00,77.66204,1.0995369999999998,0.9792385460586167,5.2951440000000005,5.063657000000001,43.98139999999998,2818.542777779504
2024-04-11 12:39:00,75.69444,1.0127310000000005,0.9385346635018599,5.063656,4.918977,42.24540000000002,2818.592777779504
2024-04-11 12:42:00,79.57176,1.1284719999999995,0.944245741917232,5.092592999999999,4.745371,42.245300000000015,2818.6427777795043
2024-04-11 12:45:00,83.44907,1.0995369999999998,0.979243964469441,5.1504579999999995,4.918981,46.29620000000003,2818.6927777795045
2024-04-11 12:48:00,87.32639,1.1284719999999995,0.9925746075618235,5.092592999999999,4.832171,45.71769999999998,2818.7427777795046
2024-04-11 12:51:00,90.82755,1.1284719999999995,1.0083127538577472,5.179392999999999,4.947921,48.61110000000002,2818.792777779505
2024-04-11 12:54:00,92.7662,1.157407,1.0058020094915903,5.324078,5.034721,46.007000000000005,2818.842777779505
2024-04-11 12:57:00,94.29977,1.1284720000000004,1.054478234547926,5.266208000000001,5.121525999999999,50.925899999999984,2818.892777779505
2024-04-11 13:00:00,90.42245,1.0416670000000003,1.0271366122219805,5.121524000000001,5.092597,54.9768,2818.9427777795054
2024-04-11 13:03:00,83.85417,1.0127310000000005,1.055541627429812,5.266204000000001,5.353013,54.10870000000003,2818.9927777795056
2024-04-11 13:06:00,78.41435,1.0995370000000007,1.0405970153180863,5.324074,5.208337,47.74310000000003,2819.0427777795057
2024-04-11 13:09:00,80.38194,1.070602,1.0265853098645195,5.410883999999999,5.324072,49.47919999999999,2819.092777779506
2024-04-11 13:12:00,79.60069,1.070602,1.0265853098645195,5.410883999999999,5.324072,47.7431,2819.142777779506
2024-04-11 13:15:00,78.03819,1.070602,0.9657895430229605,5.1504639999999995,4.947912,47.1643,2819.1927777795063
2024-04-11 13:18:00,81.51042,1.2152780000000005,1.0319470930819215,5.410883999999999,5.063655999999999,47.74300000000002,2819.2427777795065
2024-04-11 13:21:00,83.85417,1.1284720000000004,1.0392512289377345,5.3819479999999995,5.208335999999999,48.90040000000002,2819.2927777795067
2024-04-11 13:24:00,81.53935,0.9837959999999999,1.0544804207972949,5.324073,5.4687470000000005,49.47919999999999,2819.342777779507
2024-04-11 13:27:00,78.81944,0.9837959999999999,1.0124534268111272,5.266208,5.324072,48.61109999999999,2819.392777779507
2024-04-11 13:30:00,83.44907,1.157407,1.068254394063251,5.324073,5.150465999999999,50.34719999999999,2819.442777779507
2024-04-11 13:33:00,80.35301,0.9837959999999999,1.012458332895169,5.179392999999999,5.237266999999999,50.05790000000002,2819.4927777795074
2024-04-11 13:36:00,83.07292,1.070601,1.0413985205938943,5.266208000000001,5.208337,51.504700000000014,2819.5427777795076
2024-04-11 13:39:00,78.03819,1.0416670000000003,1.0416694999793294,5.381944000000001,5.381947,49.47919999999999,2819.5927777795077
2024-04-11 13:42:00,78.44329,1.1284720000000004,1.0544782345479278,5.468754,5.324072,48.032399999999996,2819.642777779508
2024-04-11 13:45:00,85.01157,1.2152770000000004,1.0480920093474535,5.526618000000001,5.208330999999999,51.79400000000001,2819.692777779508
2024-04-11 13:51:00,86.16898,1.157407,1.068254394063251,5.526618000000001,5.3530109999999995,50.636600000000016,2819.792777779508
2024-04-11 13:54:00,88.91782,1.1284719999999995,1.0992831213870269,5.526622999999999,5.468751,52.37270000000001,2819.842777779508
2024-04-11 13:57:00,92.39005,1.0416659999999993,1.1124365196562085,5.497683,5.6423570000000005,54.9769,2819.8927777795084
2024-04-11 14:03:00,91.98495,1.0995369999999998,1.085005188476308,5.4687529999999995,5.439816,53.530100000000004,2819.9927777795083
2024-04-11 14:06:00,82.29167,0.9548610000000002,1.0798383091328032,5.2951440000000005,5.555553000000001,55.2662,2820.0427777795085
2024-04-11 14:12:00,80.35301,1.0127310000000005,1.0555367617187412,5.324078,5.410876999999999,52.95140000000001,2820.1427777795084
2024-04-11 14:15:00,83.85417,1.157407,1.068254394063251,5.526618000000001,5.3530109999999995,52.37280000000001,2820.1927777795086
2024-04-11 14:21:00,81.53935,1.070602,1.0706019999885679,5.439814,5.439812000000001,51.504700000000014,2820.2927777795085
2024-04-11 14:24:00,79.1956,1.070602,1.056070949343554,5.497684,5.468751999999999,48.90050000000002,2820.3427777795087
2024-04-11 14:27:00,81.91551,1.157407,1.0834600562237735,5.613424000000001,5.4687470000000005,51.504699999999985,2820.392777779509
2024-04-11 14:30:00,78.41435,1.070602,1.041399011459328,5.410883999999999,5.3530120000000005,48.32179999999997,2820.442777779509
2024-04-11 14:36:00,81.51042,1.1284720000000004,1.069558454363018,5.5555579999999996,5.439816,48.61109999999999,2820.542777779509
2024-04-11 14:39:00,83.47801,1.1574080000000002,1.0373638513622268,5.526624,5.295135999999999,50.926000000000016,2820.592777779509
2024-04-11 14:42:00,80.35301,1.1574080000000002,1.0373692449791474,5.497684,5.266206,47.45369999999997,2820.6427777795093
2024-04-11 14:48:00,82.69676,1.2442130000000002,1.0772417006902122,5.584494,5.266201,50.05789999999999,2820.742777779509
2024-04-11 14:51:00,86.16898,1.1574080000000002,1.0834605346918549,5.642364000000001,5.497686,49.47920000000002,2820.7927777795094
2024-04-11 14:54:00,83.85417,1.0416670000000003,1.0844905833079155,5.555554000000001,5.6423570000000005,51.215299999999985,2820.8427777795096
2024-04-11 14:57:00,79.97685,1.0416670000000003,1.0703437488044631,5.439814,5.497686999999999,51.215299999999985,2820.8927777795097
2024-04-11 15:00:00,81.53935,1.186343,1.0507593374754074,5.526624,5.266201,49.768599999999964,2820.94277777951
2024-04-11 15:06:00,83.07292,1.1574080000000002,1.0528899306383288,5.439814,5.237266,50.34729999999999,2821.04277777951
2024-04-11 15:09:00,84.63542,1.157407,1.0834600562237735,5.613424000000001,5.4687470000000005,50.636499999999984,2821.09277777951
2024-04-11 15:12:00,83.07292,1.157407,1.0985235472881039,5.729164,5.613427,49.47919999999999,2821.14277777951
2024-04-11 15:18:00,85.79282,1.2442130000000002,1.1089105745449976,5.758104,5.497681000000001,49.189899999999994,2821.24277777951
2024-04-11 15:21:00,81.91551,1.070601,1.056070453878358,5.468748,5.439817,51.79400000000001,2821.2927777795103
2024-04-11 15:27:00,79.97685,1.0416660000000002,1.0844900696965063,5.410878,5.497682,50.63659999999999,2821.39277777951
2024-04-11 15:30:00,78.03819,0.9837959999999999,1.0405915652908495,5.324078,5.439812,49.47919999999999,2821.4427777795104
2024-04-11 15:33:00,75.72338,0.9259259999999996,0.9965190661847942,5.1504579999999995,5.295142,44.560100000000006,2821.4927777795106
2024-04-11 15:39:00,76.82292,1.070602,0.9812385487203243,5.266208,5.092596,42.24539999999999,2821.5927777795105
2024-04-11 15:42:00,74.16088,1.0416659999999993,0.9052256338679312,5.034720999999999,4.774307,39.0625,2821.6427777795107
2024-04-11 15:48:00,78.41435,1.1284719999999995,0.944245741917232,5.092592999999999,4.745371,39.930499999999995,2821.7427777795106
2024-04-11 15:51:00,79.60069,0.9837959999999999,0.9397258787253959,5.063653,4.976846999999999,43.69210000000001,2821.7927777795107
2024-04-11 15:57:00,77.66204,1.0127309999999996,0.9385367703555214,4.947917,4.803242,40.219900000000024,2821.8927777795107
2024-04-11 16:00:00,76.88079,1.0416660000000002,0.9522230833687203,4.947917,4.774302,42.24539999999999,2821.942777779511
2024-04-11 16:03:00,81.51042,1.157407,0.8711957997638465,5.034720999999999,4.513886,40.7987,2821.992777779511
2024-04-11 16:09:00,82.69676,1.1284719999999995,0.9442434724642248,4.947917,4.600691,41.37740000000002,2822.092777779511
2024-04-11 16:12:00,93.54745,1.157407,0.9734955557101286,5.063657999999999,4.716431,45.428199999999975,2822.142777779511
2024-04-11 16:18:00,90.82755,0.9837959999999999,0.9692549935653634,4.918982000000001,4.890042,47.453700000000026,2822.242777779511
2024-04-11 16:21:00,76.88079,0.8969900000000006,1.0083068843984826,4.947917,5.179397999999999,46.00699999999998,2822.292777779511
2024-04-11 16:27:00,76.09954,1.0127310000000005,0.9385388772058644,5.092588000000001,4.947917,40.50919999999999,2822.392777779511
2024-04-11 16:30:00,73.00347,1.070601,0.9183394227524979,4.976852000000001,4.6874970000000005,38.483799999999974,2822.4427777795113
2024-04-11 16:33:00,74.94213,1.1574080000000002,0.9063061280794454,4.947917,4.484956,38.194500000000005,2822.4927777795115
2024-04-11 16:39:00,70.68866,0.9548610000000002,0.8177536952347427,4.803241,4.542822999999999,34.14360000000002,2822.5927777795114
2024-04-11 16:42:00,71.03588,1.1574080000000002,0.8348969863186835,4.8321760000000005,4.253475999999999,32.40739999999997,2822.6427777795116
2024-04-11 16:45:00,70.68866,1.0416660000000002,0.8225624031232142,4.774305,4.369212,32.98609999999999,2822.6927777795117
2024-04-11 16:48:00,78.03819,1.070601,0.8348717699283901,4.6875,4.253477,34.722200000000015,2822.742777779512
2024-04-11 16:54:00,74.16088,0.9837959999999999,0.7976302055345301,4.542823,4.195602000000001,34.14350000000002,2822.842777779512
2024-04-11 16:57:00,66.03009,1.157407,0.7578882144117516,4.571759000000001,3.8773160000000004,27.777799999999985,2822.892777779512
2024-04-11 17:03:00,70.68866,1.2442130000000002,0.7477861383708463,4.629629,3.7905100000000003,29.224500000000035,2822.992777779512
2024-04-11 17:06:00,77.6331,1.3020839999999998,0.7682336570281474,4.571759,3.6747690000000004,31.828700000000026,2823.042777779512
2024-04-11 17:09:00,68.75,0.8969899999999997,0.7262608916539023,4.050924999999999,3.732639,29.513900000000007,2823.0927777795123
2024-04-11 17:15:00,65.65394,0.9259259999999996,0.7215818910443902,4.02199,3.6458340000000007,27.488400000000013,2823.192777779512
2024-04-11 17:18:00,62.15278,0.6944439999999998,0.7229950117682837,3.906248999999999,3.9641209999999996,24.305499999999967,2823.2427777795124
2024-04-11 17:24:00,57.89931,0.8391200000000003,0.6842796325622468,4.2245360000000005,3.9351849999999997,21.412000000000006,2823.3427777795123
2024-04-11 17:27:00,48.23495,1.157407,0.5753126340903995,4.02199,3.0960660000000004,16.203699999999998,2823.3927777795125
2024-04-11 17:33:00,49.79745,1.0995369999999998,0.5571101402691596,4.0509260000000005,3.1828710000000004,16.20360000000005,2823.4927777795124
2024-04-11 17:36:00,50.54977,1.0995369999999998,0.5571101402691596,4.0509260000000005,3.1828710000000004,15.625000000000028,2823.5427777795126
2024-04-11 17:39:00,41.66666,1.0127310000000005,0.475802834945274,3.90625,3.0671289999999996,13.888800000000003,2823.5927777795127
2024-04-11 17:45:00,41.29051,0.9837959999999999,0.4670730278077818,3.790509,2.9803230000000003,13.888900000000007,2823.6927777795127
2024-04-11 17:48:00,43.60532,1.1284720000000004,0.36042299328116395,3.5879630000000002,2.5173609999999993,14.178299999999979,2823.742777779513
2024-04-11 17:51:00,48.23495,1.1863420000000007,0.3736167708627322,3.29861,2.170139,14.756899999999973,2823.792777779513
2024-04-11 17:54:00,44.38657,1.070601,0.4626218450235652,3.327546,2.4016210000000004,14.178200000000004,2823.842777779513
2024-04-11 18:00:00,43.22916,1.0127310000000005,0.413541761286844,3.211805,2.3148149999999994,13.020800000000008,2823.942777779513
2024-04-11 18:03:00,39.75695,1.070601,0.3915916683732848,2.8067130000000002,1.8229170000000003,12.731499999999983,2823.9927777795133
2024-04-11 18:09:00,40.50926,1.1284720000000004,0.3001301331583457,2.7488420000000007,1.649305,13.599500000000035,2824.092777779513
2024-04-11 18:12:00,39.35185,1.0995369999999998,0.4369924843850844,2.633103,1.6493060000000002,12.731499999999983,2824.1427777795134
2024-04-11 18:15:00,35.87963,1.1284720000000004,0.4789386390848932,2.8935180000000003,1.9097219999999995,12.152800000000013,2824.1927777795136
2024-04-11 18:21:00,34.72222,1.157407,0.5478367404832742,3.0671290000000004,2.1122679999999994,12.731499999999983,2824.2927777795135
2024-04-11 18:24:00,38.22338,1.0995370000000007,0.35377555676811356,2.6620370000000007,1.6203699999999994,12.731499999999983,2824.3427777795137
2024-04-11 18:30:00,37.03704,1.1284720000000004,0.4447140203146905,2.6909730000000005,1.6782409999999999,12.442099999999982,2824.4427777795136
2024-04-11 18:33:00,33.94097,1.1284720000000004,0.4447140203146905,2.6909730000000005,1.6782409999999999,12.731400000000008,2824.4927777795137
2024-04-11 18:39:00,35.87963,1.2152780000000005,0.4676151004906388,2.6909730000000005,1.5914349999999997,12.731499999999983,2824.5927777795137
2024-04-11 18:42:00,38.9757,1.273148,0.4417482360573598,2.748842,1.5625,13.020800000000008,2824.642777779514
2024-04-11 18:45:00,39.75695,1.1863419999999998,0.46002496586297104,2.748842,1.6782410000000008,11.863400000000013,2824.692777779514
2024-04-11 18:48:00,38.22338,1.2152769999999995,0.4676161317846383,2.806712,1.7071760000000005,11.863400000000013,2824.742777779514
2024-04-11 18:51:00,35.87963,1.157407,0.41331939818409374,2.8645829999999997,1.7939819999999997,12.44210000000001,2824.7927777795144
2024-04-11 18:54:00,37.03704,1.2442130000000002,0.38667559786647193,2.719908,1.5335640000000001,11.574100000000016,2824.8427777795146
2024-04-11 19:00:00,35.50347,1.1863419999999998,0.3116744255351436,2.604166,1.4467600000000003,11.284699999999987,2824.9427777795145
2024-04-11 19:03:00,30.84491,1.157407,0.41331939818409374,2.633102,1.5625010000000001,13.020899999999983,2824.9927777795147
2024-04-11 19:12:00,36.25579,1.3020829999999997,0.33445775891923374,2.719907,1.4467600000000003,13.020800000000008,2824.9927777795147
2024-04-11 19:15:00,38.19445,1.0416659999999993,0.4214086532624706,2.633101,1.7071760000000005,13.888899999999978,2825.042777779515
2024-04-11 19:21:00,35.87963,0.8680559999999993,0.373376997975,2.546296,1.7939810000000005,12.442099999999982,2825.1427777795147
2024-04-11 19:24:00,40.91435,1.2442129999999993,0.08865695517102343,2.4884259999999996,1.2442130000000002,13.599599999999953,2825.192777779515
2024-04-11 19:30:00,38.19445,1.1284720000000004,0.30013013315834797,2.34375,1.2442130000000002,13.888800000000003,2825.292777779515
2024-04-11 19:33:00,35.56134,1.0127319999999997,0.44609282701827657,2.372686,1.5046290000000004,13.310200000000009,2825.342777779515
2024-04-11 19:36:00,33.15972,1.1284720000000004,0.4061181460797407,2.8645830000000005,1.8229170000000003,12.442199999999957,2825.392777779515
2024-04-11 19:42:00,36.25579,1.1574080000000002,0.30591435896086944,2.7777780000000005,1.649305,12.731499999999983,2825.492777779515
2024-04-11 19:45:00,36.66088,1.2442130000000002,0.4346935907862997,2.4884260000000005,1.3310180000000003,12.731499999999983,2825.5427777795153
2024-04-11 19:51:00,35.50347,1.157407,0.4523905695816652,2.4884260000000005,1.4467590000000001,12.152800000000013,2825.642777779515
2024-04-11 19:54:00,32.03125,1.1863419999999998,0.42048027571582197,2.719907,1.6203700000000003,12.731499999999983,2825.6927777795154
2024-04-11 20:00:00,32.03125,1.2152769999999995,0.3801617791616048,2.719907,1.5625,12.152800000000013,2825.7927777795153
2024-04-11 20:03:00,30.46875,1.2152769999999995,0.3174065581590554,2.719907,1.5335660000000004,10.995400000000018,2825.8427777795155
2024-04-11 20:06:00,33.18866,1.3020829999999997,0.448765708778932,2.517361,1.3020830000000005,13.59960000000001,2825.8927777795157
2024-04-11 20:12:00,34.34607,1.273148,0.4417467135202797,2.517361,1.3310180000000003,12.152799999999957,2825.9927777795156
2024-04-11 20:15:00,32.40741,1.2152769999999995,0.503048911306371,2.719907,1.6493060000000002,12.152800000000013,2826.0427777795157
2024-04-11 20:21:00,35.50347,1.2442129999999993,0.4346950959533532,2.8935189999999995,1.7361120000000003,12.731499999999983,2826.1427777795157
2024-04-11 20:24:00,33.15972,1.1863419999999998,0.4204817456826118,2.633101,1.5335650000000003,12.152799999999957,2826.192777779516
2024-04-11 20:30:00,33.18866,1.1863419999999998,0.4204817456826118,2.633101,1.5335650000000003,12.152799999999957,2826.2927777795157
2024-04-11 20:33:00,36.66088,1.273148,0.3287948435740964,2.546296,1.3020830000000005,12.442200000000014,2826.342777779516
2024-04-11 20:36:00,35.50347,1.2152769999999995,0.3801617791616048,2.719907,1.5625,12.731400000000008,2826.392777779516
2024-04-11 20:42:00,32.78357,1.2152769999999995,0.3174065581590554,2.719907,1.5335660000000004,11.863399999999956,2826.492777779516
2024-04-11 20:45:00,32.78357,1.273148,0.4417482360573598,2.633101,1.4467590000000001,11.863400000000013,2826.542777779516
2024-04-11 20:51:00,33.94097,1.2152769999999995,0.3801617791616065,2.5752309999999996,1.4178240000000004,11.574099999999987,2826.642777779516
2024-04-11 20:54:00,31.62616,1.2442129999999993,0.323114154628912,2.4884259999999996,1.273149,11.574000000000012,2826.6927777795163
2024-04-11 20:57:00,30.84491,1.3310189999999995,0.45575185356366416,2.546297,1.3020830000000005,12.152699999999982,2826.7427777795165
2024-04-11 21:03:00,32.78357,1.3310189999999995,0.45575185356366416,2.5173619999999994,1.273148,12.442199999999957,2826.8427777795164
2024-04-11 21:06:00,34.72222,1.3020829999999997,0.44876724853973504,2.5752309999999996,1.359954,11.863400000000013,2826.8927777795166
2024-04-11 21:12:00,35.87963,1.273148,0.3931643860051889,2.604166,1.3888889999999998,11.863500000000045,2826.9927777795165
2024-04-11 21:15:00,33.94097,1.273148,0.4417482360573598,2.6620369999999998,1.475695,11.863399999999984,2827.0427777795167
2024-04-11 21:21:00,34.34607,1.2152769999999995,0.4276064882934509,2.633101,1.5046300000000006,10.995300000000015,2827.1427777795166
2024-04-11 21:24:00,30.87384,1.157407,0.3059141595247648,2.4884259999999996,1.359954,11.284700000000043,2827.1927777795167
2024-04-11 22:00:00,30.09259,1.0995369999999998,0.2943188100925509,2.3148149999999994,1.2442130000000002,11.574100000000016,2827.1927777795167
2024-04-11 22:03:00,30.46875,0.8391200000000003,0.2406081766613979,1.7939810000000005,0.983797,12.731400000000008,2827.1927777795167
2024-04-12 07:30:00,44.38657,1.0995369999999998,0.47080475009709477,2.951389,1.9965269999999995,13.599499999999978,2827.1927777795167
2024-04-12 07:33:00,40.1331,0.8969909999999999,0.5585466336271948,3.038193999999999,2.459491,13.310200000000009,2827.242777779517
2024-04-12 07:36:00,50.5787,1.1574079999999993,0.4133196463809478,3.327546,2.256944,14.178200000000004,2827.292777779517
2024-04-12 07:39:00,59.08565,1.2152779999999996,0.503049186682696,3.038193999999999,1.9675919999999998,14.467600000000004,2827.3427777795173
2024-04-12 07:42:00,59.08565,0.8969909999999999,0.4666733914558766,2.8935189999999995,2.1990739999999995,15.625,2827.3927777795175
2024-04-12 07:45:00,55.58449,0.9548610000000002,0.5794357301644776,3.530093,2.8935189999999995,14.467500000000001,2827.4427777795177
2024-04-12 07:48:00,52.89352,0.8969909999999999,0.5370676922323879,3.3564819999999997,2.748842,16.203699999999998,2827.492777779518
2024-04-12 07:51:00,56.77083,0.8680560000000002,0.5046956243645072,3.3564819999999997,2.748841999999999,15.335600000000028,2827.542777779518
2024-04-12 07:54:00,63.74421,0.868055,0.5046960557992619,3.2986109999999993,2.6909729999999996,15.335599999999971,2827.592777779518
2024-04-12 07:57:00,59.8669,1.0127310000000005,0.5539374248377996,3.501158,2.748842999999999,17.361000000000047,2827.6427777795184
2024-04-12 08:00:00,57.14699,1.5046299999999997,0.5807316699050366,4.137731,2.7777779999999996,15.914399999999972,2827.6927777795186
2024-04-12 08:03:00,94.29977,1.8807870000000007,0.5832533596846121,5.989584,4.195596999999999,48.32169999999999,2827.7427777795187
2024-04-12 08:06:00,78.41435,1.2442130000000002,0.8694156486482699,3.993056,3.327546000000001,40.79860000000002,2827.792777779519
2024-04-12 08:09:00,94.29977,1.3310180000000003,1.1162512562986462,5.758098,5.353009999999999,48.900499999999994,2827.842777779519
2024-04-12 08:12:00,91.98495,0.9548610000000002,1.1195147913046761,4.861111,5.208337,53.530100000000004,2827.8927777795193
2024-04-12 08:15:00,82.66782,0.8101849999999997,1.0117314851582533,4.600694,5.034723,54.108799999999974,2827.9427777795195
2024-04-12 08:18:00,76.09954,0.9837959999999999,,4.947917,4.947917,43.40280000000001,2827.9927777795197
2024-04-12 08:21:00,73.37963,1.0127310000000005,0.9232085100493932,5.063656,4.890046999999999,37.905,2828.04277777952
2024-04-12 08:24:00,76.09954,1.1574080000000002,0.906302544740918,4.976853,4.513885999999999,39.0625,2828.09277777952
2024-04-12 08:27:00,79.60069,1.2152780000000005,0.8766400899818726,4.976853,4.369215999999999,41.37729999999999,2828.14277777952
2024-04-12 08:30:00,85.01157,1.2152770000000004,0.9306960682312753,5.121528,4.600690999999999,43.69210000000001,2828.1927777795204
2024-04-12 08:33:00,90.0463,1.1284720000000004,0.9605538600535809,5.1215280000000005,4.803235999999999,42.82409999999999,2828.2427777795206
2024-04-12 08:36:00,91.6088,1.0127319999999997,0.9835183399848682,4.976848,4.918986,47.742999999999995,2828.2927777795207
2024-04-12 08:39:00,90.0463,0.9548609999999993,0.9403203035613448,4.918982,4.890047000000001,48.90039999999999,2828.342777779521
2024-04-12 08:42:00,84.60648,0.8101849999999997,0.9734992724505732,4.6296289999999996,4.976852999999999,53.240700000000004,2828.392777779521
2024-04-12 08:45:00,78.41435,0.9259259999999996,1.0102451063498223,4.774306,4.9479120000000005,51.79399999999998,2828.4427777795213
2024-04-12 08:48:00,77.6331,1.0416659999999993,0.9675268666782126,5.063653,4.918977,48.900499999999994,2828.4927777795215
2024-04-12 08:51:00,88.91782,1.3020829999999997,1.1513594101826532,5.873838,5.5844949999999995,50.925899999999984,2828.5427777795217
2024-04-12 08:54:00,95.86227,1.0995369999999998,1.0850102332162435,5.642358,5.613431,57.29159999999999,2828.592777779522
2024-04-12 08:57:00,95.48611,0.8969909999999999,1.0480939230698763,5.0636529999999995,5.381942,62.2106,2828.642777779522
2024-04-12 09:00:00,98.58218,2.141204,1.0696524837866621,5.8159730000000005,4.108799,61.6319,2828.692777779522
2024-04-12 09:06:00,98.58218,2.054398,1.1175143285389095,5.8449029999999995,4.311344999999999,65.10419999999999,2828.692777779522
2024-04-12 09:09:00,98.58218,2.256944,1.1056906705475376,6.221068,4.398144,63.657399999999996,2828.7427777795224
2024-04-12 09:12:00,98.58218,2.256944,1.1585531114469683,6.105323,4.340279,64.2361,2828.7927777795226
2024-04-12 09:15:00,98.58218,2.256944,1.1585531114469698,6.307872999999999,4.542829,63.65729999999999,2828.8427777795227
2024-04-12 09:18:00,98.58218,2.4016199999999994,1.0925404081174492,6.307872999999999,4.282403,63.36810000000001,2828.892777779523
2024-04-12 09:21:00,98.58218,2.1990740000000004,1.1399960988994833,6.250004000000001,4.54282,65.10419999999999,2828.942777779523
2024-04-12 09:30:00,98.58218,2.0833329999999997,1.174632976987709,6.134258,4.629625,72.6273,2829.092777779523
2024-04-12 09:33:00,98.58218,1.765046,1.167791520583006,5.844908,4.803241999999999,78.125,2829.1427777795234
2024-04-12 09:36:00,98.58218,1.7361109999999993,1.0959163116321085,5.671298,4.571757,78.125,2829.1927777795236
2024-04-12 09:39:00,98.58218,1.7361110000000002,1.1567889930646293,5.671297,4.658566,76.0995,2829.2427777795237
2024-04-12 09:42:00,98.58218,1.8807870000000007,1.148490163799592,5.873842,4.629625,74.94209999999998,2829.292777779524
2024-04-12 09:45:00,98.58218,1.851852,1.094566755065658,5.642362,4.36921,72.91669999999999,2829.342777779524
2024-04-12 09:48:00,98.58218,1.765047,1.085392389955287,5.526617,4.36921,77.5464,2829.3927777795243
2024-04-12 09:51:00,98.58218,1.6203710000000004,1.1122366166073754,5.497687000000001,4.600695999999999,78.9931,2829.4427777795245
2024-04-12 09:54:00,98.58218,1.6493060000000002,1.0840066571616518,5.4687470000000005,4.484951,78.4143,2829.4927777795247
2024-04-12 09:57:00,98.58218,1.7939809999999996,1.218254817383401,5.9317079999999995,4.918977,77.8356,2829.542777779525
2024-04-12 10:00:00,98.58218,1.7939810000000005,1.1585264426727118,5.844908,4.745367,78.125,2829.592777779525
2024-04-12 10:03:00,98.58218,1.7939810000000005,1.1379870267513283,5.758098,4.629626999999999,78.99300000000002,2829.642777779525
2024-04-12 10:06:00,98.58218,1.7361110000000002,1.136827802605662,5.7291680000000005,4.6874970000000005,77.8357,2829.6927777795254
2024-04-12 10:09:00,98.58218,1.851851,1.2206453832825366,6.076388,4.976857000000001,77.54629999999997,2829.7427777795256
2024-04-12 10:12:00,98.61111,1.765046,1.1677915205830072,5.989578,4.9479120000000005,76.3889,2829.7927777795257
2024-04-12 10:15:00,98.61111,1.7939819999999997,1.1379873954990156,5.9317139999999995,4.803242000000001,74.36350000000002,2829.842777779526
2024-04-12 10:18:00,98.61111,1.851852,1.180027422590399,5.902779000000001,4.745367000000001,74.36339999999998,2829.892777779526
2024-04-12 10:21:00,98.58218,1.8807869999999998,1.1268165020218275,5.787039,4.513892,72.338,2829.9427777795263
2024-04-12 10:24:00,98.61111,1.765046,1.0853920288506318,5.642359000000001,4.484953000000001,72.33790000000002,2829.9927777795265
2024-04-12 10:27:00,98.61111,1.7071750000000003,1.1259008517782547,5.642364,4.6296289999999996,74.65279999999998,2830.0427777795267
2024-04-12 10:30:00,98.61111,1.6782410000000008,1.1346239662388657,5.613424000000001,4.658562999999999,73.49539999999999,2830.092777779527
2024-04-12 10:33:00,98.58218,1.7361110000000002,1.09591631163211,5.584494,4.484953000000001,72.0486,2830.142777779527
2024-04-12 10:36:00,98.58218,1.7361110000000002,1.0749120901441562,5.468754,4.340273,72.0486,2830.192777779527
2024-04-12 10:39:00,98.61111,1.9386580000000002,1.0548925348782674,5.642364000000001,4.195606,69.7338,2830.2427777795274
2024-04-12 10:42:00,98.61111,1.8807869999999998,1.1047256124267284,5.671293,4.369216,72.338,2830.2927777795276
2024-04-12 10:45:00,98.61111,1.9097220000000004,1.0921452533360603,5.729164000000001,4.369211999999999,71.47,2830.3427777795278
2024-04-12 10:48:00,98.61111,1.8229170000000003,1.148633021658408,5.758104,4.600696999999999,72.62730000000002,2830.392777779528
2024-04-12 10:51:00,98.58218,1.7071750000000003,1.145733195649864,5.758104,4.774309000000001,76.3889,2830.442777779528
2024-04-12 10:54:00,98.58218,1.8229170000000003,1.1061955584015355,5.815974000000001,4.600697,71.75919999999999,2830.4927777795283
2024-04-12 10:57:00,98.58218,1.9097220000000004,1.0921452533360616,5.671294,4.311342,69.7338,2830.5427777795285
2024-04-12 11:00:00,98.61111,1.7939810000000005,1.07413240512798,5.584494,4.369212999999999,73.20599999999999,2830.5927777795287
2024-04-12 11:03:00,98.58218,1.8229170000000003,1.0843796573291145,5.613424000000001,4.369217,71.1806,2830.642777779529
2024-04-12 11:06:00,98.58218,1.8807860000000005,1.1047252623408625,5.758098,4.456021999999999,70.0231,2830.692777779529
