Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-12 11:09:00,98.58218,1.4756939999999998,1.0173983608443453,5.526622999999999,4.716439,62.2107,2830.742777779529
2024-04-12 11:12:00,47.07755,0.868055,2.6848705718423718,0.14467599999999958,5.3819479999999995,14.467500000000001,2830.7927777795294
2024-04-12 11:21:00,98.58218,1.2442129999999993,1.0448772939716275,5.439812999999999,5.06366,60.76390000000001,2830.7927777795294
2024-04-12 11:24:00,84.60648,0.9837959999999999,1.068253703106907,5.063653,5.237266999999999,57.00230000000002,2830.8427777795296
2024-04-12 11:27:00,83.85417,0.9837959999999999,1.0405968669255505,4.890047,5.0057920000000005,59.31709999999998,2830.8927777795298
2024-04-12 11:30:00,82.29167,0.9548610000000002,0.983513750416766,4.832176,4.890046999999999,56.42360000000002,2830.94277777953
2024-04-12 11:33:00,81.13426,0.9837959999999999,1.0124539174202327,4.918982,4.976846999999999,55.555499999999995,2830.99277777953
2024-04-12 11:36:00,80.35301,1.0416660000000002,1.0271320790625704,5.063656,5.0347219999999995,52.95140000000001,2831.0427777795303
2024-04-12 11:39:00,80.35301,1.0127309999999996,0.9981946052707351,4.947917,4.918982000000001,53.530099999999976,2831.0927777795305
2024-04-12 11:42:00,81.51042,1.0995369999999998,0.9149749692290562,4.687499,4.340281,49.76859999999999,2831.1427777795307
2024-04-12 11:45:00,81.10532,2.170139,0.7904760845432389,5.179398,3.182869,27.488399999999984,2831.192777779531
2024-04-12 11:48:00,84.60648,2.1122679999999994,0.7339044280999687,5.063653,3.0960650000000003,27.488400000000013,2831.242777779531
2024-04-12 11:51:00,80.35301,1.9965279999999996,0.7840167385958797,5.005787,3.211805,28.645800000000037,2831.292777779531
2024-04-12 11:54:00,85.76389,2.1701379999999997,0.8662269044237197,5.353012999999999,3.4143550000000005,29.224499999999978,2831.3427777795314
2024-04-12 11:57:00,84.63542,1.938657,0.8360036724295835,5.150462000000001,3.472225000000001,30.671299999999974,2831.3927777795316
2024-04-12 12:00:00,85.38773,1.7361120000000003,0.8074614224880032,4.918977,3.472225,33.27550000000002,2831.4427777795318
2024-04-12 12:03:00,73.78472,1.967593,0.875497029652386,5.381939999999999,3.7037069999999996,32.98609999999999,2831.492777779532
2024-04-12 12:06:00,72.59838,2.1990739999999995,0.8371870487049219,5.4976840000000005,3.5011599999999996,29.224499999999978,2831.542777779532
2024-04-12 12:09:00,71.84606,2.1990740000000004,0.8371739102751762,5.613429,3.6168950000000004,28.93520000000001,2831.5927777795323
2024-04-12 12:12:00,73.78472,2.1990740000000004,0.8739834682191966,5.584493999999999,3.6169000000000002,30.092600000000004,2831.6427777795325
2024-04-12 12:15:00,72.62731,2.141204,0.858447126216564,5.468754,3.559030000000001,31.24999999999997,2831.6927777795327
2024-04-12 12:18:00,72.22222,2.1122690000000004,0.8506428801403967,5.555554,3.6747650000000007,30.092499999999973,2831.742777779533
2024-04-12 12:21:00,73.37963,2.1701390000000007,0.829661884018859,5.439814000000001,3.472224999999999,28.356499999999983,2831.792777779533
2024-04-12 12:24:00,86.9213,3.0671290000000004,0.9569355974828311,5.584489,2.66204,29.803300000000007,2831.842777779533
2024-04-12 12:27:00,83.44907,2.459491,0.9427891830019821,5.64236,3.4143489999999996,27.488399999999984,2831.8927777795334
2024-04-12 12:30:00,86.95023,2.34375,0.8744887991840852,5.815969999999999,3.6747699999999996,30.381999999999977,2831.9427777795336
2024-04-12 12:33:00,79.1956,2.054398,0.9004896038364751,5.6712940000000005,3.9062459999999994,30.9606,2831.9927777795338
2024-04-12 12:36:00,72.22222,2.1122689999999995,0.8506428801403965,5.555559999999999,3.6747710000000007,30.0925,2832.042777779534
2024-04-12 12:39:00,71.84606,2.141204,0.8221011982494673,5.439819,3.5011550000000007,29.224500000000006,2832.092777779534
2024-04-12 12:42:00,73.37963,2.1122690000000004,0.8506428801403946,5.266204,3.385414999999999,31.24999999999997,2832.1427777795343
2024-04-12 12:45:00,74.94213,2.1990740000000004,0.8739834682191966,5.410883999999999,3.44329,30.381999999999977,2832.1927777795345
2024-04-12 12:48:00,80.35301,2.256945,0.8122319898035317,5.642364000000001,3.5590290000000007,29.803199999999975,2832.2427777795347
2024-04-12 12:51:00,85.38773,2.2858790000000004,0.8971141166590555,5.787034000000001,3.732635,29.513900000000007,2832.292777779535
2024-04-12 12:54:00,88.10764,2.228009,0.9166105970891038,5.758104,3.7905050000000005,31.828799999999973,2832.342777779535
2024-04-12 12:57:00,81.13426,1.9386580000000002,0.867093322577459,5.555554000000001,3.9062459999999994,32.11810000000003,2832.392777779535
2024-04-12 13:00:00,73.78472,1.9097220000000004,0.858669484293594,5.526624,3.9062520000000003,33.56479999999999,2832.4427777795354
2024-04-12 13:03:00,71.06481,2.141204,0.8221141696886101,5.4976840000000005,3.559030000000001,30.671400000000006,2832.4927777795356
2024-04-12 13:06:00,73.37963,2.1990740000000004,0.8371739102751738,5.3819490000000005,3.385414999999999,31.539299999999997,2832.5427777795358
2024-04-12 13:09:00,76.88079,2.1990740000000004,0.9086762479315174,5.555554000000001,3.6169000000000002,31.25,2832.592777779536
2024-04-12 13:12:00,80.35301,2.2569440000000007,0.8894265264283588,5.787034000000001,3.76157,32.407399999999996,2832.642777779536
2024-04-12 13:15:00,83.44907,2.1990740000000004,0.8371739102751738,5.642364000000001,3.6458299999999992,30.67130000000003,2832.6927777795363
2024-04-12 13:18:00,86.54514,2.1990740000000004,0.8739834682191943,5.787034,3.8194399999999993,31.828699999999998,2832.7427777795365
2024-04-12 13:21:00,88.4838,2.1122679999999994,0.8846778637011797,5.642363,3.7905050000000005,34.143599999999964,2832.7927777795367
2024-04-12 13:24:00,83.85417,1.938657,0.925376842524701,5.642358000000001,4.050931,33.85419999999999,2832.842777779537
2024-04-12 13:27:00,82.29167,1.9965279999999996,0.9139737254401211,5.613422999999999,3.9351850000000006,35.300899999999984,2832.892777779537
2024-04-12 13:30:00,80.72917,2.083334,0.9087674588444085,5.729164000000001,3.93518,35.590299999999985,2832.942777779537
2024-04-12 13:33:00,83.44907,2.170139,0.964715265796317,5.9317139999999995,4.079865000000001,34.72219999999999,2832.9927777795374
2024-04-12 13:36:00,89.26505,2.256945,0.9578739038661835,6.250004000000001,4.2824089999999995,35.30090000000001,2833.0427777795376
2024-04-12 13:39:00,82.66782,1.967593,0.93414508113091,5.873844,4.253471,38.4838,2833.0927777795378
2024-04-12 13:42:00,75.69444,1.967593,0.9886412317732478,5.873844,4.311341,35.300899999999984,2833.142777779538
2024-04-12 13:45:00,75.31829,2.141203,0.9861690717855405,5.989578,4.195605,34.72230000000002,2833.192777779538
2024-04-12 13:48:00,74.94213,2.0254630000000002,0.8921840083166995,5.787038000000001,4.050924999999999,37.03699999999998,2833.2427777795383
2024-04-12 13:51:00,74.94213,2.1122690000000004,0.9170284584788043,5.960644,4.137735,35.01159999999999,2833.2927777795385
2024-04-12 13:54:00,74.53704,2.1122690000000004,0.9170284584788043,5.960644,4.137735,35.011499999999984,2833.3427777795387
2024-04-12 13:57:00,72.59838,1.9965270000000004,0.9139734301461045,5.758098,4.079860999999999,31.53929999999997,2833.392777779539
2024-04-12 14:00:00,72.62731,2.054399,0.8685587711754327,5.584493999999999,3.7905049999999996,32.1181,2833.442777779539
2024-04-12 14:03:00,71.84606,2.054398,0.8685584917145678,5.5555579999999996,3.76157,33.27540000000002,2833.492777779539
2024-04-12 14:06:00,74.94213,2.1701380000000006,0.9007054589641347,5.642358,3.732639999999999,32.1181,2833.5427777795394
2024-04-12 14:09:00,78.41435,2.1122679999999994,0.8506426100004512,5.729163,3.848375,33.85419999999996,2833.5927777795396
2024-04-12 14:12:00,78.03819,2.0254629999999993,0.8921840083166993,5.758103,4.02199,34.143599999999964,2833.6427777795398
2024-04-12 14:15:00,75.31829,2.0254630000000002,0.9225029946904049,5.902778,4.1956050000000005,35.59030000000001,2833.69277777954
2024-04-12 14:18:00,75.31829,2.054398,0.8685697981393162,5.844908,4.05093,33.85410000000002,2833.74277777954
2024-04-12 14:21:00,74.94213,2.054398,0.8685584917145678,5.671298,3.8773100000000005,33.27539999999999,2833.7927777795403
2024-04-12 14:24:00,72.59838,2.054399,0.8685700776027122,5.671294,3.8773149999999994,31.539299999999997,2833.8427777795405
2024-04-12 14:27:00,72.22222,2.1122690000000004,0.8846781413411401,5.584493999999999,3.7326349999999993,30.382000000000033,2833.8927777795407
2024-04-12 14:30:00,54.39815,2.0254630000000002,2.671971803114893,2.4016210000000004,3.8194409999999994,17.65040000000002,2833.942777779541
2024-04-12 14:54:00,97.77199,2.748843,0.9323397713238968,6.8576440000000005,4.282411000000001,53.530100000000004,2833.942777779541
2024-04-12 14:57:00,93.89468,1.4178230000000003,1.1032924499413426,6.076388,5.497685000000001,46.00689999999997,2833.992777779541
2024-04-12 15:00:00,93.14236,1.0995369999999998,1.0555396537250243,5.324073,5.237266,52.37269999999998,2834.042777779541
2024-04-12 15:03:00,95.86227,1.0416659999999993,1.0271310696058344,5.092592999999999,5.063657000000001,54.108900000000006,2834.0927777795414
2024-04-12 15:06:00,93.89468,1.1284720000000004,1.0392512289377345,5.179398000000001,5.0057860000000005,54.6875,2834.1427777795416
2024-04-12 15:09:00,94.70486,1.070601,1.0413985205938951,5.121528,5.063657000000001,56.712999999999994,2834.1927777795418
2024-04-12 15:12:00,93.11343,1.0127310000000005,0.998195110137088,4.9189810000000005,4.890046999999999,56.42359999999999,2834.242777779542
2024-04-12 15:15:00,85.38773,0.868055,0.9522242687679052,4.600694000000001,4.774303,56.134299999999996,2834.292777779542
2024-04-12 15:18:00,80.72917,0.9837959999999999,0.8941842990999692,4.542823,4.369212000000001,46.875,2834.3427777795423
2024-04-12 15:21:00,78.00926,1.0416660000000002,0.8395918986044411,4.513888,4.137732000000001,43.113399999999984,2834.3927777795425
2024-04-12 15:24:00,82.66782,1.157407,0.8532063956030411,4.513888,3.9641209999999996,44.27080000000001,2834.4427777795427
2024-04-12 15:27:00,83.07292,1.070601,0.8689975483907196,4.484953000000001,4.108797000000001,46.875,2834.492777779543
2024-04-12 15:30:00,79.1956,1.0127309999999996,0.8599585859176241,4.369213,4.079861999999999,45.428199999999975,2834.542777779543
2024-04-12 15:33:00,78.06713,1.0416659999999993,0.7876386789778952,4.311342,3.8483800000000006,39.0625,2834.592777779543
2024-04-12 15:36:00,75.69444,1.0127309999999996,0.7578261817332962,4.166667,3.703703,38.4838,2834.6427777795434
2024-04-12 15:39:00,80.35301,1.157407,0.7375187860463946,4.137732,3.414352,40.79859999999999,2834.6927777795436
2024-04-12 15:42:00,83.44907,1.0995369999999998,0.7744822792977201,4.137732,3.5590279999999996,42.82409999999999,2834.7427777795438
2024-04-12 15:45:00,82.3206,1.0416660000000002,0.8225629963912666,4.253472,3.8483799999999997,43.98149999999998,2834.792777779544
2024-04-12 15:48:00,78.79051,1.0127310000000005,0.7755827293693104,4.253472,3.819445,41.087999999999994,2834.842777779544
2024-04-12 15:51:00,77.6331,1.0416670000000003,0.7696981914860302,4.137732,3.6458329999999997,41.37729999999999,2834.8927777795443
2024-04-12 15:54:00,77.6331,1.1574080000000002,0.7375198688305605,4.108796,3.3854159999999993,38.1944,2834.9427777795445
2024-04-12 15:57:00,80.35301,1.157407,0.7375187860463946,4.0509260000000005,3.327546000000001,38.194500000000005,2834.9927777795447
2024-04-12 16:00:00,78.41435,1.0127309999999996,0.7397240859811697,3.9351839999999996,3.4432870000000007,40.50929999999997,2835.042777779545
2024-04-12 16:03:00,76.88079,1.0416660000000002,0.7514048655892374,4.108796,3.5879640000000004,38.773199999999974,2835.092777779545
2024-04-12 16:06:00,74.94213,1.0416660000000002,0.7136296282423202,4.0509260000000005,3.4722219999999995,37.32640000000001,2835.142777779545
2024-04-12 16:09:00,77.6331,1.0416659999999993,0.71362962824232,4.021991,3.4432869999999998,36.74770000000001,2835.1927777795454
2024-04-12 16:12:00,73.00347,1.0127310000000005,0.7212426343888165,3.964119,3.4432869999999998,35.300899999999984,2835.2427777795456
2024-04-12 16:15:00,77.66204,1.157407,0.6951069193732028,3.877314,3.0960650000000003,35.30099999999999,2835.2927777795458
2024-04-12 16:18:00,79.1956,1.070601,0.6847795825641299,3.9351839999999996,3.2696760000000005,37.32639999999998,2835.342777779546
2024-04-12 16:21:00,76.09954,1.0416660000000002,0.7327274754831121,3.964119,3.414352,36.45839999999998,2835.392777779546
2024-04-12 16:24:00,72.22222,1.938657,0.6912547496075937,4.195602000000001,2.4016200000000003,21.990800000000007,2835.4427777795463
2024-04-12 16:27:00,65.24884,1.9965270000000004,0.7055580902828984,4.253472,2.4016210000000004,23.14809999999997,2835.4927777795465
2024-04-12 16:30:00,62.55787,2.054398,0.6218584258490911,4.311342,2.343750000000001,21.70139999999998,2835.5427777795467
2024-04-12 16:33:00,62.15278,2.0833330000000005,0.6807426010949476,4.340277,2.3726849999999997,19.386600000000016,2835.592777779547
2024-04-12 16:36:00,60.21412,1.9965270000000004,0.6090685982845181,4.311342,2.4016210000000004,20.54389999999998,2835.642777779547
2024-04-12 16:39:00,60.24306,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,19.097199999999987,2835.692777779547
2024-04-12 16:42:00,57.89931,2.054399,0.6218586462323413,4.253472,2.2858789999999996,19.386599999999987,2835.7427777795474
2024-04-12 16:45:00,57.92824,2.083334,0.6807428340221066,4.253472,2.2858790000000004,19.96520000000004,2835.7927777795476
2024-04-12 16:48:00,57.14699,2.1122690000000004,0.48557674572078857,4.195603,2.1122690000000004,18.80789999999996,2835.8427777795478
2024-04-12 16:51:00,57.14699,2.141204,0.5769557709017531,4.137732000000001,2.054398,17.071800000000025,2835.892777779548
2024-04-12 16:54:00,57.14699,2.1122690000000004,0.5710943793877759,4.079862,2.0254629999999993,18.80789999999999,2835.942777779548
2024-04-12 16:57:00,56.36574,2.1122690000000004,0.5710943793877759,4.079862,2.0254629999999993,18.22920000000002,2835.9927777795483
2024-04-12 17:00:00,56.36574,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,18.80789999999999,2836.0427777795485
2024-04-12 17:03:00,58.68056,2.1122690000000004,0.6874729715684733,4.079862,2.083334,18.80789999999999,2836.0927777795487
2024-04-12 17:06:00,58.68056,2.1122690000000004,0.6345771014216934,4.137732,2.1122690000000004,18.80789999999999,2836.142777779549
2024-04-12 17:09:00,55.58449,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,18.807799999999986,2836.192777779549
2024-04-12 17:12:00,58.68056,2.083334,0.5652180809284665,4.0509260000000005,2.025462,17.93979999999999,2836.242777779549
2024-04-12 17:15:00,59.08565,2.228009,0.7142088940307257,4.166666,2.054399000000001,18.518500000000017,2836.2927777795494
2024-04-12 17:18:00,61.77662,2.170139,0.5828025236929102,4.224538000000001,2.1122690000000004,19.675899999999984,2836.3427777795496
2024-04-12 17:21:00,60.24306,2.141204,0.5769532868364274,4.2534730000000005,2.1701380000000006,16.782400000000024,2836.3927777795498
2024-04-12 17:24:00,58.68056,2.054399,0.6218605942641304,4.108796,2.141204,18.518500000000017,2836.44277777955
2024-04-12 17:27:00,55.58449,2.054399,0.5593265984723574,4.079862,2.0833329999999997,19.386599999999987,2836.49277777955
2024-04-12 17:30:00,57.14699,2.1122690000000004,0.48557674572078857,3.9641199999999994,1.8807859999999996,18.518500000000017,2836.5427777795503
2024-04-12 17:33:00,54.42708,2.1122690000000004,0.48557674572078857,3.9641199999999994,1.8807859999999996,16.782399999999996,2836.5927777795505
2024-04-12 17:36:00,57.14699,2.170139,0.5828000209516083,3.935186,1.8229160000000002,18.51849999999996,2836.6427777795507
2024-04-12 17:39:00,54.83218,2.1122690000000004,0.5710943793877759,3.90625,1.851850999999999,17.93979999999999,2836.692777779551
2024-04-12 17:42:00,56.77083,2.1701390000000007,0.6472270294780047,3.906250000000001,1.8229169999999995,17.361099999999965,2836.742777779551
2024-04-12 17:45:00,59.08565,2.1701390000000007,0.6472290351297221,4.166666,2.083334,17.93979999999999,2836.792777779551
2024-04-12 17:48:00,55.58449,2.1122690000000004,0.5710943793877759,4.108796000000001,2.054397,18.807900000000018,2836.8427777795514
2024-04-12 17:51:00,54.05093,2.1122690000000004,0.5710919140829553,3.993056,1.938656,17.361000000000047,2836.8927777795516
2024-04-12 17:54:00,53.64583,2.083334,0.5652205273630702,3.790509,1.7650460000000008,17.071799999999996,2836.9427777795518
2024-04-12 17:57:00,55.58449,2.083334,0.5652205273630702,3.7615739999999995,1.7361110000000002,16.782399999999996,2836.992777779552
2024-04-12 18:00:00,56.36574,2.170139,0.5828050264100668,3.790509,1.6782410000000008,17.650400000000047,2837.042777779552
2024-04-12 18:03:00,58.33333,2.228009,0.7142053973736131,3.993056,1.8807870000000007,18.22919999999999,2837.0927777795523
2024-04-12 18:06:00,58.70949,2.170139,0.6472290351297219,4.07986,1.9965280000000005,18.518500000000017,2837.1427777795525
2024-04-12 18:09:00,57.14699,2.1990740000000004,0.6535270695920163,3.9351850000000006,1.8229169999999995,18.22909999999999,2837.1927777795527
2024-04-12 18:12:00,56.7419,2.170139,0.6472250238139631,3.819444,1.73611,15.625,2837.242777779553
2024-04-12 18:15:00,59.08565,2.1990740000000004,0.5886348975518643,3.993055,1.851850999999999,16.493000000000023,2837.292777779553
2024-04-12 18:18:00,57.14699,2.0254629999999993,0.5534218497762723,3.703702999999999,1.7361110000000002,17.65040000000002,2837.342777779553
2024-04-12 18:21:00,54.83218,2.0254630000000002,0.5534218497762724,3.7326379999999997,1.765046,16.203799999999973,2837.3927777795534
2024-04-12 18:24:00,56.36574,2.228009,0.6598088529621116,3.7615740000000004,1.6203700000000003,16.203699999999998,2837.4427777795536
2024-04-12 18:27:00,57.14699,2.1122690000000004,0.6345751244293396,3.6747689999999995,1.6493049999999991,16.203699999999998,2837.4927777795538
2024-04-12 18:30:00,57.14699,2.0833330000000005,0.6807409121839222,3.6458329999999997,1.6782399999999997,16.203699999999998,2837.542777779554
2024-04-12 18:33:00,59.46181,1.967593,0.6026445630045314,3.6747689999999995,1.7939809999999996,16.493000000000023,2837.592777779554
2024-04-12 18:36:00,57.55208,2.0254629999999993,0.6154707539212488,3.6458329999999997,1.7071750000000003,17.36110000000002,2837.6427777795543
2024-04-12 18:39:00,54.83218,2.1122690000000004,0.6874729715684733,3.7615740000000004,1.765046,15.625,2837.6927777795545
2024-04-12 18:42:00,53.67477,2.141204,0.5769582549431482,3.8483790000000004,1.7650460000000008,16.203700000000026,2837.7427777795547
2024-04-12 18:45:00,53.26968,2.1990739999999995,0.5886374188618835,3.906249,1.7650460000000008,16.20360000000005,2837.792777779555
2024-04-12 18:48:00,51.33102,2.141204,0.6409084827349476,3.7615739999999995,1.7071749999999994,14.467600000000004,2837.842777779555
2024-04-12 18:51:00,37.4132,1.7939810000000005,0.5637020839434794,3.616898,1.9097230000000005,12.152800000000013,2837.892777779555
2024-04-12 18:54:00,43.98148,2.141204,0.6409124654469863,3.587962,1.5335650000000003,14.178200000000004,2837.9427777795554
2024-04-12 18:57:00,40.91435,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,12.442099999999982,2837.9927777795556
2024-04-12 19:00:00,45.92014,2.1990740000000004,,3.6747689999999995,1.4467600000000003,13.31019999999998,2838.0427777795558
2024-04-12 19:03:00,41.66666,2.0833330000000005,0.6807442899984918,3.587962,1.6203710000000004,13.020900000000012,2838.092777779556
2024-04-12 19:06:00,40.50926,2.141204,0.4907645393092667,3.703704,1.5914350000000006,13.02079999999998,2838.142777779556
2024-04-12 19:09:00,40.1331,2.1990749999999997,0.5886325775394193,3.5590289999999998,1.4178230000000003,13.020900000000012,2838.1927777795563
2024-04-12 19:12:00,36.25579,2.1122680000000003,0.48557656622460016,3.4432869999999998,1.359954,12.152799999999985,2838.2427777795565
2024-04-12 19:15:00,40.1331,2.1990740000000004,0.5011051776713735,3.3564819999999997,1.186343,11.574100000000016,2838.2927777795567
2024-04-12 19:18:00,38.19445,2.1122679999999994,0.48558024438393604,3.2696749999999994,1.186343,12.73139999999998,2838.342777779557
2024-04-12 19:21:00,42.82407,2.1122679999999994,0.48558024438393604,3.2696749999999994,1.186343,12.731500000000011,2838.392777779557
2024-04-12 19:24:00,40.91435,2.170139,0.49594061529813294,3.327546,1.1863420000000007,12.442099999999982,2838.442777779557
2024-04-12 19:27:00,43.22916,2.2858799999999997,0.6060484245683629,3.6747680000000003,1.446758,11.863400000000013,2838.4927777795574
2024-04-12 19:30:00,39.75695,2.256945,0.666081029880159,3.6747679999999994,1.5046299999999997,14.467600000000004,2838.5427777795576
2024-04-12 19:33:00,39.75695,2.1990749999999997,0.5011091238347332,3.530093,1.359954,12.442199999999985,2838.5927777795578
2024-04-12 19:36:00,40.91435,2.1990740000000004,0.5011089455419561,3.29861,1.1284719999999995,12.152799999999985,2838.642777779558
2024-04-12 19:39:00,41.29051,2.1990740000000004,0.6535250496926025,3.501158,1.3888889999999998,11.284699999999987,2838.692777779558
2024-04-12 19:42:00,41.29051,2.228009,0.5944531442114986,3.5300920000000007,1.359953,12.152800000000013,2838.7427777795583
2024-04-12 19:45:00,39.75695,2.083334,0.5652156344703648,3.414353,1.3888880000000006,11.574099999999987,2838.7927777795585
2024-04-12 19:48:00,42.82407,2.1990740000000004,0.5011051776713735,3.3564819999999997,1.186343,12.152699999999982,2838.8427777795587
2024-04-12 19:51:00,41.29051,2.1701390000000007,0.6472290351297221,3.385416,1.3020839999999998,12.44210000000001,2838.892777779559
2024-04-12 19:54:00,48.64005,2.256945,0.15427331294071636,3.8483800000000006,1.5914350000000006,14.178200000000004,2838.942777779559
2024-04-12 19:57:00,43.22916,2.170139,0.5828050264100668,3.6747679999999994,1.5625,13.31019999999998,2838.992777779559
2024-04-12 20:00:00,38.9757,2.170139,0.49594061529813294,3.4722219999999995,1.3310180000000003,13.599499999999978,2839.0427777795594
2024-04-12 20:03:00,35.50347,2.141204,0.6409104740970756,3.3564810000000005,1.3020829999999997,13.020800000000037,2839.0927777795596
2024-04-12 20:06:00,37.81829,1.9675920000000007,0.45945403548648495,3.125,1.186343,13.020899999999983,2839.1427777795598
2024-04-12 20:09:00,33.56482,1.6782409999999999,0.4061946360677475,2.922453,1.273148,12.15270000000001,2839.19277777956
2024-04-12 20:12:00,30.09259,1.851852,0.12831837858522802,2.922454,1.070602,10.127299999999991,2839.24277777956
2024-04-12 20:15:00,31.25,2.0833329999999997,0.5652203240154723,2.8935180000000003,0.8680560000000002,12.731499999999983,2839.2927777795603
2024-04-12 20:24:00,30.87384,2.0833330000000005,0.48037684409498915,3.0671290000000004,1.0127309999999996,11.574000000000012,2839.2927777795603
2024-04-12 21:30:00,30.09259,2.170139,0.14873845410242584,2.951389,0.78125,10.706000000000017,2839.2927777795603
2024-04-12 22:03:00,30.84491,1.765046,0.5571374159730967,2.4016209999999996,0.7233799999999997,15.046200000000027,2839.2927777795603
2024-04-12 22:06:00,30.46875,1.7361110000000002,0.4934280276943233,2.3726849999999997,0.6944439999999998,10.127299999999991,2839.2927777795603
2024-04-12 22:15:00,31.25,1.7939820000000006,,2.430556,0.578703,10.41670000000002,2839.2927777795603
2024-04-13 06:12:00,42.24537,0.868055,0.24671733308713695,1.2152770000000004,0.3761580000000002,11.284700000000015,2839.2927777795603
2024-04-13 06:15:00,98.58218,0.28935200000000005,0.5971349759499347,0.4340280000000005,1.2152770000000004,61.342600000000004,2839.2927777795603
2024-04-13 06:18:00,98.58218,0.28935200000000005,0.7100738457169433,0.5497680000000003,1.6782399999999997,61.6319,2839.2927777795603
2024-04-13 06:21:00,98.61111,0.28935200000000005,0.7460636176914704,0.5497689999999995,1.7939819999999997,62.7893,2839.2927777795603
2024-04-13 06:24:00,48.61111,0.23148199999999974,0.566240729940199,1.0416669999999995,1.938657,15.625,2839.2927777795603
2024-04-13 07:48:00,62.58681,2.5752319999999997,,4.224538,1.4756950000000009,17.361099999999993,2839.2927777795603
2024-04-13 07:51:00,50.5787,1.851852,0.576762552675321,3.5011579999999993,1.7361109999999993,15.046300000000002,2839.3427777795605
2024-04-13 07:54:00,51.33102,1.9675919999999998,0.541560094225086,3.5590269999999995,1.6493060000000002,14.467600000000004,2839.3927777795607
2024-04-13 07:57:00,48.64005,1.8807869999999998,0.5236416858091305,3.414352,1.5914349999999997,13.020800000000008,2839.442777779561
2024-04-13 08:00:00,47.8588,1.8807869999999998,0.5236416858091305,3.298611,1.4756939999999998,15.046300000000002,2839.492777779561
2024-04-13 08:03:00,47.07755,1.9097220000000004,0.5897427184503307,3.1828700000000003,1.359953,14.467600000000004,2839.542777779561
2024-04-13 08:06:00,48.26389,1.851852,0.4383217884874374,3.125,1.3020830000000005,13.310200000000009,2839.5927777795614
2024-04-13 08:09:00,47.8588,1.8807870000000007,0.44362884338637504,3.096064,1.2442129999999993,14.467600000000004,2839.6427777795616
2024-04-13 08:12:00,49.79745,1.938657,0.5356048929067361,3.096064,1.2152780000000005,14.178300000000007,2839.6927777795618
2024-04-13 08:15:00,53.26968,1.9965270000000004,0.5474965167294094,3.2696750000000003,1.3310179999999994,14.757000000000005,2839.742777779562
2024-04-13 08:18:00,51.73611,1.9097229999999996,0.5897429420611094,3.240742,1.4178240000000004,14.467600000000004,2839.792777779562
2024-04-13 08:21:00,52.1412,1.9097229999999996,0.5897448164430743,3.3854169999999995,1.5625000000000009,14.467600000000004,2839.8427777795623
2024-04-13 08:24:00,50.5787,1.967593,0.5415602997530825,3.414351999999999,1.5046299999999997,13.888900000000007,2839.8927777795625
2024-04-13 08:27:00,48.26389,1.967593,0.4594506910096969,3.414352,1.4756929999999997,14.467500000000001,2839.9427777795627
2024-04-13 08:30:00,47.07755,2.0254630000000002,0.6154707539212491,3.327547,1.3888889999999998,13.888900000000007,2839.992777779563
2024-04-13 08:33:00,46.70139,1.9386579999999993,0.5962033706791012,3.2696769999999997,1.4178240000000004,15.625000000000028,2840.042777779563
2024-04-13 08:36:00,54.42708,2.054398,0.6739947986974109,3.3854159999999993,1.4467600000000003,14.178300000000007,2840.092777779563
2024-04-13 08:39:00,57.55208,1.9386580000000002,0.4541914450366908,3.443288,1.5335650000000003,16.782399999999996,2840.1427777795634
2024-04-13 08:42:00,53.67477,1.851852,0.6696296919978013,3.0381940000000007,1.3310190000000004,14.467700000000008,2840.1927777795636
2024-04-13 08:45:00,61.80556,1.967593,0.45945774320081845,3.501157,1.5625,16.492999999999995,2840.2427777795638
2024-04-13 08:48:00,67.21644,1.8807870000000007,0.5236416858091307,3.3854170000000003,1.5624999999999991,15.914299999999997,2840.292777779564
2024-04-13 08:51:00,65.65394,1.8229169999999995,0.6623716783988969,3.703704,2.0254640000000004,15.625,2840.342777779564
2024-04-13 08:54:00,66.81134,1.765047,0.5571394418711514,3.6458329999999997,1.9675920000000007,15.625,2840.3927777795643
2024-04-13 08:57:00,63.33912,1.7939819999999997,0.4276717248313351,3.4722219999999995,1.7071750000000003,15.335700000000003,2840.4427777795645
2024-04-13 09:00:00,70.68866,1.5914349999999997,0.517286585836306,2.8935179999999994,1.38889,17.93980000000002,2840.4927777795647
2024-04-13 09:03:00,71.84606,1.7939819999999997,0.563700496369651,3.3854169999999995,1.6782399999999997,15.914299999999997,2840.542777779565
2024-04-13 09:06:00,70.68866,2.141203,0.6409122468560926,4.07986,2.0254640000000004,17.93979999999999,2840.592777779565
2024-04-13 09:09:00,67.96875,2.0254630000000002,0.7126741730442793,4.195602000000001,2.314814,18.518500000000017,2840.642777779565
2024-04-13 09:12:00,61.77662,1.938657,0.5962050370073224,4.108796,2.256945000000001,16.203699999999998,2840.6927777795654
2024-04-13 09:15:00,59.83796,1.9965279999999996,0.6090707387152666,3.9351839999999996,2.0254630000000002,17.93979999999999,2840.7427777795656
2024-04-13 09:18:00,59.08565,1.9965279999999996,0.6090707387152666,3.9351839999999996,2.0254630000000002,18.22920000000002,2840.7927777795658
2024-04-13 09:21:00,54.42708,1.9675919999999998,0.541560094225086,3.7326379999999997,1.8229170000000003,16.203699999999998,2840.842777779566
2024-04-13 09:24:00,57.52315,2.0833330000000005,0.565217877581524,3.877314,1.851850999999999,15.625,2840.892777779566
2024-04-13 09:27:00,54.83218,2.083334,0.6282265995488131,3.9641199999999994,1.9675920000000007,17.939899999999966,2840.9427777795663
2024-04-13 09:30:00,59.08565,2.2569440000000007,0.6002549494217424,4.2534730000000005,2.054398,16.4931,2840.9927777795665
2024-04-13 09:33:00,65.27778,2.256944,0.6002549494217422,4.137732,1.938657,18.51849999999999,2841.0427777795667
2024-04-13 09:36:00,67.96875,1.9965270000000004,0.4647037177767137,3.7615729999999994,1.7939809999999996,19.675900000000013,2841.092777779567
2024-04-13 09:39:00,72.25116,1.851852,0.517635319372892,4.195602000000001,2.4016200000000003,19.965299999999985,2841.142777779567
2024-04-13 09:42:00,59.46181,1.6782409999999999,0.5843003226695892,3.935186,2.372686,19.965299999999985,2841.192777779567
2024-04-13 09:45:00,54.42708,1.9965270000000004,0.5474965167294094,3.877314,1.9386569999999992,17.36110000000002,2841.2427777795674
2024-04-13 09:48:00,53.26968,2.054398,0.6218603738803741,3.964119,1.9965280000000005,16.203699999999998,2841.2927777795676
2024-04-13 09:51:00,53.64583,2.0254629999999993,0.5534170328026736,3.8773149999999994,1.9097210000000002,15.625,2841.3427777795678
2024-04-13 09:54:00,54.05093,1.9965279999999996,0.6090669011149434,3.732639,1.8229160000000002,17.071699999999993,2841.392777779568
2024-04-13 09:57:00,59.08565,1.8807869999999998,0.4436288433863749,3.4432869999999998,1.5914359999999999,17.071699999999993,2841.442777779568
2024-04-13 10:00:00,59.46181,1.765047,0.49950803867825155,3.2986120000000003,1.5914349999999997,17.361099999999993,2841.4927777795683
2024-04-13 10:03:00,56.33681,2.083334,0.7268454981919882,3.935186,1.9965280000000005,16.782399999999996,2841.5427777795685
2024-04-13 10:06:00,62.55787,2.2858790000000004,0.672328917332313,4.571759,2.3726849999999997,18.51849999999996,2841.5927777795687
2024-04-13 10:09:00,65.65394,2.1701390000000007,0.4959406152981265,4.571759000000001,2.430554999999999,20.83330000000001,2841.642777779569
2024-04-13 10:12:00,58.68056,2.054399,0.5593290259725028,4.369213,2.3726850000000006,18.807800000000015,2841.692777779569
2024-04-13 10:15:00,57.92824,2.083334,0.6807428340221066,4.369213,2.4016200000000003,18.807800000000043,2841.742777779569
2024-04-13 10:18:00,62.18171,2.1990740000000004,0.15058491909365218,4.282408,2.083334,20.83340000000001,2841.7927777795694
2024-04-13 10:21:00,58.68056,2.1990749999999997,0.5886350988744393,4.195602,2.054397,17.361099999999993,2841.8427777795696
2024-04-13 10:24:00,60.24306,2.3148150000000003,0.6785680115460904,4.340278,2.1122690000000004,17.93980000000002,2841.8927777795698
2024-04-13 10:27:00,57.52315,2.170139,0.6472290351297219,4.224536,2.141204,17.36110000000002,2841.94277777957
2024-04-13 10:30:00,54.80324,2.1122690000000004,0.5710968446688817,4.050925,1.9965270000000004,17.07170000000002,2841.99277777957
2024-04-13 10:33:00,57.14699,2.170139,0.4959443533886543,3.90625,1.765047,19.097200000000015,2842.0427777795703
2024-04-13 10:36:00,59.83796,2.170139,0.6472270294780046,3.8483800000000006,1.765047,16.203699999999998,2842.0927777795705
2024-04-13 10:39:00,57.14699,2.0254630000000002,0.5534170328026738,3.935186,1.9675919999999998,17.071799999999996,2842.1427777795707
2024-04-13 10:42:00,57.14699,2.1122690000000004,0.63457710142169,3.8483800000000006,1.8229169999999995,17.361199999999997,2842.192777779571
2024-04-13 10:45:00,60.21412,2.170139,0.6472270294780046,3.8483800000000006,1.765047,16.493100000000027,2842.242777779571
2024-04-13 10:48:00,61.77662,2.1701390000000007,0.49594061529813316,4.02199,1.8807859999999996,17.650500000000022,2842.292777779571
2024-04-13 10:51:00,59.46181,2.1122690000000004,0.5710919140829553,3.993056,1.938656,17.93979999999999,2842.3427777795714
2024-04-13 10:54:00,59.08565,2.141204,0.6409124654469863,4.050925,1.9965280000000005,17.65039999999999,2842.3927777795716
2024-04-13 10:57:00,57.14699,2.1990740000000004,0.5886323762174854,4.021991,1.8807859999999996,17.07170000000002,2842.4427777795718
2024-04-13 11:00:00,55.61343,2.1701390000000007,0.5828025236929104,3.9641200000000003,1.851850999999999,18.51849999999996,2842.492777779572
2024-04-13 11:03:00,55.58449,2.141204,0.5769557709017531,3.9641200000000003,1.8807859999999996,17.071799999999996,2842.542777779572
2024-04-13 11:06:00,54.05093,2.1701390000000007,0.6472270294780047,3.906250000000001,1.8229169999999995,16.782399999999996,2842.5927777795723
2024-04-13 11:09:00,53.26968,2.141204,0.4907682474971736,3.8483790000000004,1.7361110000000002,16.782399999999996,2842.6427777795725
2024-04-13 11:12:00,55.61343,2.256944,0.6002575076998319,3.7326390000000007,1.5335650000000003,16.493100000000027,2842.6927777795727
2024-04-13 11:15:00,57.92824,2.2569440000000007,0.5114005465098722,3.819444,1.5914349999999997,17.36110000000002,2842.742777779573
2024-04-13 11:18:00,60.24306,2.228009,0.6598108870316397,4.02199,1.8807870000000007,17.361099999999965,2842.792777779573
2024-04-13 11:21:00,57.92824,2.1122690000000004,0.63457710142169,3.906250000000001,1.8807869999999998,17.650400000000047,2842.842777779573
2024-04-13 11:24:00,54.42708,2.170139,0.5828050264100668,3.877314,1.7650460000000008,16.2038,2842.8927777795734
2024-04-13 11:27:00,53.64583,2.170139,0.6472250238139631,3.7615739999999995,1.6782399999999997,16.20369999999997,2842.9427777795736
2024-04-13 11:30:00,54.83218,2.228009,0.5944556840330586,3.906249,1.7361110000000002,15.3356,2842.9927777795738
2024-04-13 11:33:00,56.79977,2.1990739999999995,0.588634897551864,3.819444,1.6782399999999997,17.361099999999965,2843.042777779574
2024-04-13 11:36:00,56.7419,2.2858789999999996,0.6060508012797897,3.8773139999999993,1.6493060000000002,17.361199999999997,2843.092777779574
2024-04-13 11:39:00,54.05093,2.170139,0.5828025236929102,3.790509,1.6782399999999997,16.49309999999997,2843.1427777795743
2024-04-13 11:42:00,54.45602,2.256944,0.5114005465098721,4.050924999999999,1.8229160000000002,16.20369999999997,2843.1927777795745
2024-04-13 11:45:00,52.48843,2.1990739999999995,0.5011051776713734,3.9351849999999997,1.7650460000000008,16.782399999999996,2843.2427777795747
2024-04-13 11:48:00,56.36574,2.3148149999999994,0.6118257241656293,3.993056,1.7361110000000002,17.07170000000002,2843.292777779575
2024-04-13 11:51:00,54.05093,2.2280099999999994,0.6598090698546963,3.8483799999999997,1.7071750000000003,16.782399999999996,2843.342777779575
2024-04-13 11:54:00,55.58449,2.256945,0.5114007240326841,3.819444999999999,1.5914349999999997,15.9144,2843.392777779575
2024-04-13 11:57:00,53.64583,2.1990739999999995,0.5011051776713734,3.7905089999999992,1.6203700000000003,17.36110000000002,2843.4427777795754
2024-04-13 12:00:00,59.08565,2.3726849999999997,0.7472281226172572,4.2534719999999995,1.9965270000000004,18.807900000000018,2843.4927777795756
2024-04-13 12:03:00,59.08565,2.2858789999999996,0.60604822467306,4.02199,1.7939809999999996,17.65039999999999,2843.5427777795758
2024-04-13 12:06:00,57.58102,2.141203,0.49076806840851195,4.02199,1.9097229999999996,18.807900000000018,2843.592777779576
2024-04-13 12:09:00,55.61343,2.170139,0.4959443533886543,3.906249,1.765046,15.914300000000026,2843.642777779576
2024-04-13 12:12:00,54.05093,2.1990739999999995,0.5011051776713734,3.9351849999999997,1.7650460000000008,15.3356,2843.6927777795763
2024-04-13 12:15:00,56.7419,2.2858789999999996,0.60604822467306,4.02199,1.7939809999999996,16.493000000000052,2843.7427777795765
2024-04-13 12:18:00,54.42708,2.1990739999999995,0.588634897551864,4.02199,1.8807859999999996,16.782399999999996,2843.7927777795767
2024-04-13 12:21:00,56.36574,2.170139,0.4959443533886543,3.877314,1.7361110000000002,16.782399999999996,2843.842777779577
2024-04-13 12:24:00,64.09144,2.8067130000000002,0.607211006723269,4.166666,1.3888889999999998,14.467600000000004,2843.892777779577
2024-04-13 12:27:00,61.77662,2.1701390000000007,0.582805026410067,3.8483790000000004,1.7361110000000002,17.650400000000047,2843.942777779577
2024-04-13 12:30:00,62.55787,2.228009,0.5062584241592494,3.8773150000000003,1.6782410000000008,17.361099999999965,2843.9927777795774
2024-04-13 12:33:00,64.87269,2.1122690000000004,0.5710943793877759,3.8483800000000006,1.7939809999999996,17.361099999999965,2844.0427777795776
2024-04-13 12:36:00,59.46181,2.0254630000000002,0.5534218497762724,3.8483790000000004,1.8807870000000007,15.335700000000031,2844.092777779578
2024-04-13 12:39:00,58.68056,2.1122690000000004,0.6345751244293396,3.703704,1.6782399999999997,17.650500000000022,2844.142777779578
2024-04-13 12:42:00,60.99537,2.1990740000000004,0.6535250496926025,3.790509,1.6782399999999997,17.07170000000002,2844.192777779578
2024-04-13 12:45:00,56.36574,2.141204,0.6409104740970756,3.9351850000000006,1.8807869999999998,15.04630000000003,2844.2427777795783
2024-04-13 12:48:00,54.42708,2.1122690000000004,0.5710943793877759,3.7615740000000004,1.7071749999999994,16.203700000000026,2844.2927777795785
2024-04-13 12:51:00,41.66666,1.9386580000000002,0.6912579089560573,3.790509,1.9965279999999996,13.599500000000035,2844.3427777795787
2024-04-13 12:54:00,47.07755,2.170139,0.49593687713025797,3.935186,1.7939809999999996,13.310199999999952,2844.392777779579
2024-04-13 12:57:00,47.07755,2.083334,0.5652205273630702,3.790509,1.7650460000000008,14.178299999999979,2844.442777779579
2024-04-13 13:00:00,46.32523,1.9965270000000004,0.464707274525557,3.877314,1.9097229999999996,14.467600000000004,2844.4927777795792
2024-04-13 13:03:00,44.38657,2.083334,0.48037702400713517,3.819445,1.7650460000000008,13.020800000000008,2844.5427777795794
2024-04-13 13:06:00,45.92014,2.1701390000000007,0.49594061529813316,3.732639,1.5914349999999997,13.888800000000003,2844.5927777795796
2024-04-13 13:09:00,40.50926,2.1122690000000004,0.5710943793877759,3.6747690000000004,1.6203699999999994,13.310200000000009,2844.64277777958
2024-04-13 13:12:00,44.38657,2.1990740000000004,0.15058491909365218,3.616899,1.4178249999999997,12.442100000000039,2844.69277777958
2024-04-13 13:15:00,40.91435,2.0833330000000005,0.5652203240154746,3.414352,1.38889,12.442099999999982,2844.74277777958
2024-04-13 13:18:00,40.50926,2.141204,0.5769557709017531,3.6747690000000004,1.5914349999999997,13.310200000000009,2844.7927777795803
2024-04-13 13:21:00,38.19445,2.1122680000000003,0.4855728879893429,3.5879630000000002,1.5046289999999996,13.599599999999953,2844.8427777795805
2024-04-13 13:24:00,37.78935,2.083334,0.4803806720126212,3.4722220000000004,1.4178240000000004,12.442099999999982,2844.8927777795807
2024-04-13 13:27:00,40.91435,2.1122690000000004,0.5710919140829553,3.414353,1.359953,13.020800000000008,2844.942777779581
2024-04-13 13:30:00,40.1331,2.1122690000000004,0.5710943793877759,3.501158,1.4467589999999992,13.888900000000035,2844.992777779581
2024-04-13 13:33:00,39.72801,2.1122690000000004,0.48558042388116446,3.4432870000000007,1.359954,14.178200000000004,2845.0427777795812
2024-04-13 13:36:00,37.81829,2.1701390000000007,0.4959368771302581,3.5590280000000005,1.4178229999999994,12.442100000000039,2845.0927777795814
2024-04-13 13:39:00,35.87963,2.1122690000000004,0.5710919140829553,3.4722230000000005,1.4178230000000003,11.863400000000013,2845.1427777795816
2024-04-13 13:42:00,40.50926,2.228009,0.506262221689627,3.4432870000000007,1.2442140000000004,12.442099999999982,2845.192777779582
2024-04-13 13:45:00,38.19445,2.170139,0.7008766530544543,3.5879630000000002,1.5335650000000003,11.863400000000013,2845.242777779582
2024-04-13 13:48:00,38.5706,2.170139,0.49593687713025797,3.5879630000000002,1.446758,12.73150000000004,2845.292777779582
2024-04-13 13:51:00,34.31713,2.1122690000000004,0.48558042388116446,3.4432870000000007,1.359954,11.863399999999956,2845.3427777795823
2024-04-13 13:54:00,33.56482,2.0833330000000005,0.14318951552939316,3.327546,1.2442129999999993,12.152799999999957,2845.3927777795825
2024-04-13 13:57:00,33.18866,2.141204,0.14689042517787923,3.327546000000001,1.1863420000000007,12.152700000000038,2845.4427777795827
2024-04-13 14:00:00,32.40741,2.141204,0.5769582549431482,3.2407399999999997,1.157407,10.416699999999992,2845.492777779583
2024-04-13 14:03:00,32.00232,2.170139,0.4959443533886543,3.29861,1.157407,11.863400000000013,2845.542777779583
2024-04-13 14:09:00,33.15972,2.228009,,3.0381940000000007,0.7233800000000006,11.574099999999987,2845.542777779583
2024-04-13 14:36:00,30.84491,2.2858790000000004,0.516531730745624,3.125,0.8680560000000002,12.152800000000013,2845.542777779583
2024-04-13 15:03:00,30.49768,2.170139,0.14873845410242584,2.951389,0.78125,11.574000000000012,2845.542777779583
2024-04-13 15:06:00,31.25,2.1122690000000004,,2.835649,0.6944439999999998,10.416699999999992,2845.542777779583
2024-04-13 16:03:00,30.09259,2.0833330000000005,0.48037684409498915,2.7488420000000007,0.6944439999999998,10.706000000000017,2845.542777779583
2024-04-13 16:18:00,34.34607,2.228009,0.5944556840330586,3.211805,1.0416670000000003,12.152699999999982,2845.542777779583
2024-04-13 16:21:00,32.00232,2.0254629999999993,0.46994073877606624,3.038194,1.0416660000000002,11.574000000000012,2845.542777779583
2024-04-13 16:27:00,32.00232,1.9386579999999993,0.45419144503668757,2.951389,1.0416660000000002,10.995400000000018,2845.542777779583
2024-04-13 16:57:00,30.09259,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,10.127399999999966,2845.542777779583
2024-04-13 17:18:00,31.25,2.141203,0.4907643602216407,2.8935179999999994,0.78125,10.706000000000017,2845.542777779583
2024-04-13 17:21:00,32.00232,2.0254629999999993,0.6154726873826563,2.8935179999999994,0.9548610000000002,10.127399999999966,2845.542777779583
2024-04-13 17:24:00,32.40741,2.0833330000000005,0.14318951552939316,3.009259,0.9259259999999996,11.574099999999987,2845.542777779583
2024-04-13 17:33:00,30.46875,2.141203,0.4907643602216375,3.009259,0.8969909999999999,11.284699999999987,2845.542777779583
2024-04-13 17:36:00,30.09259,2.0254629999999993,0.1394821189095108,2.835648,0.8101850000000006,11.574099999999987,2845.542777779583
2024-04-13 17:45:00,34.34607,2.054398,0.6218584258490893,2.8935179999999994,0.9259259999999996,12.152800000000013,2845.542777779583
2024-04-13 17:51:00,31.25,1.9675919999999998,0.5415600942250839,2.922453,1.0127319999999997,13.020800000000008,2845.542777779583
2024-04-13 17:54:00,33.56482,2.0254630000000002,0.46994073877606957,2.9803239999999995,0.9837959999999999,12.731499999999983,2845.542777779583
2024-04-13 17:57:00,32.03125,2.1701390000000007,0.6472270294780047,3.0381940000000007,0.9548609999999993,11.574000000000012,2845.542777779583
2024-04-13 18:03:00,32.03125,2.1990740000000004,0.5011051776713702,3.125,0.9548609999999993,10.705900000000042,2845.542777779583
2024-04-13 18:15:00,30.46875,2.228009,0.6598108870316379,3.0671289999999996,0.9259259999999996,11.574099999999987,2845.542777779583
2024-04-13 18:18:00,30.46875,2.1701390000000007,0.49594061529813316,3.125,0.9837959999999999,11.574000000000012,2845.542777779583
2024-04-13 18:24:00,30.46875,2.1122690000000004,0.48557674572078535,3.038195,0.9548609999999993,10.995400000000018,2845.542777779583
2024-04-14 07:42:00,32.8125,2.141204,0.5769557709017531,3.2696760000000005,1.1863419999999998,12.152799999999985,2845.542777779583
2024-04-14 07:45:00,38.59954,1.967593,0.13576796011820771,2.835648,0.868055,12.152800000000013,2845.542777779583
2024-04-14 07:48:00,40.50926,1.765047,0.49951027156339844,2.6620370000000007,0.9548610000000002,11.574099999999987,2845.542777779583
2024-04-14 07:51:00,45.54398,2.054399,0.14133671305072126,3.501158,1.4467590000000001,12.152800000000013,2845.542777779583
2024-04-14 07:54:00,43.22916,1.0127319999999997,0.07323691420093524,2.372686,1.359954,11.284699999999987,2845.542777779583
2024-04-14 07:57:00,40.50926,1.1284720000000004,0.08097313132898855,2.430555,1.3020829999999997,12.731500000000011,2845.542777779583
2024-04-14 08:00:00,36.25579,1.6493060000000002,,2.633102,0.9548610000000002,11.284699999999987,2845.542777779583
2024-04-14 08:06:00,38.9757,2.256944,,3.4432869999999998,1.157407,10.416599999999988,2845.542777779583
2024-04-14 08:09:00,36.25579,2.054398,0.5593288220952488,3.1539339999999996,1.157407,10.705999999999989,2845.5927777795832
2024-04-14 08:12:00,33.56482,1.9675919999999998,0.5415577240757472,3.211805,1.3020829999999997,10.99539999999999,2845.6427777795834
2024-04-14 08:15:00,34.34607,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,11.863400000000013,2845.6927777795836
2024-04-14 08:18:00,35.50347,2.054398,0.4751649764600872,3.009259,0.9837959999999999,10.127299999999991,2845.742777779584
2024-04-14 08:21:00,30.84491,2.0254630000000002,0.9796626613244397,3.3564810000000005,1.7071749999999994,10.416599999999988,2845.792777779584
2024-04-14 08:24:00,39.75695,2.170139,,3.501158,1.3020830000000005,10.99539999999999,2845.842777779584
2024-04-14 08:27:00,36.66088,2.054399,0.14133671305072126,3.125,1.070601,9.548599999999993,2845.8927777795843
2024-04-14 08:30:00,33.15972,2.0254630000000002,0.8604666343560861,3.211805,1.4467590000000001,11.284699999999987,2845.9427777795845
2024-04-14 08:33:00,43.22916,2.228009,0.15242984330730186,3.4722220000000004,1.2442130000000002,11.863400000000013,2845.9927777795847
2024-04-14 08:36:00,39.72801,2.083334,0.14318957953642547,3.2696760000000005,1.1863420000000007,11.284700000000043,2846.042777779585
2024-04-14 08:39:00,45.16782,2.3148150000000003,0.5216562199956412,4.108796,1.8229169999999995,11.863400000000013,2846.092777779585
2024-04-14 08:42:00,45.16782,2.054398,0.14133664898665071,3.6747680000000003,1.6203700000000003,12.73150000000004,2846.1427777795852
2024-04-14 08:45:00,45.16782,2.054399,0.14133671305072126,3.4722220000000004,1.4178230000000003,12.442100000000039,2846.1927777795854
2024-04-14 08:48:00,38.9757,1.9965280000000005,0.6090669011149437,3.4722230000000005,1.5625,12.152799999999957,2846.2427777795856
2024-04-14 08:51:00,36.66088,2.170139,0.4959443533886543,3.616897,1.4756939999999998,12.442200000000014,2846.292777779586
2024-04-14 08:54:00,33.15972,2.170139,0.5828000209516083,3.530093,1.4178230000000003,10.416699999999992,2846.342777779586
2024-04-14 08:57:00,33.15972,2.1990739999999995,,3.3564809999999996,1.1284710000000002,11.574099999999987,2846.392777779586
2024-04-14 09:00:00,30.46875,2.1122680000000003,0.48557656622460016,3.038194,0.9548610000000002,10.995400000000018,2846.4427777795863
2024-04-14 09:03:00,31.22107,2.228009,0.5944556840330586,3.2407399999999997,1.070602,11.574099999999987,2846.4927777795865
2024-04-14 09:27:00,30.46875,2.054398,0.14133664898665071,2.8067130000000002,0.7523150000000003,10.70610000000002,2846.4927777795865
2024-04-14 09:39:00,32.78357,2.170139,,3.0960650000000003,0.8969909999999999,10.416699999999992,2846.4927777795865
2024-04-14 09:54:00,30.09259,2.054398,0.4751649764600872,2.8645829999999997,0.8391199999999994,10.416599999999988,2846.4927777795865
2024-04-14 09:57:00,30.09259,2.054398,0.14133664898665071,2.8645830000000005,0.8101850000000006,10.705999999999989,2846.4927777795865
2024-04-14 10:00:00,30.09259,2.054398,0.14133664898665071,2.719907,0.6655090000000001,11.284700000000015,2846.4927777795865
2024-04-14 10:06:00,30.09259,2.0833330000000005,0.628224417221532,3.0671290000000004,1.070600999999999,11.574099999999987,2846.4927777795865
2024-04-14 10:09:00,30.84491,2.1122690000000004,0.14504080849613235,3.0960650000000003,0.9837959999999999,9.259299999999996,2846.4927777795865
2024-04-14 10:15:00,32.40741,1.5914349999999997,0.38991286921549756,2.170139,0.6076390000000007,9.838000000000022,2846.4927777795865
2024-04-14 11:12:00,30.46875,2.1122690000000004,0.48557674572078535,2.922454,0.8391199999999994,12.442099999999982,2846.4927777795865
2024-04-14 11:15:00,30.46875,2.0833330000000005,0.5652178775815261,2.8067130000000002,0.78125,10.70599999999996,2846.4927777795865
2024-04-14 11:30:00,30.09259,2.054398,0.5593263945957615,2.7777779999999996,0.78125,10.706000000000017,2846.4927777795865
2024-04-14 11:39:00,31.25,2.141203,0.14689036128229246,2.8935179999999994,0.7523149999999994,10.416699999999992,2846.4927777795865
2024-04-14 11:45:00,31.25,2.228009,0.5062584241592459,3.0960650000000003,0.8969909999999999,11.574000000000012,2846.4927777795865
