Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-14 12:03:00,31.25,2.228009,0.5944531442114986,3.1828700000000003,1.0127309999999996,11.574000000000012,2846.4927777795865
2024-04-14 12:06:00,30.09259,2.054398,0.5593288220952467,2.9513880000000006,0.9548610000000002,11.574099999999987,2846.4927777795865
2024-04-14 12:09:00,32.00232,2.170139,0.49594061529812966,2.922454,0.78125,11.284800000000018,2846.4927777795865
2024-04-14 12:24:00,33.56482,2.6041669999999995,0.6689071967985115,3.616898,1.070601,11.284699999999987,2846.4927777795865
2024-04-14 12:27:00,32.00232,2.228009,0.5062584241592494,3.0671289999999996,0.868055,12.152800000000013,2846.4927777795865
2024-04-14 12:36:00,32.00232,2.256944,0.5114005465098721,3.2696749999999994,1.0416660000000002,11.574100000000044,2846.4927777795865
2024-04-14 12:39:00,32.40741,2.170139,0.14873845410242584,3.1828700000000003,1.0127310000000005,12.442099999999982,2846.4927777795865
2024-04-14 12:42:00,30.09259,2.1990740000000004,0.5886374188618814,3.0671290000000004,0.9259259999999996,12.442100000000039,2846.4927777795865
2024-04-14 12:45:00,30.09259,2.1701390000000007,0.49594061529812977,2.9803240000000004,0.8391199999999994,10.127300000000048,2846.4927777795865
2024-04-14 12:51:00,30.09259,2.1122690000000004,0.63457710142169,2.9803240000000004,0.9548609999999993,10.127300000000048,2846.4927777795865
2024-04-14 12:54:00,32.40741,2.1122690000000004,0.6874712706561659,3.0671299999999997,1.070600999999999,10.995399999999961,2846.4927777795865
2024-04-14 12:57:00,32.40741,2.1122690000000004,0.14504080849613235,3.0960650000000003,0.9837959999999999,10.127299999999991,2846.4927777795865
2024-04-14 13:00:00,32.40741,2.1122690000000004,0.14504080849613235,2.9803240000000004,0.868055,10.706000000000017,2846.4927777795865
2024-04-14 13:12:00,30.46875,2.1122679999999994,0.6345768822447521,2.8935179999999994,0.8680560000000002,9.837999999999965,2846.4927777795865
2024-04-14 13:15:00,32.40741,2.054398,0.14133664898665071,2.922453,0.868055,12.152799999999957,2846.4927777795865
2024-04-14 13:18:00,30.46875,2.083334,0.6282246369954693,2.835649,0.8391200000000003,11.284700000000043,2846.4927777795865
2024-04-14 13:21:00,30.09259,2.054398,0.5593288220952467,2.9513880000000006,0.9548610000000002,10.41659999999996,2846.4927777795865
2024-04-14 13:24:00,32.00232,2.1122690000000004,0.48557674572078535,3.0960650000000003,1.0127309999999996,9.837999999999965,2846.4927777795865
2024-04-14 13:27:00,32.78357,2.141204,0.4907645393092667,3.009259,0.8969900000000006,9.259299999999996,2846.4927777795865
2024-04-14 13:30:00,30.46875,2.083334,0.4803770240071319,2.922454,0.868055,11.284799999999962,2846.4927777795865
2024-04-14 13:36:00,30.06366,2.170139,0.49594061529812966,3.038195,0.8969909999999999,9.548600000000022,2846.4927777795865
2024-04-14 13:39:00,31.25,2.141204,0.14689042517787923,2.9513890000000007,0.8101850000000006,10.995400000000018,2846.4927777795865
2024-04-14 13:45:00,30.46875,2.1701390000000007,0.6472270294780065,3.009259,0.9259259999999996,9.259200000000021,2846.4927777795865
2024-04-14 13:54:00,30.84491,2.1990740000000004,0.15058491909365218,3.038194,0.8391199999999994,11.863400000000013,2846.4927777795865
2024-04-15 06:27:00,41.29051,1.9965279999999996,0.5474991110552773,3.9351839999999996,1.9965270000000004,11.863400000000013,2846.4927777795865
2024-04-15 06:33:00,39.38079,1.9675919999999998,0.5415577240757472,3.790509,1.8807869999999998,10.706000000000017,2846.4927777795865
2024-04-15 06:36:00,30.46875,1.9965279999999996,0.1376258984969294,3.0671289999999996,1.070601,11.573999999999984,2846.4927777795865
2024-04-15 06:54:00,30.46875,1.9386580000000002,0.13390827527466465,2.8935189999999995,0.9548609999999993,10.705999999999989,2846.4927777795865
2024-04-15 06:57:00,31.25,1.880788,0.7165113746400065,2.719908,1.0127309999999996,11.863399999999984,2846.5427777795867
2024-04-15 07:12:00,36.66088,2.054398,0.14133664898665071,3.1539339999999996,1.0995359999999996,12.442199999999985,2846.7927777795867
2024-04-15 07:15:00,33.56482,2.054398,0.5593263945957615,3.009259,1.0127310000000005,10.416699999999992,2846.842777779587
2024-04-15 07:18:00,32.06018,1.8229160000000002,0.5702417541240845,3.1828700000000003,1.4467590000000001,10.99539999999999,2846.892777779587
2024-04-15 07:24:00,33.56482,1.8807869999999998,0.5236393738479128,3.211806,1.3888880000000006,10.70599999999996,2846.992777779587
2024-04-15 07:27:00,40.5382,2.170139,,3.1828699999999994,0.9548610000000002,12.44210000000001,2847.042777779587
2024-04-15 07:30:00,39.75695,2.0254629999999993,0.7916838125702602,2.9803239999999995,1.157407,11.863400000000013,2847.0927777795873
2024-04-15 07:33:00,46.32523,2.0833329999999997,0.8428149026293967,3.4722229999999996,1.6203710000000004,12.442099999999982,2847.1427777795875
2024-04-15 07:36:00,57.95718,2.141204,0.5769582549431482,3.819444,1.7361110000000002,13.31019999999998,2847.1927777795877
2024-04-15 07:39:00,50.5787,1.7071750000000003,0.4873286331142801,3.703703,2.054397999999999,13.31019999999998,2847.242777779588
2024-04-15 07:42:00,54.05093,1.9675919999999998,0.6026481488616423,3.790508,1.9097230000000005,13.888899999999978,2847.292777779588
2024-04-15 07:45:00,68.37384,2.256944,0.6002600659531361,4.369212,2.1701390000000007,16.203699999999998,2847.3427777795882
2024-04-15 07:48:00,58.68056,1.7361109999999993,0.6404409598790244,4.253473,2.6620369999999998,15.914299999999969,2847.3927777795884
2024-04-15 07:51:00,65.24884,2.141203,0.5769804079157452,5.034717,2.9513940000000005,14.756900000000002,2847.4427777795886
2024-04-15 07:54:00,66.81134,1.4178240000000004,0.4765221972605517,4.021991000000001,2.6909729999999996,16.7825,2847.492777779589
2024-04-15 07:57:00,69.53125,1.8807870000000007,0.5832645163442615,4.600695,2.8067140000000004,17.93979999999999,2847.542777779589
2024-04-15 08:00:00,79.94792,2.5752310000000005,1.0456651842243716,5.787038000000001,3.501156999999999,21.412000000000035,2847.592777779589
2024-04-15 08:03:00,93.54745,2.4016200000000003,0.9637978595289078,7.783568,5.642358,43.11340000000001,2847.6427777795893
2024-04-15 08:06:00,87.73148,2.141204,1.170497211098412,7.175922,5.584488,41.95599999999999,2847.6927777795895
2024-04-15 08:09:00,89.6412,1.7361110000000002,1.031689162975771,5.931716,4.745375,44.56020000000001,2847.7427777795897
2024-04-15 08:12:00,94.67593,1.9675920000000007,1.2434284001653801,7.2916620000000005,6.04745,47.4537,2847.79277777959
2024-04-15 08:15:00,89.23611,1.6782409999999999,1.2470958320448593,7.320601999999999,6.539351,54.687499999999986,2847.84277777959
2024-04-15 08:18:00,81.51042,1.5335649999999994,1.1336664284993077,6.423616,5.700231,51.79399999999998,2847.8927777795902
2024-04-15 08:21:00,76.85185,2.141204,1.1942662248417306,7.060188999999999,5.497685000000001,41.37729999999999,2847.9427777795904
2024-04-15 08:24:00,82.26273,2.430555,1.1304309444771772,7.320600000000001,5.295135,37.03699999999998,2847.9927777795906
2024-04-15 08:27:00,89.6412,2.2858790000000004,1.1415621705746648,7.060188,5.237269,40.79859999999999,2848.042777779591
2024-04-15 08:30:00,80.72917,1.6493060000000002,1.1989335256854816,6.684033,5.873847,47.7431,2848.092777779591
2024-04-15 08:33:00,79.1956,1.9097229999999996,1.0689643694906321,6.799768,5.410875000000001,41.66669999999999,2848.142777779591
2024-04-15 08:36:00,94.67593,1.3020830000000005,1.2132078359758889,6.221068000000001,6.047455,58.73840000000001,2848.1927777795913
2024-04-15 08:39:00,98.55324,1.157407,1.1861091962540984,5.931708,5.989581,62.2107,2848.2427777795915
2024-04-15 08:42:00,98.55324,1.0995369999999998,1.1703894089911202,5.787032999999999,5.931716,62.2107,2848.2927777795917
2024-04-15 08:45:00,98.55324,0.983797,1.0544809444701002,5.1794,5.324073,63.94670000000002,2848.342777779592
2024-04-15 08:48:00,98.55324,1.1284719999999995,1.2132074544945592,5.815974,5.989582,64.52540000000002,2848.392777779592
2024-04-15 08:51:00,83.44907,1.1574080000000002,1.1574049999937255,5.931716000000001,5.9317079999999995,60.76390000000001,2848.4427777795922
2024-04-15 08:54:00,81.51042,1.1863419999999998,1.0972488105671134,5.729169000000001,5.555557,57.29170000000002,2848.4927777795924
2024-04-15 08:57:00,85.38773,1.1284720000000004,1.0695584543630174,5.410878,5.295135999999999,59.31710000000001,2848.5427777795926
2024-04-15 09:00:00,86.54514,1.1863419999999998,1.0972488105671134,5.613429,5.439817,58.44909999999999,2848.592777779593
2024-04-15 09:03:00,88.4838,1.2152769999999995,1.1109288021286188,5.758104,5.555557,57.58100000000002,2848.642777779593
2024-04-15 09:06:00,88.85995,1.2152769999999995,1.1109288021286188,5.815974,5.613427,57.29169999999999,2848.692777779593
2024-04-15 09:09:00,89.26505,1.2152769999999995,1.095461147490903,5.700233999999999,5.4687470000000005,56.712999999999994,2848.7427777795933
2024-04-15 09:12:00,89.6412,1.2152769999999995,1.0480920093474544,5.526623999999999,5.208337,57.87040000000002,2848.7927777795935
2024-04-15 09:15:00,84.60648,1.1863419999999998,1.0819140690016678,5.555554,5.3530120000000005,56.134300000000025,2848.8427777795937
2024-04-15 09:18:00,82.66782,1.070602,1.070601999985058,5.381944000000001,5.381942,58.449100000000016,2848.892777779594
2024-04-15 09:21:00,86.54514,1.0995369999999998,1.0555396537250246,5.353012999999999,5.266206,58.44900000000001,2848.942777779594
2024-04-15 09:24:00,87.70255,0.983797,1.0544809444701002,5.121533,5.266206,59.89580000000001,2848.9927777795942
2024-04-15 09:27:00,85.38773,0.8101849999999997,1.0367601438409284,4.861112,5.353013,67.41900000000001,2849.0427777795944
2024-04-15 09:30:00,85.38773,1.0127309999999996,1.09724838873396,5.324073,5.497682,64.2361,2849.0927777795946
2024-04-15 09:33:00,86.16898,1.1284720000000004,1.1284720000003732,5.497688,5.497686,62.7894,2849.142777779595
2024-04-15 09:36:00,95.83333,0.983797,1.0124588425597745,5.005786,5.0636589999999995,59.02780000000001,2849.192777779595
2024-04-15 09:39:00,98.55324,0.983797,1.0682542313310162,5.121527,5.295140000000001,60.474500000000006,2849.242777779595
2024-04-15 09:42:00,96.58565,1.0995369999999998,1.1423899185369484,5.555559999999999,5.6423630000000005,61.6319,2849.2927777795953
2024-04-15 09:45:00,95.05208,1.070602,1.041399011459327,5.295138000000001,5.237266,59.606399999999994,2849.3427777795955
2024-04-15 09:48:00,92.36111,0.8680559999999993,1.0704484054574286,4.976848,5.410882000000001,67.99769999999998,2849.3927777795957
2024-04-15 09:51:00,86.9213,0.7233790000000004,1.10095568896648,4.716435000000001,5.584492999999999,78.4143,2849.442777779596
2024-04-15 09:54:00,88.4838,0.8680560000000002,1.0704484054574293,4.947912,5.381945999999999,69.7337,2849.492777779596
2024-04-15 09:57:00,97.39583,1.0706019999999992,0.9965121023269249,5.208336,5.0636540000000005,63.657399999999996,2849.5427777795962
2024-04-15 10:00:00,98.55324,0.8969900000000006,0.9536907691351801,4.629632000000001,4.745372,62.7893,2849.5927777795964
2024-04-15 10:03:00,98.55324,0.868055,1.0319507954213933,4.600694000000001,4.947919000000001,69.7339,2849.6427777795966
2024-04-15 10:06:00,98.55324,0.78125,1.091912283109979,4.803241,5.497681,71.7593,2849.692777779597
2024-04-15 10:09:00,98.55324,0.7523150000000003,1.0736985049884378,4.629626000000001,5.353011,73.78469999999999,2849.742777779597
2024-04-15 10:12:00,98.55324,0.7233799999999997,1.0782144621532135,4.658561000000001,5.468751,73.20600000000002,2849.792777779597
2024-04-15 10:15:00,98.55324,0.694445,1.0591765595437908,4.3692139999999995,5.208329000000001,74.65279999999998,2849.8427777795973
2024-04-15 10:18:00,98.55324,0.7523150000000003,1.1199685577751193,4.774306,5.613427,74.36349999999999,2849.8927777795975
2024-04-15 10:21:00,81.51042,0.7523150000000003,1.0853629643919325,4.918982,5.671299,61.6319,2849.9427777795977
2024-04-15 10:24:00,83.07292,1.070601,1.026584823665427,5.266208000000001,5.179397,54.398199999999974,2849.992777779598
2024-04-15 10:27:00,85.76389,1.070602,1.041399011459327,5.1215280000000005,5.063656,58.159700000000015,2850.042777779598
2024-04-15 10:30:00,83.44907,0.9837959999999999,1.040596384959477,5.034718000000001,5.150462,57.58100000000002,2850.0927777795982
2024-04-15 10:33:00,83.44907,0.9259259999999996,1.0102488867328907,5.0347230000000005,5.208337,57.58099999999996,2850.1427777795984
2024-04-15 10:36:00,83.44907,0.8969899999999997,0.981236189863773,4.74537,4.918977,59.317199999999985,2850.1927777795986
2024-04-15 10:39:00,86.54514,0.9259260000000005,1.0373689467130902,4.86111,5.092596,61.921299999999974,2850.242777779599
2024-04-15 10:42:00,84.60648,0.8969909999999999,1.021674037975238,4.890047,5.150462,61.053199999999975,2850.292777779599
2024-04-15 10:45:00,83.04398,0.8969909999999999,1.0083097441436513,4.832177000000001,5.063662,59.606400000000036,2850.342777779599
2024-04-15 10:48:00,80.72917,0.8969909999999999,0.9536922507354769,4.774305999999999,4.890046999999999,54.9768,2850.3927777795993
2024-04-15 10:51:00,81.91551,0.9548609999999993,0.9256234751578793,4.803241,4.745367,52.08330000000001,2850.4427777795995
2024-04-15 10:54:00,86.16898,1.1284720000000004,0.9925800750905343,5.034718000000001,4.774306,51.21520000000001,2850.4927777795997
2024-04-15 10:57:00,84.60648,1.0127309999999996,0.9536896869393999,4.890046,4.774302,54.9768,2850.5427777796
2024-04-15 11:00:00,83.07292,1.0416659999999993,0.9675279184421912,4.861110999999999,4.716437000000001,52.37270000000001,2850.5927777796
2024-04-15 11:03:00,85.76389,1.070602,0.9965152529385661,4.918982000000001,4.774305999999999,53.8194,2850.6427777796002
2024-04-15 11:06:00,86.54514,0.983797,0.9692580136930167,4.803242,4.774305999999999,54.9768,2850.6927777796004
2024-04-15 11:09:00,89.6412,0.9259260000000005,0.9113809264890317,4.658565,4.629625999999999,57.002399999999994,2850.7427777796006
2024-04-15 11:12:00,93.14236,0.9548610000000002,0.9692585087542251,4.600694000000001,4.629631000000001,58.73840000000001,2850.792777779601
2024-04-15 11:15:00,80.35301,0.9837960000000008,0.9692549935653634,4.774306000000001,4.745366,53.53010000000003,2850.842777779601
2024-04-15 11:18:00,77.6331,1.3310180000000003,0.9601282133250013,5.2951369999999995,4.629629,45.428199999999975,2850.892777779601
2024-04-15 11:21:00,77.66204,1.4178240000000004,0.9364247601523055,5.381946999999999,4.542823,42.824100000000016,2850.9427777796013
2024-04-15 11:24:00,76.88079,1.359954,0.9143666209607121,5.2083330000000005,4.427079,41.37729999999999,2850.9927777796015
2024-04-15 11:27:00,79.1956,1.5046299999999997,0.9690426418829584,5.410877999999999,4.484958000000001,41.95609999999999,2851.0427777796017
2024-04-15 11:30:00,79.1956,1.5624989999999999,0.9263120860320545,5.555558,4.484959,41.087999999999994,2851.092777779602
2024-04-15 11:33:00,78.41435,1.4178249999999997,0.8956923242595441,5.324072999999999,4.427078,41.95600000000002,2851.142777779602
2024-04-15 11:36:00,78.41435,1.4467600000000003,0.9270441063621817,5.266203,4.369213,42.824100000000016,2851.1927777796022
2024-04-15 11:39:00,77.6331,1.4178240000000004,0.9364316584010768,5.353007000000001,4.5138929999999995,42.53479999999999,2851.2427777796024
2024-04-15 11:42:00,80.72917,1.446758,0.9473562413231696,5.381946999999999,4.513889000000001,44.27089999999998,2851.2927777796026
2024-04-15 11:48:00,81.51042,1.3020830000000005,0.9299804478912156,5.266202,4.600699,45.717599999999976,2851.3927777796025
2024-04-15 11:51:00,76.88079,1.3020830000000005,0.9299804478912156,5.208332,4.542829,43.98150000000004,2851.4427777796027
2024-04-15 11:54:00,75.72338,1.3888889999999998,0.9054345492685812,5.237268,4.398148999999999,39.0625,2851.492777779603
2024-04-15 11:57:00,79.97685,1.5046299999999997,0.9273456527677401,5.266203,4.282403,41.08789999999999,2851.542777779603
2024-04-15 12:00:00,82.29167,1.4756939999999998,0.8954848402428653,5.324077,4.340273,43.11340000000001,2851.5927777796032
2024-04-15 12:03:00,79.97685,1.359954,0.9143666209607121,5.266203,4.484948999999999,41.087999999999994,2851.6427777796034
2024-04-15 12:06:00,76.85185,1.4467589999999992,0.9473566180436892,5.381943,4.513884,40.219899999999996,2851.6927777796036
2024-04-15 12:09:00,78.00926,1.5625,0.9039294765678465,5.3819479999999995,4.282408,39.0625,2851.742777779604
2024-04-15 12:12:00,79.97685,1.6203699999999994,0.9465896970828503,5.4687529999999995,4.340273,40.219899999999996,2851.792777779604
2024-04-15 12:15:00,83.85417,1.5914349999999997,0.9139305263689393,5.497688,4.369212999999999,39.0625,2851.842777779604
2024-04-15 12:18:00,89.6412,1.5914359999999999,0.9800310322557041,5.526623,4.4849570000000005,42.534700000000015,2851.8927777796043
2024-04-15 12:21:00,89.26505,1.359954,0.9529358237339912,5.410882999999999,4.687499,44.56019999999998,2851.9427777796045
2024-04-15 12:24:00,97.74306,2.1122679999999994,1.033772264322638,6.047452999999999,4.340275000000001,50.92590000000001,2851.9927777796047
2024-04-15 12:27:00,80.35301,1.3888889999999998,1.0202122051412574,5.5555579999999996,4.890049,47.453700000000026,2852.042777779605
2024-04-15 12:30:00,78.03819,1.4467599999999994,1.025000052070708,5.584488,4.832178000000001,45.428200000000004,2852.092777779605
2024-04-15 12:33:00,78.00926,1.475695,0.9783097508938587,5.642358,4.774303,44.27080000000001,2852.1427777796052
2024-04-15 12:36:00,76.85185,1.3888889999999998,0.9450487198614719,5.497688,4.716439,42.53469999999999,2852.1927777796054
2024-04-15 12:39:00,78.79051,1.4467599999999994,0.9473639470806674,5.353007999999999,4.484958000000001,41.08790000000005,2852.2427777796056
2024-04-15 12:42:00,80.35301,1.6203699999999994,0.9687782594721281,5.497683,4.398153000000001,41.37729999999999,2852.292777779606
2024-04-15 12:45:00,80.35301,1.5625,0.9263124383184314,5.613422999999999,4.542823,41.08789999999999,2852.342777779606
2024-04-15 12:48:00,82.29167,1.5624989999999999,0.9695449318742095,5.613428,4.6006990000000005,39.3519,2852.392777779606
2024-04-15 12:51:00,83.07292,1.5624989999999999,0.9695449318742083,5.642358000000001,4.6296289999999996,43.40279999999996,2852.4427777796063
2024-04-15 12:54:00,86.16898,1.5046289999999996,0.9690352103512684,5.671298,4.745369,43.69209999999998,2852.4927777796065
2024-04-15 12:57:00,87.70255,1.475695,0.9783097508938587,5.642358,4.774303,43.40279999999996,2852.5427777796067
2024-04-15 13:00:00,87.70255,1.4467599999999994,0.9473569947641359,5.5555579999999996,4.687498,43.40280000000001,2852.592777779607
2024-04-15 13:03:00,80.35301,1.4178239999999995,0.9364316584010778,5.410877999999999,4.571764000000001,45.717600000000004,2852.642777779607
2024-04-15 13:06:00,79.94792,1.5625,0.9695452951834255,5.613422999999999,4.600693,42.24539999999996,2852.6927777796072
2024-04-15 13:09:00,80.35301,1.5335649999999994,0.9590054816962292,5.526622999999999,4.542828,42.824100000000044,2852.7427777796074
2024-04-15 13:12:00,80.35301,1.5624989999999999,0.9695449318742095,5.5844879999999995,4.571759,41.95600000000002,2852.7927777796076
2024-04-15 13:15:00,81.13426,1.5046289999999996,1.0091356128242934,5.584488,4.716438999999999,41.95599999999996,2852.842777779608
2024-04-15 13:18:00,83.07292,1.5046289999999996,0.9484093687431164,5.584488,4.6296289999999996,43.11340000000001,2852.892777779608
2024-04-15 13:21:00,80.72917,1.4467590000000001,0.9672868198742604,5.555558,4.716439,43.11340000000001,2852.942777779608
2024-04-15 13:24:00,82.66782,1.5624989999999999,0.9904783451760077,5.613428,4.6296289999999996,42.53469999999999,2852.9927777796083
2024-04-15 13:27:00,83.82523,1.5335649999999994,0.9797928795197792,5.700227999999999,4.745373000000001,43.69210000000004,2853.0427777796085
2024-04-15 13:30:00,88.10764,1.5625,1.0110128951301949,5.6423630000000005,4.687503,43.40279999999996,2853.0927777796087
2024-04-15 13:33:00,92.36111,1.5046299999999997,0.9892704130167229,5.6423630000000005,4.745373000000001,44.56020000000001,2853.142777779609
2024-04-15 13:36:00,94.29977,1.3888890000000007,1.0202122051412577,5.5555520000000005,4.890043,47.45379999999997,2853.192777779609
2024-04-15 13:39:00,92.36111,1.4178240000000004,1.013466370319149,5.671297,4.947913,46.58559999999997,2853.2427777796092
2024-04-15 13:42:00,94.67593,1.475695,1.055215778709781,5.844908,5.092592999999999,49.76849999999999,2853.2927777796094
2024-04-15 13:45:00,89.6412,1.3599539999999992,1.0263328570400438,5.700227999999999,5.092594000000001,48.61110000000002,2853.3427777796096
2024-04-15 13:48:00,84.60648,1.3310189999999995,1.031840273152437,5.671298,5.121529000000001,47.74310000000003,2853.39277777961
2024-04-15 13:51:00,82.29167,1.4467599999999994,1.025000052070708,5.700227999999999,4.947918,47.74300000000002,2853.44277777961
2024-04-15 13:54:00,83.82523,1.4467600000000003,1.043617779362708,5.700233,4.976853,49.47919999999999,2853.49277777961
2024-04-15 13:57:00,85.76389,1.446758,1.08004632597714,5.815967,5.150459,47.1643,2853.5427777796103
2024-04-15 14:00:00,85.76389,1.4178240000000004,1.0319503445095897,5.758097,5.063653,47.453700000000026,2853.5927777796105
2024-04-15 14:03:00,85.76389,1.4178240000000004,1.0319503445095897,5.758097,5.063653,49.18979999999999,2853.6427777796107
2024-04-15 14:06:00,85.76389,1.4178249999999997,1.0501551153821154,5.758102999999999,5.092588000000001,48.900499999999965,2853.692777779611
2024-04-15 14:09:00,83.44907,1.4178249999999997,1.0501613625927324,5.787033,5.121528,49.189899999999966,2853.742777779611
2024-04-15 14:12:00,81.51042,1.359954,1.0614438421840948,5.700233,5.150459000000001,50.34719999999999,2853.7927777796112
2024-04-15 14:15:00,80.72917,1.4178249999999997,1.031950748941253,5.6712929999999995,4.976848,47.74310000000003,2853.8427777796114
2024-04-15 14:18:00,78.41435,1.475695,0.9980208322637384,5.671298,4.832172999999999,46.007000000000005,2853.8927777796116
2024-04-15 14:21:00,80.72917,1.475695,1.017398750837869,5.787037999999999,4.976853,47.1644,2853.942777779612
2024-04-15 14:24:00,81.13426,1.4467599999999994,1.025000052070708,5.700227999999999,4.947918,47.453700000000026,2853.992777779612
2024-04-15 14:27:00,78.41435,1.4467599999999994,1.0060817211215707,5.729168,4.947918,44.849500000000035,2854.042777779612
2024-04-15 14:30:00,78.41435,1.5625,1.0110128951301949,5.729163,4.774303,43.40279999999996,2854.0927777796123
2024-04-15 14:33:00,76.09954,1.5335650000000003,0.9797928795197782,5.729164000000001,4.774309,41.66669999999999,2854.1427777796125
2024-04-15 14:36:00,78.03819,1.6203710000000004,0.9465977997950521,5.787034,4.658562999999999,40.509299999999996,2854.1927777796127
2024-04-15 14:39:00,78.81944,1.6203690000000002,0.9687703275793873,5.671298,4.571759,39.0625,2854.242777779613
2024-04-15 14:42:00,81.13426,1.6203699999999994,0.9687706818840078,5.526622999999999,4.427083,42.245299999999986,2854.292777779613
2024-04-15 14:45:00,83.07292,1.5625,0.9695452951834255,5.613422999999999,4.600693,42.824100000000044,2854.3427777796132
2024-04-15 14:48:00,85.38773,1.5914339999999996,1.0011228013729658,5.729163,4.716438999999999,41.95600000000002,2854.3927777796134
2024-04-15 14:51:00,85.38773,1.5914339999999996,1.0011228013729658,5.729163,4.716438999999999,43.40280000000001,2854.4427777796136
2024-04-15 14:54:00,85.76389,1.5335649999999994,1.000170913047939,5.729163,4.803238,42.82409999999999,2854.492777779614
2024-04-15 14:57:00,80.35301,1.4467590000000001,0.947363570358361,5.5844879999999995,4.716439,42.53469999999999,2854.542777779614
2024-04-15 15:00:00,78.00926,1.5335650000000003,0.9590054816962297,5.497687999999999,4.5138929999999995,41.95600000000002,2854.592777779614
2024-04-15 15:03:00,80.35301,1.4467600000000003,0.9473639470806666,5.381943000000001,4.5138929999999995,43.69209999999998,2854.6427777796143
2024-04-15 15:06:00,80.72917,1.3888890000000007,0.9254287463112325,5.353012,4.542823,42.24539999999996,2854.6927777796145
2024-04-15 15:09:00,82.66782,1.4178230000000003,0.9162701081993435,5.353012,4.484959,42.24539999999996,2854.7427777796147
2024-04-15 15:12:00,86.95023,1.5625,0.9263124383184314,5.497682999999999,4.4270830000000005,40.79860000000002,2854.792777779615
2024-04-15 15:15:00,85.41667,1.5046299999999997,0.9273456527677401,5.410877999999999,4.427078,42.24540000000002,2854.842777779615
2024-04-15 15:18:00,78.79051,1.3888889999999998,0.9054275686715334,5.324077999999999,4.484949,39.93049999999997,2854.8927777796152
2024-04-15 15:21:00,78.38542,1.5625,0.9039294765678465,5.439812999999999,4.340273,39.64119999999997,2854.9427777796154
2024-04-15 15:24:00,78.41435,1.5625,0.903929476567845,5.353008000000001,4.253468,40.219900000000024,2854.9927777796156
2024-04-15 15:27:00,78.81944,1.5335650000000003,0.916085315063764,5.439818,4.398142999999999,39.6412,2855.042777779616
2024-04-15 15:30:00,75.69444,1.4178240000000004,0.9162704815977962,5.237267,4.369213,39.351800000000026,2855.092777779616
2024-04-15 15:33:00,74.53704,1.3310190000000004,0.8429769956236873,5.092592000000001,4.253473,38.19440000000003,2855.142777779616
2024-04-15 15:36:00,77.66204,1.3310190000000004,0.8634875702504172,5.0057920000000005,4.195603,37.905100000000004,2855.1927777796163
2024-04-15 15:39:00,79.97685,1.4467600000000003,0.9063022744123752,5.266203,4.340273,39.06250000000003,2855.2427777796165
2024-04-15 15:42:00,74.91319,1.4178239999999995,0.8531387481535571,5.266208,4.311344000000001,37.615700000000004,2855.2927777796167
2024-04-15 15:45:00,72.22222,1.3599539999999992,0.8107270409202079,5.092587999999999,4.166664,33.27550000000002,2855.342777779617
2024-04-15 15:48:00,71.06481,1.5335649999999994,0.7986812589801987,5.005787,3.8194479999999995,31.25,2855.392777779617
2024-04-15 15:51:00,76.09954,1.6203699999999994,0.8000727894550791,5.005787,3.703703000000001,33.85420000000005,2855.4427777796172
2024-04-15 15:54:00,78.03819,1.4178240000000004,0.7850517009284208,4.658565,3.6168929999999992,33.85419999999996,2855.4927777796174
2024-04-15 15:57:00,78.79051,1.4178230000000003,0.8084049779545841,4.890042000000001,3.877319,33.85419999999996,2855.5427777796176
2024-04-15 16:00:00,79.1956,1.3888889999999998,0.8209268785470185,4.74537,3.790508000000001,35.011600000000016,2855.592777779618
2024-04-15 16:03:00,78.41435,1.3888890000000007,0.7514088864730571,4.716435000000001,3.674773,34.43280000000004,2855.642777779618
2024-04-15 16:06:00,90.42245,1.5914349999999997,0.867041938841262,5.642357,4.456022000000001,36.16900000000001,2855.692777779618
2024-04-15 16:09:00,88.4838,1.3888889999999998,0.8850208376391084,5.208336999999999,4.340278,38.773199999999974,2855.7427777796183
2024-04-15 16:12:00,82.26273,1.3310180000000003,0.8835596709731597,5.0925970000000005,4.311338999999999,41.08789999999999,2855.7927777796185
2024-04-15 16:15:00,78.79051,1.3020829999999997,0.8920352962731793,5.208336999999999,4.484954000000001,38.7731,2855.8427777796187
2024-04-15 16:18:00,76.85185,1.3310180000000003,0.9032359384959348,5.208336999999999,4.456019,38.194500000000005,2855.892777779619
2024-04-15 16:21:00,75.69444,1.3310180000000003,0.8835665377124954,5.237267,4.456019,35.87960000000004,2855.942777779619
2024-04-15 16:24:00,75.69444,1.446758,0.8411527333110556,5.208336999999999,4.195599,35.59030000000001,2855.9927777796192
2024-04-15 16:27:00,76.85185,1.4178249999999997,0.8531391040000497,5.179403,4.224538000000001,36.16890000000001,2856.0427777796194
2024-04-15 16:30:00,73.00347,1.3888889999999998,0.7984419651374326,5.005787999999999,4.0219890000000005,33.56480000000005,2856.0927777796196
2024-04-15 16:33:00,71.06481,1.5046299999999997,0.7893233873411755,4.976852,3.8194479999999995,30.6712,2856.14277777962
2024-04-15 16:36:00,73.37963,1.6203699999999994,0.7726046157279093,5.092592999999999,3.7615730000000003,30.092600000000004,2856.19277777962
2024-04-15 16:39:00,71.06481,1.5914350000000006,0.8172556611784045,5.121528,3.877312999999999,28.64580000000001,2856.24277777962
2024-04-15 16:42:00,71.06481,1.5335649999999994,0.7986812589801987,5.005787,3.8194479999999995,30.09269999999998,2856.2927777796203
2024-04-15 16:45:00,71.84606,1.4756939999999998,0.7799181925820037,5.005787,3.877318999999999,30.671299999999974,2856.3427777796205
2024-04-15 16:48:00,69.50231,1.4756939999999998,0.7799181925820037,5.005787,3.877318999999999,30.092600000000004,2856.3927777796207
2024-04-15 16:51:00,69.12616,1.5335649999999994,0.798677757706987,4.803241,3.616898000000001,28.356499999999983,2856.442777779621
2024-04-15 16:54:00,67.96875,1.5625,0.7549483313722786,4.774305,3.5011530000000004,27.488499999999988,2856.492777779621
2024-04-15 16:57:00,67.56366,1.5625,0.754952148054652,4.658564999999999,3.3854170000000003,26.909699999999987,2856.5427777796212
2024-04-15 17:00:00,67.56366,1.5914350000000006,0.7353268099881268,4.6875,3.3564819999999997,25.46289999999999,2856.5927777796214
2024-04-15 17:03:00,70.65972,1.6203710000000004,0.6477303161720399,4.6875,3.240741,27.199100000000044,2856.6427777796216
2024-04-15 17:06:00,67.56366,1.6203710000000004,0.7439072757414638,4.6875,3.327546,24.594900000000052,2856.692777779622
2024-04-15 17:09:00,64.46759,1.5335649999999994,0.7180500680778168,4.658564999999999,3.3854170000000003,23.1481,2856.742777779622
2024-04-15 17:12:00,63.31019,1.5335650000000003,0.718050068077817,4.716435,3.4432869999999998,21.990700000000004,2856.792777779622
2024-04-15 17:15:00,61.77662,1.4178239999999995,0.6830006925690514,4.484953,3.327546000000001,21.990700000000004,2856.8427777796223
2024-04-15 17:18:00,59.83796,1.5335650000000003,0.657494944645693,4.484953,3.1539339999999996,20.54400000000004,2856.8927777796225
2024-04-15 17:21:00,63.31019,1.5046299999999997,0.5807316699050366,4.166666,2.8067130000000002,21.411999999999978,2856.9427777796227
2024-04-15 17:24:00,54.80324,1.3310189999999995,0.5345832760450974,3.90625,2.719908,16.493000000000052,2856.992777779623
2024-04-15 17:27:00,52.48843,1.3310189999999995,0.5345820616422344,3.935186,2.748843000000001,16.49309999999997,2857.042777779623
2024-04-15 17:30:00,49.79745,1.3888889999999998,0.6161898294798931,4.137732,2.951389,15.914299999999969,2857.0927777796232
2024-04-15 17:33:00,51.33102,1.4467590000000001,0.6004693302948015,4.398148,3.125001,16.782399999999996,2857.1427777796234
2024-04-15 17:36:00,47.07755,1.4178239999999995,0.5924664797285367,4.4270830000000005,3.1828700000000003,14.178200000000004,2857.1927777796236
2024-04-15 17:39:00,56.36574,1.6782409999999999,0.6632197442900659,4.6296289999999996,3.125,15.335700000000031,2857.242777779624
2024-04-15 17:42:00,62.52894,1.5335649999999994,0.5486961643591495,4.6875,3.2696760000000005,18.229100000000017,2857.292777779624
2024-04-15 17:45:00,60.21412,1.5335650000000003,0.5486961643591497,4.4270830000000005,3.009259,16.49309999999997,2857.342777779624
2024-04-15 17:48:00,41.66666,0.9548610000000002,0.5344842097359047,4.050926,3.3564819999999997,13.888900000000035,2857.3927777796243
2024-04-15 17:51:00,44.35764,1.4467589999999992,0.4314820120917283,3.3564819999999997,1.9675920000000007,15.335700000000031,2857.4427777796245
2024-04-15 17:54:00,46.2963,1.5624989999999999,0.4565256194842683,3.385416,1.8807869999999998,13.310100000000034,2857.4927777796247
2024-04-15 17:57:00,48.23495,1.5625,0.10955841381763812,3.3564819999999997,1.7939819999999997,13.020800000000008,2857.542777779625
2024-04-15 18:00:00,45.13889,1.5625,0.4565258342479005,3.414351,1.9097209999999993,13.02090000000004,2857.592777779625
2024-04-15 18:03:00,42.82407,1.5335649999999994,0.37897779523984476,3.414351,1.9097220000000004,13.310199999999952,2857.6427777796252
2024-04-15 18:06:00,44.38657,1.5914350000000006,0.46272894622820543,3.2407400000000006,1.7071749999999994,13.020800000000008,2857.6927777796254
2024-04-15 18:09:00,38.9757,1.4467590000000001,0.362429877930242,3.1539339999999996,1.73611,11.863400000000013,2857.7427777796256
2024-04-15 18:12:00,37.78935,1.5914350000000006,0.46273105711108026,3.1539339999999996,1.6203699999999994,13.020800000000008,2857.792777779626
2024-04-15 18:15:00,41.66666,1.5914339999999996,0.11144381324219839,3.124998999999999,1.5335649999999994,10.995299999999986,2857.842777779626
2024-04-15 18:18:00,41.66666,1.5624989999999999,0.4565256194842702,2.9803239999999995,1.475695,12.731499999999983,2857.892777779626
2024-04-15 18:21:00,43.22916,1.446758,0.43148580540485376,3.009258,1.6203710000000004,11.863400000000013,2857.9427777796263
2024-04-15 18:24:00,46.2963,1.446758,0.3624296863429383,2.8645829999999997,1.4467600000000003,11.863400000000013,2857.9927777796265
2024-04-15 18:27:00,41.29051,1.3020829999999997,0.49015150539242774,2.922453,1.7361110000000002,11.574000000000012,2858.0427777796267
2024-04-15 18:30:00,43.98148,1.4178240000000004,0.35687639974284985,2.9803229999999994,1.5914339999999996,10.706099999999992,2858.092777779627
2024-04-15 18:33:00,41.29051,1.3020839999999998,0.3344551804748346,2.8067130000000002,1.5335640000000001,13.310200000000009,2858.142777779627
2024-04-15 18:36:00,43.98148,1.4178240000000004,0.4251652622346479,2.7777770000000004,1.4178239999999995,12.442099999999982,2858.1927777796272
2024-04-15 18:39:00,43.22916,1.4467600000000003,0.526984776997457,2.922454,1.5914339999999996,12.73150000000004,2858.2427777796274
2024-04-15 18:42:00,45.13889,1.4756939999999998,0.49021769866693216,3.1828700000000003,1.7939810000000005,13.888900000000035,2858.2927777796276
2024-04-15 18:45:00,43.98148,1.3020830000000005,0.3344577589192339,3.096064,1.8229169999999995,12.731499999999983,2858.342777779628
2024-04-15 18:48:00,38.5706,1.244212,0.0886568889929082,2.835648,1.5914359999999999,11.574000000000012,2858.392777779628
2024-04-15 18:51:00,36.63195,1.4178249999999997,0.4251634969400144,2.748843,1.3888880000000006,10.995399999999961,2858.442777779628
2024-04-15 18:54:00,40.50926,1.5335649999999994,0.5038051533867585,2.835648,1.3888889999999998,11.863400000000013,2858.4927777796283
2024-04-15 18:57:00,43.60532,1.5624989999999999,0.4565256194842702,2.9803239999999995,1.475695,12.152800000000013,2858.5427777796285
2024-04-15 19:00:00,38.9757,1.5046299999999997,0.5414885544316028,3.2696759999999996,1.8807860000000005,11.863399999999956,2858.5927777796287
2024-04-15 19:03:00,41.66666,1.475695,0.1038882343194311,3.2696769999999997,1.7939819999999997,12.152799999999957,2858.642777779629
2024-04-15 19:06:00,37.78935,1.5335649999999994,0.37897474837045053,3.124998999999999,1.6203690000000002,11.863400000000013,2858.692777779629
2024-04-15 19:09:00,37.81829,1.7071760000000005,0.48733103693922514,3.0671290000000004,1.4178239999999995,12.442200000000014,2858.7427777796293
2024-04-15 19:12:00,34.31713,1.5914350000000006,0.11144387836567049,2.8067130000000002,1.2152779999999996,11.574099999999987,2858.7927777796294
2024-04-15 19:15:00,34.31713,1.6203690000000002,0.5239847461239258,2.8645830000000005,1.3310190000000004,11.863400000000013,2858.8427777796296
2024-04-15 19:18:00,32.78357,1.5625,0.38445267318280835,3.0671290000000004,1.5335640000000001,11.284699999999987,2858.89277777963
2024-04-15 19:21:00,39.72801,1.7071750000000003,0.5439472102061741,2.9513880000000006,1.3310189999999995,13.020899999999983,2858.94277777963
2024-04-15 19:24:00,39.75695,1.5914359999999999,0.46272916022955773,2.922454,1.3888880000000006,12.731499999999983,2858.99277777963
2024-04-15 19:27:00,38.5706,1.6782409999999999,0.4061946360677475,2.8935180000000003,1.2442130000000002,13.310100000000034,2859.0427777796303
2024-04-15 19:30:00,35.87963,1.7071759999999996,0.4115847749290095,3.009259,1.3310180000000003,11.863400000000013,2859.0927777796305
2024-04-15 19:33:00,35.87963,1.6203700000000003,0.4689102708851273,3.125,1.5625,11.863499999999988,2859.1427777796307
2024-04-15 19:36:00,33.53588,1.5046290000000004,0.3734784615113701,3.038194,1.5625,10.706099999999992,2859.192777779631
2024-04-15 19:39:00,33.18866,1.5914350000000006,,2.9513890000000007,1.273148,10.416699999999992,2859.242777779631
2024-04-15 19:42:00,31.25,1.5914359999999999,0.11144394348913983,2.517361,0.9259250000000003,11.574100000000044,2859.2927777796313
2024-04-15 19:45:00,33.18866,1.5625,0.3844557532331993,2.4594899999999997,0.9259259999999996,11.863399999999956,2859.3427777796314
2024-04-15 19:48:00,37.81829,1.273148,0.5188997348773987,2.228009,1.099538,11.284699999999987,2859.3927777796316
2024-04-15 19:51:00,43.60532,1.3310180000000003,0.40604516646754685,2.6041670000000003,1.3310190000000004,12.442099999999982,2859.442777779632
2024-04-15 19:54:00,37.4132,1.3020839999999998,0.3344551804748346,2.748843,1.4756939999999998,10.995400000000018,2859.492777779632
2024-04-15 19:57:00,32.40741,1.4756939999999998,0.10388816887599019,2.748842,1.273148,9.838000000000022,2859.542777779632
2024-04-15 20:00:00,34.34607,1.5625,0.10955841381763812,2.6041670000000003,1.0416670000000003,11.574099999999987,2859.5927777796323
2024-04-15 20:03:00,34.34607,1.5914350000000006,0.5172848809510113,2.4884250000000003,0.9837959999999999,11.863400000000013,2859.6427777796325
2024-04-15 20:06:00,36.25579,1.5624989999999999,0.4565277095960842,2.6909720000000004,1.186344,10.416699999999992,2859.6927777796327
2024-04-15 20:09:00,33.15972,1.5335649999999994,0.45030038996434973,2.8645829999999997,1.3888880000000006,10.995400000000018,2859.742777779633
2024-04-15 20:12:00,34.31713,1.5624989999999999,0.10955834861669643,2.8067130000000002,1.2442140000000004,10.127299999999991,2859.792777779633
2024-04-15 20:15:00,38.9757,1.5335649999999994,0.10767068416499904,2.6041669999999995,1.070602,11.574000000000012,2859.8427777796333
2024-04-15 20:18:00,38.9757,1.475695,0.5342536014592093,2.546296,1.1863419999999998,13.020800000000008,2859.8927777796334
2024-04-15 20:21:00,38.9757,1.475695,0.49021957465744065,2.8067129999999993,1.4178239999999995,11.574099999999987,2859.9427777796336
2024-04-15 20:24:00,34.72222,1.4756939999999998,0.4377799831476085,2.8645830000000005,1.4467590000000001,12.152800000000013,2859.992777779634
2024-04-15 20:27:00,33.18866,1.6203700000000003,0.11332712424470885,2.8935180000000003,1.273148,10.995400000000018,2860.042777779634
2024-04-15 20:30:00,33.15972,1.7071750000000003,0.4873264403985453,2.6909730000000005,1.0416670000000003,11.284799999999962,2860.092777779634
2024-04-15 20:33:00,35.87963,1.7361110000000002,0.4934280276943233,2.8067130000000002,1.1284720000000004,10.995400000000018,2860.1427777796343
2024-04-15 20:36:00,33.18866,1.649305,0.47507248218798453,2.806712,1.2152779999999996,10.995300000000043,2860.1927777796345
2024-04-15 20:39:00,32.78357,1.7361119999999994,0.49343045099419125,2.922454,1.2442130000000002,10.41659999999996,2860.2427777796347
2024-04-15 20:42:00,32.78357,1.6782409999999999,0.4061946360677475,2.8935180000000003,1.2442130000000002,11.284699999999987,2860.292777779635
2024-04-15 20:45:00,32.46528,1.5914350000000006,0.389912869215495,2.835648000000001,1.273148,10.995300000000043,2860.342777779635
2024-04-15 20:48:00,34.31713,1.6782410000000008,0.40619142520215057,2.835648000000001,1.1863419999999998,12.152800000000013,2860.3927777796353
2024-04-15 20:51:00,32.00232,1.6782409999999999,0.11708720189010344,2.6909720000000004,1.0127310000000005,10.995399999999961,2860.4427777796354
2024-04-16 00:51:00,32.03125,1.0127319999999997,0.4135408478375386,1.475695,0.578703,10.127299999999991,2860.4427777796354
2024-04-16 00:57:00,32.03125,1.1284730000000005,0.3604232224115713,1.6782409999999999,0.6076379999999997,9.548699999999997,2860.4427777796354
2024-04-16 01:18:00,30.84491,1.4178230000000003,0.4251650433518246,2.0833330000000005,0.7233809999999998,10.416600000000017,2860.4427777796354
2024-04-16 01:27:00,30.46875,1.3888890000000007,0.4188190413934312,1.9675920000000007,0.6365739999999995,9.838000000000022,2860.4427777796354
2024-04-16 01:39:00,30.09259,1.4178240000000004,0.47652219726055317,2.025462,0.6944439999999998,10.705999999999989,2860.4427777796354
2024-04-16 06:27:00,30.09259,1.649305,0.40078175380720094,2.1122680000000003,0.49189799999999995,9.837999999999994,2860.4427777796354
2024-04-16 06:30:00,30.87384,1.5624989999999999,0.5105559899028705,2.0254630000000002,0.5497690000000004,10.995299999999986,2860.4927777796356
2024-04-16 06:33:00,33.18866,1.5914349999999997,0.7637984790411433,2.3148150000000003,1.0127310000000005,10.995300000000015,2860.542777779636
2024-04-16 06:36:00,42.85301,1.6782409999999999,0.6632197442900659,3.124999,1.6203700000000003,11.574099999999987,2860.592777779636
2024-04-16 06:39:00,45.94907,1.4178240000000004,0.47652058997489594,2.8935180000000003,1.562498999999999,12.44210000000001,2860.642777779636
2024-04-16 06:42:00,42.85301,1.3888889999999998,0.41881904139343096,2.7777770000000004,1.4467590000000001,13.020900000000012,2860.6927777796363
2024-04-16 06:45:00,38.9757,1.3310189999999995,0.40604538810370444,2.662038,1.3888890000000007,11.863499999999988,2860.7427777796365
2024-04-16 06:48:00,34.72222,1.359954,0.41244664158742617,2.517361,1.2152779999999996,10.127399999999994,2860.7927777796367
2024-04-16 06:51:00,33.56482,1.4178249999999997,0.35687367988449464,2.459492,1.070601,11.574099999999987,2860.842777779637
2024-04-16 06:54:00,35.87963,1.4178240000000004,0.10009605214124884,2.2858790000000004,0.868055,10.41670000000002,2860.892777779637
2024-04-16 06:57:00,32.40741,1.359954,0.46270564726732427,2.1701390000000007,0.8969900000000006,11.574100000000016,2860.9427777796373
2024-04-16 07:00:00,35.50347,1.446758,0.5269842735792303,2.430556,1.099538,10.705999999999989,2860.9927777796374
2024-04-16 07:03:00,37.81829,1.4756939999999998,0.43777998314761035,2.546296,1.1284720000000004,10.995299999999986,2861.0427777796376
2024-04-16 07:06:00,40.88541,1.3888890000000007,0.41881707884909464,2.517361,1.1863419999999998,11.863499999999988,2861.092777779638
2024-04-16 07:09:00,37.4132,1.273148,0.4417467135202797,2.3726850000000006,1.1863420000000007,11.574100000000016,2861.142777779638
2024-04-16 07:12:00,39.75695,1.359953,0.5423642849172643,2.517361,1.3020839999999998,11.863400000000013,2861.192777779638
2024-04-16 07:15:00,41.66666,1.3020839999999998,0.49015176302532537,2.517361,1.3310180000000003,11.863499999999988,2861.2427777796383
2024-04-16 07:18:00,40.91435,1.4467590000000001,0.5654891593832299,2.8645830000000005,1.5625,11.574099999999987,2861.2927777796385
2024-04-16 07:21:00,50.95486,1.5335650000000003,0.378974748370448,2.8067130000000002,1.3020829999999997,13.02079999999998,2861.3427777796387
2024-04-16 07:24:00,50.95486,1.4467590000000001,0.5269859320630073,3.0960650000000003,1.765047,12.442099999999982,2861.392777779639
2024-04-16 07:27:00,57.14699,1.5335650000000003,,3.3854169999999995,1.8229170000000003,13.020900000000012,2861.442777779639
2024-04-16 07:30:00,55.61343,1.3888890000000007,0.3513027630630542,2.9513879999999997,1.5914339999999996,14.467600000000004,2861.4927777796393
2024-04-16 07:39:00,67.96875,1.475695,0.36796392032232617,3.2986120000000003,1.851852000000001,14.756900000000002,2861.6427777796393
2024-04-16 07:42:00,60.24306,1.0995369999999998,0.398878024881716,3.038194,2.0254640000000004,14.467600000000004,2861.6927777796395
2024-04-16 07:45:00,64.46759,1.5046299999999997,0.6801743571828789,3.7615740000000004,2.4884260000000005,15.914299999999997,2861.7427777796397
2024-04-16 07:48:00,80.35301,1.0416660000000002,0.610125923356934,4.195602,3.4722220000000004,22.858800000000002,2861.79277777964
2024-04-16 07:51:00,65.65394,1.0995369999999998,0.6526670109838539,4.340278,3.5879630000000002,22.280100000000004,2861.84277777964
2024-04-16 07:54:00,60.21412,1.4178239999999995,0.8083989633733148,4.600695,3.5879630000000002,18.807799999999986,2861.8927777796403
2024-04-16 07:57:00,54.83218,1.4756939999999998,0.6410897122476821,4.658564999999999,3.3854169999999995,16.203700000000026,2861.9427777796404
2024-04-16 08:00:00,55.55556,1.6203699999999994,0.6108240743716109,4.484952999999999,3.009259,15.046299999999974,2861.9927777796406
2024-04-16 08:03:00,58.68056,1.5335650000000003,0.657494944645693,4.195602,2.8645829999999997,17.361099999999993,2862.042777779641
2024-04-16 08:06:00,67.1875,1.5914349999999997,0.7054116712745491,4.282408,2.9224550000000002,19.965300000000013,2862.092777779641
2024-04-16 08:09:00,65.24884,1.3310180000000003,0.8004571284335177,5.150467,4.253469,19.09730000000002,2862.142777779641
2024-04-16 08:12:00,71.06481,1.6782409999999999,0.537317519856982,4.542824,2.951389,19.965299999999985,2862.1927777796413
2024-04-16 08:15:00,70.68866,1.4467590000000001,0.6918277789964429,4.050926,2.864584,22.28,2862.2427777796415
2024-04-16 08:18:00,66.43519,1.4756939999999998,0.7281589812994842,4.542823,3.3564820000000006,21.990700000000004,2862.2927777796417
2024-04-16 08:21:00,61.37153,1.5046290000000004,0.7371324327707639,4.6875,3.4722230000000005,19.965300000000013,2862.342777779642
2024-04-16 08:24:00,57.89931,1.4756939999999998,0.6084337077401981,4.658564,3.3564820000000006,17.93979999999999,2862.392777779642
2024-04-16 08:27:00,60.21412,1.6782399999999997,0.6978828958888249,4.513888,3.038194,17.939899999999994,2862.4427777796423
2024-04-16 08:30:00,91.57986,1.938657,0.596203147739893,4.427084,2.5752319999999997,39.3519,2862.4927777796424
2024-04-16 08:33:00,86.14005,1.2152779999999996,1.015616527218322,5.295141999999999,4.918984000000001,58.73840000000001,2862.5427777796426
2024-04-16 08:36:00,91.57986,1.475695,1.2131734931543292,6.365737000000001,5.873842,56.42359999999999,2862.592777779643
2024-04-16 08:39:00,98.55324,1.2152780000000005,1.079841463336023,5.671295,5.410876999999999,60.474599999999995,2862.642777779643
2024-04-16 08:42:00,94.64699,1.0416670000000003,1.1937460038261787,5.497687000000001,5.81597,70.89120000000001,2862.692777779643
2024-04-16 08:45:00,78.76157,1.5335649999999994,1.1336726858063082,6.36574,5.642365000000001,46.875000000000014,2862.7427777796433
2024-04-16 08:48:00,76.85185,1.7071759999999996,1.1457335786562997,6.568289999999999,5.584494,46.0069,2862.7927777796435
2024-04-16 08:51:00,80.35301,1.7071760000000005,1.1057541370092305,6.394679,5.353012999999999,44.27080000000001,2862.8427777796437
2024-04-16 08:54:00,79.94792,1.6203690000000002,1.0325200107440906,6.047458000000001,5.034719000000001,44.27079999999998,2862.892777779644
2024-04-16 08:57:00,77.6331,1.5914350000000006,1.0011159524597053,5.844908,4.832172999999999,43.69210000000001,2862.942777779644
2024-04-16 09:00:00,76.85185,1.5335650000000003,0.9797928795197782,5.787034,4.832178999999999,44.27080000000004,2862.9927777796443
2024-04-16 09:03:00,83.85417,1.2152779999999996,0.930702565937007,4.976850000000001,4.456022000000001,47.1643,2863.0427777796444
2024-04-16 09:06:00,88.10764,1.5046299999999997,1.0286512599745707,5.468748000000001,4.629628,46.0069,2863.0927777796446
2024-04-16 09:09:00,75.69444,1.9097220000000004,0.9960140833607907,6.076391,4.600699,35.300899999999984,2863.142777779645
2024-04-16 09:12:00,79.1956,1.938657,1.0053397778417732,5.98958,4.484953,37.905,2863.192777779645
2024-04-16 09:15:00,88.0787,1.7939819999999997,0.9075850471892504,5.642364000000001,4.224532,39.6412,2863.242777779645
2024-04-16 09:18:00,83.82523,1.5914350000000006,0.936472473481215,5.584494,4.484948999999999,43.11340000000001,2863.2927777796453
2024-04-16 09:21:00,78.79051,1.5914349999999997,1.0011231680545214,5.6712940000000005,4.658569,41.37729999999999,2863.3427777796455
2024-04-16 09:24:00,74.91319,1.7939819999999997,0.9583351846621104,5.8449100000000005,4.484958000000001,37.61580000000001,2863.3927777796457
2024-04-16 09:27:00,76.88079,1.6782410000000008,0.9200116498155188,5.4976840000000005,4.253473,37.905100000000004,2863.442777779646
2024-04-16 09:30:00,79.97685,1.6203690000000002,0.9005879831804068,5.353008000000001,4.166669000000001,39.9306,2863.492777779646
2024-04-16 09:33:00,79.97685,1.5335649999999994,0.9377823616637883,5.381943,4.369208,41.37730000000002,2863.5427777796463
2024-04-16 09:36:00,78.00926,1.5335649999999994,0.9160928990559796,5.324073,4.282408,39.3519,2863.5927777796464
2024-04-16 09:39:00,78.81944,1.5335649999999994,0.8711016146716417,5.295138,4.195603,36.74770000000001,2863.6427777796466
2024-04-16 09:42:00,82.29167,1.5914350000000006,0.8670336047524402,5.266208000000001,4.079863,39.0625,2863.692777779647
2024-04-16 09:45:00,85.38773,1.7071750000000003,0.8799642004601347,5.237268,3.9062530000000004,37.615700000000004,2863.742777779647
2024-04-16 09:48:00,75.72338,1.4756939999999998,0.8954848402428653,5.2951429999999995,4.311338999999999,39.0625,2863.792777779647
2024-04-16 09:51:00,79.1956,1.649305,0.9103225032440433,5.555554000000001,4.340279000000001,38.1944,2863.8427777796473
