Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-16 09:54:00,89.23611,1.3888880000000006,0.8428126724890512,4.97685,4.050922,39.93059999999997,2863.8927777796475
2024-04-16 09:57:00,94.29977,1.2152779999999996,0.8579877170276996,4.832181,4.195603,46.87500000000003,2863.9427777796477
2024-04-16 10:00:00,86.9213,1.186343,0.8831226654491856,4.774306,4.224539,49.47910000000002,2863.992777779648
2024-04-16 10:03:00,83.44907,1.157407,0.8888904798526823,4.8321760000000005,4.340279,47.164300000000026,2864.042777779648
2024-04-16 10:06:00,85.38773,0.983797,0.9095425461620378,4.62963,4.484952999999999,48.61110000000002,2864.0927777796483
2024-04-16 10:09:00,85.76389,1.099538,0.9149702839404596,4.861116,4.513888,48.321799999999996,2864.1427777796484
2024-04-16 10:12:00,75.69444,1.4178239999999995,0.9162634448817426,5.237273,4.369209,37.32649999999998,2864.1927777796486
2024-04-16 10:15:00,74.91319,1.6782409999999999,0.9200033704016877,5.3819490000000005,4.137728000000001,37.32639999999998,2864.242777779649
2024-04-16 10:18:00,73.75579,1.7071759999999996,0.9296562078522068,5.555554,4.282408,35.87959999999998,2864.292777779649
2024-04-16 10:21:00,73.75579,1.7071760000000005,0.9296562078522069,5.584489,4.311342999999999,33.85419999999999,2864.342777779649
2024-04-16 10:24:00,78.03819,1.7071760000000005,0.8799556661494596,5.3819490000000005,4.050922999999999,36.16899999999998,2864.3927777796494
2024-04-16 10:27:00,77.66204,1.6493060000000002,0.8356620505695563,5.266204000000001,3.964118000000001,35.59020000000001,2864.4427777796495
2024-04-16 10:30:00,77.6331,1.6782410000000008,0.8448027132521354,5.266204000000001,3.9351830000000003,34.72219999999999,2864.4927777796497
2024-04-16 10:33:00,79.1956,1.7650449999999998,0.871986879216524,5.4976840000000005,4.079859000000001,37.905099999999976,2864.54277777965
2024-04-16 10:36:00,79.97685,1.7071759999999996,0.905178916910902,5.410884,4.108798,35.879699999999985,2864.59277777965
2024-04-16 10:39:00,76.88079,1.6782409999999999,0.8706660259621583,5.439819,4.137728000000001,34.722200000000015,2864.6427777796503
2024-04-16 10:42:00,79.1956,1.6782410000000008,0.8706748166951483,5.266204000000001,3.964122999999999,35.590299999999985,2864.6927777796504
2024-04-16 10:45:00,80.7581,1.5914350000000006,0.8908076003261692,5.121528,3.964122999999999,38.4838,2864.7427777796506
2024-04-16 10:48:00,81.13426,1.5624989999999999,0.9481641184608312,5.208338,4.166669000000001,38.48370000000003,2864.792777779651
2024-04-16 10:51:00,88.10764,1.5914349999999997,0.8908076003261687,5.353007999999999,4.195602999999999,39.9306,2864.842777779651
2024-04-16 10:54:00,91.98495,1.5046289999999996,0.8837743347099971,5.2083379999999995,4.166669000000001,41.95599999999996,2864.892777779651
2024-04-16 10:57:00,83.82523,1.3310189999999995,0.903236324364177,5.063658,4.311339,42.24540000000002,2864.9427777796514
2024-04-16 11:00:00,81.13426,1.4178249999999997,0.8746672968023038,5.0347230000000005,4.108798,41.66670000000002,2864.9927777796515
2024-04-16 11:03:00,81.10532,1.4467599999999994,0.9473569947641359,5.2083379999999995,4.340278,39.6412,2865.0427777796517
2024-04-16 11:06:00,85.79282,1.4467600000000003,0.9063022744123752,5.237272999999999,4.311342999999999,42.823999999999984,2865.092777779652
2024-04-16 11:09:00,80.72917,1.3310189999999995,0.903236324364177,5.121533,4.369214,43.40270000000001,2865.142777779652
2024-04-16 11:12:00,76.85185,1.3599539999999992,0.9143666209607118,5.237268,4.456014000000001,41.37730000000002,2865.1927777796523
2024-04-16 11:15:00,78.79051,1.5046289999999996,0.8837743347099971,5.2083379999999995,4.166669000000001,41.087999999999994,2865.2427777796524
2024-04-16 11:18:00,78.41435,1.4467599999999994,0.8634067930132423,5.121528,4.137728000000001,42.82409999999999,2865.2927777796526
2024-04-16 11:21:00,78.41435,1.5335650000000003,0.9590054816962297,5.439818,4.456023,41.66669999999999,2865.342777779653
2024-04-16 11:24:00,76.09954,1.5046290000000004,0.9058197806720958,5.353008000000001,4.340279,43.69210000000001,2865.392777779653
2024-04-16 11:27:00,78.79051,1.6493060000000002,0.9790054769972988,5.613424000000001,4.484958000000001,38.48380000000003,2865.442777779653
2024-04-16 11:30:00,80.35301,1.765046,0.9488168048103797,5.787039,4.456023,40.509299999999996,2865.4927777796534
2024-04-16 11:33:00,82.29167,1.73611,0.9632314416076488,5.758099,4.484959,41.95610000000002,2865.5427777796535
2024-04-16 11:36:00,82.29167,1.6493060000000002,1.0008441124290834,5.642364,4.542828,41.08800000000002,2865.5927777796537
2024-04-16 11:39:00,83.07292,1.7071750000000003,0.9534639100843442,5.729164,4.484959,41.37729999999999,2865.642777779654
2024-04-16 11:42:00,89.26505,1.7361110000000002,0.9392575838444536,5.671298,4.369217,41.37730000000002,2865.692777779654
2024-04-16 11:45:00,86.9213,1.3888889999999998,1.0018698029716278,5.439817999999999,4.745368999999999,48.32169999999999,2865.7427777796543
2024-04-16 11:48:00,88.10764,1.4178249999999997,0.9946982767626552,5.468753,4.716438,47.4537,2865.7927777796544
2024-04-16 11:51:00,81.10532,1.3310189999999995,0.9414983603023969,5.324072999999999,4.629634,46.5857,2865.8427777796546
2024-04-16 11:54:00,79.94792,1.4467599999999994,0.92704410636218,5.237268,4.340278,43.98150000000001,2865.892777779655
2024-04-16 11:57:00,83.82523,1.3888889999999998,0.9254355899891794,5.1793960000000006,4.369217,44.560100000000006,2865.942777779655
2024-04-16 12:00:00,98.55324,0.6655089999999992,0.6361368680617101,3.0381930000000006,2.9803240000000013,56.42362,2865.992777779655
2024-04-16 12:03:00,98.55324,0.7523150000000003,0.8225340262582085,3.530095,3.6747700000000005,63.94680000000001,2866.0427777796554
2024-04-16 12:06:00,98.55324,0.868055,0.9247215232811037,4.369210000000001,4.484954999999999,60.18512999999999,2866.0927777796555
2024-04-16 12:09:00,98.55324,0.8969909999999999,0.9536912899906427,4.658567,4.774305999999999,61.05326000000001,2866.1427777796557
2024-04-16 12:12:00,98.55324,0.9259260000000005,0.9545716180005519,4.832171,4.890045,60.18521999999999,2866.192777779656
2024-04-16 12:15:00,98.55324,1.0127310000000005,1.0127315000131019,4.832179,4.832177999999999,60.18512999999999,2866.242777779656
2024-04-16 12:18:00,98.55324,1.0416669999999995,1.1262451494395558,5.353008999999999,5.526622,63.65742,2866.2927777796563
2024-04-16 12:21:00,83.44907,1.0127310000000005,1.2297213308515877,5.410882000000001,5.8738410000000005,60.185199999999995,2866.3427777796564
2024-04-16 12:24:00,97.33796,2.025462,1.1078803254463574,6.539347,5.034725,59.3172,2866.3927777796566
2024-04-16 12:27:00,83.42014,1.4756939999999998,1.1451285490852514,6.134263,5.526619,54.6875,2866.442777779657
2024-04-16 12:30:00,80.72917,1.4178249999999997,1.1205561084666917,6.047453,5.497688,52.662000000000006,2866.492777779657
2024-04-16 12:33:00,80.72917,1.4178249999999997,1.0858187549539524,5.8449029999999995,5.237268,50.925899999999984,2866.542777779657
2024-04-16 12:36:00,80.32407,1.5335650000000003,1.0782124863841753,5.844907999999999,5.034723,52.662000000000006,2866.5927777796574
2024-04-16 12:39:00,78.79051,1.5335650000000003,0.9797857678821001,5.7291680000000005,4.774303,46.5857,2866.6427777796575
2024-04-16 12:42:00,82.66782,1.446758,1.00608093661037,5.526617000000001,4.745369,48.321799999999996,2866.6927777796577
2024-04-16 12:45:00,80.72917,1.4178249999999997,0.9946982767626552,5.468753,4.716438,48.61109999999999,2866.742777779658
2024-04-16 12:48:00,83.82523,1.5046289999999996,0.9690352103512684,5.5555579999999996,4.6296289999999996,48.321800000000025,2866.792777779658
2024-04-16 12:51:00,85.76389,1.5624989999999999,1.0509694629864181,5.7580979999999995,4.861109000000001,51.50460000000001,2866.8427777796583
2024-04-16 12:54:00,87.70255,1.475695,1.0364526295316057,5.729168,4.947913,49.18979999999999,2866.8927777796584
2024-04-16 12:57:00,88.85995,1.5046299999999997,1.047852474093214,5.787033,4.976853,53.24080000000001,2866.9427777796586
2024-04-16 13:00:00,89.26505,1.475695,1.091914327709548,5.729168,5.034723,51.79399999999998,2866.992777779659
2024-04-16 13:03:00,90.42245,1.446758,1.0436169753412774,5.7291669999999995,5.005789,51.504599999999996,2867.042777779659
2024-04-16 13:06:00,89.26505,1.3888889999999998,1.0736727347031672,5.642357,5.063658,58.44900000000001,2867.092777779659
2024-04-16 13:09:00,85.76389,1.273148,1.0741147409585232,5.613427000000001,5.2372689999999995,56.712999999999994,2867.1427777796594
2024-04-16 13:12:00,81.51042,1.3310180000000003,1.0830995061817357,5.642357,5.179398999999999,54.9769,2867.1927777796595
2024-04-16 13:15:00,81.51042,1.4178240000000004,1.1205556811158586,5.815967,5.266202999999999,53.8194,2867.2427777796597
2024-04-16 13:18:00,81.51042,1.4467600000000003,1.0800471486908532,5.902783,5.237273,54.6875,2867.29277777966
2024-04-16 13:21:00,83.44907,1.4467599999999994,1.0619593668394272,5.787037999999999,5.092588000000001,57.58099999999999,2867.34277777966
2024-04-16 13:24:00,83.44907,1.5046299999999997,1.1037119991645032,6.018517999999999,5.295138,56.42360000000002,2867.3927777796603
2024-04-16 13:27:00,80.72917,1.5335649999999994,1.0969582457897402,6.018523,5.237268,55.5556,2867.4427777796604
2024-04-16 13:30:00,82.29167,1.5625,1.1084994539164068,6.047452999999999,5.237273,52.95140000000001,2867.4927777796606
2024-04-16 13:33:00,82.66782,1.5335649999999994,1.078212486384175,5.960642999999999,5.150458,54.9768,2867.542777779661
2024-04-16 13:36:00,80.70023,1.5914350000000006,1.0816488749187496,5.960648000000001,5.063653,50.34719999999999,2867.592777779661
2024-04-16 13:39:00,82.29167,1.5914359999999999,1.0816492611931487,5.989584000000001,5.092588000000001,52.08339999999998,2867.642777779661
2024-04-16 13:42:00,79.94792,1.6493060000000002,1.0637891444998644,6.018514000000001,5.005788000000001,50.636499999999984,2867.6927777796614
2024-04-16 13:45:00,79.94792,1.6782410000000008,1.1149214603689073,6.047454000000001,5.063653,48.900499999999994,2867.7427777796615
2024-04-16 13:48:00,81.10532,1.649305,1.0222290959271076,5.873844,4.803239,47.74300000000002,2867.7927777796617
2024-04-16 13:51:00,83.82523,1.649305,1.0432030722113146,5.960644,4.918979,52.37270000000001,2867.842777779662
2024-04-16 13:54:00,82.29167,1.5914350000000006,1.0620392833525822,6.047454000000001,5.121529,51.21530000000001,2867.892777779662
2024-04-16 13:57:00,78.41435,1.6493060000000002,1.0432034402435768,6.047454000000001,5.005788000000001,45.42830000000001,2867.9427777796623
2024-04-16 14:00:00,78.41435,1.6782410000000008,1.032708098159646,5.873844000000001,4.774303,46.00699999999998,2867.9927777796624
2024-04-16 14:03:00,77.6331,1.5914359999999999,0.980031032255703,5.729164000000001,4.687498,43.98150000000001,2868.0427777796626
2024-04-16 14:06:00,79.1956,1.6203710000000004,0.9904633954692478,5.671294,4.600693,45.13889999999998,2868.092777779663
2024-04-16 14:09:00,80.35301,1.5625,0.9904787137553689,5.671298,4.687498,46.00699999999998,2868.142777779663
2024-04-16 14:12:00,78.03819,1.5335650000000003,0.9797857678821001,5.642364000000001,4.687499,43.98149999999998,2868.192777779663
2024-04-16 14:15:00,79.16667,1.7071750000000003,0.9534557912591329,5.758104,4.513889000000001,43.98149999999998,2868.2427777796634
2024-04-16 14:18:00,76.0706,1.6203710000000004,0.9238827956074454,5.642364000000001,4.484952999999999,39.06249999999997,2868.2927777796635
2024-04-16 14:21:00,76.09954,1.5914359999999999,0.9139308711511391,5.497684,4.369208,41.95599999999996,2868.3427777796637
2024-04-16 14:24:00,81.51042,1.7361110000000002,0.9865874357991415,5.642364,4.398153000000001,43.402799999999985,2868.392777779664
2024-04-16 14:27:00,83.82523,1.7361110000000002,0.9632236032109657,5.758104,4.484953000000001,44.27079999999998,2868.442777779664
2024-04-16 14:30:00,80.35301,1.5914350000000006,0.9584934528529993,5.700234000000001,4.629629,43.981599999999986,2868.4927777796643
2024-04-16 14:33:00,81.10532,1.6203710000000004,0.9465977997950537,5.671294,4.542823,44.27079999999998,2868.5427777796644
2024-04-16 14:36:00,81.51042,1.7071750000000003,1.021455418229983,5.729164,4.571759,44.56009999999998,2868.5927777796646
2024-04-16 14:39:00,81.51042,1.5914350000000006,0.9800306708028983,5.700228000000001,4.658562999999999,44.84959999999998,2868.642777779665
2024-04-16 14:42:00,83.44907,1.5625,0.9695452951834255,5.642363,4.629633,45.71760000000003,2868.692777779665
2024-04-16 14:45:00,81.13426,1.5335649999999994,0.979785767882101,5.526622999999999,4.571758000000001,45.717600000000004,2868.742777779665
2024-04-16 14:48:00,82.29167,1.5624989999999999,0.9481641184608312,5.555558,4.513889000000001,46.5856,2868.7927777796654
2024-04-16 14:51:00,83.44907,1.5335650000000003,0.9377823616637887,5.410877999999999,4.398142999999999,46.875,2868.8427777796655
2024-04-16 14:54:00,83.82523,1.5335650000000003,0.916085315063764,5.439818,4.398142999999999,46.29630000000003,2868.8927777796657
2024-04-16 14:57:00,79.16667,1.4178239999999995,0.9364316584010778,5.410877999999999,4.571764000000001,44.27080000000001,2868.942777779666
2024-04-16 15:00:00,79.1956,1.5335650000000003,0.9377823616637887,5.353008,4.340273,43.11349999999999,2868.992777779666
2024-04-16 15:03:00,82.29167,1.5046289999999996,0.8837743347099971,5.266207999999999,4.224539,45.13890000000001,2869.0427777796663
2024-04-16 15:06:00,88.0787,1.649305,0.9789974928310323,5.497687999999999,4.369212999999999,45.13889999999998,2869.0927777796664
2024-04-16 15:09:00,90.42245,1.5335649999999994,0.9590054816962292,5.439817999999999,4.456023,46.00689999999997,2869.1427777796666
2024-04-16 15:12:00,87.70255,1.3888889999999998,0.9254287463112322,5.266207999999999,4.456019,45.717600000000004,2869.192777779667
2024-04-16 15:15:00,89.23611,1.4756939999999998,0.9168524602027224,5.324072999999999,4.369209,46.29620000000003,2869.242777779667
2024-04-16 15:18:00,90.79861,1.4756939999999998,0.9168524602027224,5.324072999999999,4.369209,46.875,2869.292777779667
2024-04-16 15:21:00,93.14236,1.5046299999999997,0.9273456527677401,5.266203,4.282403,46.5857,2869.3427777796674
2024-04-16 15:24:00,94.29977,1.4178249999999997,0.9756192613858129,5.324072999999999,4.542828,47.742999999999995,2869.3927777796675
2024-04-16 15:27:00,90.42245,1.3599539999999992,0.9529358237339908,5.3819479999999995,4.658564000000001,48.611099999999965,2869.4427777796677
2024-04-16 15:30:00,81.51042,1.2442129999999993,0.9427670684178694,5.237268,4.687505000000001,48.03239999999997,2869.492777779668
2024-04-16 15:33:00,78.79051,1.4467590000000001,0.9473566180436909,5.324077999999999,4.456019,46.875,2869.542777779668
2024-04-16 15:36:00,76.85185,1.4467590000000001,0.947363570358361,5.410877999999999,4.542829,42.82409999999999,2869.5927777796683
2024-04-16 15:39:00,78.79051,1.5624989999999999,0.9039291300654847,5.468748000000001,4.369209,41.08790000000005,2869.6427777796684
2024-04-16 15:42:00,79.16667,1.5914339999999996,0.9139301815866835,5.2951429999999995,4.166669000000001,41.37730000000002,2869.6927777796686
2024-04-16 15:45:00,86.14005,1.6782399999999997,0.9666779050573745,5.4687529999999995,4.2824029999999995,43.98150000000001,2869.742777779669
2024-04-16 15:48:00,90.42245,1.6203699999999994,0.9238824525009274,5.353012999999999,4.195603,45.13889999999998,2869.792777779669
2024-04-16 15:51:00,93.51852,1.6203690000000002,0.946597102197733,5.642358,4.513889000000001,46.2963,2869.842777779669
2024-04-16 15:54:00,89.23611,1.4467589999999992,0.9672868198742601,5.497683,4.658564000000001,46.87500000000003,2869.8927777796694
2024-04-16 15:57:00,78.41435,1.3310179999999994,0.9225397031351089,5.208333,4.484955,44.27080000000001,2869.9427777796695
2024-04-16 16:00:00,76.0706,1.4756939999999998,0.8736254237179092,5.179392999999999,4.166669,40.79859999999999,2869.9927777796697
2024-04-16 16:03:00,78.41435,1.5914339999999996,0.8670332720808913,5.092592999999999,3.9062490000000007,39.64119999999997,2870.04277777967
2024-04-16 16:06:00,79.94792,1.6203690000000002,0.8766378311164683,5.063656,3.8483789999999996,41.08800000000002,2870.09277777967
2024-04-16 16:09:00,81.13426,1.5625,0.8330854392858104,5.005787,3.8194429999999997,41.66660000000002,2870.1427777796703
2024-04-16 16:12:00,77.6331,1.5625,0.9039294765678465,5.237268,4.137728000000001,41.37729999999999,2870.1927777796705
2024-04-16 16:15:00,76.85185,1.5914350000000006,0.8670419388412623,5.208328,4.021993,37.90510000000003,2870.2427777796706
2024-04-16 16:18:00,77.6331,1.5625,0.8330854392858104,4.976852000000001,3.790508000000001,39.6412,2870.292777779671
2024-04-16 16:21:00,77.6331,1.5914350000000006,0.8670386052159833,4.976852000000001,3.790512999999999,38.773199999999974,2870.342777779671
2024-04-16 16:24:00,76.85185,1.5625,0.8330854392858104,5.005787,3.8194429999999997,38.19439999999997,2870.392777779671
2024-04-16 16:27:00,74.53704,1.5046299999999997,0.8140173922886668,4.774306,3.645828,37.326400000000035,2870.4427777796714
2024-04-16 16:30:00,74.53704,1.5046299999999997,0.7637301342336739,4.716435,3.530088000000001,34.72219999999999,2870.4927777796715
2024-04-16 16:33:00,71.81713,1.5625,0.7267081759608233,4.6296289999999996,3.327546,32.407399999999996,2870.5427777796717
2024-04-16 16:36:00,69.87847,1.4756939999999998,0.7006108520366018,4.484952999999999,3.2696759999999996,30.092600000000004,2870.592777779672
2024-04-16 16:39:00,76.09954,1.649305,0.6898742311355084,4.484953000000001,3.038195,31.828700000000026,2870.642777779672
2024-04-16 16:42:00,73.75579,1.649305,0.7220515987388021,4.571759,3.153936,30.381899999999973,2870.6927777796723
2024-04-16 16:45:00,78.00926,1.5335650000000003,0.7728846130608654,4.456017999999999,3.240741,32.11810000000003,2870.7427777796725
2024-04-16 16:48:00,80.35301,1.4756939999999998,0.7281571196866121,4.456019,3.2696760000000005,32.407399999999996,2870.7927777796726
2024-04-16 16:51:00,76.09954,1.3599539999999992,0.7417987934645226,4.427083,3.414352,32.407399999999996,2870.842777779673
2024-04-16 16:54:00,72.97454,1.5046299999999997,0.73713180351193,4.398148,3.182869,31.25,2870.892777779673
2024-04-16 16:57:00,69.90741,1.4756939999999998,0.7006108520366018,4.311342,3.0960650000000003,28.64590000000004,2870.942777779673
2024-04-16 17:00:00,69.12616,1.4756939999999998,0.7006098775543486,4.224537,3.0092589999999992,28.935099999999977,2870.9927777796734
2024-04-16 17:03:00,69.50231,1.5625,0.6656420447023463,4.311342,2.9513879999999997,26.90980000000002,2871.0427777796735
2024-04-16 17:06:00,69.90741,1.5335649999999994,0.6574949446456927,4.282406999999999,2.9513879999999997,25.752200000000016,2871.0927777796737
2024-04-16 17:09:00,68.34491,1.5624989999999999,0.6656417637579299,4.195602,2.835649,26.04159999999996,2871.142777779674
2024-04-16 17:12:00,66.40625,1.5046299999999997,0.6163620526604318,4.02199,2.6909720000000004,27.199099999999987,2871.192777779674
2024-04-16 17:15:00,67.96875,1.5046299999999997,0.6493134587491527,3.906249,2.6041670000000003,25.463000000000022,2871.2427777796743
2024-04-16 17:18:00,68.34491,1.5335650000000003,0.6242524051366003,3.993056,2.633101,24.88420000000002,2871.2927777796745
2024-04-16 17:21:00,65.24884,1.4178239999999995,0.5924653309057225,3.993056,2.7488420000000007,24.594899999999996,2871.3427777796746
2024-04-16 17:30:00,61.77662,1.4467589999999992,0.5654891593832307,3.8483789999999996,2.546296000000001,21.99079999999998,2871.4927777796747
2024-04-16 17:33:00,60.99537,1.4756939999999998,0.5731265401903093,3.906248999999999,2.5752309999999996,20.543999999999983,2871.542777779675
2024-04-16 17:36:00,59.83796,1.5625,0.5558729110876703,3.7326379999999997,2.2858789999999996,20.833399999999983,2871.592777779675
2024-04-16 17:39:00,53.26968,1.359954,0.5763479212402486,3.5879629999999993,2.4016209999999996,16.493100000000027,2871.6427777796753
2024-04-16 17:42:00,51.33102,1.3888889999999998,0.5844252574881033,3.616898,2.401619,16.203700000000026,2871.6927777796755
2024-04-16 17:45:00,49.76852,1.3310180000000003,0.49758650879535804,3.732639,2.517361,15.9144,2871.7427777796756
2024-04-16 17:48:00,51.70718,1.4467600000000003,0.4314862414347469,3.5879629999999993,2.1990739999999995,14.178300000000036,2871.792777779676
2024-04-16 17:51:00,49.39236,1.5046299999999997,0.541489988551424,3.616898,2.228009,16.782399999999996,2871.842777779676
2024-04-16 17:54:00,44.38657,1.3310189999999995,0.4060453881037028,3.501158,2.228009,14.178300000000036,2871.892777779676
2024-04-16 17:57:00,47.8588,1.5335649999999994,0.3789747483704451,3.501158,1.9965279999999996,14.757000000000005,2871.9427777796764
2024-04-16 18:00:00,45.13889,1.4178239999999995,0.3568763997428497,3.1539349999999997,1.7650460000000008,14.757000000000005,2871.9927777796765
2024-04-16 18:03:00,43.98148,1.475695,0.49022121493189214,3.1828699999999994,1.7939819999999997,12.152800000000013,2872.0427777796767
2024-04-16 18:06:00,45.13889,1.5624989999999999,0.4565256194842683,3.385416,1.8807869999999998,13.020800000000008,2872.092777779677
2024-04-16 18:09:00,42.82407,1.5046290000000004,0.3734784615113701,3.327546,1.851852,12.731499999999983,2872.142777779677
2024-04-16 18:12:00,45.13889,1.5624989999999999,0.5105559899028705,3.298611,1.8229170000000003,14.46769999999998,2872.1927777796773
2024-04-16 18:15:00,50.95486,1.5625,0.5558699889406855,3.240742,1.7939809999999996,14.178200000000004,2872.2427777796775
2024-04-16 18:18:00,48.61111,1.3310180000000003,0.5345805776038097,3.211806,2.0254629999999993,14.756899999999973,2872.2927777796776
2024-04-16 18:21:00,49.39236,1.3888890000000007,0.5123531452966368,3.125,1.851851,14.178200000000004,2872.342777779678
2024-04-16 18:24:00,46.2963,1.2442130000000002,0.4751656633749588,2.9803239999999995,1.851851,13.599599999999953,2872.392777779678
2024-04-16 18:27:00,43.98148,1.2152770000000004,0.4276050006484304,3.009259,1.8807869999999998,12.442099999999982,2872.442777779678
2024-04-16 18:30:00,40.88541,1.4178249999999997,0.42516548111744235,3.1539349999999997,1.7939810000000005,13.888800000000003,2872.4927777796784
2024-04-16 18:33:00,47.07755,1.5335640000000001,0.503804919556696,3.0671290000000004,1.6203709999999996,12.731499999999983,2872.5427777796785
2024-04-16 18:36:00,47.48264,1.3888889999999998,0.5123545243086145,3.0671290000000004,1.7939810000000005,13.59960000000001,2872.5927777796787
2024-04-16 18:39:00,48.20602,1.5335649999999994,0.5486961643591495,3.3564819999999997,1.9386580000000002,14.178200000000004,2872.642777779679
2024-04-16 18:42:00,51.70718,1.5046289999999996,0.4440538756884392,3.2118059999999993,1.7650480000000002,13.59960000000001,2872.692777779679
2024-04-16 18:45:00,43.20023,1.3020839999999998,0.49015176302532537,3.0671299999999997,1.8807869999999998,13.310200000000009,2872.7427777796793
2024-04-16 18:48:00,44.38657,1.3310180000000003,0.49758785959988805,3.009258,1.7939809999999996,13.310200000000009,2872.7927777796795
2024-04-16 18:51:00,40.10416,1.3888889999999998,0.4696282641358475,3.038194,1.73611,13.020899999999983,2872.8427777796796
2024-04-16 18:54:00,43.98148,1.4178240000000004,0.4251652622346497,3.009258,1.649305,12.152700000000038,2872.89277777968
2024-04-16 18:57:00,45.54398,1.5046289999999996,0.49702736178271256,3.1828699999999994,1.7650480000000002,12.152800000000013,2872.94277777968
2024-04-16 19:00:00,45.54398,1.4178249999999997,0.47652082766157866,3.211806,1.8807860000000005,13.59960000000001,2872.99277777968
2024-04-16 19:03:00,45.54398,1.4467600000000003,0.4833837040606187,3.211806,1.851851,14.467599999999948,2873.0427777796804
2024-04-16 19:06:00,40.50926,1.4467590000000001,0.36243282402505955,3.124999,1.7071759999999996,12.442099999999982,2873.0927777796805
2024-04-16 19:09:00,41.66666,1.5335649999999994,0.4503024591727843,3.1539339999999996,1.6782400000000006,13.020899999999983,2873.1427777796807
2024-04-16 19:12:00,36.63195,1.4756939999999998,0.36796372940444355,3.038194,1.5914349999999997,11.574099999999987,2873.192777779681
2024-04-16 19:15:00,40.88541,1.5914339999999996,0.4627287322268304,2.9803239999999995,1.4467600000000003,13.020800000000008,2873.242777779681
2024-04-16 19:18:00,38.9757,1.5625,0.5558729110876703,2.9513880000000006,1.5046290000000004,11.863399999999956,2873.2927777796813
2024-04-16 19:21:00,37.81829,1.475695,0.43778222730098265,3.0671289999999996,1.649305,12.442100000000039,2873.3427777796815
2024-04-16 19:24:00,43.98148,1.5914349999999997,0.46272894622820526,3.1828700000000003,1.649305,11.574099999999987,2873.3927777796816
2024-04-16 19:27:00,41.6956,1.3020839999999998,0.3344551804748346,2.748843,1.4756939999999998,13.020899999999983,2873.442777779682
2024-04-16 19:30:00,41.66666,1.2442130000000002,0.4346935907862984,2.719907,1.562498999999999,10.995399999999961,2873.492777779682
2024-04-16 19:33:00,41.66666,1.3020840000000007,0.3344551804748372,2.748843,1.4756939999999998,11.863400000000013,2873.542777779682
2024-04-16 19:36:00,38.9757,1.359954,0.4124447008344036,2.6909720000000004,1.3888880000000006,13.02090000000004,2873.5927777796824
2024-04-16 19:39:00,38.9757,1.3020830000000005,0.39961812281329145,2.6620370000000007,1.4178239999999995,12.442200000000014,2873.6427777796825
2024-04-16 19:42:00,41.66666,1.4756939999999998,0.5731265401903082,2.922454,1.5914359999999999,12.442100000000039,2873.6927777796827
2024-04-16 19:45:00,40.48032,1.3888889999999998,0.4696282641358475,2.9803239999999995,1.6782399999999997,13.888900000000035,2873.742777779683
2024-04-16 19:48:00,37.81829,1.3888889999999998,0.41881904139343273,3.038193999999999,1.7071759999999996,12.152799999999957,2873.792777779683
2024-04-16 19:51:00,40.1331,1.4467600000000003,0.3624300695175222,2.8935189999999995,1.4756939999999998,12.152699999999982,2873.8427777796833
2024-04-16 19:54:00,37.81829,1.4178249999999997,0.4251634969400144,2.662038,1.3020830000000005,13.599500000000035,2873.8927777796835
2024-04-16 19:57:00,37.4132,1.4178240000000004,0.47652219726055317,2.748842,1.4178239999999995,12.152800000000013,2873.9427777796836
2024-04-16 20:00:00,40.1331,1.4756939999999998,0.36796372940444355,2.864584,1.4178249999999997,10.995400000000018,2873.992777779684
2024-04-16 20:03:00,37.81829,1.4467599999999994,0.43148624143474495,2.835648,1.4467590000000001,12.731400000000008,2874.042777779684
2024-04-16 20:06:00,43.22916,1.4756939999999998,0.5342519303389698,2.922454,1.5625,12.442199999999957,2874.092777779684
2024-04-16 20:09:00,38.5706,1.3888889999999998,0.4696282641358461,2.951389,1.6493049999999991,11.574000000000012,2874.1427777796844
2024-04-16 20:12:00,40.88541,1.475695,0.43778222730098265,3.038193999999999,1.6203699999999994,12.442200000000014,2874.1927777796845
2024-04-16 20:15:00,38.9757,1.4467600000000003,0.4833837040606187,2.951389,1.5914339999999996,12.442100000000039,2874.2427777796847
2024-04-16 20:18:00,40.50926,1.475695,0.43778020031706155,2.9803239999999995,1.562498999999999,12.731499999999983,2874.292777779685
2024-04-16 20:21:00,37.4132,1.4178249999999997,0.35687659201747424,2.864584,1.4756939999999998,12.152700000000038,2874.342777779685
2024-04-16 20:24:00,39.72801,1.4467599999999994,0.36243006951751944,2.7777779999999996,1.359953,12.442100000000039,2874.3927777796853
2024-04-16 20:27:00,40.1331,1.5335649999999994,0.45030038996434973,2.7777779999999996,1.3020830000000005,12.442099999999982,2874.4427777796855
2024-04-16 20:30:00,40.88541,1.475695,0.4902179343733662,2.9803239999999995,1.5914339999999996,13.599499999999978,2874.4927777796856
2024-04-16 20:33:00,38.9757,1.4467600000000003,0.4833837040606187,3.0671299999999997,1.7071749999999994,12.152799999999957,2874.542777779686
2024-04-16 20:36:00,40.91435,1.5046289999999996,0.10578057573715052,2.9803239999999995,1.475695,13.599599999999953,2874.592777779686
2024-04-16 20:39:00,38.5706,1.4467599999999994,0.43148423577920964,2.6909729999999996,1.3020830000000005,13.310200000000009,2874.642777779686
2024-04-16 20:42:00,37.78935,1.475695,0.49021957465744065,2.6620369999999998,1.273148,11.863400000000013,2874.6927777796864
2024-04-16 20:45:00,40.1331,1.5335649999999994,0.50380515338676,2.8067129999999993,1.359954,12.152700000000038,2874.7427777796865
2024-04-16 20:48:00,40.50926,1.475695,0.36796392032232356,2.8935189999999995,1.4467589999999992,11.863400000000013,2874.7927777796867
2024-04-16 20:51:00,40.50926,1.4467600000000003,0.4314842357792098,2.864584,1.4756939999999998,12.152800000000013,2874.842777779687
2024-04-16 20:54:00,37.81829,1.4467599999999994,0.36243006951751944,2.8935189999999995,1.4756939999999998,10.70599999999996,2874.892777779687
2024-04-16 20:57:00,39.72801,1.5046289999999996,0.37347846151136727,2.7777779999999996,1.3020839999999998,12.152800000000013,2874.9427777796873
2024-04-16 21:00:00,41.66666,1.475695,0.43778020031706155,2.748843,1.3310179999999994,11.863499999999988,2874.9927777796875
2024-04-16 21:03:00,38.9757,1.4467599999999994,0.4833837040606184,2.748843,1.3888880000000006,12.152800000000013,2875.0427777796876
2024-04-16 21:06:00,41.29051,1.5046299999999997,0.5414885544316015,2.9803239999999995,1.5914339999999996,12.152799999999957,2875.092777779688
2024-04-16 21:09:00,36.25579,1.4178239999999995,0.4251632780579664,2.9803239999999995,1.6203700000000003,10.70599999999996,2875.142777779688
2024-04-16 21:12:00,37.81829,1.475695,0.36796392032232617,2.922453999999999,1.4756939999999998,11.284799999999962,2875.192777779688
2024-04-16 21:15:00,38.19445,1.359954,0.34571125330618524,2.633102,1.3020839999999998,13.310199999999952,2875.2427777796884
2024-04-16 21:18:00,33.56482,1.3020829999999997,0.33445775891923374,2.604166,1.3310190000000004,10.706000000000017,2875.2927777796885
2024-04-16 21:21:00,37.4132,1.5046299999999997,0.444052043869077,2.662038,1.2152780000000005,10.706000000000017,2875.3427777796887
2024-04-16 21:24:00,33.18866,1.359954,0.09629382163126486,2.5752319999999997,1.2152779999999996,11.284699999999987,2875.392777779689
2024-04-16 21:27:00,30.09259,1.3888889999999998,0.41881707884909447,2.4016209999999996,1.070602,11.863400000000013,2875.442777779689
2024-04-16 21:30:00,30.84491,1.475695,0.4377802003170634,2.4016209999999996,0.9837959999999999,10.416699999999992,2875.4927777796893
2024-04-16 21:39:00,33.15972,1.5914349999999997,0.5172848809510111,2.5173609999999993,1.0127319999999997,11.574000000000012,2875.4927777796893
2024-04-16 21:42:00,31.25,1.4178249999999997,0.4251634969400144,2.372686,1.0127310000000005,11.574099999999987,2875.4927777796893
2024-04-16 21:48:00,32.00232,1.4178249999999997,0.10009611775548416,2.170139,0.7523140000000001,11.284699999999987,2875.4927777796893
2024-04-16 22:21:00,30.09259,1.5624989999999999,0.5105559899028705,2.2858799999999997,0.8101859999999999,9.259299999999996,2875.4927777796893
2024-04-16 22:27:00,30.46875,1.5335650000000003,0.37897779523984493,2.256944,0.7523149999999994,11.284800000000018,2875.4927777796893
2024-04-17 07:03:00,65.625,1.3310189999999995,,2.0254639999999995,0.6655090000000001,15.625,2875.4927777796893
2024-04-17 07:06:00,41.66666,1.4756939999999998,0.36796372940444616,2.7777779999999996,1.3310190000000004,11.863399999999984,2875.5427777796895
2024-04-17 07:12:00,38.5706,1.3599539999999992,0.34570840995665036,2.7777779999999996,1.4467590000000001,11.573999999999984,2875.6427777796894
2024-04-17 07:15:00,38.94676,1.4467599999999994,0.43148624143474495,2.546296,1.157407,11.574099999999987,2875.6927777796895
2024-04-17 07:21:00,38.9757,1.475695,0.43777817331441254,2.4884269999999997,1.070601,11.863400000000013,2875.7927777796895
2024-04-17 07:24:00,50.54977,1.070601,0.3470936612165514,2.401619,1.3888890000000007,13.310099999999977,2875.8427777796896
2024-04-17 07:30:00,59.83796,0.8680560000000002,0.06348217027464205,1.9097220000000004,1.0416660000000002,14.757000000000005,2875.9427777796895
2024-04-17 07:33:00,59.08565,1.0127320000000006,0.4758051095239986,2.922453,2.0833329999999997,14.756900000000002,2875.9927777796897
2024-04-17 07:36:00,64.87269,1.5335650000000003,0.3789747483704507,3.5879630000000002,2.0833330000000005,16.203599999999994,2876.04277777969
2024-04-17 07:42:00,62.55787,1.446758,0.5269842735792291,3.4432870000000007,2.1122689999999995,15.046199999999999,2876.14277777969
2024-04-17 07:45:00,67.1875,1.4467600000000003,0.7452975567244097,3.732639,2.6041670000000003,15.9144,2876.19277777969
2024-04-17 07:48:00,63.31019,1.3020839999999998,0.526760554356231,4.311343,3.1539350000000006,15.3356,2876.24277777969
2024-04-17 07:51:00,67.1875,1.0995369999999998,0.6301993044518429,3.7615739999999995,2.9803250000000006,26.33099999999996,2876.2927777796904
2024-04-17 07:57:00,66.40625,1.2442130000000002,0.6546359215299348,3.9351860000000007,2.9803240000000004,24.594899999999996,2876.3927777796903
2024-04-17 08:00:00,85.38773,1.7071760000000005,0.5913420385617233,3.7326379999999997,2.141204,28.35650000000001,2876.4427777796905
2024-04-17 08:06:00,91.95602,1.6782400000000006,0.584300078913367,4.282407000000001,2.719908,39.351800000000026,2876.5427777796904
2024-04-17 08:09:00,98.55324,1.5914349999999997,1.2287932864755475,6.452542,5.787037,59.02780000000001,2876.5927777796906
2024-04-17 08:12:00,98.55324,1.5335650000000003,1.0591751970846426,5.78704,4.947915,52.083290000000005,2876.6427777796907
2024-04-17 08:18:00,98.55324,1.273148,1.0577021834760596,5.555560000000001,5.150462000000001,55.84492,2876.7427777796906
2024-04-17 08:21:00,83.04398,1.157407,1.02167395273498,5.324076,5.063659,55.555499999999995,2876.792777779691
2024-04-17 08:27:00,83.42014,1.2731469999999998,1.0242913899810422,5.353006000000001,4.890048999999999,57.58100000000002,2876.8927777796907
2024-04-17 08:30:00,83.82523,1.3310180000000003,1.0491467590151247,5.584487,5.063659,56.71289999999999,2876.942777779691
2024-04-17 08:36:00,86.5162,1.3020829999999997,1.0704476342799758,5.6423559999999995,5.208333,54.3982,2877.042777779691
2024-04-17 08:39:00,94.29977,1.2152779999999996,1.0319527044036616,5.324071,4.976853,55.844899999999996,2877.092777779691
2024-04-17 08:42:00,79.94792,1.5914350000000006,1.0011231680545216,5.700228000000001,4.6875029999999995,45.717600000000004,2877.142777779691
2024-04-17 08:48:00,80.35301,1.6203710000000004,1.0117065788063009,5.729164000000001,4.6875029999999995,48.321799999999996,2877.242777779691
2024-04-17 08:51:00,80.35301,1.5335650000000003,1.0001709130479395,5.5844879999999995,4.658562999999999,46.0069,2877.2927777796913
2024-04-17 08:57:00,80.72917,1.5624989999999999,0.990485509007381,5.5844879999999995,4.6006990000000005,45.42830000000001,2877.392777779691
2024-04-17 09:00:00,78.41435,1.5335649999999994,0.9590054816962292,5.381943,4.398148000000001,46.2963,2877.4427777796914
2024-04-17 09:09:00,78.79051,1.4756939999999998,0.9582331845365291,5.497683,4.600699,41.08800000000002,2877.5927777796915
2024-04-17 09:12:00,78.41435,1.4467590000000001,0.9270437350981475,5.353008,4.456019,42.534700000000015,2877.6427777796916
2024-04-17 09:15:00,78.81944,1.5335649999999994,0.9377823616637883,5.295138,4.282403,41.66669999999999,2877.692777779692
2024-04-17 09:18:00,80.72917,1.5335650000000003,0.9377823616637887,5.208338,4.195603,40.219899999999996,2877.742777779692
2024-04-17 09:21:00,83.44907,1.5046289999999996,0.8837743347099971,5.2083379999999995,4.166669000000001,44.84960000000001,2877.792777779692
2024-04-17 09:24:00,83.82523,1.3888890000000007,0.9254287463112313,5.150462000000001,4.340273,46.5856,2877.8427777796924
2024-04-17 09:27:00,78.79051,1.2442130000000002,0.906708823654654,5.063662,4.456019,44.84960000000001,2877.8927777796926
2024-04-17 09:30:00,76.85185,1.4467600000000003,0.8634067930132425,5.179403,4.195603,42.534700000000015,2877.9427777796927
2024-04-17 09:33:00,80.35301,1.5625,0.880979123579335,5.2083330000000005,4.0798630000000005,42.82409999999999,2877.992777779693
2024-04-17 09:36:00,82.66782,1.3310189999999995,0.8634875702504168,4.947922,4.137733000000001,44.84960000000001,2878.042777779693
2024-04-17 09:39:00,86.54514,1.2442130000000002,0.8882310210024295,4.8611059999999995,4.224532999999999,50.347200000000015,2878.0927777796933
2024-04-17 09:42:00,78.41435,1.186343,0.9009760312972452,4.832172000000001,4.311339,45.717600000000004,2878.1427777796935
2024-04-17 09:45:00,75.69444,1.3888889999999998,0.8428130303708457,5.063658,4.137728999999999,40.50919999999999,2878.1927777796936
2024-04-17 09:48:00,76.85185,1.5914339999999996,0.817255341645564,5.150463,3.9062490000000007,37.615699999999975,2878.242777779694
2024-04-17 09:51:00,76.85185,1.475695,0.8511940958011637,5.005787999999999,3.964122999999999,38.48370000000003,2878.292777779694
2024-04-17 09:54:00,83.82523,1.5335640000000001,0.8711012724402353,5.005787000000001,3.9062530000000004,42.24540000000002,2878.342777779694
2024-04-17 09:57:00,81.51042,1.4178249999999997,0.8956923242595441,5.092593,4.195598,43.11340000000001,2878.3927777796944
2024-04-17 10:00:00,94.67593,1.3020829999999997,0.8526210257626975,4.629630000000001,3.848377000000001,49.18979999999999,2878.4427777796946
2024-04-17 10:03:00,90.79861,1.1574079999999993,0.8888884729118798,4.716436,4.224534000000001,50.34719999999999,2878.4927777796947
2024-04-17 10:06:00,80.72917,1.157407,0.9734955557101279,5.0925970000000005,4.745369999999999,50.057800000000015,2878.542777779695
2024-04-17 10:09:00,85.3588,1.186343,0.9009699107941509,4.918985999999999,4.398142999999999,49.18980000000002,2878.592777779695
2024-04-17 10:12:00,85.38773,1.359954,0.95293582373399,5.150462000000001,4.427078,49.76850000000002,2878.6427777796953
2024-04-17 10:15:00,80.35301,1.3310180000000003,0.9784582829703011,5.381946999999999,4.745368999999999,48.32169999999999,2878.6927777796955
2024-04-17 10:18:00,78.41435,1.3310180000000003,0.9784582829703011,5.381946999999999,4.745368999999999,45.717599999999976,2878.7427777796956
2024-04-17 10:21:00,75.31829,1.3310180000000003,0.9225397031351094,5.179397000000001,4.456019,38.77310000000003,2878.792777779696
2024-04-17 10:24:00,80.72917,1.3888889999999998,0.8641583898165018,5.063662,4.166663,42.824100000000016,2878.842777779696
2024-04-17 10:27:00,82.66782,1.359954,0.8742866943703853,4.947917,4.108793,42.24540000000002,2878.892777779696
2024-04-17 10:30:00,86.9213,1.4178240000000004,0.8746669349170171,4.832177,3.9062530000000004,42.53469999999999,2878.9427777796964
2024-04-17 10:33:00,93.51852,1.4467590000000001,0.9270366427794852,5.121531999999999,4.224533,45.428200000000004,2878.9927777796966
2024-04-17 10:36:00,86.54514,1.2152770000000004,0.9306960682312753,5.034722,4.513885,48.32169999999999,2879.0427777796967
2024-04-17 10:39:00,77.6331,1.244212,0.888230621782767,5.034717,4.3981449999999995,44.849500000000006,2879.092777779697
2024-04-17 10:42:00,75.69444,1.359954,0.8742866943703853,4.976852000000001,4.137728000000001,40.79860000000002,2879.142777779697
2024-04-17 10:45:00,83.82523,1.475695,0.895492666456468,4.918982000000001,3.935187,43.98150000000001,2879.1927777796973
2024-04-17 10:48:00,93.11343,1.5625,0.9263047972238159,5.295142,4.224532,45.42830000000001,2879.2427777796975
2024-04-17 10:51:00,91.57986,1.359954,0.95293582373399,5.410882000000001,4.687498,48.61109999999999,2879.2927777796976
2024-04-17 10:54:00,90.79861,1.3888889999999998,0.9450487198614719,5.324077,4.542828,49.189899999999994,2879.342777779698
2024-04-17 10:57:00,80.72917,1.157407,0.9234572875157347,5.005787000000001,4.571759999999999,45.71770000000001,2879.392777779698
2024-04-17 11:00:00,77.60417,1.3310180000000003,0.903242671448407,5.034717,4.282409,43.69210000000001,2879.442777779698
2024-04-17 11:03:00,78.79051,1.4178240000000004,0.9364247601523042,5.150467,4.311342999999999,43.69210000000001,2879.4927777796984
2024-04-17 11:06:00,80.72917,1.4178230000000003,0.895691588801876,5.121532,4.224539,46.2963,2879.5427777796986
2024-04-17 11:09:00,82.29167,1.359954,0.933822601073843,5.121532,4.369208,48.03239999999997,2879.5927777796987
2024-04-17 11:12:00,80.35301,1.3888890000000007,0.9254287463112313,5.063662000000001,4.253473,45.428200000000004,2879.642777779699
2024-04-17 11:15:00,84.60648,1.5625,0.9263047972238159,5.353013,4.2824029999999995,44.560100000000006,2879.692777779699
2024-04-17 11:18:00,83.44907,1.5335649999999994,0.9797857678820999,5.584493,4.629628,47.4537,2879.7427777796993
2024-04-17 11:21:00,78.79051,1.4756939999999998,0.9377489751188143,5.353012999999999,4.427079,43.113399999999984,2879.7927777796995
2024-04-17 11:24:00,79.94792,1.5914339999999996,0.958493096783287,5.381943,4.311339,45.42830000000001,2879.8427777796996
2024-04-17 11:27:00,88.0787,1.8229160000000002,0.9678126852933965,5.613428,4.224542,41.95600000000002,2879.8927777797
2024-04-17 11:30:00,84.60648,1.359953,0.9717232770349915,5.295141999999999,4.6006990000000005,49.47920000000002,2879.9427777797
2024-04-17 11:33:00,90.42245,1.4756939999999998,0.9783093710316789,5.497687,4.629633,47.7431,2879.9927777797
2024-04-17 11:36:00,90.79861,1.4756939999999998,0.9980272005224863,5.555553000000001,4.716438999999999,48.32170000000002,2880.0427777797004
2024-04-17 11:39:00,91.95602,1.4467600000000003,0.9672872019060462,5.526623,4.6875029999999995,48.61109999999999,2880.0927777797006
2024-04-17 11:42:00,79.16667,1.4178230000000003,1.0134724069492782,5.642358,4.918984999999999,46.58559999999997,2880.1427777797007
2024-04-17 11:45:00,78.38542,1.6782410000000008,0.9666861155124181,5.642364,4.456023,40.79869999999997,2880.192777779701
2024-04-17 11:48:00,78.41435,1.5625,0.9263124383184314,5.468748,4.398148000000001,41.66670000000002,2880.242777779701
2024-04-17 11:51:00,78.79051,1.6203690000000002,0.9005798229326262,5.324078,4.137729,41.37729999999999,2880.2927777797013
2024-04-17 11:54:00,80.35301,1.5625,0.903929476567845,5.324073,4.224532999999999,44.560100000000034,2880.3427777797015
2024-04-17 11:57:00,80.72917,1.5335649999999994,0.9160928990559809,5.179392999999999,4.137728000000001,42.824100000000016,2880.3927777797016
2024-04-17 12:00:00,81.51042,1.5914339999999996,0.9364721229634905,5.4687529999999995,4.369209,43.402799999999985,2880.442777779702
2024-04-17 12:03:00,82.66782,1.5624989999999999,0.9481715867623275,5.700228,4.658569,44.56020000000001,2880.492777779702
2024-04-17 12:06:00,80.72917,1.5046299999999997,0.9484025338789095,5.324077999999999,4.369208,43.40280000000001,2880.542777779702
2024-04-17 12:09:00,80.72917,1.475695,0.8736181239537996,5.121528,4.108793,43.69209999999998,2880.5927777797024
2024-04-17 12:12:00,83.44907,1.5624989999999999,0.9481641184608312,5.410877999999999,4.369209,45.13899999999998,2880.6427777797026
2024-04-17 12:15:00,79.94792,1.5335650000000003,0.9589982255098976,5.324077999999999,4.340273,45.138900000000035,2880.6927777797027
2024-04-17 12:18:00,78.03819,1.5046299999999997,0.9484025338789095,5.324077999999999,4.369208,42.82409999999999,2880.742777779703
2024-04-17 12:21:00,79.94792,1.359954,0.9338292643982431,5.092593,4.340279,43.40269999999998,2880.792777779703
2024-04-17 12:24:00,80.72917,2.7777779999999996,0.7764402669972841,5.5555579999999996,2.86458,24.016200000000026,2880.8427777797033
2024-04-17 12:27:00,84.60648,1.6782409999999999,0.8957081976909095,5.295138000000001,4.021987,34.43290000000002,2880.8927777797035
2024-04-17 12:30:00,90.76968,1.6782399999999997,0.9200113157390367,5.381943,4.137733,38.194500000000005,2880.9427777797036
2024-04-17 12:33:00,89.26505,1.6203710000000004,0.9687786137785627,5.555554000000001,4.456023,40.219899999999996,2880.992777779704
2024-04-17 12:36:00,91.57986,1.5625,0.9263124383184314,5.468748,4.398148000000001,40.21999999999997,2881.042777779704
2024-04-17 12:39:00,88.0787,1.5625,0.9695452951834242,5.526618000000001,4.513888,41.37730000000002,2881.092777779704
2024-04-17 12:42:00,84.60648,1.4467589999999992,0.8851085715551085,5.439812999999999,4.484954000000001,41.08790000000002,2881.1427777797044
2024-04-17 12:45:00,78.38542,1.4467590000000001,0.8851011618108282,5.266208,4.311338999999999,39.06250000000003,2881.1927777797046
2024-04-17 12:48:00,75.69444,1.5046299999999997,0.8611658221781544,5.266208,4.195598,37.61570000000003,2881.2427777797047
2024-04-17 12:51:00,78.79051,1.5625,0.880979123579335,5.353008000000001,4.224538000000001,38.19450000000003,2881.292777779705
2024-04-17 12:54:00,79.1956,1.5914359999999999,0.9139308711511391,5.410883999999999,4.282408,39.35189999999997,2881.342777779705
2024-04-17 12:57:00,84.60648,1.7071750000000003,0.9993126320904525,5.815968,4.629632999999999,39.641200000000026,2881.3927777797053
2024-04-17 13:00:00,88.0787,1.6203699999999994,0.9238824525009274,5.642363,4.484953000000001,41.087999999999994,2881.4427777797055
2024-04-17 13:03:00,93.11343,1.6203699999999994,0.9687706818840078,5.642363,4.542823,42.24539999999999,2881.4927777797056
2024-04-17 13:06:00,84.60648,1.4178239999999995,1.0134728065133438,5.497683,4.774309000000001,45.717599999999976,2881.542777779706
2024-04-17 13:09:00,79.16667,1.4467589999999992,0.9868488688270279,5.526622999999999,4.7164340000000005,42.824100000000016,2881.592777779706
2024-04-17 13:12:00,77.6331,1.5046299999999997,0.9484097359188117,5.468748000000001,4.513888,40.79859999999999,2881.642777779706
2024-04-17 13:15:00,79.94792,1.5624989999999999,0.9481641184608312,5.555558,4.513889000000001,40.79860000000002,2881.6927777797064
2024-04-17 13:18:00,80.35301,1.4467599999999994,0.9473639470806674,5.526617999999999,4.658568000000001,41.66659999999999,2881.7427777797066
2024-04-17 13:21:00,78.00926,1.475695,0.9582335591368732,5.526617999999999,4.629633,40.22,2881.7927777797067
2024-04-17 13:24:00,80.72917,1.4467600000000003,1.0060817211215711,5.526623,4.745372999999999,41.95599999999999,2881.842777779707
2024-04-17 13:27:00,82.66782,1.4756939999999998,0.9582331845365291,5.555553000000001,4.658569,41.37729999999999,2881.892777779707
2024-04-17 13:30:00,89.26505,1.5914349999999997,0.9800306708028993,5.642357,4.6006920000000004,41.087999999999965,2881.9427777797073
2024-04-17 13:33:00,94.29977,1.4467590000000001,1.00608132886601,5.642362,4.861113,46.87500000000003,2881.9927777797075
2024-04-17 13:36:00,93.11343,1.4178240000000004,1.0134728065133443,5.526617000000001,4.803243,48.6112,2882.0427777797076
2024-04-17 13:39:00,81.10532,1.186343,1.0349346851169898,5.497688,5.208334999999999,50.347200000000015,2882.092777779708
2024-04-17 13:42:00,79.94792,1.4178249999999997,0.97561261034747,5.6423630000000005,4.861108,44.84960000000001,2882.142777779708
2024-04-17 13:45:00,81.51042,1.3310190000000004,0.9784649764643925,5.439812000000001,4.803243,45.71760000000003,2882.192777779708
2024-04-17 13:48:00,82.66782,1.359953,0.9717232770349906,5.410882,4.716438999999999,47.16440000000003,2882.2427777797084
2024-04-17 13:51:00,83.82523,1.273149,0.9725030928981004,5.353012,4.803243,47.74309999999997,2882.2927777797086
2024-04-17 13:54:00,78.03819,1.273148,0.9725026751755097,5.410882000000001,4.861114,43.69210000000001,2882.3427777797087
2024-04-17 13:57:00,74.91319,1.4467589999999992,0.9672868198742601,5.642363,4.803244,40.219899999999996,2882.392777779709
2024-04-17 14:00:00,77.6331,1.475695,0.895492666456468,5.497688,4.5138929999999995,39.9306,2882.442777779709
2024-04-17 14:03:00,78.41435,1.5046289999999996,0.8837743347099971,5.353007999999999,4.311339,39.6412,2882.4927777797093
2024-04-17 14:06:00,76.90972,1.4756939999999998,0.9168524602027224,5.237273,4.282409,39.641200000000026,2882.5427777797095
2024-04-17 14:09:00,79.94792,1.5335650000000003,0.9160928990559812,5.410877999999999,4.369213,41.377399999999994,2882.5927777797096
2024-04-17 14:12:00,78.03819,1.5046299999999997,0.9690426418829571,5.468748000000001,4.542828,40.509299999999996,2882.64277777971
2024-04-17 14:15:00,78.00926,1.5335650000000003,0.9160928990559798,5.555558,4.5138929999999995,40.509300000000025,2882.69277777971
2024-04-17 14:18:00,80.35301,1.5335649999999994,0.9160928990559809,5.439812999999999,4.398148000000001,40.219899999999996,2882.74277777971
2024-04-17 14:21:00,88.0787,1.186343,0.7687477496400166,4.600694000000001,3.8773109999999997,41.087999999999965,2882.7927777797104
2024-04-17 14:24:00,98.55324,0.7523140000000001,0.889158910909869,3.9351850000000006,4.224539,62.789300000000026,2882.8427777797106
2024-04-17 14:27:00,78.79051,1.1284720000000004,0.9766636713430561,5.034722,4.745369999999999,48.61110000000002,2882.8927777797107
2024-04-17 14:30:00,77.6331,1.359954,0.9143666209607121,5.266203,4.484948999999999,42.824100000000016,2882.942777779711
2024-04-17 14:33:00,74.91319,1.4467599999999994,0.906302274412375,5.353007999999999,4.427078,39.06249999999997,2882.992777779711
