Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-18 19:48:00,38.59954,1.2152769999999995,0.4276050006484301,2.517361,1.3888890000000007,12.152800000000013,2901.692777779779
2024-04-18 19:51:00,34.72222,1.1284720000000004,0.3001301331583457,2.4016200000000003,1.3020829999999997,11.863400000000013,2901.7427777797793
2024-04-18 19:54:00,33.15972,1.273148,0.3931625116319965,2.2858789999999996,1.070601,11.574099999999987,2901.7927777797795
2024-04-18 19:57:00,35.87963,1.2152769999999995,0.3174038909498433,2.170139,0.983797,11.284699999999987,2901.8427777797797
2024-04-18 20:00:00,37.4132,1.2152769999999995,0.503048911306371,2.054398,0.983797,11.574099999999987,2901.89277777978
2024-04-18 20:03:00,34.72222,1.2152769999999995,0.4276050006484301,2.1990739999999995,1.070602,13.88900000000001,2901.94277777978
2024-04-18 20:06:00,34.72222,1.3020839999999998,0.399620242095273,2.459491,1.2152779999999996,11.863400000000013,2901.99277777978
2024-04-18 20:09:00,35.50347,1.2152779999999996,0.31740675583091404,2.4884259999999996,1.3020839999999998,12.442100000000039,2902.0427777797804
2024-04-18 20:12:00,33.18866,1.1863419999999998,0.3116744255351436,2.343749,1.186343,11.863499999999988,2902.0927777797806
2024-04-18 20:15:00,34.75116,1.1863419999999998,0.08482119669454259,2.170139,0.983797,12.731499999999983,2902.1427777797808
2024-04-18 20:18:00,33.18866,1.157407,0.3059141595247625,2.0254630000000002,0.8969909999999999,12.152799999999957,2902.192777779781
2024-04-18 20:21:00,35.50347,1.2152769999999995,0.46761483884786603,2.170139,1.070602,11.863499999999988,2902.242777779781
2024-04-18 20:24:00,35.50347,1.3020839999999998,0.44876595077931053,2.256945,1.0416660000000002,12.152799999999957,2902.2927777797813
2024-04-18 20:27:00,38.9757,1.3020839999999998,0.334455180474837,2.3148149999999994,1.0416660000000002,12.152799999999957,2902.3427777797815
2024-04-18 20:30:00,34.34607,1.186343,0.460023950789528,2.256945,1.1863419999999998,10.995300000000043,2902.3927777797817
2024-04-18 20:33:00,36.25579,1.273148,0.4826782644284148,2.314814,1.157407,12.152800000000013,2902.442777779782
2024-04-18 20:36:00,39.75695,1.2152780000000005,0.3801638340994795,2.2569440000000007,1.0995369999999998,12.442100000000039,2902.492777779782
2024-04-18 20:39:00,40.1331,1.1284720000000004,0.4061181460797407,2.141203,1.0995369999999998,11.863499999999988,2902.542777779782
2024-04-18 20:42:00,41.29051,1.1284720000000004,0.44471526844075304,2.1990730000000003,1.1863419999999998,12.442099999999982,2902.5927777797824
2024-04-18 20:45:00,38.9757,1.0416670000000003,0.42140892426372595,2.1990740000000004,1.273148,12.731499999999983,2902.6427777797826
2024-04-18 20:48:00,37.4132,1.070602,0.4292255240123154,2.228009,1.273148,12.442099999999982,2902.692777779783
2024-04-18 20:51:00,38.9757,1.070601,0.34709194837471086,2.141203,1.1284720000000004,11.284799999999962,2902.742777779783
2024-04-18 20:54:00,40.50926,1.0127319999999997,0.3768937526003881,1.9386579999999993,1.0127309999999996,13.020800000000008,2902.792777779783
2024-04-18 20:57:00,41.66666,0.983797,0.3694754005309871,1.9097229999999996,1.0127309999999996,12.152700000000038,2902.8427777797833
2024-04-18 21:00:00,43.22916,0.983797,0.3268143004262823,2.141204,1.2152779999999996,12.152800000000013,2902.8927777797835
2024-04-18 21:03:00,40.50926,0.9837959999999999,0.3694764846170338,2.1701379999999997,1.273148,11.863499999999988,2902.9427777797837
2024-04-18 21:06:00,37.4132,1.0127310000000005,0.27671092488813714,2.141203,1.157407,12.442200000000014,2902.992777779784
2024-04-18 21:09:00,32.40741,1.0127319999999997,0.3768937526003881,2.083334,1.157407,11.863400000000013,2903.042777779784
2024-04-18 21:12:00,30.84491,1.1284720000000004,0.36042475331706597,2.0833330000000005,1.0127319999999997,11.284699999999987,2903.0927777797842
2024-04-18 21:15:00,34.72222,1.1574080000000002,0.3670377491008044,2.0254630000000002,0.9259259999999996,12.731499999999983,2903.1427777797844
2024-04-18 21:18:00,35.87963,1.0416659999999993,0.2826101620077359,1.8807869999999998,0.8680560000000002,12.731499999999983,2903.1927777797846
2024-04-18 21:21:00,33.56482,1.070601,0.3915916683732848,1.9097220000000004,0.9259260000000005,12.731400000000008,2903.242777779785
2024-04-18 21:24:00,31.25,1.0995370000000007,0.3537772933195278,2.0833330000000005,1.0416669999999995,10.70599999999996,2903.292777779785
2024-04-18 21:27:00,30.46875,1.157407,0.41331939818409374,2.0254630000000002,0.9548620000000003,12.442199999999957,2903.342777779785
2024-04-18 21:30:00,30.09259,1.157407,0.3670375211478636,1.938657,0.8391210000000004,11.863400000000013,2903.3927777797853
2024-04-18 21:33:00,30.84491,1.157407,0.4133179460580717,1.8807869999999998,0.8101849999999997,11.284699999999987,2903.4427777797855
2024-04-18 21:36:00,32.40741,1.1863419999999998,0.42048027571582197,1.9097220000000004,0.8101850000000006,11.284700000000043,2903.4927777797857
2024-04-18 21:45:00,32.40741,1.273148,0.3931625116319965,2.054398,0.8391200000000003,12.442200000000014,2903.4927777797857
2024-04-18 21:48:00,32.8125,1.2152780000000005,0.3801620048730568,1.8807870000000007,0.7233789999999996,12.731400000000036,2903.4927777797857
2024-04-18 21:51:00,33.56482,1.157407,0.4133179460580717,1.851852,0.78125,12.152800000000013,2903.4927777797857
2024-04-18 21:54:00,31.25,1.157407,0.4133179460580717,1.851852,0.78125,10.706000000000017,2903.4927777797857
2024-04-18 21:57:00,30.09259,1.1284720000000004,0.4061167119631233,1.8807870000000007,0.8391200000000003,12.152700000000038,2903.4927777797857
2024-04-18 22:06:00,30.87384,1.1863419999999998,0.37361496449739623,1.851852,0.7233800000000006,9.837999999999965,2903.4927777797857
2024-04-18 22:09:00,32.03125,1.273148,0.4417467135202797,1.9097219999999995,0.7233789999999996,11.863399999999984,2903.4927777797857
2024-04-18 22:12:00,32.03125,1.2152769999999995,0.3801636083872425,1.9965269999999995,0.8391210000000004,10.416600000000017,2903.4927777797857
2024-04-18 22:21:00,32.40741,1.2152780000000005,0.31740408862046404,1.851852,0.6655090000000001,11.28479999999999,2903.4927777797857
2024-04-18 22:24:00,30.87384,1.157407,0.367037521147862,1.7939810000000005,0.694445,12.731500000000011,2903.4927777797857
2024-04-18 22:27:00,30.46875,1.1284720000000004,0.3604229932811655,1.8229170000000003,0.7523150000000003,11.863400000000013,2903.4927777797857
2024-04-18 22:36:00,31.25,1.1863419999999998,0.42048027571582197,1.8807869999999998,0.78125,10.99539999999999,2903.4927777797857
2024-04-18 22:39:00,31.25,1.2152780000000005,0.427605246244986,1.8807870000000007,0.7523140000000001,10.706099999999992,2903.542777779786
2024-04-18 22:42:00,33.15972,1.1284720000000004,0.30013013315834797,1.765046,0.6655090000000001,10.705999999999989,2903.592777779786
2024-04-18 22:45:00,35.50347,1.0127319999999997,0.3768937526003881,1.6493059999999993,0.7233789999999996,9.837999999999994,2903.6427777797862
2024-04-18 22:48:00,32.78357,0.8969899999999997,0.3469193192340433,1.6203700000000003,0.8101850000000006,11.28479999999999,2903.6927777797864
2024-04-18 22:51:00,36.66088,0.8391209999999996,0.29215191895600945,1.5335649999999994,0.7523150000000003,11.574099999999987,2903.7427777797866
2024-04-18 22:54:00,38.9757,0.78125,0.22826406956238268,1.4178239999999995,0.6655090000000001,10.706000000000017,2903.792777779787
2024-04-18 22:57:00,38.22338,0.6655089999999992,0.24879405798870047,1.3310189999999995,0.7233800000000006,11.574100000000016,2903.842777779787
2024-04-18 23:00:00,40.5382,0.8101859999999999,0.2850709056427157,1.4178249999999997,0.6655090000000001,11.574100000000044,2903.892777779787
2024-04-18 23:03:00,38.19445,0.78125,0.2779365793088889,1.475695,0.7523150000000003,12.442099999999982,2903.9427777797873
2024-04-18 23:06:00,35.50347,0.8101850000000006,0.32386454676095844,1.5914350000000006,0.868055,11.284700000000015,2903.9927777797875
2024-04-18 23:09:00,34.34607,0.8969899999999997,0.3469193192340433,1.7361110000000002,0.9259260000000005,10.416699999999992,2904.0427777797877
2024-04-18 23:12:00,36.66088,0.9548609999999993,0.3620081019915552,1.7939819999999997,0.9259260000000005,11.284799999999962,2904.092777779788
2024-04-18 23:15:00,34.31713,0.9548609999999993,0.3199726722784715,1.7361109999999993,0.8391210000000004,11.574099999999987,2904.142777779788
2024-04-18 23:18:00,33.56482,0.9548609999999993,0.31997267227847,1.765046,0.8680560000000002,10.705999999999989,2904.1927777797882
2024-04-18 23:21:00,36.66088,1.0127319999999997,0.2767135377470825,1.765046,0.78125,10.995400000000018,2904.2427777797884
2024-04-18 23:24:00,35.50347,0.9259259999999996,0.31308770979310413,1.7361109999999993,0.8680560000000002,13.020800000000008,2904.2927777797886
2024-04-18 23:27:00,33.18866,0.8969909999999999,0.3815287131194772,1.7361110000000002,0.9548610000000002,10.706000000000017,2904.342777779789
2024-04-18 23:30:00,35.50347,0.983797,0.3694754005309871,1.765047,0.868055,11.284699999999987,2904.392777779789
2024-04-18 23:33:00,36.66088,0.8969899999999997,0.3469193192340433,1.7361110000000002,0.9259260000000005,11.863400000000013,2904.442777779789
2024-04-18 23:36:00,38.19445,0.9548610000000002,0.3199726722784702,1.8229160000000002,0.9259259999999996,13.020899999999983,2904.4927777797893
2024-04-18 23:39:00,37.4132,0.8969909999999999,0.34692086490957624,1.7939819999999997,0.983797,12.731500000000011,2904.5427777797895
2024-04-18 23:42:00,35.50347,0.8969909999999999,0.34692086490957624,1.8229169999999995,1.0127319999999997,12.152800000000013,2904.5927777797897
2024-04-18 23:45:00,33.56482,0.9259259999999996,0.35449162116921895,1.8229169999999995,0.983797,10.995300000000043,2904.64277777979
2024-04-18 23:48:00,35.87963,0.9548609999999993,0.2648165903641807,1.7939819999999997,0.8680560000000002,11.573999999999984,2904.69277777979
2024-04-18 23:51:00,36.66088,1.0127309999999996,0.33361362928073435,1.7939809999999996,0.8391210000000004,12.152799999999957,2904.7427777797902
2024-04-18 23:54:00,33.18866,1.0127309999999996,0.37689485729464284,1.8229159999999993,0.8969909999999999,10.995400000000018,2904.7927777797904
2024-04-18 23:57:00,32.78357,1.0416659999999993,0.38426645574667473,1.9675919999999998,1.0127320000000006,11.574099999999987,2904.8427777797906
2024-04-19 00:00:00,33.18866,1.0127309999999996,0.3336136292807329,1.9675919999999998,1.0127319999999997,11.863400000000013,2904.892777779791
2024-04-19 00:03:00,32.40741,1.0127309999999996,0.33361196456590647,1.9097219999999995,0.9548610000000002,11.284699999999987,2904.942777779791
2024-04-19 00:06:00,34.34607,1.0127309999999996,0.3336136292807329,1.8229160000000002,0.8680560000000002,11.863400000000013,2904.992777779791
2024-04-19 00:09:00,35.87963,1.0127309999999996,0.3768934970393712,1.7361110000000002,0.8101850000000006,11.863499999999988,2905.0427777797913
2024-04-19 00:12:00,32.78357,1.0127309999999996,0.33361362928073435,1.8229159999999993,0.8680560000000002,12.152800000000013,2905.0927777797915
2024-04-19 00:15:00,32.40741,1.070602,0.4292255240123154,1.851852,0.8969909999999999,12.152800000000013,2905.1427777797917
2024-04-19 00:18:00,32.40741,1.0127309999999996,0.33361196456590647,1.8807869999999998,0.9259260000000005,11.284700000000043,2905.192777779792
2024-04-19 00:21:00,32.40741,1.0127309999999996,0.37689485729464284,1.8807869999999998,0.9548620000000003,11.863400000000013,2905.242777779792
2024-04-19 00:24:00,36.25579,1.0995369999999998,0.2943188100925486,1.851852,0.78125,11.574100000000044,2905.2927777797922
2024-04-19 00:27:00,34.34607,1.0127309999999996,0.3768934970393712,1.7361110000000002,0.8101850000000006,11.863400000000013,2905.3427777797924
2024-04-19 00:30:00,33.15972,0.9837959999999999,0.3694764846170338,1.7939809999999996,0.8969909999999999,10.995399999999961,2905.3927777797926
2024-04-19 00:33:00,32.78357,1.0416659999999993,0.38426507673791893,1.8807869999999998,0.9259260000000005,11.284699999999987,2905.442777779793
2024-04-19 00:36:00,32.00232,1.0416660000000002,0.3403713005474744,1.938657,0.9548610000000002,11.574099999999987,2905.492777779793
2024-04-19 00:39:00,31.25,1.0995369999999998,0.29432133136666244,1.9097220000000004,0.8391210000000004,12.152799999999957,2905.542777779793
2024-04-19 00:42:00,31.25,1.1574080000000002,0.30591435896087177,1.8807869999999998,0.7523140000000001,11.574100000000044,2905.5927777797933
2024-04-19 00:45:00,33.56482,1.0995369999999998,0.35377729331952756,1.9097220000000004,0.8680560000000002,11.574099999999987,2905.6427777797935
2024-04-19 00:48:00,31.25,1.1574080000000002,0.4133181942543078,1.9386580000000002,0.868055,12.442199999999957,2905.6927777797937
2024-04-19 00:51:00,33.18866,1.070601,0.3915916683732848,1.9097220000000004,0.9259260000000005,12.152800000000013,2905.742777779794
2024-04-19 00:54:00,33.18866,1.1284720000000004,0.3001301331583457,1.9097220000000004,0.8101849999999997,11.574099999999987,2905.792777779794
2024-04-19 00:57:00,31.25,1.0416659999999993,0.3403729894472733,1.851851,0.8680560000000002,14.178299999999979,2905.8427777797942
2024-04-19 01:00:00,32.03125,1.070602,0.39159192082404237,1.7939819999999997,0.8101849999999997,10.995399999999961,2905.8927777797944
2024-04-19 01:06:00,30.87384,1.070602,0.34709389283249753,1.8807869999999998,0.8680560000000002,10.127299999999991,2905.9927777797943
2024-04-19 01:09:00,30.87384,1.1574080000000002,0.4523920973333771,1.9386580000000002,0.8969909999999999,11.863400000000013,2906.0427777797945
2024-04-19 01:12:00,32.78357,1.1284720000000004,0.3001326913750997,1.8807860000000005,0.78125,10.127299999999991,2906.0927777797947
2024-04-19 01:18:00,34.72222,1.0995369999999998,0.35377555676811334,1.7361110000000002,0.6944439999999998,11.574099999999987,2906.1927777797946
2024-04-19 01:21:00,32.78357,1.0127319999999997,0.3336138635713981,1.765046,0.8101849999999997,11.863499999999988,2906.242777779795
2024-04-19 01:27:00,34.72222,0.9548609999999993,0.3620081019915552,1.7939819999999997,0.9259260000000005,12.731400000000008,2906.3427777797947
2024-04-19 01:30:00,34.72222,0.9548609999999993,0.3620081019915552,1.7939819999999997,0.9259260000000005,10.416699999999992,2906.392777779795
2024-04-19 01:33:00,33.56482,0.9259259999999996,0.25882120210016335,1.7361110000000002,0.8391210000000004,9.259299999999996,2906.442777779795
2024-04-19 01:39:00,35.87963,0.983797,0.27078035540450934,1.7071759999999996,0.7523140000000001,11.284800000000018,2906.542777779795
2024-04-19 01:42:00,36.28472,0.9259259999999996,0.3130877097931027,1.7361110000000002,0.8680560000000002,10.416699999999992,2906.592777779795
2024-04-19 01:48:00,36.28472,0.9259259999999996,0.35449031844713624,1.765047,0.9259260000000005,10.416699999999992,2906.692777779795
2024-04-19 01:51:00,34.34607,0.9259259999999996,0.3130877097931027,1.7361110000000002,0.8680560000000002,10.70610000000002,2906.7427777797952
2024-04-19 01:57:00,37.81829,0.9837959999999999,0.326814064718741,1.7071750000000003,0.78125,11.574100000000016,2906.842777779795
2024-04-19 02:00:00,38.9757,0.8969899999999997,0.3469193192340433,1.7361110000000002,0.9259260000000005,13.310200000000009,2906.8927777797953
2024-04-19 02:03:00,36.66088,0.8969899999999997,0.34692060232055577,1.765046,0.9548620000000003,11.574000000000012,2906.9427777797955
2024-04-19 02:06:00,40.50926,0.9259260000000005,0.3544916211692192,1.7361110000000002,0.8969909999999999,11.574099999999987,2906.9927777797957
2024-04-19 02:12:00,38.9757,0.8391200000000003,0.33161049367572765,1.7361110000000002,0.983797,11.574099999999987,2907.0927777797956
2024-04-19 02:15:00,36.25579,0.8391200000000003,0.3316092506126449,1.7071760000000005,0.9548610000000002,11.863400000000013,2907.142777779796
2024-04-19 02:18:00,38.5706,0.9259260000000005,0.3130877097931029,1.7939810000000005,0.9259259999999996,12.152800000000013,2907.192777779796
2024-04-19 02:24:00,38.9757,0.9259260000000005,0.3130877097931029,1.7939810000000005,0.9259259999999996,10.995400000000018,2907.292777779796
2024-04-19 02:27:00,38.22338,0.868055,0.3392945061930391,1.765046,0.983797,12.442099999999982,2907.342777779796
2024-04-19 02:30:00,35.87963,0.8391200000000003,0.33161049367572765,1.765046,1.0127319999999997,12.442099999999982,2907.3927777797962
2024-04-19 02:33:00,35.50347,0.8969899999999997,0.30615706332634907,1.8229160000000002,0.983797,12.442099999999982,2907.4427777797964
2024-04-19 02:36:00,38.19445,0.9548610000000002,0.31997105670454995,1.765046,0.868055,10.705999999999989,2907.4927777797966
2024-04-19 02:42:00,38.9757,0.9548610000000002,0.3976488992125837,1.7361110000000002,0.8969909999999999,9.259299999999996,2907.5927777797965
2024-04-19 02:45:00,37.44213,0.9259259999999996,0.31308611919820384,1.9097229999999996,1.0416670000000003,10.127299999999991,2907.6427777797967
2024-04-19 02:48:00,32.40741,1.0416659999999993,0.34037130054747267,2.054398,1.070602,9.548599999999993,2907.692777779797
2024-04-19 02:54:00,34.72222,1.0416659999999993,0.0751761674308872,2.0254629999999993,0.983797,11.574099999999987,2907.792777779797
2024-04-19 02:57:00,35.50347,1.0127309999999996,0.3768934970393712,1.851852,0.9259260000000005,10.99539999999999,2907.842777779797
2024-04-19 03:03:00,34.75116,1.0127309999999996,0.37689485729464284,1.9097219999999995,0.983797,11.574100000000016,2907.942777779797
2024-04-19 03:06:00,36.25579,1.0995369999999998,0.3988751930255579,2.054398,1.0416660000000002,10.416699999999992,2907.992777779797
2024-04-19 03:09:00,34.72222,1.0127309999999996,0.33361196456590647,1.967593,1.0127320000000006,12.44210000000001,2908.0427777797972
2024-04-19 03:15:00,33.56482,0.9837959999999999,0.27078251999260206,1.938657,0.983797,11.574099999999987,2908.142777779797
2024-04-19 03:18:00,37.44213,1.0127309999999996,0.3768934970393712,1.851852,0.9259260000000005,11.574099999999987,2908.1927777797973
2024-04-19 03:24:00,34.34607,0.9548609999999993,0.31997267227847,1.8807869999999998,0.983797,11.863399999999984,2908.2927777797972
2024-04-19 03:27:00,33.15972,0.9259259999999996,0.3130877097931027,1.8807869999999998,1.0127319999999997,11.863499999999988,2908.3427777797974
2024-04-19 03:33:00,32.40741,0.9259259999999996,0.3130877097931027,1.8807869999999998,1.0127319999999997,12.442199999999985,2908.4427777797973
2024-04-19 03:36:00,35.87963,0.983797,0.27078035540450723,1.880788,0.9259259999999996,13.02079999999998,2908.4927777797975
2024-04-19 03:39:00,36.25579,1.0127319999999997,0.3768937526003881,1.7939819999999997,0.868055,10.705999999999989,2908.5427777797977
2024-04-19 03:45:00,36.66088,0.9548609999999993,0.3620094241129872,1.8229169999999995,0.9548620000000003,11.863399999999984,2908.6427777797976
2024-04-19 03:48:00,36.66088,0.9548609999999993,0.31997267227847,1.8807869999999998,0.983797,11.284699999999987,2908.692777779798
2024-04-19 03:54:00,36.66088,0.9548609999999993,0.31997105670454973,1.9097229999999996,1.0127320000000006,11.574099999999987,2908.7927777797977
2024-04-19 03:57:00,38.59954,0.9259259999999996,0.31308611919820384,1.880788,1.0127320000000006,10.99539999999999,2908.842777779798
2024-04-19 04:03:00,38.59954,0.9259259999999996,0.25882120210016335,1.851852,0.9548620000000003,12.152800000000013,2908.942777779798
2024-04-19 04:06:00,38.19445,0.9259259999999996,0.35449162116921895,1.7939819999999997,0.9548620000000003,12.152800000000013,2908.992777779798
2024-04-19 04:09:00,34.72222,0.9259259999999996,0.25881890979734,1.9097229999999996,1.0127320000000006,10.127299999999991,2909.042777779798
2024-04-19 04:15:00,36.66088,0.983797,0.27078035540450723,1.880788,0.9259259999999996,10.127299999999991,2909.142777779798
2024-04-19 04:18:00,37.44213,0.9548609999999993,0.31997267227847,1.8807869999999998,0.983797,10.705999999999989,2909.1927777797982
2024-04-19 04:24:00,35.50347,0.9548609999999993,0.31997267227847,1.8807869999999998,0.983797,12.731500000000011,2909.292777779798
2024-04-19 04:27:00,37.44213,1.0127319999999997,0.3768937526003881,1.9386579999999993,1.0127309999999996,9.548599999999993,2909.3427777797983
2024-04-19 04:30:00,35.50347,0.9259259999999996,0.31308611919820384,1.9097229999999996,1.0416670000000003,10.416699999999992,2909.3927777797985
2024-04-19 04:39:00,34.34607,1.0127309999999996,0.3768934970393712,1.851852,0.9259260000000005,11.573999999999984,2909.5427777797986
2024-04-19 04:45:00,37.44213,1.0416659999999993,0.3403713005474742,1.9965279999999996,1.0127320000000006,11.28479999999999,2909.6427777797985
2024-04-19 04:48:00,33.56482,1.0416659999999993,0.38426507673791893,2.0254629999999993,1.070602,11.284699999999987,2909.6927777797987
2024-04-19 04:54:00,33.56482,1.0995369999999998,0.3988751930255579,2.0254629999999993,1.0127309999999996,10.995300000000015,2909.7927777797986
2024-04-19 04:57:00,36.66088,1.0127309999999996,0.27671333332880194,1.938657,0.9548620000000003,10.705999999999989,2909.842777779799
2024-04-19 05:00:00,37.81829,1.0127309999999996,0.37689485729464284,1.8807869999999998,0.9548620000000003,10.995400000000018,2909.892777779799
2024-04-19 05:06:00,34.34607,0.9837959999999999,0.3694764846170338,1.9097219999999995,1.0127319999999997,11.574100000000016,2909.992777779799
2024-04-19 05:09:00,36.66088,1.0995369999999998,0.07904423658969537,2.0254629999999993,0.9259259999999996,11.284700000000015,2910.042777779799
2024-04-19 05:15:00,35.50347,1.0416659999999993,0.28261260840643215,1.9675919999999998,0.9548620000000003,7.8125,2910.142777779799
2024-04-19 05:18:00,35.50347,0.9837959999999999,0.32681242444216835,1.8807869999999998,0.9548610000000002,12.152799999999985,2910.192777779799
2024-04-19 05:24:00,33.56482,0.9837959999999999,0.3694764846170338,1.8807869999999998,0.983797,12.442099999999982,2910.292777779799
2024-04-19 05:27:00,33.18866,1.070602,0.34709389283249603,1.938657,0.9259259999999996,12.731500000000011,2910.3427777797992
2024-04-19 05:30:00,35.50347,0.9548609999999993,0.31997267227847,1.8807869999999998,0.983797,12.152799999999985,2910.3927777797994
2024-04-19 05:36:00,37.81829,0.9259259999999996,0.25882120210016335,1.851852,0.9548620000000003,11.574099999999987,2910.4927777797993
2024-04-19 05:39:00,35.50347,0.8969899999999997,0.30615706332634907,1.8229160000000002,0.983797,9.837999999999994,2910.5427777797995
2024-04-19 05:42:00,37.44213,0.9548610000000002,0.3620094241129874,1.765046,0.8969909999999999,11.863499999999988,2910.5927777797997
2024-04-19 05:45:00,38.59954,0.868055,0.3392945061930391,1.7361110000000002,0.9548620000000003,12.44210000000001,2910.6427777798
2024-04-19 05:51:00,38.59954,0.868055,0.3392945061930391,1.7361110000000002,0.9548620000000003,11.863399999999984,2910.7427777798
2024-04-19 05:54:00,36.66088,0.868055,0.3392932429884715,1.851852,1.070602,10.705999999999989,2910.7927777798
2024-04-19 06:00:00,39.75695,0.8680560000000002,0.24671533072327728,1.765047,0.9259259999999996,11.284700000000015,2910.8927777798
2024-04-19 06:03:00,40.1331,0.8101849999999997,0.23445843932700733,1.7361110000000002,0.9548620000000003,11.574000000000012,2910.9427777798
2024-04-19 06:06:00,37.4132,0.868055,0.2991776524402971,1.8229170000000003,1.0127320000000006,11.284699999999987,2910.9927777798002
2024-04-19 06:12:00,37.4132,0.868055,0.2991776524402971,1.8229170000000003,1.0127320000000006,12.152799999999985,2911.0927777798
2024-04-19 06:15:00,38.5706,0.9548610000000002,0.39764774498538896,1.851852,1.0127309999999996,12.15270000000001,2911.1427777798003
2024-04-19 06:21:00,38.5706,0.9548610000000002,0.3620081019915555,1.8807869999999998,1.0127309999999996,11.574100000000016,2911.2427777798002
2024-04-19 06:24:00,40.1331,0.9259260000000005,0.3544903184471365,1.8807870000000007,1.0416660000000002,13.020800000000008,2911.2927777798004
2024-04-19 06:30:00,40.5382,0.868055,0.3392932429884715,1.8807870000000007,1.0995370000000007,12.731499999999983,2911.3927777798003
2024-04-19 06:33:00,37.81829,0.8391200000000003,0.3316092506126449,1.8807870000000007,1.1284720000000004,10.99539999999999,2911.4427777798005
2024-04-19 06:36:00,48.64005,0.9548610000000002,0.6411679772260473,2.2858790000000004,1.7361110000000002,12.731600000000014,2911.4927777798007
2024-04-19 06:42:00,55.64236,1.1284720000000004,0.47893863908489426,3.298611,2.3148150000000003,13.31019999999998,2911.5927777798006
2024-04-19 06:45:00,47.8588,0.8101849999999997,0.413240526603199,2.835648,2.1990730000000003,12.731500000000011,2911.642777779801
2024-04-19 06:51:00,45.54398,0.78125,0.4039955341661659,2.6909720000000004,2.0833330000000005,14.467700000000008,2911.7427777798007
2024-04-19 06:54:00,47.07755,0.8680560000000002,0.33929350753266824,2.3148150000000003,1.5335640000000001,13.599500000000006,2911.792777779801
2024-04-19 07:00:00,48.64005,0.8680560000000002,0.4037263635723328,2.256945,1.5335640000000001,13.31019999999998,2911.892777779801
2024-04-19 07:03:00,51.33102,0.8680560000000002,0.4314829422736397,2.343751,1.649305,13.310200000000009,2911.942777779801
2024-04-19 07:06:00,50.95486,0.8969899999999997,0.38152731103098336,2.8645829999999997,2.0833329999999997,13.310200000000009,2911.992777779801
2024-04-19 07:12:00,51.33102,0.8969899999999997,0.3469193192340433,2.6909720000000004,1.8807870000000007,15.046400000000006,2912.092777779801
2024-04-19 07:15:00,52.11227,0.9548610000000002,0.39764889921258467,2.4594899999999997,1.6203700000000003,15.3356,2912.1427777798012
2024-04-19 07:21:00,53.67477,0.9837960000000008,0.4377448162782576,2.517361,1.6782409999999999,15.046300000000002,2912.242777779801
2024-04-19 07:24:00,56.36574,0.9259260000000005,0.5009365690917054,3.2696759999999996,2.5752309999999996,15.625,2912.2927777798013
2024-04-19 07:27:00,57.14699,0.78125,0.42869442461054086,2.8645829999999997,2.2858800000000006,14.757000000000005,2912.3427777798015
2024-04-19 07:33:00,57.52315,0.8391210000000004,0.3950530692551538,2.7777780000000005,2.0833329999999997,14.467600000000004,2912.4427777798014
2024-04-19 07:36:00,72.62731,0.8680560000000002,0.48161336470226784,3.067131,2.430556,19.097199999999987,2912.4927777798016
2024-04-19 07:42:00,76.09954,0.9259259999999996,0.44941803000331526,2.9803239999999995,2.228008,19.386600000000016,2912.5927777798015
2024-04-19 07:45:00,78.03819,0.43402799999999964,0.7375191290803332,2.95139,3.6747680000000003,32.696799999999996,2912.6427777798017
2024-04-19 07:51:00,66.40625,0.46296300000000024,0.7136306842583758,3.211806,3.7905100000000003,26.620299999999986,2912.7427777798016
2024-04-19 07:54:00,59.46181,1.1284719999999995,0.6401264286917624,4.166666,3.3564810000000005,18.22909999999999,2912.792777779802
2024-04-19 07:57:00,80.72917,1.5914349999999997,0.6033484268636714,4.166666,2.719908,23.4375,2912.842777779802
2024-04-19 08:03:00,86.95023,1.2152779999999996,0.5353131470686104,3.327546,2.2858800000000006,36.16899999999998,2912.942777779802
2024-04-19 08:06:00,98.55324,0.8969909999999999,1.0869850775179428,5.3530120000000005,5.758101000000001,60.47460000000001,2912.992777779802
2024-04-19 08:12:00,98.55324,0.9259260000000005,1.0772436567720038,5.063662000000001,5.381945999999999,65.68289999999999,2913.092777779802
2024-04-19 08:15:00,88.10764,0.6076389999999998,1.0538267273046462,4.484953,5.5555579999999996,71.46979999999999,2913.142777779802
2024-04-19 08:30:00,85.76389,0.9259260000000005,0.9545716180005522,4.832172000000001,4.890045999999999,49.47910000000002,2913.392777779802
2024-04-19 08:33:00,90.42245,0.868055,0.9522270944618791,4.745366000000001,4.9189810000000005,50.63659999999999,2913.4427777798023
2024-04-19 08:36:00,80.35301,0.9259260000000005,0.9965128696549674,5.005787000000001,5.1504579999999995,51.50459999999998,2913.4927777798025
2024-04-19 08:42:00,78.00926,1.1863419999999998,1.0027324177165846,5.266203999999999,4.918982000000001,45.13890000000001,2913.5927777798024
2024-04-19 08:45:00,76.85185,1.0995369999999998,1.0102442895924673,5.439819,5.266202,46.0069,2913.6427777798026
2024-04-19 08:48:00,82.55208,1.2152780000000005,0.9481586882058451,5.410884,4.918986,40.50920000000002,2913.692777779803
2024-04-19 08:54:00,85.76389,1.0995369999999998,0.8983726547327225,5.208334000000001,4.832177,41.66669999999999,2913.7927777798027
2024-04-19 08:57:00,76.09954,1.0127309999999996,0.8760844086452327,4.774305,4.513891999999999,42.24539999999999,2913.842777779803
2024-04-19 09:03:00,75.31829,0.9837959999999999,0.8628900695982948,4.687499,4.456022,39.0625,2913.942777779803
2024-04-19 09:06:00,80.35301,1.157407,0.8162362437114982,4.6875,4.079861,37.61580000000001,2913.992777779803
2024-04-19 09:12:00,82.29167,1.2152780000000005,0.8389899337305753,4.803241,4.137735999999999,39.0625,2914.092777779803
2024-04-19 09:15:00,85.38773,1.0995369999999998,0.8294191787817397,4.8321760000000005,4.340277,39.930499999999995,2914.142777779803
2024-04-19 09:18:00,71.81713,2.141204,0.7409249713911974,5.179397,3.1828649999999996,24.016199999999998,2914.1927777798032
2024-04-19 09:24:00,76.12847,2.3726850000000006,0.8409590814585636,5.439814000000001,3.2407390000000005,23.4375,2914.292777779803
2024-04-19 09:27:00,75.31829,1.6493060000000002,0.8090478652988721,5.034727,3.7037009999999997,27.777800000000013,2914.3427777798033
2024-04-19 09:33:00,73.37963,1.6782409999999999,0.7901025829318912,5.034722,3.6458309999999994,27.199099999999987,2914.4427777798032
2024-04-19 09:36:00,77.6331,1.7939819999999997,0.729612434910934,5.092592000000001,3.5011599999999996,28.64590000000001,2914.4927777798034
2024-04-19 09:39:00,69.47338,1.475695,0.7545411640109164,4.774305000000001,3.6169000000000002,27.198999999999984,2914.5427777798036
2024-04-19 09:51:00,70.68866,1.6493060000000002,0.8090572376649483,5.063657000000001,3.732641,29.51389999999998,2914.7427777798034
2024-04-19 09:54:00,70.65972,1.8229169999999995,0.7711586410861883,5.295142,3.7037050000000002,28.93519999999998,2914.7927777798036
2024-04-19 09:57:00,85.38773,1.070602,0.7248204600164688,4.456016999999999,3.848375,30.381899999999973,2914.842777779804
2024-04-19 10:03:00,79.16667,1.157407,0.7972033624323528,4.745368999999999,4.108791999999999,32.69669999999999,2914.9427777798037
2024-04-19 10:06:00,67.1875,1.6782399999999997,0.7901022818796207,5.2951369999999995,3.9062470000000005,26.909700000000015,2914.992777779804
2024-04-19 10:09:00,67.93981,2.1990740000000004,0.7977487191320688,5.526624,3.5011599999999996,24.016199999999998,2915.042777779804
2024-04-19 10:15:00,69.90741,2.228009,0.949753370937136,5.787034000000001,3.848375,26.04170000000002,2915.142777779804
2024-04-19 10:18:00,66.81134,2.170139,0.8296488288695998,5.700233999999999,3.732635,24.30559999999997,2915.192777779804
2024-04-19 10:21:00,73.37963,2.4016200000000003,1.0925404081174477,5.729169000000001,3.7036989999999994,25.173599999999965,2915.2427777798043
2024-04-19 10:24:00,72.22222,2.0833330000000005,0.9087780172214106,5.989578,4.195605,30.381899999999973,2915.2927777798045
2024-04-19 10:30:00,73.75579,2.141203,0.9252403960372275,6.047458000000001,4.195605,31.25,2915.3927777798044
2024-04-19 10:33:00,76.09954,2.1701380000000006,0.9334370860484511,5.960648000000001,4.079859999999999,31.539299999999997,2915.4427777798046
2024-04-19 10:39:00,78.79051,2.1701379999999997,0.9647043963293398,6.0763929999999995,4.2245349999999995,31.539299999999997,2915.5427777798045
2024-04-19 10:42:00,77.6331,1.9097220000000004,0.9439069046830396,5.815967,4.282405,31.539299999999997,2915.5927777798047
2024-04-19 10:48:00,78.03819,1.9097229999999996,0.9439072159634965,5.8449029999999995,4.31134,32.1181,2915.6927777798046
2024-04-19 10:51:00,80.72917,1.9097229999999996,0.9439072159634949,5.8159730000000005,4.28241,34.14359999999999,2915.742777779805
2024-04-19 10:54:00,72.59838,1.880788,0.9611570642926632,5.931712999999999,4.456015000000001,33.85409999999999,2915.792777779805
2024-04-19 11:00:00,69.90741,1.7939819999999997,0.9075850471892504,5.902783,4.484951,32.117999999999995,2915.892777779805
2024-04-19 11:03:00,73.78472,2.0254629999999993,0.9796559904089007,5.9895879999999995,4.340275000000001,33.27539999999999,2915.942777779805
2024-04-19 11:06:00,72.62731,1.967593,0.9054141244352233,5.9027780000000005,4.253475,32.696799999999996,2915.9927777798052
2024-04-19 11:09:00,71.84606,2.0254630000000002,0.8921840083166995,5.9027780000000005,4.166664999999999,30.9606,2916.0427777798054
2024-04-19 11:12:00,71.06481,1.9965279999999996,0.8838604596142645,5.9317079999999995,4.22454,30.382000000000005,2916.0927777798056
2024-04-19 11:15:00,72.59838,2.170139,0.9007057348541269,5.960644,4.050925,31.828700000000026,2916.142777779806
2024-04-19 11:18:00,71.84606,2.1990740000000004,0.9086762479315174,6.076389000000001,4.137735,29.224599999999953,2916.192777779806
2024-04-19 11:21:00,73.78472,2.1990740000000004,0.9416081067963217,6.1921289999999996,4.282405,30.092600000000004,2916.242777779806
2024-04-19 11:24:00,75.31829,2.2858789999999996,0.965969312921278,6.250004,4.253475000000001,30.67130000000003,2916.2927777798063
2024-04-19 11:27:00,77.6331,2.170139,0.9947353901309491,6.018514,4.195605,31.539399999999972,2916.3427777798065
2024-04-19 11:30:00,74.94213,2.1701390000000007,0.9647046856921107,6.192134,4.340274999999999,32.98609999999999,2916.3927777798067
2024-04-19 11:33:00,74.53704,2.1122690000000004,1.0061379369462404,6.192134,4.456015000000001,30.381899999999973,2916.442777779807
2024-04-19 11:36:00,71.84606,2.0833330000000005,0.9087780172214106,6.076384,4.282411,30.960700000000003,2916.492777779807
2024-04-19 11:39:00,74.53704,2.1990740000000004,0.9086762479315174,5.844904,3.906249999999999,30.671299999999974,2916.5427777798072
2024-04-19 11:42:00,75.69444,2.170139,0.9007057348541269,5.844904,3.9351849999999997,32.1181,2916.5927777798074
2024-04-19 11:45:00,74.56597,2.0833330000000005,0.9689410376094912,5.844908,4.108795,30.671300000000002,2916.6427777798076
2024-04-19 11:48:00,72.22222,2.054398,0.9310025414020984,6.047452999999999,4.311345,28.93519999999998,2916.692777779808
2024-04-19 11:51:00,74.94213,2.0254630000000002,0.8921840083166995,5.9027780000000005,4.166664999999999,31.5394,2916.742777779808
2024-04-19 11:54:00,75.72338,1.9965279999999996,0.8838604596142645,5.7580979999999995,4.05093,32.11809999999997,2916.792777779808
2024-04-19 11:57:00,77.6331,2.0254629999999993,0.8921840083166993,5.584488,3.848375,31.25,2916.8427777798083
2024-04-19 12:00:00,81.51042,2.0254630000000002,0.9225029946904029,5.8159730000000005,4.1088,32.696800000000025,2916.8927777798085
2024-04-19 12:03:00,80.32407,1.9965279999999996,0.9428906018210453,5.902783,4.253475000000001,31.5394,2916.9427777798087
2024-04-19 12:06:00,81.13426,1.967593,0.905403998044656,5.931718,4.282405,33.27540000000002,2916.992777779809
2024-04-19 12:09:00,84.63542,2.0254629999999993,0.9224927367947218,5.931718,4.224535,32.98610000000002,2917.042777779809
2024-04-19 12:12:00,86.16898,2.0254629999999993,0.9796559904089007,5.9895879999999995,4.340275000000001,33.85410000000002,2917.0927777798092
2024-04-19 12:15:00,79.97685,1.8229169999999995,0.9426615130397722,5.873837999999999,4.456021000000001,35.590299999999985,2917.1427777798094
2024-04-19 12:18:00,74.94213,1.8229169999999995,0.8899311663310512,5.815968,4.340281,33.85410000000002,2917.1927777798096
2024-04-19 12:21:00,73.75579,1.938657,0.9528966185476313,5.7580979999999995,4.195601,32.117999999999995,2917.24277777981
2024-04-19 12:24:00,73.66898,3.7615739999999995,1.047280852384423,6.134257999999999,2.488424,19.097199999999987,2917.29277777981
2024-04-19 12:27:00,86.16898,2.141204,1.0149043340961943,6.134263,4.369209000000001,37.905100000000004,2917.34277777981
2024-04-19 12:30:00,82.26273,1.9097229999999996,0.996014406289912,6.134257999999999,4.658564999999999,39.0626,2917.3927777798103
2024-04-19 12:33:00,73.75579,1.851851,0.9772425745378128,6.0763929999999995,4.658562,36.45830000000001,2917.4427777798105
2024-04-19 12:36:00,75.31829,2.054398,0.9885238039095999,5.960642999999999,4.282405,35.30099999999999,2917.4927777798107
2024-04-19 12:39:00,77.6331,1.9965279999999996,0.9139737254401192,5.873838,4.1956,35.30090000000001,2917.542777779811
2024-04-19 12:42:00,74.94213,1.9965279999999996,0.9707753881081915,5.9027780000000005,4.28241,35.59020000000001,2917.592777779811
2024-04-19 12:45:00,73.75579,2.0254630000000002,0.951614552651052,5.9317079999999995,4.253474999999999,32.98600000000005,2917.6427777798112
2024-04-19 12:48:00,74.53704,2.0254629999999993,0.8921840083167012,5.873842999999999,4.13773,35.87960000000001,2917.6927777798114
2024-04-19 12:51:00,74.91319,2.141203,0.9252403960372275,5.787038000000001,3.9351849999999997,33.564700000000016,2917.7427777798116
2024-04-19 12:54:00,73.78472,2.083334,0.9689413361469241,5.873844,4.13773,33.564700000000016,2917.792777779812
2024-04-19 12:57:00,73.75579,2.083334,0.9087783028204256,6.018514,4.22454,34.43280000000004,2917.842777779812
2024-04-19 13:00:00,75.69444,2.0833330000000005,0.9689410376094912,5.844908,4.108795,34.72220000000004,2917.892777779812
2024-04-19 13:03:00,73.78472,2.054398,0.9004896038364771,5.844908,4.079860000000001,32.98600000000005,2917.9427777798123
2024-04-19 13:06:00,76.09954,2.141203,0.9563286309734166,5.960648000000001,4.137735,34.72229999999999,2917.9927777798125
2024-04-19 13:09:00,78.41435,2.141203,0.9563181145946736,6.047458000000001,4.224535,34.43289999999999,2918.0427777798127
2024-04-19 13:12:00,78.41435,2.054398,0.9309922183319159,6.105328,4.36921,35.590299999999985,2918.092777779813
2024-04-19 13:15:00,78.41435,2.0833330000000005,0.9973412251912465,6.105328,4.398145,36.45840000000001,2918.142777779813
2024-04-19 13:18:00,78.41435,2.0254629999999993,0.9225029946904028,5.902773,4.1956,36.16899999999998,2918.1927777798132
2024-04-19 13:21:00,74.94213,2.054398,0.9602879576698082,5.815973,4.108795,35.011600000000016,2918.2427777798134
2024-04-19 13:24:00,75.72338,2.0254629999999993,0.9225029946904028,5.902773,4.1956,36.74769999999998,2918.2927777798136
2024-04-19 13:27:00,74.94213,1.9965279999999996,0.9139737254401211,5.787032999999999,4.108795000000001,34.72219999999999,2918.342777779814
2024-04-19 13:30:00,76.09954,2.0254630000000002,0.9225029946904029,5.7291680000000005,4.0219949999999995,35.300899999999984,2918.392777779814
2024-04-19 13:33:00,76.50463,2.0833329999999997,0.9394729538951542,5.7580979999999995,3.993055000000001,35.011499999999984,2918.442777779814
2024-04-19 13:36:00,81.13426,2.141203,0.9861690717855405,6.423608000000001,4.629635,35.879699999999985,2918.4927777798143
2024-04-19 13:39:00,82.69676,2.0833329999999997,0.9394729538951524,5.873838,4.108795,37.32639999999998,2918.5427777798145
2024-04-19 13:42:00,87.70255,2.141203,0.9563286309734166,5.902773,4.079859999999999,37.61570000000003,2918.5927777798147
2024-04-19 13:45:00,90.42245,2.0254629999999993,0.9225029946904044,5.700227999999999,3.993055000000001,38.19450000000003,2918.642777779815
2024-04-19 13:48:00,91.57986,1.9386579999999993,0.9528969286443447,5.787037999999999,4.22454,39.06250000000003,2918.692777779815
2024-04-19 13:51:00,80.35301,1.851851,0.9258225384357652,5.873842999999999,4.398152,39.64110000000002,2918.7427777798152
2024-04-19 13:54:00,75.31829,1.938657,0.8968232630614859,5.787038000000001,4.166671,36.16900000000004,2918.7927777798154
2024-04-19 13:57:00,73.00347,2.0254629999999993,0.8921840083167012,5.526622999999999,3.7905100000000003,33.56480000000002,2918.8427777798156
2024-04-19 14:00:00,73.00347,2.0254630000000002,0.922492736794722,5.555558,3.848375,34.432799999999986,2918.892777779816
2024-04-19 14:03:00,76.09954,1.967593,0.8754864623479007,5.439817999999999,3.7615749999999997,35.87959999999998,2918.942777779816
2024-04-19 14:06:00,73.37963,1.967593,0.9054141244352233,5.468748000000001,3.819445,35.590299999999985,2918.992777779816
2024-04-19 14:09:00,74.53704,2.141203,0.8584468569208682,5.729163,3.8194399999999993,32.69670000000002,2919.0427777798163
2024-04-19 14:12:00,71.84606,1.938657,0.925376842524701,5.642358000000001,4.050931,32.407400000000024,2919.0927777798165
2024-04-19 14:15:00,71.06481,1.9965279999999996,0.8838498225373823,5.613428,3.906250000000001,32.69669999999999,2919.1427777798167
2024-04-19 14:18:00,75.31829,2.1122680000000003,0.9170172616594396,5.555558,3.732639999999999,33.56479999999999,2919.192777779817
2024-04-19 14:21:00,72.97454,1.9965279999999996,0.8838498225373823,5.497687999999999,3.7905100000000003,32.4075,2919.242777779817
2024-04-19 14:24:00,72.22222,1.9675919999999998,0.9054037016938774,5.584493,3.935181,33.56479999999999,2919.2927777798172
2024-04-19 14:27:00,71.84606,2.0254630000000002,0.951614552651052,5.642358000000001,3.964125,32.11809999999997,2919.3427777798174
2024-04-19 14:30:00,71.06481,2.0254630000000002,0.8604587712492229,5.613428,3.848375,32.11809999999997,2919.3927777798176
2024-04-19 14:33:00,70.65972,1.9965279999999996,0.8523316487082756,5.439818,3.7037000000000004,32.117999999999995,2919.442777779818
2024-04-19 14:36:00,73.37963,2.0254629999999993,0.9225029946904028,5.642358,3.9351849999999997,32.407399999999996,2919.492777779818
2024-04-19 14:39:00,75.72338,2.0254629999999993,0.8921947147567285,5.700227999999999,3.964125,33.275499999999965,2919.542777779818
2024-04-19 14:42:00,73.78472,2.0833329999999997,0.9087671732477582,5.613428,3.819445000000001,34.14349999999999,2919.5927777798183
2024-04-19 14:45:00,74.53704,1.9965279999999996,0.8838498225373823,5.439818,3.732640000000001,34.14349999999996,2919.6427777798185
2024-04-19 14:48:00,78.03819,2.1122680000000003,0.9170172616594414,5.613428,3.7905100000000003,34.14359999999999,2919.6927777798187
2024-04-19 14:51:00,75.72338,1.967593,0.875486462347899,5.642358000000001,3.9641149999999996,33.27539999999999,2919.742777779819
2024-04-19 14:54:00,76.88079,1.9965279999999996,0.8838604596142645,5.700228,3.9930600000000007,35.59030000000001,2919.792777779819
2024-04-19 14:57:00,75.69444,1.9965279999999996,0.8838498225373823,5.613428,3.906250000000001,33.56479999999999,2919.8427777798192
2024-04-19 15:00:00,73.75579,1.9965279999999996,0.8838498225373804,5.7291680000000005,4.02199,33.85420000000002,2919.8927777798194
2024-04-19 15:03:00,74.94213,2.0254629999999993,0.8921947147567285,5.729163,3.9930600000000007,32.407400000000024,2919.9427777798196
2024-04-19 15:06:00,75.31829,2.054398,0.9602978893298001,5.671293,3.964125,34.14349999999999,2919.99277777982
2024-04-19 15:09:00,72.59838,1.967593,0.8441765661701685,5.439818,3.732635,31.828699999999998,2920.04277777982
2024-04-19 15:12:00,72.22222,1.967593,0.875486462347899,5.410878,3.7326349999999993,32.11809999999997,2920.09277777982
2024-04-19 15:15:00,75.31829,2.054398,0.9004896038364751,5.584493,3.819444999999999,33.56479999999999,2920.1427777798203
2024-04-19 15:18:00,70.68866,1.9097219999999995,0.916556767266628,5.526622999999999,3.9641209999999996,30.960700000000003,2920.1927777798205
2024-04-19 15:21:00,73.00347,2.054398,0.9004896038364771,5.613422999999999,3.848375,31.250100000000003,2920.2427777798207
2024-04-19 15:24:00,73.78472,2.141203,0.892698539340293,5.526622999999999,3.6458299999999992,32.69679999999997,2920.292777779821
2024-04-19 15:27:00,71.84606,1.9386579999999993,0.7685987001322017,5.2083379999999995,3.472220000000001,30.671299999999974,2920.342777779821
2024-04-19 15:30:00,69.90741,1.967593,0.738962358187604,4.976848,3.182875,29.224500000000035,2920.3927777798212
2024-04-19 15:33:00,67.1875,1.9965279999999996,0.7463805667848415,4.890047,3.0671299999999997,25.463000000000022,2920.4427777798214
2024-04-19 15:36:00,68.34491,1.967593,0.7763243486588671,4.774306,3.009259,26.909699999999987,2920.4927777798216
2024-04-19 15:39:00,67.96875,2.0254629999999993,0.7126756606946533,4.861110999999999,2.9803240000000004,27.488399999999984,2920.542777779822
2024-04-19 15:42:00,64.49653,1.9965279999999996,0.7055583366413276,4.6296289999999996,2.7777770000000004,24.594899999999996,2920.592777779822
2024-04-19 15:45:00,64.49653,2.0833329999999997,0.7268467627275009,4.484953,2.546297,24.884300000000025,2920.642777779822
2024-04-19 15:48:00,67.24537,2.0833330000000005,0.7685287744612809,4.629630000000001,2.719907,24.305499999999967,2920.6927777798223
2024-04-19 15:51:00,67.96875,2.141203,0.6941821838961575,4.6875,2.6620370000000007,25.173599999999993,2920.7427777798225
2024-04-19 15:54:00,68.37384,1.9965279999999996,0.7055583366413276,4.600694,2.7488420000000007,26.620300000000015,2920.7927777798227
2024-04-19 15:57:00,71.84606,2.054398,0.7197696612467748,4.484954,2.5752309999999996,25.462999999999965,2920.842777779823
2024-04-19 16:00:00,67.59259,1.967593,0.6984172848883456,4.57176,2.748842,25.75230000000002,2920.892777779823
2024-04-19 16:03:00,64.09144,1.8807869999999998,0.6768601473356896,4.542824,2.806712,23.7269,2920.9427777798232
2024-04-19 16:06:00,62.55787,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,23.7269,2920.9927777798234
2024-04-19 16:09:00,66.84028,2.0833329999999997,0.7268452540748599,4.456017999999999,2.517361,23.4375,2921.0427777798236
2024-04-19 16:12:00,69.90741,2.0254629999999993,0.7126771483399161,4.369213,2.4884270000000006,24.595,2921.092777779824
2024-04-19 16:15:00,70.68866,1.9097229999999996,0.7240175261063758,4.513889,2.7777780000000005,25.46289999999999,2921.142777779824
2024-04-19 16:18:00,67.59259,1.967593,0.8112486376680409,4.976852,3.2407450000000004,26.04169999999999,2921.192777779824
2024-04-19 16:21:00,69.50231,2.0833330000000005,0.7268452540748601,5.034722,3.0960650000000003,25.463000000000022,2921.2427777798243
2024-04-19 16:24:00,69.87847,2.1122679999999994,0.7758622248994483,4.890046,2.951385000000001,26.331000000000017,2921.2927777798245
2024-04-19 16:27:00,65.24884,1.967593,0.7763243486588671,4.774306,3.009259,22.56940000000003,2921.3427777798247
2024-04-19 16:30:00,61.40046,1.8807869999999998,0.6768601473356896,4.803241,3.0671289999999996,21.412000000000035,2921.392777779825
2024-04-19 16:33:00,61.40046,1.9965279999999996,0.7055568595787608,4.861111,3.009258,21.41210000000001,2921.442777779825
2024-04-19 16:36:00,60.64815,2.054398,0.67399312185539,4.8321760000000005,2.8935190000000004,19.675900000000013,2921.4927777798252
2024-04-19 16:39:00,57.52315,2.0254629999999993,0.7126771483399161,4.716434,2.835648,19.675999999999988,2921.5427777798254
2024-04-19 16:42:00,59.83796,2.0254629999999993,0.6672239291318118,4.6296289999999996,2.719907,19.675900000000013,2921.5927777798256
2024-04-19 16:45:00,52.11227,1.8807869999999998,0.4436288433863749,3.993055,2.141204,16.49309999999997,2921.642777779826
2024-04-19 16:48:00,50.95486,2.054399,0.6218586462323413,3.8483800000000006,1.8807869999999998,16.20360000000005,2921.692777779826
2024-04-19 16:51:00,43.98148,1.9097220000000004,0.44891514319193987,2.8935180000000003,1.0127309999999996,13.888899999999978,2921.742777779826
2024-04-19 16:54:00,40.91435,2.0254630000000002,0.5534194413010043,2.8935190000000004,0.9259259999999996,13.888899999999978,2921.7927777798263
2024-04-19 16:57:00,40.50926,2.054399,0.4751651567958192,2.8935190000000004,0.868055,12.442200000000014,2921.8427777798265
2024-04-19 17:00:00,38.19445,2.054399,0.5593265984723595,2.835649,0.8391200000000003,13.310299999999984,2921.8927777798267
2024-04-19 17:03:00,37.4132,2.0833330000000005,0.48038049209943395,2.7777770000000004,0.7233799999999997,12.442199999999985,2921.942777779827
2024-04-19 17:06:00,37.4132,2.083334,0.5652180809284687,2.748843,0.7233790000000004,13.020800000000008,2921.992777779827
2024-04-19 17:09:00,36.45834,2.141204,0.6941841283645545,2.835648000000001,0.8101850000000006,12.442100000000039,2922.0427777798272
2024-04-19 17:12:00,36.25579,2.1701390000000007,0.49594435338865445,2.8645830000000005,0.7233799999999997,14.178299999999979,2922.0927777798274
2024-04-19 17:15:00,34.31713,2.1122690000000004,0.5710943793877759,2.6620370000000007,0.6076379999999997,11.863399999999984,2922.1427777798276
2024-04-19 17:18:00,33.18866,2.141204,0.5769557709017531,2.6620370000000007,0.578703,11.574100000000044,2922.192777779828
2024-04-19 17:21:00,35.50347,2.054398,0.5593263945957594,2.5752310000000005,0.578703,12.731500000000011,2922.242777779828
2024-04-19 17:24:00,32.00232,2.0254630000000002,0.46994432607845343,2.4884250000000003,0.49189799999999995,11.863400000000013,2922.292777779828
2024-04-19 17:27:00,30.46875,2.054398,0.47516859417975243,2.4884250000000003,0.46296300000000024,12.152800000000013,2922.3427777798283
2024-04-19 17:33:00,32.00232,2.1122690000000004,0.6345771014216918,2.517361,0.49189799999999995,12.442099999999982,2922.3427777798283
