Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-19 17:36:00,32.40741,2.1701390000000007,0.5828025236929126,2.6041670000000003,0.49189799999999995,12.442099999999982,2922.3427777798283
2024-04-19 17:39:00,32.78357,2.228009,0.506262221689627,2.6620370000000007,0.4629640000000004,12.731499999999983,2922.3427777798283
2024-04-19 17:42:00,32.78357,2.1701390000000007,0.5828025236929126,2.6041670000000003,0.49189799999999995,12.442200000000014,2922.3427777798283
2024-04-19 17:51:00,35.87963,2.2858790000000004,0.672328917332313,3.4722230000000005,1.273149,10.127299999999991,2922.3427777798283
2024-04-19 17:54:00,35.50347,2.1701390000000007,0.582805026410067,3.414352,1.3020839999999998,8.969899999999996,2922.3927777798285
2024-04-19 17:57:00,35.87963,2.170139,0.5828050264100668,3.414351,1.3020830000000005,11.574099999999987,2922.4427777798287
2024-04-19 18:00:00,38.19445,2.228009,0.5944556840330586,3.385416,1.2152780000000005,10.995399999999961,2922.492777779829
2024-04-19 18:03:00,38.22338,2.228009,0.7619102634082585,3.5300920000000007,1.4467600000000003,10.995399999999961,2922.542777779829
2024-04-19 18:06:00,38.19445,2.054399,0.6739916786074897,3.6747689999999995,1.73611,11.574099999999987,2922.5927777798292
2024-04-19 18:09:00,40.1331,2.1990740000000004,0.5011089455419561,3.877314,1.7071759999999996,11.284699999999987,2922.6427777798294
2024-04-19 18:12:00,32.78357,2.054398,0.14133664898665071,3.6747679999999994,1.6203699999999994,11.574099999999987,2922.6927777798296
2024-04-19 18:15:00,32.78357,2.1990739999999995,0.1505849190936521,3.385416,1.1863420000000007,10.706099999999992,2922.74277777983
2024-04-19 18:18:00,30.84491,2.083334,0.4803770240071319,3.038195,0.9837959999999999,10.995400000000018,2922.79277777983
2024-04-19 18:21:00,30.09259,2.1701390000000007,0.6472250238139633,3.1828700000000003,1.0995359999999996,10.995399999999961,2922.84277777983
2024-04-19 18:24:00,33.15972,2.256944,0.6660787653696927,3.2696749999999994,1.0995370000000007,10.995399999999961,2922.8927777798303
2024-04-19 18:27:00,32.40741,2.054398,0.5593288220952488,3.182869,1.1863420000000007,12.442099999999982,2922.9427777798305
2024-04-19 18:30:00,36.25579,2.0254629999999993,0.6154707539212488,3.240741,1.3020830000000005,12.152699999999982,2922.9927777798307
2024-04-19 18:33:00,32.00232,1.880788,0.5236442050275014,3.1828709999999996,1.359954,10.706000000000017,2923.042777779831
2024-04-19 18:36:00,33.56482,2.0254629999999993,0.5534170328026736,3.2696769999999997,1.3020830000000005,12.152800000000013,2923.092777779831
2024-04-19 18:39:00,33.15972,1.967593,0.4594542171414052,2.9803239999999995,1.0416660000000002,10.416699999999992,2923.1427777798312
2024-04-19 18:42:00,31.25,1.9097229999999996,0.6399404978245538,2.922453999999999,1.1284709999999993,12.73150000000004,2923.1927777798314
2024-04-19 18:45:00,30.46875,1.9097229999999996,0.5897448164430743,3.038193999999999,1.2152770000000004,12.152800000000013,2923.2427777798316
2024-04-19 18:48:00,30.87384,1.9386579999999993,0.5356050990067587,3.1828699999999994,1.3020830000000005,10.706099999999992,2923.292777779832
2024-04-19 18:51:00,32.78357,1.9386580000000002,0.5356027481617391,3.0960650000000003,1.2152769999999995,10.995299999999986,2923.342777779832
2024-04-19 18:54:00,30.87384,1.967593,0.13576796011820771,2.922453999999999,0.9548609999999993,11.574100000000044,2923.392777779832
2024-04-19 18:57:00,30.84491,1.880788,0.44362559330982854,2.7777779999999996,0.9259250000000003,10.41659999999996,2923.4427777798323
2024-04-19 19:06:00,32.40741,2.141203,0.4907643602216407,3.1539339999999996,1.0416660000000002,11.863400000000013,2923.4427777798323
2024-04-19 19:12:00,32.40741,1.8229160000000002,0.5702417541240845,2.748842,1.0127309999999996,11.574099999999987,2923.4427777798323
2024-04-19 19:15:00,32.40741,1.6493059999999993,0.47507269472004626,2.7777769999999995,1.1863420000000007,10.706000000000017,2923.4427777798323
2024-04-19 19:18:00,32.40741,1.7939819999999997,0.6123112363248954,2.9803240000000004,1.3020830000000005,11.284799999999962,2923.4427777798323
2024-04-19 19:21:00,34.31713,1.851852,0.12831837858522802,2.9803230000000003,1.1284710000000002,11.284699999999987,2923.4427777798323
2024-04-19 19:24:00,30.46875,1.9097229999999996,0.13204681455893758,2.922453999999999,1.0127309999999996,11.574100000000044,2923.4427777798323
2024-04-19 19:27:00,30.09259,1.9965279999999996,0.6090688199209444,2.8645829999999997,0.9548610000000002,11.863400000000013,2923.4427777798323
2024-04-19 19:39:00,30.84491,2.0833329999999997,0.1431895155293931,3.1828700000000003,1.0995370000000007,10.127200000000016,2923.4427777798323
2024-04-19 19:51:00,30.09259,2.1122690000000004,0.5710968446688796,2.9803240000000004,0.9259259999999996,11.284700000000043,2923.4427777798323
2024-04-19 19:57:00,30.84491,2.1701390000000007,0.49594435338865445,3.385416,1.2442129999999993,10.127299999999991,2923.4427777798323
2024-04-19 20:00:00,32.00232,2.228009,0.15242984330730186,3.1539350000000006,0.9259260000000005,11.574100000000044,2923.4427777798323
2024-04-19 20:06:00,31.25,2.141204,0.4907645393092635,3.1539350000000006,1.0416660000000002,11.284800000000018,2923.4427777798323
2024-04-19 20:09:00,32.00232,2.228009,0.7142071457060738,3.327546000000001,1.2152780000000005,11.574100000000044,2923.4427777798323
2024-04-19 20:12:00,33.15972,2.141204,0.14689042517787923,3.1828700000000003,1.0416660000000002,12.442100000000039,2923.4427777798323
2024-04-20 07:12:00,31.25,1.9965270000000004,0.13762583431601536,2.835648,0.8391209999999996,13.31019999999998,2923.4427777798323
2024-04-20 07:15:00,30.09259,1.9097220000000004,0.1320467501954083,2.6909720000000004,0.78125,10.416599999999988,2923.4427777798323
2024-04-20 07:33:00,30.87384,1.851852,0.6696282687705847,2.34375,0.6365740000000004,11.574099999999987,2923.4427777798323
2024-04-20 07:36:00,46.32523,2.2280100000000003,0.9166190884215205,4.0509260000000005,2.0833330000000005,12.442199999999985,2923.4927777798325
2024-04-20 07:39:00,45.54398,1.7939819999999997,0.5055711350565992,3.8483799999999997,2.1122690000000004,12.44210000000001,2923.5427777798327
2024-04-20 07:42:00,37.81829,1.765047,0.5571412405700291,3.703703,2.0254630000000002,11.574100000000016,2923.592777779833
2024-04-20 07:45:00,35.87963,1.7939819999999997,,3.4722219999999995,1.6203700000000003,10.416699999999992,2923.642777779833
2024-04-20 07:48:00,34.34607,1.765047,0.12271170965220048,2.8935180000000003,1.1284710000000002,11.284699999999987,2923.6927777798332
2024-04-20 07:51:00,33.56482,1.7939819999999997,0.4276717248313321,2.8067130000000002,1.0416660000000002,10.41670000000002,2923.7427777798334
2024-04-20 07:54:00,32.40741,1.765047,0.6477793925149583,2.922453,1.3020829999999997,11.284699999999987,2923.7927777798336
2024-04-20 07:57:00,33.53588,1.7939819999999997,0.6550870316541395,3.211806,1.5625000000000009,11.574000000000012,2923.842777779834
2024-04-20 08:00:00,35.50347,1.8807869999999998,0.13018348318523734,3.2407399999999997,1.359953,12.442099999999982,2923.892777779834
2024-04-20 08:03:00,36.66088,1.938657,,2.9803230000000003,1.0127309999999996,11.574100000000016,2923.942777779834
2024-04-20 08:06:00,36.25579,1.9675919999999998,0.6536229728906304,2.8645829999999997,1.0127309999999996,12.152799999999985,2923.9927777798343
2024-04-20 08:09:00,38.9757,2.054398,0.7197711594285148,3.1539349999999997,1.2442130000000002,11.284800000000018,2924.0427777798345
2024-04-20 08:12:00,36.66088,1.8807869999999998,0.5832645163442612,3.3564809999999996,1.5625000000000009,10.995299999999986,2924.0927777798347
2024-04-20 08:15:00,40.50926,1.938657,0.5356048929067361,3.125,1.2442140000000004,12.44210000000001,2924.142777779835
2024-04-20 08:18:00,48.23495,1.938657,0.13390821097302888,3.211806,1.273149,12.152799999999985,2924.192777779835
2024-04-20 08:21:00,45.13889,1.765047,0.6053455221138069,2.9513890000000007,1.3020830000000005,13.310200000000009,2924.2427777798353
2024-04-20 08:24:00,42.82407,1.7071760000000005,0.7058607346127377,3.4432869999999998,1.9386569999999992,13.59960000000001,2924.2927777798354
2024-04-20 08:27:00,44.38657,1.8229170000000003,0.12645140399114116,3.645834,1.8229169999999995,13.02079999999998,2924.3427777798356
2024-04-20 08:30:00,45.92014,1.8229170000000003,0.12645140399114116,3.2407399999999997,1.4178229999999994,11.863499999999988,2924.392777779836
2024-04-20 08:33:00,41.29051,1.7939819999999997,0.6123112363248954,3.0960650000000003,1.4178240000000004,11.574100000000016,2924.442777779836
2024-04-20 08:36:00,45.92014,1.851852,0.5767643970421266,3.414351999999999,1.6493060000000002,12.15270000000001,2924.492777779836
2024-04-20 08:39:00,52.95139,1.7361110000000002,0.12083885461777558,2.9803239999999995,1.2442129999999993,13.310200000000009,2924.5427777798363
2024-04-20 08:42:00,71.06481,2.314814,1.2026801777575908,3.7615739999999995,1.967594,16.4931,2924.5927777798365
2024-04-20 08:45:00,69.12616,1.5046289999999996,0.7637361239674972,5.1793960000000006,3.9930570000000003,26.33099999999999,2924.6427777798367
2024-04-20 08:48:00,71.81713,1.851851,0.7452952643450756,5.0057860000000005,3.3564849999999993,26.33099999999999,2924.692777779837
2024-04-20 08:51:00,71.06481,1.5914359999999999,0.7637978222691129,4.9189810000000005,3.6168949999999995,27.488499999999988,2924.742777779837
2024-04-20 08:54:00,72.59838,1.3020829999999997,0.6472280976840054,4.253468000000001,3.211805000000001,27.199000000000012,2924.7927777798373
2024-04-20 08:57:00,78.03819,1.157407,0.6951069193732028,3.6747680000000003,2.8935190000000004,32.69669999999999,2924.8427777798374
2024-04-20 09:00:00,83.44907,1.359954,0.7884302027797451,4.629633,3.6747689999999995,31.828700000000026,2924.8927777798376
2024-04-20 09:03:00,90.79861,1.2442130000000002,0.7256422022134574,4.282412,3.4143490000000005,37.615700000000004,2924.942777779838
2024-04-20 09:06:00,83.07292,1.1284719999999995,0.746950433745986,4.195602,3.5300969999999996,39.351800000000026,2924.992777779838
2024-04-20 09:09:00,67.62153,1.5625,0.7819895947429235,4.629630000000001,3.3854170000000003,26.909700000000015,2925.042777779838
2024-04-20 09:12:00,69.09722,1.851852,0.8112644677056112,5.295142,3.7037000000000004,25.173599999999993,2925.0927777798383
2024-04-20 09:15:00,71.84606,1.6203709999999996,0.71374765081099,4.918985999999999,3.5300949999999993,26.330899999999986,2925.1427777798385
2024-04-20 09:18:00,72.22222,1.475695,0.7281564997997758,4.658565,3.472220000000001,30.381999999999977,2925.1927777798387
2024-04-20 09:21:00,74.94213,1.2442130000000002,0.7256499690287936,4.2534730000000005,3.385419999999999,30.3819,2925.242777779839
2024-04-20 09:24:00,74.53704,0.9548610000000002,0.660576410664275,3.9351839999999996,3.4143549999999996,32.117999999999995,2925.292777779839
2024-04-20 09:27:00,76.09954,0.9548610000000002,0.641170016170104,3.7615750000000006,3.211809999999999,32.1181,2925.3427777798393
2024-04-20 09:30:00,89.23611,0.8680560000000002,0.6261717225647678,3.385416,2.9513890000000007,38.1944,2925.3927777798394
2024-04-20 09:33:00,85.76389,0.7233790000000004,0.6483571731148152,3.4722210000000002,3.3275509999999997,37.905100000000004,2925.4427777798396
2024-04-20 09:36:00,75.69444,0.9259259999999996,0.7556459190132453,4.224536,3.9062520000000003,36.74770000000001,2925.49277777984
2024-04-20 09:39:00,72.22222,1.0416669999999995,0.6740081430209551,4.050924999999999,3.4143499999999998,31.828700000000026,2925.54277777984
2024-04-20 09:42:00,75.31829,0.8101850000000006,0.6378642983379514,3.5590280000000005,3.2407449999999995,31.828699999999998,2925.59277777984
2024-04-20 09:45:00,79.94792,0.868055,0.644430641141771,3.5879630000000002,3.1828749999999992,34.722200000000015,2925.6427777798403
2024-04-20 09:48:00,81.51042,0.8680560000000002,0.6797279105692605,3.6747689999999995,3.3275449999999998,35.59020000000001,2925.6927777798405
2024-04-20 09:51:00,66.81134,1.359953,0.7654819079850887,4.484954000000001,3.501157000000001,25.75229999999999,2925.7427777798407
2024-04-20 09:54:00,66.81134,1.7939819999999997,0.7296124349109361,4.861111999999999,3.26968,22.5694,2925.792777779841
2024-04-20 09:57:00,68.34491,1.7071760000000005,0.7385501354112423,4.832177,3.3564810000000005,26.909699999999987,2925.842777779841
2024-04-20 10:00:00,66.40625,1.7361120000000003,0.7138141331145095,4.774305,3.2407450000000004,24.594799999999992,2925.8927777798413
2024-04-20 10:03:00,67.56366,1.851852,0.708973862504497,4.7453710000000004,3.067125,24.016199999999998,2925.9427777798414
2024-04-20 10:06:00,73.37963,1.967593,0.6984099527276244,5.005792,3.1828689999999993,26.90979999999999,2925.9927777798416
2024-04-20 10:09:00,72.22222,1.7361119999999994,0.7467515036288765,4.629631,3.125000000000001,25.752399999999994,2926.042777779842
2024-04-20 10:12:00,75.69444,1.851852,0.8112752508301931,5.324071999999999,3.732639999999999,28.35639999999998,2926.092777779842
2024-04-20 10:15:00,80.72917,1.851852,0.7089790734490324,4.918982,3.2407399999999997,27.488499999999988,2926.142777779842
2024-04-20 10:18:00,86.9213,1.070602,0.6202027734187175,3.7905100000000003,3.0381990000000005,31.5394,2926.1927777798423
2024-04-20 10:21:00,78.41435,1.0995370000000007,0.7359243137234073,4.050925,3.4143469999999994,36.16900000000001,2926.2427777798425
2024-04-20 10:24:00,69.12616,1.475695,0.7281620846316899,4.542825000000001,3.3564860000000003,30.092600000000004,2926.2927777798427
2024-04-20 10:27:00,69.50231,1.6203710000000004,0.7439103224476633,4.6585659999999995,3.298614999999999,26.041600000000017,2926.342777779843
2024-04-20 10:30:00,68.31597,1.5914359999999999,0.6737605559237544,4.6296289999999996,3.2407450000000004,27.199099999999987,2926.392777779843
2024-04-20 10:33:00,66.03009,1.7361110000000002,0.7138068097852829,4.629630000000001,3.0960650000000003,24.594900000000024,2926.4427777798433
2024-04-20 10:36:00,72.59838,1.3310180000000003,0.5993771177942561,4.050926,2.9224500000000004,26.331000000000017,2926.4927777798434
2024-04-20 10:39:00,71.84606,1.5625010000000001,0.7267084744988633,4.456019,3.1539350000000006,24.3056,2926.5427777798436
2024-04-20 10:42:00,66.40625,1.851852,0.6696282687705847,4.62963,2.922454,24.016199999999998,2926.592777779844
2024-04-20 10:45:00,66.81134,1.9097220000000004,0.6840707260241401,4.600694,2.835648,23.1481,2926.642777779844
2024-04-20 10:48:00,69.12616,1.765047,0.686225699736021,4.571759999999999,2.9803229999999994,24.884299999999968,2926.692777779844
2024-04-20 10:51:00,67.59259,1.8229170000000003,0.7014244593202478,4.542824,2.8935190000000004,24.3056,2926.7427777798443
2024-04-20 10:54:00,67.1875,1.880788,0.7165126870923388,4.658565,2.9513890000000007,23.726800000000026,2926.7927777798445
2024-04-20 11:03:00,69.50231,1.938657,0.731496740771414,4.571759,2.8067140000000004,24.30559999999997,2926.9427777798446
2024-04-20 11:06:00,66.40625,1.9097229999999996,0.7608615260850841,4.716436,3.009259,23.4375,2926.992777779845
2024-04-20 11:09:00,64.87269,1.9965279999999996,0.6604329851518725,4.62963,2.7488420000000007,23.148199999999974,2927.042777779845
2024-04-20 11:12:00,66.40625,2.0254630000000002,0.6672222644059588,4.62963,2.719907,22.56940000000003,2927.092777779845
2024-04-20 11:15:00,64.09144,2.054398,0.6739914450059542,4.6875,2.7488420000000007,21.701400000000035,2927.1427777798453
2024-04-20 11:18:00,61.37153,2.054398,0.7197696612467748,4.600695,2.6909719999999995,22.280100000000004,2927.1927777798455
2024-04-20 11:21:00,66.40625,2.141203,0.7409308465265381,4.745369999999999,2.748843,20.83330000000001,2927.2427777798457
2024-04-20 11:24:00,65.65394,2.0254629999999993,0.7126756606946533,4.745369999999999,2.8645830000000005,24.30559999999997,2927.292777779846
2024-04-20 11:27:00,62.55787,1.938657,0.6912547496075937,4.542824,2.748842,22.56940000000003,2927.342777779846
2024-04-20 11:30:00,60.99537,1.9097229999999996,0.6840724197050734,4.369213,2.6041670000000003,21.12270000000001,2927.3927777798463
2024-04-20 11:33:00,66.43519,2.054398,0.6218603738803741,4.600694,2.633103,21.412000000000006,2927.4427777798464
2024-04-20 11:36:00,65.65394,1.8807870000000007,0.6330680581183631,4.456018,2.6909719999999995,20.543999999999983,2927.4927777798466
2024-04-20 11:39:00,64.09144,1.8229170000000003,0.6192500680690082,4.427084000000001,2.719906,20.254699999999957,2927.542777779847
2024-04-20 11:42:00,64.09144,1.9675919999999998,0.6984170377532205,4.456019,2.633102,22.280100000000004,2927.592777779847
2024-04-20 11:45:00,64.87269,1.9097220000000004,0.6399418762274108,4.369212,2.5752309999999996,21.41210000000001,2927.642777779847
2024-04-20 11:48:00,62.55787,1.8807869999999998,0.6330696612411807,4.2534719999999995,2.4884270000000006,21.12270000000001,2927.6927777798473
2024-04-20 11:51:00,62.15278,1.7939820000000006,0.6550870316541397,4.224537,2.5752309999999996,19.96520000000004,2927.7427777798475
2024-04-20 11:54:00,66.40625,1.9675920000000007,0.653624613177606,4.340277,2.4884259999999996,21.990800000000036,2927.7927777798477
2024-04-20 11:57:00,63.31019,1.9097220000000004,0.6840721709668658,4.311342000000001,2.546297,20.543999999999983,2927.842777779848
2024-04-20 12:00:00,63.31019,1.8807869999999998,0.6768615814570612,4.3402769999999995,2.604166,21.12269999999998,2927.892777779848
2024-04-20 12:03:00,65.24884,1.9386580000000002,0.6912549975356598,4.456019,2.6620359999999996,21.990700000000004,2927.9427777798483
2024-04-20 12:06:00,63.33912,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,21.12270000000001,2927.9927777798484
2024-04-20 12:09:00,61.77662,1.9386579999999993,0.6912579089560571,4.427083,2.633102,19.386499999999984,2928.0427777798486
2024-04-20 12:12:00,60.24306,1.9097229999999996,0.6399437289865626,4.398147999999999,2.6041670000000003,19.675900000000013,2928.092777779849
2024-04-20 12:15:00,61.77662,2.0254629999999993,0.6154707539212488,4.340278,2.4016200000000003,19.386600000000016,2928.142777779849
2024-04-20 12:18:00,59.83796,1.9097229999999996,0.6399404978245551,4.224538,2.430555000000001,21.122799999999984,2928.192777779849
2024-04-20 12:21:00,64.46759,1.851852,0.626170409072475,4.079862,2.343750000000001,21.41209999999998,2928.2427777798493
2024-04-20 12:24:00,60.96644,2.9513890000000007,0.6318939615953528,4.369213,1.4467599999999994,16.782399999999996,2928.2927777798495
2024-04-20 12:27:00,67.96875,1.765047,0.686225699736021,4.369214,2.7777770000000004,24.01630000000003,2928.3427777798497
2024-04-20 12:30:00,65.24884,1.8229160000000002,0.6192529845785191,4.369212,2.6620369999999998,23.1481,2928.39277777985
2024-04-20 12:33:00,70.65972,2.0254630000000002,0.7126816112450534,5.208332,3.3275489999999994,23.148100000000028,2928.44277777985
2024-04-20 12:36:00,66.40625,1.8229170000000003,0.6623702661254716,4.571759,2.8935180000000003,22.8587,2928.4927777798503
2024-04-20 12:39:00,64.87269,1.8229170000000003,0.6623702661254716,4.484954,2.8067130000000002,22.85880000000003,2928.5427777798504
2024-04-20 12:42:00,64.46759,1.8229170000000003,0.6623702661254716,4.456018,2.7777770000000004,22.280099999999976,2928.5927777798506
2024-04-20 12:45:00,63.31019,1.851852,0.7089803761761723,4.398148000000001,2.719907,21.99079999999998,2928.642777779851
2024-04-20 12:48:00,64.46759,1.8229170000000003,0.5702438090696992,4.3402780000000005,2.6041669999999995,22.569399999999973,2928.692777779851
2024-04-20 12:51:00,60.99537,1.8807869999999998,0.6330680581183629,4.311342000000001,2.546296000000001,21.701400000000035,2928.742777779851
2024-04-20 12:54:00,59.43287,1.8807869999999998,0.6330680581183629,4.311342000000001,2.546296000000001,20.254599999999982,2928.7927777798513
2024-04-20 12:57:00,59.83796,1.9386580000000002,0.7686061237630893,4.398148,2.6620359999999996,20.254599999999982,2928.8427777798515
2024-04-20 13:00:00,61.77662,1.9965279999999996,0.6604346376908348,4.600694,2.719907,19.965300000000013,2928.8927777798517
2024-04-20 13:03:00,61.77662,2.0254630000000002,0.667220599672751,4.57176,2.6620359999999996,20.833399999999983,2928.942777779852
2024-04-20 13:06:00,58.68056,1.9097229999999996,0.6399421134090985,4.427083,2.633101,19.097200000000043,2928.992777779852
2024-04-20 13:09:00,60.99537,1.9965279999999996,0.6604362902225155,4.369212999999999,2.4884270000000006,18.807799999999986,2929.0427777798523
2024-04-20 13:12:00,63.33912,1.9965279999999996,0.6604329851518697,4.2534730000000005,2.3726849999999997,19.965299999999957,2929.0927777798524
2024-04-20 13:15:00,62.18171,1.9097229999999996,0.6840695298139489,4.224538,2.4594899999999997,19.965300000000013,2929.1427777798526
2024-04-20 13:18:00,59.05671,1.880788,0.7165126870923388,4.369212999999999,2.6620369999999998,18.22919999999999,2929.192777779853
2024-04-20 13:21:00,60.99537,1.9386580000000002,0.5962052599470405,4.456019,2.6041669999999995,18.807799999999986,2929.242777779853
2024-04-20 13:24:00,62.15278,1.9965279999999996,0.6090669011149434,4.311343,2.4016200000000003,19.675999999999988,2929.292777779853
2024-04-20 13:27:00,60.24306,1.880788,0.6330666929303801,4.2534730000000005,2.4884249999999994,19.675900000000013,2929.3427777798533
2024-04-20 13:30:00,57.89931,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,19.097200000000043,2929.3927777798535
2024-04-20 13:33:00,60.99537,1.967593,0.6984187513054393,4.340278,2.517361,18.807900000000018,2929.4427777798537
2024-04-20 13:36:00,64.09144,2.0254630000000002,0.6154746208322757,4.398148,2.459492,20.254699999999957,2929.492777779854
2024-04-20 13:39:00,60.99537,1.851852,0.6696268455385342,4.224538,2.5173609999999993,20.254599999999982,2929.542777779854
2024-04-20 13:42:00,57.52315,1.851852,0.626170409072475,4.224538,2.4884260000000005,19.965300000000013,2929.5927777798543
2024-04-20 13:45:00,60.21412,1.9965270000000004,0.6090666794790232,4.253472,2.34375,18.807800000000043,2929.6427777798544
2024-04-20 13:48:00,61.40046,1.8807869999999998,0.5236416858091305,4.282407,2.4594899999999997,19.386599999999987,2929.6927777798546
2024-04-20 13:51:00,57.52315,1.851852,0.5767643970421266,4.137731,2.3726850000000006,19.675999999999988,2929.742777779855
2024-04-20 13:54:00,56.36574,1.9097220000000004,0.6399402606432938,4.021991000000001,2.2280089999999992,18.51849999999996,2929.792777779855
2024-04-20 13:57:00,55.58449,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,18.807900000000018,2929.842777779855
2024-04-20 14:00:00,57.89931,1.9965279999999996,0.6604346376908348,4.108797,2.2280100000000003,16.782399999999996,2929.8927777798554
2024-04-20 14:03:00,54.42708,1.9097229999999996,0.6399421134090985,4.108796,2.314814,15.9144,2929.9427777798555
2024-04-20 14:06:00,53.64583,1.851852,0.626170409072475,3.9351849999999997,2.1990730000000003,16.78230000000002,2929.9927777798557
2024-04-20 14:09:00,56.36574,1.9386580000000002,0.6467925220039248,3.9641209999999996,2.141203,17.36110000000002,2930.042777779856
2024-04-20 14:12:00,53.26968,1.880788,0.5832647406410569,4.079861,2.2858789999999996,15.625,2930.092777779856
2024-04-20 14:15:00,51.70718,1.9097229999999996,0.5897466908136875,3.9641199999999994,2.141204,16.782500000000027,2930.1427777798563
2024-04-20 14:18:00,54.05093,2.0254630000000002,0.5534194413010043,3.906251,1.9386579999999993,16.203700000000026,2930.1927777798564
2024-04-20 14:21:00,53.64583,1.9097229999999996,0.6399421134090985,3.906251,2.1122690000000004,16.493000000000052,2930.2427777798566
2024-04-20 14:24:00,56.7419,1.9386580000000002,0.6467925220039248,3.9641209999999996,2.141203,16.203799999999973,2930.292777779857
2024-04-20 14:27:00,57.52315,1.967593,0.6536248488843355,4.137732,2.2858799999999997,16.782399999999996,2930.342777779857
2024-04-20 14:30:00,54.80324,2.054398,0.6218584258490877,4.195601,2.2280089999999992,16.782400000000024,2930.392777779857
2024-04-20 14:33:00,54.05093,2.0254630000000002,0.5534170328026738,4.166667,2.1990730000000003,16.49309999999997,2930.4427777798574
2024-04-20 14:36:00,52.48843,2.083334,0.5652156344703648,4.195603,2.1701380000000006,16.203700000000026,2930.4927777798575
2024-04-20 14:39:00,48.64005,2.0254630000000002,0.6154726873826581,4.108796,2.1701390000000007,15.9144,2930.5427777798577
2024-04-20 14:42:00,47.8588,2.0254630000000002,0.46994432607845343,4.02199,2.0254629999999993,15.625,2930.592777779858
2024-04-20 14:45:00,51.70718,1.967593,0.5415579296030782,3.7615739999999995,1.851850999999999,15.625,2930.642777779858
2024-04-20 14:48:00,49.79745,1.967593,0.6536232085969339,3.703704,1.851850999999999,15.04630000000003,2930.6927777798583
2024-04-20 14:51:00,53.26968,1.9965279999999996,0.6090688199209426,3.8773150000000003,1.967593,14.467600000000004,2930.7427777798584
2024-04-20 14:54:00,53.26968,1.9386580000000002,0.5962071492035241,3.9351849999999997,2.083334,15.046399999999949,2930.7927777798586
2024-04-20 14:57:00,55.58449,2.0254629999999993,1.3263024633330953,4.427083,3.211805000000001,15.046299999999974,2930.842777779859
2024-04-20 15:00:00,58.68056,2.0254630000000002,0.5534194413010043,4.542824,2.5752309999999996,17.650500000000022,2930.892777779859
2024-04-20 15:03:00,60.24306,1.9965279999999996,0.5474967216958591,4.398148,2.4594899999999997,17.939899999999966,2930.942777779859
2024-04-20 15:06:00,57.14699,1.9965279999999996,0.7055598136988286,4.4270830000000005,2.5752320000000006,16.203700000000026,2930.9927777798594
2024-04-20 15:09:00,59.46181,2.0833329999999997,0.6282283423152123,4.484953,2.4884270000000006,17.361099999999993,2931.0427777798595
2024-04-20 15:12:00,59.83796,2.0833329999999997,0.6282244172215335,4.3402780000000005,2.343750000000001,17.071799999999996,2931.0927777798597
2024-04-20 15:15:00,57.89931,1.9386579999999993,0.6912549975356596,4.282408,2.4884250000000003,17.93980000000002,2931.14277777986
2024-04-20 15:18:00,58.68056,1.9386580000000002,0.6467941499736729,4.398148,2.5752309999999996,18.518500000000017,2931.19277777986
2024-04-20 15:21:00,58.68056,1.9097229999999996,0.6399404978245522,4.2534730000000005,2.4594899999999997,16.4931,2931.2427777798603
2024-04-20 15:24:00,59.83796,1.9386580000000002,0.6467925220039248,4.224538,2.4016200000000003,18.22920000000005,2931.2927777798604
2024-04-20 15:27:00,60.24306,1.9386580000000002,0.6467941499736729,4.195602,2.3726849999999997,17.361199999999968,2931.3427777798606
2024-04-20 15:30:00,57.14699,1.9097229999999996,0.6840695298139489,4.2534730000000005,2.4884250000000003,17.071799999999968,2931.392777779861
2024-04-20 15:33:00,57.14699,1.9386580000000002,0.5356027481617391,4.3402780000000005,2.4594899999999997,17.939800000000048,2931.442777779861
2024-04-20 15:36:00,54.80324,1.9386580000000002,0.5356050990067589,4.195602,2.3148150000000003,16.203700000000026,2931.492777779861
2024-04-20 15:39:00,57.52315,1.9675919999999998,0.6536246131776058,4.050925,2.1990740000000004,17.071799999999996,2931.5427777798614
2024-04-20 15:42:00,54.42708,1.8807869999999998,0.6330664549885339,3.9351849999999997,2.1701380000000006,15.3356,2931.5927777798615
2024-04-20 15:45:00,56.7419,1.9386580000000002,0.5356050990067589,4.1666669999999995,2.2858799999999997,17.361099999999965,2931.6427777798617
2024-04-20 15:48:00,57.14699,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,16.492999999999995,2931.692777779862
2024-04-20 15:51:00,56.7419,1.880788,0.6330682960606435,4.108797,2.34375,17.36110000000002,2931.742777779862
2024-04-20 15:54:00,54.42708,1.880788,0.6330666929303801,4.2534730000000005,2.4884249999999994,16.493000000000052,2931.7927777798623
2024-04-20 15:57:00,56.36574,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,16.20369999999997,2931.8427777798624
2024-04-20 16:00:00,55.58449,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,17.071799999999996,2931.8927777798626
2024-04-20 16:03:00,53.67477,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,16.203700000000026,2931.942777779863
2024-04-20 16:06:00,56.39468,1.9965279999999996,0.6604346376908348,4.108797,2.2280100000000003,15.046399999999949,2931.992777779863
2024-04-20 16:09:00,54.05093,1.9097229999999996,0.5897429420611094,4.108797,2.2858790000000004,15.9144,2932.042777779863
2024-04-20 16:12:00,54.05093,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,15.914300000000026,2932.0927777798634
2024-04-20 16:15:00,40.50926,1.7939819999999997,0.5637023103857078,4.108796,2.4016199999999994,13.020800000000008,2932.1427777798635
2024-04-20 16:18:00,33.53588,1.8229160000000002,,3.5590280000000005,1.7071769999999997,12.152800000000013,2932.1927777798637
2024-04-20 16:21:00,32.40741,1.9965279999999996,0.6090707387152666,3.4722209999999993,1.5625,12.152800000000013,2932.242777779864
2024-04-20 16:24:00,31.25,1.9965279999999996,0.4647074557334709,3.4432859999999996,1.4756939999999998,12.152800000000013,2932.292777779864
2024-04-20 16:27:00,32.78357,2.0833329999999997,0.48038049209943384,3.385416,1.3310190000000004,12.73150000000004,2932.3427777798643
2024-04-20 16:30:00,30.09259,1.938657,0.4541912629249799,3.2696759999999996,1.359954,11.574099999999987,2932.3927777798644
2024-04-20 16:36:00,30.84491,2.141203,0.14689036128229246,3.2407399999999997,1.0995369999999998,11.574000000000012,2932.3927777798644
2024-04-20 16:39:00,34.31713,2.0254629999999993,0.1394821189095108,3.038193999999999,1.0127309999999996,11.863400000000013,2932.3927777798644
2024-04-20 16:42:00,30.09259,1.8807869999999998,0.6330664549885324,2.922453999999999,1.1574069999999992,12.152800000000013,2932.3927777798644
2024-04-20 16:45:00,35.47454,2.141203,0.5769555685852361,3.414352,1.3310189999999995,12.152799999999985,2932.3927777798644
2024-04-20 16:48:00,36.66088,2.0254630000000002,0.5534194413010043,3.414352,1.4467589999999992,13.020900000000012,2932.3927777798644
2024-04-20 16:51:00,32.78357,1.9965279999999996,0.6090669011149434,3.530093,1.6203700000000003,11.284800000000018,2932.3927777798644
2024-04-20 16:54:00,31.25,2.054398,0.14133664898665071,3.501156999999999,1.4467589999999992,13.888900000000035,2932.3927777798644
2024-04-20 16:57:00,32.78357,2.0254629999999993,0.1394821189095108,3.1828699999999994,1.157407,10.127299999999991,2932.3927777798644
2024-04-20 17:03:00,31.25,2.1122679999999994,0.5710966418412119,3.1539339999999996,1.0995370000000007,11.573999999999984,2932.3927777798644
2024-04-20 17:06:00,30.46875,2.0254630000000002,0.6154707539212491,3.1539349999999997,1.2152769999999995,10.995400000000018,2932.3927777798644
2024-04-20 17:12:00,30.84491,1.967593,0.6026464670799191,3.125,1.2442129999999993,10.995399999999961,2932.3927777798644
2024-04-20 17:15:00,31.25,1.9386579999999993,0.5356027481617389,2.9803239999999995,1.0995359999999996,12.152700000000038,2932.4427777798646
2024-04-20 17:21:00,30.09259,1.9097229999999996,0.5897429420611094,2.9803239999999995,1.157406,11.574100000000016,2932.5427777798645
2024-04-20 17:24:00,32.00232,1.967593,0.4594542171414052,3.0960649999999994,1.157407,10.416699999999963,2932.5927777798647
2024-04-20 17:27:00,34.34607,2.0254630000000002,0.5534170328026738,3.240742,1.273148,11.574099999999987,2932.642777779865
2024-04-20 17:33:00,32.78357,1.9097229999999996,0.44891879002217683,3.1539349999999997,1.273148,11.574099999999987,2932.742777779865
2024-04-20 17:36:00,30.84491,1.9097229999999996,0.529633180728364,3.0671289999999996,1.2152770000000004,10.127299999999991,2932.792777779865
2024-04-20 17:42:00,30.46875,1.9097229999999996,0.529633180728364,3.038194,1.1863420000000007,9.838000000000022,2932.892777779865
2024-04-20 17:45:00,32.00232,1.9097229999999996,0.13204681455893758,3.211806,1.3020830000000005,11.284699999999987,2932.942777779865
2024-04-20 17:51:00,30.84491,1.9386580000000002,0.4541914450366908,3.1828709999999996,1.273148,11.574099999999987,2933.042777779865
2024-04-20 17:54:00,30.84491,1.9097229999999996,,2.951389,1.0127310000000005,10.706000000000017,2933.092777779865
2024-04-20 18:06:00,30.84491,2.0833329999999997,0.6282244172215335,2.9803239999999995,0.9837959999999999,10.705999999999989,2933.092777779865
2024-04-20 18:09:00,33.18866,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,11.284699999999987,2933.092777779865
2024-04-20 18:12:00,30.46875,2.0254629999999993,0.46994432607845327,3.327546,1.3310190000000004,10.706099999999992,2933.092777779865
2024-04-20 18:18:00,30.46875,1.9386579999999993,0.1339082752746646,3.2118059999999993,1.273148,12.152800000000013,2933.092777779865
2024-04-20 18:33:00,34.72222,1.8229169999999995,0.5116111779084673,2.6909729999999996,0.9259260000000005,12.442099999999982,2933.092777779865
2024-04-20 18:42:00,33.15972,1.765047,0.49950580577204556,3.067131,1.359953,13.020899999999983,2933.092777779865
2024-04-20 18:48:00,33.56482,1.765047,0.12271170965220048,3.009259,1.244212,11.574100000000044,2933.092777779865
2024-04-20 18:51:00,34.31713,1.8807869999999998,0.5236439977483882,2.6909720000000004,0.8680560000000002,12.442200000000014,2933.092777779865
2024-04-20 18:57:00,34.31713,1.8229170000000003,0.5116134505343286,2.6909720000000004,0.9259259999999996,12.152800000000013,2933.092777779865
2024-04-20 19:00:00,32.03125,1.7939819999999997,0.563700496369651,2.6041670000000003,0.8969900000000006,13.020899999999983,2933.092777779865
2024-04-20 19:03:00,31.25,1.7939819999999997,0.8533802700949379,2.8935179999999994,1.4178240000000004,12.442099999999982,2933.092777779865
2024-04-20 19:06:00,38.19445,1.851852,0.12831837858522802,3.2696760000000005,1.4178240000000004,11.863399999999956,2933.092777779865
2024-04-20 19:12:00,32.78357,1.649305,0.40078493224489325,3.1539350000000006,1.5335660000000004,11.863399999999956,2933.092777779865
2024-04-20 19:18:00,35.87963,1.8807869999999998,0.4436254102571121,3.038194,1.1863420000000007,11.574000000000012,2933.092777779865
2024-04-20 19:24:00,34.31713,1.851852,0.43832519034405465,3.009258,1.1863419999999998,12.731499999999983,2933.092777779865
2024-04-20 19:27:00,32.00232,1.851852,0.5176353193728941,2.835648,1.0416660000000002,11.284699999999987,2933.092777779865
2024-04-20 19:36:00,37.4132,1.851852,0.4383217884874374,3.009259,1.1863420000000007,13.020800000000008,2933.092777779865
2024-04-20 19:42:00,35.87963,1.851852,0.12831837858522802,2.9803229999999994,1.1284709999999993,11.574099999999987,2933.092777779865
2024-04-20 19:45:00,31.25,1.8807869999999998,0.6768615814570612,3.1539349999999997,1.4178240000000004,11.863400000000013,2933.092777779865
2024-04-20 19:48:00,30.84491,1.8807869999999998,0.4436288433863749,3.124999,1.273148,11.574099999999987,2933.092777779865
2024-04-21 06:51:00,32.03125,1.851852,,3.2696760000000005,1.3888880000000006,11.863500000000016,2933.092777779865
2024-04-22 06:51:00,38.9757,2.3148150000000003,,4.398148000000001,2.025462,9.548599999999993,2933.092777779865
2024-04-22 06:54:00,35.87963,1.8807870000000007,,3.90625,1.967593,11.284700000000015,2933.092777779865
2024-04-22 06:57:00,30.46875,1.7361110000000002,,2.9803230000000003,1.1284720000000004,10.995299999999986,2933.092777779865
2024-04-22 07:09:00,30.12153,2.0254630000000002,0.667223929131812,3.009259,1.0995369999999998,10.127299999999991,2933.092777779865
2024-04-22 07:12:00,33.56482,1.9675920000000007,0.13576789587743301,3.125,1.1574079999999993,11.574099999999987,2933.1427777798654
2024-04-22 07:15:00,32.40741,1.8807869999999998,0.4436254102571121,2.8645829999999997,1.0127310000000005,10.705999999999989,2933.1927777798655
2024-04-22 07:18:00,30.87384,1.9386580000000002,0.5962052599470422,2.7777779999999996,0.9259259999999996,11.28479999999999,2933.2427777798657
2024-04-22 07:21:00,30.87384,1.9097220000000004,0.5897427184503307,2.835648,1.0127309999999996,10.12730000000002,2933.292777779866
2024-04-22 07:24:00,34.34607,1.9097220000000004,0.7952963676603688,2.922453,1.2442129999999993,11.284800000000018,2933.342777779866
2024-04-22 07:27:00,37.81829,2.025462,0.7537880987745306,3.2696750000000003,1.4178250000000006,10.995299999999986,2933.3927777798663
2024-04-22 07:30:00,41.6956,1.9675919999999998,0.13576789587743296,3.1828700000000003,1.2152780000000005,11.284700000000015,2933.4427777798664
2024-04-22 07:33:00,38.9757,1.765047,0.5571376431614814,2.8067130000000002,1.1284709999999993,12.442100000000039,2933.4927777798666
2024-04-22 07:36:00,44.38657,1.9097220000000004,0.4489151431919429,3.0671299999999997,1.186343,11.574099999999987,2933.542777779867
2024-04-22 07:39:00,40.91435,1.7939819999999997,0.6938389010564399,3.0960650000000003,1.4756939999999998,13.020800000000008,2933.592777779867
2024-04-22 07:42:00,38.59954,1.8229170000000003,0.7014231663840257,3.2696760000000005,1.6203699999999994,12.442200000000014,2933.642777779867
2024-04-22 07:45:00,68.37384,2.7488420000000007,0.5972722042487347,3.993056000000001,1.273148,15.625000000000028,2933.6927777798674
2024-04-22 07:48:00,52.11227,1.5625,0.6656353301812051,5.410882000000001,4.050922,16.782400000000024,2933.7427777798675
2024-04-22 07:51:00,71.84606,1.851852,0.6696339616504671,4.947917,3.2407449999999995,19.965300000000013,2933.7927777798677
2024-04-22 07:54:00,73.40856,1.7071760000000005,0.6330799393380399,4.542825000000001,2.9803250000000006,21.701400000000007,2933.842777779868
2024-04-22 07:57:00,73.78472,1.7361110000000002,0.7778546887876903,4.918985999999999,3.4432849999999995,21.990700000000004,2933.892777779868
2024-04-22 08:00:00,74.94213,2.0833329999999997,0.7685246373944001,5.063657,3.153931000000001,26.04169999999999,2933.9427777798683
2024-04-22 08:03:00,91.2037,2.5173619999999994,1.126385251657627,7.725689999999999,5.584488,46.5857,2933.9927777798684
2024-04-22 08:06:00,86.95023,2.2858790000000004,0.9659693129212782,6.2789340000000005,4.282405000000001,35.879699999999985,2934.0427777798686
2024-04-22 08:09:00,73.37963,1.7939809999999996,0.9583263438911777,5.324077999999999,3.964117,35.590299999999985,2934.092777779869
2024-04-22 08:12:00,89.26505,2.228009,1.0117738149226982,6.221068,4.340279,36.74770000000001,2934.142777779869
2024-04-22 08:15:00,88.88889,1.9097229999999996,1.13706153173443,6.394673,5.09259,41.08790000000002,2934.192777779869
2024-04-22 08:18:00,81.53935,1.7071759999999996,1.0643979242965549,6.394673,5.295137,43.113399999999984,2934.2427777798694
2024-04-22 08:21:00,73.78472,1.8807869999999998,0.9866429200301604,6.105328,4.658561000000001,37.03710000000001,2934.2927777798695
2024-04-22 08:24:00,74.56597,1.9097229999999996,0.9165570723301815,5.902783,4.340280000000001,35.011600000000016,2934.3427777798697
2024-04-22 08:27:00,77.6331,1.9097220000000004,0.9165567672666284,5.671297,4.108795,36.16900000000001,2934.39277777987
2024-04-22 08:30:00,78.03819,1.7071759999999996,0.9051874988667874,5.468745999999999,4.166670000000001,36.45839999999998,2934.44277777987
2024-04-22 08:33:00,74.56597,1.8229169999999995,0.942652690331621,5.729168,4.311341,34.43290000000002,2934.4927777798703
2024-04-22 08:36:00,73.00347,2.1990740000000004,0.9416192212976404,6.047449,4.137735,31.539299999999997,2934.5427777798704
2024-04-22 08:39:00,69.58912,2.170139,0.8662271728909009,5.873839,3.93518,26.90979999999999,2934.5927777798706
2024-04-22 08:42:00,71.84606,2.1990739999999995,0.9416192212976402,5.960643999999999,4.05093,28.935100000000006,2934.642777779871
2024-04-22 08:45:00,79.97685,2.3148150000000003,1.0062524346126134,6.047454000000001,4.050929,32.1181,2934.692777779871
2024-04-22 08:48:00,87.73148,2.228009,1.0117738149226982,6.307874,4.427085,33.56479999999999,2934.742777779871
2024-04-22 08:51:00,86.16898,2.141204,0.9563289212792861,6.018514000000001,4.1956,34.432799999999986,2934.7927777798714
2024-04-22 08:54:00,81.51042,2.083334,1.077317280204159,6.423614000000001,4.80324,36.74770000000001,2934.8427777798715
2024-04-22 08:57:00,79.1956,1.9965270000000004,0.9977328545013655,6.278938,4.687500999999999,35.879700000000014,2934.8927777798717
2024-04-22 09:00:00,74.94213,1.9965279999999996,0.9428906018210453,6.047452999999999,4.3981449999999995,36.16900000000001,2934.942777779872
2024-04-22 09:03:00,76.50463,1.9965279999999996,0.9977423401012253,5.9317079999999995,4.340280000000001,36.16899999999998,2934.992777779872
2024-04-22 09:06:00,73.40856,2.0254630000000002,0.9225029946904029,5.873838,4.166664999999999,35.011600000000016,2935.0427777798723
2024-04-22 09:09:00,77.6331,2.1122679999999994,0.9479148005950919,5.787032999999999,3.993055000000001,33.56479999999999,2935.0927777798724
2024-04-22 09:12:00,73.00347,1.967593,0.9618527509656394,5.7580979999999995,4.166665,32.407399999999996,2935.1427777798726
2024-04-22 09:15:00,74.53704,2.170139,0.9334484162949802,6.018514,4.137735,31.539299999999997,2935.192777779873
2024-04-22 09:18:00,72.25116,2.256944,0.8894265264283607,6.0185189999999995,3.993055000000001,30.092600000000004,2935.242777779873
2024-04-22 09:21:00,79.97685,2.2858790000000004,0.9659693129212762,5.787034000000001,3.7905049999999996,30.092599999999976,2935.292777779873
2024-04-22 09:24:00,89.26505,1.9965280000000005,0.8838604596142647,5.700227,3.9930589999999997,36.74770000000001,2935.3427777798734
2024-04-22 09:27:00,88.10764,1.5914359999999999,0.9364805217315302,5.4398159999999995,4.340280000000001,39.641099999999994,2935.3927777798735
2024-04-22 09:30:00,74.94213,1.8807860000000005,0.9611653679806019,5.931708,4.456021999999999,37.03710000000001,2935.4427777798737
2024-04-22 09:33:00,72.22222,2.0254629999999993,0.8921840083167012,5.815973,4.079860000000001,33.56479999999999,2935.492777779874
2024-04-22 09:36:00,74.94213,2.0833329999999997,0.9087671732477565,5.642358000000001,3.848375,32.117999999999995,2935.542777779874
2024-04-22 09:39:00,73.40856,2.0254629999999993,0.9225029946904028,5.729163,4.02199,32.117999999999995,2935.5927777798743
2024-04-22 09:42:00,72.22222,2.228009,0.949753370937136,5.873844000000001,3.9351849999999997,30.382000000000005,2935.6427777798745
2024-04-22 09:45:00,75.34722,2.1701390000000007,0.9334373688766233,5.989584,4.108795,32.69670000000002,2935.6927777798746
2024-04-22 09:48:00,71.46991,2.1122680000000003,0.9170281738203433,6.047449,4.224541,30.9606,2935.742777779875
2024-04-22 09:51:00,73.40856,2.141203,0.9252403960372275,5.787038000000001,3.9351849999999997,30.960700000000003,2935.792777779875
2024-04-22 09:54:00,73.00347,2.141203,0.9252403960372293,5.844908,3.993055000000001,31.539299999999997,2935.842777779875
2024-04-22 09:57:00,71.84606,2.054398,0.9005003792392492,5.758098,3.9930600000000007,31.828699999999998,2935.8927777798754
2024-04-22 10:00:00,69.90741,2.054398,0.9310025414020965,5.931708,4.1956,30.96059999999997,2935.9427777798755
2024-04-22 10:03:00,73.78472,2.1990740000000004,0.8739834682191966,5.9317139999999995,3.9641200000000003,30.67130000000003,2935.9927777798757
2024-04-22 10:06:00,75.34722,2.1122679999999994,0.9170281738203431,5.960642999999999,4.137735,32.117999999999995,2936.042777779876
2024-04-22 10:09:00,78.44329,2.054398,0.9004896038364771,5.9895879999999995,4.22454,33.27540000000005,2936.092777779876
2024-04-22 10:12:00,76.88079,2.054398,1.0158171231287756,6.105323,4.456015,34.14350000000002,2936.1427777798763
2024-04-22 10:15:00,74.56597,2.054398,0.9885238039095999,6.105319,4.427081,33.85420000000002,2936.1927777798765
2024-04-22 10:18:00,73.40856,2.228009,0.9814075403127052,6.192130000000001,4.282411,31.25,2936.2427777798766
2024-04-22 10:21:00,70.68866,2.3726849999999997,0.9560016632668406,6.307866,4.195601,30.67119999999997,2936.292777779877
2024-04-22 10:24:00,69.12616,2.4305559999999993,0.9715970394855098,6.307866,4.13773,28.64579999999998,2936.342777779877
2024-04-22 10:27:00,71.81713,2.4016200000000003,0.8892649650226736,6.16319,3.9641200000000003,28.067199999999985,2936.392777779877
2024-04-22 10:30:00,75.34722,2.314814,0.9403183984758535,5.931714,3.87732,30.092600000000033,2936.4427777798774
2024-04-22 10:33:00,73.40856,2.054399,0.9004898903921889,5.815974000000001,4.050924999999999,29.80329999999998,2936.4927777798775
2024-04-22 10:36:00,73.40856,2.141203,0.9252403960372275,5.787038000000001,3.9351849999999997,30.671300000000002,2936.5427777798777
2024-04-22 10:39:00,76.88079,2.054398,0.8685697981393162,5.815968,4.02199,31.25,2936.592777779878
2024-04-22 10:42:00,80.7581,2.1701379999999997,0.9007054589641345,5.902773,3.993055,30.9606,2936.642777779878
2024-04-22 10:45:00,87.73148,2.1122679999999994,0.9170172616594412,5.873842999999999,4.050925,31.828699999999998,2936.6927777798783
2024-04-22 10:48:00,81.53935,1.938657,0.8968232630614876,5.844907999999999,4.224541,33.56480000000002,2936.7427777798785
2024-04-22 10:51:00,74.56597,1.8229169999999995,0.9167269658992852,5.729168,4.282411000000001,31.828699999999998,2936.7927777798786
2024-04-22 10:54:00,75.72338,1.967593,0.8754864623479007,5.729168,4.050925,35.30090000000001,2936.842777779879
2024-04-22 10:57:00,78.44329,2.0254630000000002,0.9516046829108986,5.902783,4.22454,32.407400000000024,2936.892777779879
2024-04-22 11:00:00,78.81944,1.9386579999999993,0.9795150597650722,5.960647999999999,4.427080000000001,34.72230000000002,2936.942777779879
2024-04-22 11:03:00,74.56597,1.938657,0.9253671607815289,6.076388,4.484951,33.564899999999966,2936.9927777798794
2024-04-22 11:06:00,73.78472,2.1122690000000004,0.8846895934292656,6.018514,4.166664999999999,31.539300000000026,2937.0427777798795
2024-04-22 11:09:00,73.78472,2.054398,0.8685697981393162,5.815973,4.0219949999999995,30.671300000000002,2937.0927777798797
2024-04-22 11:12:00,72.25116,2.1122690000000004,0.9170284584788043,5.844904,4.0219949999999995,32.696800000000025,2937.14277777988
2024-04-22 11:15:00,71.06481,2.1701390000000007,0.9334484162949804,5.902774,4.0219949999999995,29.803199999999975,2937.19277777988
2024-04-22 11:18:00,72.25116,2.141204,0.925251659745515,6.076384,4.22454,31.25,2937.2427777798803
2024-04-22 11:21:00,76.88079,2.228009,0.949753370937136,6.134264000000001,4.195605,31.25,2937.2927777798805
2024-04-22 11:24:00,75.72338,2.256944,0.9897036807672913,6.1631990000000005,4.224535,32.407400000000024,2937.3427777798806
2024-04-22 11:27:00,70.68866,2.1122690000000004,0.9479150918599258,6.047454000000001,4.253475,30.092600000000004,2937.392777779881
2024-04-22 11:30:00,76.88079,2.1122690000000004,0.9170175463155524,6.134264,4.311345,32.11810000000003,2937.442777779881
2024-04-22 11:33:00,72.22222,2.054399,0.9309925115690941,6.0763940000000005,4.340275,30.381899999999973,2937.492777779881
2024-04-22 11:36:00,75.34722,2.141203,0.9252513760096994,5.989578,4.137735,30.671299999999974,2937.5427777798814
2024-04-22 11:39:00,80.38194,2.1990730000000003,0.873983200565289,5.902778,3.9351850000000006,31.25,2937.5927777798815
2024-04-22 11:42:00,79.97685,2.141204,0.9252406797707078,5.989584,4.13773,31.82869999999997,2937.6427777798817
2024-04-22 11:45:00,74.94213,2.1122680000000003,0.9170172616594396,5.902779000000001,4.079860999999999,32.1181,2937.692777779882
2024-04-22 11:48:00,73.00347,2.1701390000000007,0.9334484162949804,6.018514000000001,4.137735,30.671299999999974,2937.742777779882
2024-04-22 11:51:00,69.12616,2.1122680000000003,0.9170281738203433,5.931709,4.108801,28.935100000000006,2937.7927777798823
2024-04-22 11:54:00,69.53125,2.256945,0.8521716148870614,5.93171,3.8773150000000003,29.224500000000035,2937.8427777798825
2024-04-22 11:57:00,75.72338,2.314814,0.8670567563222129,5.902779000000001,3.7905049999999996,29.80329999999998,2937.8927777798826
2024-04-22 12:00:00,73.40856,2.141204,0.9252406797707078,5.931714,4.079860000000001,31.25000000000003,2937.942777779883
2024-04-22 12:03:00,73.78472,1.9965270000000004,0.9428903001208894,5.844908,4.195601,30.671200000000027,2937.992777779883
2024-04-22 12:06:00,75.72338,2.0833330000000005,0.9087780172214106,5.931708,4.137735,30.0925,2938.042777779883
2024-04-22 12:09:00,74.94213,2.054398,0.8349596503242583,5.671293,3.848375,30.382000000000005,2938.0927777798834
2024-04-22 12:12:00,73.37963,1.9965279999999996,0.8838498225373823,5.613422999999999,3.906245,30.3819,2938.1427777798835
2024-04-22 12:15:00,76.09954,2.1701390000000007,0.9007057348541271,5.873844000000001,3.964125,30.092599999999976,2938.1927777798837
2024-04-22 12:18:00,80.38194,2.1701380000000006,0.9334370860484531,5.902778,4.02199,32.696800000000025,2938.242777779884
2024-04-22 12:21:00,81.13426,2.054398,0.9310025414020965,5.931708,4.1956,31.539399999999972,2938.292777779884
2024-04-22 12:24:00,65.65394,3.038194,1.0008323299542619,6.047452999999999,3.1828689999999993,19.675999999999988,2938.3427777798843
