Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-22 12:27:00,88.85995,2.4884259999999996,0.9503297588869752,6.0763929999999995,3.8194469999999994,32.98609999999999,2938.3927777798845
2024-04-22 12:30:00,82.66782,1.9965270000000004,0.9139734301461064,5.815968,4.1377310000000005,34.43289999999996,2938.4427777798846
2024-04-22 12:33:00,77.66204,2.0254630000000002,0.9225029946904049,5.844904,4.1377310000000005,34.432800000000015,2938.492777779885
2024-04-22 12:36:00,73.78472,2.054398,0.9310025414020984,5.815968,4.079860000000001,33.85409999999999,2938.542777779885
2024-04-22 12:39:00,72.62731,2.0254630000000002,0.9225029946904029,5.787038000000001,4.079865,31.828700000000026,2938.592777779885
2024-04-22 12:42:00,69.53125,2.0254630000000002,0.8921840083166995,5.700228000000001,3.9641149999999996,30.382000000000033,2938.6427777798854
2024-04-22 12:45:00,74.94213,2.141203,0.9252403960372275,5.758103,3.906249999999999,32.11810000000003,2938.6927777798855
2024-04-22 12:48:00,78.03819,2.1122679999999994,0.9170281738203431,5.729163,3.9062550000000007,31.539399999999972,2938.7427777798857
2024-04-22 12:51:00,80.7581,2.141203,0.9563286309734182,5.815968,3.993055000000001,32.407399999999996,2938.792777779886
2024-04-22 12:54:00,83.44907,2.1990730000000003,0.9416189393556986,5.989578,4.079865,33.85410000000002,2938.842777779886
2024-04-22 12:57:00,86.16898,2.1122680000000003,1.0061473395618818,5.7580979999999995,4.02199,33.56480000000002,2938.8927777798863
2024-04-22 13:00:00,86.95023,1.967593,0.93414508113091,5.844907999999999,4.2245349999999995,36.45840000000001,2938.9427777798865
2024-04-22 13:03:00,81.13426,1.9097219999999995,0.9703626045860002,5.902773,4.3981509999999995,37.615699999999975,2938.9927777798866
2024-04-22 13:06:00,80.35301,2.054398,0.9602978893298001,5.960642999999999,4.253474999999999,36.45840000000001,2939.042777779887
2024-04-22 13:09:00,75.72338,2.0254630000000002,0.9796655202717008,6.018514,4.369211,35.300899999999984,2939.092777779887
2024-04-22 13:12:00,75.31829,2.0833330000000005,0.9394729538951526,5.931708,4.166664999999999,35.879700000000014,2939.142777779887
2024-04-22 13:15:00,78.81944,2.170139,0.9947353901309491,6.018514,4.195605,35.011499999999984,2939.1927777798874
2024-04-22 13:18:00,74.56597,2.0254630000000002,0.9516046829108986,6.1053239999999995,4.427080999999999,35.59030000000001,2939.2427777798875
2024-04-22 13:21:00,73.37963,1.9965270000000004,0.9707750803053987,5.844908,4.224541,34.72229999999996,2939.2927777798877
2024-04-22 13:24:00,71.84606,2.054399,0.9310028346415224,5.9317139999999995,4.1956050000000005,32.69679999999997,2939.342777779888
2024-04-22 13:27:00,74.53704,2.141203,0.9252513760096994,5.931708,4.079865000000001,32.69670000000002,2939.392777779888
2024-04-22 13:30:00,75.34722,2.1122679999999994,0.9170281738203431,5.787032999999999,3.964125,34.14359999999999,2939.4427777798883
2024-04-22 13:33:00,73.40856,2.0254629999999993,0.8921840083167012,5.642363,3.906250000000001,32.11810000000003,2939.4927777798885
2024-04-22 13:36:00,76.09954,2.141203,0.9252403960372275,5.671293,3.8194399999999993,34.14360000000002,2939.5427777798886
2024-04-22 13:39:00,75.72338,2.054398,0.9885238039095999,5.787032999999999,4.108795,35.011600000000016,2939.592777779889
2024-04-22 13:42:00,77.6331,2.1122690000000004,0.9479046395537442,6.0763940000000005,4.282405,35.011600000000016,2939.642777779889
2024-04-22 13:45:00,76.47569,2.141203,1.0427030998639069,6.134258000000001,4.398145,34.72219999999999,2939.692777779889
2024-04-22 13:48:00,80.38194,2.141203,0.9252513760096994,5.989578,4.137735,35.59019999999998,2939.7427777798894
2024-04-22 13:51:00,80.7581,2.141203,0.9563181145946736,6.047458000000001,4.224535,36.74770000000001,2939.7927777798895
2024-04-22 13:54:00,85.79282,2.1990730000000003,1.0032629346162607,6.134258000000001,4.282405000000001,35.30090000000001,2939.8427777798897
2024-04-22 13:57:00,86.54514,2.1990740000000004,0.9416081067963217,6.134264,4.22454,36.74770000000001,2939.89277777989
2024-04-22 14:00:00,85.79282,2.0254630000000002,0.9516046829108986,6.076388,4.3981449999999995,37.32640000000001,2939.94277777989
2024-04-22 14:03:00,75.31829,1.9097220000000004,0.9439069046830396,5.873844,4.340282,34.72230000000002,2939.9927777798903
2024-04-22 14:06:00,75.72338,2.0833330000000005,0.9689410376094912,5.844908,4.108795,34.14360000000002,2940.0427777798905
2024-04-22 14:09:00,76.88079,2.0833330000000005,0.9689410376094912,5.844908,4.108795,34.432800000000015,2940.0927777798906
2024-04-22 14:12:00,76.12847,2.0833330000000005,0.9689510308301277,5.931708,4.195605,35.30090000000001,2940.142777779891
2024-04-22 14:15:00,74.56597,1.9965270000000004,0.9428903001208894,5.902778,4.253470999999999,34.14349999999999,2940.192777779891
2024-04-22 14:18:00,70.68866,1.9675919999999998,0.9341447783329906,5.873842999999999,4.253470999999999,31.539399999999972,2940.242777779891
2024-04-22 14:21:00,74.56597,2.054398,0.9004896038364771,5.613422999999999,3.848375,32.98610000000002,2940.2927777798914
2024-04-22 14:24:00,77.66204,2.1122690000000004,0.9170175463155524,5.700234,3.8773150000000003,33.85410000000002,2940.3427777798915
2024-04-22 14:27:00,78.03819,2.0833330000000005,0.9087671732477586,5.671298,3.8773150000000003,34.14350000000002,2940.3927777798917
2024-04-22 14:30:00,80.38194,2.1122679999999994,0.9775645135282185,5.815973,4.050925,35.01150000000001,2940.442777779892
2024-04-22 14:33:00,79.97685,2.054398,0.9602978893298001,5.902773,4.195605,35.300899999999984,2940.492777779892
2024-04-22 14:36:00,83.07292,2.054398,0.9602978893298001,5.960642999999999,4.253474999999999,34.722200000000015,2940.5427777798923
2024-04-22 14:39:00,83.07292,2.1122679999999994,0.9775645135282185,6.192133,4.427085000000001,35.011499999999984,2940.5927777798925
2024-04-22 14:42:00,79.1956,2.0254630000000002,0.9796655202716991,5.960648000000001,4.311344999999999,35.87959999999998,2940.6427777798926
2024-04-22 14:45:00,76.47569,1.9097219999999995,0.9165663855715314,5.671293,4.108801000000001,34.72219999999999,2940.692777779893
2024-04-22 14:48:00,75.31829,2.0254630000000002,0.8921840083166995,5.642358000000001,3.9062449999999993,33.56480000000002,2940.742777779893
2024-04-22 14:51:00,76.88079,2.1122680000000003,0.9170172616594414,5.787038,3.9641200000000003,35.30099999999999,2940.792777779893
2024-04-22 14:54:00,73.40856,1.9965270000000004,0.9429001075719873,5.700228000000001,4.050931,32.986099999999965,2940.8427777798934
2024-04-22 14:57:00,73.00347,2.0254630000000002,0.8921840083166995,5.7291680000000005,3.993054999999999,32.98600000000002,2940.8927777798935
2024-04-22 15:00:00,76.09954,2.0254630000000002,0.8921840083167014,5.613428,3.8773150000000003,34.43289999999996,2940.9427777798937
2024-04-22 15:03:00,71.84606,2.0254630000000002,0.8921840083167014,5.642358,3.906245,32.696799999999996,2940.992777779894
2024-04-22 15:06:00,74.94213,2.1990740000000004,0.9416192212976404,5.960644,4.05093,32.98610000000002,2941.042777779894
2024-04-22 15:09:00,75.72338,2.054398,0.9310025414020965,5.931708,4.1956,35.01150000000001,2941.0927777798943
2024-04-22 15:12:00,73.40856,2.0254630000000002,0.9225029946904029,5.931708,4.2245349999999995,34.72219999999999,2941.1427777798945
2024-04-22 15:15:00,74.94213,2.228009,0.8817164460036174,5.989584,3.993055000000001,33.56479999999999,2941.1927777798946
2024-04-22 15:18:00,72.25116,2.054399,0.8685700776027122,5.671294,3.8773149999999994,32.11810000000003,2941.242777779895
2024-04-22 15:21:00,75.72338,2.0833330000000005,0.9087671732477567,5.787038000000001,3.993054999999999,33.27550000000002,2941.292777779895
2024-04-22 15:24:00,72.25116,2.0833330000000005,0.9087671732477586,5.989584,4.195601,34.14350000000002,2941.342777779895
2024-04-22 15:27:00,73.78472,2.141203,0.8927100636591274,5.931708,4.050925,31.828700000000026,2941.3927777798954
2024-04-22 15:30:00,75.72338,2.0833330000000005,0.8766427284199544,5.815968,3.993054999999999,32.696799999999996,2941.4427777798956
2024-04-22 15:33:00,73.00347,1.9675919999999998,0.8754861727972586,5.4687529999999995,3.7905110000000004,32.696799999999996,2941.4927777798957
2024-04-22 15:36:00,72.62731,2.054399,0.9004898903921889,5.729164000000001,3.9641149999999996,31.828699999999998,2941.542777779896
2024-04-22 15:39:00,68.37384,2.083334,0.939473246137628,5.844904,4.079860000000001,29.224500000000006,2941.592777779896
2024-04-22 15:42:00,71.06481,2.1990740000000004,0.8739834682191943,5.700234,3.732639999999999,28.356499999999983,2941.6427777798963
2024-04-22 15:45:00,75.72338,2.1990730000000003,0.7977484681510753,5.468748,3.4432849999999995,29.513900000000035,2941.6927777798965
2024-04-22 15:48:00,78.81944,2.141203,0.892698539340293,5.353012999999999,3.472219999999999,31.25,2941.7427777798966
2024-04-22 15:51:00,83.47801,2.1701379999999997,0.8662269044237197,5.526622999999999,3.5879650000000005,30.09250000000003,2941.792777779897
2024-04-22 15:54:00,81.53935,1.9965279999999996,0.8523428078224353,5.497683,3.7615750000000006,31.82880000000003,2941.842777779897
2024-04-22 15:57:00,74.56597,1.8807869999999998,0.7872781319152079,5.2951429999999995,3.645835999999999,31.82869999999997,2941.892777779897
2024-04-22 16:00:00,73.40856,2.0254629999999993,0.7916888653826034,5.179392999999999,3.3564800000000004,30.092600000000004,2941.9427777798974
2024-04-22 16:03:00,73.03241,2.0254629999999993,0.7537856338177694,5.208333,3.3564800000000004,30.092600000000004,2941.9927777798976
2024-04-22 16:06:00,75.72338,2.1122679999999994,0.8145303328401355,5.2951429999999995,3.385415000000001,30.671299999999974,2942.0427777798977
2024-04-22 16:09:00,72.22222,2.0254630000000002,0.8604700042293294,5.208328,3.4432849999999995,29.803200000000004,2942.092777779898
2024-04-22 16:12:00,67.96875,2.0254630000000002,0.8270799639038127,5.1504639999999995,3.3564810000000005,28.067199999999985,2942.142777779898
2024-04-22 16:15:00,71.84606,2.0833330000000005,0.7685287744612809,5.237268,3.3275449999999998,27.777800000000013,2942.1927777798983
2024-04-22 16:18:00,67.96875,2.054398,0.7611823651392606,5.063653,3.182875,27.777800000000013,2942.2427777798985
2024-04-22 16:21:00,68.37384,1.9965279999999996,0.7463927238829912,5.063653,3.2407450000000004,27.199099999999987,2942.2927777798986
2024-04-22 16:24:00,71.84606,2.141203,0.7409369642687654,5.063653,3.0671299999999997,28.35650000000001,2942.342777779899
2024-04-22 16:27:00,69.90741,2.054398,0.7993311586934069,5.179398000000001,3.3275499999999996,28.64580000000001,2942.392777779899
2024-04-22 16:30:00,69.90741,2.0254629999999993,0.7126816112450531,5.063653,3.1828700000000003,27.777800000000013,2942.442777779899
2024-04-22 16:33:00,66.81134,1.9965279999999996,0.746379215977322,4.832176,3.009258,26.909699999999987,2942.4927777798994
2024-04-22 16:36:00,71.09375,2.141203,0.8221139084434198,5.092592999999999,3.1539399999999995,26.62039999999999,2942.5427777798996
2024-04-22 16:39:00,65.65394,2.0254630000000002,0.7537869940787418,4.947917,3.0960649999999994,23.7269,2942.5927777798997
2024-04-22 16:42:00,63.33912,2.054399,0.6739933554573435,4.861112,2.922454,23.1481,2942.6427777799
2024-04-22 16:45:00,64.49653,2.1122690000000004,0.6874729715684733,4.6875,2.6909719999999995,22.56940000000003,2942.6927777799
2024-04-22 16:48:00,65.27778,2.170139,0.7479449009804755,4.8321760000000005,2.8067140000000004,21.122699999999952,2942.7427777799003
2024-04-22 16:51:00,62.18171,2.141204,0.7409310892195006,4.947917,2.9513890000000007,20.543999999999983,2942.7927777799005
2024-04-22 16:57:00,56.39468,1.9097220000000004,0.6399434918044457,4.513888,2.719908,18.51849999999996,2942.8927777799004
2024-04-22 17:00:00,57.52315,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,20.254699999999957,2942.9427777799006
2024-04-22 17:03:00,52.86458,1.9386579999999993,0.6912564532483452,4.137732,2.343750000000001,16.493100000000027,2942.9927777799007
2024-04-22 17:06:00,59.08565,2.141203,0.7409308465265381,4.456018,2.4594910000000008,17.36110000000002,2943.042777779901
2024-04-22 17:09:00,53.67477,2.0254630000000002,0.7126741730442793,4.658566,2.7777779999999996,17.071799999999996,2943.092777779901
2024-04-22 17:12:00,50.5787,2.0254630000000002,0.6154726873826547,4.629630000000001,2.6909729999999996,16.492999999999995,2943.1427777799013
2024-04-22 17:15:00,56.39468,2.170139,0.6472270294780081,4.5428239999999995,2.4594910000000008,17.939899999999966,2943.1927777799015
2024-04-22 17:18:00,50.95486,2.0254630000000002,0.7537883543359152,4.774305,2.922454,17.361000000000047,2943.2427777799016
2024-04-22 17:21:00,59.46181,2.228009,0.5944429846794919,5.034722,2.864579000000001,18.22919999999999,2943.292777779902
2024-04-22 17:24:00,63.33912,2.1701380000000006,0.647226811463545,4.890046,2.8067140000000004,18.51849999999996,2943.342777779902
2024-04-22 17:27:00,62.18171,2.0254630000000002,0.6154707539212491,4.6875,2.748842,19.386599999999987,2943.392777779902
2024-04-22 17:30:00,57.52315,2.0254630000000002,0.6154746208322757,4.542823,2.6041670000000003,18.229100000000017,2943.4427777799024
2024-04-22 17:36:00,53.64583,2.0833330000000005,0.6282244172215338,4.398148000000001,2.4016200000000003,17.071799999999996,2943.5427777799023
2024-04-22 17:39:00,54.83218,2.1122690000000004,0.6874729715684733,4.282408,2.2858799999999997,16.492999999999995,2943.5927777799025
2024-04-22 17:42:00,41.29051,1.8807860000000005,0.5236391665701325,4.166667,2.34375,13.888900000000035,2943.6427777799026
2024-04-22 17:45:00,37.81829,1.9965270000000004,,3.6747680000000003,1.6203710000000004,13.310200000000009,2943.692777779903
2024-04-22 17:48:00,34.72222,2.0254630000000002,0.13948211890951084,3.327546,1.3020829999999997,13.310099999999977,2943.742777779903
2024-04-22 17:51:00,36.66088,2.0833330000000005,0.14318951552939316,3.096064,1.0127309999999996,13.310200000000009,2943.792777779903
2024-04-22 17:54:00,32.78357,2.0254630000000002,0.6154707539212474,3.0671290000000004,1.1284709999999993,13.599499999999978,2943.8427777799034
2024-04-22 17:57:00,31.27893,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,12.442200000000014,2943.8927777799036
2024-04-22 18:00:00,30.84491,2.054398,0.6218564778059078,3.009259,1.0416660000000002,11.863500000000045,2943.9427777799037
2024-04-22 18:03:00,34.34607,2.1701380000000006,0.5828048245942871,3.1539339999999996,1.0416669999999995,12.152800000000013,2943.992777779904
2024-04-22 18:06:00,35.50347,2.141203,0.6409122468560926,3.29861,1.2442140000000004,11.574000000000012,2944.042777779904
2024-04-22 18:09:00,36.66088,2.1701390000000007,0.1487384541024259,3.385416,1.2152769999999995,12.731499999999983,2944.0927777799043
2024-04-22 18:12:00,34.34607,2.141204,0.4907645393092667,3.1539349999999997,1.0416660000000002,11.574099999999987,2944.1427777799045
2024-04-22 18:15:00,32.03125,2.141204,0.5769557709017552,3.009259,0.9259250000000003,12.152799999999957,2944.1927777799046
2024-04-22 18:18:00,30.46875,2.1122690000000004,0.63457710142169,3.0381940000000007,1.0127309999999996,11.863499999999988,2944.242777779905
2024-04-22 18:27:00,30.46875,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,11.284700000000043,2944.242777779905
2024-04-22 18:30:00,32.40741,1.6493060000000002,0.4007819410432492,2.459491,0.8391199999999994,11.574000000000012,2944.292777779905
2024-04-22 18:33:00,38.59954,1.8229170000000003,0.5702419798352804,2.633102,0.8969899999999997,12.152799999999985,2944.342777779905
2024-04-22 18:36:00,41.29051,1.7939809999999996,0.6123109960012723,2.748842,1.070602,11.284699999999987,2944.3927777799054
2024-04-22 18:39:00,41.66666,2.0254630000000002,0.667223929131812,3.3854169999999995,1.475694999999999,12.731499999999983,2944.4427777799056
2024-04-22 18:42:00,39.75695,1.9965279999999996,0.5474991110552773,3.9351839999999996,1.9965270000000004,13.020800000000008,2944.4927777799057
2024-04-22 18:45:00,40.50926,2.1122690000000004,0.14504080849613235,3.6458340000000007,1.5335650000000003,13.020800000000008,2944.542777779906
2024-04-22 18:48:00,37.44213,2.054398,0.5593263945957594,3.4432860000000005,1.446758,13.020899999999983,2944.592777779906
2024-04-22 18:51:00,40.1331,2.141203,0.14689036128229246,3.4432860000000005,1.3020830000000005,13.310200000000009,2944.6427777799063
2024-04-22 18:54:00,35.50347,1.9965279999999996,0.6604346376908348,3.327546,1.4467590000000001,14.178299999999979,2944.6927777799065
2024-04-22 18:57:00,35.50347,2.054398,0.5593288220952488,3.530092,1.5335650000000003,12.73150000000004,2944.7427777799066
2024-04-22 19:00:00,34.72222,1.9965279999999996,0.46470034216064204,3.4432869999999998,1.4756929999999997,12.731400000000008,2944.792777779907
2024-04-22 19:03:00,30.09259,2.083334,0.6282246369954675,3.0960650000000003,1.0995359999999996,11.574099999999987,2944.842777779907
2024-04-22 19:24:00,30.09259,2.083334,0.5652180809284687,2.835649,0.8101850000000006,10.706000000000017,2944.842777779907
2024-04-22 19:45:00,32.40741,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,11.574000000000012,2944.842777779907
2024-04-22 19:51:00,30.46875,2.054398,0.47516497646009037,3.1539339999999996,1.1284710000000002,11.574099999999987,2944.842777779907
2024-04-22 19:54:00,32.78357,2.054398,0.14133664898665071,2.9513880000000006,0.8969900000000006,11.284700000000043,2944.842777779907
2024-04-22 20:51:00,30.46875,2.228009,0.5062584241592459,3.0960650000000003,0.8969909999999999,11.863500000000045,2944.842777779907
2024-04-23 07:00:00,40.50926,2.0254630000000002,0.4699371513999321,3.7905100000000003,1.7939809999999996,11.284700000000015,2944.842777779907
2024-04-23 07:03:00,40.91435,1.8807870000000007,,3.4722220000000004,1.5624999999999991,10.706000000000017,2944.842777779907
2024-04-23 07:06:00,34.34607,1.7939810000000005,,2.9513879999999997,1.0995369999999998,10.995300000000015,2944.842777779907
2024-04-23 07:09:00,30.46875,1.8229160000000002,0.5116132420264917,2.7777770000000004,1.0127319999999997,11.284700000000015,2944.842777779907
2024-04-23 07:18:00,30.46875,2.0254630000000002,0.667223929131812,2.7777779999999996,0.8680559999999993,10.416699999999992,2944.842777779907
2024-04-23 07:21:00,32.78357,1.9965279999999996,0.6090688199209426,2.8067130000000002,0.8969909999999999,10.99539999999999,2944.892777779907
2024-04-23 07:24:00,31.25,1.9097229999999996,0.6399404978245538,2.8935189999999995,1.0995359999999996,12.731400000000008,2944.9427777799074
2024-04-23 07:27:00,36.28472,1.9965279999999996,0.6090688199209426,3.0960650000000003,1.186343,10.995399999999961,2944.9927777799076
2024-04-23 07:30:00,35.50347,2.0254629999999993,0.46994432607845327,3.240741,1.2442140000000004,12.73150000000004,2945.0427777799077
2024-04-23 07:33:00,40.1331,2.0254630000000002,0.13948211890951084,3.0671299999999997,1.0416669999999995,12.152800000000013,2945.092777779908
2024-04-23 07:36:00,39.75695,1.9097229999999996,0.44891532576947785,2.8935189999999995,1.0127310000000005,12.152800000000013,2945.142777779908
2024-04-23 07:39:00,38.9757,1.851852,0.6696268455385342,2.8067130000000002,1.0995359999999996,12.442200000000014,2945.1927777799083
2024-04-23 07:42:00,47.10648,2.1122680000000003,0.571096641841212,3.530092,1.475695,13.310200000000009,2945.2427777799085
2024-04-23 07:45:00,51.73611,2.025462,0.5534192368846726,4.021991000000001,2.054399,12.442099999999982,2945.2927777799086
2024-04-23 07:48:00,50.5787,1.8229170000000003,0.6623716783988971,3.703703,2.0254629999999993,13.020800000000008,2945.342777779909
2024-04-23 07:51:00,63.74421,1.6782410000000008,0.48120983610396495,3.327546000000001,1.7071749999999994,15.04630000000003,2945.392777779909
2024-04-23 07:54:00,57.92824,1.475695,0.6410899970374664,3.8773149999999994,2.6041659999999993,15.914300000000026,2945.442777779909
2024-04-23 07:57:00,57.87037,2.835649,0.78846346344356,4.774305,2.0254630000000002,14.75690000000003,2945.4927777799094
2024-04-23 08:00:00,69.15509,2.0254630000000002,0.13948211890951084,6.481479,4.456016,24.884299999999996,2945.5427777799096
2024-04-23 08:03:00,82.69676,2.430555,0.542017888615586,5.063656,2.662033000000001,24.595000000000027,2945.5927777799097
2024-04-23 08:06:00,88.10764,2.228009,0.8050019051767511,4.890047,2.835648999999999,31.539299999999997,2945.64277777991
2024-04-23 08:09:00,89.67014,1.1284729999999996,1.3206794661547814,5.960653,6.36574,66.84029999999998,2945.69277777991
2024-04-23 08:12:00,96.64352,1.070602,1.196086129376922,5.902783,6.163190999999999,64.81480000000002,2945.7427777799103
2024-04-23 08:15:00,98.58218,0.9548609999999993,1.1711344625295736,5.526617999999999,5.989587,65.97219999999999,2945.7927777799105
2024-04-23 08:18:00,87.55787,0.8101849999999997,1.0367588554038787,4.716435,5.208333,66.84029999999998,2945.8427777799106
2024-04-23 08:21:00,81.51042,0.9837959999999999,1.0124544080291806,4.890046,4.9479120000000005,57.00230000000002,2945.892777779911
2024-04-23 08:24:00,80.35301,0.9548610000000002,0.9692580136930171,4.861111,4.890046999999999,56.13420000000002,2945.942777779911
2024-04-23 08:27:00,78.41435,0.9259259999999996,0.9259250000093983,4.687501,4.6874970000000005,46.5856,2945.992777779911
2024-04-23 08:30:00,86.95023,0.9259259999999996,0.8515410972407547,4.3402769999999995,4.195600000000001,50.636600000000016,2946.0427777799114
2024-04-23 08:33:00,93.54745,1.0416670000000003,0.905223882765615,4.542825,4.282405999999999,52.95140000000001,2946.0927777799116
2024-04-23 08:36:00,86.54514,1.0416660000000002,0.9367494063522401,4.774305,4.571763,50.92590000000001,2946.1427777799117
2024-04-23 08:39:00,76.09954,0.9837959999999999,0.9095410164519857,4.774306,4.629627999999999,42.82409999999999,2946.192777779912
2024-04-23 08:42:00,80.35301,1.3020830000000005,0.8920372993069324,4.890046,4.166666,41.95599999999999,2946.242777779912
2024-04-23 08:45:00,92.36111,1.4467590000000001,0.8851056076645731,5.063658000000001,4.108795,44.56019999999998,2946.2927777799123
2024-04-23 08:48:00,96.23843,1.3020830000000005,0.9299785156957479,5.005787000000001,4.340280999999999,51.79400000000001,2946.3427777799125
2024-04-23 08:51:00,88.4838,0.9837960000000008,0.9981960908807711,4.74537,4.7743079999999996,58.73840000000001,2946.3927777799126
2024-04-23 08:54:00,81.51042,0.9259250000000003,0.9965166344607131,5.034722,5.179403,53.8194,2946.442777779913
2024-04-23 09:03:00,98.58218,0.7812489999999999,0.8786354764802232,3.906249,4.108795000000001,60.18520000000001,2946.592777779913
2024-04-23 09:06:00,93.92361,0.9548610000000002,1.0116302048601247,4.687500000000001,4.803243,58.73840000000001,2946.642777779913
2024-04-23 09:09:00,78.41435,1.1284719999999995,1.023860977386353,5.208334,5.005784,49.18980000000002,2946.6927777799133
2024-04-23 09:12:00,79.1956,1.3310179999999994,0.9965133415126051,5.3530050000000005,4.745367,44.84960000000001,2946.7427777799135
2024-04-23 09:15:00,78.81944,1.3310179999999994,0.9225403640468024,5.208334,4.484957,43.98149999999998,2946.7927777799136
2024-04-23 09:18:00,76.09954,1.273148,0.8997444915856516,5.121528,4.456022,41.95609999999999,2946.842777779914
2024-04-23 09:21:00,78.81944,1.3020839999999998,0.892037019968061,5.063657999999999,4.340275999999999,42.245299999999986,2946.892777779914
2024-04-23 09:24:00,86.16898,1.359954,0.8742852802180203,4.774306,3.93518,45.428199999999975,2946.942777779914
2024-04-23 09:27:00,86.57407,0.9837959999999999,0.8786386438780089,4.542824,4.340281999999999,49.18979999999996,2946.9927777799144
2024-04-23 09:30:00,77.66204,0.8101849999999997,0.7956287866435855,4.195601999999999,4.166663000000001,46.0069,2947.0427777799146
2024-04-23 09:33:00,81.53935,0.9548609999999993,0.8014992941892218,4.282408,3.993055,44.56019999999998,2947.0927777799147
2024-04-23 09:36:00,83.85417,1.157407,0.853205141232654,4.629630000000001,4.079861,44.56020000000001,2947.142777779915
2024-04-23 09:39:00,82.69676,1.070601,0.8348699723690748,4.484953000000001,4.050927,48.611099999999965,2947.192777779915
2024-04-23 09:42:00,79.1956,1.0995370000000007,0.8815336303835475,4.571759000000001,4.166667,46.875,2947.2427777799153
2024-04-23 09:45:00,78.41435,1.273148,0.8997418919467579,4.861112,4.195602,42.53469999999999,2947.2927777799155
2024-04-23 09:48:00,78.81944,1.3020839999999998,0.8322849442574043,4.918981,4.108796,42.534700000000015,2947.3427777799157
2024-04-23 09:51:00,81.13426,1.1284720000000004,0.8591828252314982,4.600694000000001,4.108796,44.56020000000001,2947.392777779916
2024-04-23 09:54:00,80.38194,1.0127319999999997,0.8101522568824545,4.369213,3.9930559999999993,45.42829999999998,2947.442777779916
2024-04-23 09:57:00,78.03819,0.868055,0.7935216192041837,4.195602000000001,4.050927,43.692200000000014,2947.492777779916
2024-04-23 10:00:00,78.03819,0.8969909999999999,0.8070767627592972,4.108797,3.9351860000000007,44.27080000000001,2947.5427777799164
2024-04-23 10:03:00,76.88079,1.0416659999999993,0.8225635896589827,4.311342,3.906251000000001,43.11340000000001,2947.5927777799166
2024-04-23 10:06:00,74.94213,1.0995370000000007,0.8114527592823223,4.542824,4.021991,40.79859999999999,2947.6427777799167
2024-04-23 10:09:00,74.56597,1.2152769999999995,0.8196001728710524,4.658563999999999,3.9641210000000004,39.06250000000003,2947.692777779917
2024-04-23 10:12:00,74.56597,1.2152769999999995,0.7997956998269949,4.542824,3.819445,39.06250000000003,2947.742777779917
2024-04-23 10:15:00,82.69676,2.459491,0.8623060426710756,5.063657999999999,2.7777769999999995,25.463000000000022,2947.7927777799173
2024-04-23 10:18:00,83.47801,2.3726849999999997,0.8409737810006482,5.43981,3.2407449999999995,26.90980000000002,2947.8427777799175
2024-04-23 10:21:00,79.97685,2.228009,0.7619149441044307,5.410880000000001,3.3275509999999997,28.356499999999983,2947.8927777799177
2024-04-23 10:24:00,71.84606,2.1122680000000003,0.85063777097717,5.208334000000001,3.3275419999999993,27.488400000000013,2947.942777779918
2024-04-23 10:27:00,65.65394,2.228009,0.761908703165354,5.063658,2.9803250000000006,23.4375,2947.992777779918
2024-04-23 10:30:00,68.37384,2.3726849999999997,0.8409620214005309,5.237267999999999,3.038195,24.594899999999996,2948.042777779918
2024-04-23 10:33:00,68.37384,2.1990739999999995,0.797762878329704,5.237264000000001,3.2118100000000007,26.041600000000017,2948.0927777799184
2024-04-23 10:36:00,73.40856,2.228009,0.7619087031653512,5.1215280000000005,3.038194999999999,24.884299999999996,2948.1427777799186
2024-04-23 10:39:00,74.94213,2.2858789999999996,0.7757911134619083,5.2083319999999995,3.067125,27.199099999999987,2948.1927777799187
2024-04-23 10:42:00,66.81134,2.083334,0.8069442628206938,5.150464,3.2696760000000005,25.75229999999999,2948.242777779919
2024-04-23 10:45:00,69.53125,2.256945,0.7688627164985582,5.150464,3.038194999999999,26.331000000000017,2948.292777779919
2024-04-23 10:48:00,68.72106,2.2858789999999996,0.8194370880766937,5.179398,3.067125,24.594899999999996,2948.3427777799193
2024-04-23 10:51:00,74.56597,2.314814,0.7827202682672405,5.208329000000001,3.038195,26.620300000000043,2948.3927777799195
2024-04-23 10:54:00,83.10185,2.1990730000000003,0.7977484681510753,5.179398000000001,3.1539350000000006,28.93520000000001,2948.4427777799197
2024-04-23 10:57:00,79.22454,1.938657,0.8360036724295835,5.1504579999999995,3.4722209999999993,29.22459999999998,2948.49277777992
2024-04-23 11:00:00,66.81134,1.7361110000000002,0.7467501160513642,5.1215280000000005,3.616897,26.04169999999999,2948.54277777992
2024-04-23 11:03:00,73.00347,2.1122680000000003,0.8145432201278643,5.063657999999999,3.1539399999999995,27.77769999999998,2948.59277777992
2024-04-23 11:06:00,78.03819,2.1990730000000003,0.7977626273455528,5.208328,3.1828749999999992,28.067199999999985,2948.6427777799204
2024-04-23 11:09:00,69.53125,1.9097220000000004,0.7952940592019254,5.1504639999999995,3.4722220000000004,28.35650000000001,2948.6927777799206
2024-04-23 11:12:00,67.59259,2.054398,0.7197711594285148,5.034722,3.125000000000001,25.462999999999965,2948.7427777799207
2024-04-23 11:15:00,72.22222,2.1701380000000006,0.8296564015387805,4.976852000000001,3.0092600000000003,27.199099999999987,2948.792777779921
2024-04-23 11:18:00,76.50463,2.228009,0.8050004801243554,5.208334000000001,3.1539350000000006,27.777800000000013,2948.842777779921
2024-04-23 11:21:00,77.69097,2.054398,0.7993311586934069,5.353008000000001,3.5011599999999996,28.64579999999998,2948.8927777799213
2024-04-23 11:24:00,64.87269,1.8807860000000005,0.7165226669479983,5.092588000000001,3.385422,24.594899999999996,2948.9427777799215
2024-04-23 11:27:00,69.15509,2.1701380000000006,0.7904702056853892,5.034722,3.0381899999999993,25.46289999999999,2948.9927777799217
2024-04-23 11:30:00,74.56597,2.1990730000000003,0.7977484681510753,5.179398000000001,3.1539350000000006,27.488399999999984,2949.042777779922
2024-04-23 11:33:00,75.72338,2.1701380000000006,0.7904758328342717,5.237268,3.2407399999999997,28.645899999999983,2949.092777779922
2024-04-23 11:36:00,82.3206,2.1701379999999997,0.7904758328342715,5.353012999999999,3.3564849999999993,27.777799999999985,2949.142777779922
2024-04-23 11:39:00,82.69676,2.141203,0.8221139084434176,5.324073,3.385419999999999,27.199100000000016,2949.1927777799224
2024-04-23 11:42:00,85.79282,2.054398,0.7611686686822338,5.439812999999999,3.559024999999999,30.382000000000005,2949.2427777799226
2024-04-23 11:45:00,75.72338,1.9965270000000004,0.8523313673532249,5.266208000000001,3.5300910000000005,29.803200000000004,2949.2927777799227
2024-04-23 11:48:00,73.78472,2.083334,0.7685290284370302,5.266204,3.3564800000000004,28.93520000000001,2949.342777779923
2024-04-23 11:51:00,71.84606,1.938657,0.8360036724295835,5.237268,3.559031,28.93519999999998,2949.392777779923
2024-04-23 11:54:00,69.90741,1.9675919999999998,0.7389486881312867,5.150463,3.3564810000000005,27.199099999999987,2949.4427777799233
2024-04-23 11:57:00,71.06481,2.1122679999999994,0.7338922754823602,5.034720999999999,3.067125,26.620300000000015,2949.4927777799235
2024-04-23 12:00:00,74.56597,2.1122679999999994,0.7758622248994483,4.890046,2.951385000000001,28.64579999999998,2949.5427777799237
2024-04-23 12:03:00,72.25116,1.9965279999999996,0.7840242661997336,5.034720999999999,3.2407450000000004,28.067099999999982,2949.592777779924
2024-04-23 12:06:00,69.53125,1.9965279999999996,0.7463927238829912,5.1504579999999995,3.3275499999999996,26.620300000000015,2949.642777779924
2024-04-23 12:09:00,74.94213,2.141203,0.8584468569208682,5.208333,3.298609999999999,27.77769999999998,2949.692777779924
2024-04-23 12:12:00,79.22454,2.170139,0.7904760845432389,5.2083379999999995,3.2118089999999997,26.62039999999999,2949.7427777799244
2024-04-23 12:15:00,72.62731,1.765046,0.7862572348140606,4.832177,3.3275419999999993,27.777799999999985,2949.7927777799246
2024-04-23 12:18:00,70.68866,1.9965279999999996,0.7463927238829912,5.034718000000001,3.2118100000000007,27.199100000000016,2949.8427777799247
2024-04-23 12:21:00,73.03241,1.9386579999999993,0.8032818744036472,5.150468,3.44329,28.93519999999998,2949.892777779925
2024-04-23 12:24:00,67.1875,3.1828699999999994,0.7798224369450941,5.439812999999999,2.314813000000001,21.412000000000035,2949.942777779925
2024-04-23 12:27:00,79.1956,2.1701379999999997,0.9334481334644853,5.787032999999999,3.906255,28.93520000000001,2949.9927777799253
2024-04-23 12:30:00,80.72917,2.054398,0.8349596503242583,5.584493,3.7615749999999997,30.671299999999974,2950.0427777799255
2024-04-23 12:33:00,84.63542,2.1122680000000003,0.8145303328401358,5.497687999999999,3.58796,30.092599999999976,2950.0927777799257
2024-04-23 12:36:00,81.13426,1.9097229999999996,0.7952943357401215,5.497688,3.819445,30.3819,2950.142777779926
2024-04-23 12:39:00,78.81944,1.938657,0.8359926623513173,5.497687999999999,3.8194409999999994,29.224500000000035,2950.192777779926
2024-04-23 12:42:00,71.84606,1.9097219999999995,0.8277799038631019,5.4687529999999995,3.8194410000000003,29.22460000000001,2950.242777779926
2024-04-23 12:45:00,72.62731,2.0254629999999993,0.7916888653826034,5.295138,3.472225000000001,28.93520000000001,2950.2927777799264
2024-04-23 12:48:00,74.94213,2.0833329999999997,0.8069363183071724,5.208338,3.3275449999999998,30.38190000000003,2950.3427777799266
2024-04-23 12:51:00,73.00347,1.967593,0.8441765661701685,5.497687999999999,3.7905049999999996,28.935099999999977,2950.3927777799267
2024-04-23 12:54:00,73.37963,1.9965279999999996,0.819174129164511,5.497687999999999,3.732640000000001,29.803200000000004,2950.442777779927
2024-04-23 12:57:00,69.90741,1.9097229999999996,0.7608664401190619,5.324072999999999,3.6169000000000002,27.77769999999998,2950.492777779927
2024-04-23 13:00:00,67.96875,1.967593,0.8112416157747286,5.266207999999999,3.530095,26.04159999999996,2950.5427777799273
2024-04-23 13:03:00,67.21644,2.0254630000000002,0.7916762332628338,5.208338,3.385414999999999,26.04169999999999,2950.5927777799275
2024-04-23 13:06:00,70.68866,2.0254630000000002,0.7916888653826034,5.1504579999999995,3.3275449999999998,26.909699999999987,2950.6427777799277
2024-04-23 13:09:00,69.15509,2.0254629999999993,0.753799236256452,5.179392999999999,3.3275499999999996,26.620299999999986,2950.692777779928
2024-04-23 13:12:00,69.15509,2.0833330000000005,0.768542564432801,5.208328,3.298614999999999,24.884299999999996,2950.742777779928
2024-04-23 13:15:00,71.09375,2.054398,0.7611686686822338,5.2951429999999995,3.4143549999999996,27.199099999999987,2950.792777779928
2024-04-23 13:18:00,69.93634,2.0833330000000005,0.768542564432801,5.208328,3.298614999999999,27.488499999999988,2950.8427777799284
2024-04-23 13:21:00,68.37384,2.0254630000000002,0.7537883543359152,5.063656,3.211805,26.620299999999986,2950.8927777799286
2024-04-23 13:24:00,66.81134,2.0254630000000002,0.7916762332628361,5.324078,3.5011550000000007,26.041600000000017,2950.9427777799287
2024-04-23 13:27:00,65.65394,2.0254630000000002,0.712681611245056,5.121528,3.2407450000000004,24.016200000000026,2950.992777779929
2024-04-23 13:30:00,69.53125,2.1701380000000006,0.8296564015387805,4.976852000000001,3.0092600000000003,25.173500000000047,2951.042777779929
2024-04-23 13:33:00,70.68866,2.170139,0.8296488288695973,5.2951440000000005,3.3275449999999998,25.752399999999966,2951.0927777799293
2024-04-23 13:36:00,69.53125,2.1122690000000004,0.8145305948838478,5.353014,3.4432850000000004,26.331000000000017,2951.1427777799295
2024-04-23 13:39:00,71.875,2.054398,0.7993184410543761,5.266208000000001,3.4143499999999998,25.462999999999965,2951.1927777799297
2024-04-23 13:42:00,67.96875,2.054399,0.7993339658820808,5.092592,3.2407450000000004,24.884299999999996,2951.24277777993
2024-04-23 13:45:00,67.96875,2.083334,0.7685235123388291,5.063658,3.15393,25.173599999999965,2951.29277777993
2024-04-23 13:48:00,69.90741,2.1122690000000004,0.7339046714997607,5.1504639999999995,3.182875,26.620299999999986,2951.34277777993
2024-04-23 13:51:00,74.56597,2.1990730000000003,0.8371867890184534,5.121528,3.125005,27.488400000000013,2951.3927777799304
2024-04-23 13:54:00,71.09375,2.0254630000000002,0.7537992362564523,5.092588000000001,3.2407450000000004,27.777799999999957,2951.4427777799306
2024-04-23 13:57:00,69.53125,2.0833330000000005,0.8428137006779766,5.3819479999999995,3.530095,26.04159999999996,2951.4927777799307
2024-04-23 14:00:00,69.90741,2.170139,0.7904760845432389,5.266204,3.2696750000000003,26.90979999999996,2951.542777779931
2024-04-23 14:03:00,72.59838,2.141203,0.783181939175831,5.324078,3.356485,28.067099999999982,2951.592777779931
2024-04-23 14:06:00,72.62731,2.083334,0.7268515327728003,5.121524000000001,3.1828700000000003,27.488400000000013,2951.6427777799313
2024-04-23 14:09:00,69.15509,2.054399,0.7611634447512735,5.063658,3.1828649999999996,26.62039999999996,2951.6927777799315
2024-04-23 14:12:00,72.97454,2.1701380000000006,0.7904758328342717,5.324078,3.3275499999999996,27.488400000000013,2951.7427777799317
2024-04-23 14:15:00,69.90741,2.0254630000000002,0.7916888653826034,5.208328,3.385415,25.462999999999965,2951.792777779932
2024-04-23 14:18:00,66.43519,2.0833330000000005,0.7268437454170164,5.005787000000001,3.0671289999999996,26.331099999999992,2951.842777779932
2024-04-23 14:21:00,66.43519,2.1122690000000004,0.687469569736308,4.658566,2.6620359999999996,23.726800000000026,2951.892777779932
2024-04-23 14:24:00,69.90741,2.256945,0.8521662934297759,5.005788000000001,2.9513890000000007,23.726800000000026,2951.9427777799324
2024-04-23 14:27:00,73.03241,2.1990740000000004,0.8371739102751738,5.2951440000000005,3.298609999999999,26.04169999999999,2951.9927777799326
2024-04-23 14:30:00,71.84606,2.1122690000000004,0.7339046714997607,5.1504639999999995,3.182875,26.33099999999996,2952.0427777799327
2024-04-23 14:33:00,75.34722,2.141203,0.8221139084434198,5.121528,3.182875,25.752300000000048,2952.092777779933
2024-04-23 14:36:00,67.21644,2.0254630000000002,0.7126697100625066,5.150462,3.2696709999999998,24.30559999999997,2952.142777779933
2024-04-23 14:39:00,69.15509,2.228009,0.8050033302251168,5.150462,3.0960650000000003,24.016200000000026,2952.1927777799333
2024-04-23 14:42:00,66.81134,2.083334,0.7268454981919882,5.063658,3.125000000000001,24.884299999999996,2952.2427777799335
2024-04-23 14:45:00,65.24884,2.1122690000000004,0.687469569736308,4.976853,2.9803229999999994,23.1481,2952.2927777799337
2024-04-23 14:48:00,67.59259,2.0833330000000005,0.7268452540748601,4.658564,2.719907,24.59480000000002,2952.342777779934
2024-04-23 14:51:00,69.12616,2.141203,0.783181939175831,4.890046,2.922453,25.462999999999965,2952.392777779934
2024-04-23 14:54:00,66.43519,2.170139,0.790470457393087,5.150463,3.15393,24.88420000000002,2952.442777779934
2024-04-23 14:57:00,65.65394,2.1701390000000007,0.7479495202308738,5.179394000000001,3.1539349999999997,24.594899999999996,2952.4927777799344
2024-04-23 15:00:00,64.12037,2.0254630000000002,0.712668222391698,4.976853,3.0960610000000006,22.56940000000003,2952.5427777799346
2024-04-23 15:03:00,65.65394,2.170139,0.7008732035733048,4.658566,2.604166,22.569499999999948,2952.5927777799347
2024-04-23 15:06:00,69.93634,2.1990730000000003,0.7549355387964863,4.976852000000001,2.9224549999999994,23.72679999999997,2952.642777779935
2024-04-23 15:09:00,73.40856,2.0833330000000005,0.7685315324865284,5.063656,3.1539349999999997,25.75229999999999,2952.692777779935
2024-04-23 15:12:00,69.93634,1.9965270000000004,0.7463924675028367,5.092588000000001,3.2696810000000003,25.75229999999999,2952.7427777799353
2024-04-23 15:24:00,70.68866,2.054398,0.7611631899920526,5.005787,3.1249949999999993,24.884299999999996,2952.942777779935
2024-04-23 15:27:00,68.37384,1.9965279999999996,0.7055583366413276,4.861110999999999,3.009259,25.462999999999965,2952.9927777799353
2024-04-23 15:30:00,68.37384,2.054398,0.7611686686822338,4.861110999999999,2.9803229999999994,25.462999999999965,2953.0427777799355
2024-04-23 15:33:00,65.27778,1.9965279999999996,0.7055568595787608,4.890046,3.0381929999999997,24.594899999999996,2953.0927777799357
2024-04-23 15:36:00,78.44329,2.1122679999999994,0.8506426100004533,5.526622999999999,3.645835000000001,26.620400000000018,2953.142777779936
2024-04-23 15:42:00,84.63542,2.2858789999999996,0.8194428607121916,5.497683,3.385414000000001,27.777800000000013,2953.2427777799358
2024-04-23 15:45:00,85.41667,2.054398,0.8685584917145678,5.642363,3.848375,31.25,2953.292777779936
2024-04-23 16:00:00,67.59259,2.054398,0.7611686686822338,5.2951429999999995,3.4143549999999996,24.884299999999996,2953.542777779936
2024-04-23 16:03:00,73.78472,2.0833329999999997,0.8428137006779743,5.179398,3.3275449999999998,26.620300000000043,2953.592777779936
2024-04-23 16:06:00,70.68866,1.938657,0.8359926623513173,5.5555579999999996,3.8773109999999997,26.909699999999987,2953.6427777799363
2024-04-23 16:12:00,67.21644,1.9965270000000004,0.8191738554791964,5.3819479999999995,3.6169010000000004,24.884299999999996,2953.742777779936
2024-04-23 16:15:00,69.53125,2.054398,0.7993184410543761,5.237273,3.385414999999999,24.884299999999996,2953.7927777799364
2024-04-23 16:18:00,73.00347,2.054398,0.7611686686822338,5.439812999999999,3.559024999999999,28.935099999999977,2953.8427777799366
2024-04-23 16:24:00,73.40856,2.141203,0.8584468569208682,5.410878,3.501155,27.488400000000013,2953.9427777799365
2024-04-23 16:27:00,63.33912,2.0254629999999993,0.6672239291318118,4.890046,2.9803240000000004,21.990700000000004,2953.9927777799367
2024-04-23 16:33:00,64.12037,2.0254629999999993,0.6154746208322754,4.716434,2.7777780000000005,22.280100000000004,2954.0927777799366
2024-04-23 16:36:00,64.12037,2.1122690000000004,0.6345771014216934,4.5428239999999995,2.517361,22.858800000000002,2954.1427777799368
2024-04-23 16:42:00,65.65394,2.1990740000000004,0.7075526197405869,4.5428239999999995,2.459492,22.858800000000002,2954.2427777799367
2024-04-23 16:45:00,59.8669,2.0254630000000002,0.7126741730442793,4.658566,2.7777779999999996,21.41209999999998,2954.292777779937
2024-04-23 16:48:00,60.12731,2.228009,0.7142036490333374,4.716436000000001,2.604166,19.675900000000013,2954.342777779937
2024-04-23 16:51:00,61.40046,2.054399,0.5593265984723574,4.513889000000001,2.51736,20.544099999999958,2954.392777779937
2024-04-23 16:57:00,59.08565,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,19.675899999999956,2954.492777779937
2024-04-23 17:00:00,62.18171,2.0254629999999993,0.5534218497762723,4.311342,2.343750000000001,20.254700000000014,2954.5427777799373
2024-04-23 17:03:00,63.33912,2.1122680000000003,0.7338968327533024,4.3402780000000005,2.3726849999999997,19.675999999999988,2954.5927777799375
2024-04-23 17:06:00,54.83218,1.9675919999999998,0.5415577240757472,4.166667,2.256945,19.097200000000043,2954.6427777799377
2024-04-23 17:12:00,57.52315,2.054398,0.6218603738803741,4.07986,2.1122690000000004,19.386600000000044,2954.7427777799376
2024-04-23 17:15:00,56.77083,2.054398,0.6739947986974109,4.07986,2.141204000000001,17.650499999999965,2954.7927777799378
2024-04-23 17:18:00,60.24306,2.0833330000000005,0.6807442899984918,4.07986,2.1122690000000004,17.650499999999965,2954.842777779938
2024-04-23 17:24:00,56.77083,1.9965270000000004,0.6604327501610082,4.108796,2.228009,19.097199999999987,2954.942777779938
2024-04-23 17:27:00,56.36574,2.054399,0.6739916786074868,4.224538000000001,2.2858789999999996,17.65039999999999,2954.992777779938
2024-04-23 17:30:00,54.05093,2.083334,0.6282265995488131,4.137732,2.141204000000001,16.493100000000027,2955.042777779938
2024-04-23 17:33:00,52.11227,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,16.782399999999996,2955.0927777799384
2024-04-23 17:39:00,51.35995,2.083334,0.6282265995488131,3.9641199999999994,1.9675920000000007,16.782399999999996,2955.1927777799383
2024-04-23 17:42:00,40.1331,1.938657,0.5962069262632895,4.07986,2.2280100000000003,13.888899999999978,2955.2427777799385
2024-04-23 17:48:00,43.22916,2.1122679999999994,0.14504074454525265,4.021991,1.9097230000000005,13.888900000000035,2955.3427777799384
2024-04-23 17:51:00,38.19445,1.9675919999999998,0.45945403548648484,3.616897999999999,1.6782409999999999,14.178300000000036,2955.3927777799386
2024-04-23 17:54:00,37.81829,2.054399,0.6218566981886589,3.703704,1.73611,14.467600000000004,2955.4427777799388
2024-04-23 18:00:00,40.1331,2.1701380000000006,0.5828023218777744,3.6747680000000003,1.5624999999999991,14.178200000000004,2955.5427777799387
2024-04-23 18:03:00,34.72222,2.1122690000000004,0.5710968446688817,3.3564819999999997,1.3020839999999998,13.59960000000001,2955.592777779939
2024-04-23 18:09:00,36.28472,2.170139,0.6472270294780046,3.4722220000000004,1.3888889999999998,11.863400000000013,2955.6927777799388
2024-04-23 18:12:00,38.59954,1.938657,0.5356048929067361,3.7326379999999997,1.851852,14.178299999999979,2955.742777779939
2024-04-23 18:18:00,40.5382,2.054398,0.5593288220952488,3.7326379999999997,1.7361110000000002,14.467600000000004,2955.842777779939
2024-04-23 18:21:00,37.4132,2.0254630000000002,0.46994073877606957,3.6458329999999997,1.649305,13.020800000000008,2955.892777779939
2024-04-23 18:24:00,32.03125,2.054399,0.4751615390006326,3.501158,1.4756929999999997,12.152699999999982,2955.942777779939
2024-04-23 18:30:00,32.03125,2.083334,0.6282246369954693,3.414353,1.4178240000000004,12.152700000000038,2956.042777779939
2024-04-23 18:33:00,32.03125,1.9965270000000004,0.5474965167294094,3.2407400000000006,1.3020829999999997,12.73150000000004,2956.0927777799393
2024-04-23 18:39:00,31.25,2.054399,0.5593265984723574,3.2696760000000005,1.2731469999999998,13.020799999999952,2956.192777779939
2024-04-23 18:42:00,30.09259,2.141204,0.4907645393092667,3.298611,1.1863420000000007,10.995400000000018,2956.2427777799394
2024-04-23 18:45:00,32.43634,2.170139,0.6472250238139631,3.125,1.0416660000000002,12.152799999999957,2956.2927777799396
2024-04-23 18:51:00,31.25,2.1122690000000004,0.6874729715684733,3.125,1.1284719999999995,12.152799999999957,2956.3927777799395
2024-04-23 18:54:00,30.46875,2.1990740000000004,0.5886374188618837,3.4432869999999998,1.3020839999999998,11.863400000000013,2956.4427777799397
2024-04-23 19:00:00,32.78357,2.1990740000000004,0.15058491909365218,3.414351,1.2152769999999995,11.574100000000044,2956.5427777799396
2024-04-23 19:27:00,33.15972,1.8807869999999998,0.5236416858091305,2.922454,1.0995369999999998,10.127299999999991,2956.5427777799396
2024-04-23 19:30:00,30.09259,2.054398,0.4751649764600872,2.7488420000000007,0.7233790000000004,11.863400000000013,2956.5427777799396
2024-04-23 20:06:00,30.84491,2.1990740000000004,0.15058491909365218,3.1828699999999994,0.983795999999999,13.020899999999983,2956.5427777799396
2024-04-23 20:09:00,30.46875,2.083334,0.5652180809284665,2.8935190000000004,0.868055,11.574099999999987,2956.5427777799396
2024-04-23 20:45:00,32.40741,2.1990740000000004,0.15058491909365218,2.951389,0.7523149999999994,12.442099999999982,2956.5427777799396
2024-04-23 20:51:00,30.46875,2.054398,0.4751649764600872,2.8645830000000005,0.8391200000000003,12.152800000000013,2956.5427777799396
2024-04-23 21:09:00,32.03125,2.1122679999999994,0.14504074454525265,3.0092589999999992,0.8969909999999999,11.574000000000012,2956.5427777799396
2024-04-23 21:15:00,30.46875,2.0254629999999993,,2.8645829999999997,0.8101850000000006,10.416699999999992,2956.5427777799396
2024-04-23 21:45:00,30.87384,2.1990740000000004,,2.835649,0.6076389999999998,12.152800000000013,2956.5427777799396
2024-04-23 22:06:00,30.46875,2.1990740000000004,0.15058491909365218,3.009259,0.8101849999999997,12.731400000000008,2956.5427777799396
2024-04-24 06:36:00,61.40046,0.8101849999999997,0.2850721476851529,1.4756939999999998,0.7233800000000006,13.888899999999978,2956.5427777799396
2024-04-24 06:39:00,98.58218,0.28935200000000005,0.7281583614159702,0.7233799999999997,1.9097229999999996,60.76389999999998,2956.5427777799396
2024-04-24 06:42:00,64.84375,0.2604160000000002,0.726707475172981,0.868055,2.17014,24.884299999999996,2956.5427777799396
2024-04-24 06:51:00,30.09259,1.9097229999999996,0.13204681455893758,2.7777779999999996,0.868055,11.284700000000015,2956.5427777799396
2024-04-24 07:24:00,31.25,1.9675919999999998,0.6536246131776058,2.5752310000000005,0.7233800000000006,10.99539999999999,2956.5427777799396
2024-04-24 07:27:00,32.78357,1.9675919999999998,0.6536246131776058,2.922453,1.070602,11.28479999999999,2956.5927777799398
2024-04-24 07:30:00,36.66088,1.9965270000000004,0.6604344026995481,3.038194,1.1574079999999993,12.731499999999983,2956.64277777994
2024-04-24 07:33:00,40.1331,1.9675920000000007,,3.096064,1.070602,10.705999999999989,2956.69277777994
2024-04-24 07:36:00,34.72222,1.7939819999999997,0.4276717248313321,2.633102,0.868055,11.284699999999987,2956.7427777799403
2024-04-24 07:39:00,79.94792,3.211805,,6.655097,3.269672,21.70139999999998,2956.7927777799405
2024-04-24 07:42:00,67.21644,1.9097220000000004,0.6840707260241401,4.62963,2.864584,20.254599999999982,2956.8427777799407
2024-04-24 07:45:00,62.55787,1.765047,0.6477780023488737,4.2534719999999995,2.633101,18.51849999999999,2956.892777779941
2024-04-24 07:48:00,64.09144,1.8807870000000007,0.7530909486424398,4.629630000000001,2.951389999999999,19.965300000000013,2956.942777779941
2024-04-24 07:51:00,67.96875,1.7071760000000005,0.6330799393380399,4.57176,3.0092600000000003,20.54400000000001,2956.992777779941
