Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-24 07:54:00,78.03819,1.6203709999999996,0.6108243322600377,4.282407999999999,2.8067130000000002,21.412000000000006,2957.0427777799414
2024-04-24 07:57:00,71.06481,1.7361110000000002,0.7467611634435705,4.890042000000001,3.385421,22.858800000000002,2957.0927777799416
2024-04-24 08:00:00,61.40046,1.9097220000000004,0.6840707260241401,4.918982,3.153936,20.254699999999985,2957.1427777799418
2024-04-24 08:03:00,78.41435,2.517361,0.5572124827474169,4.745369,2.256944,20.83330000000001,2957.192777779942
2024-04-24 08:06:00,86.95023,2.2280099999999994,1.0693163223912345,5.729168,3.9062479999999997,29.803300000000007,2957.242777779942
2024-04-24 08:09:00,82.69676,1.7361110000000002,0.8629643366745473,5.439817000000001,4.0509260000000005,40.79859999999999,2957.2927777799423
2024-04-24 08:12:00,77.66204,1.8229160000000002,1.0160999479169661,6.105327,4.7743009999999995,36.16899999999998,2957.3427777799425
2024-04-24 08:15:00,69.90741,1.8807869999999998,0.8195482464132469,5.844908,4.224541,30.382000000000005,2957.3927777799427
2024-04-24 08:18:00,69.53125,2.0254629999999993,0.7537856338177694,5.324073,3.472220000000001,26.04169999999999,2957.442777779943
2024-04-24 08:21:00,76.09954,2.256945,0.8521583111488334,6.0763940000000005,4.021989,29.513800000000003,2957.492777779943
2024-04-24 08:24:00,76.96759,2.083334,0.7685290284370302,5.555554000000001,3.645830000000001,31.25,2957.542777779943
2024-04-24 08:27:00,78.81944,2.0833329999999997,0.9087671732477582,5.439818,3.645835000000001,30.092599999999976,2957.5927777799434
2024-04-24 08:30:00,86.57407,2.1122680000000003,0.8846893157868023,5.613422,3.7615739999999995,30.9606,2957.6427777799436
2024-04-24 08:33:00,89.26505,1.475695,0.8281459784086963,4.89005,3.819444999999999,34.722200000000015,2957.6927777799438
2024-04-24 08:36:00,77.66204,1.5335650000000003,0.8711016146716419,5.092592000000001,3.9930570000000003,34.72229999999999,2957.742777779944
2024-04-24 08:39:00,71.84606,2.083334,0.8428139716784335,5.43982,3.5879659999999998,30.3819,2957.792777779944
2024-04-24 08:42:00,74.53704,2.430555,0.8966096939172561,5.78704,3.559025000000001,30.3819,2957.8427777799443
2024-04-24 08:45:00,72.62731,2.2280099999999994,0.949753652004432,6.01852,4.079860000000001,31.5394,2957.8927777799445
2024-04-24 08:48:00,72.62731,2.1122690000000004,0.8846895934292656,5.931714,4.079865,30.382000000000005,2957.9427777799447
2024-04-24 08:51:00,73.78472,1.9097229999999996,0.8586697759461044,5.381943000000001,3.76157,32.407399999999996,2957.992777779945
2024-04-24 08:54:00,77.66204,1.9965270000000004,0.8838495340053463,5.439817000000001,3.732639999999999,34.722200000000015,2958.042777779945
2024-04-24 08:57:00,80.35301,2.170139,0.9007057348541269,5.6712929999999995,3.7615739999999995,32.696799999999996,2958.092777779945
2024-04-24 09:00:00,71.84606,1.7939819999999997,0.8809729139319196,5.497682999999999,4.050921,33.56480000000002,2958.1427777799454
2024-04-24 09:03:00,74.56597,1.938657,0.8032815988362066,5.410882000000001,3.7037050000000002,30.960700000000003,2958.1927777799456
2024-04-24 09:06:00,71.84606,1.5914349999999997,0.7910461043691452,4.832179999999999,3.559025000000001,31.24999999999997,2958.2427777799458
2024-04-24 09:09:00,82.69676,1.5914350000000006,0.7637975172055295,4.7164340000000005,3.4143490000000005,35.30099999999999,2958.292777779946
2024-04-24 09:12:00,89.26505,1.475695,0.7545322286575412,4.629633999999999,3.472219000000001,35.300899999999984,2958.342777779946
2024-04-24 09:15:00,86.57407,1.273149,0.8416860136168718,4.5138940000000005,3.7615750000000006,39.06249999999997,2958.3927777799463
2024-04-24 09:18:00,86.16898,1.0127310000000005,0.7212432800304682,4.195601000000001,3.6747699999999996,40.21989999999997,2958.4427777799465
2024-04-24 09:21:00,98.58218,0.6365740000000004,0.7463408177402506,3.240741,3.472219,61.34260000000003,2958.4927777799467
2024-04-24 09:24:00,79.1956,0.9259260000000005,0.9403178290059975,4.456019,4.484948999999999,50.63659999999999,2958.542777779947
2024-04-24 09:27:00,70.68866,1.8229159999999993,0.8899214321380683,5.584493,4.108797000000001,29.803200000000032,2958.592777779947
2024-04-24 09:30:00,71.06481,2.0254630000000002,0.8270799639038106,5.613428000000001,3.819445,28.067099999999982,2958.642777779947
2024-04-24 09:33:00,73.78472,2.0254630000000002,0.8270799639038106,5.555558,3.7615749999999997,30.382000000000005,2958.6927777799474
2024-04-24 09:36:00,71.06481,2.0254630000000002,0.8604700042293294,5.526618000000001,3.7615750000000006,28.935100000000006,2958.7427777799476
2024-04-24 09:39:00,74.94213,2.228009,0.8446900738468929,5.613423999999999,3.5879649999999996,28.93520000000001,2958.7927777799478
2024-04-24 09:42:00,76.88079,2.1990740000000004,0.8739834682191966,5.671298999999999,3.7037050000000002,29.513900000000007,2958.842777779948
2024-04-24 09:45:00,72.22222,2.0254630000000002,0.8270799639038106,5.439814,3.6458309999999994,29.224500000000035,2958.892777779948
2024-04-24 09:48:00,68.34491,2.1990749999999997,0.8371741699587472,5.43982,3.4432849999999995,26.90979999999996,2958.9427777799483
2024-04-24 09:51:00,68.34491,2.256944,0.8521580529681402,5.439819,3.385415000000001,26.909700000000015,2958.9927777799485
2024-04-24 09:54:00,71.84606,2.1122679999999994,0.8506426100004512,5.237273,3.356485,29.803200000000032,2959.0427777799487
2024-04-24 09:57:00,73.78472,1.967593,0.7763293324803627,5.237268,3.472224999999999,29.80329999999998,2959.092777779949
2024-04-24 10:00:00,69.53125,1.9097229999999996,0.7608664401190619,5.092587999999999,3.385415,27.488400000000013,2959.142777779949
2024-04-24 10:03:00,71.84606,2.054398,0.7611686686822338,5.150463,3.2696750000000003,26.62039999999996,2959.192777779949
2024-04-24 10:06:00,74.56597,2.256944,0.8521580529681402,5.439819,3.385415000000001,28.356499999999983,2959.2427777799494
2024-04-24 10:09:00,75.72338,2.228009,0.9166105970891038,5.700233999999999,3.7326349999999993,29.513900000000007,2959.2927777799496
2024-04-24 10:12:00,73.78472,2.228009,0.8050004801243554,5.613423999999999,3.559024999999999,29.803200000000004,2959.3427777799498
2024-04-24 10:15:00,76.88079,2.1990740000000004,0.9086645802979554,5.787039,3.848375,30.0925,2959.39277777995
2024-04-24 10:18:00,76.88079,2.083334,0.8428139716784335,5.787034,3.93518,30.671300000000002,2959.44277777995
2024-04-24 10:21:00,78.81944,1.967593,0.8112416157747286,5.439817999999999,3.7037050000000002,31.539299999999997,2959.4927777799503
2024-04-24 10:24:00,75.72338,1.9097229999999996,0.827791123102278,5.295138,3.645835,31.25,2959.5427777799505
2024-04-24 10:27:00,70.68866,1.880788,0.8795469023601451,5.2083330000000005,3.645835,28.93519999999998,2959.5927777799507
2024-04-24 10:30:00,73.78472,1.9965270000000004,0.8523313673532249,5.381946999999999,3.6458299999999992,30.092600000000004,2959.642777779951
2024-04-24 10:33:00,74.94213,1.8807869999999998,0.850214879164269,5.3530120000000005,3.7615749999999997,30.3819,2959.692777779951
2024-04-24 10:36:00,74.94213,1.8807870000000007,0.8502148791642712,5.353012,3.7615749999999997,32.696799999999996,2959.742777779951
2024-04-24 10:39:00,73.00347,1.7939810000000005,0.79462442907258,5.179402,3.6458309999999994,31.539299999999997,2959.7927777799514
2024-04-24 10:42:00,72.62731,2.0254630000000002,0.8270799639038127,5.237272999999999,3.44329,28.93519999999998,2959.8427777799516
2024-04-24 10:45:00,73.00347,1.967593,0.8112416157747286,5.266207999999999,3.530095,28.645800000000037,2959.8927777799518
2024-04-24 10:48:00,69.90741,2.0254630000000002,0.7916888653826013,5.295138000000001,3.472224999999999,28.64579999999998,2959.942777779952
2024-04-24 10:51:00,73.00347,2.0254629999999993,0.8270799639038124,5.266207999999999,3.472225000000001,29.803300000000007,2959.992777779952
2024-04-24 10:54:00,68.37384,1.9386579999999993,0.8032818744036472,5.150468,3.44329,28.06710000000001,2960.0427777799523
2024-04-24 10:57:00,67.59259,1.9097229999999996,0.795305877942841,4.947913000000001,3.26968,26.620400000000018,2960.0927777799525
2024-04-24 11:00:00,70.68866,2.0833329999999997,0.8069491209989568,5.063657999999999,3.182875,26.909699999999987,2960.1427777799527
2024-04-24 11:03:00,72.25116,2.1122680000000003,0.7758802728659021,5.1504579999999995,3.211809999999999,26.04159999999999,2960.192777779953
2024-04-24 11:06:00,72.25116,1.9965279999999996,0.8191741291645088,5.2951429999999995,3.5300949999999993,27.777799999999985,2960.242777779953
2024-04-24 11:09:00,71.06481,2.0254630000000002,0.7537856338177696,5.295138000000001,3.4432850000000004,27.777799999999985,2960.292777779953
2024-04-24 11:12:00,72.25116,2.0833329999999997,0.8428137006779743,5.179398,3.3275449999999998,28.93519999999998,2960.3427777799534
2024-04-24 11:15:00,74.94213,2.1701379999999997,0.8296485684138533,5.237273,3.2696749999999994,28.935100000000006,2960.3927777799536
2024-04-24 11:18:00,74.97106,2.0254629999999993,0.7916762332628359,5.2951429999999995,3.472220000000001,29.224499999999978,2960.4427777799538
2024-04-24 11:27:00,75.34722,2.0833330000000005,0.8069491209989547,5.353008000000001,3.472224999999999,28.06710000000004,2960.592777779954
2024-04-24 11:30:00,77.66204,2.0833330000000005,0.8428137006779746,5.410878,3.559024999999999,30.092599999999976,2960.642777779954
2024-04-24 11:33:00,85.04051,2.256944,0.9245326308685331,5.439818,3.4432840000000002,30.960700000000003,2960.692777779954
2024-04-24 11:36:00,88.51273,2.1122679999999994,0.9479148005950919,5.787032999999999,3.993055000000001,32.98609999999999,2960.7427777799544
2024-04-24 11:39:00,79.97685,1.7939819999999997,0.8533724925075189,5.5555579999999996,4.0798559999999995,35.879700000000014,2960.7927777799546
2024-04-24 11:42:00,73.78472,1.851852,0.8708492660108936,5.613428,4.0798559999999995,32.407399999999996,2960.8427777799548
2024-04-24 11:45:00,70.68866,1.8807869999999998,0.8195373871696188,5.266207999999999,3.6458309999999994,29.22460000000001,2960.892777779955
2024-04-24 11:48:00,70.68866,1.9386580000000002,0.8032818744036474,5.121533,3.4143549999999996,29.803300000000007,2960.942777779955
2024-04-24 11:51:00,69.90741,1.9097229999999996,0.7952943357401215,5.179403,3.5011599999999996,30.3819,2960.9927777799553
2024-04-24 11:54:00,72.62731,1.9965279999999996,0.8523316487082756,5.237272999999999,3.501155,28.35650000000001,2961.0427777799555
2024-04-24 11:57:00,78.03819,2.083334,0.7685290284370302,5.092593,3.182869,29.513900000000007,2961.0927777799557
2024-04-24 12:00:00,81.13426,2.0254630000000002,0.7916762332628361,5.179403,3.3564800000000004,31.249900000000025,2961.142777779956
2024-04-24 12:03:00,78.41435,1.9097229999999996,0.8586697759461063,5.266203,3.645830000000001,30.960600000000028,2961.192777779956
2024-04-24 12:06:00,74.94213,1.7939819999999997,0.8246578378157602,5.237272999999999,3.732641,29.513900000000007,2961.242777779956
2024-04-24 12:09:00,70.68866,1.8229169999999995,0.7374563317903085,5.2083379999999995,3.587961000000001,28.93519999999998,2961.2927777799564
2024-04-24 12:12:00,69.90741,1.967593,0.7763293324803627,5.063658,3.298614999999999,28.64590000000001,2961.3427777799566
2024-04-24 12:15:00,74.56597,1.967593,0.738962358187604,4.976848,3.182875,30.38190000000003,2961.3927777799568
2024-04-24 12:18:00,75.72338,2.0254629999999993,0.8270799639038124,5.266207999999999,3.472225000000001,29.803300000000007,2961.442777779957
2024-04-24 12:21:00,80.38194,2.0833329999999997,0.8766313489629138,5.5555579999999996,3.732635,29.803300000000007,2961.492777779957
2024-04-24 12:24:00,66.78241,2.835648,0.9530393349706815,5.642358,2.98032,20.83330000000001,2961.5427777799573
2024-04-24 12:27:00,86.54514,2.430555,0.8101915262041351,5.497687999999999,3.2118030000000006,29.803200000000032,2961.5927777799575
2024-04-24 12:30:00,77.6331,1.938657,0.8670930319869207,5.353008,3.7037010000000006,31.250099999999975,2961.6427777799577
2024-04-24 12:33:00,73.37963,1.938657,0.8359926623513173,5.324077999999999,3.6458309999999994,29.803200000000032,2961.692777779958
2024-04-24 12:36:00,73.00347,2.0254629999999993,0.8604700042293291,5.497683,3.732640000000001,29.51399999999998,2961.742777779958
2024-04-24 12:39:00,74.94213,2.0254629999999993,0.7916888653826034,5.439812999999999,3.6169000000000002,29.803200000000004,2961.792777779958
2024-04-24 12:42:00,72.62731,2.0254629999999993,0.8270799639038124,5.353012999999999,3.559030000000001,29.803200000000032,2961.8427777799584
2024-04-24 12:45:00,69.90741,1.9965279999999996,0.8523316487082756,5.237273,3.5011550000000007,28.067199999999985,2961.8927777799586
2024-04-24 12:48:00,69.12616,2.054398,0.8349596503242583,5.237273,3.4143549999999996,26.33110000000002,2961.9427777799588
2024-04-24 12:51:00,73.78472,2.1122680000000003,0.8145303328401358,5.266208,3.3564800000000004,28.356400000000036,2961.992777779959
2024-04-24 12:54:00,74.56597,2.1122679999999994,0.8506426100004512,5.381943,3.501155,29.224499999999978,2962.042777779959
2024-04-24 12:57:00,73.78472,2.0254629999999993,0.8604587712492227,5.4687529999999995,3.7037000000000004,31.25,2962.0927777799593
2024-04-24 13:00:00,72.62731,1.880788,0.8195485318006324,5.266203,3.645835,29.803199999999975,2962.1427777799595
2024-04-24 13:03:00,70.68866,1.851852,0.7792332044880815,5.237272999999999,3.6169010000000004,28.06710000000001,2962.1927777799597
2024-04-24 13:06:00,72.22222,2.1122680000000003,0.7758663898733005,5.324077999999999,3.385419999999999,27.488500000000016,2962.24277777996
2024-04-24 13:09:00,74.56597,2.0833329999999997,0.8428137006779763,5.324077999999999,3.472225000000001,30.3819,2962.29277777996
2024-04-24 13:12:00,74.94213,1.967593,0.7763293324803651,5.353007999999999,3.5879649999999996,29.22460000000001,2962.34277777996
2024-04-24 13:15:00,69.90741,1.9097229999999996,0.7952943357401238,5.353007999999999,3.6747650000000007,28.06710000000001,2962.3927777799604
2024-04-24 13:18:00,73.37963,2.054398,0.7993311586934092,5.353007999999999,3.5011599999999996,28.356400000000036,2962.4427777799606
2024-04-24 13:21:00,71.84606,1.967593,0.7763293324803627,5.237268,3.472224999999999,28.356499999999983,2962.4927777799608
2024-04-24 13:24:00,69.53125,1.9965279999999996,0.8191741291645088,5.266208,3.5011599999999996,27.488400000000013,2962.542777779961
2024-04-24 13:27:00,71.84606,2.0254630000000002,0.7916762332628361,5.266208,3.4432850000000004,28.067099999999982,2962.592777779961
2024-04-24 13:30:00,72.62731,2.054398,0.7993184410543783,5.3819479999999995,3.5300900000000004,28.64579999999998,2962.6427777799613
2024-04-24 13:33:00,73.00347,2.054398,0.8349596503242583,5.381943,3.559024999999999,27.777799999999985,2962.6927777799615
2024-04-24 13:36:00,73.00347,2.054398,0.8349596503242603,5.353012999999999,3.530095,28.64579999999998,2962.7427777799617
2024-04-24 13:39:00,73.40856,2.0254629999999993,0.8270799639038103,5.237273,3.44329,28.64580000000001,2962.792777779962
2024-04-24 13:42:00,75.34722,2.1122680000000003,0.8145303328401335,5.555558,3.6458299999999992,30.671300000000002,2962.842777779962
2024-04-24 13:45:00,78.81944,2.1122679999999994,0.8846893157868021,5.497683,3.645835000000001,30.671300000000002,2962.892777779962
2024-04-24 13:48:00,82.69676,2.141203,0.9252513760096994,5.787032999999999,3.9351899999999995,29.22459999999998,2962.9427777799624
2024-04-24 13:51:00,86.95023,2.1122680000000003,0.8846893157868023,5.642358000000001,3.7905100000000003,31.25000000000003,2962.9927777799626
2024-04-24 13:54:00,83.85417,1.938657,0.8670930319869188,5.642358000000001,3.9930509999999995,32.98610000000002,2963.0427777799628
2024-04-24 13:57:00,81.53935,1.967593,0.8441876509877898,5.526617999999999,3.819444999999999,31.5394,2963.092777779963
2024-04-24 14:00:00,86.16898,2.1122680000000003,0.8506426100004514,5.700228,3.8194399999999993,31.828699999999998,2963.142777779963
2024-04-24 14:03:00,84.63542,1.9097229999999996,0.8882013793386396,5.671298,4.079865,34.143599999999964,2963.1927777799633
2024-04-24 14:06:00,79.97685,1.7939819999999997,0.8809729139319196,5.526617999999999,4.0798559999999995,35.30090000000001,2963.2427777799635
2024-04-24 14:09:00,72.62731,1.8807869999999998,0.8195482464132469,5.468748000000001,3.8483810000000007,32.40739999999997,2963.2927777799637
2024-04-24 14:12:00,70.68866,1.9965279999999996,0.8191741291645088,5.353008,3.58796,29.51399999999998,2963.342777779964
2024-04-24 14:15:00,70.65972,1.9965279999999996,0.8523316487082756,5.324077999999999,3.58796,29.224500000000035,2963.392777779964
2024-04-24 14:18:00,71.84606,2.0833329999999997,0.8069491209989568,5.410877999999999,3.530095,30.092600000000004,2963.442777779964
2024-04-24 14:21:00,73.40856,2.0833329999999997,0.8428137006779743,5.353008,3.501155,30.671400000000006,2963.4927777799644
2024-04-24 14:24:00,72.62731,1.9965279999999996,0.8191741291645088,5.353008,3.58796,29.803200000000004,2963.5427777799646
2024-04-24 14:27:00,71.84606,1.967593,0.8441765661701685,5.266207999999999,3.559024999999999,30.38190000000003,2963.5927777799648
2024-04-24 14:30:00,73.00347,1.967593,0.7763168728392699,5.439818,3.6747650000000007,31.25000000000003,2963.642777779965
2024-04-24 14:33:00,76.09954,2.054398,0.8685584917145678,5.526622999999999,3.7326349999999993,31.5394,2963.692777779965
2024-04-24 14:36:00,76.88079,2.0254629999999993,0.8921840083167012,5.642363,3.906250000000001,31.539399999999972,2963.7427777799653
2024-04-24 14:39:00,73.40856,2.054398,0.9005003792392492,5.902773,4.137735,31.539300000000026,2963.7927777799655
2024-04-24 14:42:00,72.62731,1.967593,0.9054141244352252,5.7580979999999995,4.108795000000001,29.803199999999975,2963.8427777799657
2024-04-24 14:45:00,71.06481,1.967593,0.8441876509877898,5.5844879999999995,3.8773149999999994,28.935100000000034,2963.892777779966
2024-04-24 14:48:00,69.53125,1.9097229999999996,0.8277801882084151,5.3819479999999995,3.732635,28.935300000000012,2963.942777779966
2024-04-24 14:57:00,69.15509,1.967593,0.8754864623479007,5.410877999999999,3.732635,27.777799999999985,2964.092777779966
2024-04-24 15:00:00,67.96875,2.0254629999999993,0.8604700042293291,5.381943,3.6169000000000002,27.488400000000013,2964.1427777799663
2024-04-24 15:03:00,71.84606,2.1122680000000003,0.8506426100004535,5.324077999999999,3.44329,28.935100000000006,2964.1927777799665
2024-04-24 15:06:00,69.93634,1.9097229999999996,0.8277801882084151,5.266207999999999,3.6168949999999995,28.06710000000001,2964.2427777799667
2024-04-24 15:09:00,68.37384,1.967593,0.8112416157747286,5.266207999999999,3.530095,27.777800000000013,2964.292777779967
2024-04-24 15:12:00,67.59259,1.9965279999999996,0.7840217570101997,5.179392999999999,3.385415,26.62039999999999,2964.342777779967
2024-04-24 15:15:00,69.90741,2.1122679999999994,0.7758802728659019,5.179392999999999,3.2407449999999995,27.199000000000012,2964.392777779967
2024-04-24 15:18:00,71.84606,2.0254630000000002,0.7916888653826013,5.1215280000000005,3.298614999999999,26.90979999999999,2964.4427777799674
2024-04-24 15:21:00,67.1875,1.967593,0.7763318243736438,5.005786,3.2407450000000004,26.33099999999999,2964.4927777799676
2024-04-24 15:24:00,70.68866,2.1122679999999994,0.7758663898733003,5.150463,3.211805000000001,27.488499999999988,2964.5427777799678
2024-04-24 15:27:00,71.84606,1.967593,0.8441765661701685,5.324077999999999,3.6168949999999995,27.488499999999988,2964.592777779968
2024-04-24 15:30:00,71.49884,1.9386579999999993,0.8032818744036492,5.266207999999999,3.559030000000001,28.64579999999998,2964.642777779968
2024-04-24 15:33:00,69.90741,2.0254629999999993,0.7916888653826034,5.179392999999999,3.3564800000000004,27.488399999999984,2964.6927777799683
2024-04-24 15:36:00,72.62731,2.1122679999999994,0.8506426100004512,5.237273,3.356485,28.64580000000001,2964.7427777799685
2024-04-24 15:39:00,72.62731,2.0254629999999993,0.8270799639038103,5.381943,3.58796,28.64579999999998,2964.7927777799687
2024-04-24 15:42:00,67.21644,1.9097219999999995,0.7608661720007341,5.179392999999999,3.4722210000000002,26.04169999999999,2964.842777779969
2024-04-24 15:45:00,66.81134,1.9965279999999996,0.7463738127095627,5.005787,3.1828649999999996,25.463000000000022,2964.892777779969
2024-04-24 15:48:00,66.81134,2.0254629999999993,0.7916838125702602,5.005787,3.1828700000000003,26.620400000000018,2964.942777779969
2024-04-24 15:51:00,69.53125,2.1122679999999994,0.7338983518331275,5.005787,3.038195000000001,26.04169999999999,2964.9927777799694
2024-04-24 15:54:00,68.37384,1.9965279999999996,0.746379215977322,4.832176,3.009258,26.04169999999999,2965.0427777799696
2024-04-24 15:57:00,67.1875,1.9965279999999996,0.7463751635321553,4.890046,3.0671250000000008,26.04169999999999,2965.0927777799698
2024-04-24 16:00:00,64.87269,2.0254629999999993,0.753781553012043,4.890046,3.038190000000001,24.594899999999967,2965.14277777997
2024-04-24 16:03:00,63.33912,2.054398,0.7197726576050975,4.803240000000001,2.8935190000000004,23.1481,2965.19277777997
2024-04-24 16:06:00,64.87269,2.0833330000000005,0.7268452540748601,4.6875,2.748843,22.569500000000033,2965.2427777799703
2024-04-24 16:09:00,65.27778,2.0833330000000005,0.7268452540748601,4.658564,2.719907,22.569500000000033,2965.2927777799705
2024-04-24 16:12:00,66.43519,2.141203,0.6941838967494205,4.658564,2.633102,23.43750000000003,2965.3427777799707
2024-04-24 16:15:00,64.49653,2.0254630000000002,0.7126756606946535,4.600694,2.719907,22.85880000000003,2965.392777779971
2024-04-24 16:18:00,68.37384,2.0833329999999997,0.7268452540748599,4.774306,2.835649000000001,24.594899999999996,2965.442777779971
2024-04-24 16:21:00,66.43519,2.1122679999999994,0.7758622248994483,4.890046,2.951385000000001,24.30559999999997,2965.492777779971
2024-04-24 16:24:00,64.87269,2.0254630000000002,0.7126741730442793,4.9189810000000005,3.0381929999999997,24.594899999999996,2965.5427777799714
2024-04-24 16:27:00,63.33912,2.054398,0.7197711594285148,4.8321760000000005,2.922454000000001,22.858799999999974,2965.5927777799716
2024-04-24 16:30:00,62.18171,2.054399,0.6739933554573435,4.803241,2.8645829999999997,22.858799999999974,2965.6427777799718
2024-04-24 16:33:00,64.49653,2.170139,0.7479449009804755,4.8321760000000005,2.8067140000000004,22.569500000000005,2965.692777779972
2024-04-24 16:36:00,62.55787,2.0254630000000002,0.7126756606946535,4.774305,2.8935180000000003,22.56940000000003,2965.742777779972
2024-04-24 16:39:00,65.65394,2.054398,0.67399312185539,4.6296289999999996,2.6909719999999995,22.85880000000003,2965.7927777799723
2024-04-24 16:42:00,60.24306,2.1122690000000004,0.7338985952314796,4.4270830000000005,2.4594900000000006,23.4375,2965.8427777799725
2024-04-24 16:45:00,62.18171,2.1122690000000004,0.6874746724732321,4.5428239999999995,2.546297,20.83330000000001,2965.8927777799727
2024-04-24 16:48:00,63.33912,2.141203,0.6941838967494205,4.658564,2.633102,21.122799999999984,2965.942777779973
2024-04-24 16:51:00,65.27778,2.170139,0.7008732035733048,4.658566,2.604166,22.280100000000004,2965.992777779973
2024-04-24 16:54:00,63.33912,2.170139,0.7008783777835084,4.6296289999999996,2.5752320000000006,21.412000000000035,2966.042777779973
2024-04-24 16:57:00,60.24306,2.141204,0.5769582549431482,4.456018,2.3726850000000006,21.122699999999952,2966.0927777799734
2024-04-24 17:00:00,60.24306,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,20.83330000000001,2966.1427777799736
2024-04-24 17:03:00,58.68056,2.1122690000000004,0.6874712706561673,4.195602,2.1990730000000003,19.097199999999987,2966.1927777799738
2024-04-24 17:06:00,56.77083,2.083334,0.6807428340221066,4.253472,2.2858790000000004,18.51849999999996,2966.242777779974
2024-04-24 17:09:00,57.14699,2.141204,0.6409104740970756,4.311342000000001,2.256944,18.22909999999996,2966.292777779974
2024-04-24 17:12:00,56.7419,2.1122690000000004,0.6874729715684733,4.137732000000001,2.141204,18.22909999999996,2966.3427777799743
2024-04-24 17:15:00,54.42708,2.083334,0.4803733759264478,4.079862,2.025462,17.361099999999965,2966.3927777799745
2024-04-24 17:18:00,57.92824,2.083334,0.6282285620901484,3.993055,1.9965280000000005,18.518500000000017,2966.4427777799747
2024-04-24 17:21:00,59.08565,2.170139,0.7008766530544543,4.079862,2.0254640000000004,17.65039999999999,2966.492777779975
2024-04-24 17:24:00,54.83218,2.054399,0.4751615390006326,4.079862,2.054397,18.229100000000017,2966.542777779975
2024-04-24 17:27:00,52.51736,2.054399,0.6218586462323448,3.9641199999999994,1.9965270000000004,16.782399999999996,2966.592777779975
2024-04-24 17:30:00,49.4213,1.967593,0.45945774320081845,3.90625,1.967593,15.9144,2966.6427777799754
2024-04-24 17:33:00,49.4213,2.054398,0.5593288220952488,3.7326379999999997,1.7361110000000002,15.914300000000026,2966.6927777799756
2024-04-24 17:36:00,47.10648,2.1122690000000004,0.5710968446688817,3.7615739999999995,1.7071759999999996,15.3356,2966.7427777799758
2024-04-24 17:39:00,47.88773,2.054398,0.5593288220952488,3.7326379999999997,1.7361110000000002,14.756999999999948,2966.792777779976
2024-04-24 17:42:00,47.07755,2.054398,0.47516497646009037,3.7326379999999997,1.7071750000000003,15.9144,2966.842777779976
2024-04-24 17:45:00,35.50347,1.5914359999999999,0.4627312711131462,3.7615739999999995,2.228009,13.59960000000001,2966.8927777799763
2024-04-24 17:48:00,38.9757,2.170139,0.5828000209516083,3.935186,1.8229160000000002,12.152799999999957,2966.9427777799765
2024-04-24 17:51:00,41.29051,2.228009,0.6598088529621116,3.7615740000000004,1.6203700000000003,13.020899999999983,2966.9927777799767
2024-04-24 17:54:00,36.66088,2.1701390000000007,0.49594061529813316,3.8773150000000003,1.7361110000000002,13.020800000000008,2967.042777779977
2024-04-24 17:57:00,33.56482,2.0833330000000005,0.4803768440949923,3.6747690000000004,1.6203710000000004,12.442200000000014,2967.092777779977
2024-04-24 18:00:00,30.09259,2.0833330000000005,0.48037319601534934,3.5590280000000005,1.5046289999999996,11.574099999999987,2967.142777779977
2024-04-24 18:03:00,30.87384,2.141204,,3.4432870000000007,1.273148,12.442099999999982,2967.1927777799774
2024-04-24 18:06:00,32.78357,2.256944,0.1542732492581816,3.1539349999999997,0.8969909999999999,11.863400000000013,2967.2427777799776
2024-04-24 18:09:00,30.46875,2.1990739999999995,0.5886348975518663,3.1828699999999994,1.0416660000000002,10.706099999999992,2967.2927777799778
2024-04-24 18:12:00,32.40741,2.170139,0.9334395783742413,3.1539349999999997,1.273148,10.995400000000018,2967.342777779978
2024-04-24 18:15:00,37.81829,2.2858790000000004,0.5165317307456172,3.7326390000000007,1.475694999999999,11.863400000000013,2967.392777779978
2024-04-24 18:18:00,35.50347,2.1701390000000007,0.5828025236929104,3.5590280000000005,1.4467589999999992,11.284699999999987,2967.4427777799783
2024-04-24 18:21:00,33.56482,2.1701390000000007,0.1487384541024259,3.5300920000000007,1.359953,11.284699999999987,2967.4927777799785
2024-04-24 18:24:00,34.34607,2.1990739999999995,,3.3275449999999998,1.0995359999999996,12.442100000000039,2967.5427777799787
2024-04-24 18:27:00,32.40741,2.1990739999999995,0.5886348975518663,3.1539349999999997,1.0127310000000005,13.310100000000034,2967.592777779979
2024-04-24 18:30:00,31.25,2.141204,0.5769582549431482,3.2407399999999997,1.157407,11.574099999999987,2967.642777779979
2024-04-24 18:36:00,32.03125,2.0833329999999997,0.4803768440949922,3.0960639999999993,1.0416660000000002,10.706000000000017,2967.642777779979
2024-04-24 18:39:00,30.09259,2.0254630000000002,0.5534194413010065,2.951389,0.9837959999999999,11.863499999999988,2967.642777779979
2024-04-24 18:42:00,30.84491,2.0254629999999993,0.46994073877606624,2.951389,0.9548610000000002,11.284699999999987,2967.642777779979
2024-04-24 18:45:00,31.25,2.0254629999999993,0.46994073877606934,2.922453999999999,0.9259260000000005,13.020899999999983,2967.642777779979
2024-04-24 18:51:00,31.25,2.0254629999999993,0.6154726873826579,3.124998999999999,1.1863420000000007,10.995400000000018,2967.642777779979
2024-04-24 18:54:00,33.56482,2.141203,0.6941838967494205,3.182869,1.157407,11.574099999999987,2967.642777779979
2024-04-24 18:57:00,34.72222,2.0833330000000005,,3.1539339999999996,1.0127309999999996,12.152799999999957,2967.642777779979
2024-04-24 19:00:00,31.25,2.054398,0.4751649764600872,2.8935180000000003,0.868055,12.442100000000039,2967.642777779979
2024-04-24 19:12:00,30.87384,2.228009,0.5062584241592494,3.2407399999999997,1.0416660000000002,11.574099999999987,2967.642777779979
2024-04-24 19:15:00,33.18866,2.054398,0.47516497646009037,3.0092589999999992,0.9837959999999999,11.284700000000043,2967.642777779979
2024-04-24 19:18:00,31.25,2.0833330000000005,0.7685315324865284,3.4432860000000005,1.5335650000000003,10.995400000000018,2967.642777779979
2024-04-24 19:21:00,34.72222,2.054398,0.47516859417975243,3.501156,1.4756939999999998,11.863400000000013,2967.642777779979
2024-04-24 19:24:00,34.34607,2.083334,0.4803806720126212,3.327546,1.273148,12.731499999999983,2967.642777779979
2024-04-24 19:27:00,31.25,2.054399,0.14133671305072126,3.211805,1.157406,13.020899999999983,2967.642777779979
2024-04-24 19:30:00,30.46875,2.170139,0.49594061529813294,3.1539349999999997,1.0127310000000005,11.284699999999987,2967.642777779979
2024-04-24 19:48:00,30.09259,2.0254630000000002,0.7126756606946535,3.0671299999999997,1.186343,12.152800000000013,2967.642777779979
2024-04-24 19:51:00,32.78357,1.9675919999999998,0.13576789587743296,3.1539349999999997,1.186343,11.863400000000013,2967.642777779979
2024-04-24 19:54:00,33.15972,1.9386580000000002,0.4541914450366908,3.0092589999999992,1.0995359999999996,11.574000000000012,2967.642777779979
2024-04-24 19:57:00,30.46875,1.9097229999999996,0.4489153257694748,2.8935189999999995,1.0127309999999996,11.284699999999987,2967.642777779979
2024-04-24 20:15:00,32.78357,1.070602,0.34709217998983216,1.4178240000000004,0.4050919999999998,11.863400000000013,2967.642777779979
2024-04-24 20:18:00,34.34607,1.4467599999999994,0.5654894239275795,2.1122689999999995,0.8101850000000006,12.442199999999957,2967.642777779979
2024-04-25 06:42:00,34.34607,1.967593,,3.125,1.1284719999999995,12.152699999999982,2967.642777779979
2024-04-25 06:48:00,31.25,1.9386579999999993,0.45419144503668757,2.951389,1.0416660000000002,8.969999999999999,2967.642777779979
2024-04-25 07:27:00,30.46875,1.9965279999999996,0.4647074557334709,2.633102,0.6655100000000003,10.995400000000018,2967.642777779979
2024-04-25 07:30:00,33.56482,2.141204,0.956325766380601,2.8935189999999995,1.070602,10.99539999999999,2967.692777779979
2024-04-25 07:33:00,42.85301,2.025462,0.5534216453592816,3.1539349999999997,1.186344,11.574099999999987,2967.7427777799794
2024-04-25 07:36:00,35.50347,1.6493060000000002,0.11520826109440288,2.8067130000000002,1.157407,12.152799999999985,2967.7927777799796
2024-04-25 07:39:00,45.19676,1.9965280000000005,0.78401673859588,3.240741,1.4467589999999992,10.995300000000015,2967.8427777799798
2024-04-25 07:42:00,54.07986,2.0254630000000002,0.7537856338177696,4.079862,2.228009,13.599500000000006,2967.89277777998
2024-04-25 07:45:00,61.4294,1.967593,0.8112427860961537,3.993056,2.2569440000000007,15.335700000000003,2967.94277777998
2024-04-25 07:48:00,60.24306,1.6493060000000002,0.5772341349191318,3.9351850000000006,2.4016200000000003,15.625,2967.9927777799803
2024-04-25 07:51:00,54.05093,1.7071759999999996,0.6330799393380396,4.340278,2.7777780000000005,15.914299999999997,2968.0427777799805
2024-04-25 07:54:00,59.8669,1.5625,0.4565279243604383,3.732639,2.2280100000000003,16.782399999999996,2968.0927777799807
2024-04-25 07:57:00,52.11227,1.7071760000000005,0.6709185644596763,4.456018,2.922454,15.914299999999997,2968.142777779981
2024-04-25 08:00:00,57.14699,2.34375,0.684787598927412,4.832176,2.5752309999999996,15.046300000000002,2968.192777779981
2024-04-25 08:03:00,76.09954,2.4884260000000005,,4.050924999999999,1.5335649999999994,19.097199999999987,2968.242777779981
2024-04-25 08:06:00,87.0081,2.314814,1.2026766671776634,6.828708000000001,5.034724000000001,33.275499999999994,2968.2927777799814
2024-04-25 08:09:00,69.90741,1.7361110000000002,0.9146163615718595,5.873838,4.542826999999999,30.092600000000004,2968.3427777799816
2024-04-25 08:12:00,68.37384,1.8807869999999998,0.8502148791642707,5.9895879999999995,4.398151,25.462999999999994,2968.3927777799818
2024-04-25 08:15:00,59.08565,1.8807869999999998,0.7872781319152079,5.642363,3.9930559999999993,18.80789999999999,2968.442777779982
2024-04-25 08:18:00,59.46181,2.170139,0.7008749283177188,5.381944000000001,3.3275449999999998,18.807799999999986,2968.492777779982
2024-04-25 08:21:00,81.13426,2.459491,0.7095387226108324,5.844904,3.4722229999999996,24.884299999999996,2968.5427777799823
2024-04-25 08:24:00,85.79282,2.3148150000000003,1.0669137013877605,5.613428,3.674773,31.25,2968.5927777799825
2024-04-25 08:27:00,81.48148,1.6782400000000006,0.8957163903284808,5.787032,4.513892,37.905100000000004,2968.6427777799827
2024-04-25 08:30:00,69.90741,1.475695,0.8281459784086977,5.237271999999999,4.166667,31.539299999999997,2968.692777779983
2024-04-25 08:33:00,70.68866,1.851852,0.8112752508301931,5.2083330000000005,3.6169010000000004,27.488399999999984,2968.742777779983
2024-04-25 08:36:00,73.00347,2.1990740000000004,0.7977487191320688,5.439819,3.4143549999999996,29.22459999999998,2968.792777779983
2024-04-25 08:39:00,73.78472,2.3726849999999997,0.9200460972951207,5.90278,3.7615749999999997,28.935100000000006,2968.8427777799834
2024-04-25 08:42:00,74.94213,2.3148150000000003,0.8670704804757254,5.8738399999999995,3.7615749999999997,29.80329999999998,2968.8927777799836
2024-04-25 08:45:00,73.75579,2.3148149999999994,0.9047798759522819,5.729169999999999,3.645835000000001,28.35639999999998,2968.9427777799838
2024-04-25 08:48:00,74.56597,2.170139,0.8296618840188612,5.787033999999999,3.819445,28.93520000000001,2968.992777779984
2024-04-25 08:51:00,69.53125,2.1122680000000003,0.8846778637011802,5.671298999999999,3.8194409999999994,28.067200000000014,2969.042777779984
2024-04-25 08:54:00,64.49653,2.0254630000000002,0.7916888653826034,5.555554,3.732641,23.4375,2969.0927777799843
2024-04-25 08:57:00,71.06481,2.141203,0.7409216697544857,5.2951429999999995,3.298609999999999,26.620400000000018,2969.1427777799845
2024-04-25 09:00:00,73.40856,2.0254629999999993,0.7916888653826011,5.063658,3.2407449999999995,27.488400000000013,2969.1927777799847
2024-04-25 09:03:00,72.22222,1.967593,0.8441765661701685,5.324077999999999,3.6168949999999995,27.199099999999987,2969.242777779985
2024-04-25 09:06:00,69.12616,1.967593,0.7763168728392699,5.266208,3.5011550000000007,27.199100000000016,2969.292777779985
2024-04-25 09:09:00,71.84606,2.0833329999999997,0.8069363183071747,5.266208,3.385415000000001,25.75230000000002,2969.342777779985
2024-04-25 09:12:00,72.25116,1.9965279999999996,0.7463927238829912,5.1504579999999995,3.3275499999999996,27.488499999999988,2969.3927777799854
2024-04-25 09:15:00,73.40856,2.141203,0.783181939175831,5.208333,3.2407399999999997,24.884199999999993,2969.4427777799856
2024-04-25 09:18:00,69.15509,1.9097219999999995,0.7952940592019232,5.208333,3.5300909999999996,28.06710000000001,2969.4927777799858
2024-04-25 09:21:00,71.84606,2.054398,0.7611823651392606,5.179392999999999,3.298614999999999,28.35650000000001,2969.542777779986
2024-04-25 09:24:00,68.34491,1.967593,0.7763168728392699,5.2083379999999995,3.4432850000000004,28.356499999999983,2969.592777779986
2024-04-25 09:27:00,69.90741,1.9675919999999998,0.8112413411580109,5.237267,3.501155,26.04159999999996,2969.6427777799863
2024-04-25 09:30:00,73.00347,1.938657,0.8032815988362066,5.063662000000001,3.356485,28.356499999999983,2969.6927777799865
2024-04-25 09:33:00,87.73148,1.765047,0.686225699736021,4.91898,3.3275430000000004,33.27540000000002,2969.7427777799867
2024-04-25 09:36:00,78.03819,1.6203700000000003,0.8000765098101957,5.063657,3.761576999999999,33.56480000000002,2969.792777779987
2024-04-25 09:39:00,67.96875,2.1122680000000003,0.8506426100004535,5.613429999999999,3.7326420000000002,26.90979999999999,2969.842777779987
2024-04-25 09:42:00,68.34491,2.2858799999999997,0.7757881916934187,5.613429999999999,3.472220000000001,24.884299999999968,2969.8927777799872
2024-04-25 09:45:00,65.65394,2.256945,0.8122463308477551,5.324070000000001,3.2407450000000004,24.594900000000024,2969.9427777799874
2024-04-25 09:48:00,64.87269,2.3148150000000003,0.7827205069875344,5.324070000000001,3.1539349999999997,23.43750000000003,2969.9927777799876
2024-04-25 09:51:00,69.90741,2.2858789999999996,0.7758037577164965,5.324074,3.182875,26.04159999999999,2970.042777779988
2024-04-25 09:54:00,67.96875,2.1990740000000004,0.7977487191320688,5.295139000000001,3.2696750000000003,25.75229999999999,2970.092777779988
2024-04-25 09:57:00,73.40856,2.1990740000000004,0.8371739102751738,5.2951440000000005,3.298609999999999,25.17360000000002,2970.142777779988
2024-04-25 10:00:00,75.72338,2.0833330000000005,0.8069363183071726,5.266208000000001,3.385414999999999,28.35650000000001,2970.1927777799883
2024-04-25 10:03:00,70.68866,2.0254630000000002,0.8270799639038127,5.121528,3.3275450000000006,26.331099999999992,2970.2427777799885
2024-04-25 10:06:00,74.91319,2.1990740000000004,0.8739834682191966,5.410883999999999,3.44329,27.199000000000012,2970.2927777799887
2024-04-25 10:09:00,76.88079,2.0833330000000005,0.8069363183071749,5.5555579999999996,3.674765,28.64580000000001,2970.342777779989
2024-04-25 10:12:00,69.90741,1.9965270000000004,0.8191738554791964,5.3819479999999995,3.6169010000000004,26.90979999999996,2970.392777779989
2024-04-25 10:15:00,72.59838,2.141203,0.783181939175831,5.3819479999999995,3.4143549999999996,27.488400000000013,2970.4427777799892
2024-04-25 10:18:00,71.84606,2.1122690000000004,0.8145305948838478,5.526624,3.6168950000000004,27.488500000000016,2970.4927777799894
2024-04-25 10:21:00,69.12616,2.0833330000000005,0.7685287744612809,5.439814000000001,3.5300910000000005,26.04169999999999,2970.5427777799896
2024-04-25 10:24:00,67.96875,2.1122690000000004,0.775866643079191,5.410884,3.472225,26.33099999999999,2970.59277777999
2024-04-25 10:27:00,66.43519,2.083334,0.726851532772803,5.1504639999999995,3.2118100000000007,25.17360000000002,2970.64277777999
2024-04-25 10:30:00,74.56597,2.256944,0.7688687581088709,5.150463,3.0381989999999996,26.04159999999999,2970.69277777999
2024-04-25 10:33:00,79.1956,2.1122689999999995,0.814543482174492,5.353007999999999,3.443289,26.909700000000015,2970.7427777799903
2024-04-25 10:36:00,82.3206,2.0254629999999993,0.8270799639038103,5.295138,3.501155,26.33099999999999,2970.7927777799905
2024-04-25 10:39:00,83.07292,2.0833329999999997,0.7685287744612807,5.295138000000001,3.385415000000001,25.75229999999999,2970.8427777799907
2024-04-25 10:42:00,76.09954,1.8807869999999998,0.7530946077598675,5.1504579999999995,3.4722210000000002,28.06710000000001,2970.892777779991
2024-04-25 10:45:00,71.06481,1.938657,0.7686108055952828,5.1215280000000005,3.385420999999999,28.06710000000001,2970.942777779991
2024-04-25 10:48:00,73.78472,1.9965279999999996,0.8191741291645088,5.208338,3.44329,27.488400000000013,2970.9927777799912
2024-04-25 10:51:00,80.38194,2.228009,0.8050004801243554,5.439818,3.3854189999999997,26.04159999999999,2971.0427777799914
2024-04-25 10:54:00,85.79282,2.141203,0.8584468569208682,5.584493,3.6747699999999996,29.224500000000006,2971.0927777799916
2024-04-25 10:57:00,81.51042,1.9675919999999998,0.8441873686539907,5.613422999999999,3.9062509999999993,30.382000000000005,2971.142777779992
2024-04-25 11:00:00,71.06481,1.8229159999999993,0.8621376130274918,5.439812999999999,3.935187000000001,29.22460000000001,2971.192777779992
2024-04-25 11:03:00,71.84606,2.1122690000000004,0.8506428801403946,5.439814,3.559024999999999,27.777800000000013,2971.242777779992
2024-04-25 11:06:00,73.78472,2.1990740000000004,0.8739834682191943,5.555554000000001,3.58796,29.803200000000004,2971.2927777799923
2024-04-25 11:09:00,77.66204,2.2569440000000007,0.8122317402396586,5.729164,3.6458299999999992,30.381899999999973,2971.3427777799925
2024-04-25 11:12:00,73.37963,2.054398,0.7993184410543783,5.497688,3.645830000000001,27.488499999999988,2971.3927777799927
2024-04-25 11:15:00,73.37963,2.141203,0.8221009370071777,5.497688,3.559025000000001,28.93520000000001,2971.442777779993
2024-04-25 11:18:00,79.1956,2.1701379999999997,0.8662269044237176,5.584493,3.645835,28.35650000000001,2971.492777779993
2024-04-25 11:21:00,86.16898,2.141203,0.8584468569208682,5.729163,3.8194399999999993,30.671300000000002,2971.5427777799932
2024-04-25 11:24:00,82.29167,1.9965279999999996,0.8191741291645088,5.584493,3.819445,31.25,2971.5927777799934
2024-04-25 11:27:00,83.44907,2.0833329999999997,0.9087671732477565,5.642358000000001,3.848375,30.3819,2971.6427777799936
2024-04-25 11:30:00,84.63542,2.0254630000000002,0.8270799639038106,5.555558,3.7615749999999997,29.803200000000004,2971.692777779994
2024-04-25 11:33:00,85.79282,2.0833329999999997,0.9087671732477582,5.613428,3.819445000000001,30.092599999999976,2971.742777779994
2024-04-25 11:36:00,85.79282,1.9965279999999996,0.8838498225373804,5.642358000000001,3.93518,33.275499999999994,2971.792777779994
2024-04-25 11:39:00,78.03819,1.8807869999999998,0.8795466026933765,5.613422999999999,4.0509260000000005,33.85419999999999,2971.8427777799943
2024-04-25 11:42:00,73.37963,1.9097219999999995,0.916556767266628,5.526622999999999,3.9641209999999996,30.092600000000004,2971.8927777799945
2024-04-25 11:45:00,73.78472,2.0254629999999993,0.8604700042293291,5.758103,3.9930600000000007,29.513900000000007,2971.9427777799947
2024-04-25 11:48:00,74.94213,2.054398,0.8349596503242583,5.729163,3.9062449999999993,32.98609999999999,2971.992777779995
2024-04-25 11:51:00,74.94213,2.0833329999999997,0.8766427284199542,5.5844879999999995,3.7615749999999997,32.407399999999996,2972.042777779995
2024-04-25 11:54:00,70.68866,1.8807869999999998,0.8795466026933765,5.526617999999999,3.9641210000000004,30.092600000000004,2972.0927777799952
2024-04-25 11:57:00,69.90741,1.9097229999999996,0.827791123102278,5.526617999999999,3.8773149999999994,30.381999999999948,2972.1427777799954
2024-04-25 12:00:00,77.6331,2.256944,0.8894265264283586,5.613428,3.5879639999999995,28.93519999999998,2972.1927777799956
2024-04-25 12:03:00,72.22222,1.8229169999999995,0.8899311663310512,5.584488,4.108801000000001,31.828699999999998,2972.242777779996
2024-04-25 12:06:00,70.68866,1.9386579999999993,0.7685987001322017,5.3819479999999995,3.645830000000001,30.3819,2972.292777779996
2024-04-25 12:09:00,73.37963,1.7361110000000002,0.7467501160513642,4.947916,3.4432849999999995,33.56480000000005,2972.342777779996
2024-04-25 12:12:00,82.69676,1.475695,0.7281564997997758,4.542823,3.356478000000001,32.69669999999999,2972.3927777799963
2024-04-25 12:15:00,86.57407,1.5914359999999999,0.8172559807111928,5.034726,3.7905100000000003,35.590299999999985,2972.4427777799965
2024-04-25 12:18:00,86.9213,1.4467590000000001,0.8411608721077998,4.832178,3.8194489999999996,37.03709999999998,2972.4927777799967
2024-04-25 12:21:00,88.10764,1.3888889999999998,0.8428130303708457,4.8900440000000005,3.9641149999999996,41.08800000000002,2972.542777779997
2024-04-25 12:24:00,76.44676,2.922453,0.9241845145786175,5.960642999999999,3.1828700000000003,24.884299999999996,2972.592777779997
2024-04-25 12:27:00,86.9213,2.256945,0.9245447137062612,5.844908,3.848383,31.828699999999998,2972.6427777799972
2024-04-25 12:30:00,87.73148,2.1122679999999994,0.9479148005950903,5.931713,4.137735,36.16900000000001,2972.6927777799974
2024-04-25 12:33:00,81.51042,1.9097220000000004,0.858679910785991,5.758098,4.137736,35.01159999999999,2972.7427777799976
2024-04-25 12:36:00,74.94213,1.938657,0.8670930319869188,5.613428000000001,3.9641209999999996,34.72219999999999,2972.792777779998
2024-04-25 12:39:00,72.22222,1.938657,0.8670930319869188,5.555558,3.9062509999999993,30.671300000000002,2972.842777779998
2024-04-25 12:42:00,66.81134,1.8807869999999998,0.7872781319152099,5.410877999999999,3.761571000000001,26.331000000000017,2972.892777779998
2024-04-25 12:45:00,67.96875,1.9675919999999998,0.7389486881312867,5.353012999999999,3.559030999999999,27.777800000000013,2972.9427777799983
2024-04-25 12:48:00,65.24884,1.9965279999999996,0.746379215977322,5.208333,3.385415,25.17360000000002,2972.9927777799985
2024-04-25 12:51:00,64.87269,1.9965279999999996,0.7055642448409549,5.063653,3.211805,23.4375,2973.0427777799987
2024-04-25 12:54:00,63.33912,2.0254630000000002,0.7916838125702604,4.976852000000001,3.1539350000000006,22.8587,2973.092777779999
2024-04-25 12:57:00,67.59259,2.1701380000000006,0.700867798318918,4.976852000000001,2.9224500000000004,24.30559999999997,2973.142777779999
2024-04-25 13:00:00,65.65394,2.054399,0.7197699060961547,4.947917,3.0381929999999997,23.72679999999997,2973.1927777799992
2024-04-25 13:03:00,64.87269,2.1122690000000004,0.7338985952314796,4.976852,3.009259,21.99079999999998,2973.2427777799994
2024-04-25 13:06:00,61.40046,2.170139,0.6472290351297219,4.86111,2.7777780000000005,20.83330000000001,2973.2927777799996
2024-04-25 13:09:00,65.65394,2.228009,0.7142053973736131,4.716436,2.6041670000000003,21.701299999999975,2973.34277778
2024-04-25 13:12:00,67.96875,2.170139,0.7008749283177219,4.716436,2.6620370000000007,23.1481,2973.39277778
2024-04-25 13:15:00,69.53125,2.054398,0.7197726576050975,4.745369,2.835648,22.28,2973.44277778
2024-04-25 13:18:00,66.81134,2.0254629999999993,0.7126771483399161,4.774305,2.8935190000000004,21.990800000000007,2973.4927777800003
2024-04-25 13:21:00,66.43519,1.9965279999999996,0.7055583366413276,4.658564999999999,2.8067130000000002,24.016299999999973,2973.5427777800005
2024-04-25 13:24:00,64.49653,1.967593,0.6984187513054393,4.716435,2.8935180000000003,21.990700000000004,2973.5927777800007
2024-04-25 13:27:00,63.4838,1.9097229999999996,0.6840709747619746,4.571759999999999,2.8067130000000002,22.8587,2973.642777780001
2024-04-25 13:30:00,64.12037,1.9386580000000002,0.6467941499736729,4.398148,2.5752309999999996,21.990700000000004,2973.692777780001
2024-04-25 13:33:00,64.12037,1.967593,0.6984202177175131,4.427083,2.6041669999999995,22.56940000000003,2973.7427777800012
2024-04-25 13:36:00,65.68287,2.0254629999999993,0.7126756606946533,4.658564999999999,2.7777780000000005,21.70139999999998,2973.7927777800014
2024-04-25 13:39:00,63.33912,2.083334,0.7268454981919882,4.6875,2.7488420000000007,22.280100000000004,2973.8427777800016
2024-04-25 13:42:00,62.55787,2.1122690000000004,0.63457710142169,4.687500000000001,2.6620369999999998,22.569399999999973,2973.892777780002
2024-04-25 13:45:00,64.49653,2.1701390000000007,0.7008766530544546,4.629629,2.5752309999999996,22.28019999999998,2973.942777780002
2024-04-25 13:48:00,61.77662,2.1990740000000004,0.7075508831857056,4.658564,2.5752309999999996,20.833399999999983,2973.992777780002
2024-04-25 13:51:00,61.02431,2.170139,0.7008766530544543,4.600694000000001,2.546296000000001,21.412000000000035,2974.0427777800023
2024-04-25 13:54:00,64.87269,2.228009,0.7142088940307257,4.600694,2.4884270000000006,21.411999999999978,2974.0927777800025
2024-04-25 13:57:00,64.87269,2.1990740000000004,0.7549373301439511,4.658564,2.6041669999999995,20.254700000000014,2974.1427777800027
2024-04-25 14:00:00,65.625,2.256944,0.7208439973845813,4.803241,2.6620370000000007,21.99079999999998,2974.192777780003
2024-04-25 14:03:00,69.90741,2.2569440000000007,0.7208457574318928,4.629629,2.4884259999999996,23.72679999999997,2974.242777780003
2024-04-25 14:06:00,65.68287,2.0254630000000002,0.667225593850317,4.600694,2.6909730000000005,24.305499999999995,2974.2927777800032
2024-04-25 14:09:00,65.65394,2.1122690000000004,0.6874729715684733,4.861111,2.8645829999999997,22.858799999999974,2974.3427777800034
2024-04-25 14:12:00,64.87269,2.1701390000000007,0.7008749283177221,4.774306,2.719907,22.85880000000003,2974.3927777800036
2024-04-25 14:15:00,64.09144,2.1122690000000004,0.6874729715684733,4.74537,2.748842,20.543999999999983,2974.442777780004
2024-04-25 14:18:00,63.33912,2.170139,0.7008766530544543,4.658564,2.604166,21.701400000000035,2974.492777780004
2024-04-25 14:21:00,61.77662,2.170139,0.7008783777835084,4.6296289999999996,2.5752320000000006,20.83330000000001,2974.542777780004
2024-04-25 14:24:00,63.33912,2.256944,0.7208439973845783,4.513889000000001,2.3726849999999997,23.14820000000003,2974.5927777800043
