Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-25 14:27:00,69.53125,2.314814,0.7340712477344137,4.600694000000001,2.4016210000000004,21.701300000000003,2974.6427777800045
2024-04-25 14:30:00,72.62731,2.2858790000000004,0.7757974356333044,5.005787,2.864584,23.4375,2974.6927777800047
2024-04-25 14:33:00,73.78472,2.1990740000000004,0.6535270695920199,5.005787,2.8935190000000004,23.726800000000026,2974.742777780005
2024-04-25 14:36:00,73.03241,2.170139,0.7008766530544543,5.034722,2.9803240000000004,24.884299999999996,2974.792777780005
2024-04-25 14:39:00,75.31829,1.9097220000000004,0.7240172671788625,4.513889,2.7777789999999998,24.016199999999998,2974.8427777800052
2024-04-25 14:42:00,79.1956,1.851852,0.7089816788997174,4.571759,2.8935190000000004,26.90980000000002,2974.8927777800054
2024-04-25 14:45:00,71.84606,1.765047,0.6862282460980486,4.600694,3.009259,26.04159999999999,2974.9427777800056
2024-04-25 14:48:00,69.90741,1.880788,0.6768632651382217,4.600694,2.8645829999999997,24.884299999999996,2974.992777780006
2024-04-25 14:51:00,66.43519,1.851852,0.7089816788997174,4.600694,2.922454,22.5694,2975.042777780006
2024-04-25 14:54:00,64.49653,1.8807869999999998,0.6768630155735522,4.6296289999999996,2.8935189999999995,23.148200000000003,2975.092777780006
2024-04-25 14:57:00,64.87269,2.0833329999999997,0.7268452540748599,4.600694,2.6620370000000007,21.990700000000004,2975.1427777800063
2024-04-25 15:00:00,65.65394,2.1122679999999994,0.6345788592244932,4.716434,2.6909730000000005,22.56940000000003,2975.1927777800065
2024-04-25 15:03:00,63.33912,2.0254629999999993,0.7126756606946533,4.484952999999999,2.604166,21.701400000000035,2975.2427777800067
2024-04-25 15:06:00,68.37384,2.141203,0.6941838967494205,4.513888,2.4884259999999996,23.72679999999997,2975.292777780007
2024-04-25 15:09:00,69.90741,2.141203,0.6409122468560926,4.716434,2.662038,25.173500000000047,2975.342777780007
2024-04-25 15:12:00,68.37384,1.9965279999999996,0.7463738127095627,5.005787,3.1828649999999996,24.594899999999996,2975.3927777800072
2024-04-25 15:15:00,67.1875,2.054398,0.7611686686822338,4.890046,3.009258,24.884299999999996,2975.4427777800074
2024-04-25 15:18:00,66.81134,2.0254629999999993,0.7126771483399161,4.716434,2.835648,24.305600000000027,2975.4927777800076
2024-04-25 15:21:00,67.21644,2.054398,0.7197711594285148,4.658564999999999,2.748843,24.884299999999996,2975.542777780008
2024-04-25 15:24:00,69.12616,2.0254629999999993,0.6154726873826544,4.571759,2.633102,24.88420000000002,2975.592777780008
2024-04-25 15:27:00,64.49653,1.967593,0.6984172848883456,4.542824,2.719906,24.01619999999997,2975.642777780008
2024-04-25 15:30:00,60.24306,1.9965279999999996,0.6090669011149434,4.427083,2.51736,20.83330000000001,2975.6927777800083
2024-04-25 15:33:00,64.87269,2.141203,0.6941838967494205,4.456018,2.430556,21.41210000000001,2975.7427777800085
2024-04-25 15:36:00,64.12037,2.054398,0.6739947986974109,4.484952999999999,2.546297,20.83330000000001,2975.7927777800087
2024-04-25 15:39:00,66.81134,2.141203,0.6409082641450448,4.427083,2.3726849999999997,21.990700000000004,2975.842777780009
2024-04-25 15:42:00,64.12037,1.967593,0.6984187513054393,4.62963,2.8067130000000002,20.833399999999983,2975.892777780009
2024-04-25 15:45:00,60.24306,1.967593,0.6536264891645197,4.456017999999999,2.6041670000000003,21.701400000000035,2975.9427777800092
2024-04-25 15:48:00,57.52315,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,19.675900000000013,2975.9927777800094
2024-04-25 15:51:00,61.40046,2.054398,0.6218584258490877,4.108796,2.141203999999999,20.25460000000004,2976.0427777800096
2024-04-25 15:54:00,65.27778,2.0833329999999997,0.6807426010949473,4.282407,2.3148150000000003,21.412000000000035,2976.09277778001
2024-04-25 15:57:00,61.02431,1.967593,0.6026445630045314,4.108797,2.228009,19.965300000000013,2976.14277778001
2024-04-25 16:00:00,62.55787,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,20.83340000000001,2976.19277778001
2024-04-25 16:03:00,59.83796,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,19.386599999999987,2976.2427777800103
2024-04-25 16:06:00,62.18171,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,20.254599999999982,2976.2927777800105
2024-04-25 16:09:00,66.43519,2.0254629999999993,0.5534218497762723,4.224537,2.256945000000001,21.701400000000035,2976.3427777800107
2024-04-25 16:12:00,62.18171,1.8807869999999998,0.6330696612411807,3.9641199999999994,2.1990750000000006,21.412000000000035,2976.392777780011
2024-04-25 16:15:00,62.52894,2.0254629999999993,0.6672239291318118,4.137732,2.2280100000000003,19.386500000000012,2976.442777780011
2024-04-25 16:18:00,64.12037,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,21.701300000000003,2976.4927777800112
2024-04-25 16:21:00,59.05671,1.9965270000000004,0.5474989060881654,4.340277,2.4016210000000004,18.807799999999986,2976.5427777800114
2024-04-25 16:24:00,64.49653,2.1701380000000006,0.7008746973410325,4.108796,2.054398,20.833399999999983,2976.5927777800116
2024-04-25 16:27:00,64.90162,2.054398,0.7197696612467748,4.195602000000001,2.2858790000000004,21.41210000000001,2976.642777780012
2024-04-25 16:30:00,61.40046,1.9965270000000004,0.6090685982845181,4.311342,2.4016210000000004,20.54400000000004,2976.692777780012
2024-04-25 16:33:00,57.89931,2.083334,0.5652180809284665,4.224538000000001,2.1990740000000004,18.518500000000017,2976.742777780012
2024-04-25 16:36:00,54.83218,2.0254629999999993,0.5534194413010042,3.993055,2.025462,18.22919999999999,2976.7927777800123
2024-04-25 16:39:00,53.67477,2.1122679999999994,0.6345768822447504,3.993055,1.967593,17.65039999999999,2976.8427777800125
2024-04-25 16:42:00,58.68056,2.1122679999999994,0.6345788592244932,4.050924999999999,2.0254640000000004,17.939899999999966,2976.8927777800127
2024-04-25 16:45:00,56.36574,2.0254629999999993,0.46994432607845327,3.8483789999999996,1.851852,17.361099999999965,2976.942777780013
2024-04-25 16:48:00,54.05093,2.0254630000000002,0.46994432607845343,3.7615730000000003,1.765046,18.22919999999999,2976.992777780013
2024-04-25 16:51:00,55.61343,2.141203,0.5769555685852361,3.877314,1.7939809999999996,16.492999999999995,2977.0427777800132
2024-04-25 16:54:00,57.14699,2.1122679999999994,0.6874710383915578,3.8773149999999994,1.8807870000000007,17.361099999999965,2977.0927777800134
2024-04-25 16:57:00,56.36574,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,18.22919999999999,2977.1427777800136
2024-04-25 17:00:00,54.05093,1.9675919999999998,0.6026443407234536,3.7615739999999995,1.8807869999999998,17.361000000000047,2977.192777780014
2024-04-25 17:03:00,51.35995,2.0254630000000002,0.5534194413010043,3.6747680000000003,1.7071749999999994,15.335700000000031,2977.242777780014
2024-04-25 17:06:00,48.64005,2.054398,0.47516497646008393,3.5879630000000002,1.5624999999999991,15.914299999999969,2977.292777780014
2024-04-25 17:09:00,51.73611,2.1122679999999994,0.5710941765607558,3.5590279999999996,1.5046299999999997,15.625,2977.3427777800143
2024-04-25 17:12:00,52.51736,2.1122679999999994,0.6345749052528978,3.616897999999999,1.5914349999999997,16.493100000000027,2977.3927777800145
2024-04-25 17:15:00,45.54398,1.9097219999999995,0.5897445928317794,3.501156999999999,1.6782410000000008,14.467600000000004,2977.4427777800147
2024-04-25 17:18:00,40.1331,1.9675919999999998,0.5415577240757472,3.4432869999999998,1.5335649999999994,13.599500000000035,2977.492777780015
2024-04-25 17:21:00,41.66666,1.9965279999999996,0.5474967216958591,3.414351,1.4756929999999997,13.310099999999977,2977.542777780015
2024-04-25 17:24:00,40.91435,2.054398,0.5593263945957594,3.5590279999999996,1.5624999999999991,13.888899999999978,2977.5927777800152
2024-04-25 17:27:00,40.1331,2.0254629999999993,0.6154726873826579,3.501156999999999,1.5625000000000009,12.442100000000039,2977.6427777800154
2024-04-25 17:30:00,40.50926,2.1122679999999994,0.48557656622459355,3.5879630000000002,1.5046299999999997,14.178200000000004,2977.6927777800156
2024-04-25 17:33:00,38.59954,1.9675919999999998,0.13576789587743296,3.2696749999999994,1.3020829999999997,13.020899999999983,2977.742777780016
2024-04-25 17:36:00,33.56482,1.9965279999999996,0.4647074557334709,3.1539339999999996,1.1863419999999998,12.152799999999957,2977.792777780016
2024-04-25 17:39:00,38.19445,2.0833329999999997,0.1431895155293931,3.124999,1.0416660000000002,11.574099999999987,2977.842777780016
2024-04-25 17:42:00,40.50926,2.054398,0.67399312185539,3.1828699999999994,1.2442129999999993,13.888899999999978,2977.8927777800163
2024-04-25 17:45:00,40.88541,1.9965279999999996,0.6604362902225155,3.4432859999999996,1.5625000000000009,11.574099999999987,2977.9427777800165
2024-04-25 17:48:00,37.84722,1.967593,0.4594506910096969,3.414352,1.4756929999999997,12.73150000000004,2977.9927777800167
2024-04-25 17:51:00,38.9757,2.1122679999999994,0.14504074454525265,3.4432869999999998,1.3310190000000004,12.152700000000038,2978.042777780017
2024-04-25 17:54:00,36.25579,2.054398,0.47516497646009037,3.327546,1.3020830000000005,12.152799999999957,2978.092777780017
2024-04-25 17:57:00,34.72222,2.054398,0.6218564778059078,3.3564810000000005,1.3888880000000006,11.574099999999987,2978.1427777800172
2024-04-25 18:00:00,34.72222,2.054398,0.6739897681490974,3.3564819999999997,1.4178229999999994,10.995300000000043,2978.1927777800174
2024-04-25 18:03:00,40.1331,2.1701380000000006,0.6472288171147655,3.501156,1.4178249999999997,11.863399999999956,2978.2427777800176
2024-04-25 18:06:00,37.44213,2.0254630000000002,0.7126771483399162,3.501156,1.6203699999999994,12.442100000000039,2978.292777780018
2024-04-25 18:09:00,36.25579,2.083334,0.5652180809284665,3.703704,1.6782399999999997,12.442100000000039,2978.342777780018
2024-04-25 18:12:00,35.87963,2.1122690000000004,0.48558042388116446,3.530092,1.4467589999999992,11.574099999999987,2978.392777780018
2024-04-25 18:15:00,37.81829,2.170139,0.5828025236929102,3.2696760000000005,1.157407,12.152700000000038,2978.4427777800183
2024-04-25 18:18:00,32.78357,2.0254630000000002,0.5534218497762724,3.1539339999999996,1.1863419999999998,12.442100000000039,2978.4927777800185
2024-04-25 18:21:00,34.72222,2.1122690000000004,0.6345790784019306,3.327546,1.3020839999999998,11.574100000000044,2978.5427777800187
2024-04-25 18:24:00,32.40741,2.141204,0.4907645393092667,3.414352,1.3020830000000005,11.574099999999987,2978.592777780019
2024-04-25 18:27:00,34.34607,2.228009,0.506262221689627,3.385416,1.186343,10.41670000000002,2978.642777780019
2024-04-25 18:30:00,34.34607,2.1701390000000007,0.6472250238139633,3.1828700000000003,1.0995359999999996,9.837999999999994,2978.6927777800192
2024-04-25 18:33:00,32.40741,2.083334,0.4803806720126212,3.211805,1.157407,11.863499999999988,2978.7427777800194
2024-04-25 18:36:00,36.25579,2.1122690000000004,0.5710919140829553,3.414353,1.359953,12.731500000000011,2978.7927777800196
2024-04-25 18:39:00,33.56482,1.9386579999999993,0.5356027481617389,3.125,1.244212,10.127299999999991,2978.84277778002
2024-04-25 18:42:00,32.00232,1.5625,0.10955841381763812,2.6620369999999998,1.0995369999999998,10.705999999999989,2978.89277778002
2024-04-25 18:45:00,30.87384,1.6493059999999993,0.5306624668712984,2.6620369999999998,1.0995359999999996,10.127200000000016,2978.94277778002
2024-04-25 18:48:00,32.78357,1.8229170000000003,0.12645140399114116,2.748843,0.9259259999999996,12.152699999999982,2978.9927777800203
2024-04-25 18:54:00,31.25,2.0254630000000002,0.5534194413010065,2.864584,0.8969909999999999,12.442099999999982,2978.9927777800203
2024-04-25 18:57:00,35.50347,1.9965279999999996,0.5474991110552752,2.8067130000000002,0.8680560000000002,13.020800000000008,2978.9927777800203
2024-04-25 19:00:00,32.78357,1.9386579999999993,0.5356050990067587,3.038193999999999,1.157407,10.99539999999999,2978.9927777800203
2024-04-25 19:03:00,32.78357,1.9097229999999996,0.6840709747619746,3.1828709999999996,1.4178240000000004,11.284700000000015,2978.9927777800203
2024-04-25 19:06:00,36.25579,2.0254630000000002,0.46994432607845343,3.385416,1.3888889999999998,10.416599999999988,2978.9927777800203
2024-04-25 19:09:00,32.78357,2.054399,0.4751687745165335,3.211805,1.1863419999999998,12.152799999999985,2978.9927777800203
2024-04-25 19:12:00,33.15972,2.1122690000000004,0.14504080849613235,3.0671299999999997,0.9548609999999993,11.863399999999984,2978.9927777800203
2024-04-25 19:15:00,30.46875,2.1701390000000007,0.5828050264100648,3.0381940000000007,0.9259259999999996,10.12730000000002,2978.9927777800203
2024-04-25 19:21:00,32.40741,2.170139,0.4959443533886543,3.3854170000000003,1.2442140000000004,12.731500000000011,2978.9927777800203
2024-04-25 19:24:00,33.56482,2.1122690000000004,0.5710943793877759,3.2696760000000005,1.2152769999999995,11.574100000000016,2978.9927777800203
2024-04-25 19:27:00,33.18866,2.1122690000000004,0.48557674572078535,3.0960650000000003,1.0127309999999996,13.020800000000008,2978.9927777800203
2024-04-25 19:30:00,32.40741,2.083334,0.14318957953642547,2.922454,0.8391200000000003,8.969999999999999,2978.9927777800203
2024-04-25 19:42:00,32.00232,2.228009,0.6598088529621116,3.240741,1.0995369999999998,11.284700000000043,2978.9927777800203
2024-04-25 19:45:00,32.40741,2.1701390000000007,0.6472270294780047,3.327546000000001,1.2442129999999993,10.995399999999961,2978.9927777800203
2024-04-25 19:48:00,34.34607,2.170139,0.5828025236929102,3.2696760000000005,1.157407,10.995400000000018,2978.9927777800203
2024-04-25 19:51:00,33.18866,2.228009,0.5062584241592459,3.1539350000000006,0.9548610000000002,10.416699999999992,2978.9927777800203
2024-04-25 19:54:00,33.15972,2.0833330000000005,0.628224417221532,3.0671290000000004,1.070600999999999,10.706000000000017,2978.9927777800203
2024-04-25 19:57:00,30.87384,2.0833330000000005,0.6807426010949476,3.096064,1.1284719999999995,10.995400000000018,2978.9927777800203
2024-04-25 20:00:00,33.18866,2.1122690000000004,0.6874729715684733,3.2696760000000005,1.273148,12.731499999999983,2978.9927777800203
2024-04-25 20:03:00,35.50347,2.1701390000000007,0.1487384541024259,3.385416,1.2152769999999995,11.284699999999987,2978.9927777800203
2024-04-25 20:18:00,30.87384,2.1990740000000004,0.5886374188618837,3.1828699999999994,1.0416669999999995,12.152799999999985,2978.9927777800203
2024-04-25 20:21:00,32.03125,2.1122690000000004,0.48557674572078857,3.1828699999999994,1.0995359999999996,11.574000000000012,2978.9927777800203
2024-04-25 20:24:00,32.03125,2.228009,0.5062584241592459,3.1539350000000006,0.9548610000000002,12.15270000000001,2978.9927777800203
2024-04-25 20:27:00,30.09259,2.141204,0.14689042517787923,3.0960650000000003,0.9548610000000002,11.863399999999984,2978.9927777800203
2024-04-25 20:30:00,33.18866,2.2569440000000007,0.6002575076998343,3.0960650000000003,0.8969909999999999,12.44210000000001,2978.9927777800203
2024-04-25 20:33:00,32.40741,2.141204,0.4907645393092635,3.1539350000000006,1.0416660000000002,10.995299999999986,2978.9927777800203
2024-04-25 20:39:00,32.40741,2.1701390000000007,0.1487384541024259,3.1828700000000003,1.0127309999999996,12.152799999999985,2978.9927777800203
2024-04-25 20:51:00,30.46875,2.1122679999999994,0.48557656622460005,3.0092589999999992,0.9259260000000005,10.995300000000015,2978.9927777800203
2024-04-25 20:54:00,30.87384,2.054398,0.14133664898665071,2.9513880000000006,0.8969900000000006,11.284699999999987,2978.9927777800203
2024-04-25 21:00:00,31.25,2.170139,0.49594061529812966,3.038195,0.8969909999999999,11.574099999999987,2978.9927777800203
2024-04-25 21:03:00,32.40741,2.228009,0.5062584241592459,3.0960650000000003,0.8969909999999999,10.995300000000015,2978.9927777800203
2024-04-25 21:06:00,30.09259,2.1122690000000004,0.6345751244293378,3.0960650000000003,1.070600999999999,10.99539999999999,2978.9927777800203
2024-04-25 21:09:00,32.8125,2.141203,0.4907643602216407,3.1539339999999996,1.0416660000000002,9.837900000000019,2978.9927777800203
2024-04-25 21:12:00,32.03125,2.083334,0.6282246369954693,3.125,1.1284710000000002,11.863399999999984,2978.9927777800203
2024-04-25 21:15:00,30.46875,2.083334,0.6282246369954675,3.0960650000000003,1.0995359999999996,11.863400000000013,2978.9927777800203
2024-04-25 21:30:00,30.87384,2.228009,0.5944531442115009,3.0960650000000003,0.9259260000000005,11.574000000000012,2978.9927777800203
2024-04-25 21:33:00,31.25,2.083334,0.4803770240071319,3.038195,0.9837959999999999,10.705999999999989,2978.9927777800203
2024-04-25 21:36:00,30.46875,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,13.020899999999983,2978.9927777800203
2024-04-25 21:39:00,30.87384,2.054398,0.4751649764600872,2.9803239999999995,0.9548609999999993,12.152800000000013,2978.9927777800203
2024-04-25 21:42:00,30.87384,1.9965279999999996,0.5474991110552752,2.8935180000000003,0.9548610000000002,11.574099999999987,2978.9927777800203
2024-04-25 21:45:00,30.09259,2.054398,0.6218584258490893,2.922453,0.9548610000000002,10.99539999999999,2978.9927777800203
2024-04-25 21:51:00,30.09259,2.1701390000000007,0.5828025236929126,3.0960650000000003,0.9837959999999999,9.83789999999999,2978.9927777800203
2024-04-25 21:54:00,30.46875,2.1122690000000004,0.48557674572078857,2.951389,0.868055,10.706000000000017,2978.9927777800203
2024-04-25 21:57:00,31.25,2.1701380000000006,0.6472268114635432,2.922453,0.8391209999999996,10.99539999999999,2978.9927777800203
2024-04-25 22:00:00,32.78357,2.0833330000000005,0.4803768440949923,2.922453,0.868055,13.02079999999998,2978.9927777800203
2024-04-25 22:06:00,30.46875,2.054398,0.14133664898665071,2.922453,0.868055,11.863400000000013,2978.9927777800203
2024-04-25 22:27:00,30.12153,1.9675919999999998,0.45945403548648484,2.748842,0.8101850000000006,10.127299999999991,2978.9927777800203
2024-04-25 22:30:00,32.78357,1.9965279999999996,0.5474967216958612,2.662038,0.7233800000000006,11.574000000000012,2978.9927777800203
2024-04-25 22:39:00,32.40741,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,11.284699999999987,2978.9927777800203
2024-04-26 06:30:00,30.09259,2.170139,0.9647120917807784,2.8935189999999995,1.0416670000000003,10.416699999999992,2978.9927777800203
2024-04-26 06:33:00,37.44213,1.8807869999999998,,3.3275449999999998,1.4178240000000004,10.99539999999999,2978.9927777800203
2024-04-26 06:39:00,34.34607,1.851852,0.12831837858522802,3.0671290000000004,1.2152770000000004,13.020800000000008,2978.9927777800203
2024-04-26 06:42:00,30.87384,1.8229160000000002,0.1264513394353887,2.719907,0.8969909999999999,11.28479999999999,2978.9927777800203
2024-04-26 06:54:00,34.34607,1.9097220000000004,0.5897445928317779,2.4884250000000003,0.6655090000000001,11.863399999999984,2978.9927777800203
2024-04-26 07:00:00,32.78357,1.8807869999999998,0.8502159147150443,2.6909720000000004,1.0995359999999996,11.28479999999999,2979.0927777800202
2024-04-26 07:03:00,43.22916,1.8807869999999998,0.5236439977483902,3.3564809999999996,1.5335650000000003,12.152800000000013,2979.1427777800204
2024-04-26 07:09:00,41.66666,1.8229170000000003,0.12645140399114116,3.1828710000000004,1.359954,12.731500000000011,2979.2427777800203
2024-04-26 07:12:00,38.5706,1.7939810000000005,0.12458246127743515,2.9803230000000003,1.1863419999999998,12.73139999999998,2979.2927777800205
2024-04-26 07:15:00,43.60532,2.025462,0.6154743998279725,3.3275449999999998,1.38889,11.863399999999984,2979.3427777800207
2024-04-26 07:21:00,44.38657,1.938657,0.596203147739893,3.3854170000000003,1.5335650000000003,12.152799999999985,2979.4427777800206
2024-04-26 07:24:00,38.9757,1.7361110000000002,0.4169623494226016,3.530093,1.8229170000000003,12.152800000000013,2979.492777780021
2024-04-26 07:27:00,36.66088,1.7361120000000003,0.12083891937635859,3.327547000000001,1.5914350000000006,13.020899999999983,2979.542777780021
2024-04-26 07:30:00,37.44213,1.7361119999999994,0.41696581019806084,3.038195,1.3310190000000004,11.574000000000012,2979.592777780021
2024-04-26 07:36:00,36.25579,1.765047,0.6477793925149583,3.1828699999999994,1.5624999999999991,11.574000000000012,2979.692777780021
2024-04-26 07:39:00,37.81829,1.7071769999999997,0.48733124806901595,3.2118059999999993,1.5625,10.416699999999992,2979.7427777800212
2024-04-26 07:45:00,40.1331,1.765047,0.12271170965220048,3.1828699999999994,1.4178229999999994,11.574100000000016,2979.842777780021
2024-04-26 07:48:00,40.1331,1.7361109999999993,0.4934280276943212,3.0671299999999997,1.3888889999999998,11.284699999999987,2979.8927777800213
2024-04-26 07:51:00,38.19445,1.7071760000000005,0.4873310369392271,3.4432869999999998,1.7939819999999997,13.310200000000009,2979.9427777800215
2024-04-26 07:57:00,35.50347,1.967593,0.6026445630045314,3.703704,1.8229160000000002,11.284699999999987,2980.0427777800214
2024-04-26 08:00:00,34.72222,2.1990740000000004,0.5011014097227249,3.5879630000000002,1.4178229999999994,12.442199999999957,2980.0927777800216
2024-04-26 08:03:00,32.03125,2.1122690000000004,0.5710943793877759,3.501158,1.4467589999999992,11.863400000000013,2980.142777780022
2024-04-26 08:06:00,38.9757,1.9965270000000004,0.7055580902828984,3.4432869999999998,1.5914359999999999,11.574000000000012,2980.192777780022
2024-04-26 08:12:00,41.29051,2.0254630000000002,0.6672222644059557,3.616898000000001,1.7071749999999994,11.284700000000015,2980.292777780022
2024-04-26 08:15:00,36.28472,2.0254630000000002,0.46994432607845343,3.4432860000000005,1.4467590000000001,10.99539999999999,2980.342777780022
2024-04-26 08:21:00,33.56482,1.9965270000000004,0.6090666794790232,3.3854170000000003,1.475695,10.12730000000002,2980.442777780022
2024-04-26 08:24:00,38.19445,1.851852,0.5176376117076463,3.2118059999999993,1.4178249999999997,12.731500000000011,2980.492777780022
2024-04-26 08:30:00,38.9757,1.8807870000000007,0.5832626569290789,3.2986120000000003,1.5046299999999997,11.863400000000013,2980.592777780022
2024-04-26 08:33:00,38.19445,1.8807869999999998,0.5832663757482034,3.4722209999999993,1.6782409999999999,10.995400000000018,2980.6427777800222
2024-04-26 08:36:00,40.91435,2.1990730000000003,0.50110499937961,3.6458329999999997,1.475695,11.863400000000013,2980.6927777800224
2024-04-26 08:42:00,43.22916,2.141203,0.49076436022163417,3.616898000000001,1.5046299999999997,12.731500000000011,2980.7927777800223
2024-04-26 08:45:00,34.72222,1.967593,0.6026445630045314,3.6747689999999995,1.7939809999999996,10.706099999999992,2980.8427777800225
2024-04-26 08:48:00,33.56482,2.1701390000000007,0.49594061529813316,3.8773150000000003,1.7361110000000002,13.02079999999998,2980.8927777800227
2024-04-26 08:51:00,33.56482,1.9386580000000002,0.6467941499736729,3.211806,1.3888889999999998,11.574099999999987,2980.942777780023
2024-04-26 08:57:00,38.19445,1.6782400000000006,0.6256896607949312,3.038194,1.5046299999999997,13.310200000000009,2981.042777780023
2024-04-26 09:00:00,44.01041,1.6782409999999999,0.4812120085306175,3.2696759999999996,1.6493060000000002,13.020899999999983,2981.092777780023
2024-04-26 09:03:00,34.72222,1.9386580000000002,0.5356027481617391,3.6458340000000007,1.765046,14.467600000000004,2981.142777780023
2024-04-26 09:06:00,30.46875,2.0254630000000002,0.5534194413010043,3.5300920000000007,1.5624989999999999,12.152799999999957,2981.1927777800233
2024-04-26 09:12:00,32.78357,2.1990740000000004,0.5886348975518643,3.5879630000000002,1.4467589999999992,11.863400000000013,2981.2927777800232
2024-04-26 09:15:00,31.25,2.228009,0.5944531442114986,3.7615740000000004,1.5914349999999997,11.284699999999987,2981.3427777800234
2024-04-26 09:18:00,31.25,2.141204,0.14689042517787923,3.5879630000000002,1.4467590000000001,12.442099999999982,2981.3927777800236
2024-04-26 09:21:00,34.31713,2.1990740000000004,0.5886348975518643,3.3564810000000005,1.2152769999999995,13.020800000000008,2981.442777780024
2024-04-26 09:27:00,32.40741,2.1990740000000004,0.7549357801171288,3.414351,1.359953,11.574099999999987,2981.5427777800237
2024-04-26 09:30:00,32.03125,2.228009,0.6598108870316397,3.6747679999999994,1.5335650000000003,11.574099999999987,2981.592777780024
2024-04-26 09:33:00,35.50347,2.34375,0.15979463713041292,3.7905089999999992,1.4467589999999992,11.863400000000013,2981.642777780024
2024-04-26 09:36:00,31.25,2.2858789999999996,0.6723309795511914,3.298609999999999,1.0995370000000007,13.020800000000008,2981.6927777800242
2024-04-26 09:42:00,32.40741,2.228009,0.15242984330730186,3.2407399999999997,1.0127309999999996,10.416699999999992,2981.792777780024
2024-04-26 09:45:00,32.00232,2.2569440000000007,0.15427324925818164,3.4722230000000005,1.2152789999999998,11.574099999999987,2981.8427777800243
2024-04-26 10:03:00,30.84491,2.0254630000000002,0.5534218497762724,3.2407399999999997,1.273148,9.548600000000022,2981.8427777800243
2024-04-26 10:18:00,32.40741,2.141203,0.14689036128229246,3.2407400000000006,1.0995370000000007,11.863499999999988,2981.8427777800243
2024-04-26 10:24:00,30.09259,2.0254630000000002,0.13948211890951084,3.096064,1.070601,10.995299999999986,2981.8427777800243
2024-04-26 10:27:00,32.78357,2.0833330000000005,0.5652203240154725,2.9513880000000006,0.9259259999999996,13.88900000000001,2981.8427777800243
2024-04-26 10:33:00,30.09259,2.054399,0.6218586462323413,2.9803240000000004,1.0127309999999996,12.731499999999983,2981.8427777800243
2024-04-26 10:36:00,32.40741,2.170139,0.14873845410242584,3.327546,1.157407,10.995400000000018,2981.8427777800243
2024-04-26 10:42:00,31.25,2.083334,0.14318957953642547,3.0960650000000003,1.0127310000000005,10.995399999999961,2981.8427777800243
2024-04-26 10:48:00,30.09259,2.0254629999999993,0.5534218497762723,3.1539339999999996,1.1863420000000007,12.152800000000013,2981.8427777800243
2024-04-26 10:54:00,30.46875,2.170139,0.6472290351297219,3.327546,1.2442140000000004,10.995400000000018,2981.9427777800242
2024-04-26 10:57:00,51.35995,2.6909720000000004,2.178780929558251,4.976853,4.021991999999999,13.310200000000009,2981.9927777800244
2024-04-26 11:03:00,65.24884,1.765046,,4.8321760000000005,2.835648000000001,21.12269999999998,2982.0927777800243
2024-04-26 11:06:00,48.64005,2.054398,0.5593288220952488,3.7615730000000003,1.7650460000000008,15.3356,2982.1427777800245
2024-04-26 11:12:00,51.33102,2.141203,0.5769555685852361,3.6747680000000003,1.5914349999999997,15.914300000000026,2982.2427777800244
2024-04-26 11:15:00,51.35995,2.0833330000000005,0.565217877581524,3.5879630000000002,1.5624999999999991,15.046300000000002,2982.2927777800246
2024-04-26 11:18:00,54.42708,2.0833330000000005,0.628226379774374,3.8194440000000007,1.8229169999999995,15.04630000000003,2982.342777780025
2024-04-26 11:24:00,54.42708,2.083334,0.5652205273630702,3.790509,1.7650460000000008,14.467599999999976,2982.4427777800247
2024-04-26 11:27:00,50.95486,2.141204,0.6941841283645545,3.7615740000000004,1.7361110000000002,14.467600000000004,2982.492777780025
2024-04-26 11:30:00,53.26968,2.1990740000000004,0.5011051776713735,3.819445,1.6493060000000002,16.203700000000026,2982.542777780025
2024-04-26 11:33:00,55.61343,2.1122679999999994,0.6874727393034501,3.7615739999999995,1.765047,15.9144,2982.5927777800252
2024-04-26 11:39:00,59.8669,2.1990739999999995,0.7075508831857055,3.7615739999999995,1.6782409999999999,15.9144,2982.692777780025
2024-04-26 11:42:00,62.55787,1.9965279999999996,0.5474991110552773,4.079860999999999,2.141204,17.650499999999994,2982.7427777800253
2024-04-26 11:48:00,57.92824,1.9097220000000004,0.5897445928317763,4.021990000000001,2.1990739999999995,17.361099999999993,2982.8427777800252
2024-04-26 11:51:00,54.42708,1.9965270000000004,0.464707274525557,3.877314,1.9097229999999996,16.493000000000023,2982.8927777800254
2024-04-26 11:54:00,52.11227,1.9386579999999993,0.5962033706791012,3.6747689999999995,1.8229160000000002,16.493000000000023,2982.9427777800256
2024-04-26 12:00:00,54.42708,2.054398,0.7197726576050975,3.8483789999999996,1.9386579999999993,16.20369999999997,2983.0427777800255
2024-04-26 12:03:00,53.67477,1.938657,0.5962069262632895,3.4432859999999996,1.5914359999999999,15.046299999999974,2983.0927777800257
2024-04-26 12:09:00,52.51736,1.9965279999999996,0.7055583366413276,3.5879629999999993,1.7361110000000002,17.361099999999993,2983.1927777800256
2024-04-26 12:12:00,64.49653,2.1122679999999994,0.4855728879893428,4.021991,1.938657,16.203699999999998,2983.242777780026
2024-04-26 12:18:00,69.90741,2.2858789999999996,0.8194443038608237,4.282406999999999,2.1701390000000007,15.914400000000029,2983.3427777800257
2024-04-26 12:21:00,78.44329,2.256944,0.6002472744387217,5.005787,2.8067090000000006,20.543900000000008,2983.392777780026
2024-04-26 12:24:00,56.33681,0.8391200000000003,0.6842796325622468,4.2245360000000005,3.9351849999999997,18.807800000000015,2983.442777780026
2024-04-26 12:27:00,68.37384,1.9965279999999996,0.5474991110552773,4.282406999999999,2.34375,18.807900000000018,2983.4927777800262
2024-04-26 12:33:00,66.81134,1.9675919999999998,0.6984199705816501,4.195601,2.372686,19.386599999999987,2983.592777780026
2024-04-26 12:36:00,72.22222,2.141203,0.6409082641450448,4.369213,2.3148150000000003,19.386500000000012,2983.6427777800263
2024-04-26 12:39:00,60.24306,1.9097220000000004,0.6399418762274108,4.484953000000001,2.6909720000000004,18.80789999999999,2983.6927777800265
2024-04-26 12:45:00,59.46181,1.9965270000000004,0.6090666794790232,4.398148000000001,2.4884260000000005,18.22920000000002,2983.7927777800264
2024-04-26 12:48:00,54.05093,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,16.782399999999996,2983.8427777800266
2024-04-26 12:54:00,52.11227,2.0254630000000002,0.6672222644059588,4.108796,2.1990730000000003,15.914299999999997,2983.9427777800265
2024-04-26 12:57:00,52.51736,2.0833330000000005,0.565217877581524,4.021990000000001,1.9965269999999995,16.4931,2983.9927777800267
2024-04-26 13:00:00,52.51736,1.9965279999999996,0.46470034216064204,3.993056,2.025462,17.36100000000002,2984.042777780027
2024-04-26 13:03:00,52.51736,1.967593,0.5415579296030782,3.90625,1.9965269999999995,17.071699999999993,2984.092777780027
2024-04-26 13:06:00,50.5787,2.0254629999999993,0.6154746208322754,3.9351839999999996,1.9965280000000005,15.914399999999972,2984.1427777800272
2024-04-26 13:09:00,50.95486,2.0833330000000005,0.565215431124075,3.90625,1.8807859999999996,16.782399999999967,2984.1927777800274
2024-04-26 13:12:00,49.79745,2.0254629999999993,0.6154707539212488,3.7615739999999995,1.8229160000000002,15.625,2984.2427777800276
2024-04-26 13:15:00,52.51736,2.1122679999999994,0.5710966418412119,3.7326379999999997,1.6782410000000008,15.9144,2984.292777780028
2024-04-26 13:18:00,52.11227,2.0254629999999993,0.6154707539212488,3.7615739999999995,1.8229160000000002,17.071799999999996,2984.342777780028
2024-04-26 13:21:00,51.33102,2.1122679999999994,0.6874710383915578,3.8773149999999994,1.8807870000000007,15.914299999999997,2984.392777780028
2024-04-26 13:24:00,50.95486,2.0254629999999993,0.4699371513999319,3.8773149999999994,1.8807859999999996,14.467600000000004,2984.4427777800283
2024-04-26 13:27:00,53.26968,2.0833329999999997,0.6282263797743738,3.7615740000000004,1.765047,15.335700000000003,2984.4927777800285
2024-04-26 13:30:00,55.61343,2.1122680000000003,0.5710917112565853,3.8483799999999997,1.7939809999999996,14.756900000000002,2984.5427777800287
2024-04-26 13:33:00,57.92824,2.0254630000000002,0.6154746208322757,3.906249,1.967593,15.9144,2984.592777780029
2024-04-26 13:36:00,57.92824,2.0254629999999993,0.6154746208322754,3.8483789999999996,1.9097230000000005,17.650499999999994,2984.642777780029
2024-04-26 13:39:00,58.70949,1.9386579999999993,0.5356027481617389,3.935186,2.054398,16.492999999999995,2984.6927777800292
2024-04-26 13:42:00,59.46181,2.054398,0.6218584258490911,3.9930559999999993,2.0254640000000004,17.071799999999996,2984.7427777800294
2024-04-26 13:45:00,56.77083,1.938657,0.5356025420623853,3.9641200000000003,2.0833329999999997,17.071799999999996,2984.7927777800296
2024-04-26 13:48:00,57.14699,1.967593,0.5415579296030782,3.90625,1.9965269999999995,16.203699999999998,2984.84277778003
2024-04-26 13:51:00,54.83218,1.9386580000000002,0.5356027481617391,3.732639,1.851850999999999,15.046300000000002,2984.89277778003
2024-04-26 13:54:00,53.67477,1.9097220000000004,0.5897445928317796,3.7615729999999994,1.938657,16.203699999999998,2984.94277778003
2024-04-26 13:57:00,56.36574,1.9675919999999998,0.6026462447983343,3.7615729999999994,1.8807870000000007,16.203699999999998,2984.9927777800303
2024-04-26 14:00:00,54.83218,1.9386580000000002,0.5356027481617391,3.732639,1.851850999999999,17.071699999999993,2985.0427777800305
2024-04-26 14:03:00,59.08565,2.1122680000000003,0.6345788592244934,3.906249,1.880788,16.782399999999996,2985.0927777800307
2024-04-26 14:06:00,57.92824,2.0254630000000002,0.6672222644059588,4.050926,2.141203,17.071800000000025,2985.142777780031
2024-04-26 14:09:00,56.36574,1.9675919999999998,0.6026443407234536,4.224537,2.34375,17.071799999999996,2985.192777780031
2024-04-26 14:12:00,52.51736,1.938657,0.5356025420623853,3.993056,2.1122689999999995,15.9144,2985.2427777800312
2024-04-26 14:15:00,51.35995,1.9097220000000004,0.529630642603065,3.6458330000000005,1.7939809999999996,15.3356,2985.2927777800314
2024-04-26 14:18:00,64.12037,1.5625,0.4565279243604383,3.009259,1.5046300000000006,18.22919999999999,2985.3427777800316
2024-04-26 14:21:00,66.43519,1.851852,0.6696268455385342,3.8773160000000004,2.170139,17.939899999999994,2985.392777780032
2024-04-26 14:24:00,56.77083,2.1122689999999995,0.6345751244293394,4.427084,2.4016200000000003,16.203699999999998,2985.442777780032
2024-04-26 14:27:00,52.11227,2.0833330000000005,0.6282263797743775,4.02199,2.0254630000000002,15.9144,2985.492777780032
2024-04-26 14:30:00,50.95486,2.083334,0.5652156344703648,3.935186,1.9097210000000002,16.203700000000026,2985.5427777800323
2024-04-26 14:33:00,50.5787,2.141203,0.4907643602216407,3.9351839999999996,1.8229160000000002,15.04630000000003,2985.5927777800325
2024-04-26 14:36:00,54.83218,2.1122680000000003,0.571094176560756,3.819444,1.765045999999999,17.071799999999968,2985.6427777800327
2024-04-26 14:39:00,57.52315,1.9386580000000002,0.6467957779362741,3.9351849999999997,2.1122690000000004,17.071799999999996,2985.692777780033
2024-04-26 14:42:00,57.55208,1.9386579999999993,0.5962052599470437,3.9930559999999993,2.141204000000001,16.782399999999996,2985.742777780033
2024-04-26 14:45:00,55.61343,1.9965279999999996,0.5474967216958591,3.9641200000000003,2.025462,16.203599999999994,2985.7927777800332
2024-04-26 14:48:00,57.52315,2.0254630000000002,0.6154746208322757,3.906249,1.967593,13.888899999999978,2985.8427777800334
2024-04-26 14:51:00,53.64583,1.938657,0.5356025420623853,3.9641200000000003,2.0833329999999997,17.93979999999999,2985.8927777800336
2024-04-26 14:54:00,53.26968,1.9097229999999996,0.5296308492859807,3.906251,2.054398,16.782400000000024,2985.942777780034
2024-04-26 14:57:00,53.67477,1.9386580000000002,0.5962052599470439,3.7905089999999992,1.938657,16.203699999999998,2985.992777780034
2024-04-26 15:00:00,56.7419,2.0254629999999993,0.5534194413010042,3.90625,1.938657,16.782399999999996,2986.042777780034
2024-04-26 15:03:00,58.68056,2.0254629999999993,0.5534170328026736,4.050927,2.0833330000000005,16.493000000000023,2986.0927777800343
2024-04-26 15:06:00,60.24306,1.9965270000000004,0.6090685982845181,3.9351849999999997,2.0254640000000004,17.650499999999994,2986.1427777800345
2024-04-26 15:09:00,58.70949,1.9097229999999996,0.5897448164430743,3.9641209999999996,2.141204000000001,18.807900000000018,2986.1927777800347
2024-04-26 15:12:00,56.7419,1.9097229999999996,0.5897448164430743,3.9641209999999996,2.141204000000001,17.361099999999965,2986.242777780035
2024-04-26 15:15:00,56.77083,1.880788,0.583266600045521,3.9351849999999997,2.141204,16.492999999999967,2986.292777780035
2024-04-26 15:18:00,54.80324,1.9097229999999996,0.5296285178214166,4.021992,2.1701380000000006,17.650400000000047,2986.3427777800352
2024-04-26 15:21:00,53.26968,1.9097229999999996,0.5897448164430743,3.9930559999999993,2.1701390000000007,17.650499999999965,2986.3927777800354
2024-04-26 15:24:00,54.83218,2.0833329999999997,0.5652154311240749,4.108797,2.0833330000000005,16.20369999999997,2986.4427777800356
2024-04-26 15:27:00,57.14699,2.0254630000000002,0.5534194413010043,3.993056,2.0254629999999993,16.782399999999996,2986.492777780036
2024-04-26 15:30:00,62.55787,2.170139,0.7008749283177219,4.311343,2.2569440000000007,18.518500000000017,2986.542777780036
2024-04-26 15:33:00,66.43519,2.141203,0.6409102555066774,4.571759,2.5173619999999994,19.386600000000044,2986.592777780036
2024-04-26 15:36:00,60.24306,2.054399,0.5593265984723574,4.484954,2.4884249999999994,17.93980000000002,2986.6427777800363
2024-04-26 15:39:00,59.46181,2.054399,0.6739933554573435,4.369213,2.430555,17.939899999999994,2986.6927777800365
2024-04-26 15:42:00,60.24306,2.1701380000000006,0.7008764220773552,4.253472,2.1990749999999997,16.782399999999967,2986.7427777800367
2024-04-26 15:45:00,61.02431,2.0254630000000002,0.667223929131812,4.282407,2.3726849999999997,18.22919999999999,2986.792777780037
2024-04-26 15:48:00,63.33912,2.0254630000000002,0.6154707539212491,4.3402780000000005,2.4016200000000003,20.54400000000001,2986.842777780037
2024-04-26 15:51:00,57.92824,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,16.4931,2986.8927777800372
2024-04-26 15:54:00,59.46181,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,17.361199999999968,2986.9427777800374
2024-04-26 15:57:00,60.24306,2.0254630000000002,0.5534218497762724,4.2534719999999995,2.2858799999999997,18.518599999999964,2986.9927777800376
2024-04-26 16:00:00,57.52315,1.8807869999999998,0.4436254102571121,4.050927,2.1990750000000006,17.93980000000002,2987.042777780038
2024-04-26 16:03:00,53.26968,1.938657,0.6467939135369846,3.993056,2.17014,17.650499999999994,2987.092777780038
2024-04-26 16:06:00,55.12153,2.0254630000000002,0.5534170328026738,4.108797,2.141203,17.07170000000002,2987.142777780038
2024-04-26 16:09:00,57.52315,2.0833329999999997,0.6282263797743773,4.050926,2.054399000000001,17.650499999999994,2987.1927777800383
2024-04-26 16:12:00,57.89931,2.0833329999999997,0.680740912183922,4.050926,2.0833330000000005,17.650400000000047,2987.2427777800385
2024-04-26 16:15:00,57.92824,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,17.939800000000048,2987.2927777800387
2024-04-26 16:18:00,56.7419,2.0254629999999993,0.7126771483399161,4.195601,2.3148150000000003,17.071799999999996,2987.342777780039
2024-04-26 16:21:00,58.70949,1.9965279999999996,0.4647074557334709,4.166666,2.1990740000000004,18.807900000000018,2987.392777780039
2024-04-26 16:24:00,61.02431,2.141203,0.6409102555066774,4.166666,2.1122689999999995,18.22909999999996,2987.4427777800393
2024-04-26 16:27:00,58.68056,1.9965279999999996,0.4647074557334709,3.819444,1.851852,17.361099999999965,2987.4927777800394
2024-04-26 16:30:00,58.68056,1.9965279999999996,0.6604346376908348,3.6458329999999997,1.765046,17.93979999999999,2987.5427777800396
2024-04-26 16:33:00,64.09144,2.1122680000000003,0.6874727393034503,4.484953,2.4884259999999996,17.650499999999965,2987.59277778004
2024-04-26 16:36:00,69.12616,2.1122679999999994,0.6345768822447504,4.571759,2.546297,19.386600000000044,2987.64277778004
2024-04-26 16:39:00,64.09144,1.9675919999999998,0.602646244798331,4.571759,2.6909729999999996,18.807799999999986,2987.69277778004
2024-04-26 16:42:00,67.59259,2.054398,0.5593263945957594,4.427083,2.430554999999999,18.807800000000043,2987.7427777800403
2024-04-26 16:45:00,62.55787,1.9965279999999996,0.6604346376908348,4.224537,2.34375,19.386599999999987,2987.7927777800405
2024-04-26 16:48:00,59.46181,1.9965279999999996,0.5474943323135975,4.137732,2.1990730000000003,19.675900000000013,2987.8427777800407
2024-04-26 16:51:00,57.14699,1.9965279999999996,0.6604329851518725,4.079860999999999,2.1990730000000003,18.22919999999999,2987.892777780041
2024-04-26 16:54:00,57.52315,2.1122679999999994,0.6345768822447538,4.079860999999999,2.054399000000001,17.93979999999999,2987.942777780041
2024-04-26 16:57:00,43.98148,1.7939809999999996,0.6550867795014981,4.050926,2.4016210000000004,11.863499999999988,2987.9927777800413
2024-04-26 17:00:00,46.70139,2.0254630000000002,0.6154707539212491,4.3402780000000005,2.4016200000000003,14.467600000000004,2988.0427777800414
2024-04-26 17:03:00,46.32523,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,16.20369999999997,2988.0927777800416
2024-04-26 17:06:00,44.01041,2.054398,0.67399312185539,4.803241,2.864584,13.599599999999953,2988.142777780042
2024-04-26 17:09:00,42.82407,2.0254629999999993,0.1394821189095108,4.6296289999999996,2.604166,12.731499999999983,2988.192777780042
2024-04-26 17:12:00,41.66666,2.054398,0.5593263945957594,4.253472,2.256944,13.599599999999953,2988.242777780042
2024-04-26 17:15:00,38.9757,2.0254630000000002,0.5534218497762724,4.108796,2.141204,13.310199999999952,2988.2927777800423
2024-04-26 17:18:00,41.29051,2.1990740000000004,0.5011051776713735,4.195603,2.0254640000000004,13.310199999999952,2988.3427777800425
2024-04-26 17:21:00,38.19445,2.054398,0.14133664898665071,4.166666,2.1122680000000003,13.020899999999983,2988.3927777800427
2024-04-26 17:24:00,37.81829,2.170139,0.4959443533886543,3.993055,1.851852,13.020899999999983,2988.442777780043
2024-04-26 17:27:00,34.72222,2.1122690000000004,0.5710943793877759,3.906250000000001,1.851851,12.152799999999957,2988.492777780043
2024-04-26 17:30:00,34.31713,2.083334,0.4803806720126212,3.90625,1.851852,12.152799999999957,2988.5427777800433
2024-04-26 17:33:00,40.1331,2.1122690000000004,0.48557674572078857,3.7615739999999995,1.6782399999999997,12.442100000000039,2988.5927777800434
2024-04-26 17:36:00,35.87963,2.054399,0.6218566981886589,3.90625,1.938656,10.99539999999999,2988.6427777800436
2024-04-26 17:39:00,36.66088,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,11.863499999999988,2988.692777780044
2024-04-26 17:42:00,44.38657,2.1701380000000006,0.4959366984450647,3.90625,1.765045999999999,12.442199999999985,2988.742777780044
2024-04-26 17:45:00,41.66666,2.054398,0.14133664898665071,3.9351839999999996,1.8807859999999996,13.31019999999998,2988.792777780044
2024-04-26 17:48:00,37.81829,2.0254630000000002,0.6154726873826547,3.8194440000000007,1.8807869999999998,13.599500000000006,2988.8427777800443
2024-04-26 17:51:00,40.91435,2.0833329999999997,0.48038049209943384,3.7615739999999995,1.7071769999999997,14.178200000000004,2988.8927777800445
2024-04-26 17:54:00,42.82407,1.765047,0.4223246789396891,3.414351999999999,1.6782399999999997,12.731499999999983,2988.9427777800447
2024-04-26 17:57:00,40.50926,1.851852,0.6261704090724723,3.616898000000001,1.8807859999999996,11.574000000000012,2988.992777780045
2024-04-26 18:00:00,38.9757,1.9097220000000004,0.5296283111391732,3.732639,1.8807859999999996,12.442100000000039,2989.042777780045
2024-04-26 18:03:00,38.9757,1.9097229999999996,0.529633180728364,3.819444,1.9675920000000007,13.02079999999998,2989.0927777800453
2024-04-26 18:06:00,42.82407,2.1122680000000003,0.6345768822447505,3.7615740000000004,1.7361119999999994,10.127299999999991,2989.1427777800454
2024-04-26 18:09:00,38.19445,2.0254629999999993,0.46994432607845327,3.7326379999999997,1.7361110000000002,13.02079999999998,2989.1927777800456
2024-04-26 18:12:00,36.66088,1.967593,0.6536232085969339,3.703704,1.851850999999999,11.574100000000016,2989.242777780046
2024-04-26 18:15:00,37.81829,1.967593,0.13576796011820771,3.7905099999999994,1.8229169999999995,12.44210000000001,2989.292777780046
2024-04-26 18:18:00,32.00232,1.7939819999999997,0.4276717248313351,3.616897999999999,1.851851,11.574100000000016,2989.342777780046
2024-04-26 18:21:00,32.40741,2.0833330000000005,0.4803768440949923,3.6458329999999997,1.5914349999999997,11.574100000000016,2989.3927777800463
2024-04-26 18:24:00,37.76041,2.0833330000000005,0.14318951552939316,3.501156,1.4178229999999994,12.44210000000001,2989.4427777800465
2024-04-26 18:27:00,33.53588,1.9965270000000004,0.6604360552308064,3.501156,1.6203710000000004,12.73150000000004,2989.4927777800467
2024-04-26 18:30:00,31.25,2.0254629999999993,0.46994432607845327,3.7326379999999997,1.7361110000000002,11.284699999999987,2989.542777780047
2024-04-26 18:33:00,36.66088,2.141203,0.6409082641450448,3.616897999999999,1.5624999999999991,11.284700000000043,2989.592777780047
2024-04-26 18:36:00,38.19445,2.0833330000000005,0.5652203240154746,3.530092,1.5046299999999997,12.731499999999983,2989.6427777800473
2024-04-26 18:39:00,35.50347,2.054398,0.6218564778059078,3.5879630000000002,1.6203700000000003,13.888800000000003,2989.6927777800474
2024-04-26 18:42:00,39.72801,2.1701380000000006,0.7008764220773552,3.7615730000000003,1.7071759999999996,12.442099999999982,2989.7427777800476
2024-04-26 18:45:00,40.16204,2.0254630000000002,0.5534194413010043,3.8194440000000007,1.851851,12.152799999999957,2989.792777780048
2024-04-26 18:48:00,37.44213,2.0254630000000002,0.6154726873826547,3.8194440000000007,1.8807869999999998,11.574000000000012,2989.842777780048
2024-04-26 18:51:00,35.50347,2.054398,,3.616898000000001,1.5335650000000003,11.574000000000012,2989.892777780048
2024-04-26 18:54:00,33.56482,2.054398,0.5593263945957594,3.4722220000000004,1.4756939999999998,11.284699999999987,2989.9427777800483
2024-04-26 18:57:00,34.72222,2.054398,0.6218584258490911,3.530092,1.5625000000000009,11.28479999999999,2989.9927777800485
2024-04-26 19:00:00,38.19445,2.1122690000000004,0.6345751244293396,3.703704,1.6782399999999997,11.284800000000018,2990.0427777800487
2024-04-26 19:03:00,34.72222,2.054399,0.5593290259725028,3.790509,1.7939810000000005,12.44210000000001,2990.092777780049
2024-04-26 19:06:00,38.5706,1.938657,0.4541877676264705,3.645834,1.7361109999999993,12.152799999999985,2990.142777780049
2024-04-26 19:09:00,44.38657,1.765046,0.42232449388557086,3.327545999999999,1.5914349999999997,12.152800000000013,2990.1927777800493
2024-04-26 19:12:00,41.66666,1.765047,0.49951027156340044,3.4432869999999998,1.7361110000000002,14.757000000000005,2990.2427777800494
2024-04-26 19:15:00,40.88541,1.7939819999999997,0.5055711350565992,3.4722219999999995,1.7361110000000002,12.152800000000013,2990.2927777800496
2024-04-26 19:18:00,37.81829,1.765047,0.12271170965220048,3.3854169999999995,1.6203699999999994,12.442200000000014,2990.34277778005
2024-04-26 19:21:00,32.40741,1.8807869999999998,0.4436254102571121,3.414352,1.5625000000000009,10.416600000000017,2990.39277778005
2024-04-26 19:24:00,37.81829,1.967593,0.45945774320081845,3.3854159999999993,1.4467589999999992,11.863400000000013,2990.44277778005
2024-04-26 19:27:00,37.81829,1.9097229999999996,0.6840724197050734,3.3564809999999996,1.5914349999999997,11.863399999999984,2990.4927777800503
2024-04-26 19:30:00,36.25579,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,10.995300000000015,2990.5427777800505
2024-04-26 19:33:00,38.9757,2.141203,0.5769555685852361,3.8483789999999996,1.765045999999999,11.574100000000016,2990.5927777800507
2024-04-26 19:36:00,40.91435,2.141203,0.49076806840851195,3.7326379999999997,1.6203709999999996,14.467600000000033,2990.642777780051
2024-04-26 19:39:00,36.66088,1.9675919999999998,0.459457561544835,3.7326379999999997,1.7939819999999997,11.574099999999987,2990.692777780051
2024-04-26 19:42:00,35.87963,2.054398,0.5593263945957594,3.5879630000000002,1.5914349999999997,12.442099999999982,2990.7427777800513
2024-04-26 19:45:00,34.31713,2.0833330000000005,0.565217877581524,3.616898000000001,1.5914349999999997,11.863499999999988,2990.7927777800514
2024-04-26 19:48:00,33.56482,2.170139,0.49594061529813294,3.6747689999999995,1.5335650000000003,10.99539999999999,2990.8427777800516
2024-04-26 19:51:00,37.4132,2.170139,0.6472250238139631,3.703704,1.6203700000000003,11.863400000000013,2990.892777780052
2024-04-26 19:54:00,38.9757,2.1122690000000004,0.5710968446688817,3.790509,1.7361110000000002,11.574100000000016,2990.942777780052
2024-04-26 19:57:00,37.81829,2.1701390000000007,0.7008749283177221,3.993056,1.938657,11.574000000000012,2990.992777780052
2024-04-26 20:00:00,39.72801,2.170139,0.49593687713025797,3.935186,1.7939809999999996,10.995300000000015,2991.0427777800523
