Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-26 20:03:00,37.4132,2.141204,0.14689042517787923,3.819444,1.6782399999999997,12.731499999999983,2991.0927777800525
2024-04-26 20:06:00,32.40741,2.1122680000000003,0.48557656622460016,3.7615739999999995,1.6782409999999999,12.731499999999983,2991.1427777800527
2024-04-26 20:09:00,32.00232,2.083334,0.6282246369954693,3.6747689999999995,1.6782399999999997,10.706099999999992,2991.192777780053
2024-04-26 20:12:00,36.25579,2.1122679999999994,0.14504074454525265,3.5590279999999996,1.4467600000000003,11.574099999999987,2991.242777780053
2024-04-26 20:15:00,33.56482,1.9965279999999996,0.5474967216958591,3.385416,1.446758,12.442099999999982,2991.2927777800533
2024-04-26 20:18:00,36.66088,2.1122680000000003,0.571094176560756,3.5590280000000005,1.5046299999999997,10.41670000000002,2991.3427777800534
2024-04-26 20:21:00,37.4132,2.054398,0.5593263945957594,3.5879630000000002,1.5914349999999997,12.44210000000001,2991.3927777800536
2024-04-26 20:24:00,35.50347,2.0254630000000002,0.6154707539212491,3.6747680000000003,1.73611,11.574100000000016,2991.442777780054
2024-04-26 20:27:00,33.56482,1.9965270000000004,0.5474965167294094,3.6747680000000003,1.7361109999999993,10.12730000000002,2991.492777780054
2024-04-26 20:30:00,33.15972,2.054398,0.14133664898665071,3.616898000000001,1.5625000000000009,11.284700000000015,2991.542777780054
2024-04-26 20:33:00,35.90857,2.141203,0.14689036128229246,3.4722220000000004,1.3310190000000004,11.863400000000013,2991.5927777800543
2024-04-26 20:36:00,36.66088,2.0833330000000005,0.565217877581524,3.4432860000000005,1.4178229999999994,11.863499999999988,2991.6427777800545
2024-04-26 20:39:00,32.78357,2.054398,0.6218584258490911,3.7326379999999997,1.7650460000000008,11.574100000000016,2991.6927777800547
2024-04-26 20:42:00,34.72222,2.1122679999999994,0.6345768822447504,3.790509,1.765047,11.574000000000012,2991.742777780055
2024-04-26 20:45:00,35.50347,2.054398,0.47516497646009037,3.6458329999999997,1.6203700000000003,11.863400000000013,2991.792777780055
2024-04-26 20:48:00,35.87963,2.083334,0.5652156344703648,3.414353,1.3888880000000006,11.574100000000016,2991.8427777800553
2024-04-26 20:51:00,32.03125,2.0833330000000005,0.565217877581524,3.5300920000000007,1.5046289999999996,10.99539999999999,2991.8927777800554
2024-04-26 20:54:00,30.46875,2.054399,0.5593265984723574,3.616899,1.6203699999999994,10.99539999999999,2991.9427777800556
2024-04-26 20:57:00,35.50347,2.141203,0.14689036128229246,3.6458329999999997,1.5046299999999997,12.152799999999985,2991.992777780056
2024-04-26 21:00:00,35.50347,2.054398,0.5593263945957594,3.4722220000000004,1.4756939999999998,11.284699999999987,2992.042777780056
2024-04-26 21:03:00,39.75695,2.141203,0.49076436022163417,3.616898000000001,1.5046299999999997,12.442199999999985,2992.092777780056
2024-04-26 21:06:00,37.4132,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,10.995300000000015,2992.1427777800563
2024-04-26 21:09:00,34.72222,2.0254630000000002,0.5534194413010043,3.877314,1.9097209999999993,10.706000000000017,2992.1927777800565
2024-04-26 21:12:00,38.19445,2.141203,0.49076806840851195,3.7615730000000003,1.6493060000000002,10.416600000000017,2992.2427777800567
2024-04-26 21:15:00,30.49768,1.9097219999999995,0.44891860744356876,3.4722209999999993,1.5914349999999997,11.284700000000015,2992.292777780057
2024-04-26 21:18:00,30.46875,2.0833330000000005,0.6282283423152124,3.501156,1.5046299999999997,11.863500000000016,2992.342777780057
2024-04-26 21:21:00,30.84491,2.083334,0.14318957953642547,3.414353,1.3310190000000004,11.284700000000015,2992.3927777800573
2024-04-27 06:54:00,30.09259,1.8229169999999995,0.433003992141921,2.748843,0.9548610000000002,9.837999999999994,2992.3927777800573
2024-04-27 07:00:00,30.87384,1.8807869999999998,0.5236416858091325,2.748843,0.9259260000000005,10.706099999999992,2992.3927777800573
2024-04-27 07:03:00,30.87384,1.8229170000000003,0.43300399214192414,2.7777779999999996,0.9837959999999999,11.574099999999987,2992.3927777800573
2024-04-27 07:06:00,31.25,1.938657,0.5962031477398912,2.8645830000000005,1.0127309999999996,10.995400000000018,2992.3927777800573
2024-04-27 07:12:00,31.25,1.9097220000000004,0.5897427184503307,3.038194,1.2152769999999995,9.837999999999994,2992.3927777800573
2024-04-27 07:15:00,31.25,1.9386580000000002,0.4541914450366908,3.0671299999999997,1.157407,10.995299999999986,2992.4427777800574
2024-04-27 07:18:00,31.25,1.9386580000000002,0.5356027481617391,2.951389,1.070600999999999,10.127299999999991,2992.4927777800576
2024-04-27 07:21:00,30.46875,1.967593,0.4594542171414021,2.951389,1.0127309999999996,10.995400000000018,2992.542777780058
2024-04-27 07:24:00,30.09259,1.9386579999999993,0.5962033706791012,2.9803239999999995,1.1284710000000002,11.284699999999987,2992.592777780058
2024-04-27 07:27:00,32.40741,1.967593,0.6536248488843355,3.125,1.273148,11.574000000000012,2992.642777780058
2024-04-27 07:30:00,37.4132,1.9965270000000004,0.13762583431601536,3.124999,1.1284719999999995,10.416699999999992,2992.6927777800583
2024-04-27 07:33:00,38.5706,1.938657,0.6467939135369846,3.0381940000000007,1.2152780000000005,11.284699999999987,2992.7427777800585
2024-04-27 07:36:00,45.92014,2.054398,0.8685652755933769,3.9351860000000007,2.141204,12.442099999999982,2992.7927777800587
2024-04-27 07:39:00,46.70139,1.8807870000000007,0.44362884338637504,4.0509260000000005,2.1990749999999997,11.284699999999987,2992.842777780059
2024-04-27 07:42:00,41.66666,1.7071760000000005,0.4873310369392271,3.819445,2.17014,12.152800000000013,2992.892777780059
2024-04-27 07:45:00,40.1331,1.7361119999999994,0.12083891937635852,3.616897999999999,1.8807859999999996,12.731500000000011,2992.9427777800593
2024-04-27 07:48:00,40.5382,1.6782409999999999,0.11708720189010344,3.3854159999999993,1.7071749999999994,11.863400000000013,2992.9927777800594
2024-04-27 07:51:00,42.82407,1.6782409999999999,0.4812098361039648,3.211806,1.5914349999999997,12.152699999999982,2993.0427777800596
2024-04-27 07:54:00,37.4132,1.5914349999999997,0.5172831760556199,3.2696759999999996,1.765046,12.152799999999985,2993.09277778006
2024-04-27 07:57:00,36.66088,1.6782409999999999,0.4812120085306175,3.3564809999999996,1.7361110000000002,11.284700000000015,2993.14277778006
2024-04-27 08:00:00,40.1331,1.7361110000000002,0.12083885461777558,3.3854159999999993,1.6493049999999991,12.152800000000013,2993.19277778006
2024-04-27 08:03:00,40.1331,1.7939820000000006,0.4276717248313293,3.327547000000001,1.5624999999999991,12.731500000000011,2993.2427777800604
2024-04-27 08:06:00,40.50926,1.938657,0.6467922855676632,3.4432869999999998,1.6203700000000003,11.863499999999988,2993.2927777800605
2024-04-27 08:09:00,38.59954,1.6782409999999999,0.5842988087956573,3.501158,1.9386569999999992,12.442199999999985,2993.3427777800607
2024-04-27 08:12:00,41.29051,1.649305,0.5306639730796642,3.4432859999999996,1.8807870000000007,11.863499999999988,2993.392777780061
2024-04-27 08:15:00,41.66666,1.6782409999999999,0.4061914252021533,3.530091999999999,1.8807859999999996,11.574099999999987,2993.442777780061
2024-04-27 08:18:00,39.75695,1.9965279999999996,0.5474967216958591,3.6458329999999997,1.7071749999999994,11.284700000000015,2993.4927777800613
2024-04-27 08:21:00,41.66666,2.1122690000000004,0.5710943793877759,3.616899,1.5624999999999991,11.863400000000013,2993.5427777800614
2024-04-27 08:24:00,40.50926,2.054398,0.5593288220952488,3.7326379999999997,1.7361110000000002,12.731500000000011,2993.5927777800616
2024-04-27 08:27:00,45.54398,2.1122680000000003,0.6874727393034503,3.993056,1.9965289999999998,13.020900000000012,2993.642777780062
2024-04-27 08:30:00,47.10648,2.0254630000000002,0.46994073877606957,3.8773139999999993,1.8807859999999996,12.152799999999985,2993.692777780062
2024-04-27 08:33:00,57.92824,2.4016200000000003,0.753784713429977,4.716435,2.4305559999999993,13.888900000000007,2993.742777780062
2024-04-27 08:36:00,52.51736,1.9097219999999995,,4.166667,2.2280100000000003,13.888900000000007,2993.7927777800624
2024-04-27 08:39:00,43.98148,1.7939809999999996,0.5637002699279464,3.732639,2.0254630000000002,11.573999999999984,2993.8427777800625
2024-04-27 08:42:00,41.29051,2.0254630000000002,0.8270811501294952,3.732639,1.938657,12.152800000000013,2993.8927777800627
2024-04-27 08:45:00,47.8588,2.1701379999999997,0.6472288171147654,4.513888,2.4305570000000003,13.310100000000034,2993.942777780063
2024-04-27 08:48:00,59.08565,2.4016199999999994,0.5369507955013061,4.745369999999999,2.3726850000000006,14.467600000000004,2993.992777780063
2024-04-27 08:51:00,59.83796,2.054399,0.5593290259725028,4.137732,2.141204,15.335700000000031,2994.0427777800633
2024-04-27 08:54:00,61.77662,2.34375,0.5267660932015888,4.9189810000000005,2.6041670000000003,14.756899999999973,2994.0927777800634
2024-04-27 08:57:00,66.03009,2.314814,0.8670648368130967,4.7453710000000004,2.633103,17.361199999999997,2994.1427777800636
2024-04-27 09:00:00,64.09144,1.851852,0.517635319372892,4.456019,2.6620369999999998,14.467600000000004,2994.192777780064
2024-04-27 09:03:00,64.87269,1.7361119999999994,0.7138070838677759,4.021991,2.4884250000000003,15.046300000000002,2994.242777780064
2024-04-27 09:06:00,61.37153,2.0254630000000002,0.7126816112450534,5.381944000000001,3.5011609999999997,17.361099999999993,2994.292777780064
2024-04-27 09:09:00,54.42708,2.34375,0.6847855087924306,5.266204000000001,3.009258,16.4931,2994.3427777800644
2024-04-27 09:12:00,50.95486,2.343751,0.6847899038132902,4.832176,2.5752310000000005,14.757000000000005,2994.3927777800645
2024-04-27 09:15:00,46.2963,2.3148149999999994,0.5216523341846612,4.687499999999999,2.4016200000000003,12.731500000000011,2994.4427777800647
2024-04-27 09:18:00,43.22916,2.343751,0.7406591678973391,4.57176,2.34375,14.178200000000004,2994.492777780065
2024-04-27 09:21:00,53.26968,2.5752310000000005,0.6632526025329868,4.687500000000001,2.170139,14.467600000000004,2994.542777780065
2024-04-27 09:24:00,57.14699,2.4594899999999997,0.1671364108455214,4.456019,1.9965290000000007,15.9144,2994.5927777800653
2024-04-27 09:27:00,55.58449,2.343749,0.8744831237267875,4.484953,2.34375,14.178300000000007,2994.6427777800654
2024-04-27 09:30:00,65.65394,2.256944,0.7688561948069154,5.034720999999999,2.9224489999999994,16.492999999999995,2994.6927777800656
2024-04-27 09:33:00,64.09144,1.851852,0.6696268455385342,4.774306,3.0671289999999996,16.782299999999992,2994.742777780066
2024-04-27 09:36:00,64.09144,1.765046,0.49950782888896933,4.484954,2.7777779999999996,17.361099999999993,2994.792777780066
2024-04-27 09:39:00,61.77662,2.054399,0.5593265984723574,4.861112,2.8645829999999997,17.93979999999999,2994.842777780066
2024-04-27 09:42:00,54.42708,1.938657,0.5962050370073224,4.513888,2.6620370000000007,16.4931,2994.8927777800664
2024-04-27 09:45:00,57.89931,2.0254630000000002,0.5534218497762724,4.2534719999999995,2.2858799999999997,17.361099999999993,2994.9427777800665
2024-04-27 09:48:00,53.64583,2.0833330000000005,0.48038049209943395,4.311342000000001,2.256945,16.49309999999997,2994.9927777800667
2024-04-27 09:51:00,50.95486,1.9965279999999996,0.7055583366413276,4.456017999999999,2.604166,16.492999999999995,2995.042777780067
2024-04-27 09:54:00,56.36574,2.054398,0.47516497646009037,4.311343,2.2858800000000006,17.07170000000002,2995.092777780067
2024-04-27 09:57:00,53.64583,1.7939819999999997,0.5055711350565992,4.1666669999999995,2.430556,15.9144,2995.1427777800673
2024-04-27 10:00:00,60.99537,1.6782409999999999,0.4812098361039648,3.703704,2.0833329999999997,17.36110000000002,2995.1927777800674
2024-04-27 10:03:00,57.52315,1.7361110000000002,0.5505562817217947,3.703703,2.054399,17.071799999999996,2995.2427777800676
2024-04-27 10:06:00,56.36574,2.141203,0.6409102555066808,4.2534719999999995,2.1990750000000006,17.07170000000002,2995.292777780068
2024-04-27 10:09:00,53.26968,2.256945,0.9578806524573256,5.208334,3.2407449999999995,16.203700000000026,2995.342777780068
2024-04-27 10:12:00,59.83796,2.459491,0.5470790850627277,5.35301,2.9224489999999994,17.071799999999996,2995.392777780068
2024-04-27 10:15:00,54.05093,2.1122689999999995,0.4855804238811644,4.513889,2.430556,16.20369999999997,2995.4427777800684
2024-04-27 10:18:00,56.36574,2.1990739999999995,0.588634897551864,4.195602,2.054398,15.625,2995.4927777800685
2024-04-27 10:21:00,52.48843,2.256945,0.7208442265146143,4.282407999999999,2.141203,15.914300000000026,2995.5427777800687
2024-04-27 10:24:00,59.05671,2.3148149999999994,1.0669106695942976,4.57176,2.633102,16.49309999999997,2995.592777780069
2024-04-27 10:27:00,65.24884,2.256945,0.6660769335406052,4.832176,2.6620359999999996,17.650499999999965,2995.642777780069
2024-04-27 10:30:00,54.80324,2.083334,0.7685290284370302,4.803242,2.8935180000000003,16.493100000000027,2995.6927777800693
2024-04-27 10:33:00,57.89931,2.343749,0.7406587131414655,5.063657,2.835649,16.782400000000052,2995.7427777800694
2024-04-27 10:36:00,64.09144,2.34375,0.9481605229395685,5.063658,2.9803189999999997,17.650500000000022,2995.7927777800696
2024-04-27 10:39:00,66.81134,2.256944,0.666078765369689,4.716435000000001,2.546297,18.518599999999992,2995.84277778007
2024-04-27 10:42:00,72.22222,2.1990740000000004,0.5886348975518643,4.513889000000001,2.3726849999999997,20.543900000000008,2995.89277778007
2024-04-27 10:45:00,59.83796,2.0254630000000002,0.6154746208322757,4.832175,2.8935190000000004,18.807900000000018,2995.94277778007
2024-04-27 10:48:00,59.05671,2.141204,0.6941841283645545,4.861111,2.835648,18.518500000000017,2995.9927777800704
2024-04-27 10:51:00,62.55787,2.228009,0.5944556840330586,4.832175,2.6620370000000007,18.518599999999992,2996.0427777800705
2024-04-27 10:54:00,60.99537,2.228009,0.761908703165354,4.861111,2.7777780000000005,19.386600000000016,2996.0927777800707
2024-04-27 10:57:00,58.68056,2.0833330000000005,0.6282244172215338,4.774306,2.7777779999999996,17.939899999999966,2996.142777780071
2024-04-27 11:00:00,57.14699,2.1122690000000004,0.6345790784019306,4.629629,2.6041670000000003,17.93979999999999,2996.192777780071
2024-04-27 11:03:00,54.05093,1.9386579999999993,0.6467957779362739,4.398147999999999,2.5752320000000006,17.071799999999996,2996.2427777800713
2024-04-27 11:06:00,54.80324,2.0833329999999997,0.5652178775815238,4.542824,2.517361,16.203700000000026,2996.2927777800714
2024-04-27 11:09:00,59.83796,2.1122689999999995,0.6345751244293394,4.253473,2.228009,17.939800000000048,2996.3427777800716
2024-04-27 11:12:00,59.05671,1.967593,0.5415579296030782,4.137732000000001,2.228009,17.071799999999996,2996.392777780072
2024-04-27 11:15:00,59.83796,2.0254629999999993,0.6672205996727508,4.51389,2.604166,18.51849999999999,2996.442777780072
2024-04-27 11:18:00,59.83796,2.1122679999999994,0.6874727393034501,4.745369999999999,2.748843,19.097199999999987,2996.492777780072
2024-04-27 11:21:00,57.89931,2.228009,0.6598088529621116,4.774306,2.633102,17.650499999999965,2996.5427777800724
2024-04-27 11:24:00,54.05093,2.054398,0.6218564778059078,4.513889,2.546296,16.203700000000026,2996.5927777800725
2024-04-27 11:27:00,53.64583,2.228009,0.7619102634082585,4.629629,2.546297,15.625,2996.6427777800727
2024-04-27 11:30:00,61.77662,2.3726849999999997,0.6909943750895711,4.976852,2.6909720000000004,16.203700000000026,2996.692777780073
2024-04-27 11:33:00,62.15278,2.141204,0.6941841283645545,4.890046000000001,2.8645830000000005,16.782399999999996,2996.742777780073
2024-04-27 11:36:00,62.15278,2.170139,0.7008749283177219,4.716436,2.6620370000000007,18.518500000000017,2996.7927777800733
2024-04-27 11:39:00,59.46181,2.0254630000000002,0.6154707539212491,4.369213,2.430555,17.650500000000022,2996.8427777800734
2024-04-27 11:42:00,51.33102,1.938657,0.6467922855676604,4.398148000000001,2.5752309999999996,16.20369999999997,2996.8927777800736
2024-04-27 11:45:00,52.0544,2.1990740000000004,0.6535250496926025,4.484954,2.3726849999999997,15.9144,2996.942777780074
2024-04-27 11:48:00,56.36574,2.1122690000000004,0.5710943793877759,4.427084000000001,2.3726849999999997,16.203700000000026,2996.992777780074
2024-04-27 11:51:00,55.61343,2.1701390000000007,0.49594435338865445,4.4270830000000005,2.2858799999999997,15.9144,2997.042777780074
2024-04-27 11:54:00,51.70718,2.0833330000000005,0.7268437454170164,4.282408000000001,2.34375,15.914300000000026,2997.0927777800744
2024-04-27 11:57:00,52.11227,2.170139,0.7008749283177219,4.224537,2.1701380000000006,15.625,2997.1427777800745
2024-04-27 12:00:00,54.02199,2.256944,0.6660787653696927,4.427083,2.256945000000001,15.625,2997.1927777800747
2024-04-27 12:03:00,57.14699,2.2858790000000004,0.5165355872435825,4.9189810000000005,2.662038,15.625,2997.242777780075
2024-04-27 12:06:00,54.80324,2.1990739999999995,0.5011089455419561,4.484953,2.3148150000000003,16.493100000000027,2997.292777780075
2024-04-27 12:09:00,53.64583,2.170139,0.6472250238139631,4.282408,2.1990740000000004,16.20369999999997,2997.3427777800753
2024-04-27 12:12:00,50.95486,1.9965280000000005,0.660434637690835,4.311342000000001,2.430555,16.20369999999997,2997.3927777800754
2024-04-27 12:15:00,48.23495,1.967593,0.6536232085969339,4.224538000000001,2.3726849999999997,14.467600000000004,2997.4427777800756
2024-04-27 12:18:00,51.33102,2.1990740000000004,0.6535250496926025,4.282408,2.170139,14.467499999999973,2997.492777780076
2024-04-27 12:21:00,53.67477,2.228009,0.5944556840330586,4.398148,2.2280100000000003,15.3356,2997.542777780076
2024-04-27 12:24:00,41.26157,0.8391200000000003,0.7489654364764079,3.819444,3.6458340000000007,13.020800000000008,2997.592777780076
2024-04-27 12:27:00,57.89931,2.083334,0.5652180809284665,4.224538000000001,2.1990740000000004,15.3356,2997.6427777800764
2024-04-27 12:30:00,53.26968,2.0254630000000002,0.7126756606946535,4.484954,2.6041670000000003,15.625,2997.6927777800765
2024-04-27 12:33:00,59.46181,2.228009,0.6598129210886237,4.571759,2.4305570000000003,14.757000000000005,2997.7427777800767
2024-04-27 12:36:00,65.65394,2.256945,0.5114007240326773,4.513889000000001,2.2858789999999996,15.914299999999969,2997.792777780077
2024-04-27 12:39:00,56.77083,1.9097220000000004,0.5897427184503307,4.456018,2.633101,16.20369999999997,2997.842777780077
2024-04-27 12:42:00,53.26968,2.054398,0.6739914450059542,4.6875,2.7488420000000007,14.467600000000004,2997.8927777800773
2024-04-27 12:45:00,53.26968,2.0833330000000005,0.48037319601534934,4.629630000000001,2.5752309999999996,15.3356,2997.9427777800774
2024-04-27 12:48:00,50.54977,2.054398,0.5593263945957594,4.484953000000001,2.4884250000000003,14.756999999999948,2997.9927777800776
2024-04-27 12:51:00,50.95486,2.0833330000000005,0.48037319601534934,4.195602000000001,2.141203,14.75690000000003,2998.042777780078
2024-04-27 12:54:00,48.64005,2.0254630000000002,0.5534194413010043,4.0509260000000005,2.0833329999999997,14.178200000000004,2998.092777780078
2024-04-27 12:57:00,45.54398,1.9965270000000004,0.6604327501610052,4.195602000000001,2.3148149999999994,14.178299999999979,2998.142777780078
2024-04-27 13:00:00,45.54398,2.083334,0.6282246369954693,4.282408,2.2858790000000004,14.178200000000004,2998.1927777800784
2024-04-27 13:03:00,47.07755,2.228009,0.5944556840330586,4.4270830000000005,2.256945000000001,13.310200000000009,2998.2427777800785
2024-04-27 13:06:00,44.38657,2.1122690000000004,0.5710943793877759,4.282408000000001,2.228009,14.178200000000004,2998.2927777800787
2024-04-27 13:09:00,40.88541,2.141204,0.4907682474971736,4.1377310000000005,2.0254630000000002,12.152800000000013,2998.342777780079
2024-04-27 13:12:00,37.4132,2.1122690000000004,0.48558042388116446,3.8483790000000004,1.765046,12.152799999999957,2998.392777780079
2024-04-27 13:15:00,35.47454,2.054398,0.6218584258490877,3.4432860000000005,1.4756939999999998,12.442100000000039,2998.4427777800793
2024-04-27 13:18:00,39.72801,2.141203,0.5769580526259844,3.530092,1.4467600000000003,12.442099999999982,2998.4927777800795
2024-04-27 13:21:00,37.81829,2.054398,0.14133664898665071,3.501156,1.446758,11.574000000000012,2998.5427777800796
2024-04-27 13:24:00,41.29051,2.1701380000000006,0.6472248057999931,3.6458329999999997,1.5624999999999991,12.731400000000008,2998.59277778008
2024-04-27 13:27:00,39.75695,2.083334,0.5652205273630702,3.5590279999999996,1.5335650000000003,12.731499999999983,2998.64277778008
2024-04-27 13:30:00,36.63195,2.054399,0.5593241709489313,3.414353,1.4178230000000003,11.574099999999987,2998.69277778008
2024-04-27 13:33:00,34.72222,2.0254630000000002,0.13948211890951084,3.240741,1.2152779999999996,10.995400000000018,2998.7427777800804
2024-04-27 13:36:00,36.63195,2.1990740000000004,0.6535290894789995,3.530092,1.4178249999999997,11.284799999999962,2998.7927777800805
2024-04-27 13:39:00,40.88541,2.170139,0.6472250238139631,3.6747689999999995,1.5914349999999997,12.442099999999982,2998.8427777800807
2024-04-27 13:42:00,41.6956,2.141203,0.14689036128229246,3.616898000000001,1.4756950000000009,13.310200000000009,2998.892777780081
2024-04-27 13:45:00,33.56482,1.8807860000000005,0.4436252272043793,3.211805,1.359954,11.574100000000044,2998.942777780081
2024-04-27 13:48:00,34.72222,2.1122679999999994,0.5710966418412119,3.124998999999999,1.070602,10.41659999999996,2998.9927777800813
2024-04-27 13:51:00,35.87963,2.1122679999999994,0.6345749052528978,3.1828699999999994,1.157407,12.731499999999983,2999.0427777800815
2024-04-27 13:54:00,30.84491,1.9675919999999998,0.6984199705816501,3.1539339999999996,1.3310189999999995,10.706000000000017,2999.0927777800816
2024-04-27 13:57:00,35.47454,2.141203,0.6409082641450448,3.5590279999999996,1.5046299999999997,11.574099999999987,2999.142777780082
2024-04-27 14:00:00,39.72801,2.141203,,3.616898000000001,1.4467600000000003,12.152800000000013,2999.192777780082
2024-04-27 14:03:00,36.25579,2.054398,0.14133664898665071,3.182869,1.1284710000000002,10.706000000000017,2999.242777780082
2024-04-27 14:06:00,32.00232,1.9965270000000004,0.5474965167294116,3.009259,1.070602,12.442200000000014,2999.2927777800824
2024-04-27 14:12:00,37.81829,2.228009,0.5944531442114986,3.5879630000000002,1.4178239999999995,10.706000000000017,2999.2927777800824
2024-04-27 14:15:00,37.81829,2.0254630000000002,0.13948211890951084,3.4432859999999996,1.4178229999999994,12.152800000000013,2999.3427777800825
2024-04-27 14:18:00,34.31713,1.938657,,3.1539349999999997,1.1863419999999998,10.127299999999991,2999.3927777800827
2024-04-27 14:21:00,35.47454,2.0254630000000002,0.6154707539212491,3.038194,1.0995359999999996,9.83789999999999,2999.442777780083
2024-04-27 14:24:00,32.40741,2.141204,0.6941841283645545,3.4432870000000007,1.4178240000000004,11.574000000000012,2999.492777780083
2024-04-27 14:27:00,31.25,2.1990740000000004,0.6535290894789995,3.414351,1.3020839999999998,10.995299999999986,2999.5427777800833
2024-04-27 14:30:00,38.19445,2.314814,0.521652157405441,3.7615740000000004,1.475694999999999,11.284700000000043,2999.5927777800835
2024-04-27 14:33:00,33.15972,2.170139,0.14873845410242584,3.587962,1.4178230000000003,11.574000000000012,2999.6427777800836
2024-04-27 14:36:00,32.78357,2.1990739999999995,0.5886323762174852,3.530093,1.3888880000000006,10.706000000000017,2999.692777780084
2024-04-27 14:39:00,32.00232,2.170139,0.5828025236929102,3.5590270000000004,1.446758,10.705900000000042,2999.742777780084
2024-04-27 14:42:00,32.40741,2.0254630000000002,0.13948211890951084,3.29861,1.2731469999999998,11.284700000000043,2999.792777780084
2024-04-27 14:45:00,30.84491,2.0254629999999993,0.6154707539212472,3.038194,1.0995359999999996,11.574099999999987,2999.8427777800844
2024-04-27 14:48:00,34.72222,2.141203,0.6409082641450448,3.096064,1.0416660000000002,11.574000000000012,2999.8927777800845
2024-04-27 14:51:00,30.46875,2.0254630000000002,0.46994073877606635,3.0671290000000004,1.070601,11.284699999999987,2999.9427777800847
2024-04-27 14:57:00,34.72222,2.1990730000000003,0.5011087672491654,3.501156,1.3310189999999995,11.574100000000044,2999.9427777800847
2024-04-27 15:00:00,33.56482,2.0833330000000005,,3.29861,1.157407,10.995400000000018,2999.9427777800847
2024-04-27 15:03:00,32.00232,1.967593,0.5415579296030782,3.038194,1.1284709999999993,12.152799999999957,2999.9427777800847
2024-04-27 15:06:00,30.84491,1.9965279999999996,0.6090669011149417,3.009259,1.0995359999999996,10.127299999999991,2999.9427777800847
2024-04-27 15:12:00,32.00232,2.0833329999999997,0.5652178775815238,3.414352,1.3888889999999998,10.127299999999991,2999.9427777800847
2024-04-27 15:15:00,31.25,1.967593,0.4594542171414052,3.038193999999999,1.0995359999999996,12.152800000000013,2999.9427777800847
2024-04-27 15:18:00,30.09259,1.967593,0.13576796011820771,3.0960639999999993,1.1284709999999993,9.548699999999997,2999.9427777800847
2024-04-27 15:21:00,30.84491,2.1122679999999994,0.14504074454525265,3.0092589999999992,0.8969909999999999,8.969899999999996,2999.9427777800847
2024-04-27 15:24:00,30.09259,2.054398,0.6218564778059078,2.9803239999999995,1.0127309999999996,9.259299999999996,2999.9427777800847
2024-04-27 15:27:00,34.72222,2.141203,0.6409082641450448,3.0671289999999996,1.0127309999999996,11.863400000000013,2999.9427777800847
2024-04-27 15:30:00,36.25579,2.0833330000000005,0.14318951552939316,3.3854170000000003,1.3020839999999998,10.127399999999966,2999.9427777800847
2024-04-27 15:33:00,32.78357,2.054399,,3.0671299999999997,0.9837959999999999,10.995400000000018,2999.9427777800847
2024-04-27 15:39:00,33.18866,2.3148150000000003,0.6785659353451301,3.6747689999999995,1.4467589999999992,11.574099999999987,2999.9427777800847
2024-04-27 15:42:00,36.63195,2.1122690000000004,0.6345751244293396,3.616899,1.5914349999999997,10.995399999999961,2999.992777780085
2024-04-27 15:45:00,37.4132,2.0833330000000005,0.4803768440949923,3.6458329999999997,1.5914349999999997,11.574100000000044,3000.042777780085
2024-04-27 15:48:00,35.87963,2.0833330000000005,0.48037319601534934,3.4722220000000004,1.4178229999999994,10.995400000000018,3000.0927777800853
2024-04-27 15:51:00,38.19445,2.054398,0.47516859417975243,3.4722209999999993,1.4467589999999992,10.995299999999986,3000.1427777800855
2024-04-27 15:54:00,35.47454,1.9965279999999996,0.4647074557334709,3.4722209999999993,1.5046289999999996,12.152799999999957,3000.1927777800856
2024-04-27 15:57:00,36.25579,2.1122679999999994,0.6874727393034501,3.4432869999999998,1.4467600000000003,10.416699999999992,3000.242777780086
2024-04-27 16:00:00,34.72222,2.0833330000000005,0.4803768440949858,3.616898000000001,1.5624999999999991,11.863400000000013,3000.292777780086
2024-04-27 16:03:00,39.75695,2.141203,0.14689036128229246,3.3854170000000003,1.2442140000000004,10.995399999999961,3000.342777780086
2024-04-27 16:06:00,36.66088,2.1122690000000004,0.6345790784019306,3.530092,1.5046299999999997,10.416699999999992,3000.3927777800864
2024-04-27 16:09:00,37.4132,2.054399,0.5593290259725028,3.5590279999999996,1.5625,9.259199999999964,3000.4427777800865
2024-04-27 16:12:00,38.9757,2.170139,0.4959443533886543,3.790509,1.6493060000000002,11.284800000000018,3000.4927777800867
2024-04-27 16:15:00,38.19445,2.0833330000000005,0.6807409121839222,3.6458329999999997,1.6782399999999997,10.416699999999992,3000.542777780087
2024-04-27 16:18:00,38.9757,2.141203,0.14689036128229246,3.790509,1.6493060000000002,11.284699999999987,3000.592777780087
2024-04-27 16:21:00,38.5706,1.9965279999999996,0.6604329851518697,3.5879630000000002,1.7071749999999994,10.995300000000043,3000.6427777800873
2024-04-27 16:24:00,37.81829,1.9965279999999996,0.5474943323135975,3.8773149999999994,1.938656,9.259200000000021,3000.6927777800875
2024-04-27 16:27:00,38.19445,2.054398,0.14133664898665071,3.7615739999999995,1.7071759999999996,11.284699999999987,3000.7427777800876
2024-04-27 16:30:00,38.5706,2.0833330000000005,,3.501156,1.3888889999999998,10.70599999999996,3000.792777780088
2024-04-27 16:33:00,33.56482,2.0254629999999993,0.7126756606946533,3.2986109999999993,1.4178240000000004,10.995400000000018,3000.842777780088
2024-04-27 16:36:00,38.19445,2.0833330000000005,0.5652203240154746,3.530092,1.5046299999999997,11.284699999999987,3000.892777780088
2024-04-27 16:39:00,35.87963,2.0254630000000002,0.13948211890951084,3.4722220000000004,1.4467590000000001,10.416699999999992,3000.9427777800884
2024-04-27 16:42:00,33.18866,2.054399,0.5593265984723574,3.2696760000000005,1.2731469999999998,10.995299999999986,3000.9927777800885
2024-04-27 16:45:00,30.84491,2.083334,0.14318957953642547,3.2696760000000005,1.1863420000000007,10.416600000000017,3001.0427777800887
2024-04-27 16:48:00,30.09259,2.083334,0.5652180809284665,3.2696760000000005,1.244212,11.574099999999987,3001.092777780089
2024-04-27 16:51:00,32.40741,2.1122690000000004,0.14504080849613235,3.0960650000000003,0.9837959999999999,10.416699999999992,3001.142777780089
2024-04-27 16:57:00,31.25,2.1122690000000004,0.6345751244293396,3.125,1.0995359999999996,10.706000000000017,3001.142777780089
2024-04-27 17:00:00,32.78357,2.141203,0.49076806840851195,3.3564810000000005,1.2442140000000004,10.706099999999992,3001.142777780089
2024-04-27 17:03:00,33.56482,2.0833330000000005,0.14318951552939316,3.2407400000000006,1.157407,9.83789999999999,3001.142777780089
2024-04-27 17:06:00,31.25,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,10.416699999999992,3001.142777780089
2024-04-27 17:09:00,32.03125,2.0833330000000005,0.14318951552939316,3.182869,1.0995359999999996,11.573999999999955,3001.142777780089
2024-04-27 17:12:00,30.84491,2.0254630000000002,0.13948211890951084,2.9513880000000006,0.9259250000000003,11.574000000000012,3001.142777780089
2024-04-27 17:18:00,34.31713,2.1990730000000003,0.653526852143219,3.530092,1.4178250000000006,10.706000000000017,3001.142777780089
2024-04-27 17:21:00,34.34607,2.054398,0.14133664898665071,3.3854170000000003,1.3310190000000004,13.020800000000008,3001.142777780089
2024-04-27 17:24:00,30.09259,2.0254630000000002,0.13948211890951084,3.125,1.0995369999999998,10.995399999999961,3001.142777780089
2024-04-27 17:27:00,32.00232,2.141204,0.6409084827349476,3.1828700000000003,1.1284710000000002,10.127299999999991,3001.142777780089
2024-04-27 17:30:00,30.46875,2.1122690000000004,0.48557674572078535,3.038195,0.9548609999999993,9.838000000000022,3001.142777780089
2024-04-27 17:36:00,32.78357,2.1122690000000004,0.6345771014216934,3.1828699999999994,1.157407,11.574000000000012,3001.142777780089
2024-04-27 17:39:00,34.72222,2.1122690000000004,0.5710943793877759,3.2696760000000005,1.2152769999999995,10.41670000000002,3001.1927777800893
2024-04-27 17:42:00,31.25,2.083334,0.5652180809284665,3.2696760000000005,1.244212,9.838000000000022,3001.2427777800895
2024-04-27 17:45:00,31.25,2.1122690000000004,0.48557674572078535,3.038195,0.9548609999999993,9.838000000000022,3001.2927777800896
2024-04-27 17:48:00,30.84491,2.083334,0.4803770240071319,3.0960650000000003,1.0416660000000002,10.99539999999999,3001.34277778009
2024-04-27 17:51:00,30.84491,2.1701390000000007,0.49594061529812977,3.1539350000000006,1.0127309999999996,10.99539999999999,3001.39277778009
2024-04-27 17:54:00,32.78357,2.228009,0.6598088529621116,3.1828700000000003,1.0416660000000002,13.020800000000008,3001.44277778009
2024-04-27 17:57:00,31.25,2.1701390000000007,0.1487384541024259,3.1828700000000003,1.0127309999999996,12.44210000000001,3001.4927777800904
2024-04-27 18:00:00,30.84491,2.228009,0.7142071457060738,3.2696750000000003,1.157407,10.995400000000018,3001.5427777800905
2024-04-27 18:03:00,35.50347,2.1990740000000004,0.6535250496926025,3.414353,1.3020839999999998,10.995399999999961,3001.5927777800907
2024-04-27 18:06:00,35.90857,2.083334,0.14318957953642547,3.3854170000000003,1.3020830000000005,10.41670000000002,3001.642777780091
2024-04-27 18:09:00,31.25,1.9675919999999998,0.13576789587743296,3.0092589999999992,1.0416669999999995,11.573999999999984,3001.692777780091
2024-04-27 18:15:00,30.84491,2.141203,0.49076806840851195,3.182869,1.070602,11.573999999999984,3001.692777780091
2024-04-27 18:36:00,30.84491,2.2858790000000004,0.516531730745624,3.2696749999999994,1.0127309999999996,11.284700000000015,3001.692777780091
2024-04-27 18:42:00,30.46875,2.1122690000000004,0.48558042388116446,3.211805,1.1284719999999995,9.837999999999965,3001.692777780091
2024-04-27 18:45:00,30.09259,2.0833330000000005,0.565217877581524,3.096064,1.070600999999999,10.127299999999991,3001.692777780091
2024-04-27 18:51:00,30.84491,2.0833329999999997,0.6807409121839205,2.9803239999999995,1.0127309999999996,10.99539999999999,3001.692777780091
2024-04-27 18:54:00,30.46875,2.0833330000000005,0.14318951552939316,3.009259,0.9259259999999996,10.995400000000018,3001.692777780091
2024-04-27 19:03:00,30.09259,1.9097229999999996,0.13204681455893758,2.8067130000000002,0.8969900000000006,13.020900000000012,3001.692777780091
2024-04-27 19:09:00,30.84491,2.1701380000000006,0.14873839026129676,3.0671290000000004,0.8969909999999999,10.416600000000017,3001.692777780091
2024-04-27 19:12:00,32.78357,1.6203710000000004,0.46891048414265135,2.343751,0.78125,9.548599999999993,3001.7427777800913
2024-04-27 19:15:00,32.03125,1.5914350000000006,0.5172848809510113,2.2858790000000004,0.78125,8.680600000000027,3001.7927777800915
2024-04-27 19:18:00,34.72222,1.851852,0.5767625526753193,2.748843,0.983795999999999,8.391199999999998,3001.8427777800916
2024-04-27 19:21:00,35.87963,1.938657,0.5356048929067361,3.125,1.2442140000000004,10.127299999999991,3001.892777780092
2024-04-27 19:24:00,37.4132,1.8807870000000007,0.1301834831852374,2.9803230000000003,1.0995359999999996,10.70610000000002,3001.942777780092
2024-04-27 19:27:00,32.78357,1.8807869999999998,0.5832626569290786,2.922453,1.1284710000000002,10.127299999999991,3001.992777780092
2024-04-27 19:30:00,32.00232,1.9965279999999996,0.46470389898356934,2.9803239999999995,1.0127310000000005,9.259299999999968,3002.0427777800924
2024-04-27 19:33:00,33.56482,2.141203,0.5769580526259844,3.182869,1.0995370000000007,11.284699999999987,3002.0927777800925
2024-04-27 19:36:00,30.84491,2.083334,0.6807428340221066,3.240741,1.273148,10.995400000000018,3002.1427777800927
2024-04-27 19:39:00,33.15972,2.0833330000000005,0.5652203240154746,3.29861,1.273148,11.574100000000016,3002.192777780093
2024-04-27 19:42:00,32.40741,2.0833330000000005,0.48038049209943395,3.182869,1.1284719999999995,11.284700000000015,3002.242777780093
2024-04-27 20:03:00,30.09259,2.1701390000000007,0.6472250238139615,3.1539350000000006,1.070600999999999,8.969899999999996,3002.242777780093
2024-04-27 20:06:00,31.25,2.083334,0.48037702400713517,3.0671299999999997,1.0127310000000005,10.995400000000018,3002.242777780093
2024-04-27 21:03:00,30.87384,2.141203,0.6409082641450448,3.0671289999999996,1.0127309999999996,10.416700000000048,3002.242777780093
2024-04-27 21:06:00,32.78357,1.967593,0.5415579296030782,2.9803239999999995,1.070600999999999,10.995400000000018,3002.2927777800933
2024-04-27 21:09:00,33.18866,1.967593,0.4594542171414021,2.8935189999999995,0.9548609999999993,11.284700000000043,3002.3427777800935
2024-04-27 21:12:00,30.84491,2.0254629999999993,0.6154726873826563,2.8935179999999994,0.9548610000000002,11.284700000000043,3002.3927777800936
2024-04-27 21:15:00,30.09259,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,10.416600000000017,3002.442777780094
2024-04-27 21:18:00,32.40741,2.170139,0.6472270294780081,3.1828699999999994,1.0995370000000007,11.284699999999987,3002.492777780094
2024-04-27 21:21:00,33.56482,2.1122690000000004,0.5710968446688817,3.211805,1.157407,10.416699999999992,3002.542777780094
2024-04-27 21:24:00,32.78357,2.1701390000000007,0.5828025236929104,3.327546000000001,1.2152769999999995,10.706099999999992,3002.5927777800944
2024-04-27 21:27:00,32.78357,2.1701390000000007,0.49594061529813316,3.298611,1.157407,10.41670000000002,3002.6427777800945
2024-04-27 21:30:00,34.34607,2.141204,0.4907682474971736,3.2696750000000003,1.157407,8.680500000000023,3002.6927777800947
2024-04-27 21:33:00,33.18866,2.141204,0.4907682474971736,3.2696750000000003,1.157407,10.99539999999999,3002.742777780095
2024-04-27 21:36:00,34.72222,2.228009,0.7142071457060738,3.4432870000000007,1.3310190000000004,10.41670000000002,3002.792777780095
2024-04-27 21:39:00,39.75695,2.1990740000000004,0.7549357801171288,3.6747689999999995,1.6203709999999996,12.152799999999985,3002.8427777800953
2024-04-27 21:42:00,44.01041,2.228009,0.15242984330730186,4.108796,1.8807869999999998,12.152799999999985,3002.8927777800955
2024-04-27 21:45:00,41.66666,2.1122690000000004,0.4855730674844913,3.935186,1.851850999999999,12.731500000000011,3002.9427777800956
2024-04-27 21:48:00,39.38079,2.1122680000000003,0.1450407445452527,3.7615739999999995,1.6493059999999993,12.152799999999985,3002.992777780096
2024-04-27 21:51:00,34.72222,1.9965270000000004,0.13762583431601536,3.4432860000000005,1.4467590000000001,9.83789999999999,3003.042777780096
2024-04-27 21:54:00,33.56482,1.938657,0.596203147739893,3.298611,1.4467590000000001,10.127399999999966,3003.092777780096
2024-04-27 21:57:00,34.34607,1.9097220000000004,0.1320467501954083,3.0671290000000004,1.157407,10.995300000000015,3003.1427777800964
2024-04-27 22:00:00,32.03125,1.9097229999999996,0.5897429420611094,2.9803239999999995,1.157406,10.416699999999963,3003.1927777800965
2024-04-27 22:03:00,31.25,2.1701390000000007,0.1487384541024259,3.298611,1.1284719999999995,11.574000000000012,3003.2427777800967
2024-04-27 22:06:00,32.03125,2.054398,0.5593288220952488,3.182869,1.1863420000000007,10.99539999999999,3003.292777780097
2024-04-27 22:09:00,33.18866,2.0254630000000002,0.46994073877606957,3.0960639999999993,1.0995359999999996,10.416599999999988,3003.342777780097
2024-04-27 22:12:00,31.25,1.9386579999999993,0.45419144503668757,2.951389,1.0416660000000002,10.995400000000018,3003.3927777800973
2024-04-27 22:15:00,32.03125,1.9965279999999996,0.46470389898356934,2.9803239999999995,1.0127310000000005,11.574099999999987,3003.4427777800975
2024-04-27 22:18:00,33.15972,2.1122679999999994,0.4855765662245968,2.9803239999999995,0.8969909999999999,10.127299999999991,3003.4927777800976
2024-04-27 22:21:00,30.84491,2.0254630000000002,0.46994073877606635,3.0671290000000004,1.070601,10.127299999999991,3003.542777780098
2024-04-27 22:24:00,30.84491,2.1122690000000004,0.48557674572078535,3.0960650000000003,1.0127309999999996,10.416599999999988,3003.592777780098
2024-04-27 22:30:00,31.25,2.1122679999999994,0.48558024438393604,3.1539339999999996,1.070602,10.41670000000002,3003.592777780098
2024-04-27 23:03:00,40.91435,0.6365749999999997,0.19658252842023272,0.9259259999999996,0.3182860000000005,10.41670000000002,3003.592777780098
2024-04-27 23:06:00,35.50347,0.9548610000000002,0.2648142589107072,1.6203710000000004,0.6944439999999998,11.284699999999987,3003.592777780098
2024-04-28 07:42:00,32.03125,1.9675920000000007,0.7389513707298521,2.9513879999999997,1.1574079999999993,8.969899999999996,3003.592777780098
2024-04-28 07:45:00,38.19445,1.7361120000000003,0.12083891937635859,3.6458329999999997,1.9097209999999993,11.574100000000016,3003.642777780098
2024-04-28 07:51:00,37.81829,1.7939820000000006,0.5055688822464297,3.3854170000000003,1.6493049999999991,11.863400000000013,3003.742777780098
2024-04-28 07:54:00,35.87963,1.7361120000000003,0.41696581019806106,3.211805,1.5046289999999996,10.127399999999994,3003.7927777800983
2024-04-28 07:57:00,36.66088,1.8807870000000007,0.44362884338637504,3.096064,1.2442129999999993,10.127299999999991,3003.8427777800985
2024-04-28 08:03:00,37.06597,1.938657,0.6467939135369846,3.0381940000000007,1.2152780000000005,11.284700000000015,3003.9427777800984
2024-04-28 08:06:00,35.87963,1.8807869999999998,0.5236416858091305,3.3564820000000006,1.5335650000000003,11.284700000000015,3003.9927777800985
2024-04-28 08:12:00,33.56482,1.851852,0.43832519034405465,3.29861,1.4756939999999998,10.705999999999989,3004.0927777800985
2024-04-28 08:15:00,35.50347,1.8807870000000007,0.44362884338637504,3.1539350000000006,1.3020839999999998,11.574099999999987,3004.1427777800986
2024-04-28 08:18:00,30.09259,1.851852,0.5767643970421232,3.0381940000000007,1.273148,11.574000000000012,3004.192777780099
2024-04-28 09:45:00,32.40741,1.5335640000000001,0.37897455874074165,2.430555,0.9259259999999996,10.995400000000018,3004.192777780099
2024-04-28 09:48:00,32.40741,1.5914359999999999,0.46272916022955773,2.546297,1.0127310000000005,11.284700000000015,3004.192777780099
2024-04-29 06:48:00,31.27893,2.256944,0.8521660352473749,3.327547,1.273149,10.12730000000002,3004.192777780099
2024-04-29 06:54:00,37.81829,2.1122689999999995,0.1450408084961323,3.2696769999999997,1.1574080000000002,10.705900000000014,3004.2927777800987
2024-04-29 06:57:00,35.87963,1.9965279999999996,0.6090688199209426,3.1828700000000003,1.273148,11.28479999999999,3004.342777780099
2024-04-29 07:00:00,32.03125,1.9386579999999993,0.1339082752746646,2.8935189999999995,0.9548610000000002,9.837999999999994,3004.392777780099
2024-04-29 07:06:00,30.46875,1.9097229999999996,0.13204681455893758,2.748843,0.8391200000000003,9.259299999999996,3004.492777780099
2024-04-29 07:09:00,34.72222,2.054398,0.5593263945957594,3.125,1.1284719999999995,11.574099999999987,3004.542777780099
2024-04-29 07:15:00,35.50347,1.9386580000000002,0.4541914450366908,3.0671299999999997,1.157407,11.574099999999987,3004.642777780099
2024-04-29 07:18:00,37.44213,2.054398,0.4751649764600872,2.7777779999999996,0.7523149999999994,10.706000000000017,3004.6927777800993
2024-04-29 07:24:00,35.50347,1.9386579999999993,0.6912564532483438,2.748843,0.9548610000000002,10.127299999999991,3004.792777780099
2024-04-29 07:27:00,40.50926,2.141204,0.6941824155108768,4.050927000000001,2.0254629999999993,11.284699999999987,3004.8427777800994
2024-04-29 07:30:00,40.1331,1.7939810000000005,0.5055709259146282,2.9803230000000003,1.2442130000000002,12.442199999999985,3004.8927777800996
2024-04-29 07:36:00,53.29861,2.2858790000000004,1.5831123498543005,3.125,1.880788,13.020800000000008,3004.9927777800995
2024-04-29 07:39:00,75.31829,2.0254630000000002,0.7126816112450534,5.150462,3.269678999999999,21.701400000000007,3005.0427777800996
2024-04-29 07:45:00,76.09954,1.9097220000000004,0.7240172671788625,4.774305,3.038195,21.990700000000004,3005.1427777800996
2024-04-29 07:48:00,78.81944,1.6782399999999997,0.7303166559216174,4.745373999999999,3.2986140000000006,26.331099999999964,3005.1927777800997
2024-04-29 07:51:00,66.81134,2.1122680000000003,0.9775745679578915,6.047449,4.282411,23.43749999999997,3005.2427777801
2024-04-29 08:03:00,86.9213,2.6041670000000003,0.5722806329597068,5.353013,2.7777760000000002,29.224500000000035,3005.4427777800997
2024-04-29 08:06:00,92.36111,2.170139,1.0787005756314423,6.770836999999999,5.034718,44.27079999999998,3005.4927777801
2024-04-29 08:09:00,84.60648,1.7361109999999993,1.2337430137563008,6.944443,6.047452,54.1088,3005.5427777801
2024-04-29 08:15:00,78.00926,1.8807869999999998,1.2112975522365272,7.031249000000001,5.873842,47.7431,3005.6427777801
2024-04-29 08:18:00,76.82292,2.34375,1.1596463855311692,7.2338,5.35301,39.6412,3005.6927777801
2024-04-29 08:21:00,78.41435,2.0833330000000005,1.0514431548142924,6.481478000000001,4.832175,39.3518,3005.7427777801004
2024-04-29 08:27:00,78.41435,1.967593,1.0398925760834135,6.365738,4.861114999999999,40.219899999999996,3005.8427777801003
2024-04-29 08:30:00,89.6412,2.1701390000000007,1.0236511154353676,6.423612,4.629633,41.087999999999994,3005.8927777801005
2024-04-29 08:36:00,91.57986,1.9675920000000007,1.0885024968405934,6.3368020000000005,4.89005,45.428200000000004,3005.9927777801004
2024-04-29 08:39:00,80.72917,2.0833330000000005,1.127103762168127,6.857638,5.295134999999999,42.53469999999999,3006.0427777801006
2024-04-29 08:45:00,78.03819,2.0254630000000002,1.0586700093935038,6.626158,5.063655000000001,41.95610000000002,3006.1427777801005
2024-04-29 08:48:00,78.81944,2.0833330000000005,1.07731695915251,6.626158,5.005785,41.37719999999999,3006.1927777801006
2024-04-29 08:51:00,91.6088,1.6493060000000002,1.0432034402435768,6.076390999999999,5.034724999999999,46.2963,3006.242777780101
2024-04-29 08:57:00,85.76389,1.6782400000000006,1.0538259851489435,6.134262,5.063661999999999,46.2962,3006.3427777801007
2024-04-29 09:00:00,76.0706,2.228009,1.069316017327704,6.59722,4.7743009999999995,36.74769999999998,3006.392777780101
2024-04-29 09:03:00,74.94213,2.1990739999999995,1.0323592482610289,6.2789340000000005,4.45602,34.43289999999999,3006.442777780101
2024-04-29 09:06:00,91.57986,2.314814,1.0956800252438714,6.568283999999999,4.65857,40.219899999999996,3006.4927777801013
2024-04-29 09:12:00,92.36111,2.314814,1.1235476280211891,6.655093999999999,4.774309999999999,41.66669999999999,3006.592777780101
2024-04-29 09:15:00,82.29167,1.9675919999999998,1.0885024968405932,6.539349,5.092597,41.95610000000002,3006.6427777801014
2024-04-29 09:18:00,78.41435,2.1122690000000004,1.111943047907228,6.510414,4.890045000000001,39.3519,3006.6927777801016
2024-04-29 09:21:00,83.85417,2.0254630000000002,1.0331041345096867,6.423608000000001,4.832175,41.66670000000002,3006.7427777801017
2024-04-29 09:27:00,85.38773,2.1122680000000003,1.0605635946587137,6.423608000000001,4.74537,40.21979999999999,3006.8427777801016
2024-04-29 09:30:00,83.85417,1.967593,1.0398839636526114,6.278937999999999,4.774305,43.402799999999985,3006.892777780102
2024-04-29 09:33:00,80.35301,2.0254630000000002,1.0586700093935022,6.394678000000001,4.832174999999999,41.087999999999994,3006.942777780102
2024-04-29 09:36:00,85.79282,2.1701379999999997,0.9947249187513179,6.481482999999999,4.658564999999999,40.22,3006.992777780102
2024-04-29 09:42:00,85.79282,2.0254630000000002,1.0330951743248842,6.278938,4.687495,45.428200000000004,3007.092777780102
2024-04-29 09:45:00,78.81944,2.0833330000000005,1.07731695915251,6.684028,5.063655,42.24540000000002,3007.1427777801023
2024-04-29 09:51:00,83.44907,1.6493060000000002,1.0008441124290821,5.960644000000001,4.861108,43.40270000000001,3007.242777780102
2024-04-29 09:54:00,88.10764,1.6782400000000006,1.0111741321454353,5.87384,4.74537,44.849500000000006,3007.2927777801024
2024-04-29 09:57:00,78.03819,1.938657,1.1020731011567193,6.423614,5.034727,42.823999999999984,3007.3427777801026
2024-04-29 10:00:00,78.41435,2.054398,1.0680105197923575,6.394678000000001,4.80324,41.08789999999999,3007.3927777801027
2024-04-29 10:03:00,80.35301,2.0833330000000005,1.127112158943498,6.712958,5.150465,44.56020000000001,3007.442777780103
2024-04-29 10:06:00,79.1956,2.141203,1.0958302941191895,6.684028,5.005785,43.40280000000001,3007.492777780103
2024-04-29 10:12:00,79.97685,2.0254630000000002,1.0835782818736521,6.7129579999999995,5.179395,45.13890000000001,3007.592777780103
2024-04-29 10:15:00,76.09954,1.9386579999999993,1.054892534878267,6.510418,5.06366,43.402799999999985,3007.642777780103
2024-04-29 10:21:00,75.31829,2.054398,1.042290219226451,6.510413,4.890045,39.3519,3007.742777780103
2024-04-29 10:24:00,78.41435,2.0833330000000005,1.0248104760708225,6.394678000000001,4.716435,39.0625,3007.7927777801033
2024-04-29 10:27:00,86.19792,2.1122680000000003,1.0605635946587137,6.597218000000001,4.91898,41.66659999999999,3007.8427777801035
2024-04-29 10:33:00,87.32639,2.0833329999999997,1.0773169591525098,6.568288,4.947915000000001,40.509299999999996,3007.9427777801034
2024-04-29 10:36:00,91.98495,2.141203,1.0696521702270247,6.5104180000000005,4.803245,42.82409999999999,3007.9927777801036
2024-04-29 10:39:00,89.67014,2.0254630000000002,1.1078806590158348,6.3657379999999995,4.861114999999999,44.27089999999998,3008.0427777801037
2024-04-29 10:42:00,93.14236,1.9386579999999993,1.1472636208710836,6.655087999999999,5.32407,49.18979999999999,3008.092777780104
2024-04-29 10:48:00,91.57986,1.9097229999999996,1.13706153173443,6.655087999999999,5.353005,49.76849999999999,3008.192777780104
2024-04-29 10:51:00,86.16898,1.8229169999999995,1.1693083839707767,6.597218,5.468751,49.18979999999999,3008.242777780104
2024-04-29 10:54:00,81.51042,1.8807869999999998,1.1484901637995917,6.684028,5.439811000000001,48.321799999999996,3008.292777780104
2024-04-29 10:57:00,76.88079,1.9965279999999996,1.0740530483240274,6.626153,5.121525,43.11349999999999,3008.3427777801044
