Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-29 11:03:00,78.79051,2.1122679999999994,1.0605635946587133,6.597223,4.918985,42.24539999999999,3008.4427777801043
2024-04-29 11:06:00,78.81944,1.967593,1.0884946328480247,6.452548,5.005785,43.69210000000001,3008.4927777801045
2024-04-29 11:12:00,78.81944,1.967593,1.08850283299099,6.423608,4.976855,44.27080000000001,3008.5927777801044
2024-04-29 11:15:00,78.41435,1.9097229999999996,1.0921455971436633,6.394677999999999,5.034725,46.007000000000005,3008.6427777801046
2024-04-29 11:18:00,76.88079,1.9386580000000002,1.030445517822773,6.221063,4.745375,42.53479999999999,3008.6927777801047
2024-04-29 11:21:00,83.07292,1.9965279999999996,1.1218103489580484,6.510413000000001,5.063655,46.5856,3008.742777780105
2024-04-29 11:27:00,81.13426,1.967593,1.1574240384007808,6.626157999999999,5.266204999999999,46.007000000000005,3008.842777780105
2024-04-29 11:30:00,82.26273,2.1122680000000003,1.1119427229238235,6.7129579999999995,5.09259,45.13890000000001,3008.892777780105
2024-04-29 11:33:00,91.6088,2.0833329999999997,1.1511309007268302,6.597218,5.063655000000001,43.69210000000001,3008.942777780105
2024-04-29 11:36:00,91.98495,1.967593,1.1119614141029668,6.597218,5.179395,48.61109999999999,3008.9927777801054
2024-04-29 11:39:00,95.86227,2.1122680000000003,1.111942722923822,6.857638000000001,5.23727,48.900499999999994,3009.0427777801056
2024-04-29 11:42:00,86.54514,1.3888889999999998,1.0202122051412574,5.729168,5.063659,52.08329999999998,3009.0927777801057
2024-04-29 11:48:00,93.14236,1.5046290000000004,1.06674632376028,5.729168,4.947919,53.530100000000004,3009.1927777801056
2024-04-29 11:51:00,92.36111,1.273148,1.1222651143651936,5.642359999999999,5.353012,63.078700000000026,3009.242777780106
2024-04-29 11:57:00,79.97685,1.359954,1.145494651996472,5.989587,5.584493,54.3981,3009.3427777801057
2024-04-29 12:00:00,78.41435,1.7361120000000003,1.0959166791689967,6.278937000000001,5.1793949999999995,46.875,3009.392777780106
2024-04-29 12:03:00,77.6331,1.7939819999999997,1.0741327597818966,6.365742,5.15046,45.42830000000001,3009.442777780106
2024-04-29 12:09:00,79.94792,1.938657,1.1020731011567177,6.365742000000001,4.976855,46.875,3009.542777780106
2024-04-29 12:12:00,78.03819,1.9097229999999996,1.1148267905688438,6.481483,5.15046,45.13890000000001,3009.592777780106
2024-04-29 12:18:00,78.03819,1.9386580000000002,1.1020734435713213,6.510413000000001,5.121524999999999,46.0069,3009.692777780106
2024-04-29 12:21:00,76.09954,1.9097229999999996,1.1148345500518533,6.539348,5.208335,43.40270000000001,3009.7427777801063
2024-04-29 12:24:00,82.26273,1.4178230000000003,1.1711308085813459,6.134258000000001,5.671295000000001,55.844900000000024,3009.7927777801065
2024-04-29 12:30:00,95.42824,2.7777779999999996,1.0634743420700976,6.944443,4.427085,47.1644,3009.8927777801064
2024-04-29 12:33:00,85.76389,1.9965279999999996,1.1218103489580498,6.741898,5.295140000000001,43.98149999999998,3009.9427777801066
2024-04-29 12:39:00,82.26273,1.967593,1.1349275866970867,6.7129579999999995,5.324075000000001,43.40270000000001,3010.0427777801065
2024-04-29 12:42:00,80.72917,1.8229169999999995,1.1276087411336397,6.655087999999999,5.468751,46.2963,3010.0927777801066
2024-04-29 12:48:00,80.35301,1.9386579999999993,1.1248936535231875,6.712968,5.35301,44.560199999999995,3010.1927777801066
2024-04-29 12:51:00,86.16898,1.7939819999999997,1.0958172801942179,6.4814810000000005,5.295139000000001,45.1388,3010.2427777801067
2024-04-29 12:54:00,92.36111,1.273148,1.2143609118193446,6.19213,6.076392,63.36800000000001,3010.292777780107
2024-04-29 13:00:00,83.82523,1.3020839999999998,1.258183978072013,6.452546000000001,6.365742000000001,62.5,3010.392777780107
2024-04-29 13:03:00,81.51042,1.765046,1.20705816546177,6.886575999999999,5.902779999999999,49.47919999999999,3010.442777780107
2024-04-29 13:09:00,91.92708,1.4467600000000003,1.1500581077196645,6.336803000000001,5.787032999999999,52.66210000000001,3010.542777780107
2024-04-29 13:12:00,85.76389,1.1284720000000004,1.2541791309458115,6.047455,6.307873,68.5764,3010.592777780107
2024-04-29 13:18:00,82.66782,1.4467589999999992,1.2492560750140598,6.6550959999999995,6.278937000000001,57.002399999999994,3010.692777780107
2024-04-29 13:21:00,80.35301,1.7361110000000002,1.2523432797801755,6.915506000000001,6.047455,50.05790000000002,3010.742777780107
2024-04-29 13:24:00,79.94792,1.9386579999999993,1.2119339910859508,7.146988,5.902780000000001,45.717600000000004,3010.7927777801074
2024-04-29 13:30:00,79.94792,1.9965279999999996,1.211547004373869,7.233797999999999,5.902780000000001,44.849500000000006,3010.8927777801073
2024-04-29 13:33:00,80.72917,1.9386580000000002,1.1907519991363051,7.060182999999999,5.787035,46.5857,3010.9427777801075
2024-04-29 13:36:00,82.29167,1.9386580000000002,1.2327638658540745,7.2337929999999995,6.018515,47.4537,3010.9927777801076
2024-04-29 13:39:00,78.79051,2.0254630000000002,1.1776233510886238,7.204858000000001,5.787035,43.98140000000001,3011.042777780108
2024-04-29 13:45:00,80.72917,2.0254630000000002,1.199950965179028,7.175928,5.787035,45.717600000000004,3011.1427777801077
2024-04-29 13:48:00,86.54514,1.967593,1.2224772469259282,7.031248,5.758105,48.900499999999994,3011.192777780108
2024-04-29 13:54:00,84.60648,1.9386579999999993,1.2119339910859508,7.146988,5.902780000000001,48.321799999999996,3011.292777780108
2024-04-29 13:57:00,81.51042,1.967593,1.2434287679794906,7.204858000000001,5.9606449999999995,49.18979999999999,3011.342777780108
2024-04-29 14:00:00,84.60648,1.7939820000000006,1.1379873954990147,6.712967000000001,5.5844949999999995,47.1643,3011.392777780108
2024-04-29 14:06:00,84.60648,1.7939820000000006,1.1585338572408344,6.684027,5.5844949999999995,48.61109999999999,3011.492777780108
2024-04-29 14:09:00,78.79051,1.851852,1.180034551680074,6.799767,5.642365,47.1644,3011.5427777801083
2024-04-29 14:15:00,78.41435,1.851852,1.180034551680074,6.886572000000001,5.729170000000001,46.2963,3011.642777780108
2024-04-29 14:18:00,78.81944,1.851852,1.2004944852439008,6.857642,5.729170000000001,45.428199999999975,3011.6927777801084
2024-04-29 14:24:00,78.41435,1.8807870000000007,1.169783026436483,6.857642,5.642364999999999,44.849500000000006,3011.7927777801083
2024-04-29 14:27:00,77.6331,1.9097229999999996,1.13706153173443,6.828703,5.52662,45.42830000000001,3011.8427777801085
2024-04-29 14:30:00,76.88079,2.054398,1.1413943240805766,6.944443,5.439815,40.79859999999999,3011.8927777801086
2024-04-29 14:36:00,76.88079,1.9965279999999996,1.1449058891603743,6.799767999999999,5.381940000000001,41.95599999999999,3011.9927777801086
2024-04-29 14:39:00,78.03819,2.0254630000000002,1.0835782818736506,6.568283,5.034719999999999,40.79860000000002,3012.0427777801087
2024-04-29 14:45:00,79.1956,1.9965279999999996,1.098202164806436,6.539352999999999,5.063655,42.53480000000002,3012.1427777801086
2024-04-29 14:48:00,79.1956,2.0254630000000002,1.1078806590158348,6.655088,5.150465,41.37729999999999,3012.192777780109
2024-04-29 14:51:00,75.31829,2.0254629999999993,1.0586787276076337,6.626153,5.06366,39.9306,3012.242777780109
2024-04-29 14:57:00,75.31829,2.0254629999999993,1.0331041345096863,6.597223,5.00579,40.509299999999996,3012.342777780109
2024-04-29 15:00:00,78.03819,2.0833330000000005,1.07731695915251,6.626158,5.005785,41.08800000000002,3012.392777780109
2024-04-29 15:06:00,79.97685,2.054398,1.0680192904131842,6.626153,5.034724999999999,40.79859999999999,3012.492777780109
2024-04-29 15:09:00,83.85417,2.0833329999999997,1.1511226900802336,6.886577999999999,5.3530050000000005,43.402799999999985,3012.542777780109
2024-04-29 15:15:00,82.3206,1.9965279999999996,1.1218103489580498,6.741898,5.295140000000001,41.95599999999999,3012.642777780109
2024-04-29 15:18:00,80.72917,1.9386579999999993,1.0787571243333294,6.655087999999999,5.23727,43.40269999999998,3012.6927777801093
2024-04-29 15:21:00,79.97685,1.9097229999999996,1.0921455971436633,6.597218,5.237265000000001,43.402799999999985,3012.7427777801095
2024-04-29 15:27:00,81.51042,1.967593,1.08850283299099,6.655087999999999,5.208334999999999,43.402799999999985,3012.8427777801094
2024-04-29 15:30:00,74.94213,1.967593,1.0398925760834135,6.539348,5.034724999999999,39.6412,3012.8927777801096
2024-04-29 15:36:00,78.41435,2.0254629999999993,1.0586700093935035,6.510418,4.947915000000001,40.509300000000025,3012.9927777801095
2024-04-29 15:39:00,77.66204,1.967593,1.064491389051896,6.741898,5.266204999999999,41.66669999999999,3013.0427777801096
2024-04-29 15:45:00,74.94213,1.9965279999999996,1.0740530483240274,6.597223,5.092594999999999,40.50919999999999,3013.1427777801096
2024-04-29 15:48:00,74.94213,1.9965279999999996,1.0492947312324548,6.568288,5.034720000000001,37.61579999999998,3013.1927777801097
2024-04-29 15:51:00,75.31829,2.054398,1.042290219226451,6.423608,4.80324,38.4838,3013.24277778011
2024-04-29 15:57:00,73.00347,1.9965270000000004,1.023883905033285,6.394678000000001,4.832181,35.30090000000001,3013.34277778011
2024-04-29 16:00:00,73.37963,2.0833330000000005,0.9973412251912446,6.394678000000001,4.687494999999999,35.59030000000001,3013.39277778011
2024-04-29 16:03:00,72.59838,2.1122690000000004,0.9479150918599258,6.221064,4.427084999999999,34.72229999999996,3013.44277778011
2024-04-29 16:06:00,73.78472,2.0833330000000005,0.9087671732477586,6.105328,4.311345,33.27550000000002,3013.4927777801104
2024-04-29 16:12:00,73.78472,2.083334,0.9087674588444085,6.0763940000000005,4.28241,33.27540000000002,3013.5927777801103
2024-04-29 16:15:00,71.84606,2.0833330000000005,0.9087780172214106,5.931708,4.137735,31.25,3013.6427777801105
2024-04-29 16:21:00,71.84606,2.0833330000000005,0.9087780172214106,5.931708,4.137735,31.24999999999997,3013.7427777801104
2024-04-29 16:24:00,70.65972,2.0254630000000002,0.7916888653826034,5.758098,3.9351850000000006,29.803200000000004,3013.7927777801106
2024-04-29 16:27:00,69.90741,2.0254629999999993,0.8270799639038103,5.381943,3.58796,30.960700000000003,3013.8427777801107
2024-04-29 16:33:00,68.34491,1.9965279999999996,0.8523428078224353,5.381943,3.645835,30.381999999999977,3013.9427777801106
2024-04-29 16:36:00,67.96875,2.141203,0.8584468569208682,5.526618000000001,3.6168950000000004,26.331000000000017,3013.992777780111
2024-04-29 16:42:00,69.53125,2.0833330000000005,0.806949120998957,5.468748,3.5879649999999996,26.33099999999999,3014.0927777801107
2024-04-29 16:45:00,65.65394,2.054398,0.7611686686822338,5.353008000000001,3.472220000000001,26.04169999999999,3014.142777780111
2024-04-29 16:48:00,67.59259,2.083334,0.7685290284370302,5.208334000000001,3.298610000000001,25.462999999999965,3014.192777780111
2024-04-29 16:51:00,66.81134,2.170139,0.7479433612196713,5.005788000000001,2.9803249999999997,24.016199999999998,3014.2427777801113
2024-04-29 16:57:00,67.1875,2.1990740000000004,0.754935780117126,5.005788000000001,2.951389999999999,23.72690000000003,3014.342777780111
2024-04-29 17:00:00,69.90741,2.141203,0.783181939175831,5.324078,3.356485,25.75229999999999,3014.3927777801114
2024-04-29 17:06:00,71.06481,2.0833330000000005,0.7685287744612809,5.324078,3.4143549999999996,26.04159999999999,3014.4927777801113
2024-04-29 17:09:00,68.34491,2.054398,0.7611686686822338,5.179398000000001,3.298610000000001,25.75229999999999,3014.5427777801115
2024-04-29 17:12:00,66.43519,2.054398,0.8349596503242603,5.121528,3.298610000000001,23.726800000000026,3014.5927777801116
2024-04-29 17:18:00,66.40625,2.054398,0.7611823651392606,5.092588000000001,3.2118100000000007,24.594900000000024,3014.6927777801116
2024-04-29 17:21:00,64.87269,2.0254630000000002,0.7126741730442793,4.861111,2.9803229999999994,21.990800000000007,3014.7427777801117
2024-04-29 17:27:00,64.09144,1.9097229999999996,0.6840695298139489,4.803241,3.0381929999999997,21.990699999999975,3014.8427777801116
2024-04-29 17:30:00,60.24306,1.938657,0.6912547496075937,4.861111,3.0671289999999996,20.54400000000001,3014.892777780112
2024-04-29 17:33:00,56.36574,1.880788,0.6330682960606435,4.658565,2.8935180000000003,17.93979999999999,3014.942777780112
2024-04-29 17:39:00,54.42708,1.9097229999999996,0.6399421134090985,4.658564999999999,2.8645829999999997,17.650499999999994,3015.042777780112
2024-04-29 17:42:00,43.60532,1.967593,0.5415602997530825,4.224537,2.3148150000000003,13.599500000000006,3015.092777780112
2024-04-29 17:48:00,44.01041,1.880788,0.5236418930875659,4.108797,2.2858789999999996,13.31019999999998,3015.192777780112
2024-04-29 17:51:00,44.38657,1.880788,0.5236442050275014,3.819444,1.9965270000000004,13.310199999999952,3015.242777780112
2024-04-29 17:57:00,40.88541,1.851852,0.5176330270164033,3.7615749999999997,1.9675919999999998,13.888900000000035,3015.342777780112
2024-04-29 18:00:00,37.81829,1.9097229999999996,0.5897466908136875,3.819444,1.9965280000000005,12.152699999999982,3015.3927777801123
2024-04-29 18:03:00,34.31713,1.8807869999999998,0.5832645163442579,3.7615740000000004,1.967593,12.442099999999982,3015.4427777801125
2024-04-29 18:09:00,34.31713,1.9965279999999996,0.5474967216958591,3.819444,1.8807859999999996,10.70599999999996,3015.5427777801124
2024-04-29 18:12:00,39.72801,2.1122680000000003,0.5710917112565853,3.8483799999999997,1.7939809999999996,12.442099999999982,3015.5927777801126
2024-04-29 18:15:00,41.29051,2.0254629999999993,0.5534194413010042,3.5590279999999996,1.5914349999999997,12.731499999999983,3015.6427777801127
2024-04-29 18:18:00,37.81829,2.0254630000000002,0.46994073877606957,3.6458329999999997,1.649305,12.442100000000039,3015.692777780113
2024-04-29 18:24:00,34.31713,2.0254630000000002,0.5534194413010043,3.6458340000000007,1.6782409999999999,11.284700000000043,3015.792777780113
2024-04-29 18:27:00,40.88541,1.851852,0.5767662413978034,3.211805,1.4467600000000003,11.574000000000012,3015.842777780113
2024-04-29 18:33:00,38.5706,1.8807870000000007,0.5236416858091307,3.414352000000001,1.5914349999999997,12.442099999999982,3015.942777780113
2024-04-29 18:36:00,39.72801,1.7939819999999997,0.563700496369651,3.414352,1.7071750000000003,10.706000000000017,3015.992777780113
2024-04-29 18:39:00,40.1331,1.8229170000000003,0.12645140399114116,3.211806,1.3888889999999998,11.863400000000013,3016.0427777801133
2024-04-29 18:45:00,36.66088,1.8229160000000002,0.5702417541240845,3.211806,1.475695,11.863399999999956,3016.142777780113
2024-04-29 18:48:00,38.5706,1.880788,0.5236395811256725,3.7615749999999997,1.938656,13.020800000000008,3016.1927777801134
2024-04-29 18:54:00,37.81829,1.880788,0.13018354761172643,3.6747690000000004,1.7939810000000005,12.442200000000014,3016.2927777801133
2024-04-29 18:57:00,32.40741,1.8807869999999998,0.5236439977483902,3.124999,1.3020830000000005,11.284699999999987,3016.3427777801135
2024-04-29 19:03:00,34.72222,1.9675919999999998,0.602646244798331,3.2696750000000003,1.3888889999999998,11.284699999999987,3016.4427777801134
2024-04-29 19:06:00,37.4132,2.0254630000000002,0.5534194413010043,3.4722230000000005,1.5046299999999997,14.467600000000004,3016.4927777801136
2024-04-29 19:09:00,32.03125,1.9965279999999996,0.6090688199209426,3.7615740000000004,1.851852,10.995399999999961,3016.5427777801137
2024-04-29 19:12:00,33.18866,1.9097229999999996,0.13204681455893758,3.038193999999999,1.1284709999999993,11.574100000000044,3016.592777780114
2024-04-29 19:21:00,31.25,2.0254629999999993,0.5534218497762723,3.124998999999999,1.157407,13.599499999999978,3016.592777780114
2024-04-29 19:30:00,32.78357,2.1122679999999994,0.6345749052528978,3.616897999999999,1.5914349999999997,11.574100000000044,3016.592777780114
2024-04-29 19:33:00,31.25,1.8807869999999998,0.6330680581183629,2.835648,1.070602,11.574099999999987,3016.642777780114
2024-04-29 19:39:00,31.27893,1.9965279999999996,0.6090669011149434,3.0671299999999997,1.157407,10.995299999999986,3016.742777780114
2024-04-29 19:42:00,37.78935,1.8229160000000002,0.43300717853861204,3.1539339999999996,1.3599539999999992,11.574099999999987,3016.792777780114
2024-04-29 19:48:00,38.9757,1.7939809999999996,0.12458246127743511,3.125,1.3310190000000004,12.731499999999983,3016.892777780114
2024-04-29 19:51:00,35.87963,1.7071759999999996,0.4115880180445032,2.9513879999999997,1.273148,12.442199999999957,3016.9427777801143
2024-04-29 19:54:00,35.87963,1.765047,0.49951027156340044,2.9803239999999995,1.273148,11.284699999999987,3016.9927777801145
2024-04-29 19:57:00,30.84491,1.8807870000000007,0.6330680581183631,2.9803230000000003,1.2152769999999995,11.284700000000043,3017.0427777801146
2024-04-29 20:03:00,32.00232,1.938657,0.5356048929067361,3.125,1.2442140000000004,11.863500000000016,3017.1427777801146
2024-04-29 20:06:00,33.15972,1.8807870000000007,0.44362884338637504,3.096064,1.2442129999999993,12.152800000000013,3017.1927777801147
2024-04-29 20:09:00,34.72222,1.765047,0.42232137176992113,3.211806,1.4756929999999997,12.442099999999982,3017.242777780115
2024-04-29 20:15:00,32.78357,1.7939819999999997,0.12458252589956498,3.125001,1.3310190000000004,11.574099999999987,3017.342777780115
2024-04-29 20:18:00,40.50926,1.3310190000000004,0.45575185356366305,2.3148150000000003,1.070600999999999,12.731499999999983,3017.392777780115
2024-04-29 20:24:00,38.19445,1.4467599999999994,0.4833837040606184,2.4884259999999996,1.1284710000000002,11.574000000000012,3017.492777780115
2024-04-29 20:27:00,34.72222,1.9965279999999996,0.5474991110552773,3.5879629999999993,1.6493060000000002,10.127300000000048,3017.542777780115
2024-04-29 20:39:00,32.40741,1.880788,0.13018354761172643,2.864584,0.9837959999999999,11.284799999999962,3017.742777780115
2024-04-29 20:45:00,34.34607,2.141203,0.14689036128229246,3.530093,1.38889,11.574000000000012,3017.742777780115
2024-04-29 20:51:00,34.34607,2.1122679999999994,,3.327546,1.186343,12.442100000000039,3017.742777780115
2024-04-29 20:54:00,32.00232,2.0254630000000002,0.5534194413010043,3.096064,1.1284709999999993,10.127300000000048,3017.742777780115
2024-04-29 21:12:00,30.09259,2.1122690000000004,0.48558042388116446,3.327546,1.2442129999999993,10.41659999999996,3017.742777780115
2024-04-29 21:30:00,31.27893,2.141204,,3.2696750000000003,1.0416660000000002,9.837999999999965,3017.742777780115
2024-04-29 21:51:00,30.46875,2.054399,0.4751651567958192,2.922454,0.8969899999999997,11.284699999999987,3017.742777780115
2024-04-29 22:09:00,31.25,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,10.705899999999986,3017.742777780115
2024-04-29 22:15:00,31.25,2.054398,0.14133664898665071,3.038194,0.9837959999999999,13.020899999999983,3017.742777780115
2024-04-29 22:36:00,30.84491,2.1701390000000007,0.1487384541024259,3.0960650000000003,0.9259259999999996,10.995300000000015,3017.742777780115
2024-04-29 22:51:00,31.25,1.9675920000000007,0.5415577240757495,2.835648,0.9259259999999996,10.99539999999999,3017.742777780115
2024-04-29 22:57:00,32.40741,1.7939809999999996,0.12458246127743511,2.6620369999999998,0.8680560000000002,11.574000000000012,3017.742777780115
2024-04-29 23:00:00,32.40741,1.6782409999999999,0.4061914252021533,2.748841999999999,1.0995359999999996,10.705999999999989,3017.742777780115
2024-04-29 23:06:00,30.46875,1.6782409999999999,0.11708720189010344,2.633101999999999,0.9548609999999993,11.284800000000018,3017.742777780115
2024-04-29 23:09:00,32.78357,1.6782409999999999,0.5373175198569835,2.5173609999999993,0.9259259999999996,10.416699999999992,3017.742777780115
2024-04-29 23:12:00,32.03125,1.6493059999999993,0.4750705426830727,2.4016209999999996,0.8101850000000006,11.574100000000016,3017.742777780115
2024-04-29 23:18:00,30.46875,1.6203709999999996,0.5239869292790414,2.3726849999999997,0.8391200000000003,11.284699999999987,3017.742777780115
2024-04-29 23:27:00,30.46875,1.765047,0.12271170965220048,2.8935189999999995,1.1284719999999995,9.837999999999994,3017.742777780115
2024-04-29 23:45:00,32.78357,2.0254630000000002,0.5534194413010043,3.038194,1.070600999999999,10.12730000000002,3017.742777780115
2024-04-29 23:51:00,30.46875,1.9965279999999996,0.46470389898356623,3.009259,1.0416660000000002,10.416699999999992,3017.742777780115
2024-04-30 00:06:00,32.00232,2.1701380000000006,0.6472248057999931,3.3854170000000003,1.3020839999999998,10.706099999999992,3017.742777780115
2024-04-30 00:12:00,32.78357,2.0833330000000005,0.14318951552939316,3.3854170000000003,1.3020839999999998,10.995300000000015,3017.742777780115
2024-04-30 01:21:00,31.25,2.141203,0.5769555685852383,2.951389,0.8680560000000002,10.127399999999966,3017.742777780115
2024-04-30 01:27:00,30.09259,1.9386579999999993,0.1339082752746646,2.922453999999999,0.9837959999999999,10.416599999999988,3017.742777780115
2024-04-30 01:51:00,30.84491,2.0254629999999993,0.46994073877606934,3.038193999999999,1.0416660000000002,11.863499999999988,3017.742777780115
2024-04-30 03:54:00,30.84491,2.0254629999999993,0.1394821189095108,2.8935189999999995,0.8680560000000002,10.706000000000017,3017.742777780115
2024-04-30 04:33:00,30.46875,2.1122680000000003,0.1450407445452527,3.2696759999999996,1.1574079999999993,10.127299999999991,3017.742777780115
2024-04-30 04:45:00,30.09259,2.1122680000000003,0.1450407445452527,3.1828700000000003,1.070602,10.416599999999988,3017.742777780115
2024-04-30 04:51:00,31.25,2.0254630000000002,0.13948211890951084,2.9803239999999995,0.9548609999999993,11.574099999999987,3017.742777780115
2024-04-30 05:57:00,30.46875,2.0254629999999993,0.1394821189095108,3.0960649999999994,1.070602,10.12730000000002,3017.742777780115
2024-04-30 06:12:00,33.18866,2.025462,0.7126754150979587,3.038194,1.1574080000000002,13.020800000000008,3017.742777780115
2024-04-30 06:18:00,34.72222,1.9965270000000004,0.5474965167294094,3.0671290000000004,1.1284719999999995,11.863400000000013,3017.742777780115
2024-04-30 06:30:00,32.78357,1.938657,0.4541912629249799,3.125,1.2152780000000005,10.705899999999986,3017.742777780115
2024-04-30 06:33:00,30.46875,1.9097220000000004,0.1320467501954083,2.922453,1.0127309999999996,11.284699999999987,3017.742777780115
2024-04-30 06:48:00,30.46875,1.9675919999999998,0.6984185041699452,3.124999,1.3020830000000005,11.574099999999987,3017.742777780115
2024-04-30 06:51:00,35.50347,1.8229170000000003,0.9922736165715164,3.2407400000000006,1.8807869999999998,12.442099999999982,3017.792777780115
2024-04-30 06:57:00,43.22916,2.0833330000000005,,4.108796,1.967593,11.574099999999987,3017.892777780115
2024-04-30 07:00:00,43.60532,1.765047,,3.2407399999999997,1.4467590000000001,13.310200000000009,3017.942777780115
2024-04-30 07:03:00,38.5706,1.765047,0.42232798604235783,3.0960650000000003,1.359954,12.731400000000008,3017.9927777801154
2024-04-30 07:06:00,37.81829,1.851852,0.576762552675321,3.0960660000000004,1.3310190000000004,12.44210000000001,3018.0427777801156
2024-04-30 07:12:00,38.19445,1.851852,0.6261735902752986,3.211805,1.4756950000000009,12.44210000000001,3018.1427777801155
2024-04-30 07:15:00,43.60532,1.851852,0.576762552675321,3.3564819999999997,1.5914349999999997,12.442200000000014,3018.1927777801156
2024-04-30 07:18:00,38.5706,1.8229170000000003,0.5116134505343305,3.4722219999999995,1.7071759999999996,12.44210000000001,3018.242777780116
2024-04-30 07:21:00,40.1331,1.9965270000000004,0.4647037177767073,3.414352000000001,1.4467599999999994,13.02079999999998,3018.292777780116
2024-04-30 07:27:00,43.98148,2.054398,0.14133664898665071,3.327547,1.273149,12.731500000000011,3018.392777780116
2024-04-30 07:30:00,59.49074,2.3726850000000006,0.9200486535849666,3.616898000000001,1.475695,12.442199999999985,3018.442777780116
2024-04-30 07:33:00,80.72917,1.765047,0.7862564694022209,6.221067,4.71643,30.3819,3018.4927777801163
2024-04-30 07:39:00,69.50231,1.4178240000000004,0.7850500624190065,5.266207,4.224533,26.331099999999992,3018.592777780116
2024-04-30 07:42:00,70.65972,1.765047,0.6477696612538802,5.005792,3.385414999999999,24.016199999999998,3018.6427777801164
2024-04-30 07:45:00,75.34722,1.9675919999999998,0.8112413411580109,4.976856,3.2407439999999994,27.199000000000012,3018.6927777801166
2024-04-30 07:48:00,74.94213,2.083334,0.9689413361469241,5.9317139999999995,4.1956,33.56480000000002,3018.7427777801167
2024-04-30 07:54:00,78.79051,2.1990730000000003,1.1399957773029683,7.002318000000001,5.295135,37.615699999999975,3018.8427777801166
2024-04-30 07:57:00,79.94792,1.8807869999999998,1.011439227802592,6.307867000000001,4.89005,37.61579999999998,3018.892777780117
2024-04-30 08:00:00,78.00926,1.8229170000000003,0.967804442381715,6.018522,4.629625,37.61579999999998,3018.942777780117
2024-04-30 08:03:00,88.0787,1.8807869999999998,0.9348825689520901,5.815972,4.311344999999999,35.30090000000001,3018.992777780117
2024-04-30 08:09:00,89.6412,1.765047,0.9239959217433344,5.613426,4.253469000000001,36.74770000000001,3019.092777780117
2024-04-30 08:12:00,85.76389,1.5914359999999999,1.0011163191394141,5.787042,4.774305999999999,42.82409999999999,3019.1427777801173
2024-04-30 08:15:00,72.97454,2.025462,1.0067912598155255,6.365744,4.745372,35.011600000000016,3019.1927777801175
2024-04-30 08:18:00,73.00347,2.3148150000000003,0.9403186702565184,6.0474499999999995,3.993054999999999,30.092600000000004,3019.2427777801176
2024-04-30 08:24:00,73.00347,2.170139,0.9007057348541269,5.815969000000001,3.906250000000001,30.960700000000003,3019.3427777801176
2024-04-30 08:27:00,75.69444,1.9386580000000002,0.8032818744036474,5.526623,3.819444999999999,32.9862,3019.3927777801177
2024-04-30 08:33:00,75.69444,1.967593,0.8441765661701685,5.439817999999999,3.7326349999999993,30.960700000000003,3019.4927777801176
2024-04-30 08:36:00,74.53704,1.967593,0.8754864623479007,5.3819479999999995,3.7037050000000002,31.25,3019.542777780118
2024-04-30 08:39:00,76.09954,1.967593,0.9054141244352233,5.642358,3.993054999999999,33.56479999999999,3019.592777780118
2024-04-30 08:45:00,73.00347,1.9097219999999995,0.888201080800038,5.758103,4.166671,33.56479999999999,3019.692777780118
2024-04-30 08:48:00,73.78472,2.1122679999999994,0.8846893157868021,5.497683,3.645835000000001,31.25,3019.742777780118
2024-04-30 08:54:00,68.34491,1.8229169999999995,0.8332097704764403,5.295138,3.761571000000001,28.93519999999998,3019.842777780118
2024-04-30 08:57:00,75.69444,1.6493060000000002,0.8090572376649483,5.381945000000001,4.050929,30.092600000000004,3019.892777780118
2024-04-30 09:00:00,76.09954,1.5046299999999997,0.8379418897796864,5.12153,4.02199,32.1181,3019.9427777801184
2024-04-30 09:03:00,71.06481,2.4016200000000003,0.8481078303173387,5.43981,3.211809999999999,25.75230000000002,3019.9927777801186
2024-04-30 09:09:00,74.53704,2.459491,0.8170202812865446,5.90278,3.5879589999999997,27.488499999999988,3020.0927777801185
2024-04-30 09:12:00,79.97685,2.1990730000000003,0.7977484681510753,5.497688,3.472225,27.488399999999984,3020.1427777801186
2024-04-30 09:18:00,81.13426,2.1122679999999994,0.7758663898733003,5.2951429999999995,3.356485,28.93519999999998,3020.2427777801186
2024-04-30 09:21:00,83.07292,2.054398,0.8349596503242583,5.295138,3.472219999999999,28.645899999999983,3020.2927777801187
2024-04-30 09:24:00,86.16898,1.967593,0.8112416157747264,5.150468,3.4143549999999996,30.6712,3020.342777780119
2024-04-30 09:27:00,79.97685,1.938657,0.8670930319869207,5.410878,3.761571000000001,31.25,3020.392777780119
2024-04-30 09:42:00,73.00347,1.9965279999999996,0.8191741291645088,5.121533,3.356485,28.35650000000001,3020.642777780119
2024-04-30 09:45:00,69.90741,1.880788,0.8195376725543818,5.121533,3.5011550000000007,28.93519999999998,3020.6927777801193
2024-04-30 09:48:00,85.38773,1.8807870000000007,0.7872781319152082,4.91898,3.269672999999999,30.960700000000003,3020.7427777801195
2024-04-30 09:54:00,88.88889,1.6782409999999999,0.7901025829318931,4.861109999999999,3.472219,34.43289999999999,3020.8427777801194
2024-04-30 09:57:00,83.44907,1.359953,0.7654770760048585,4.687504,3.7037010000000006,35.01159999999999,3020.8927777801196
2024-04-30 10:00:00,72.22222,2.1990740000000004,0.7549264798432107,5.439819,3.385414999999999,28.64579999999998,3020.9427777801197
2024-04-30 10:06:00,72.59838,2.228009,0.8817164460036153,5.555554,3.559024999999999,28.64580000000001,3021.0427777801196
2024-04-30 10:09:00,72.59838,2.054398,0.8349596503242603,5.439812999999999,3.6168950000000004,29.22459999999998,3021.09277778012
2024-04-30 10:15:00,74.53704,2.1122679999999994,0.8846778637011797,5.4687529999999995,3.6168950000000004,29.513800000000003,3021.1927777801197
2024-04-30 10:18:00,74.53704,2.0254630000000002,0.7916762332628361,5.439818,3.6168950000000004,31.25000000000003,3021.24277778012
2024-04-30 10:21:00,71.84606,1.9965279999999996,0.8523428078224353,5.324073,3.5879650000000005,27.77770000000001,3021.29277778012
2024-04-30 10:24:00,75.69444,2.141203,0.8927100636591274,5.381943,3.5011599999999996,30.092600000000004,3021.3427777801203
2024-04-30 10:30:00,77.66204,2.1122680000000003,0.8506426100004514,5.353008,3.472219999999999,30.092600000000004,3021.44277778012
2024-04-30 10:33:00,81.13426,2.0254630000000002,0.8604700042293294,5.5844879999999995,3.819444999999999,28.935100000000006,3021.4927777801204
2024-04-30 10:39:00,79.97685,2.0254629999999993,0.8921840083167012,5.526622999999999,3.7905100000000003,31.25,3021.5927777801203
2024-04-30 10:42:00,78.41435,1.9965279999999996,0.819174129164511,5.324077999999999,3.559030000000001,29.803300000000007,3021.6427777801205
2024-04-30 10:45:00,86.16898,1.9097220000000004,0.858669484293594,5.237267,3.6168950000000004,32.11800000000002,3021.6927777801207
2024-04-30 10:51:00,85.38773,1.9097229999999996,0.8277801882084151,5.237272999999999,3.58796,31.828699999999998,3021.7927777801206
2024-04-30 10:54:00,76.88079,2.0833330000000005,0.8766427284199544,5.410878,3.5879649999999996,30.671300000000002,3021.8427777801207
2024-04-30 11:00:00,71.84606,1.938657,0.8360036724295835,5.410878,3.732641,30.960699999999974,3021.9427777801207
2024-04-30 11:03:00,72.62731,2.0254629999999993,0.7916762332628359,5.4687529999999995,3.645830000000001,30.671300000000002,3021.992777780121
2024-04-30 11:06:00,82.3206,1.6493060000000002,0.80905723766495,5.208330999999999,3.8773150000000003,32.117999999999995,3022.042777780121
2024-04-30 11:12:00,80.35301,1.7361119999999994,0.8357641489710467,5.324071999999999,3.906250000000001,32.986099999999965,3022.142777780121
2024-04-30 11:15:00,70.68866,2.054399,0.8349599222020565,5.410883999999999,3.5879650000000005,28.935100000000034,3022.192777780121
2024-04-30 11:21:00,69.90741,2.1122690000000004,0.775866643079191,5.353014,3.4143549999999996,28.356599999999958,3022.292777780121
2024-04-30 11:24:00,72.59838,2.054398,0.8349596503242583,5.497683,3.674765,29.80329999999998,3022.342777780121
2024-04-30 11:30:00,72.59838,2.054398,0.8685697981393162,5.497683,3.7037050000000002,29.51389999999998,3022.442777780121
2024-04-30 11:33:00,74.53704,1.9965279999999996,0.8191741291645088,5.468748000000001,3.7037000000000004,31.828700000000026,3022.4927777801213
2024-04-30 11:36:00,72.97454,2.141203,0.8584468569208704,5.3819479999999995,3.472225000000001,30.38190000000003,3022.5427777801215
2024-04-30 11:42:00,73.00347,2.054398,0.8349596503242583,5.410878,3.58796,28.935199999999952,3022.6427777801214
2024-04-30 11:45:00,73.37963,2.054398,0.8685584917145678,5.671298,3.8773100000000005,30.671299999999974,3022.6927777801216
2024-04-30 11:51:00,73.37963,2.1122690000000004,0.8846895934292656,5.671294,3.819444999999999,30.671299999999974,3022.7927777801215
2024-04-30 11:54:00,69.12616,2.141204,0.9252406797707078,5.642364,3.7905100000000003,28.645899999999983,3022.8427777801217
2024-04-30 12:00:00,72.59838,2.228009,0.8817164460036153,5.8449040000000005,3.848375,30.092600000000004,3022.9427777801216
2024-04-30 12:03:00,71.06481,2.141204,0.8584471262165619,5.8449040000000005,3.93518,28.645899999999983,3022.9927777801217
2024-04-30 12:06:00,72.59838,2.228009,0.8817164460036153,5.613424000000001,3.6168950000000004,28.64579999999998,3023.042777780122
2024-04-30 12:12:00,72.59838,2.1122690000000004,0.8145305948838478,5.526624,3.6168950000000004,28.93519999999998,3023.142777780122
2024-04-30 12:15:00,74.94213,2.228009,0.8817164460036153,5.613424000000001,3.6168950000000004,28.93519999999998,3023.192777780122
2024-04-30 12:18:00,73.00347,2.083334,0.8428139716784335,5.642364000000001,3.7905100000000003,28.64580000000001,3023.242777780122
2024-04-30 12:21:00,89.98843,2.517361,0.7798453509339293,5.6712929999999995,3.269672,32.117999999999995,3023.2927777801224
2024-04-30 12:27:00,66.78241,1.938657,0.8670930319869188,5.295138000000001,3.6458309999999994,22.85880000000003,3023.3927777801223
2024-04-30 12:30:00,82.66782,2.0254630000000002,0.8270799639038106,5.700228,3.9062449999999993,28.35650000000004,3023.4427777801225
2024-04-30 12:36:00,81.10532,2.0254630000000002,0.8921840083167014,5.613428,3.8773150000000003,28.06710000000004,3023.5427777801224
2024-04-30 12:39:00,81.51042,1.9097229999999996,0.7952943357401238,5.353007999999999,3.6747650000000007,28.935100000000006,3023.5927777801226
2024-04-30 12:42:00,66.40625,2.0254630000000002,0.8270799639038106,5.208338,3.4143549999999996,26.909699999999987,3023.6427777801227
2024-04-30 12:48:00,65.24884,1.9965279999999996,0.746379215977322,5.179398,3.3564800000000004,23.148199999999974,3023.7427777801227
2024-04-30 12:51:00,65.24884,2.0254630000000002,0.6154726873826581,4.832176,2.8935190000000004,23.4375,3023.792777780123
2024-04-30 12:57:00,64.09144,1.967593,0.6984187513054393,4.716435,2.8935180000000003,23.1481,3023.8927777801227
2024-04-30 13:00:00,61.40046,1.967593,0.6984187513054393,4.716436,2.8935190000000004,21.99079999999998,3023.942777780123
2024-04-30 13:06:00,61.37153,1.967593,0.6536248488843355,4.803241,2.951389,20.543999999999983,3024.042777780123
2024-04-30 13:09:00,64.46759,2.1122680000000003,0.6874727393034503,4.74537,2.748843,19.675999999999988,3024.092777780123
2024-04-30 13:12:00,62.15278,2.054398,0.6218584258490877,4.571759,2.6041669999999995,20.83330000000001,3024.142777780123
2024-04-30 13:15:00,60.99537,2.0833329999999997,0.680740912183922,4.62963,2.6620370000000007,19.386500000000012,3024.1927777801234
2024-04-30 13:21:00,61.40046,2.0833329999999997,0.6282244172215335,4.62963,2.633102,18.80789999999996,3024.2927777801233
2024-04-30 13:24:00,61.77662,1.967593,0.6536248488843355,4.427083,2.5752309999999996,19.386599999999987,3024.3427777801235
2024-04-30 13:27:00,61.40046,1.9386580000000002,0.6467957779362741,4.369212999999999,2.546297,19.09729999999996,3024.3927777801237
2024-04-30 13:33:00,61.40046,1.9097229999999996,0.6399437289865626,4.369212999999999,2.5752320000000006,18.80789999999996,3024.4927777801236
2024-04-30 13:36:00,56.7419,1.851852,0.6261735902752986,4.369212999999999,2.633103,19.386599999999987,3024.5427777801237
2024-04-30 13:39:00,55.58449,1.9386580000000002,0.5962033706791015,4.2534730000000005,2.4016200000000003,17.93979999999999,3024.592777780124
2024-04-30 13:42:00,57.89931,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,18.22919999999999,3024.642777780124
2024-04-30 13:48:00,57.52315,1.9965279999999996,0.5474967216958591,4.398148,2.4594899999999997,19.386599999999987,3024.742777780124
2024-04-30 13:51:00,54.42708,2.054398,0.6218564778059078,4.340278,2.3726849999999997,17.07170000000002,3024.792777780124
2024-04-30 13:54:00,55.58449,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,17.361199999999997,3024.8427777801244
2024-04-30 13:57:00,54.42708,2.054398,0.6218584258490877,4.195601,2.2280089999999992,16.782399999999996,3024.8927777801246
2024-04-30 14:00:00,56.33681,2.0254629999999993,0.7126771483399161,4.108796,2.2280100000000003,17.93979999999999,3024.9427777801247
2024-04-30 14:03:00,56.39468,2.0833329999999997,,4.2534719999999995,2.1122690000000004,18.22919999999999,3024.992777780125
2024-04-30 14:09:00,51.73611,1.8229169999999995,0.1264514039911411,3.414351999999999,1.5914349999999997,16.49309999999997,3025.092777780125
2024-04-30 14:12:00,50.5787,1.9097229999999996,0.5296308492859807,3.298611,1.446758,15.625,3025.142777780125
2024-04-30 14:18:00,48.23495,1.8807869999999998,0.5832626569290786,3.240741,1.4467590000000001,14.467600000000004,3025.242777780125
2024-04-30 14:21:00,46.2963,2.0254630000000002,0.6154707539212474,3.009259,1.070600999999999,14.467600000000004,3025.292777780125
2024-04-30 14:27:00,47.07755,2.0254629999999993,0.5534218497762723,3.038193999999999,1.070602,13.020800000000008,3025.392777780125
2024-04-30 14:30:00,50.54977,2.054398,0.67399312185539,3.240741,1.3020839999999998,16.203700000000026,3025.442777780125
2024-04-30 14:33:00,49.39236,1.9097229999999996,0.44891532576947785,3.038193999999999,1.157406,15.3356,3025.4927777801254
2024-04-30 14:39:00,49.39236,1.9386579999999993,0.5356050990067587,3.038193999999999,1.157407,13.59960000000001,3025.5927777801253
2024-04-30 14:42:00,51.70718,2.054398,0.67399312185539,3.240741,1.3020839999999998,14.467600000000004,3025.6427777801255
2024-04-30 14:45:00,56.7419,2.0254629999999993,0.5534218497762723,3.616897999999999,1.6493060000000002,16.782399999999996,3025.6927777801257
2024-04-30 14:48:00,48.64005,1.880788,0.13018354761172643,3.0960650000000003,1.2152770000000004,14.757000000000005,3025.742777780126
2024-04-30 14:54:00,47.8588,1.9097229999999996,0.44891532576947785,3.0671299999999997,1.1863420000000007,14.467600000000004,3025.8427777801257
2024-04-30 14:57:00,54.05093,2.0833329999999997,0.5652178775815238,3.385416,1.359953,15.9144,3025.892777780126
2024-04-30 15:03:00,55.58449,2.0833329999999997,0.6807426010949473,3.414352,1.4467600000000003,15.625,3025.992777780126
2024-04-30 15:06:00,52.11227,1.9965279999999996,0.6604346376908348,3.298611,1.4178240000000004,15.625,3026.042777780126
2024-04-30 15:09:00,64.09144,2.1701379999999997,0.6472248057999929,3.7615739999999995,1.6782409999999999,17.361099999999965,3026.092777780126
2024-04-30 15:15:00,64.87269,2.141203,0.7409308465265381,3.906248999999999,1.9097219999999995,17.361099999999965,3026.192777780126
2024-04-30 15:18:00,67.1875,1.9965279999999996,0.46470389898356934,3.6747679999999994,1.7071750000000003,17.071699999999964,3026.2427777801263
2024-04-30 15:24:00,64.09144,1.8807869999999998,0.5236416858091305,3.530093,1.7071759999999996,18.51849999999996,3026.342777780126
2024-04-30 15:27:00,60.21412,2.0254629999999993,0.7126756606946533,3.7905099999999994,1.9097230000000005,17.361099999999965,3026.3927777801264
2024-04-30 15:33:00,62.15278,2.0833329999999997,0.6807426010949473,3.993056,2.0254640000000004,17.07170000000002,3026.4927777801263
2024-04-30 15:36:00,60.21412,1.967593,0.6026464670799191,3.7615740000000004,1.8807869999999998,18.22919999999999,3026.5427777801265
2024-04-30 15:39:00,58.68056,1.9965279999999996,0.464703898983563,3.5879630000000002,1.6203699999999994,17.650400000000047,3026.5927777801267
2024-04-30 15:42:00,64.49653,2.141203,0.6409102555066808,3.906248999999999,1.851852,18.807900000000018,3026.642777780127
2024-04-30 15:48:00,69.15509,2.34375,0.7896108403543373,4.629630000000001,2.430555,19.675900000000013,3026.7427777801267
2024-04-30 15:51:00,75.31829,2.1701379999999997,0.6472288171147654,4.716434,2.633103,20.254699999999957,3026.792777780127
2024-04-30 15:54:00,66.43519,1.8229160000000002,0.6623700148544517,4.832176,3.153936,19.965300000000013,3026.842777780127
2024-04-30 16:00:00,61.37153,1.8807869999999998,0.5832663757482034,4.687499,2.8935190000000004,18.807900000000018,3026.942777780127
2024-04-30 16:03:00,62.55787,1.967593,0.6026483711437409,4.6296289999999996,2.748843,20.254699999999957,3026.992777780127
2024-04-30 16:09:00,59.46181,1.9097229999999996,0.6840709747619746,4.5428239999999995,2.7777770000000004,19.097199999999987,3027.092777780127
2024-04-30 16:12:00,59.11458,1.8807869999999998,0.5832626569290786,4.340278,2.546296,17.939800000000048,3027.1427777801273
2024-04-30 16:15:00,54.80324,2.0254630000000002,0.6154707539212491,4.108797,2.170139,18.80789999999996,3027.1927777801275
2024-04-30 16:24:00,60.99537,2.054398,0.6218564778059078,4.369213,2.4016200000000003,18.229100000000017,3027.3427777801276
2024-04-30 16:30:00,56.36574,1.967593,0.6026445630045314,4.3402780000000005,2.4594900000000006,18.22920000000005,3027.4427777801275
2024-04-30 16:33:00,56.36574,2.0254630000000002,0.5534170328026738,4.108797,2.141203,17.361099999999965,3027.4927777801277
2024-04-30 16:39:00,54.80324,1.967593,0.6536232085969369,4.050926,2.1990730000000003,17.07170000000002,3027.5927777801276
2024-04-30 16:42:00,56.7419,2.0254629999999993,0.6672222644059557,4.079862,2.170139,17.071799999999996,3027.6427777801277
2024-04-30 16:45:00,59.83796,2.0833329999999997,0.6807409121839191,4.137732000000001,2.170139,16.782399999999996,3027.692777780128
2024-04-30 16:48:00,56.7419,1.9965279999999996,0.5474943323135975,4.137732,2.1990730000000003,18.518599999999992,3027.742777780128
2024-04-30 16:54:00,56.7419,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,17.650499999999965,3027.842777780128
2024-04-30 16:57:00,55.58449,2.0254629999999993,0.5534218497762723,4.282406999999999,2.3148150000000003,17.93979999999999,3027.892777780128
2024-04-30 17:00:00,53.26968,2.054398,0.6218603738803741,3.9351839999999996,1.967593,16.782399999999996,3027.9427777801284
2024-04-30 17:06:00,53.26968,2.0254629999999993,0.6154746208322754,3.9351839999999996,1.9965280000000005,15.04630000000003,3028.0427777801283
2024-04-30 17:09:00,50.54977,1.9965279999999996,0.5474967216958591,4.021991,2.0833329999999997,15.046299999999974,3028.0927777801285
2024-04-30 17:15:00,49.39236,2.0254630000000002,0.5534194413010043,4.021990000000001,2.054397,14.756899999999973,3028.1927777801284
2024-04-30 17:18:00,55.58449,2.141203,0.5769530845205574,3.8773149999999994,1.7939809999999996,16.203700000000026,3028.2427777801286
2024-04-30 17:24:00,54.05093,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,15.625,3028.3427777801285
2024-04-30 17:27:00,56.7419,2.054398,0.5593239670729891,4.137732,2.141203,16.20360000000005,3028.3927777801287
2024-04-30 17:30:00,52.48843,2.0254629999999993,0.5534194413010042,3.993055,2.025462,15.914299999999969,3028.442777780129
2024-04-30 17:36:00,54.42708,2.1122679999999994,0.6345768822447538,3.906248999999999,1.8807870000000007,15.04630000000003,3028.5427777801287
2024-04-30 17:39:00,52.11227,2.0254630000000002,0.6154707539212491,3.790509,1.851851,15.04630000000003,3028.592777780129
2024-04-30 17:42:00,41.29051,1.967593,0.7389516279400565,3.9641199999999994,2.170139,12.152800000000013,3028.642777780129
2024-04-30 17:45:00,35.87963,1.9965270000000004,0.4647001609548446,4.0509260000000005,2.0833329999999997,11.863499999999988,3028.6927777801293
2024-04-30 17:51:00,34.31713,2.054399,0.14133671305072126,3.90625,1.851851,11.574099999999987,3028.792777780129
2024-04-30 17:54:00,34.72222,1.9675919999999998,0.6536246131776058,3.4432869999999998,1.5914359999999999,12.442099999999982,3028.8427777801294
2024-04-30 18:00:00,33.15972,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,11.284699999999987,3028.9427777801293
2024-04-30 18:03:00,33.15972,2.054398,0.47516497646008393,3.5879630000000002,1.5624999999999991,11.863400000000013,3028.9927777801295
2024-04-30 18:06:00,33.56482,2.141203,0.5769580526259844,3.29861,1.2152780000000005,11.574099999999987,3029.0427777801297
2024-04-30 18:12:00,30.84491,2.054398,0.67399312185539,3.327546,1.3888889999999998,11.284800000000018,3029.1427777801296
2024-04-30 18:15:00,34.31713,2.0254630000000002,0.46994432607845343,3.4432859999999996,1.4467589999999992,11.574100000000044,3029.1927777801297
2024-04-30 18:18:00,31.25,1.8807869999999998,0.5236439977483902,3.3564809999999996,1.5335650000000003,12.442200000000014,3029.24277778013
2024-04-30 18:21:00,30.84491,1.9097220000000004,0.4489116788694915,3.298611,1.4178229999999994,11.284699999999987,3029.29277778013
2024-04-30 18:33:00,32.00232,2.1122680000000003,0.4855728879893429,3.414352,1.3310179999999994,12.152800000000013,3029.29277778013
2024-04-30 18:36:00,32.78357,1.9965279999999996,0.7055598136988286,3.124999,1.273148,11.284700000000043,3029.3427777801303
2024-04-30 18:42:00,31.25,1.9965279999999996,0.6604362902225155,3.4432859999999996,1.5625000000000009,10.995400000000018,3029.44277778013
2024-04-30 18:45:00,34.31713,2.0254629999999993,0.46994432607845327,3.240741,1.2442140000000004,12.442099999999982,3029.4927777801304
2024-04-30 18:48:00,34.31713,1.9965279999999996,0.1376258984969294,3.1539349999999997,1.157407,10.416600000000017,3029.5427777801306
2024-04-30 18:51:00,36.63195,2.0254629999999993,0.6672239291318118,3.3564819999999997,1.4467600000000003,11.574000000000012,3029.5927777801307
2024-04-30 18:57:00,37.4132,1.967593,0.6026464670799224,3.414351999999999,1.5335650000000003,11.863399999999984,3029.6927777801307
2024-04-30 19:00:00,36.25579,1.967593,0.45945774320081845,3.4432859999999996,1.5046289999999996,11.284699999999987,3029.742777780131
2024-04-30 19:06:00,34.72222,1.880788,0.13018354761172643,3.240742,1.359954,11.574099999999987,3029.8427777801307
2024-04-30 19:09:00,38.19445,1.5335649999999994,0.5038034805749835,2.6041669999999995,1.157407,12.152699999999982,3029.892777780131
2024-04-30 19:12:00,38.5706,1.7361110000000002,0.49342581482600645,3.038195,1.359953,11.863400000000013,3029.942777780131
2024-04-30 19:18:00,36.25579,1.8229170000000003,0.4330073625722485,3.096064,1.3020829999999997,12.442100000000039,3030.042777780131
2024-04-30 19:21:00,32.40741,2.0254630000000002,0.6154726873826581,3.4722219999999995,1.5335650000000003,11.574100000000044,3030.092777780131
2024-04-30 19:27:00,32.40741,2.0254630000000002,0.13948211890951084,3.4722219999999995,1.4467589999999992,11.574099999999987,3030.192777780131
2024-04-30 19:30:00,35.50347,1.9386580000000002,0.45419494026470664,3.1539349999999997,1.2442129999999993,11.574099999999987,3030.2427777801313
2024-04-30 19:33:00,35.50347,1.9386580000000002,0.5356050990067589,3.1828709999999996,1.3020839999999998,11.574100000000044,3030.2927777801315
2024-04-30 19:36:00,32.40741,1.9097229999999996,0.5296285178214166,3.240742,1.3888880000000006,10.995399999999961,3030.3427777801317
2024-04-30 19:42:00,34.34607,1.9965279999999996,0.46470389898356934,3.2696759999999996,1.3020830000000005,12.152799999999957,3030.4427777801316
2024-04-30 19:45:00,32.00232,2.0833330000000005,0.6807392232654095,3.3854170000000003,1.4178229999999994,11.574099999999987,3030.4927777801317
2024-04-30 19:51:00,34.72222,2.141203,0.6409122468560926,3.501156,1.4467600000000003,11.863399999999984,3030.5927777801317
2024-04-30 19:54:00,32.78357,2.054398,0.6218603738803741,3.4722209999999993,1.5046299999999997,11.574100000000016,3030.642777780132
2024-04-30 19:57:00,32.40741,2.054398,0.47516497646009037,3.124998999999999,1.0995359999999996,10.127299999999991,3030.692777780132
2024-04-30 20:03:00,32.40741,1.967593,0.6536248488843355,3.0671289999999996,1.2152769999999995,12.442200000000014,3030.792777780132
2024-04-30 20:06:00,30.84491,2.0254629999999993,0.6154707539212488,3.327546,1.3888880000000006,9.259299999999996,3030.842777780132
2024-04-30 20:12:00,30.09259,2.0254630000000002,0.46994073877606957,3.327546,1.3310180000000003,10.706000000000017,3030.942777780132
2024-04-30 20:15:00,31.25,2.141203,,3.1539339999999996,0.9548610000000002,11.574099999999987,3030.992777780132
2024-04-30 20:18:00,30.84491,2.141203,0.6941838967494205,3.211805,1.186343,13.020800000000037,3031.0427777801324
2024-04-30 20:24:00,32.78357,2.141203,0.6941838967494205,3.3564810000000005,1.3310190000000004,12.152799999999985,3031.1427777801323
2024-04-30 20:27:00,34.34607,2.0833330000000005,0.4803768440949923,3.327546,1.273148,10.706099999999964,3031.1927777801325
2024-04-30 20:30:00,30.46875,2.0254630000000002,0.5534194413010043,3.2407400000000006,1.2731469999999998,11.863500000000016,3031.2427777801327
2024-04-30 20:33:00,32.78357,2.0254630000000002,0.5534218497762724,3.124999,1.157407,11.574100000000016,3031.292777780133
2024-04-30 20:39:00,33.21759,2.0833329999999997,0.4803768440949922,3.1539349999999997,1.0995370000000007,11.284700000000015,3031.3927777801327
2024-04-30 20:42:00,33.15972,2.1122679999999994,0.5710941765607558,3.211805,1.157407,10.416600000000017,3031.442777780133
2024-04-30 20:48:00,32.03125,2.0833330000000005,0.4803768440949923,3.1539339999999996,1.0995359999999996,11.284699999999987,3031.542777780133
