Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-30 20:51:00,33.56482,2.0833330000000005,0.4803768440949923,3.327546,1.273148,12.442199999999957,3031.592777780133
2024-04-30 20:57:00,33.56482,2.0833330000000005,0.4803768440949923,3.327546,1.273148,10.995399999999961,3031.692777780133
2024-04-30 21:00:00,33.56482,2.0254629999999993,0.5534194413010042,3.211805,1.244212,11.574000000000012,3031.742777780133
2024-05-01 08:24:00,45.16782,1.9097219999999995,0.44891514319193665,3.7615740000000004,1.8807869999999998,13.888899999999978,3031.742777780133
2024-05-01 08:30:00,41.29051,2.141204,0.6941824155108797,3.8773149999999994,1.851851,14.178200000000004,3031.842777780133
2024-05-01 08:33:00,37.81829,2.228009,0.506262221689627,3.414351,1.2152779999999996,11.284799999999962,3031.892777780133
2024-05-01 08:36:00,35.87963,2.170139,0.5828025236929124,3.1539349999999997,1.0416660000000002,10.706099999999992,3031.9427777801334
2024-05-01 08:42:00,35.50347,2.170139,0.5828025236929124,3.125,1.0127310000000005,11.574099999999987,3032.0427777801333
2024-05-01 08:45:00,33.56482,2.1990740000000004,0.6535270695920181,3.038194,0.9259259999999996,10.416600000000017,3032.0927777801335
2024-05-01 08:51:00,33.56482,2.1990740000000004,0.6535270695920181,3.038194,0.9259259999999996,10.127299999999991,3032.1927777801334
2024-05-01 08:54:00,33.56482,2.1701390000000007,0.49594061529812977,2.9803240000000004,0.8391199999999994,10.706000000000017,3032.2427777801336
2024-05-01 09:00:00,33.56482,2.1122690000000004,0.5710943793877759,2.8935190000000004,0.8391199999999994,11.863400000000013,3032.3427777801335
2024-05-01 09:03:00,33.56482,2.1122690000000004,0.5710943793877759,2.8935190000000004,0.8391199999999994,11.284700000000015,3032.3927777801337
2024-05-01 09:06:00,33.56482,2.1122690000000004,0.5710943793877781,2.8935190000000004,0.8391200000000003,11.284699999999987,3032.442777780134
2024-05-02 06:30:00,32.8125,2.256944,0.7208457574318926,3.993056,1.8518530000000002,12.15270000000001,3032.442777780134
2024-05-02 06:33:00,39.75695,2.0833329999999997,,3.4722219999999995,1.3020830000000005,10.995300000000015,3032.442777780134
2024-05-02 07:27:00,30.09259,1.8807869999999998,0.6330680581183629,2.633102,0.8680560000000002,11.284800000000018,3032.442777780134
2024-05-02 07:33:00,46.73032,2.5173609999999993,1.0633779123013893,3.3854159999999993,1.1863430000000008,12.73150000000004,3032.5427777801337
2024-05-02 07:36:00,48.23495,1.2442129999999993,0.47516566337495625,4.079862,2.951389,13.310200000000009,3032.592777780134
2024-05-02 07:39:00,54.42708,2.0254629999999993,0.1394821189095108,3.7615739999999995,1.7361110000000002,15.335699999999974,3032.642777780134
2024-05-02 07:42:00,64.90162,2.083334,0.6282246369954693,3.240742,1.2442130000000002,15.3356,3032.6927777801343
2024-05-02 07:48:00,68.37384,2.170139,1.0236491510599572,3.8773150000000003,2.0833340000000007,16.203599999999994,3032.792777780134
2024-05-02 07:51:00,78.81944,1.938657,0.768610805595285,5.381942,3.645835,22.858800000000002,3032.8427777801344
2024-05-02 07:54:00,81.53935,1.4467590000000001,0.5654878961745131,3.8773150000000003,2.5752309999999996,25.173599999999993,3032.8927777801346
2024-05-02 07:57:00,65.65394,2.054398,0.7197711594285148,4.861110999999999,2.951389,23.148200000000003,3032.9427777801347
2024-05-02 08:03:00,73.40856,2.314814,0.15795559337936366,4.340277,2.0254630000000002,23.148200000000003,3033.0427777801347
2024-05-02 08:06:00,80.35301,1.8229159999999993,0.9678126852933961,5.787032999999999,4.398147,42.53479999999999,3033.092777780135
2024-05-02 08:12:00,75.72338,1.8229169999999995,1.039367874165596,5.729168,4.427081,41.08789999999999,3033.1927777801347
2024-05-02 08:15:00,75.72338,1.9097229999999996,0.8882013793386396,5.613423,4.02199,37.61580000000001,3033.242777780135
2024-05-02 08:18:00,74.91319,2.1701379999999997,0.9007054589641345,5.671293,3.7615750000000006,31.828699999999998,3033.292777780135
2024-05-02 08:24:00,75.31829,2.141203,0.8584468569208682,5.671298,3.7615749999999997,32.98610000000002,3033.392777780135
2024-05-02 08:27:00,75.34722,2.141203,0.8221139084434176,5.353008000000001,3.4143549999999996,31.25,3033.442777780135
2024-05-02 08:33:00,78.41435,2.1122680000000003,0.8506426100004535,5.324077999999999,3.44329,32.407399999999996,3033.542777780135
2024-05-02 08:36:00,79.1956,1.8229169999999995,0.8029604762791644,5.150468,3.587961000000001,33.56480000000002,3033.5927777801353
2024-05-02 08:42:00,71.46991,1.6493059999999993,0.8613434995000957,5.005787999999999,3.7326420000000002,34.722200000000015,3033.692777780135
2024-05-02 08:45:00,72.62731,2.0254629999999993,0.8604700042293291,5.208333,3.44329,32.117999999999995,3033.7427777801354
2024-05-02 08:48:00,74.94213,2.0833330000000005,0.8069491209989547,5.179398000000001,3.298614999999999,32.1181,3033.7927777801356
2024-05-02 08:51:00,74.56597,1.9386580000000002,0.8670933225774609,5.266203,3.6168950000000004,32.69669999999999,3033.8427777801357
2024-05-02 08:57:00,74.56597,1.8807869999999998,0.8502148791642707,5.237267,3.645830000000001,33.56480000000002,3033.9427777801357
2024-05-02 09:00:00,73.00347,1.8229170000000003,0.8029711828020537,4.918982,3.3564849999999993,31.5394,3033.992777780136
2024-05-02 09:03:00,82.69676,2.025462,0.7916886008372709,5.034717,3.211805,31.828699999999998,3034.042777780136
2024-05-02 09:09:00,71.06481,1.938657,0.8032885725988791,5.1215280000000005,3.4143570000000008,31.25,3034.142777780136
2024-05-02 09:12:00,67.59259,2.3148149999999994,0.826648961120258,5.468744999999999,3.3275499999999996,25.46289999999999,3034.192777780136
2024-05-02 09:18:00,69.50231,2.3726849999999997,0.8409590814585634,5.46875,3.2696750000000003,26.04169999999999,3034.292777780136
2024-05-02 09:21:00,74.94213,2.4016200000000003,0.8892512549793046,5.55556,3.3564800000000004,27.777799999999985,3034.342777780136
2024-05-02 09:24:00,71.84606,1.967593,0.8112533188832596,4.976848,3.2407449999999995,29.224499999999978,3034.3927777801364
2024-05-02 09:30:00,69.90741,1.851852,0.7452906909531057,4.861111,3.211805,28.35650000000001,3034.4927777801363
2024-05-02 09:33:00,73.40856,2.141204,0.7831849867644642,5.150462,3.1828700000000003,27.199100000000016,3034.5427777801365
2024-05-02 09:39:00,73.78472,2.1701390000000007,0.8662271728909032,5.208334,3.2696750000000003,28.93520000000001,3034.6427777801364
2024-05-02 09:42:00,72.62731,2.1990740000000004,0.873995797074399,5.208329000000001,3.2407449999999995,29.513900000000007,3034.6927777801366
2024-05-02 09:48:00,69.12616,2.141204,0.8584593011686829,5.208329000000001,3.298615,27.199100000000016,3034.7927777801365
2024-05-02 09:51:00,72.62731,2.1122679999999994,0.7758802728659019,5.179392999999999,3.2407449999999995,29.803300000000007,3034.8427777801367
2024-05-02 09:54:00,91.98495,1.4467590000000001,0.7704598781701248,4.484953000000001,3.385414000000001,40.219900000000024,3034.892777780137
2024-05-02 10:00:00,93.14236,1.273148,0.8215194431696441,4.4270879999999995,3.6458299999999992,43.113399999999984,3034.9927777801367
2024-05-02 10:03:00,71.84606,2.1990740000000004,0.9086762479315174,5.642359000000001,3.7037050000000002,30.960700000000003,3035.042777780137
2024-05-02 10:09:00,68.37384,2.1990749999999997,0.873983735873076,5.642359999999999,3.6747650000000007,28.64580000000001,3035.142777780137
2024-05-02 10:12:00,73.00347,2.1990740000000004,0.8371870487049221,5.468749000000001,3.472224999999999,28.93520000000001,3035.192777780137
2024-05-02 10:18:00,69.90741,2.1122690000000004,0.8846895934292656,5.4976840000000005,3.645835,28.64579999999998,3035.292777780137
2024-05-02 10:21:00,68.37384,2.054399,0.8349599222020565,5.410883999999999,3.5879650000000005,29.513900000000007,3035.342777780137
2024-05-02 10:24:00,69.90741,2.141203,0.8584468569208682,5.266208000000001,3.356485,26.620400000000018,3035.3927777801373
2024-05-02 10:30:00,75.34722,2.1990739999999995,0.797762878329704,5.179392999999999,3.1539389999999994,28.64590000000001,3035.492777780137
2024-05-02 10:54:00,74.0162,2.141203,0.8584468569208682,5.266208000000001,3.356485,27.777799999999985,3035.8927777801373
2024-05-02 10:57:00,69.12616,2.1122680000000003,0.8506426100004535,5.2372689999999995,3.3564810000000005,27.199100000000016,3035.9427777801375
2024-05-02 11:00:00,71.06481,2.256944,0.8122317402396584,5.295139000000001,3.211805000000001,28.356499999999983,3035.9927777801377
2024-05-02 11:03:00,71.84606,1.9965270000000004,0.8191856383333369,5.092588000000001,3.3275509999999997,29.22460000000001,3036.042777780138
2024-05-02 11:09:00,68.37384,1.938657,0.7686132800921429,5.063656,3.3275510000000006,26.909700000000015,3036.1427777801377
2024-05-02 11:12:00,67.99769,2.0833330000000005,0.7685232583643691,5.034722,3.1249949999999993,26.04169999999999,3036.192777780138
2024-05-02 11:15:00,73.00347,2.3148150000000003,0.7827205069875344,5.121524000000001,2.951389,25.173599999999993,3036.242777780138
2024-05-02 11:21:00,71.84606,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,27.199000000000012,3036.342777780138
2024-05-02 11:24:00,68.37384,2.0833330000000005,0.768542564432801,5.092588000000001,3.182875,26.33099999999999,3036.392777780138
2024-05-02 11:30:00,68.37384,2.054398,0.7611686686822338,5.179398000000001,3.298610000000001,25.75230000000002,3036.492777780138
2024-05-02 11:33:00,67.59259,1.9965279999999996,0.8191753074608654,4.890047,3.125000000000001,27.199099999999987,3036.5427777801383
2024-05-02 11:39:00,67.21644,2.0254629999999993,0.712674173044279,4.890046,3.009258,24.594899999999996,3036.642777780138
2024-05-02 11:42:00,66.43519,1.9965279999999996,0.7840167385958797,4.803241,3.009259,24.884199999999993,3036.6927777801384
2024-05-02 11:45:00,71.09375,2.228009,0.7619024621394882,5.150462,3.067125,26.909699999999987,3036.7427777801386
2024-05-02 11:51:00,69.53125,2.141204,0.7409234419208971,5.0347230000000005,3.038190000000001,26.04170000000002,3036.8427777801385
2024-05-02 11:54:00,68.37384,2.1122690000000004,0.7338985952314796,4.918982000000001,2.9513890000000007,24.594899999999996,3036.8927777801387
2024-05-02 12:00:00,70.68866,2.1701390000000007,0.7479449009804757,4.890046000000001,2.864584,26.04169999999999,3036.9927777801386
2024-05-02 12:03:00,72.25116,2.2569440000000007,0.812226003709398,5.1215280000000005,3.0381899999999993,25.75229999999999,3037.0427777801387
2024-05-02 12:06:00,67.59259,2.1122690000000004,0.775866643079191,4.918982,2.9803229999999994,24.3056,3037.092777780139
2024-05-02 12:12:00,69.90741,2.083334,0.7685304074519091,4.976853,3.0671299999999997,24.884299999999996,3037.192777780139
2024-05-02 12:15:00,67.59259,2.1701390000000007,0.7479433612196741,4.976852,2.951389,24.3056,3037.242777780139
2024-05-02 12:21:00,67.21644,2.170139,0.7479449009804755,4.8321760000000005,2.8067140000000004,24.884299999999996,3037.342777780139
2024-05-02 12:24:00,67.59259,2.0254630000000002,0.860465511061044,5.063658000000001,3.298611,23.4375,3037.392777780139
2024-05-02 12:30:00,70.68866,2.1701390000000007,0.829656661996256,5.063658000000001,3.0960650000000003,24.88420000000002,3037.492777780139
2024-05-02 12:33:00,67.59259,2.141204,0.7409310892195006,5.1215280000000005,3.125000000000001,25.173599999999993,3037.542777780139
2024-05-02 12:36:00,67.96875,2.141204,0.7831835891973392,5.0347230000000005,3.0671299999999997,24.016199999999998,3037.5927777801394
2024-05-02 12:39:00,67.96875,2.1122690000000004,0.7338985952314769,5.063658000000001,3.0960649999999994,23.4375,3037.6427777801396
2024-05-02 12:45:00,68.37384,2.083334,0.7685304074519091,4.976853,3.0671299999999997,24.016199999999998,3037.7427777801395
2024-05-02 12:48:00,66.81134,2.1122690000000004,0.8145383272947234,4.918982000000001,3.009259,24.3056,3037.7927777801397
2024-05-02 12:51:00,67.56366,2.228009,0.8050033302251168,5.150462,3.0960650000000003,24.594899999999996,3037.84277778014
2024-05-02 12:54:00,73.00347,2.170139,0.7904774913208575,4.976853,2.9803249999999997,25.75229999999999,3037.89277778014
2024-05-02 13:00:00,70.68866,2.141204,0.8584593011686829,5.179394000000001,3.26968,23.726799999999997,3037.99277778014
2024-05-02 13:03:00,71.06481,2.083334,0.8069493838623971,5.1504639999999995,3.26968,25.173599999999993,3038.04277778014
2024-05-02 13:06:00,71.06481,2.1122690000000004,0.8506428801403946,5.266204,3.385414999999999,24.594900000000024,3038.0927777801403
2024-05-02 13:09:00,73.78472,2.0254630000000002,0.7537869940787418,4.890047,3.038194999999999,25.75229999999999,3038.1427777801405
2024-05-02 13:15:00,76.88079,2.1990739999999995,0.797762878329704,5.063653,3.0381990000000005,27.488400000000013,3038.2427777801404
2024-05-02 13:18:00,84.63542,2.1701380000000006,0.8296616235602293,5.179398000000001,3.211809999999999,28.35639999999998,3038.2927777801406
2024-05-02 13:21:00,69.90741,1.967593,0.7763168728392699,5.353014,3.587961000000001,27.198999999999984,3038.3427777801408
2024-05-02 13:27:00,69.90741,2.054399,0.761168923442751,5.266204,3.385415,25.752399999999994,3038.4427777801407
2024-05-02 13:30:00,71.09375,2.228009,0.7619149441044307,5.208334000000001,3.125005,25.17360000000002,3038.492777780141
2024-05-02 13:36:00,73.78472,2.228009,0.8446768525578287,5.2951440000000005,3.2696749999999994,25.75229999999999,3038.5927777801408
2024-05-02 13:39:00,85.79282,2.34375,0.8744887991840852,5.410878,3.2696780000000008,27.77769999999998,3038.642777780141
2024-05-02 13:42:00,68.37384,1.938657,0.8032815988362086,5.121528,3.414351000000001,27.199099999999987,3038.692777780141
2024-05-02 13:54:00,79.97685,2.256945,0.8894267924994883,5.439814,3.4143489999999996,29.22460000000001,3038.892777780141
2024-05-02 13:57:00,84.66435,2.256945,0.9578851514823898,5.787034,3.8194490000000005,28.93520000000001,3038.942777780141
2024-05-02 14:00:00,74.94213,1.9675920000000007,0.8754861727972589,5.4976840000000005,3.8194420000000004,30.382000000000005,3038.9927777801413
2024-05-02 14:06:00,72.22222,2.0833330000000005,0.8766313489629141,5.468754,3.6458309999999994,29.513900000000007,3039.092777780141
2024-05-02 14:09:00,71.84606,2.1122690000000004,0.8145305948838478,5.410884,3.5011550000000007,29.513900000000007,3039.1427777801414
2024-05-02 14:12:00,69.90741,2.1122690000000004,0.8145305948838455,5.2951440000000005,3.385414999999999,28.64590000000001,3039.1927777801416
2024-05-02 14:18:00,73.00347,2.228009,0.844676852557831,5.410884,3.385415000000001,29.224500000000006,3039.2927777801415
2024-05-02 14:21:00,73.00347,2.1701390000000007,0.7904760845432391,5.410884,3.4143549999999996,28.93520000000001,3039.3427777801417
2024-05-02 14:27:00,72.22222,2.170139,0.8296488288695998,5.439819,3.472220000000001,26.909700000000015,3039.4427777801416
2024-05-02 14:30:00,69.15509,2.141204,0.8221141696886101,5.295134,3.3564800000000004,26.620400000000018,3039.4927777801418
2024-05-02 14:36:00,69.12616,2.1122690000000004,0.8145434821744899,5.381944000000001,3.472224999999999,26.04169999999999,3039.5927777801417
2024-05-02 14:39:00,71.09375,2.1122690000000004,0.775866643079191,5.410883999999999,3.472224999999999,28.067099999999982,3039.642777780142
2024-05-02 14:42:00,69.15509,2.0833330000000005,0.8069491209989547,5.179398000000001,3.298614999999999,26.620400000000018,3039.692777780142
2024-05-02 14:48:00,69.53125,2.141203,0.7409369642687682,5.208328,3.211805000000001,26.331000000000017,3039.792777780142
2024-05-02 14:51:00,71.875,2.1701380000000006,0.8296616235602318,5.121528,3.1539399999999995,26.33099999999999,3039.842777780142
2024-05-02 14:54:00,73.78472,2.141203,0.8221139084434198,5.121528,3.182875,27.199099999999987,3039.8927777801423
2024-05-02 14:57:00,67.96875,2.170139,0.7904901521409189,5.208329000000001,3.2118100000000007,25.462999999999994,3039.9427777801425
2024-05-02 15:03:00,70.68866,2.1701390000000007,0.7904788980945118,5.150462,3.1539349999999997,26.90979999999999,3040.0427777801424
2024-05-02 15:06:00,69.90741,2.1122690000000004,0.7338985952314769,5.005788000000001,3.038194999999999,27.488400000000013,3040.0927777801426
2024-05-02 15:09:00,71.06481,2.1701380000000006,0.790489900428778,5.092588000000001,3.09607,27.777799999999985,3040.1427777801428
2024-05-02 15:12:00,72.25116,2.0254629999999993,0.7537883543359151,5.034720999999999,3.1828700000000003,27.488399999999984,3040.192777780143
2024-05-02 15:18:00,70.68866,2.0254630000000002,0.7537883543359152,5.063656,3.211805,26.90979999999999,3040.292777780143
2024-05-02 15:21:00,64.87269,1.9965279999999996,0.7840167385958797,4.947917,3.1539350000000006,24.305500000000023,3040.342777780143
2024-05-02 15:27:00,68.37384,2.1701380000000006,0.7479354203368835,4.947917,2.9224500000000004,26.041600000000017,3040.442777780143
2024-05-02 15:30:00,71.84606,2.1701380000000006,0.8296564015387805,4.976852000000001,3.0092600000000003,27.777800000000013,3040.492777780143
2024-05-02 15:33:00,64.12037,1.9675919999999998,0.7389446642054363,4.890046,3.0960610000000006,24.016199999999998,3040.5427777801433
2024-05-02 15:39:00,64.87269,2.0833330000000005,0.7268452540748601,4.890046,2.951389,22.858800000000002,3040.642777780143
2024-05-02 15:42:00,68.37384,2.1990740000000004,0.6535250496926025,4.716436,2.6041669999999995,24.016099999999994,3040.6927777801434
2024-05-02 15:48:00,69.15509,2.170139,0.7904788980945116,4.803241,2.8067140000000004,24.016199999999998,3040.7927777801433
2024-05-02 15:51:00,69.53125,2.1122690000000004,0.6874644669314329,5.005788000000001,3.0092550000000005,24.3056,3040.8427777801435
2024-05-02 15:57:00,65.27778,2.0254630000000002,0.667223929131812,4.8321760000000005,2.922454,23.4375,3040.9427777801434
2024-05-02 16:00:00,63.33912,2.141204,0.6941824155108797,4.774306,2.7488420000000007,22.858800000000002,3040.9927777801436
2024-05-02 16:03:00,64.49653,2.141204,0.6941841283645545,4.571759000000001,2.546296000000001,23.4375,3041.0427777801438
2024-05-02 16:09:00,64.12037,2.170139,0.7904788980945116,4.6875,2.6909730000000005,21.990700000000004,3041.1427777801437
2024-05-02 16:12:00,60.24306,2.1122690000000004,0.687469569736308,4.658566,2.6620359999999996,19.965300000000013,3041.192777780144
2024-05-02 17:21:00,46.32523,2.141204,0.5769582549431482,3.8483789999999996,1.765046,13.888899999999978,3042.342777780144
2024-05-02 17:24:00,51.73611,2.3148150000000003,0.6118257241656295,4.108796000000001,1.851851,13.310200000000009,3042.392777780144
2024-05-02 17:27:00,38.5706,2.141204,0.6941824155108797,3.993056,1.9675920000000007,12.152800000000013,3042.4427777801443
2024-05-02 17:33:00,38.5706,2.170139,0.5828025236929102,3.8483800000000006,1.7361110000000002,11.863500000000016,3042.542777780144
2024-05-02 17:36:00,37.44213,2.0254630000000002,0.6154707539212491,3.6747689999999995,1.7361109999999993,10.99539999999999,3042.5927777801444
2024-05-02 17:39:00,35.50347,2.083334,0.6282246369954693,3.6747689999999995,1.6782399999999997,11.284800000000018,3042.6427777801446
2024-05-02 17:45:00,33.15972,2.083334,0.48037702400712873,3.6458340000000007,1.5914349999999997,11.284699999999987,3042.7427777801445
2024-05-03 06:33:00,32.8125,2.34375,0.684787598927412,3.5590279999999996,1.3020829999999997,11.284699999999987,3042.7427777801445
2024-05-03 06:36:00,35.50347,2.0254629999999993,0.1394821189095108,3.2696769999999997,1.2442140000000004,11.574100000000016,3042.7427777801445
2024-05-03 07:36:00,42.85301,2.2858799999999997,0.5165357643925366,3.298611,1.0416670000000003,10.127200000000016,3042.7427777801445
2024-05-03 07:39:00,46.32523,2.141204,0.9252439737813092,3.038194,1.186343,10.995400000000018,3042.7927777801447
2024-05-03 07:45:00,57.92824,2.314814,0.6785657200629228,4.079861,1.851852,13.020800000000008,3042.8927777801446
2024-05-03 07:48:00,64.90162,2.170139,0.7479433612196739,4.108797,2.0833340000000007,13.599599999999981,3042.9427777801448
2024-05-03 07:51:00,58.70949,1.7071760000000005,0.7385523280346655,4.253472,2.7777779999999996,15.335700000000031,3042.992777780145
2024-05-03 07:54:00,58.70949,1.6782399999999997,0.6256896607949309,4.137731,2.6041670000000003,15.625,3043.042777780145
2024-05-03 08:00:00,58.70949,1.967593,0.6536232085969339,4.079862,2.2280089999999992,15.04630000000003,3043.142777780145
2024-05-03 08:03:00,75.34722,2.4016199999999994,0.848095999845715,3.8483789999999996,1.6203710000000004,17.650500000000022,3043.192777780145
2024-05-03 08:06:00,83.85417,2.1990739999999995,0.9416081067963215,5.815973,3.9062490000000007,30.9606,3043.2427777801454
2024-05-03 08:09:00,62.55787,1.7361109999999993,0.889213614063296,5.700227999999999,4.340277,20.543999999999983,3043.2927777801456
2024-05-03 08:15:00,60.24306,1.8229169999999995,0.8332199824435106,5.642358,4.108801000000001,18.80789999999999,3043.3927777801455
2024-05-03 08:18:00,81.13426,2.314814,0.15795559337936366,5.931708,3.6168940000000003,27.198999999999984,3043.4427777801457
2024-05-03 08:24:00,78.81944,2.170139,1.0516038815386142,5.555554000000001,3.7905050000000005,27.488399999999984,3043.5427777801456
2024-05-03 08:27:00,79.97685,2.054398,0.7993311586934092,5.208328,3.3564800000000004,26.04169999999999,3043.5927777801458
2024-05-03 08:30:00,83.82523,1.851852,0.8417285415302485,5.179397000000001,3.6168949999999995,31.25,3043.642777780146
2024-05-03 08:36:00,72.22222,1.6203709999999996,0.8264891173180001,5.0636529999999995,3.7905119999999997,30.9606,3043.742777780146
2024-05-03 08:39:00,66.81134,1.851852,0.8112752508301931,5.034718000000001,3.4432860000000005,24.88420000000002,3043.792777780146
2024-05-03 08:42:00,70.68866,2.0254630000000002,0.8270799639038127,5.063657999999999,3.2696750000000003,26.04170000000002,3043.842777780146
2024-05-03 08:45:00,64.49653,1.765046,0.7549176567744695,4.658565,3.124999,23.148200000000003,3043.8927777801464
2024-05-03 08:51:00,69.12616,1.8807870000000007,0.7872781319152082,4.629630000000001,2.9803229999999994,25.173699999999968,3043.9927777801463
2024-05-03 08:54:00,72.25116,2.054398,0.7993311586934069,5.063658,3.211809999999999,24.016199999999998,3044.0427777801465
2024-05-03 09:00:00,72.62731,2.0833329999999997,0.8766427284199542,5.063657999999999,3.2407449999999995,26.04169999999999,3044.1427777801464
2024-05-03 09:03:00,70.68866,1.880788,0.7872784094449427,4.687501,3.0381929999999997,23.148200000000003,3044.1927777801466
2024-05-03 09:09:00,66.81134,1.7939819999999997,0.7630560241513036,4.5428239999999995,2.9803239999999995,23.4375,3044.2927777801465
2024-05-03 09:12:00,62.55787,2.228009,0.8050033302251168,5.005787,2.95139,22.5694,3044.3427777801467
2024-05-03 09:15:00,64.12037,2.4016210000000004,0.8033559669810717,5.092593,2.835648,20.833399999999983,3044.392777780147
2024-05-03 09:21:00,64.12037,2.4016210000000004,0.8480962460763154,5.092593,2.864584,21.990800000000007,3044.4927777801468
2024-05-03 09:24:00,64.12037,2.141203,0.8221087199057178,4.832176,2.8935189999999995,20.25460000000001,3044.542777780147
2024-05-03 09:30:00,62.55787,2.1990740000000004,0.8371817933704275,4.803241,2.8067129999999993,21.12270000000001,3044.642777780147
2024-05-03 09:33:00,68.37384,2.3726849999999997,0.7964944809780812,4.918981,2.6909729999999996,21.990800000000007,3044.692777780147
2024-05-03 09:36:00,72.25116,2.1990740000000004,0.7977515510035947,4.774305,2.748843,24.305499999999995,3044.742777780147
2024-05-03 09:42:00,73.78472,2.1122680000000003,0.8145393539734749,4.716435,2.8067140000000004,25.75230000000002,3044.842777780147
2024-05-03 09:45:00,69.15509,1.9965279999999996,0.8191741291645088,4.774306,3.009258,25.173599999999993,3044.8927777801473
2024-05-03 09:51:00,67.21644,1.851852,0.7089816788997174,4.62963,2.95139,25.462999999999994,3044.992777780147
2024-05-03 09:54:00,78.81944,1.5625,0.6321131153943443,3.90625,2.5173620000000003,26.620299999999986,3045.0427777801474
2024-05-03 10:00:00,86.57407,1.4467590000000001,0.7191389468315529,3.9641210000000004,2.8067139999999995,30.960700000000003,3045.1427777801473
2024-05-03 10:03:00,72.25116,1.4756939999999998,0.8044182647240212,4.571758,3.4722229999999996,30.960700000000003,3045.1927777801475
2024-05-03 10:06:00,64.87269,2.1122690000000004,0.775866643079191,4.976852,3.0381929999999997,23.7269,3045.2427777801477
2024-05-03 10:09:00,62.18171,2.2280099999999994,0.8446797557667298,5.063657999999999,3.038190000000001,21.990700000000004,3045.292777780148
2024-05-03 10:15:00,67.21644,2.430555,0.8102013089317335,5.208334000000001,2.9224549999999994,22.858800000000002,3045.3927777801478
2024-05-03 10:18:00,70.68866,2.3726849999999997,0.8409546715141589,5.150463,2.951385000000001,23.148200000000003,3045.442777780148
2024-05-03 10:21:00,67.21644,2.1701390000000007,0.8662283981125931,5.0347230000000005,3.0960650000000003,24.305600000000027,3045.492777780148
2024-05-03 10:27:00,66.43519,2.1122690000000004,0.814533172366304,4.976852,3.0671250000000008,23.1481,3045.592777780148
2024-05-03 10:30:00,69.90741,2.228009,0.7619102634082585,4.571759,2.4884269999999997,24.305499999999995,3045.642777780148
2024-05-03 10:36:00,67.96875,2.1122690000000004,0.8145383272947234,4.658566,2.748843,21.990700000000004,3045.742777780148
2024-05-03 10:39:00,75.34722,2.1990740000000004,0.7977515510035947,5.092592,3.0671299999999997,24.594899999999996,3045.7927777801483
2024-05-03 10:42:00,68.34491,1.9965280000000005,0.7463819175885961,4.890046000000001,3.0671300000000006,24.594900000000024,3045.8427777801485
2024-05-03 10:48:00,66.81134,2.1122690000000004,0.8145409047406893,4.832175,2.922454,24.016099999999994,3045.9427777801484
2024-05-03 10:51:00,67.96875,2.228009,0.8050033302251168,4.890046000000001,2.835649000000001,23.148200000000003,3045.9927777801486
2024-05-03 10:57:00,65.27778,2.054399,0.834962310420967,4.8321760000000005,3.009259,23.726799999999997,3046.0927777801485
2024-05-03 11:00:00,64.49653,1.9097220000000004,0.7240172671788625,4.745369,3.009259,21.70139999999998,3046.1427777801487
2024-05-03 11:06:00,61.02431,1.967593,0.7389516279400565,4.5428239999999995,2.748843,21.412000000000006,3046.2427777801486
2024-05-03 11:09:00,64.32292,2.141204,0.6941824155108797,4.456019,2.430555000000001,21.12270000000001,3046.2927777801488
2024-05-03 11:12:00,74.94213,2.2858790000000004,0.8971141166590555,4.947917,2.8935179999999994,23.726799999999997,3046.342777780149
2024-05-03 11:18:00,72.62731,2.1122690000000004,0.7758694197095617,4.890046000000001,2.9513890000000007,23.7269,3046.442777780149
2024-05-03 11:21:00,72.25116,2.083334,0.8428139716784335,4.861112,3.009258,24.016199999999998,3046.492777780149
2024-05-03 11:24:00,73.78472,2.228009,0.8049962049429699,5.005787000000001,2.951385000000001,24.594899999999996,3046.542777780149
2024-05-03 11:27:00,76.09954,2.0254630000000002,0.8270870812220464,5.063658,3.2696810000000003,25.17360000000002,3046.5927777801494
2024-05-03 11:33:00,70.68866,1.8807860000000005,0.7872801466073536,4.890046,3.240741999999999,24.884299999999996,3046.6927777801493
2024-05-03 11:36:00,66.43519,2.0254630000000002,0.8270823363527865,4.8321760000000005,3.038195,22.858900000000006,3046.7427777801495
2024-05-03 11:39:00,68.37384,2.1701390000000007,0.7904774913208578,4.687500000000001,2.6909719999999995,23.7269,3046.7927777801497
2024-05-03 11:42:00,68.37384,2.141204,0.8221089811497478,4.7453710000000004,2.8067130000000002,24.305600000000027,3046.84277778015
2024-05-03 11:48:00,64.87269,2.054398,0.8349620385426273,4.9189810000000005,3.0960650000000003,22.280100000000004,3046.9427777801498
2024-05-03 11:51:00,61.80556,2.170139,0.8296566619962558,4.832176,2.8645829999999997,19.965299999999985,3046.99277778015
2024-05-03 11:54:00,66.81134,2.2858789999999996,0.8194428607121916,4.774306,2.6620370000000007,21.99079999999998,3047.04277778015
2024-05-03 11:57:00,73.03241,2.314814,0.8266370960476497,4.774305,2.633103,23.7269,3047.0927777801503
2024-05-03 12:03:00,70.68866,2.228009,0.9166188142206552,5.005787000000001,3.038195000000001,24.884199999999993,3047.19277778015
2024-05-03 12:06:00,72.62731,2.228009,0.8446847853689723,4.832176,2.8067129999999993,23.1481,3047.2427777801504
2024-05-03 12:12:00,71.84606,2.170139,0.7904788980945116,4.80324,2.8067130000000002,23.726799999999997,3047.3427777801503
2024-05-03 12:15:00,61.80556,2.054398,0.8349620385426273,4.80324,2.9803239999999995,22.280099999999976,3047.3927777801505
2024-05-03 12:18:00,66.43519,2.2858789999999996,0.8194457470053556,4.80324,2.6909730000000005,22.5694,3047.4427777801507
2024-05-03 12:21:00,67.93981,3.385416,1.027917850377039,4.890045,1.6493059999999993,17.361099999999993,3047.492777780151
2024-05-03 12:27:00,69.47338,2.0254630000000002,0.8604666343560861,4.774305,3.009259,24.594899999999996,3047.5927777801508
2024-05-03 12:30:00,66.81134,2.054398,0.7611686686822338,5.005787,3.124999,25.75230000000002,3047.642777780151
2024-05-03 12:33:00,71.84606,2.2858789999999996,0.8194443038608211,5.092593,2.9803249999999997,22.280100000000004,3047.692777780151
2024-05-03 12:39:00,69.15509,2.1990739999999995,0.8371817933704273,4.976852,2.9803240000000004,25.75230000000002,3047.792777780151
2024-05-03 12:42:00,69.53125,2.314814,0.8670661835503166,5.063657,2.951389999999999,23.7269,3047.842777780151
2024-05-03 12:48:00,69.90741,2.170139,0.8296514399241861,5.005787,3.038190000000001,24.3056,3047.942777780151
2024-05-03 12:51:00,71.09375,2.1122680000000003,0.85063777097717,5.092593000000001,3.2118009999999995,26.331099999999992,3047.9927777801513
2024-05-03 12:57:00,67.21644,2.0833330000000005,0.842814902629397,5.0347230000000005,3.1828710000000004,22.569500000000005,3048.092777780151
2024-05-03 13:00:00,65.27778,2.1122690000000004,0.775866643079191,4.976852,3.0381929999999997,23.148200000000003,3048.1427777801514
2024-05-03 13:03:00,71.09375,2.256944,0.8894290226850669,5.005787,2.9803249999999997,24.305499999999995,3048.1927777801516
2024-05-03 13:09:00,73.00347,2.228009,0.8817114838480619,5.063658000000001,3.067125,24.016199999999998,3048.2927777801515
2024-05-03 13:12:00,69.90741,2.1990740000000004,0.8371831072087258,4.947917,2.951389999999999,25.46289999999999,3048.3427777801517
2024-05-03 13:18:00,71.84606,2.141203,0.783181939175831,4.890046,2.922453,25.173599999999993,3048.4427777801516
2024-05-03 13:21:00,71.09375,2.083334,0.8766395931473133,4.947917,3.125000000000001,25.75229999999999,3048.4927777801518
2024-05-03 13:24:00,81.53935,2.0254630000000002,0.8921840083166995,5.208334000000001,3.4722209999999993,29.224500000000006,3048.542777780152
2024-05-03 13:33:00,71.84606,2.1701390000000007,0.9007057348541271,5.324074,3.4143549999999996,28.067099999999982,3048.692777780152
2024-05-03 13:39:00,75.34722,2.3148150000000003,1.0371462184235627,5.555554,3.5879589999999997,27.777800000000013,3048.792777780152
2024-05-03 13:42:00,79.97685,2.083334,0.9087674588444105,5.266204,3.472220000000001,28.93519999999998,3048.842777780152
2024-05-03 13:48:00,82.69676,2.141203,0.8927100636591274,5.208328,3.3275449999999998,28.64579999999998,3048.942777780152
2024-05-03 13:51:00,75.72338,1.938657,0.8671035290981387,5.208328,3.559031,28.93519999999998,3048.992777780152
2024-05-03 13:54:00,69.90741,2.1701390000000007,0.9007080540628056,5.150462,3.2407449999999995,27.199099999999987,3049.0427777801524
2024-05-03 14:00:00,72.25116,2.141204,0.8584483437229035,5.0347230000000005,3.125000000000001,26.909699999999987,3049.1427777801523
2024-05-03 14:03:00,69.53125,2.170139,0.8662222719792045,5.092593000000001,3.15393,27.777800000000013,3049.1927777801525
2024-05-03 14:09:00,67.96875,2.170139,0.8296618840188588,5.324074,3.3564849999999993,27.199000000000012,3049.2927777801524
2024-05-03 14:12:00,67.59259,2.228009,0.881718927066191,4.947916,2.951389,25.46289999999999,3049.3427777801526
2024-05-03 14:18:00,69.15509,2.314814,0.8670594498320446,5.0347219999999995,2.9224500000000004,25.75229999999999,3049.4427777801525
2024-05-03 14:21:00,71.06481,2.256945,0.889428040629382,5.121529,3.0960650000000003,26.331099999999992,3049.4927777801527
2024-05-03 14:24:00,63.71528,2.2280099999999994,0.8050007303904363,5.063657999999999,3.009258,22.280100000000004,3049.542777780153
2024-05-03 14:30:00,64.12037,2.170139,0.8662271728909009,5.005788,3.0671289999999996,23.1481,3049.6427777801528
2024-05-03 14:33:00,69.93634,2.228009,0.8446847853689723,4.976852,2.951389,24.305499999999995,3049.692777780153
2024-05-03 14:39:00,66.81134,2.141203,0.8221087199057178,4.832176,2.8935189999999995,24.305499999999995,3049.792777780153
2024-05-03 14:42:00,68.37384,2.3148149999999994,0.8266373442442303,4.9479169999999995,2.8067140000000004,23.4375,3049.842777780153
2024-05-03 14:45:00,69.12616,2.256944,0.7688640469116509,4.86111,2.748843,25.173599999999993,3049.892777780153
2024-05-03 14:51:00,67.21644,2.1990739999999995,0.7977487191320685,4.774306,2.7488420000000007,23.1481,3049.992777780153
2024-05-03 14:54:00,62.18171,2.1990739999999995,0.7977515510035945,4.600694,2.5752320000000006,21.701400000000007,3050.0427777801533
2024-05-03 15:00:00,66.81134,2.2858789999999996,0.8194457470053556,4.80324,2.6909730000000005,23.148199999999974,3050.142777780153
2024-05-03 15:03:00,59.8669,2.1990739999999995,0.7977501350698303,4.74537,2.719907,20.254700000000014,3050.1927777801534
2024-05-03 15:09:00,67.21644,2.4016200000000003,0.8033573506421463,4.658564,2.4016209999999996,20.83340000000001,3050.2927777801533
2024-05-03 15:12:00,69.90741,2.2858790000000004,0.775795855098723,4.513889000000001,2.3726849999999997,21.12269999999998,3050.3427777801535
2024-05-03 15:15:00,65.27778,2.256945,0.8521662934297759,4.57176,2.517361,21.411999999999978,3050.3927777801537
2024-05-03 15:21:00,64.87269,2.1990749999999997,0.8371820530557234,4.57176,2.5752310000000005,21.12269999999998,3050.4927777801536
2024-05-03 15:24:00,67.21644,1.9675920000000007,0.6984185041699454,4.108796,2.2858799999999997,21.701400000000007,3050.5427777801538
2024-05-03 15:30:00,69.53125,1.9965270000000004,0.819175033775276,4.166667,2.4016210000000004,22.858800000000002,3050.6427777801537
2024-05-03 15:33:00,65.65394,1.967593,0.7389502866423101,4.282407,2.4884249999999994,20.54400000000001,3050.692777780154
2024-05-03 15:39:00,62.55787,1.9675919999999998,0.7389486881312867,4.340278,2.546296,20.25460000000001,3050.7927777801538
2024-05-03 15:42:00,61.02431,1.9965279999999996,0.7055568595787608,4.137732,2.2858789999999996,20.83329999999998,3050.842777780154
2024-05-03 15:45:00,65.27778,2.141203,0.8221087199057178,4.398148000000001,2.4594910000000008,21.70139999999998,3050.892777780154
2024-05-03 15:51:00,63.33912,2.054398,0.7197696612467748,4.398148000000001,2.4884250000000003,21.411999999999978,3050.992777780154
2024-05-03 15:54:00,61.02431,1.967593,0.6984187513054393,4.050926,2.228009,18.80789999999999,3051.042777780154
2024-05-03 16:00:00,61.77662,2.0254630000000002,0.7126756606946535,4.02199,2.141203,19.676000000000016,3051.142777780154
2024-05-03 16:03:00,62.55787,2.0254630000000002,0.7537856338177696,3.993056,2.141203,20.543900000000008,3051.1927777801543
2024-05-03 16:06:00,57.92824,2.1701390000000007,0.7479433612196741,4.195602,2.170139,18.80789999999999,3051.2427777801545
2024-05-03 16:12:00,61.02431,2.1990740000000004,0.6535250496926025,4.282408,2.170139,18.51849999999999,3051.3427777801544
2024-05-03 16:15:00,56.36574,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,17.071699999999993,3051.3927777801546
2024-05-03 16:21:00,57.92824,2.228009,0.761908703165354,3.9641200000000003,1.8807870000000007,16.4931,3051.4927777801545
2024-05-03 16:24:00,61.02431,2.2569440000000007,0.7208439973845815,3.993056,1.851852,17.361099999999993,3051.5427777801547
2024-05-03 16:27:00,60.24306,2.141204,0.6409084827349476,4.2534730000000005,2.1990740000000004,17.36110000000002,3051.592777780155
2024-05-03 16:30:00,52.51736,2.083334,0.6282246369954693,3.90625,1.9097210000000002,15.046300000000002,3051.642777780155
2024-05-03 16:36:00,50.95486,2.054399,0.6739933554573435,3.819445,1.8807869999999998,15.625,3051.742777780155
2024-05-03 16:39:00,51.73611,2.170139,0.5828050264100668,3.7615739999999995,1.6493060000000002,14.467600000000004,3051.792777780155
2024-05-03 16:45:00,52.11227,2.228009,0.6598088529621116,3.732639,1.5914349999999997,15.9144,3051.892777780155
2024-05-03 16:48:00,49.79745,2.1122690000000004,0.6874729715684733,3.5590280000000005,1.5625,12.73139999999998,3051.942777780155
2024-05-03 16:51:00,45.94907,2.170139,0.7008732035733048,3.501158,1.446758,14.178200000000004,3051.9927777801554
2024-05-03 16:57:00,45.94907,2.1990740000000004,0.6535250496926025,3.501158,1.3888889999999998,14.467599999999976,3052.0927777801553
2024-05-03 17:00:00,46.70139,2.256945,0.666081029880159,3.4722219999999995,1.3020839999999998,12.44210000000001,3052.1427777801555
2024-05-03 17:06:00,46.70139,2.228009,0.6598129210886237,3.4432859999999996,1.3020839999999998,13.020800000000008,3052.2427777801554
2024-05-03 17:09:00,47.10648,2.170139,0.7008732035733048,3.414353,1.359953,14.467600000000004,3052.2927777801556
2024-05-03 17:12:00,44.38657,2.054399,0.6739933554573435,3.2696760000000005,1.3310180000000003,13.599500000000035,3052.3427777801558
2024-05-03 17:18:00,43.60532,2.083334,0.6282285620901484,3.327546,1.3310190000000004,13.310100000000034,3052.4427777801557
2024-05-03 17:21:00,45.54398,2.141204,0.6941841283645545,3.327546000000001,1.3020830000000005,13.599599999999981,3052.492777780156
2024-05-03 17:24:00,33.18866,2.0254630000000002,0.7537883543359152,3.298611,1.4467600000000003,11.574000000000012,3052.542777780156
2024-05-03 17:27:00,37.81829,2.1701390000000007,0.582805026410067,3.385416,1.273148,12.442099999999982,3052.592777780156
2024-05-04 08:09:00,56.77083,2.3148149999999994,,3.8483789999999996,1.4467590000000001,14.757000000000005,3052.592777780156
2024-05-04 08:12:00,51.35995,2.054398,0.6739947986974109,3.3854159999999993,1.4467600000000003,15.3356,3052.6427777801564
2024-05-04 08:18:00,49.82639,1.9965279999999996,0.6604329851518697,3.4722230000000005,1.5914349999999997,13.888800000000003,3052.7427777801563
2024-05-04 08:21:00,50.95486,1.851852,0.576762552675321,3.501157,1.73611,14.467599999999976,3052.7927777801565
2024-05-04 08:27:00,49.79745,1.9386580000000002,0.5962052599470439,3.3854169999999995,1.5335650000000003,13.599500000000006,3052.8927777801564
2024-05-04 08:30:00,53.67477,2.0254630000000002,0.6154707539212491,3.211806,1.273148,13.599599999999981,3052.9427777801566
2024-05-04 08:33:00,52.11227,1.938657,0.596203147739893,3.009259,1.157407,13.888900000000007,3052.9927777801568
2024-05-04 08:39:00,52.51736,1.8229170000000003,0.6623702661254716,3.038194,1.359953,13.020800000000008,3053.0927777801567
2024-05-04 08:42:00,61.80556,1.765046,0.6053468335431952,3.3854159999999993,1.7361120000000003,16.782400000000024,3053.142777780157
2024-05-04 08:48:00,64.49653,1.7361110000000002,0.5505527151073176,3.414352,1.765046,15.046300000000002,3053.2427777801568
2024-05-04 08:51:00,48.64005,2.228009,0.6598088529621116,3.90625,1.765046,14.467600000000004,3053.292777780157
2024-05-04 08:57:00,47.10648,2.2280099999999994,0.6598131379821855,3.6747679999999994,1.5335650000000003,14.467599999999976,3053.392777780157
2024-05-04 09:00:00,47.8588,2.1990740000000004,0.7075491466230805,3.4432869999999998,1.359953,14.467600000000004,3053.442777780157
2024-05-04 09:03:00,53.67477,2.1990740000000004,0.6535250496926025,3.6747689999999995,1.5624999999999991,15.046300000000002,3053.492777780157
2024-05-04 09:06:00,56.39468,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,14.756899999999973,3053.5427777801574
2024-05-04 09:12:00,54.83218,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,16.203699999999998,3053.6427777801573
2024-05-04 09:15:00,61.02431,2.025462,0.667223694841951,3.790508,1.8807869999999998,15.9144,3053.6927777801575
2024-05-04 09:18:00,60.27199,1.9965279999999996,0.6604329851518697,3.6747690000000004,1.7939809999999996,16.493000000000023,3053.7427777801577
2024-05-04 09:21:00,54.42708,2.141204,0.6941824155108797,3.414352,1.3888880000000006,15.914299999999997,3053.792777780158
2024-05-04 09:27:00,55.61343,2.141204,0.7409310892195006,3.5590280000000005,1.5625000000000009,15.625,3053.8927777801578
2024-05-04 09:30:00,63.33912,2.4016200000000003,0.8892608520442161,4.571759000000001,2.372686,16.492999999999995,3053.942777780158
2024-05-04 09:33:00,66.43519,2.0833330000000005,0.7268452540748601,4.513888,2.5752309999999996,18.51860000000002,3053.992777780158
2024-05-04 09:39:00,64.49653,1.9965270000000004,0.6090666794790232,4.253472,2.34375,18.807799999999986,3054.092777780158
2024-05-04 09:42:00,49.4213,1.9965279999999996,0.5474991110552773,3.703702999999999,1.765046,14.756999999999977,3054.142777780158
2024-05-04 09:48:00,52.51736,2.0833329999999997,0.6282283423152123,3.4432859999999996,1.4467600000000003,15.625,3054.242777780158
2024-05-04 09:51:00,51.35995,2.0254629999999993,0.7126771483399161,3.4722209999999993,1.5914349999999997,16.203699999999998,3054.2927777801583
2024-05-04 09:54:00,56.77083,1.7939809999999996,0.6123094306653482,3.5590279999999996,1.8807870000000007,16.782399999999996,3054.3427777801585
2024-05-04 10:00:00,58.99884,1.7361110000000002,0.5983537651164543,3.3854170000000003,1.765045999999999,16.782399999999996,3054.4427777801584
2024-05-04 10:03:00,46.32523,2.1990749999999997,0.6535252671408931,3.7615749999999997,1.649305,13.888899999999978,3054.4927777801586
2024-05-04 10:09:00,48.64005,2.3148150000000003,0.7340732589951598,3.7326379999999997,1.5335650000000003,13.888900000000007,3054.5927777801585
2024-05-04 10:12:00,55.61343,2.430555,0.7603235583232117,3.7615739999999995,1.4467599999999994,15.046300000000002,3054.6427777801587
2024-05-04 10:18:00,53.67477,2.2858799999999997,0.7274672540261377,3.90625,1.7361110000000002,15.625,3054.7427777801586
2024-05-04 10:21:00,53.67477,2.2858799999999997,0.6060510011757255,3.993055,1.7650460000000008,14.178300000000007,3054.7927777801588
2024-05-04 10:24:00,56.77083,2.4884250000000003,0.6462198066663463,4.166666,1.7361109999999993,15.914299999999997,3054.842777780159
2024-05-04 10:30:00,57.14699,2.4016199999999994,0.7537847134299768,4.311343,2.0254640000000004,16.203700000000026,3054.942777780159
2024-05-04 10:33:00,57.52315,2.3148149999999994,0.826635892116142,4.513889,2.3726849999999997,15.335700000000031,3054.992777780159
2024-05-04 10:36:00,61.80556,2.2858790000000004,0.516531730745624,4.484954,2.2280100000000003,18.807900000000018,3055.042777780159
2024-05-04 10:39:00,48.64005,2.0833330000000005,0.6282263797743775,3.616898,1.6203710000000004,15.624999999999972,3055.0927777801594
2024-05-04 10:45:00,48.64005,2.170139,0.7479418214535346,3.732639,1.7071749999999994,14.467600000000004,3055.1927777801593
2024-05-04 10:48:00,73.03241,2.141203,0.6409102555066808,4.282406999999999,2.2280100000000003,16.4931,3055.2427777801595
2024-05-04 10:54:00,64.90162,1.938657,0.646795541499159,4.02199,2.1990750000000006,19.097199999999987,3055.3427777801594
2024-05-04 10:57:00,53.26968,2.141203,0.6941821838961575,3.9351849999999997,1.9097220000000004,15.335700000000003,3055.3927777801596
2024-05-04 11:00:00,47.8588,2.3726849999999997,0.6909964790732016,3.9641199999999994,1.6782410000000008,13.310200000000009,3055.4427777801598
2024-05-04 11:06:00,53.26968,2.430555,0.7033663654636155,3.9641199999999994,1.6203710000000004,15.046300000000002,3055.5427777801597
2024-05-04 11:09:00,48.64005,2.170139,0.5828025236929102,3.819445,1.7071759999999996,13.020800000000008,3055.59277778016
2024-05-04 11:15:00,45.92014,2.228009,0.6598108870316362,3.6747680000000003,1.5335649999999994,14.756900000000002,3055.6927777801598
2024-05-04 11:18:00,47.07755,2.3148149999999994,0.7827157352168991,3.616898,1.4467600000000003,14.467700000000008,3055.74277778016
2024-05-04 11:21:00,54.83218,2.34375,0.684787598927412,3.703704,1.4467590000000001,17.361099999999993,3055.79277778016
2024-05-04 11:24:00,55.61343,2.141203,0.6941838967494205,4.108795,2.0833329999999997,15.625,3055.8427777801603
2024-05-04 11:30:00,52.11227,2.0833329999999997,0.6282263797743773,4.079859999999999,2.0833330000000005,15.625,3055.94277778016
2024-05-04 11:33:00,45.92014,2.2280099999999994,0.7142073754411639,3.414352,1.3020830000000005,13.888900000000007,3055.9927777801604
2024-05-04 11:39:00,45.92014,2.256945,0.6660789817167035,3.616898,1.4467589999999992,13.310100000000006,3056.0927777801603
2024-05-04 11:42:00,48.26389,2.228009,0.7142088940307257,3.6458319999999995,1.5335650000000003,13.31019999999998,3056.1427777801605
2024-05-04 11:45:00,45.54398,2.141204,0.6409124654469863,3.616897,1.5625,11.863400000000013,3056.1927777801607
2024-05-04 11:51:00,45.54398,2.1990740000000004,0.6535250496926025,3.4722220000000004,1.359953,13.599599999999981,3056.2927777801606
2024-05-04 11:54:00,51.35995,2.343749,0.7896122028907204,3.819444,1.6203710000000004,14.178300000000007,3056.3427777801608
2024-05-04 12:00:00,54.45602,2.343749,0.6175896307100796,4.02199,1.7361109999999993,13.310100000000006,3056.4427777801607
2024-05-04 12:03:00,53.29861,2.256945,0.7208459865623295,3.9351849999999997,1.7939809999999996,13.310200000000009,3056.492777780161
2024-05-04 12:06:00,45.54398,2.2858799999999997,0.7274672540261377,3.414351,1.244212,13.888900000000007,3056.542777780161
2024-05-04 12:12:00,45.54398,2.256945,0.768862716498561,3.4722219999999995,1.359953,13.31019999999998,3056.642777780161
2024-05-04 12:15:00,54.45602,2.34375,0.6847896890494276,3.993056,1.7361119999999994,14.178200000000004,3056.692777780161
2024-05-04 12:21:00,55.61343,2.228009,0.5944556840330586,3.906249,1.7361110000000002,15.046300000000002,3056.792777780161
2024-05-04 12:24:00,51.33102,2.1701390000000007,0.829656661996256,3.4722230000000005,1.5046299999999997,14.467600000000004,3056.842777780161
2024-05-04 12:30:00,54.05093,2.1701390000000007,0.5828025236929104,3.5590280000000005,1.4467589999999992,15.046300000000002,3056.942777780161
2024-05-04 12:33:00,54.42708,2.170139,0.7008766530544543,3.501158,1.4467600000000003,14.467600000000004,3056.9927777801613
2024-05-04 12:36:00,57.92824,2.1701390000000007,0.582805026410067,3.819444,1.7071759999999996,15.046300000000002,3057.0427777801615
2024-05-04 12:42:00,54.45602,2.1122680000000003,0.6345768822447541,3.6458329999999997,1.6203710000000004,16.203699999999998,3057.1427777801614
2024-05-04 12:45:00,46.32523,2.170139,0.7008766530544543,3.3564810000000005,1.3020830000000005,13.310100000000006,3057.1927777801616
2024-05-04 12:51:00,45.16782,2.1122680000000003,0.6874727393034503,3.3564810000000005,1.359954,13.020800000000008,3057.2927777801615
2024-05-04 12:54:00,43.22916,2.228009,0.5944556840330586,3.3275449999999998,1.157407,13.310200000000009,3057.3427777801617
2024-05-04 13:00:00,42.82407,2.170139,0.5828050264100668,3.2696749999999994,1.157407,12.731499999999983,3057.4427777801616
2024-05-04 13:03:00,41.31945,2.170139,0.6472270294780081,3.298609999999999,1.2152770000000004,13.599599999999981,3057.4927777801618
2024-05-04 13:06:00,44.01041,2.256944,0.7208457574318926,3.3564810000000005,1.2152780000000005,13.31019999999998,3057.542777780162
2024-05-04 13:09:00,42.85301,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,14.467600000000004,3057.592777780162
2024-05-04 13:15:00,41.29051,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,12.152799999999985,3057.692777780162
2024-05-04 13:18:00,43.22916,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,12.152799999999985,3057.742777780162
2024-05-04 13:21:00,38.59954,2.141204,0.6941841283645545,2.9803240000000004,0.9548610000000002,11.863400000000013,3057.7927777801624
2024-05-04 13:27:00,40.91435,2.228009,0.6598088529621116,3.0960650000000003,0.9548610000000002,12.152799999999985,3057.8927777801623
2024-05-04 13:30:00,44.01041,2.228009,0.6598088529621116,3.1828700000000003,1.0416660000000002,13.31019999999998,3057.9427777801625
2024-05-04 13:33:00,41.29051,2.141204,0.7409295597703602,3.125,1.1284710000000002,12.442199999999985,3057.9927777801627
2024-05-04 13:36:00,39.75695,2.1990739999999995,0.5886348975518663,3.1828699999999994,1.0416660000000002,12.442199999999985,3058.042777780163
2024-05-04 13:42:00,38.19445,2.141204,0.5769557709017552,3.009259,0.9259250000000003,13.02079999999998,3058.1427777801628
2024-05-04 13:45:00,41.29051,2.2569440000000007,0.7208439973845799,3.125,0.983795999999999,11.863399999999984,3058.192777780163
2024-05-04 13:51:00,43.60532,2.170139,0.5828025236929124,3.038195,0.9259260000000005,13.599500000000006,3058.292777780163
