Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-04 13:54:00,44.38657,2.1122690000000004,0.6874712706561659,3.0960650000000003,1.0995359999999996,14.178200000000004,3058.342777780163
2024-05-04 13:57:00,42.85301,2.141204,0.5769582549431482,3.2407399999999997,1.157407,13.020899999999983,3058.392777780163
2024-05-04 14:00:00,38.59954,2.0833330000000005,0.6282244172215338,2.8935190000000004,0.8969909999999999,12.152700000000038,3058.4427777801634
2024-05-04 14:06:00,36.25579,2.1122690000000004,0.6345771014216918,2.8067130000000002,0.78125,11.574100000000016,3058.5427777801633
2024-05-04 14:09:00,35.50347,2.1990740000000004,0.7075508831857056,2.8935180000000003,0.8101849999999997,12.442199999999985,3058.5927777801635
2024-05-04 14:12:00,35.50347,2.170139,0.7008766530544543,2.8645830000000005,0.8101850000000006,10.12730000000002,3058.6427777801637
2024-05-04 14:18:00,37.44213,2.1990739999999995,0.653527069592018,2.922453,0.8101850000000006,12.152800000000013,3058.7427777801636
2024-05-04 14:21:00,39.75695,2.1990740000000004,0.6535250496926025,2.9803240000000004,0.868055,12.731499999999983,3058.7927777801638
2024-05-04 14:27:00,39.75695,2.1990740000000004,0.7549357801171288,3.038194,0.9837959999999999,12.442099999999982,3058.8927777801637
2024-05-04 14:30:00,39.75695,2.1990739999999995,0.653527069592018,3.0671289999999996,0.9548610000000002,12.15270000000001,3058.942777780164
2024-05-04 14:33:00,38.19445,2.141204,0.6941824155108782,2.922454,0.8969899999999997,12.15270000000001,3058.992777780164
2024-05-04 14:36:00,36.28472,2.1990739999999995,0.7075508831857055,2.8935180000000003,0.8101850000000006,12.15270000000001,3059.042777780164
2024-05-04 14:42:00,36.28472,2.228009,0.6598088529621116,2.951389,0.8101849999999997,12.731499999999983,3059.142777780164
2024-05-04 14:45:00,35.50347,2.1990739999999995,0.7075508831857055,2.922453,0.8391200000000003,12.442199999999957,3059.1927777801643
2024-05-04 15:00:00,35.50347,2.2280099999999994,0.5944558848722911,2.922454,0.7523150000000003,11.284699999999987,3059.4427777801643
2024-05-04 15:03:00,34.34607,2.256945,0.6002577080627562,2.8935189999999995,0.6944439999999998,11.284700000000015,3059.4927777801645
2024-05-04 15:06:00,36.66088,2.256945,0.7208442265146128,2.9803249999999997,0.8391199999999994,12.442199999999985,3059.5427777801647
2024-05-04 15:12:00,38.19445,2.256945,0.7208442265146128,2.9803249999999997,0.8391199999999994,13.020899999999983,3059.6427777801646
2024-05-04 15:15:00,36.28472,2.2280099999999994,0.6598111039247113,2.951389,0.8101850000000006,9.259199999999993,3059.6927777801648
2024-05-04 15:18:00,35.50347,2.1990739999999995,0.653527069592018,2.8645829999999997,0.7523150000000003,12.152799999999985,3059.742777780165
2024-05-04 15:24:00,37.81829,2.228009,0.5944556840330564,2.8935180000000003,0.7233799999999997,11.863399999999984,3059.842777780165
2024-05-04 15:27:00,37.81829,2.1990740000000004,0.6535250496926025,2.9803240000000004,0.868055,10.127399999999994,3059.892777780165
2024-05-04 15:33:00,38.59954,2.1990740000000004,0.5886348975518643,2.9803240000000004,0.8391199999999994,10.99539999999999,3059.992777780165
2024-05-04 15:36:00,35.50347,2.2280099999999994,0.6598111039247113,2.835648,0.6944440000000007,12.152699999999982,3060.042777780165
2024-05-04 15:42:00,34.34607,2.256945,0.7208459865623295,2.922454,0.78125,11.284699999999987,3060.142777780165
2024-05-04 15:45:00,37.44213,2.228009,0.7142053973736116,2.951389,0.8391199999999994,11.573999999999984,3060.192777780165
2024-05-06 06:30:00,33.56482,2.256944,0.1542732492581816,3.327547,1.0706030000000002,11.574100000000016,3060.192777780165
2024-05-06 07:09:00,31.25,1.8807869999999998,0.716512427278907,3.038194,1.3310190000000004,11.863400000000013,3060.192777780165
2024-05-06 07:12:00,31.25,1.9965270000000004,0.6090685982845163,2.604166,0.694445,10.416600000000017,3060.2427777801654
2024-05-06 07:18:00,30.09259,1.9097229999999996,0.5296308492859827,2.5752319999999997,0.7233790000000004,10.99539999999999,3060.3427777801653
2024-05-06 07:21:00,32.06018,2.0833329999999997,0.6282263797743773,3.038193999999999,1.0416670000000003,11.284700000000015,3060.3927777801655
2024-05-06 07:27:00,36.66088,2.083334,0.48037702400713517,3.0092589999999992,0.95486,10.127299999999991,3060.4927777801654
2024-05-06 07:30:00,42.82407,2.054398,0.7197696612467748,3.414352,1.5046289999999996,11.284799999999962,3060.5427777801656
2024-05-06 07:36:00,44.41551,2.0254630000000002,0.13948211890951084,3.327547,1.3020839999999998,11.863399999999984,3060.6427777801655
2024-05-06 07:39:00,50.5787,2.054398,0.7197711594285148,3.5590269999999995,1.649305,11.574000000000012,3060.6927777801657
2024-05-06 07:42:00,41.6956,1.7071760000000005,0.4873310369392271,3.4432869999999998,1.7939819999999997,12.442100000000039,3060.742777780166
2024-05-06 07:48:00,43.60532,1.7071759999999996,0.8799627498834642,3.587961999999999,2.256944,12.731499999999983,3060.8427777801658
2024-05-06 07:51:00,63.33912,1.8807870000000007,0.1301834831852374,3.819445000000001,1.9386580000000002,14.467600000000004,3060.892777780166
2024-05-06 07:54:00,61.02431,1.967593,0.9341470300989867,4.51389,2.8935190000000004,13.888899999999978,3060.942777780166
2024-05-06 07:57:00,71.84606,2.314814,0.7340694644182375,4.6875,2.4884260000000005,17.36110000000002,3060.9927777801663
2024-05-06 08:03:00,88.88889,2.6041659999999993,1.2944457310753172,7.609952999999999,5.526617,30.092600000000033,3061.092777780166
2024-05-06 08:06:00,83.07292,1.938657,1.169201097553858,6.7419020000000005,5.439814999999999,37.615700000000004,3061.1427777801664
2024-05-06 08:12:00,89.6412,2.2280100000000003,1.0967240047880464,6.915513,5.121523,38.7731,3061.2427777801663
2024-05-06 08:15:00,76.09954,1.9675919999999998,1.2434212155519395,7.089125,5.8449029999999995,40.509299999999996,3061.2927777801665
2024-05-06 08:18:00,75.72338,2.3148150000000003,1.1235479354506626,6.886570000000001,5.005785,37.32640000000001,3061.3427777801667
2024-05-06 08:24:00,75.72338,2.1990740000000004,1.1142154498789683,6.741899,5.005785,36.74770000000001,3061.4427777801666
2024-05-06 08:27:00,74.56597,1.9386579999999993,1.0053313045024543,6.1631979999999995,4.6585600000000005,36.16889999999998,3061.4927777801668
2024-05-06 08:33:00,76.88079,1.967593,1.0146297879309396,6.076388,4.542825,36.16899999999998,3061.5927777801667
2024-05-06 08:36:00,80.35301,2.141203,0.9563286309734166,6.163193,4.340279999999999,34.72219999999999,3061.642777780167
2024-05-06 08:42:00,75.31829,1.9675919999999998,0.9886500316399559,5.902773,4.340280999999999,35.59030000000001,3061.7427777801668
2024-05-06 08:45:00,78.03819,2.141203,1.0149137958120644,6.134258000000001,4.369215,37.037000000000006,3061.792777780167
2024-05-06 08:48:00,75.31829,2.3148149999999994,1.0956705467590746,7.031249999999999,5.121525000000001,35.301000000000016,3061.842777780167
2024-05-06 08:54:00,71.84606,2.1122689999999995,1.033781971209642,6.71296,5.005790999999999,33.275499999999965,3061.942777780167
2024-05-06 08:57:00,78.41435,2.2569440000000007,0.9897144500020132,6.4525440000000005,4.513889999999999,32.69670000000002,3061.992777780167
2024-05-06 09:00:00,89.29398,1.7939810000000005,0.958326343891178,5.61343,4.253469,39.3519,3062.0427777801674
2024-05-06 09:03:00,73.00347,2.170139,1.0516133901625244,6.163189999999999,4.398151,32.117999999999995,3062.0927777801676
2024-05-06 09:09:00,73.00347,2.34375,0.948171340506549,6.249994999999999,4.166664999999999,30.9606,3062.1927777801675
2024-05-06 09:12:00,73.78472,2.2858799999999997,0.9659695922906548,6.192130000000001,4.1956,32.407399999999996,3062.2427777801677
2024-05-06 09:15:00,72.22222,2.2858799999999997,1.028725392885581,6.22106,4.28241,32.407399999999996,3062.292777780168
2024-05-06 09:18:00,73.35069,2.256944,0.9897144500020129,6.076389000000001,4.137735,33.275499999999994,3062.342777780168
2024-05-06 09:21:00,78.81944,2.3148150000000003,1.0371566920602742,6.018514,4.050928999999999,33.27550000000002,3062.392777780168
2024-05-06 09:24:00,78.41435,2.0254629999999993,0.9516145526510518,5.873837999999999,4.195605,30.3819,3062.4427777801684
2024-05-06 09:33:00,80.7581,2.054399,0.9005006657973393,5.787034,4.021995,33.56480000000002,3062.5927777801685
2024-05-06 09:39:00,79.97685,2.1122690000000004,1.006147643047761,6.047454000000001,4.311344999999999,32.696799999999996,3062.6927777801684
2024-05-06 09:42:00,76.88079,2.1990740000000004,0.9416192212976404,5.873839,3.964125,32.407400000000024,3062.7427777801686
2024-05-06 09:48:00,73.78472,2.0254630000000002,0.951614552651052,5.700228000000001,4.021995,32.40730000000002,3062.8427777801685
2024-05-06 09:51:00,76.88079,2.0254630000000002,0.8921840083166995,5.7291680000000005,3.993054999999999,30.960699999999974,3062.8927777801687
2024-05-06 09:54:00,72.22222,2.054398,0.9602879576698082,5.844908,4.13773,32.407399999999996,3062.942777780169
2024-05-06 10:00:00,71.84606,2.054398,0.9005003792392492,5.815968,4.05093,30.381999999999977,3063.0427777801688
2024-05-06 10:03:00,73.37963,2.228009,0.9497645521679986,5.787034,3.8483850000000004,31.82869999999997,3063.092777780169
2024-05-06 10:06:00,74.94213,2.2569440000000007,0.9578848712693857,5.8449040000000005,3.87732,31.53940000000003,3063.142777780169
2024-05-06 10:09:00,78.81944,2.1701380000000006,0.9647149764313503,5.902778,4.05093,33.275499999999994,3063.1927777801693
2024-05-06 10:12:00,86.16898,2.1122690000000004,1.0337725735056704,6.221064000000001,4.513885,37.905100000000004,3063.2427777801695
2024-05-06 10:18:00,81.13426,1.9965280000000005,1.0740530483240278,6.221064000000001,4.716436,38.77310000000003,3063.3427777801694
2024-05-06 10:21:00,75.31829,2.054398,1.0158171231287756,6.249999000000001,4.600691,35.300899999999984,3063.3927777801696
2024-05-06 10:24:00,75.72338,2.054398,0.9310025414020984,5.873842999999999,4.137735,33.275499999999994,3063.4427777801698
2024-05-06 10:30:00,75.72338,2.0254630000000002,0.9516046829108986,5.787038,4.108795,32.1181,3063.5427777801697
2024-05-06 10:33:00,78.81944,2.0254629999999993,0.9516046829108983,5.787037999999999,4.108795,35.87959999999998,3063.59277778017
2024-05-06 10:39:00,80.7581,1.9965279999999996,0.9139737254401192,5.787033,4.108795,34.722200000000015,3063.6927777801698
2024-05-06 10:42:00,80.7581,1.967593,0.9341548259220563,5.815968,4.195605,35.30099999999999,3063.74277778017
2024-05-06 10:57:00,74.53704,1.7939819999999997,0.9075850471892504,5.468753,4.050921,34.722200000000015,3063.99277778017
2024-05-06 11:00:00,71.84606,1.8807869999999998,0.9348825689520917,5.642358,4.1377310000000005,34.43289999999999,3064.04277778017
2024-05-06 11:03:00,72.62731,2.0254629999999993,0.8921840083167012,5.613422999999999,3.8773100000000005,30.3819,3064.0927777801703
2024-05-06 11:09:00,70.68866,1.8807870000000007,0.8502148791642712,5.439812,3.848375,30.671299999999974,3064.19277778017
2024-05-06 11:12:00,89.26505,1.6203700000000003,0.8766364828476603,4.832178,3.616897999999999,33.56480000000002,3064.2427777801704
2024-05-06 11:15:00,73.00347,2.054399,0.9310028346415206,5.815974000000001,4.079865,32.98609999999999,3064.2927777801706
2024-05-06 11:21:00,74.94213,2.054398,0.9885238039095999,5.815968,4.13773,34.72229999999996,3064.3927777801705
2024-05-06 11:24:00,75.31829,2.1122679999999994,0.9775645135282185,6.018523,4.253475000000001,32.696799999999996,3064.4427777801707
2024-05-06 11:30:00,78.81944,2.1701379999999997,1.0236409920633787,6.0763929999999995,4.282405000000001,34.14349999999999,3064.5427777801706
2024-05-06 11:33:00,91.57986,2.1122679999999994,1.0865988749645723,6.510413,4.861115000000001,41.087999999999994,3064.5927777801708
2024-05-06 11:39:00,89.26505,1.9965279999999996,1.074053048324029,6.481482999999999,4.9768550000000005,41.95599999999999,3064.6927777801707
2024-05-06 11:42:00,78.41435,1.9097220000000004,1.068964030649819,6.278934,4.890041999999999,39.0625,3064.742777780171
2024-05-06 11:45:00,73.00347,2.0254630000000002,0.9516046829108986,5.844907999999999,4.166664999999999,32.696800000000025,3064.792777780171
2024-05-06 11:51:00,75.31829,2.0833329999999997,0.9394729538951524,5.873838,4.108795,35.30099999999999,3064.892777780171
2024-05-06 11:54:00,75.69444,1.9097229999999996,0.9703629218117877,5.700227999999999,4.1956050000000005,36.45840000000001,3064.942777780171
2024-05-06 12:00:00,73.75579,1.9097229999999996,0.9439072159634965,5.787037999999999,4.253475,35.01159999999999,3065.042777780171
2024-05-06 12:03:00,72.22222,2.0833329999999997,0.9689510308301275,5.873838,4.137735,33.85420000000002,3065.092777780171
2024-05-06 12:06:00,76.85185,2.1122679999999994,1.0061376334623724,6.0763929999999995,4.340275000000001,35.011600000000016,3065.1427777801714
2024-05-06 12:12:00,78.03819,2.1122679999999994,1.033772264322638,6.047452999999999,4.340275000000001,36.16900000000001,3065.2427777801713
2024-05-06 12:15:00,76.09954,2.1701380000000006,0.9647043963293402,6.047458000000001,4.1956,33.27550000000002,3065.2927777801715
2024-05-06 12:21:00,77.66204,2.141203,0.9861690717855405,5.931708,4.137735,33.85420000000002,3065.3927777801714
2024-05-06 12:24:00,66.81134,0.4629620000000001,1.0586711062282528,4.340277,5.902776,26.909700000000015,3065.4427777801716
2024-05-06 12:27:00,72.91667,2.6041659999999993,1.017883254034182,6.105323,3.761577000000001,24.594899999999996,3065.4927777801718
2024-05-06 12:30:00,82.66782,1.967593,0.9886412317732478,5.989584000000001,4.427081,36.45830000000001,3065.542777780172
2024-05-06 12:36:00,79.94792,1.967593,1.0146297879309396,6.018514,4.484951,35.59030000000001,3065.642777780172
2024-05-06 12:39:00,76.85185,2.1122690000000004,1.006147643047761,5.989584000000001,4.253474999999999,35.87959999999998,3065.692777780172
2024-05-06 12:45:00,78.79051,2.1122690000000004,0.9479150918599277,5.9317139999999995,4.137735,34.722200000000015,3065.792777780172
2024-05-06 12:48:00,81.51042,2.1701380000000006,0.9647149764313484,5.960648000000001,4.1088,35.300899999999984,3065.842777780172
2024-05-06 12:51:00,88.88889,2.256944,1.0496909876711156,6.221062999999999,4.340279,36.16899999999998,3065.8927777801723
2024-05-06 12:54:00,83.44907,1.9675919999999998,1.088494296699348,6.365743,4.9189810000000005,37.615699999999975,3065.9427777801725
2024-05-06 13:00:00,80.72917,1.9965270000000004,1.0740527185047397,6.3368079999999996,4.832181,39.3519,3066.0427777801724
2024-05-06 13:03:00,78.00926,2.0254630000000002,1.0330951743248842,6.365743999999999,4.7743009999999995,37.61570000000003,3066.0927777801726
2024-05-06 13:06:00,80.35301,2.0833330000000005,1.0514431548142924,6.365738,4.716435,38.48380000000003,3066.1427777801728
2024-05-06 13:12:00,80.35301,2.0833330000000005,1.0514431548142924,6.394678000000001,4.745375,39.06250000000003,3066.2427777801727
2024-05-06 13:15:00,80.72917,2.0833329999999997,1.051443154814292,6.307868,4.658565,39.0625,3066.292777780173
2024-05-06 13:21:00,81.51042,2.0833329999999997,1.0773257818660442,6.307868,4.687505000000001,39.93059999999997,3066.3927777801728
2024-05-06 13:24:00,79.1956,2.054398,1.093067831886935,6.452543,4.890045,39.64119999999997,3066.442777780173
2024-05-06 13:27:00,78.79051,2.054398,1.068010519792359,6.510418,4.91898,40.219900000000024,3066.492777780173
2024-05-06 13:33:00,80.72917,2.054398,1.0680192904131842,6.481478000000001,4.89005,41.37729999999999,3066.592777780173
2024-05-06 13:36:00,76.09954,2.054399,1.1175063127853704,6.597224000000001,5.063655000000001,37.32640000000001,3066.642777780173
2024-05-06 13:42:00,75.69444,2.083334,1.0773172802041604,6.5393539999999994,4.91898,38.773199999999974,3066.742777780173
2024-05-06 13:54:00,77.6331,2.0254630000000002,1.1078723599484472,6.394678000000001,4.890045000000001,37.905099999999976,3066.942777780173
2024-05-06 13:57:00,74.53704,2.0254630000000002,1.0330951743248842,6.307874,4.716431,37.615699999999975,3066.992777780173
2024-05-06 14:00:00,73.00347,2.228009,1.0410390326871444,6.076384,4.224535,35.01159999999999,3067.0427777801733
2024-05-06 14:06:00,75.31829,2.141204,0.9563184048983351,6.134264000000001,4.31134,36.74780000000001,3067.142777780173
2024-05-06 14:09:00,74.53704,2.1701390000000007,0.9947252143069076,6.134264000000001,4.311345,33.564899999999966,3067.1927777801734
2024-05-06 14:12:00,74.53704,2.1122690000000004,1.0061476430477627,6.018514,4.282405,36.16899999999998,3067.2427777801736
2024-05-06 14:15:00,75.31829,2.170139,0.964715265796315,5.960644,4.108795,35.01159999999999,3067.2927777801738
2024-05-06 14:18:00,73.00347,2.1122690000000004,0.9775648110525098,5.9317139999999995,4.166664999999999,32.69669999999999,3067.342777780174
2024-05-06 14:21:00,76.85185,2.1701390000000007,0.9947353901309494,6.076384,4.253474999999999,36.74770000000001,3067.392777780174
2024-05-06 14:27:00,76.88079,2.1701390000000007,0.9647152657963153,6.047454000000001,4.195605,36.16900000000001,3067.492777780174
2024-05-06 14:30:00,73.75579,2.141204,0.9563289212792861,6.047454000000001,4.22454,33.275499999999994,3067.542777780174
2024-05-06 14:36:00,72.22222,2.083334,0.9973511774193454,5.844904,4.13773,34.72229999999999,3067.642777780174
2024-05-06 14:39:00,73.00347,2.0833330000000005,0.9689410376094912,5.844908,4.108795,35.301000000000016,3067.6927777801743
2024-05-06 14:42:00,73.37963,2.0833330000000005,0.9087780172214106,5.758098,3.964125,30.3819,3067.7427777801745
2024-05-06 14:48:00,73.00347,2.141203,0.9252513760096994,5.758098,3.9062550000000007,32.11800000000002,3067.8427777801744
2024-05-06 14:51:00,74.53704,2.1122690000000004,0.9775648110525098,5.815974000000001,4.050925,33.27539999999999,3067.8927777801746
2024-05-06 14:57:00,75.31829,2.1122690000000004,0.9479150918599258,5.787034,3.993054999999999,35.300899999999984,3067.9927777801745
2024-05-06 15:00:00,74.56597,2.083334,0.939473246137628,5.844904,4.079860000000001,31.5394,3068.0427777801747
2024-05-06 15:03:00,75.69444,2.0254629999999993,0.9516145526510518,5.671293,3.9930600000000007,32.696699999999964,3068.092777780175
2024-05-06 15:09:00,74.53704,2.0833330000000005,0.9689510308301277,5.700228000000001,3.964125,32.117999999999995,3068.1927777801748
2024-05-06 15:12:00,73.37963,2.054398,0.9004896038364771,5.642358,3.8773100000000005,33.56479999999999,3068.242777780175
2024-05-06 15:18:00,73.37963,2.054398,0.9310025414020984,5.642358,3.906250000000001,32.40749999999997,3068.342777780175
2024-05-06 15:21:00,69.90741,2.054398,0.9004896038364771,5.497688,3.732640000000001,30.092600000000004,3068.392777780175
2024-05-06 15:27:00,72.59838,2.170139,0.9007057348541269,5.555554000000001,3.645835000000001,32.69679999999997,3068.492777780175
2024-05-06 15:30:00,75.31829,2.083334,0.8766316275044803,5.526624,3.7037000000000004,32.407400000000024,3068.542777780175
2024-05-06 15:33:00,70.65972,2.0254630000000002,0.8921840083167014,5.671298,3.9351850000000006,29.224500000000006,3068.5927777801753
2024-05-06 15:39:00,69.12616,1.9965270000000004,0.8838495340053482,5.5555579999999996,3.848381,29.803300000000036,3068.692777780175
2024-05-06 15:42:00,73.37963,2.1990740000000004,0.9086645802979554,5.410883999999999,3.472219999999999,29.80329999999998,3068.7427777801754
2024-05-06 15:48:00,74.94213,2.1990740000000004,0.9416081067963197,5.642364000000001,3.732639999999999,31.539399999999972,3068.8427777801753
2024-05-06 15:51:00,71.06481,2.0254630000000002,0.8270752189771655,5.005788000000001,3.2118009999999995,28.93519999999998,3068.8927777801755
2024-05-06 15:57:00,68.72106,2.054399,0.8349611163127176,4.976853,3.1539350000000006,26.909699999999987,3068.9927777801754
2024-05-06 16:00:00,66.40625,2.0254630000000002,0.8270823363527865,4.8321760000000005,3.038195,27.199000000000012,3069.0427777801756
2024-05-06 16:03:00,68.34491,2.170139,0.7904760845432389,4.658566,2.6620370000000007,27.199099999999987,3069.0927777801758
2024-05-06 16:09:00,69.53125,2.1990740000000004,0.8371844210439098,4.774305,2.7777789999999998,26.04169999999999,3069.1927777801757
2024-05-06 16:12:00,69.90741,2.083334,0.7685290284370302,4.918982,3.009258,27.199100000000044,3069.242777780176
2024-05-06 16:15:00,69.09722,2.170139,0.7904788980945116,4.803241,2.8067140000000004,24.01619999999997,3069.292777780176
2024-05-06 16:18:00,66.40625,2.141204,0.7409295597703589,4.716435000000001,2.719906,23.14820000000003,3069.342777780176
2024-05-06 16:24:00,65.65394,2.141204,0.7409326186633494,4.658564,2.6620369999999998,24.01619999999997,3069.442777780176
2024-05-06 16:27:00,63.31019,2.141204,0.694185841210616,4.600694,2.5752320000000006,22.56940000000003,3069.4927777801763
2024-05-06 16:30:00,62.52894,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,22.569500000000005,3069.5427777801765
2024-05-06 16:33:00,59.46181,2.054399,0.5593265984723574,4.0509260000000005,2.054397,20.544099999999958,3069.5927777801767
2024-05-06 16:39:00,59.83796,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,19.097200000000043,3069.6927777801766
2024-05-06 16:42:00,61.77662,2.083334,0.6807428340221066,3.993055,2.025462,21.122599999999977,3069.7427777801768
2024-05-06 16:45:00,62.15278,2.228009,0.7142071457060738,4.050925,1.938657,20.25460000000001,3069.792777780177
2024-05-06 16:48:00,66.40625,2.170139,0.7008783777835084,3.9641199999999994,1.9097230000000005,20.254599999999982,3069.842777780177
2024-05-06 16:54:00,64.09144,2.0254630000000002,0.667223929131812,3.964119,2.054397,19.96520000000001,3069.942777780177
2024-05-06 16:57:00,71.06481,1.765046,0.6477777492947743,3.501156999999999,1.8807869999999998,21.990800000000007,3069.992777780177
2024-05-06 17:03:00,68.34491,1.7071759999999996,0.6330799393380396,3.5590279999999996,1.9965280000000005,22.569500000000005,3070.092777780177
2024-05-06 17:06:00,61.77662,1.7361110000000002,0.5983568446380632,3.7615729999999994,2.141204,20.83330000000001,3070.1427777801773
2024-05-06 17:09:00,60.99537,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,18.22919999999999,3070.1927777801775
2024-05-06 17:15:00,59.05671,1.9386580000000002,0.5356003972943169,3.7615749999999997,1.8807859999999996,19.097199999999987,3070.2927777801774
2024-05-06 17:18:00,56.7419,1.9097229999999996,0.6399437289865626,3.3564809999999996,1.5625000000000009,18.807900000000018,3070.3427777801776
2024-05-06 17:24:00,55.58449,1.9386579999999993,0.6467925220039217,3.501158,1.6782399999999997,19.097199999999987,3070.4427777801775
2024-05-06 17:27:00,54.02199,1.967593,0.6536248488843355,3.616898,1.765046,16.782399999999967,3070.4927777801777
2024-05-06 17:30:00,45.51505,1.8807869999999998,0.5832626569290786,2.9803239999999995,1.1863419999999998,15.046300000000002,3070.542777780178
2024-05-06 17:36:00,44.38657,1.9965279999999996,0.5474967216958612,2.9803239999999995,1.0416660000000002,13.888899999999978,3070.6427777801778
2024-05-06 17:39:00,39.35185,1.880788,0.523641893087568,2.5752319999999997,0.7523140000000001,13.020800000000008,3070.692777780178
2024-05-06 17:45:00,38.5706,1.880788,0.5832647406410586,2.4884259999999996,0.6944439999999998,13.599499999999978,3070.792777780178
2024-05-06 17:48:00,35.87963,1.9097229999999996,0.6399421134090999,2.4884259999999996,0.6944440000000007,11.863400000000013,3070.842777780178
2024-05-06 17:54:00,35.47454,1.9097229999999996,0.5897448164430726,2.517361,0.6944440000000007,11.863400000000013,3070.942777780178
2024-05-06 17:57:00,35.47454,1.967593,0.45945774320081845,2.459491,0.5208339999999998,12.442100000000039,3070.992777780178
2024-05-06 19:21:00,31.25,2.0254629999999993,0.6154707539212488,2.34375,0.4050920000000007,10.706099999999992,3070.992777780178
2024-05-06 19:27:00,30.84491,2.0254629999999993,0.6154707539212488,2.3148149999999994,0.3761570000000001,10.706000000000017,3070.992777780178
2024-05-07 06:45:00,30.87384,1.9097229999999996,0.5296331807283619,2.141204,0.28935200000000005,10.706099999999992,3070.992777780178
2024-05-07 07:12:00,32.03125,1.9675920000000007,0.6536229728906306,2.1701390000000007,0.31828699999999976,10.127299999999991,3070.992777780178
2024-05-07 07:24:00,45.92014,2.1122680000000003,0.6874727393034503,2.719907,0.7233799999999997,10.99539999999999,3070.992777780178
2024-05-07 07:30:00,48.26389,1.9965270000000004,0.6090685982845163,2.719907,0.8101859999999999,11.284699999999987,3071.092777780178
2024-05-07 07:33:00,44.38657,1.7361110000000002,0.4934280276943233,2.256945,0.5787040000000001,11.284800000000018,3071.142777780178
2024-05-07 07:48:00,68.37384,1.5914359999999999,0.3899161706562004,2.719907,1.157407,16.203700000000026,3071.392777780178
2024-05-07 07:51:00,53.64583,1.8807869999999998,0.6768615814570612,3.125,1.3888890000000007,15.335699999999974,3071.4427777801784
2024-05-07 07:54:00,61.77662,2.141203,0.6409102555066774,3.993055,1.9386579999999993,17.07170000000002,3071.4927777801786
2024-05-07 08:00:00,62.18171,2.0254630000000002,0.9225009431227686,4.02199,2.3148150000000003,16.492999999999995,3071.5927777801785
2024-05-07 08:03:00,74.56597,2.0833330000000005,0.7268452540748601,4.629630000000001,2.6909730000000005,19.675999999999988,3071.6427777801787
2024-05-07 08:06:00,78.81944,1.7071760000000005,0.6709185644596763,4.3402780000000005,2.8067140000000004,21.12270000000001,3071.692777780179
2024-05-07 08:09:00,74.53704,1.7939819999999997,0.6938324855604361,4.890047,3.2696709999999998,22.280100000000004,3071.742777780179
2024-05-07 08:12:00,66.40625,2.054398,0.7197696612467748,4.74537,2.835647,21.122600000000006,3071.792777780179
2024-05-07 08:15:00,60.99537,2.5752310000000005,0.7927876613953925,5.2083330000000005,2.748843,16.492999999999995,3071.8427777801794
2024-05-07 08:21:00,62.03704,2.4884260000000005,0.7733546749082962,4.861111,2.4884259999999996,17.650500000000022,3071.9427777801793
2024-05-07 08:24:00,89.26505,2.170139,1.2274507205818475,6.828704,5.266205,39.0625,3071.9927777801795
2024-05-07 08:30:00,91.98495,2.054398,1.2961474357199132,7.349532999999999,6.047455,44.849500000000035,3072.0927777801794
2024-05-07 08:33:00,86.16898,1.8807869999999998,1.231563394886643,6.799773,5.671296,46.0069,3072.1427777801796
2024-05-07 08:36:00,73.75579,1.9965279999999996,1.0238753188005687,6.307872999999999,4.745365,35.87959999999998,3072.1927777801798
2024-05-07 08:42:00,73.37963,2.0833330000000005,1.051434086179432,6.278938,4.629625,34.72219999999999,3072.2927777801797
2024-05-07 08:45:00,77.6331,2.1122690000000004,1.0605547869255687,6.365743999999999,4.687494999999999,34.72219999999999,3072.34277778018
2024-05-07 08:48:00,74.53704,2.0833330000000005,1.0514431548142924,6.2789340000000005,4.629631,37.037000000000006,3072.39277778018
2024-05-07 08:51:00,74.94213,2.0254630000000002,1.006791572304446,6.076388000000001,4.456015,33.85419999999999,3072.44277778018
2024-05-07 08:57:00,76.88079,2.054398,1.042290219226451,6.365738,4.74537,35.59020000000001,3072.54277778018
2024-05-07 09:00:00,78.00926,1.9097220000000004,0.943906904683038,5.700232000000001,4.166669999999999,35.01159999999999,3072.5927777801803
2024-05-07 09:06:00,79.1956,1.8229169999999995,0.9167269658992852,5.584491999999999,4.137735,35.300899999999984,3072.69277778018
2024-05-07 09:09:00,80.72917,2.054398,1.0158264086300348,5.815968,4.166670000000001,35.59030000000001,3072.7427777801804
2024-05-07 09:12:00,73.37963,2.3726849999999997,0.9901135537646154,6.27894,4.195605,30.381999999999977,3072.7927777801806
2024-05-07 09:18:00,73.78472,2.228009,0.949753370937136,6.105324,4.166664999999999,33.27540000000002,3072.8927777801805
2024-05-07 09:21:00,75.31829,2.054398,0.9885238039095983,5.931713,4.253474999999999,34.43290000000002,3072.9427777801807
2024-05-07 09:27:00,75.31829,2.0833330000000005,0.9973412251912446,6.047458000000001,4.340274999999999,35.01159999999999,3073.0427777801806
2024-05-07 09:30:00,73.37963,2.0833330000000005,0.9087671732477567,5.700228000000001,3.9062449999999993,31.828699999999998,3073.0927777801808
2024-05-07 09:36:00,74.94213,2.141203,0.9252403960372293,5.613422999999999,3.76157,31.828700000000026,3073.1927777801807
2024-05-07 09:39:00,76.09954,2.1122690000000004,0.9479046395537442,5.700234,3.9062449999999993,30.38190000000003,3073.242777780181
2024-05-07 09:42:00,76.12847,2.2280099999999994,0.9814078278477235,6.076389999999999,4.166670000000001,32.40739999999997,3073.292777780181
2024-05-07 09:48:00,73.78472,2.2280099999999994,0.9814078278477217,5.96065,4.05093,32.69670000000002,3073.392777780181
2024-05-07 09:51:00,75.31829,2.170139,0.9334373688766211,5.815974000000001,3.9351849999999997,31.25,3073.442777780181
2024-05-07 09:57:00,76.09954,2.1701390000000007,0.9334373688766213,5.873844000000001,3.993054999999999,29.51389999999998,3073.542777780181
2024-05-07 10:00:00,75.69444,2.1990740000000004,0.9416192212976404,6.105319,4.195605,30.960700000000003,3073.592777780181
2024-05-07 10:06:00,75.69444,2.1990740000000004,1.032359248261029,6.076389000000001,4.253474999999999,30.671300000000002,3073.692777780181
2024-05-07 10:09:00,82.66782,2.2858790000000004,0.9659693129212762,6.134264000000001,4.137734999999999,31.5394,3073.7427777801813
2024-05-07 10:12:00,85.76389,1.9965270000000004,0.9707656098871379,6.047458000000001,4.427080999999999,34.722200000000015,3073.7927777801815
2024-05-07 10:18:00,83.82523,2.0254630000000002,1.0331041345096867,5.960648000000001,4.3692150000000005,35.011600000000016,3073.8927777801814
2024-05-07 10:21:00,74.53704,1.851851,0.9772512011857536,5.815973,4.398152,32.69669999999999,3073.9427777801816
2024-05-07 10:24:00,73.75579,2.0833330000000005,0.9689410376094912,5.844908,4.108795,32.98609999999999,3073.9927777801818
2024-05-07 10:27:00,78.41435,2.083334,0.9689413361469241,6.221064,4.48495,33.56479999999999,3074.042777780182
2024-05-07 10:33:00,75.31829,2.083334,0.9973511774193438,6.163194000000001,4.45602,32.407399999999996,3074.142777780182
2024-05-07 10:36:00,79.97685,2.0833329999999997,0.9394729538951524,5.7291680000000005,3.964125,33.56479999999999,3074.192777780182
2024-05-07 10:42:00,81.51042,2.1701379999999997,0.9947249187513179,5.815973,3.993055,33.56480000000002,3074.292777780182
2024-05-07 10:45:00,86.9213,2.1701379999999997,0.9947249187513179,6.047452999999999,4.2245349999999995,32.69669999999999,3074.342777780182
2024-05-07 10:48:00,76.85185,1.851851,1.001869956962674,5.931713,4.542821999999999,37.32639999999998,3074.3927777801823
2024-05-07 10:54:00,74.91319,1.8807869999999998,0.9866516031673996,5.9027780000000005,4.456021000000001,34.72229999999999,3074.492777780182
2024-05-07 10:57:00,77.6331,2.0254629999999993,0.9225029946904028,5.642358,3.9351849999999997,35.01159999999999,3074.5427777801824
2024-05-07 11:03:00,77.66204,1.967593,0.9618527509656377,5.584488,3.993054999999999,35.879699999999985,3074.6427777801823
2024-05-07 11:06:00,75.31829,2.0254629999999993,0.9516145526510518,5.902773,4.22454,33.56479999999999,3074.6927777801825
2024-05-07 11:12:00,75.31829,2.0254629999999993,0.9796655202717005,5.815973,4.166670000000001,34.72219999999999,3074.7927777801824
2024-05-07 11:15:00,73.37963,2.0833330000000005,0.9394729538951526,5.787038000000001,4.0219949999999995,31.828699999999998,3074.8427777801826
2024-05-07 11:18:00,83.07292,2.0833330000000005,0.9973412251912465,6.105328,4.398145,34.43289999999999,3074.8927777801828
2024-05-07 11:24:00,79.1956,2.0254630000000002,1.0331041345096867,5.989578,4.3981449999999995,34.43289999999999,3074.9927777801827
2024-05-07 11:27:00,85.38773,2.170139,1.0236511154353656,6.076388000000001,4.2824089999999995,35.30099999999999,3075.042777780183
2024-05-07 11:33:00,90.42245,2.2858799999999997,1.0869136477764312,6.192127999999999,4.311338000000001,36.747600000000006,3075.1427777801828
2024-05-07 11:36:00,81.51042,1.851851,1.072166062759896,6.221062999999999,4.918982,39.3518,3075.192777780183
2024-05-07 11:39:00,76.88079,2.0833330000000005,1.051434086179432,6.221068000000001,4.5717550000000005,36.16889999999998,3075.242777780183
2024-05-07 11:45:00,74.91319,2.054398,1.0158171231287756,6.0763929999999995,4.427084999999999,35.879699999999985,3075.342777780183
2024-05-07 11:48:00,78.03819,1.8807870000000007,0.9077128922605878,5.758107000000001,4.22454,34.43289999999999,3075.392777780183
2024-05-07 11:54:00,85.76389,1.7071759999999996,0.9051874988667858,5.295134,3.9930579999999996,37.03709999999998,3075.492777780183
2024-05-07 11:57:00,73.75579,1.9965270000000004,1.023883905033285,6.076388,4.513890999999999,34.722200000000015,3075.5427777801833
2024-05-07 12:03:00,78.00926,1.851852,0.9772515267137705,5.787037,4.369215,37.037000000000006,3075.642777780183
2024-05-07 12:06:00,89.6412,1.6203700000000003,0.9465974509964227,5.381944,4.253474000000001,39.351800000000026,3075.6927777801834
2024-05-07 12:09:00,93.51852,1.4467590000000001,0.9270437350981475,5.266198999999999,4.36921,43.40280000000001,3075.7427777801836
2024-05-07 12:12:00,88.45486,1.273149,0.9367109289946294,5.005784,4.3981449999999995,45.71770000000001,3075.7927777801838
2024-05-07 12:18:00,91.55093,1.359953,0.9717232770349906,5.063658,4.369215,44.27080000000001,3075.8927777801837
2024-05-07 12:21:00,94.67593,1.186343,0.9358544162784803,4.918977999999999,4.456015,47.1644,3075.942777780184
2024-05-07 12:24:00,96.99074,1.1863420000000007,1.0027324177165837,4.9479120000000005,4.600689999999999,56.42359999999999,3075.992777780184
2024-05-07 12:30:00,97.3669,1.0995370000000007,0.9634709439602015,4.832172,4.5717550000000005,59.02780000000001,3076.092777780184
2024-05-07 12:33:00,75.69444,1.5046289999999996,1.0478520814533951,5.6423559999999995,4.832177,40.219900000000024,3076.142777780184
2024-05-07 12:39:00,74.53704,1.851852,1.0258643395307474,5.8449029999999995,4.484951000000001,38.19449999999998,3076.242777780184
2024-05-07 12:42:00,82.29167,1.938657,1.0053309828329153,5.7870420000000005,4.282405000000001,40.79860000000002,3076.292777780184
2024-05-07 12:48:00,82.66782,1.9097220000000004,1.0209526127537103,5.9027769999999995,4.456015,39.9306,3076.392777780184
2024-05-07 12:51:00,78.79051,1.9965279999999996,1.0492947312324548,6.221062999999999,4.687495,40.79860000000002,3076.4427777801843
2024-05-07 12:54:00,79.16667,2.228009,1.069316017327704,6.307874000000001,4.484955,38.7731,3076.4927777801845
2024-05-07 13:00:00,79.16667,2.1701390000000007,1.0516038815386144,6.307874000000001,4.542825,38.7732,3076.5927777801844
2024-05-07 13:03:00,80.35301,2.1122690000000004,1.033772573505672,6.278934,4.5717550000000005,37.32640000000001,3076.6427777801846
2024-05-07 13:06:00,81.10532,2.141203,1.0427030998639069,6.278938,4.542825,38.7732,3076.6927777801848
2024-05-07 13:09:00,90.42245,2.025462,1.033094856273085,6.105327,4.513885,40.509300000000025,3076.742777780185
2024-05-07 13:15:00,92.36111,1.938657,1.0548838572594967,6.076392,4.629625,42.245299999999986,3076.842777780185
2024-05-07 13:18:00,77.6331,1.6782400000000006,1.0327077368906763,5.902782,4.803241999999999,41.087999999999994,3076.892777780185
2024-05-07 13:24:00,76.0706,1.851852,1.0721664094468086,5.960647000000001,4.658564999999999,40.509299999999996,3076.992777780185
2024-05-07 13:27:00,76.0706,1.851852,1.0018702880531107,5.902782,4.513890000000001,39.9306,3077.042777780185
2024-05-07 13:30:00,76.0706,1.8807870000000007,1.0355796865213942,5.989582,4.600694999999999,40.50919999999999,3077.0927777801853
2024-05-07 13:36:00,75.69444,1.9097229999999996,1.0689643694906321,6.134263,4.74537,40.50929999999997,3077.192777780185
2024-05-07 13:39:00,74.53704,1.967593,1.0398839636526098,6.105328,4.600694999999999,37.61570000000003,3077.2427777801854
2024-05-07 13:42:00,74.53704,1.9386579999999993,1.0053313045024543,5.9895879999999995,4.48495,38.4838,3077.2927777801856
2024-05-07 13:45:00,92.36111,2.256944,1.1324857098753114,6.626153,4.832178999999999,40.79859999999999,3077.3427777801858
2024-05-07 13:51:00,88.4838,1.938657,1.1472632690098599,6.423608000000001,5.0925910000000005,46.58559999999997,3077.4427777801857
2024-05-07 13:54:00,80.35301,1.8807869999999998,1.1268165020218275,6.481482999999999,5.208335999999999,44.849500000000006,3077.492777780186
2024-05-07 13:57:00,79.91898,1.8807870000000007,1.0114392278025939,6.076387,4.65857,41.95600000000002,3077.542777780186
2024-05-07 14:00:00,94.67593,1.2442129999999993,0.9603737610160238,4.861108,4.340275000000001,57.58110000000002,3077.592777780186
2024-05-07 14:06:00,93.89468,1.0995369999999998,0.9475126321871369,4.658562000000001,4.369215,57.58099999999999,3077.692777780186
2024-05-07 14:09:00,98.55324,1.0127310000000005,0.9232074443044632,4.427080000000001,4.253469,60.185100000000006,3077.7427777801863
2024-05-07 14:15:00,98.55324,1.0127310000000005,0.9385388772058644,4.427080000000001,4.282409,58.44909999999999,3077.842777780186
2024-05-07 14:18:00,98.55324,0.9548610000000002,0.9403223242329609,4.62963,4.6006990000000005,57.87039999999999,3077.8927777801864
2024-05-07 14:21:00,98.55324,0.8969900000000006,0.9536907691351801,4.427080000000001,4.54282,58.44900000000001,3077.9427777801866
2024-05-07 14:27:00,98.55324,1.0127310000000005,0.9536912495074986,4.513890000000001,4.398148999999999,59.0278,3078.0427777801865
2024-05-07 14:30:00,98.55324,0.9548620000000003,1.0255016302545743,4.832177,4.9768550000000005,63.367999999999995,3078.0927777801867
2024-05-07 14:36:00,95.83333,0.9837959999999999,1.0954657701533341,4.832177,5.063661,63.6575,3078.1927777801866
2024-05-07 14:39:00,88.45486,0.983797,1.0405969040246492,4.774303000000001,4.890046,63.946799999999996,3078.2427777801868
2024-05-07 14:42:00,81.51042,1.0127319999999997,1.0127320000085516,4.8611130000000005,4.861111,57.87040000000002,3078.292777780187
2024-05-07 14:45:00,90.79861,1.1574080000000002,0.9234577175844993,4.745367,4.311339,50.63659999999999,3078.342777780187
2024-05-07 14:51:00,93.51852,1.0995369999999998,0.9313475764457616,4.658566,4.340279000000001,49.47920000000002,3078.442777780187
2024-05-07 14:54:00,97.01968,0.9837959999999999,0.9397258787253965,4.513891,4.427085000000001,56.712999999999994,3078.492777780187
2024-05-07 14:57:00,97.39583,0.9259259999999996,0.9403198086506208,4.484956,4.513890000000001,59.31709999999998,3078.5427777801874
2024-05-07 15:00:00,89.26505,1.0416669999999995,1.070343748804463,4.9768490000000005,5.034722,61.34270000000001,3078.5927777801876
2024-05-07 15:06:00,78.81944,1.1863419999999998,1.0819087418135358,5.353011,5.150459,50.636600000000016,3078.6927777801875
2024-05-07 15:09:00,75.69444,1.8807870000000007,1.0355714454621168,6.076392,4.687494999999999,36.16890000000001,3078.7427777801877
2024-05-07 15:15:00,75.31829,1.9097220000000004,0.9960140833607907,5.960647000000001,4.484955,37.037000000000006,3078.8427777801876
2024-05-07 15:18:00,78.79051,1.9386580000000002,1.0053313045024546,5.902783,4.398145,39.0625,3078.8927777801878
2024-05-07 15:21:00,73.00347,1.8229170000000003,0.9922702797796396,5.844912000000001,4.484954999999999,36.16900000000001,3078.942777780188
2024-05-07 15:27:00,72.22222,1.8229170000000003,0.9678130121647652,5.758102000000001,4.3692150000000005,33.56479999999999,3079.042777780188
2024-05-07 15:30:00,75.31829,1.9675920000000007,0.9054138280821608,5.700232,4.05093,33.85419999999999,3079.092777780188
2024-05-07 15:33:00,73.00347,1.8807869999999998,0.9077224467256253,5.584487,4.05093,33.85419999999999,3079.142777780188
2024-05-07 15:36:00,74.53704,1.8807869999999998,0.8795466026933747,5.613427000000001,4.05093,34.14360000000002,3079.1927777801884
2024-05-07 15:42:00,73.37963,1.8807870000000007,0.9348825689520903,5.497682000000001,3.993054999999999,33.27540000000002,3079.2927777801883
2024-05-07 15:45:00,74.53704,1.8807869999999998,0.8795366765851838,5.3530120000000005,3.7905050000000005,35.590299999999985,3079.3427777801885
2024-05-07 15:51:00,74.53704,1.765047,0.871987501576185,5.179402,3.7615749999999997,35.301000000000016,3079.4427777801884
2024-05-07 15:54:00,73.37963,1.6782409999999999,0.9200116498155183,5.324076,4.079865,35.30090000000001,3079.4927777801886
2024-05-07 15:57:00,73.75579,1.8807869999999998,0.9348825689520917,5.497687,3.9930600000000007,34.432799999999986,3079.5427777801888
2024-05-07 16:03:00,73.37963,1.9097229999999996,0.9165570723301815,5.497682999999999,3.93518,35.01159999999999,3079.6427777801887
2024-05-07 16:06:00,72.59838,1.9965279999999996,0.9429004092743024,5.700228,4.05093,33.85420000000002,3079.692777780189
2024-05-07 16:09:00,71.81713,2.0254629999999993,0.9225029946904028,5.497683,3.7905100000000003,32.407399999999996,3079.742777780189
2024-05-07 16:12:00,72.22222,2.141204,0.892698816095755,5.468754,3.58796,27.488499999999988,3079.792777780189
2024-05-07 16:18:00,66.81134,2.1122680000000003,0.8846778637011802,5.3819490000000005,3.5300910000000005,27.488400000000013,3079.892777780189
2024-05-07 16:21:00,72.59838,2.228009,0.8446900738468905,5.266204000000001,3.2407449999999995,28.93520000000001,3079.9427777801893
2024-05-07 16:27:00,73.00347,2.170139,0.8662394249956147,5.208329000000001,3.26968,30.092600000000033,3080.042777780189
2024-05-07 16:30:00,67.96875,2.141204,0.8221089811497478,5.150463,3.211805,27.198999999999984,3080.0927777801894
2024-05-07 16:33:00,62.55787,2.0254630000000002,0.8270811501294952,5.063658,3.2696760000000005,23.4375,3080.1427777801896
2024-05-07 16:36:00,73.75579,2.3148150000000003,0.782712554008693,5.005787000000001,2.835647,24.594899999999996,3080.1927777801898
2024-05-07 16:42:00,74.53704,2.1990740000000004,0.7977501350698305,5.063658,3.038194999999999,24.3056,3080.2927777801897
2024-05-07 16:45:00,66.40625,2.256944,0.7688624765016419,4.6296289999999996,2.517361,23.148199999999974,3080.34277778019
2024-05-07 16:51:00,68.34491,1.967593,0.7389516279400565,4.2534719999999995,2.459491,22.569499999999977,3080.4427777801898
2024-05-07 16:54:00,73.00347,1.938657,0.7686058565669431,4.427084,2.6909729999999996,25.75230000000002,3080.49277778019
2024-05-07 16:57:00,69.50231,1.851852,0.7089816788997174,4.600694,2.922454,25.75229999999999,3080.54277778019
2024-05-07 17:00:00,61.37153,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,21.411999999999978,3080.5927777801903
2024-05-07 17:06:00,64.09144,2.1122680000000003,0.7338968327533024,4.311343,2.343749999999999,20.543999999999983,3080.69277778019
2024-05-07 17:09:00,67.56366,2.141203,0.7831833367465687,4.4270830000000005,2.459491,23.1481,3080.7427777801904
2024-05-07 17:12:00,60.21412,1.9097220000000004,0.6840721709668658,4.2245360000000005,2.459491,19.386599999999987,3080.7927777801906
2024-05-07 17:18:00,62.15278,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,20.254699999999985,3080.8927777801905
2024-05-07 17:21:00,61.37153,2.141203,0.6941838967494205,4.340277,2.3148150000000003,19.965299999999985,3080.9427777801907
2024-05-07 17:27:00,45.48611,1.7361110000000002,0.7138068097852829,4.282408,2.748843,13.888899999999978,3081.0427777801906
2024-05-07 17:30:00,43.60532,1.9097219999999995,0.6840721709668656,4.513888,2.748843,14.178199999999975,3081.0927777801908
2024-05-07 17:33:00,44.38657,2.0254630000000002,0.6154707539212491,4.253472,2.314814,14.467600000000004,3081.142777780191
2024-05-07 17:39:00,43.98148,2.0833330000000005,0.6282283423152124,4.07986,2.083334,13.020800000000008,3081.242777780191
2024-05-07 17:42:00,40.10416,2.083334,0.6282246369954693,3.6747689999999995,1.6782399999999997,14.178200000000004,3081.292777780191
2024-05-07 17:48:00,40.10416,2.141204,0.6941824155108768,3.703704000000001,1.6782399999999997,13.020800000000008,3081.392777780191
2024-05-07 17:51:00,40.1331,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,12.731499999999983,3081.442777780191
2024-05-07 17:57:00,38.5706,2.0833330000000005,0.6807426010949476,3.8483790000000004,1.8807869999999998,11.863399999999984,3081.542777780191
2024-05-07 18:00:00,39.72801,2.1701390000000007,0.582805026410067,3.8483790000000004,1.7361110000000002,11.284700000000015,3081.592777780191
2024-05-07 18:03:00,40.50926,1.9965279999999996,0.6090688199209426,3.298611,1.3888889999999998,10.99539999999999,3081.6427777801914
2024-05-07 18:09:00,43.22916,1.765046,0.6477791394604745,3.0960639999999993,1.475694999999999,12.442099999999982,3081.7427777801913
2024-05-07 18:12:00,48.64005,1.7361109999999993,0.5983553048805929,3.0671299999999997,1.4467600000000003,12.731400000000008,3081.7927777801915
2024-05-07 18:15:00,46.32523,1.7071769999999997,0.5913407545767173,2.8935189999999995,1.3020829999999997,13.310200000000009,3081.8427777801917
2024-05-07 18:18:00,37.4132,1.7939819999999997,0.5055688822464295,3.4722230000000005,1.7361110000000002,10.995400000000018,3081.892777780192
2024-05-07 18:24:00,35.47454,1.8807869999999998,0.5832626569290786,3.2696769999999997,1.475695,10.995299999999986,3081.992777780192
2024-05-07 18:27:00,36.63195,2.0254630000000002,0.6154746208322757,3.2407399999999997,1.3020839999999998,11.284700000000043,3082.042777780192
2024-05-07 18:33:00,37.4132,2.0254630000000002,0.7126756606946535,3.2407399999999997,1.359953,11.574099999999987,3082.142777780192
2024-05-07 18:36:00,39.72801,2.0254630000000002,0.667220599672751,3.327547,1.4178229999999994,11.284699999999987,3082.192777780192
2024-05-07 18:39:00,37.4132,2.054398,0.5593288220952488,3.327546,1.3310190000000004,8.969899999999967,3082.2427777801922
2024-05-07 18:51:00,37.4132,2.170139,0.6472290351297219,3.327546,1.2442140000000004,10.12730000000002,3082.442777780192
2024-05-07 18:54:00,38.5706,2.1122690000000004,0.5710968446688817,3.327546,1.273148,11.863399999999984,3082.4927777801922
2024-05-07 18:57:00,32.40741,2.141203,0.6941838967494205,3.096064,1.070602,10.99539999999999,3082.5427777801924
2024-05-07 19:03:00,34.72222,2.141203,0.6941838967494205,3.182869,1.157407,11.574099999999987,3082.6427777801923
2024-05-07 19:06:00,37.4132,2.1122679999999994,0.6345788592244932,3.2696749999999994,1.2442140000000004,11.574100000000044,3082.6927777801925
2024-05-07 19:09:00,32.78357,2.1990740000000004,0.6535270695920163,3.3564810000000005,1.2442129999999993,10.70599999999996,3082.7427777801927
2024-05-07 19:15:00,33.56482,2.1990740000000004,0.6535270695920163,3.3564810000000005,1.2442129999999993,11.284800000000018,3082.8427777801926
2024-05-07 19:18:00,34.34607,2.1701390000000007,0.7479449009804757,3.327546000000001,1.3020839999999998,13.020899999999983,3082.892777780193
2024-05-07 19:21:00,37.81829,2.170139,0.7008766530544543,3.2696760000000005,1.2152780000000005,12.152799999999985,3082.942777780193
2024-05-07 19:24:00,34.34607,2.0833330000000005,0.4803768440949923,3.2407399999999997,1.1863419999999998,11.574000000000012,3082.992777780193
2024-05-07 19:27:00,32.00232,2.0254630000000002,0.5534194413010065,3.038195,1.070602,10.99539999999999,3083.0427777801933
2024-05-07 19:30:00,30.84491,2.141204,0.6409084827349476,3.0960650000000003,1.0416660000000002,8.680599999999998,3083.0927777801935
2024-05-07 19:33:00,31.25,2.1990740000000004,0.5011051776713702,3.125,0.9548609999999993,8.680599999999998,3083.1427777801937
2024-05-07 19:42:00,30.84491,2.0833329999999997,0.5652203240154745,3.0960639999999993,1.070602,10.127299999999991,3083.1427777801937
2024-05-07 19:48:00,32.00232,2.054398,0.4751649764600872,3.038194,1.0127309999999996,10.995400000000018,3083.1427777801937
2024-05-07 20:03:00,32.03125,2.1122679999999994,0.6874727393034501,2.922453,0.9259260000000005,10.416699999999992,3083.1427777801937
2024-05-07 20:09:00,32.78357,2.0833330000000005,0.628226379774374,2.9513880000000006,0.9548609999999993,9.838000000000022,3083.1427777801937
2024-05-07 20:24:00,30.09259,2.2858790000000004,0.775797435633303,3.0671290000000004,0.9259259999999996,9.259200000000021,3083.1427777801937
2024-05-07 20:30:00,31.25,2.228009,0.7619071429170224,3.0960650000000003,1.0127309999999996,10.127299999999991,3083.1427777801937
2024-05-07 21:12:00,30.09259,2.314814,0.15795559337936366,3.0671289999999996,0.7523149999999994,8.969999999999999,3083.1427777801937
2024-05-07 21:30:00,30.46875,1.9097220000000004,0.6399418762274108,2.517361,0.7233799999999997,9.548599999999993,3083.1427777801937
2024-05-07 21:36:00,31.25,1.938657,0.596203147739893,2.6620370000000007,0.8101850000000006,9.548600000000022,3083.1427777801937
2024-05-07 21:39:00,30.46875,2.0254629999999993,0.6154726873826563,2.6620369999999998,0.7233800000000006,10.127399999999966,3083.1427777801937
2024-05-07 21:57:00,30.09259,2.054398,0.6218584258490893,2.8935179999999994,0.9259259999999996,11.574100000000016,3083.1427777801937
