Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-08 06:45:00,38.9757,2.256945,0.6660769335406052,3.6747689999999995,1.5046289999999996,10.995299999999986,3083.1427777801937
2024-05-08 07:06:00,30.46875,1.8229170000000003,0.5116111779084656,2.6041670000000003,0.8391199999999994,10.416699999999992,3083.1427777801937
2024-05-08 07:12:00,30.84491,1.8807869999999998,0.5832626569290786,2.546297,0.7523150000000003,11.574099999999987,3083.1427777801937
2024-05-08 07:15:00,30.87384,1.8229170000000003,0.6192516460835181,2.546297,0.8391199999999994,9.259299999999996,3083.1427777801937
2024-05-08 07:27:00,33.15972,1.9675919999999998,0.7763240823647656,2.5752310000000005,0.8101850000000006,13.888900000000035,3083.1427777801937
2024-05-08 07:33:00,43.22916,2.2858790000000004,1.193344507836226,3.211806,1.4467599999999994,12.15270000000001,3083.2427777801936
2024-05-08 07:36:00,42.82407,1.7361110000000002,0.41696234942259575,3.414352000000001,1.7071759999999996,11.574099999999987,3083.292777780194
2024-05-08 07:42:00,36.66088,1.6493060000000002,0.8090553632019313,3.4722219999999995,2.141204,14.467600000000004,3083.3927777801937
2024-05-08 07:45:00,44.38657,2.0833330000000005,0.48037319601534934,3.993056000000001,1.938657,13.02079999999998,3083.442777780194
2024-05-08 07:48:00,73.78472,1.8807870000000007,0.5832645163442581,3.7326380000000006,1.9386569999999992,17.93980000000002,3083.492777780194
2024-05-08 07:54:00,59.46181,1.8229159999999993,0.9922732840991333,4.6296289999999996,3.2696769999999997,17.07170000000002,3083.592777780194
2024-05-08 07:57:00,61.37153,2.228009,0.6597986824263622,5.410884,3.2696750000000003,19.097200000000015,3083.642777780194
2024-05-08 08:00:00,74.94213,2.1122680000000003,0.1450407445452527,5.353009,3.240741,25.46290000000002,3083.6927777801943
2024-05-08 08:03:00,89.6412,1.9965279999999996,1.098202164806436,5.989588,4.513890000000001,43.40270000000001,3083.7427777801945
2024-05-08 08:09:00,95.05208,2.1122680000000003,1.1608315171586667,6.626157999999999,5.06366,48.032399999999996,3083.8427777801944
2024-05-08 08:12:00,83.82523,1.8807869999999998,1.1697830264364826,6.452543,5.237266,46.5857,3083.8927777801946
2024-05-08 08:15:00,75.69444,1.8807869999999998,1.0821766577920457,6.105323,4.774305999999999,41.95600000000002,3083.942777780195
2024-05-08 08:18:00,85.38773,1.8229169999999995,1.0843796573291153,5.902774999999999,4.658568000000001,42.82409999999999,3083.992777780195
2024-05-08 08:24:00,83.82523,1.967593,1.08850283299099,6.192125999999999,4.745372999999999,43.113399999999984,3084.092777780195
2024-05-08 08:27:00,83.82523,1.8807870000000007,1.082176657792046,5.989580000000001,4.658562999999999,44.849500000000006,3084.142777780195
2024-05-08 08:30:00,86.16898,1.765047,1.085392389955287,5.93171,4.774303,45.13890000000001,3084.1927777801952
2024-05-08 08:33:00,80.35301,1.7071760000000005,0.9534561295863663,5.497688999999999,4.253473,41.66670000000002,3084.2427777801954
2024-05-08 08:42:00,89.6412,1.7361110000000002,0.9632236032109657,5.468748,4.195597,43.113399999999984,3084.3927777801955
2024-05-08 08:48:00,81.13426,1.3310190000000004,0.996513753664554,5.1504639999999995,4.542825,47.7431,3084.4927777801954
2024-05-08 08:51:00,75.72338,1.5625,0.9904787137553689,5.353014000000001,4.369214,41.95600000000002,3084.5427777801956
2024-05-08 08:54:00,83.07292,1.5625,1.0110128951301949,5.497683,4.542823,44.56020000000001,3084.592777780196
2024-05-08 09:00:00,80.35301,1.4467590000000001,0.9672799970994879,5.266208,4.427079,44.27090000000001,3084.6927777801957
2024-05-08 09:03:00,83.44907,1.5625,0.9263124383184314,5.208328,4.137728000000001,43.692199999999985,3084.742777780196
2024-05-08 09:09:00,80.72917,1.5914359999999999,0.9584938089226495,5.1504639999999995,4.079858,43.692199999999985,3084.842777780196
2024-05-08 09:12:00,80.7581,2.314814,0.904779611408468,5.468754,3.385419999999999,28.93519999999998,3084.892777780196
2024-05-08 09:18:00,82.29167,2.2858789999999996,0.8971141166590553,5.381944,3.3275449999999998,30.092600000000004,3084.992777780196
2024-05-08 09:21:00,83.44907,2.314814,0.8670729171881703,5.2083319999999995,3.09607,28.93520000000001,3085.042777780196
2024-05-08 09:24:00,85.76389,2.141203,0.8927100636591274,5.208328,3.3275449999999998,30.960600000000028,3085.0927777801962
2024-05-08 09:30:00,83.44907,2.0833330000000005,0.9087780172214106,5.208328,3.4143549999999996,29.803200000000004,3085.192777780196
2024-05-08 09:33:00,83.44907,2.141203,0.8584468569208682,5.179398000000001,3.2696750000000003,29.803200000000004,3085.2427777801963
2024-05-08 09:36:00,85.76389,2.054398,0.9004896038364771,5.237268,3.472220000000001,32.117999999999995,3085.2927777801965
2024-05-08 09:39:00,70.68866,1.938657,0.8670930319869207,5.237268,3.587961000000001,30.9606,3085.3427777801967
2024-05-08 09:45:00,69.90741,1.9965270000000004,0.8838495340053463,5.353008000000001,3.6458309999999994,30.381999999999977,3085.4427777801966
2024-05-08 09:48:00,79.97685,1.9965279999999996,0.8838498225373804,5.121533,3.4143549999999996,32.69670000000002,3085.492777780197
2024-05-08 09:54:00,78.03819,1.9097220000000004,0.8586694842935921,5.0925970000000005,3.472224999999999,32.69670000000002,3085.5927777801967
2024-05-08 09:57:00,88.10764,1.8807870000000007,0.7872781319152082,4.83218,3.182872999999999,33.85419999999999,3085.642777780197
2024-05-08 10:00:00,73.37963,2.170139,0.9334373688766231,5.64236,3.761571000000001,34.72219999999999,3085.692777780197
2024-05-08 10:06:00,71.84606,2.170139,0.9334373688766231,5.58449,3.7037010000000006,32.11800000000002,3085.792777780197
2024-05-08 10:09:00,73.75579,2.256944,0.8894265264283607,5.584489,3.559025000000001,31.5394,3085.842777780197
2024-05-08 10:15:00,73.78472,2.1990740000000004,0.9086762479315174,5.468749000000001,3.530095,32.98610000000002,3085.942777780197
2024-05-08 10:18:00,74.53704,2.256944,0.9578736236554694,5.497688999999999,3.530095,31.828699999999998,3085.9927777801972
2024-05-08 10:24:00,74.56597,2.170139,0.9334373688766231,5.584489,3.7037000000000004,31.828699999999998,3086.092777780197
2024-05-08 10:27:00,73.00347,2.256944,0.8894265264283607,5.584489,3.559025000000001,28.93520000000001,3086.1427777801973
2024-05-08 10:30:00,73.78472,2.228009,0.8817164460036153,5.410884,3.4143549999999996,31.249900000000025,3086.1927777801975
2024-05-08 10:33:00,86.54514,2.314814,0.9740408729451248,5.5555579999999996,3.530094,32.696799999999996,3086.2427777801977
2024-05-08 10:39:00,86.16898,2.141203,0.892698539340293,5.5555579999999996,3.674765,33.27539999999999,3086.3427777801976
2024-05-08 10:42:00,83.07292,2.0254630000000002,0.8921840083167014,5.497684,3.761571,32.407399999999996,3086.392777780198
2024-05-08 10:45:00,72.59838,2.228009,0.949753370937138,5.468754,3.530095,29.803200000000004,3086.442777780198
2024-05-08 10:51:00,71.84606,2.170139,0.9006941386869182,5.497688999999999,3.58796,30.092600000000004,3086.542777780198
2024-05-08 10:54:00,75.72338,2.1701390000000007,0.9007057348541271,5.4976840000000005,3.5879649999999996,31.82869999999997,3086.592777780198
2024-05-08 10:57:00,76.88079,2.1990740000000004,0.9416081067963197,5.381944000000001,3.472219999999999,31.25,3086.6427777801982
2024-05-08 11:00:00,81.13426,2.141203,0.8927100636591274,5.353008000000001,3.472225000000001,32.98610000000002,3086.6927777801984
2024-05-08 11:03:00,82.29167,2.141203,0.8584468569208682,5.324078,3.4143549999999996,32.117999999999995,3086.7427777801986
2024-05-08 11:06:00,83.44907,2.054398,0.8685584917145678,5.3819479999999995,3.58796,32.9862,3086.792777780199
2024-05-08 11:12:00,78.03819,1.9097220000000004,0.858669484293594,5.237268,3.6168960000000006,31.828699999999998,3086.8927777801987
2024-05-08 11:15:00,74.53704,2.1701390000000007,0.9334373688766233,5.4976840000000005,3.6168950000000004,31.828699999999998,3086.942777780199
2024-05-08 11:21:00,77.6331,2.1701390000000007,0.9006941386869185,5.584494,3.674765,32.11809999999997,3087.042777780199
2024-05-08 11:24:00,81.13426,2.0833329999999997,0.9087671732477582,5.324077999999999,3.530095,32.98609999999999,3087.092777780199
2024-05-08 11:30:00,84.60648,2.1701379999999997,0.9334370860484509,5.497683,3.6168949999999995,32.98610000000002,3087.192777780199
2024-05-08 11:33:00,88.4838,2.141203,0.9563181145946736,5.613428000000001,3.7905050000000005,34.43289999999999,3087.242777780199
2024-05-08 11:36:00,74.94213,1.7939810000000005,0.8809726040310857,5.324078,3.8773169999999997,32.407400000000024,3087.2927777801992
2024-05-08 11:42:00,73.00347,1.9097220000000004,0.858669484293594,5.237268,3.6168960000000006,32.117999999999995,3087.392777780199
2024-05-08 11:45:00,73.78472,2.083334,0.8428139716784335,5.353014,3.5011599999999996,30.382000000000005,3087.4427777801993
2024-05-08 11:51:00,71.84606,2.083334,0.9087674588444105,5.353014,3.559030000000001,30.381899999999973,3087.5427777801992
2024-05-08 11:54:00,73.78472,2.228009,0.9166223358170119,5.208334,3.2407449999999995,29.22459999999998,3087.5927777801994
2024-05-08 12:00:00,72.62731,2.170139,0.8662271728909009,5.208334000000001,3.2696750000000003,29.513900000000035,3087.6927777801993
2024-05-08 12:03:00,73.78472,2.0833330000000005,0.8069439999584261,5.034722,3.1539349999999997,30.092599999999976,3087.7427777801995
2024-05-08 12:06:00,78.41435,2.170139,0.8662271728909009,5.2951440000000005,3.356485,31.539299999999997,3087.7927777801997
2024-05-08 12:12:00,75.72338,2.054399,0.9004898903921889,5.2951440000000005,3.5300949999999993,32.117999999999995,3087.8927777801996
2024-05-08 12:15:00,71.84606,2.256944,0.852171356703521,5.295139000000001,3.2407449999999995,28.93520000000001,3087.9427777802
2024-05-08 12:21:00,73.37963,2.256944,0.8894265264283586,5.3819490000000005,3.356485,30.092600000000033,3088.0427777801997
2024-05-08 12:24:00,66.78241,0.5208330000000005,1.312483240283323,2.8067130000000002,4.947920999999999,26.620400000000018,3088.0927777802
2024-05-08 12:27:00,76.0706,2.170139,0.9007057348541269,5.266204,3.356485,28.067199999999985,3088.1427777802
2024-05-08 12:33:00,73.78472,2.1122690000000004,0.8846895934292656,5.324074,3.472225,28.93519999999998,3088.2427777802
2024-05-08 12:36:00,71.84606,2.141204,0.8584471262165619,5.410884,3.5011599999999996,27.488400000000013,3088.2927777802
2024-05-08 12:39:00,74.53704,2.1990740000000004,0.8739834682191943,5.2951440000000005,3.3275499999999996,27.488400000000013,3088.3427777802003
2024-05-08 12:42:00,79.97685,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,28.93519999999998,3088.3927777802005
2024-05-08 12:48:00,82.29167,2.2569440000000007,0.889426526428361,5.555554,3.5300900000000004,29.224499999999978,3088.4927777802004
2024-05-08 12:51:00,81.13426,2.228009,0.9166223358170119,5.439814000000001,3.472225000000001,28.35650000000001,3088.5427777802006
2024-05-08 12:57:00,83.82523,2.228009,0.844676852557831,5.526624,3.5011550000000007,30.3819,3088.6427777802005
2024-05-08 13:00:00,85.76389,2.1701380000000006,0.8662269044237179,5.613428000000001,3.6747699999999996,28.935100000000006,3088.6927777802007
2024-05-08 13:06:00,86.95023,2.054398,0.8349596503242603,5.439812999999999,3.6168950000000004,30.092600000000004,3088.7927777802006
2024-05-08 13:09:00,86.95023,2.054398,0.9004896038364771,5.439812999999999,3.674765,29.803200000000032,3088.842777780201
2024-05-08 13:12:00,85.38773,2.0254630000000002,0.9225029946904049,5.468748,3.7615750000000006,32.11800000000002,3088.892777780201
2024-05-08 13:15:00,78.41435,2.054398,0.9309922183319159,5.497688,3.76157,32.1181,3088.942777780201
2024-05-08 13:21:00,83.07292,2.1990730000000003,0.9416078248566901,5.526618000000001,3.6168949999999995,32.98609999999999,3089.042777780201
2024-05-08 13:24:00,88.10764,2.1990730000000003,0.9730743511309778,5.758098,3.8773149999999994,32.98609999999999,3089.0927777802012
2024-05-08 13:27:00,85.38773,1.9965279999999996,0.9707753881081932,5.7580979999999995,4.13773,33.27540000000002,3089.1427777802014
2024-05-08 13:33:00,84.60648,1.9386579999999993,0.952896928644343,5.584488,4.02199,33.85420000000002,3089.2427777802013
2024-05-08 13:36:00,87.70255,1.9386579999999993,0.9795241167952378,5.700227999999999,4.166670000000001,35.01159999999999,3089.2927777802015
2024-05-08 13:42:00,85.76389,1.967593,0.9886412317732478,5.7291680000000005,4.166665,34.72229999999999,3089.3927777802014
2024-05-08 13:45:00,78.41435,1.8807869999999998,0.9866516031673996,5.7291680000000005,4.282411000000001,35.011600000000016,3089.4427777802016
2024-05-08 13:48:00,78.00926,1.9965279999999996,0.9977423401012253,5.7580979999999995,4.166670000000001,35.011600000000016,3089.492777780202
2024-05-08 13:51:00,78.81944,1.9675919999999998,0.9886409169664248,5.815973,4.253470999999999,36.16900000000001,3089.542777780202
2024-05-08 13:57:00,75.69444,1.9675919999999998,0.9886409169664248,5.758103,4.195601,34.72219999999999,3089.642777780202
2024-05-08 14:00:00,73.75579,2.0254630000000002,0.922492736794722,5.555558,3.848375,33.275499999999994,3089.692777780202
2024-05-08 14:03:00,70.65972,1.9386579999999993,0.8968135004531332,5.266207999999999,3.645830000000001,29.513800000000003,3089.7427777802022
2024-05-08 14:09:00,73.37963,2.0254629999999993,0.8604700042293291,5.295138,3.530095,31.25,3089.842777780202
2024-05-08 14:12:00,72.59838,1.967593,0.8754864623479007,5.2083379999999995,3.530095,30.960700000000003,3089.8927777802023
2024-05-08 14:18:00,72.22222,1.9097229999999996,0.8586697759461044,5.121533,3.5011599999999996,32.117999999999995,3089.9927777802022
2024-05-08 14:21:00,74.94213,2.1122679999999994,0.9170172616594393,5.324073,3.501155,32.117999999999995,3090.0427777802024
2024-05-08 14:27:00,73.78472,2.0254629999999993,0.8921840083167012,5.381943,3.645830000000001,30.092600000000004,3090.1427777802023
2024-05-08 14:30:00,73.00347,2.0254629999999993,0.9225029946904028,5.497683,3.7905100000000003,29.513900000000007,3090.1927777802025
2024-05-08 14:33:00,78.81944,2.0833330000000005,0.9394729538951526,5.758098,3.993054999999999,33.56480000000002,3090.2427777802027
2024-05-08 14:39:00,75.72338,2.054398,0.9602978893298001,5.758098,4.05093,33.85409999999999,3090.3427777802026
2024-05-08 14:42:00,75.69444,2.0833330000000005,0.9087671732477567,5.787038000000001,3.993054999999999,31.8288,3090.392777780203
2024-05-08 14:45:00,71.84606,1.9965270000000004,0.9139734301461064,5.642358,3.9641210000000004,32.40730000000002,3090.442777780203
2024-05-08 14:48:00,71.06481,2.054398,0.8349596503242603,5.439812999999999,3.6168950000000004,30.092600000000004,3090.492777780203
2024-05-08 14:54:00,71.06481,2.0254630000000002,0.8604700042293294,5.353008,3.5879649999999996,28.93519999999998,3090.592777780203
2024-05-08 14:57:00,69.50231,2.054398,0.7993184410543783,5.324078,3.472220000000001,30.3819,3090.6427777802032
2024-05-08 15:00:00,68.34491,2.0833330000000005,0.8766427284199544,5.353008000000001,3.530095,28.64580000000001,3090.6927777802034
2024-05-08 15:03:00,71.84606,2.0254629999999993,0.8604700042293291,5.324073,3.559030000000001,26.620300000000015,3090.7427777802036
2024-05-08 15:09:00,69.12616,2.0833330000000005,0.8069491209989547,5.353008000000001,3.472224999999999,25.17350000000002,3090.8427777802035
2024-05-08 15:12:00,74.53704,2.141203,0.8584468569208682,5.208338,3.298615,28.356400000000008,3090.8927777802037
2024-05-08 15:18:00,76.09954,2.1122679999999994,0.8846893157868021,5.324073,3.472225000000001,29.224499999999978,3090.9927777802036
2024-05-08 15:21:00,73.37963,1.9965279999999996,0.819174129164511,5.439812999999999,3.6747650000000007,28.93519999999998,3091.042777780204
2024-05-08 15:24:00,69.90741,2.170139,0.8296618840188588,5.208334000000001,3.2407449999999995,26.331000000000017,3091.092777780204
2024-05-08 15:30:00,71.06481,2.0833330000000005,0.806949120998957,5.208328,3.3275449999999998,26.04169999999999,3091.192777780204
2024-05-08 15:33:00,68.37384,2.0254629999999993,0.8604700042293291,5.092592999999999,3.3275499999999996,27.488400000000013,3091.242777780204
2024-05-08 15:48:00,66.78241,2.141203,0.7831847343133747,4.745369,2.7777780000000005,20.83330000000001,3091.492777780204
2024-05-08 15:51:00,69.12616,2.141203,0.783181939175831,4.890046,2.922453,25.752199999999988,3091.5427777802042
2024-05-08 15:54:00,67.59259,2.054398,0.8349608444346498,4.947917,3.125000000000001,24.305600000000027,3091.5927777802044
2024-05-08 16:00:00,67.1875,2.0254630000000002,0.8270811501294952,4.947917,3.1539350000000006,24.595,3091.6927777802043
2024-05-08 16:03:00,67.1875,1.9965279999999996,0.7463805667848415,4.918982,3.0960649999999994,24.594899999999996,3091.7427777802045
2024-05-08 16:09:00,64.49653,1.8807869999999998,0.7530909486424394,4.861111,3.1828709999999996,23.14820000000003,3091.8427777802044
2024-05-08 16:12:00,66.40625,2.170139,0.7479418214535346,4.947917,2.922453,22.85880000000003,3091.8927777802046
2024-05-08 16:18:00,64.46759,2.1122690000000004,0.7338985952314796,4.803241,2.835648,22.858799999999974,3091.9927777802045
2024-05-08 16:21:00,66.00116,2.1122690000000004,0.7339001143064161,4.890046000000001,2.922454,23.7269,3092.0427777802047
2024-05-08 16:24:00,64.49653,2.2280099999999994,0.7619089438182335,4.861111999999999,2.7777780000000005,21.990700000000004,3092.092777780205
2024-05-08 16:30:00,61.77662,2.256945,0.768862716498561,4.832176,2.719907,20.543999999999983,3092.192777780205
2024-05-08 16:33:00,62.15278,2.1701390000000007,0.7479433612196741,4.4270830000000005,2.4016200000000003,19.96520000000004,3092.242777780205
2024-05-08 16:39:00,61.77662,2.256944,0.6002600659531361,4.456018,2.256945000000001,20.833399999999983,3092.342777780205
2024-05-08 16:42:00,57.52315,2.1701390000000007,0.6472250238139633,4.2534730000000005,2.170139,19.09729999999996,3092.392777780205
2024-05-08 16:45:00,59.83796,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,19.965300000000013,3092.4427777802052
2024-05-08 16:51:00,59.83796,2.1701390000000007,0.7008766530544546,4.137732000000001,2.083334,20.25460000000004,3092.542777780205
2024-05-08 16:54:00,56.36574,2.1122690000000004,0.6345751244293396,3.90625,1.8807859999999996,17.650500000000022,3092.5927777802053
2024-05-08 17:00:00,57.52315,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,17.650500000000022,3092.6927777802052
2024-05-08 17:03:00,56.7419,2.141204,0.6409104740970756,4.1377310000000005,2.0833329999999997,17.071799999999996,3092.7427777802054
2024-05-08 17:09:00,54.80324,2.141204,0.6941841283645545,4.07986,2.054397,17.36099999999999,3092.8427777802053
2024-05-08 17:12:00,54.42708,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,16.203700000000026,3092.8927777802055
2024-05-08 17:15:00,53.64583,2.141204,0.6941841283645545,3.8773150000000003,1.851852,17.361199999999997,3092.9427777802057
2024-05-08 17:21:00,55.61343,2.1122690000000004,0.7338985952314796,3.935186,1.967593,16.203699999999998,3093.0427777802056
2024-05-08 17:24:00,58.68056,2.228009,0.7142088940307257,4.108796,1.9965290000000007,18.22920000000002,3093.092777780206
2024-05-08 17:27:00,59.83796,2.1990739999999995,0.6535270695920162,4.166666,2.054398,17.93980000000002,3093.142777780206
2024-05-10 09:54:00,67.96875,2.0833329999999997,0.7685287744612807,4.57176,2.6620370000000007,22.280100000000004,3133.592777780206
2024-05-10 09:57:00,85.79282,1.5914359999999999,0.7637997459394206,4.253473,2.9513890000000007,35.01150000000001,3133.642777780206
2024-05-10 10:03:00,75.31829,1.9386579999999993,0.8968255724875305,5.237267999999999,3.6169019999999996,35.01150000000001,3133.742777780206
2024-05-10 10:06:00,69.90741,2.256945,0.924547075572897,5.295138,3.298615,26.620400000000018,3133.792777780206
2024-05-10 10:09:00,67.21644,2.1990749999999997,0.8739849687701703,5.121529,3.1539350000000006,26.62039999999999,3133.8427777802062
2024-05-10 10:15:00,66.43519,2.170139,0.7904760845432389,5.0347219999999995,3.0381929999999997,26.04170000000002,3133.942777780206
2024-05-10 10:18:00,67.59259,2.170139,0.8662222719792045,5.092593000000001,3.15393,25.173599999999993,3133.9927777802063
2024-05-10 10:21:00,65.65394,2.170139,0.8296566619962558,4.947917,2.9803240000000004,22.5694,3134.0427777802065
2024-05-10 10:24:00,71.06481,2.256944,0.8894290226850669,4.774305,2.748843,25.463000000000022,3134.0927777802067
2024-05-10 10:30:00,74.56597,2.314814,0.9047745585393694,5.092593000000001,3.0092549999999996,25.173599999999993,3134.1927777802066
2024-05-10 10:33:00,71.84606,2.1122680000000003,0.8506498684617949,5.150463,3.2696810000000003,26.620300000000015,3134.242777780207
2024-05-10 10:36:00,69.12616,2.0833330000000005,0.8069439999584261,5.063658000000001,3.1828710000000004,27.77770000000001,3134.292777780207
2024-05-10 10:39:00,68.37384,2.083334,0.8069468233475758,4.774305,2.8935190000000004,25.75230000000002,3134.342777780207
2024-05-10 10:45:00,64.87269,2.054399,0.7993263353686413,4.716436,2.8645829999999997,24.884300000000025,3134.442777780207
2024-05-10 10:48:00,66.81134,2.141204,0.8584483437229035,4.774306,2.8645830000000005,26.04169999999999,3134.4927777802072
2024-05-10 10:54:00,66.81134,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,25.462999999999994,3134.592777780207
2024-05-10 10:57:00,68.37384,2.170139,0.8662283981125927,5.063658,3.125000000000001,26.041699999999963,3134.6427777802073
2024-05-10 11:00:00,66.43519,2.1122690000000004,0.7338985952314796,4.774306,2.8067130000000002,24.016199999999998,3134.6927777802075
2024-05-10 11:06:00,64.09144,2.170139,0.7479433612196739,4.803241,2.7777780000000005,24.016099999999994,3134.7927777802074
2024-05-10 11:09:00,67.59259,2.1990740000000004,0.7549373301439511,4.86111,2.8067129999999993,24.884199999999993,3134.8427777802076
2024-05-10 11:15:00,69.15509,2.2858790000000004,0.7757990161623703,4.9189810000000005,2.7777789999999998,21.990700000000004,3134.9427777802075
2024-05-10 11:18:00,64.49653,2.1701390000000007,0.7479418214535348,4.687500000000001,2.6620359999999996,23.726799999999997,3134.9927777802077
2024-05-10 11:24:00,64.12037,2.141204,0.7409310892195006,4.74537,2.7488420000000007,23.7269,3135.0927777802076
2024-05-10 11:27:00,65.27778,2.170139,0.7904760845432389,4.658566,2.6620370000000007,23.726799999999997,3135.142777780208
2024-05-10 11:30:00,69.90741,2.170139,0.7479418214535346,4.658566,2.633102,23.726899999999972,3135.192777780208
2024-05-10 11:33:00,74.56597,2.0254630000000002,0.8270799639038106,4.861112,3.0671289999999996,27.488400000000013,3135.242777780208
2024-05-10 11:39:00,69.90741,2.0833330000000005,0.806938878869654,4.976852,3.0960610000000006,26.04169999999999,3135.342777780208
2024-05-10 11:42:00,64.87269,2.0833329999999997,0.8428161045783849,4.947916,3.0960650000000003,23.726800000000026,3135.3927777802082
2024-05-10 11:45:00,67.59259,2.2858789999999996,0.7757958550987227,4.542824,2.4016200000000003,22.858799999999974,3135.4427777802084
2024-05-10 11:51:00,67.96875,2.256944,0.7688640469116509,4.658564,2.546297,23.4375,3135.5427777802083
2024-05-10 11:54:00,69.53125,2.228009,0.8050033302251168,4.890045,2.835648,24.594900000000024,3135.5927777802085
2024-05-10 11:57:00,67.21644,2.170139,0.7904788980945116,4.890046,2.8935190000000004,24.305600000000027,3135.6427777802087
2024-05-10 12:00:00,73.40856,2.170139,0.7904760845432389,5.005787,3.009258,25.462999999999994,3135.692777780209
2024-05-10 12:06:00,76.88079,2.256944,0.8122317402396584,5.005787,2.922453,27.199099999999987,3135.792777780209
2024-05-10 12:09:00,69.15509,2.1990749999999997,0.7549360214377451,4.9479169999999995,2.8935180000000003,23.148200000000003,3135.842777780209
2024-05-10 12:15:00,66.43519,2.228009,0.8446874296142167,4.890045,2.864584,24.884300000000025,3135.942777780209
2024-05-10 12:18:00,72.22222,2.228009,0.8050033302251168,4.890046000000001,2.835649000000001,26.331000000000017,3135.992777780209
2024-05-10 12:21:00,67.59259,3.2696750000000003,0.9439856409747739,4.890046000000001,1.7361120000000003,18.807799999999986,3136.0427777802092
2024-05-10 12:27:00,74.53704,1.8229170000000003,0.7711620302558887,4.832175,3.2407410000000008,34.14360000000002,3136.142777780209
2024-05-10 12:30:00,68.37384,2.1122690000000004,0.8506428801403946,4.918982000000001,3.0381929999999997,26.04169999999999,3136.1927777802093
2024-05-10 12:36:00,66.43519,2.054399,0.7993263353686413,4.716436,2.8645829999999997,24.594899999999996,3136.2927777802092
2024-05-10 12:39:00,73.78472,2.1990740000000004,0.8739847011160262,5.063658,3.0960650000000003,28.93519999999998,3136.3427777802094
2024-05-10 12:45:00,71.84606,2.228009,0.8446927180670011,5.2083319999999995,3.182875,27.777799999999985,3136.4427777802093
2024-05-10 12:48:00,67.59259,2.083334,0.9087696276532236,5.005788,3.2118059999999993,26.909699999999987,3136.4927777802095
2024-05-10 12:51:00,66.34838,2.256945,0.768862716498561,4.832176,2.719907,24.016199999999998,3136.5427777802097
2024-05-10 12:57:00,72.22222,2.34375,0.8338092428664415,4.890046,2.719908,25.75229999999999,3136.6427777802096
2024-05-10 13:00:00,76.88079,2.2858790000000004,0.8194385312417162,5.005787000000001,2.8935150000000007,26.620400000000018,3136.69277778021
2024-05-10 13:03:00,78.44329,2.1701390000000007,0.8662222719792048,5.063658000000001,3.1249949999999993,27.777800000000013,3136.74277778021
2024-05-10 13:06:00,66.43519,2.141204,0.7409295597703589,4.484954000000001,2.4884250000000003,23.4375,3136.79277778021
2024-05-10 13:12:00,68.77894,2.2858790000000004,0.8596259279840989,4.629629,2.546296,24.595,3136.89277778021
2024-05-10 13:15:00,76.09954,2.3148150000000003,0.8266373442442305,4.890046000000001,2.748843000000001,26.331000000000017,3136.9427777802102
2024-05-10 13:18:00,86.16898,2.256945,0.8122348580448966,5.092592,3.009259,29.803200000000004,3136.9927777802104
2024-05-10 13:21:00,72.59838,1.9965280000000005,0.819181198907088,5.1215280000000005,3.3564860000000003,29.22460000000001,3137.0427777802106
2024-05-10 13:27:00,73.37963,2.141204,0.8221089811497478,5.1215280000000005,3.1828700000000003,30.092600000000004,3137.1427777802105
2024-05-10 13:30:00,74.56597,2.141204,0.8927103404170792,5.295134,3.4143499999999998,31.539299999999997,3137.1927777802107
2024-05-10 13:36:00,68.37384,2.0254630000000002,0.8604700042293294,5.208334,3.4432909999999994,27.777800000000013,3137.2927777802106
2024-05-10 13:39:00,69.12616,2.1122690000000004,0.8506549775296017,5.179394000000001,3.298615,28.93520000000001,3137.342777780211
2024-05-10 13:42:00,68.34491,2.170139,0.7479449009804755,4.774305,2.748843,24.594899999999996,3137.392777780211
2024-05-10 13:48:00,68.34491,2.170139,0.7904788980945116,4.774305,2.7777780000000005,26.04159999999999,3137.492777780211
2024-05-10 13:51:00,69.12616,2.228009,0.8050004801243554,4.716436000000001,2.6620370000000007,26.04159999999999,3137.542777780211
2024-05-10 13:57:00,71.06481,2.256944,0.8521660352473749,4.803241,2.748843,27.199099999999987,3137.642777780211
2024-05-10 14:00:00,65.65394,2.170139,0.7008732035733048,4.7453710000000004,2.6909710000000002,23.726800000000026,3137.692777780211
2024-05-10 14:06:00,67.1875,2.1990740000000004,0.7549373301439511,4.658564,2.6041669999999995,24.305500000000023,3137.792777780211
2024-05-10 14:09:00,65.65394,2.170139,0.7479418214535346,4.484954,2.4594899999999997,22.569499999999977,3137.8427777802112
2024-05-10 14:12:00,69.12616,2.256944,0.8894290226850669,4.658564,2.633102,24.59480000000002,3137.8927777802114
2024-05-10 14:18:00,70.68866,2.256945,0.8521662934297759,4.716435,2.6620359999999996,25.75230000000002,3137.9927777802113
2024-05-10 14:21:00,62.18171,2.34375,0.7896108403543373,4.658565,2.4594899999999997,20.833399999999983,3138.0427777802115
2024-05-10 14:27:00,65.65394,2.34375,0.8744833797521393,4.658565,2.517361,23.4375,3138.1427777802114
2024-05-10 14:30:00,69.53125,2.3726849999999997,0.7964944809780812,4.716435000000001,2.4884270000000006,22.858799999999974,3138.1927777802116
2024-05-10 14:33:00,71.84606,2.3148149999999994,0.7827157352168991,4.716435,2.546297,24.884300000000025,3138.242777780212
2024-05-10 14:39:00,71.84606,2.2280099999999994,0.7619089438182335,4.687499999999999,2.604166,24.884299999999996,3138.3427777802117
2024-05-10 14:42:00,69.53125,2.083334,0.8069455430856414,4.513889000000001,2.633102,25.173699999999997,3138.392777780212
2024-05-10 14:48:00,72.22222,2.141203,0.7409308465265381,4.427083,2.430556,24.3056,3138.492777780212
2024-05-10 14:51:00,67.96875,2.3726849999999997,0.796492870370918,4.398148,2.1701390000000007,23.4375,3138.542777780212
2024-05-10 14:57:00,70.68866,2.343749,0.7896106022585052,4.513889,2.3148149999999994,23.4375,3138.642777780212
2024-05-10 15:00:00,67.59259,2.0833330000000005,0.7268452540748601,4.340277,2.4016200000000003,23.726799999999997,3138.692777780212
2024-05-10 15:03:00,64.49653,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,22.569500000000005,3138.7427777802122
2024-05-10 15:09:00,67.59259,2.228009,0.761908703165354,4.456017999999999,2.3726849999999997,25.173699999999968,3138.842777780212
2024-05-10 15:12:00,69.12616,2.1122679999999994,0.7758677781901143,4.456018,2.517361,24.594900000000024,3138.8927777802123
2024-05-10 15:18:00,68.37384,2.0254629999999993,0.7126771483399161,4.456018,2.5752320000000006,24.305499999999995,3138.9927777802122
2024-05-10 15:21:00,68.37384,2.228009,0.761908703165354,4.658563999999999,2.5752309999999996,23.148199999999974,3139.0427777802124
2024-05-10 15:27:00,64.49653,2.0833329999999997,0.7685301534758371,4.629629,2.719907,23.148199999999974,3139.1427777802123
2024-05-10 15:30:00,63.33912,2.054398,0.7197696612467748,4.340278,2.430554999999999,21.412099999999953,3139.1927777802125
2024-05-10 15:33:00,59.05671,2.170139,0.7479418214535346,4.311343,2.2858789999999996,19.965300000000013,3139.2427777802127
2024-05-10 15:39:00,64.87269,2.314814,0.7827123152901356,4.3402780000000005,2.170139,20.83330000000001,3139.3427777802126
2024-05-10 15:42:00,64.09144,2.141203,0.6941821838961544,4.195602000000001,2.170139,20.543900000000008,3139.392777780213
2024-05-10 15:48:00,61.77662,2.141204,0.7409295597703589,4.2534730000000005,2.256944,20.25460000000001,3139.4927777802127
2024-05-10 15:51:00,59.08565,2.1990739999999995,0.7075491466230772,4.3402780000000005,2.256944,19.965299999999985,3139.542777780213
2024-05-10 15:54:00,62.55787,2.2858790000000004,0.7757974356333044,4.137732000000001,1.9965290000000007,19.097200000000015,3139.592777780213
2024-05-10 16:00:00,62.18171,2.1701390000000007,0.7479433612196741,4.166666,2.141203,19.675899999999984,3139.692777780213
2024-05-10 16:03:00,61.77662,2.054398,0.7197696612467748,4.137732,2.2280089999999992,19.675999999999988,3139.742777780213
2024-05-10 16:09:00,61.77662,2.1122690000000004,0.7338985952314796,4.108796,2.141203,20.543999999999983,3139.842777780213
2024-05-10 16:12:00,57.89931,2.2858799999999997,0.6723291331421415,4.108796,1.9097210000000002,18.807800000000015,3139.8927777802132
2024-05-10 16:18:00,56.7419,2.256945,0.7208442265146112,4.0509260000000005,1.9097209999999993,19.097199999999987,3139.992777780213
2024-05-10 16:21:00,55.61343,2.2858799999999997,0.7274654823175176,4.0509260000000005,1.8807859999999996,17.361199999999997,3140.0427777802133
2024-05-10 16:24:00,53.29861,2.1701390000000007,0.7008766530544546,3.7615740000000004,1.7071759999999996,16.492999999999995,3140.0927777802135
2024-05-10 16:30:00,53.67477,2.083334,0.6807428340221066,3.703704,1.7361110000000002,16.492999999999995,3140.1927777802134
2024-05-10 16:33:00,55.58449,2.170139,0.7008766530544543,3.703704,1.6493060000000002,17.361099999999993,3140.2427777802136
2024-05-10 16:36:00,56.77083,2.083334,0.6282265995488131,3.7615739999999995,1.7650460000000008,17.65039999999999,3140.292777780214
2024-05-10 16:39:00,51.33102,2.141204,0.694185841210616,3.616897,1.5914350000000006,15.914300000000026,3140.342777780214
2024-05-10 16:45:00,49.79745,2.1990740000000004,0.7075508831857056,3.5879630000000002,1.5046299999999997,16.782399999999996,3140.442777780214
2024-05-10 16:48:00,51.35995,2.1122690000000004,0.687469569736308,3.4722230000000005,1.4756929999999997,15.914300000000026,3140.492777780214
2024-05-10 16:51:00,49.39236,2.141204,0.6409084827349476,3.703704,1.649305,15.625,3140.5427777802142
2024-05-10 16:54:00,45.54398,2.2280099999999994,0.5944558848722933,3.4722219999999995,1.3020830000000005,14.178200000000004,3140.5927777802144
2024-05-10 17:00:00,45.13889,2.3726849999999997,0.747229928994791,3.4722220000000004,1.2152780000000005,13.888800000000032,3140.6927777802143
2024-05-10 17:03:00,48.23495,2.256944,0.7208439973845813,3.4432869999999998,1.3020830000000005,14.178200000000004,3140.7427777802145
2024-05-10 17:09:00,46.32523,2.170139,0.7008766530544543,3.3564810000000005,1.3020830000000005,13.020800000000008,3140.8427777802144
2024-05-10 17:12:00,44.38657,2.141204,0.6409104740970791,3.2407399999999997,1.1863420000000007,14.178299999999979,3140.8927777802146
2024-05-10 17:15:00,45.54398,2.1122690000000004,0.6345771014216934,3.1828699999999994,1.157407,13.599500000000035,3140.942777780215
2024-05-10 17:27:00,32.40741,1.9965280000000005,0.7055583366413278,3.1828700000000003,1.3310180000000003,11.574100000000016,3141.1427777802146
2024-05-10 17:30:00,34.31713,2.228009,0.7142071457060738,3.2696750000000003,1.157407,9.837999999999994,3141.192777780215
2024-05-10 17:33:00,31.25,2.170139,0.5828050264100668,3.2696749999999994,1.157407,12.15270000000001,3141.242777780215
2024-05-10 17:39:00,32.40741,2.256944,0.6660767171940751,3.1828700000000003,1.0127309999999996,11.284700000000015,3141.342777780215
2024-05-10 17:42:00,30.84491,2.141204,0.5769557709017531,2.9803240000000004,0.8969899999999997,11.863399999999984,3141.392777780215
2024-05-10 17:45:00,32.40741,2.228009,0.6598088529621116,3.1539349999999997,1.0127309999999996,11.574100000000044,3141.4427777802152
2024-05-10 17:51:00,30.09259,2.228009,0.5944531442115009,3.1539349999999997,0.9837959999999999,12.731499999999983,3141.542777780215
2024-05-10 17:54:00,31.25,2.1701390000000007,0.6472270294780047,3.0381940000000007,0.9548609999999993,8.680599999999998,3141.5927777802153
2024-05-10 18:00:00,31.25,2.141204,0.4907645393092635,2.9803240000000004,0.868055,10.706000000000017,3141.6927777802152
2024-05-10 18:15:00,31.25,1.9965279999999996,0.7055568595787621,2.662038,0.8101850000000006,11.573999999999984,3141.6927777802152
2024-05-10 18:21:00,30.09259,2.054398,0.7197711594285134,2.8645829999999997,0.9548609999999993,9.837999999999965,3141.6927777802152
2024-05-10 18:24:00,32.00232,2.1990740000000004,0.5886374188618814,2.8645830000000005,0.7233799999999997,10.995300000000015,3141.6927777802152
2024-05-10 19:15:00,30.09259,2.1990740000000004,0.707549146623079,2.922454,0.8391199999999994,10.99539999999999,3141.6927777802152
2024-05-10 19:48:00,30.09259,2.0833330000000005,0.6282263797743758,2.6620360000000005,0.6655090000000001,9.83789999999999,3141.6927777802152
2024-05-11 08:18:00,30.46875,2.141203,0.5769580526259822,2.6620360000000005,0.5787040000000001,9.83789999999999,3141.6927777802152
2024-05-11 08:21:00,36.28472,2.228009,0.8050004801243554,3.3564819999999997,1.3020829999999997,11.574100000000016,3141.7427777802154
2024-05-11 08:27:00,37.81829,2.1990740000000004,0.6535270695920163,3.4722220000000004,1.3599539999999992,10.705999999999989,3141.8427777802153
2024-05-11 08:30:00,59.83796,2.0254629999999993,0.46994432607845327,3.4722209999999993,1.4756939999999998,16.2038,3141.8927777802155
2024-05-11 08:36:00,56.36574,1.9965270000000004,0.7055580902828984,3.4722220000000004,1.6203710000000004,15.625,3141.9927777802154
2024-05-11 08:39:00,73.78472,2.228009,0.6598129210886237,3.993055,1.8518530000000002,18.51849999999999,3142.0427777802156
2024-05-11 08:45:00,69.12616,2.1122690000000004,0.6345751244293396,4.195603,2.170139,18.80789999999999,3142.1427777802155
2024-05-11 08:48:00,68.34491,2.0254630000000002,0.7126756606946535,3.90625,2.0254630000000002,19.097200000000015,3142.1927777802157
2024-05-11 08:51:00,61.77662,2.0833330000000005,0.7268452540748601,3.9641200000000003,2.0254630000000002,16.782399999999996,3142.242777780216
2024-05-11 08:57:00,60.99537,2.1990740000000004,0.7549342300849239,4.311343000000001,2.256944,19.097200000000015,3142.342777780216
2024-05-11 09:00:00,68.37384,2.1990740000000004,0.7549357801171288,4.108796,2.054398,19.097199999999987,3142.392777780216
2024-05-11 09:06:00,71.06481,2.2569440000000007,0.6660767171940772,4.2534730000000005,2.083334,20.54400000000001,3142.492777780216
2024-05-11 09:09:00,73.40856,2.2858790000000004,0.7757974356333044,4.137732000000001,1.9965290000000007,19.386599999999987,3142.542777780216
2024-05-11 09:12:00,62.18171,2.0254630000000002,0.6154707539212491,3.9641200000000003,2.025462,20.254699999999985,3142.5927777802162
2024-05-11 09:18:00,60.24306,2.0254630000000002,0.7126771483399162,4.108796000000001,2.2280100000000003,19.965300000000013,3142.692777780216
2024-05-11 09:21:00,67.59259,2.1701379999999997,0.7479431192191451,4.282406999999999,2.256945,22.280099999999976,3142.7427777802163
2024-05-11 09:27:00,69.12616,2.141203,0.7409323759700295,4.195601,2.1990749999999997,21.990700000000004,3142.8427777802162
2024-05-11 09:30:00,66.40625,2.141203,0.6409102555066808,4.2534719999999995,2.1990750000000006,19.386600000000016,3142.8927777802164
2024-05-11 09:36:00,68.37384,2.170139,0.6472270294780081,4.2534719999999995,2.1701390000000007,20.543900000000008,3142.9927777802163
2024-05-11 09:39:00,79.1956,2.2858789999999996,0.6723289173323129,4.6296289999999996,2.430555,22.280099999999976,3143.0427777802165
2024-05-11 09:42:00,72.22222,1.8229159999999993,0.7374632725379792,4.427083,2.8067130000000002,26.33099999999999,3143.0927777802167
2024-05-11 09:48:00,65.24884,1.7939809999999996,0.6550867795014981,4.195602,2.546297000000001,23.4375,3143.1927777802166
2024-05-11 09:51:00,63.33912,1.7071759999999996,0.7058607346127374,3.90625,2.4016200000000003,21.990700000000004,3143.242777780217
2024-05-11 09:57:00,59.83796,1.765046,0.6862267093636242,4.021991000000001,2.430556,19.675999999999988,3143.3427777802167
2024-05-11 10:00:00,62.55787,2.1701380000000006,0.7479415794533617,4.195602000000001,2.170139,20.254699999999985,3143.392777780217
2024-05-11 10:03:00,68.34491,2.0833330000000005,0.7268452540748601,4.398148,2.459491,23.1481,3143.442777780217
2024-05-11 10:12:00,60.21412,2.1122680000000003,0.7338983518331276,4.195601,2.228009,20.543999999999983,3143.592777780217
2024-05-11 10:18:00,59.83796,2.170139,0.7479433612196739,4.166667,2.141204000000001,18.51849999999999,3143.692777780217
2024-05-11 10:21:00,61.77662,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,18.80789999999999,3143.7427777802172
2024-05-11 10:27:00,64.90162,2.0254629999999993,0.712674173044279,4.050927,2.170139,20.543999999999983,3143.842777780217
2024-05-11 10:30:00,67.96875,2.054398,0.7197696612467748,4.253473,2.343749999999999,21.12270000000001,3143.8927777802173
2024-05-11 10:33:00,67.96875,2.1122679999999994,0.7338968327533022,4.166667,2.1990740000000004,20.25460000000001,3143.9427777802175
2024-05-11 10:39:00,72.22222,2.1990730000000003,0.707550652835161,4.340277,2.256945,21.701400000000007,3144.0427777802174
2024-05-11 10:42:00,67.96875,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,21.41210000000001,3144.0927777802176
2024-05-11 10:48:00,69.53125,2.228009,0.9166188142206552,4.6875,2.719908,22.569500000000005,3144.1927777802175
2024-05-11 10:51:00,75.31829,2.256944,0.812234608480398,4.571759,2.4884270000000006,21.41209999999998,3144.2427777802177
2024-05-11 10:57:00,78.03819,2.2858790000000004,0.8194457470053558,4.571759,2.459492,22.569500000000005,3144.3427777802176
2024-05-11 11:00:00,75.31829,2.170139,0.7479418214535346,4.513889000000001,2.4884250000000003,23.726799999999997,3144.392777780218
2024-05-11 11:03:00,69.50231,2.1122690000000004,0.7338985952314796,4.398148,2.430555,22.569500000000005,3144.442777780218
2024-05-11 11:09:00,67.1875,2.0833330000000005,0.7268467627275012,4.311342000000001,2.372686,21.411999999999978,3144.542777780218
2024-05-11 11:12:00,78.41435,2.256944,0.7688609060861616,4.571759,2.4594899999999997,22.858800000000002,3144.592777780218
2024-05-11 11:18:00,79.97685,2.141203,0.7409323759700295,4.513888,2.5173619999999994,24.016200000000026,3144.692777780218
2024-05-11 11:21:00,75.69444,1.9965279999999996,0.7463819175885958,4.398148,2.5752320000000006,23.726799999999997,3144.742777780218
2024-05-11 11:24:00,67.1875,1.765047,0.6862282460980486,4.2534719999999995,2.6620369999999998,24.594899999999996,3144.7927777802183
2024-05-11 11:30:00,81.51042,1.7071759999999996,0.6330785715524307,3.8773150000000003,2.314814,25.173599999999993,3144.8927777802182
2024-05-11 11:33:00,64.46759,1.9965280000000005,0.7463819175885961,4.600694,2.7777779999999996,23.148100000000028,3144.9427777802184
2024-05-11 11:39:00,62.55787,2.0254630000000002,0.7537883543359152,4.484954,2.633103,22.569500000000005,3145.0427777802183
2024-05-11 11:42:00,61.77662,2.170139,0.7479418214535346,4.484954,2.4594899999999997,20.83329999999998,3145.0927777802185
2024-05-11 11:45:00,61.37153,2.1990739999999995,0.7549357801171286,4.456017999999999,2.4016200000000003,21.412000000000035,3145.1427777802187
2024-05-11 11:48:00,60.99537,2.141204,0.7409310892195006,4.398148,2.4016200000000003,19.965300000000013,3145.192777780219
2024-05-11 11:54:00,59.83796,2.1122690000000004,0.7339001143064161,4.311342000000001,2.34375,19.386499999999984,3145.292777780219
2024-05-11 11:57:00,64.49653,2.1701390000000007,0.7008749283177221,4.195602,2.141203,19.965299999999985,3145.342777780219
2024-05-11 12:03:00,66.81134,2.2569440000000007,0.8521673656161618,4.571759000000001,2.5173619999999994,21.122800000000012,3145.442777780219
2024-05-11 12:06:00,66.43519,2.141204,0.7831835891973392,4.4270830000000005,2.4594899999999997,22.858800000000002,3145.492777780219
2024-05-11 12:09:00,68.34491,2.1701390000000007,0.7479418214535348,4.484954000000001,2.4594899999999997,21.990700000000004,3145.5427777802192
2024-05-11 12:12:00,61.77662,2.054398,0.6218564778059078,4.166667,2.1990740000000004,21.12269999999998,3145.5927777802194
2024-05-11 12:18:00,61.77662,2.0833330000000005,0.7268452540748601,4.07986,2.141203,21.12269999999998,3145.6927777802193
2024-05-11 12:21:00,59.83796,2.054399,0.6739916786074897,4.137732,2.1990730000000003,20.54400000000004,3145.7427777802195
2024-05-11 12:24:00,61.40046,2.1990740000000004,2.910762439734887,0.6076389999999998,2.170139,20.25460000000004,3145.7927777802197
2024-05-11 12:27:00,67.1875,2.1990740000000004,0.7549373301439511,4.600694000000001,2.546297,20.54400000000001,3145.84277778022
2024-05-11 12:33:00,65.24884,2.1990740000000004,0.7549357801171288,4.571759,2.517361,20.254700000000014,3145.94277778022
2024-05-11 12:36:00,73.37963,2.34375,0.6175924427782986,4.427083,2.141204,20.543900000000036,3145.99277778022
2024-05-11 12:39:00,75.31829,2.0254630000000002,0.7916838125702604,4.918982000000001,3.0960650000000003,26.331000000000017,3146.04277778022
2024-05-11 12:45:00,70.65972,1.9965270000000004,0.7463816612110623,4.890046,3.067131,24.88420000000002,3146.14277778022
2024-05-11 12:48:00,66.40625,2.0833330000000005,0.7685287744612809,4.716436000000001,2.8067130000000002,24.30559999999997,3146.1927777802202
2024-05-11 12:51:00,67.56366,2.1122690000000004,0.7758694197095617,4.6875,2.748843,24.016199999999998,3146.2427777802204
2024-05-11 12:54:00,64.46759,2.054398,0.7611714080043162,4.6296289999999996,2.748843,22.280100000000033,3146.2927777802206
2024-05-11 13:00:00,65.65394,2.054398,0.7197726576050975,4.716434,2.8067129999999993,22.569500000000005,3146.3927777802205
2024-05-11 13:03:00,60.99537,2.0833330000000005,0.7268467627275012,4.484953000000001,2.546297,19.675899999999984,3146.4427777802207
2024-05-11 13:09:00,60.24306,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,20.83340000000001,3146.5427777802206
2024-05-11 13:12:00,64.46759,2.0833330000000005,0.7268452540748601,4.456018,2.517361,22.56940000000003,3146.592777780221
2024-05-11 13:15:00,65.625,2.228009,0.7142071457060738,4.629629,2.517361,22.569499999999977,3146.642777780221
2024-05-11 13:21:00,63.31019,2.141204,0.6941824155108768,4.484954000000001,2.4594899999999997,21.122800000000012,3146.742777780221
2024-05-11 13:24:00,62.15278,2.1990740000000004,0.7549342300849239,4.513889000000001,2.4594899999999997,20.83329999999998,3146.792777780221
2024-05-11 13:30:00,64.87269,2.1990740000000004,0.7549342300849239,4.716435000000001,2.6620359999999996,20.833399999999983,3146.892777780221
2024-05-11 13:33:00,62.55787,2.141204,0.6941841283645545,4.600694000000001,2.5752310000000005,21.412000000000035,3146.942777780221
2024-05-11 13:39:00,61.37153,2.141204,0.6409104740970791,4.427083,2.3726850000000006,21.122700000000037,3147.042777780221
2024-05-11 13:42:00,59.05671,2.1122690000000004,0.7338970761512952,4.2534730000000005,2.2858789999999996,19.96520000000004,3147.0927777802212
2024-05-11 13:45:00,57.52315,2.2858790000000004,0.7757974356333044,4.224537,2.083334,18.518500000000017,3147.1427777802214
2024-05-11 13:51:00,59.46181,2.2858790000000004,0.7274652537816846,4.282408000000001,2.1122689999999995,18.80789999999999,3147.2427777802213
2024-05-11 13:54:00,60.24306,2.1990740000000004,0.7075508831857056,4.340277,2.256944,18.22909999999999,3147.2927777802215
2024-05-11 13:57:00,61.40046,2.141204,0.6941824155108797,4.195602,2.1701380000000006,19.675899999999984,3147.3427777802217
2024-05-11 14:00:00,54.80324,2.1701390000000007,0.7479433612196741,3.993056,1.967593,16.782399999999967,3147.392777780222
2024-05-11 14:06:00,58.68056,2.1990740000000004,0.6535290894789995,4.108796,1.9965289999999998,18.22919999999999,3147.492777780222
2024-05-11 14:09:00,64.87269,2.228009,0.7619071429170224,4.2534730000000005,2.170139,18.807900000000018,3147.542777780222
2024-05-11 14:15:00,64.87269,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,19.965299999999985,3147.642777780222
2024-05-11 14:18:00,61.77662,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,18.807800000000015,3147.692777780222
2024-05-11 14:21:00,56.36574,2.170139,0.7008783777835084,4.050924999999999,1.9965280000000005,18.807800000000015,3147.7427777802222
2024-05-11 14:27:00,54.42708,2.170139,0.7008783777835084,4.050924999999999,1.9965280000000005,17.07170000000002,3147.842777780222
2024-05-11 14:30:00,59.83796,2.141203,0.6941856095950705,3.9351839999999996,1.9097230000000005,18.518599999999964,3147.8927777802223
2024-05-11 14:36:00,57.52315,2.141203,0.7409323759700295,4.021990000000001,2.0254640000000004,17.939899999999994,3147.9927777802222
2024-05-11 14:39:00,64.87269,2.1990740000000004,0.7549373301439511,4.253472,2.1990749999999997,18.807900000000018,3148.0427777802224
2024-05-11 14:45:00,62.55787,2.083334,0.7268470068449904,4.253472,2.3148150000000003,19.675900000000013,3148.1427777802223
2024-05-11 14:48:00,59.05671,1.9965270000000004,0.6604344026995481,4.2245360000000005,2.34375,19.386500000000012,3148.1927777802225
2024-05-11 14:51:00,56.36574,2.141203,0.7409323759700295,3.7615730000000003,1.765047,17.071699999999964,3148.2427777802227
2024-05-11 14:57:00,57.52315,2.0833330000000005,0.6282244172215338,3.877314,1.8807859999999996,16.782500000000027,3148.3427777802226
2024-05-11 15:00:00,56.36574,2.1701390000000007,0.7008783777835086,4.166666,2.1122690000000004,17.650499999999965,3148.392777780223
2024-05-11 15:06:00,59.05671,2.228009,0.5944531442114986,4.137732000000001,1.967593,17.939800000000048,3148.4927777802227
2024-05-11 15:09:00,56.7419,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,17.650400000000047,3148.542777780223
2024-05-11 15:15:00,55.58449,2.1701390000000007,0.7008766530544546,3.8773150000000003,1.8229169999999995,17.650400000000047,3148.642777780223
2024-05-11 15:18:00,58.68056,2.1701390000000007,0.7479433612196741,3.993056,1.967593,17.071799999999996,3148.692777780223
2024-05-11 15:21:00,61.40046,2.083334,0.6807411451106654,4.137732,2.1701380000000006,18.807900000000018,3148.742777780223
2024-05-11 15:27:00,57.89931,2.0254630000000002,0.7126756606946535,4.079862,2.1990750000000006,17.07170000000002,3148.842777780223
2024-05-11 15:30:00,59.8669,2.170139,0.7008749283177219,3.935186,1.8807870000000007,19.965299999999957,3148.8927777802232
