Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-11 15:36:00,64.87269,2.228009,0.7619102634082585,4.484953000000001,2.4016210000000004,19.097200000000043,3148.992777780223
2024-05-11 15:39:00,67.59259,2.141203,0.7831847343133747,4.456018,2.4884270000000006,19.965299999999957,3149.0427777802233
2024-05-11 15:42:00,60.99537,2.054399,0.7197714042782575,4.340278,2.430555,19.386500000000012,3149.0927777802235
2024-05-11 15:48:00,59.83796,2.0833330000000005,0.6807409121839193,4.282408000000001,2.3148149999999994,19.09730000000002,3149.1927777802234
2024-05-11 15:51:00,62.15278,2.1701390000000007,0.7479433612196741,4.166666,2.141203,18.22919999999999,3149.2427777802236
2024-05-11 15:57:00,64.49653,2.2569440000000007,0.8122317402396586,4.2534730000000005,2.170139,17.361099999999993,3149.3427777802235
2024-05-11 16:00:00,73.00347,2.256944,0.8521660352473749,4.513889000000001,2.4594910000000008,19.386600000000016,3149.3927777802237
2024-05-11 16:06:00,69.50231,2.0833330000000005,0.7268437454170164,4.484954000000001,2.546296,20.83329999999998,3149.4927777802236
2024-05-11 16:09:00,63.33912,2.0254630000000002,0.667223929131812,4.340277,2.430555,18.807800000000015,3149.542777780224
2024-05-11 16:12:00,67.1875,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,19.386600000000016,3149.592777780224
2024-05-11 16:18:00,68.34491,1.967593,0.6536232085969339,4.079862,2.2280089999999992,20.54400000000001,3149.692777780224
2024-05-11 16:21:00,57.52315,1.9965279999999996,0.6604329851518725,4.079860999999999,2.1990730000000003,18.51849999999999,3149.742777780224
2024-05-11 16:27:00,57.52315,2.0254629999999993,0.6154726873826544,3.993055,2.054398,19.097200000000015,3149.842777780224
2024-05-11 16:30:00,57.11806,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,17.650499999999994,3149.892777780224
2024-05-11 16:33:00,51.70718,2.141204,0.5769582549431482,3.877314,1.7939810000000005,16.782399999999996,3149.9427777802243
2024-05-11 16:39:00,53.64583,2.256944,0.6002600659531361,3.8483789999999996,1.6493060000000002,16.7825,3150.0427777802242
2024-05-11 16:42:00,56.36574,2.170139,0.6472270294780081,4.050924999999999,1.9675920000000007,17.93980000000002,3150.0927777802244
2024-05-11 16:48:00,54.05093,2.170139,0.6472270294780046,3.9351850000000006,1.851852,17.36110000000002,3150.1927777802243
2024-05-11 16:51:00,52.48843,2.228009,0.7142071457060738,3.819444,1.7071759999999996,16.4931,3150.2427777802245
2024-05-11 16:54:00,51.70718,2.228009,0.7619102634082585,3.906249,1.8229169999999995,16.492999999999995,3150.2927777802247
2024-05-11 16:57:00,57.11806,2.228009,0.6598088529621116,4.02199,1.8807859999999996,19.097199999999987,3150.342777780225
2024-05-11 17:03:00,52.11227,2.054398,0.7197696612467748,3.9351850000000006,2.025462,16.20369999999997,3150.442777780225
2024-05-11 17:06:00,47.07755,2.1701390000000007,0.5828025236929104,3.6747690000000004,1.5624999999999991,14.467600000000004,3150.492777780225
2024-05-11 17:12:00,46.70139,2.141204,0.5769557709017531,3.5300920000000007,1.446758,14.756899999999973,3150.592777780225
2024-05-11 17:15:00,46.70139,2.141204,0.7409295597703589,3.4432870000000007,1.446758,15.046299999999974,3150.642777780225
2024-05-11 17:18:00,47.07755,2.141204,0.6409084827349476,3.6747690000000004,1.6203700000000003,13.599599999999981,3150.6927777802252
2024-05-11 17:24:00,47.07755,2.170139,0.6472250238139631,3.703704,1.6203700000000003,14.75690000000003,3150.792777780225
2024-05-11 17:27:00,44.38657,2.1990739999999995,0.6535270695920162,3.587962,1.4756939999999998,14.178299999999979,3150.8427777802253
2024-05-11 17:33:00,46.67245,2.2858789999999996,0.7274634820655285,3.530093,1.359953,14.467599999999976,3150.9427777802252
2024-05-11 17:36:00,45.54398,2.1990739999999995,0.6535270695920162,3.587962,1.4756939999999998,13.599599999999981,3150.9927777802254
2024-05-11 17:42:00,35.87963,2.0833329999999997,0.5652154311240749,3.530093,1.5046290000000004,11.863400000000013,3151.0927777802253
2024-05-11 17:57:00,31.25,2.2569440000000007,0.6660767171940772,3.1828700000000003,1.0127309999999996,10.706099999999992,3151.0927777802253
2024-05-11 18:39:00,30.46875,2.256944,0.6002575076998341,3.125,0.9259260000000005,10.416699999999992,3151.0927777802253
2024-05-11 18:48:00,30.46875,2.1701390000000007,0.49594061529813316,3.298611,1.157407,8.680499999999995,3151.0927777802253
2024-05-11 18:51:00,30.84491,2.170139,0.49594061529812966,2.922454,0.78125,10.416600000000017,3151.0927777802253
2024-05-12 05:51:00,71.81713,0.6076379999999997,0.32260422843113173,1.4756939999999998,1.0127319999999997,14.75690000000003,3151.0927777802253
2024-05-12 05:57:00,98.58218,0.28935200000000005,0.6733255961861209,0.5208329999999997,1.5335649999999994,57.58099999999999,3151.0927777802253
2024-05-12 06:00:00,98.58218,0.2893509999999999,0.7460626712482338,0.5497680000000003,1.7939819999999997,59.60649999999998,3151.0927777802253
2024-05-12 06:03:00,52.83565,0.26041699999999945,0.601340688744155,1.070602,1.9675920000000007,16.492999999999995,3151.0927777802253
2024-05-12 07:03:00,41.29051,2.025462,0.46994055800884527,3.993056,1.9965290000000007,12.44210000000001,3151.0927777802253
2024-05-12 07:09:00,42.82407,2.025462,0.1394820547874877,3.8483790000000004,1.8229170000000003,11.574100000000016,3151.0927777802253
2024-05-12 07:12:00,38.5706,1.851852,,3.1539349999999997,1.2442130000000002,11.863399999999984,3151.0927777802253
2024-05-12 07:18:00,34.72222,1.8807870000000007,0.1301834831852374,2.748843,0.8680559999999993,11.574100000000044,3151.0927777802253
2024-05-12 07:24:00,32.40741,1.765047,0.557137643161483,2.5752320000000006,0.8969900000000006,11.284699999999987,3151.0927777802253
2024-05-12 07:33:00,33.56482,1.8807870000000007,0.44362884338637504,2.8935180000000003,1.0416669999999995,10.127300000000048,3151.0927777802253
2024-05-12 07:36:00,32.03125,1.765047,0.49950803867825155,2.6041670000000003,0.8969899999999997,9.837900000000019,3151.0927777802253
2024-05-12 07:42:00,40.50926,1.6782409999999999,0.4061914252021533,2.6041669999999995,0.9548610000000002,11.863400000000013,3151.0927777802253
2024-05-12 07:48:00,40.91435,1.6203700000000003,0.3953557606160136,2.4884259999999996,0.8969909999999999,11.574099999999987,3151.0927777802253
2024-05-12 07:51:00,31.25,1.7071759999999996,0.6330799393380385,2.719908,1.1574080000000002,10.706000000000017,3151.0927777802253
2024-05-12 08:48:00,32.00232,2.141203,0.640910255506679,2.8935179999999994,0.8391209999999996,11.574099999999987,3151.0927777802253
2024-05-12 09:15:00,30.46875,2.1122679999999994,0.6345768822447538,3.124998999999999,1.0995370000000007,11.574099999999987,3151.0927777802253
2024-05-12 09:21:00,30.84491,2.054398,0.5593288220952488,3.1539339999999996,1.157407,10.416699999999992,3151.0927777802253
2024-05-12 10:09:00,30.84491,2.141203,0.4907643602216375,3.038194,0.9259259999999996,10.416700000000048,3151.0927777802253
2024-05-12 10:27:00,30.46875,2.2569440000000007,0.6660808135326582,3.385416,1.2152789999999998,10.416700000000048,3151.0927777802253
2024-05-12 17:33:00,38.9757,2.4884260000000005,0.9503310664869054,4.427083,2.1701379999999997,10.995400000000018,3151.0927777802253
2024-05-12 17:36:00,33.15972,2.0254630000000002,0.13948211890951084,3.4432869999999998,1.4178239999999995,11.863399999999984,3151.0927777802253
2024-05-12 17:48:00,30.09259,2.2858789999999996,0.6060482246730623,3.038194,0.8101850000000006,11.284700000000015,3151.0927777802253
2024-05-12 17:57:00,30.84491,2.314814,0.6785677962633972,3.385416,1.1574079999999993,10.416600000000017,3151.0927777802253
2024-05-12 18:00:00,30.84491,2.314814,0.6118255247301292,3.009259,0.7523149999999994,11.863400000000013,3151.0927777802253
2024-05-12 21:18:00,30.46875,2.314814,0.611828119613397,3.298609999999999,1.0416669999999995,10.127299999999991,3151.0927777802253
2024-05-12 21:24:00,30.84491,2.3148149999999994,0.6118257241656316,3.2118059999999993,0.9548610000000002,10.995399999999961,3151.0927777802253
2024-05-12 22:18:00,30.46875,2.1701390000000007,0.6472250238139633,2.8935190000000004,0.8101849999999997,9.837999999999994,3151.0927777802253
2024-05-12 22:54:00,33.56482,1.3020829999999997,0.590910851693879,1.938657,0.8391199999999994,11.863400000000013,3151.0927777802253
2024-05-12 22:57:00,39.72801,1.1863419999999998,0.42048027571582064,2.054398,0.9548609999999993,11.574000000000012,3151.0927777802253
2024-05-13 07:00:00,44.38657,1.8807870000000007,0.1301834831852374,3.5879630000000002,1.7071759999999996,11.863499999999988,3151.0927777802253
2024-05-13 07:06:00,41.6956,1.8807869999999998,0.13018348318523734,3.298611,1.4178240000000004,11.574100000000016,3151.0927777802253
2024-05-13 07:09:00,30.46875,1.967593,0.6026445630045297,3.009259,1.1284709999999993,11.574100000000016,3151.0927777802253
2024-05-13 07:21:00,32.03125,2.1122680000000003,0.6345749052528981,2.748843,0.7233799999999997,11.574099999999987,3151.0927777802253
2024-05-13 07:24:00,47.8588,2.054398,0.47516135866594944,4.021991000000001,1.9965270000000004,13.020800000000008,3151.1427777802255
2024-05-13 07:30:00,47.8588,1.9097220000000004,0.4489186074435689,3.8483790000000004,1.967593,11.863400000000013,3151.2427777802254
2024-05-13 07:33:00,46.70139,1.8229170000000003,0.4330073625722485,3.29861,1.5046289999999996,12.44210000000001,3151.2927777802256
2024-05-13 07:36:00,53.67477,2.228009,0.8817201675936797,3.906249,1.9097230000000005,11.863399999999984,3151.342777780226
2024-05-13 07:42:00,64.49653,2.4884259999999996,0.16896847547385624,4.224537,1.7361110000000002,14.178300000000007,3151.4427777802257
2024-05-13 07:45:00,57.52315,1.938657,0.6912547496075937,3.7615740000000004,1.9675919999999998,15.335700000000003,3151.492777780226
2024-05-13 07:48:00,72.62731,1.6493060000000002,0.7813728499732262,4.456019,3.096062999999999,17.93979999999999,3151.542777780226
2024-05-13 07:51:00,64.49653,1.5335649999999994,0.5882997618217928,4.282408,2.8935180000000003,18.807900000000018,3151.5927777802262
2024-05-13 07:54:00,50.95486,1.851851,0.7452904209344015,4.0509260000000005,2.4016210000000004,16.4931,3151.6427777802264
2024-05-13 07:57:00,78.03819,2.34375,1.5666037436918723,5.381946999999999,4.021987,20.254700000000014,3151.6927777802266
2024-05-13 08:03:00,87.29745,2.1701390000000007,0.9334373688766233,6.741902,4.861113,37.32640000000001,3151.7927777802265
2024-05-13 08:06:00,94.29977,1.9675920000000007,1.3436713648433432,7.060182000000001,5.96065,44.84949999999998,3151.8427777802267
2024-05-13 08:12:00,91.98495,1.851852,1.2984266912761706,7.3784730000000005,6.394681,49.18979999999999,3151.9427777802266
2024-05-13 08:15:00,77.6331,1.6782409999999999,1.1919977593274704,6.741897999999999,5.873847,46.007000000000005,3151.992777780227
2024-05-13 08:18:00,84.60648,2.1122689999999995,1.1844677966039419,7.407408,5.873839,46.296299999999974,3152.042777780227
2024-05-13 08:21:00,85.76389,1.7361110000000002,1.0749194152780526,6.192126000000001,5.063655000000001,42.82409999999999,3152.092777780227
2024-05-13 08:27:00,88.10764,1.8229160000000002,1.1276010469012787,6.278936,5.09259,44.84959999999998,3152.192777780227
2024-05-13 08:30:00,76.85185,2.0254630000000002,1.058678727607634,6.423608000000001,4.861114999999999,37.615699999999975,3152.2427777802272
2024-05-13 08:36:00,81.51042,1.7939819999999997,1.02941865228928,5.960651,4.687499000000001,39.641200000000026,3152.342777780227
2024-05-13 08:39:00,89.6412,1.9097220000000004,1.0452470611899494,6.018522,4.600689999999999,41.37730000000002,3152.3927777802273
2024-05-13 08:42:00,77.6331,2.025462,1.1078720263806683,6.481483999999999,4.976851999999999,38.7732,3152.4427777802275
2024-05-13 08:45:00,75.72338,2.170139,1.0236511154353674,6.307869,4.513890000000001,33.275499999999965,3152.4927777802277
2024-05-13 08:51:00,76.88079,2.1990740000000004,1.0032632292150503,6.307869,4.456015,35.59020000000001,3152.5927777802276
2024-05-13 08:54:00,74.53704,2.228009,1.069316017327704,6.250004,4.427084999999999,33.27540000000002,3152.642777780228
2024-05-13 08:57:00,72.59838,2.256945,1.049681292922628,6.45255,4.5717550000000005,34.14350000000002,3152.692777780228
2024-05-13 09:03:00,75.69444,2.256944,1.0496909876711138,6.249999000000001,4.369215,33.27550000000002,3152.792777780228
2024-05-13 09:06:00,86.16898,1.9097229999999996,0.9703539227921261,5.671301,4.166668,37.61580000000001,3152.842777780228
2024-05-13 09:09:00,91.95602,1.8229160000000002,0.9678126852933965,5.6423559999999995,4.253469999999999,39.93050000000002,3152.8927777802282
2024-05-13 09:12:00,75.69444,1.9965270000000004,1.0740527185047397,5.989578,4.484951000000001,36.74770000000001,3152.9427777802284
2024-05-13 09:18:00,75.31829,2.083334,0.9973415297223799,6.0763940000000005,4.36921,37.32640000000001,3153.0427777802283
2024-05-13 09:21:00,74.91319,2.0254630000000002,0.9796655202717008,5.902778,4.253475,36.74769999999998,3153.0927777802285
2024-05-13 09:27:00,72.59838,1.9965279999999996,0.9977331681372973,5.931713,4.340275,33.85419999999996,3153.1927777802284
2024-05-13 09:30:00,78.79051,2.1701379999999997,1.0787094920946225,6.365743,4.629635,36.16900000000001,3153.2427777802286
2024-05-13 09:33:00,81.13426,2.0833329999999997,1.0248104760708239,6.018517999999999,4.340275000000001,36.74769999999998,3153.292777780229
2024-05-13 09:36:00,81.51042,1.9386580000000002,1.03043695878325,6.0763940000000005,4.600695999999999,39.9306,3153.342777780229
2024-05-13 09:42:00,78.00926,1.9097220000000004,1.0209526127537087,5.960648000000001,4.513885999999999,38.4838,3153.442777780229
2024-05-13 09:45:00,76.09954,2.054398,1.0158171231287756,5.960648000000001,4.31134,37.905100000000004,3153.492777780229
2024-05-13 09:48:00,81.51042,1.5625,0.9481719446460157,5.208329999999999,4.166669999999999,42.53469999999999,3153.5427777802292
2024-05-13 09:54:00,86.54514,1.3888889999999998,0.885027966721257,4.918978,4.050929,41.37729999999999,3153.642777780229
2024-05-13 09:57:00,91.57986,1.5335640000000001,0.9377894149044295,5.121524,4.1088,42.824100000000016,3153.6927777802293
2024-05-13 10:00:00,81.13426,1.6493060000000002,1.022229458953753,5.642361999999999,4.571756000000001,41.66670000000002,3153.7427777802295
2024-05-13 10:03:00,76.85185,2.141203,0.986158956491118,6.076388,4.282405,35.59030000000001,3153.7927777802297
2024-05-13 10:09:00,76.85185,2.1122690000000004,1.0337725735056704,5.989584000000001,4.282405,37.32640000000001,3153.8927777802296
2024-05-13 10:12:00,75.31829,2.141204,1.0149043340961925,6.134264000000001,4.36921,37.03709999999998,3153.94277778023
2024-05-13 10:15:00,77.6331,2.141204,1.0427034079875497,6.163194,4.427080000000001,37.037000000000006,3153.99277778023
2024-05-13 10:18:00,78.03819,2.1122690000000004,1.0337725735056704,6.134264,4.427084999999999,36.45830000000001,3154.04277778023
2024-05-13 10:21:00,73.00347,2.141204,1.0427128613082615,6.018514000000001,4.28241,34.43289999999999,3154.0927777802303
2024-05-13 10:27:00,75.31829,2.1122690000000004,0.977574865484292,5.960644,4.195605,32.69670000000002,3154.1927777802302
2024-05-13 10:30:00,75.69444,2.0833330000000005,0.997350872886186,5.844908,4.137735,34.72219999999999,3154.2427777802304
2024-05-13 10:33:00,73.78472,2.1122690000000004,0.977574865484292,5.729164000000001,3.964125,33.275499999999994,3154.2927777802306
2024-05-13 10:39:00,75.69444,2.083334,0.9394732461376261,5.787034,4.02199,34.14350000000002,3154.3927777802305
2024-05-13 10:42:00,76.47569,2.256944,1.0496909876711156,5.931709,4.050925,32.407399999999996,3154.4427777802307
2024-05-13 10:48:00,79.97685,2.2858789999999996,1.0583156159408382,5.989584,4.079865000000001,37.037000000000006,3154.5427777802306
2024-05-13 10:51:00,78.44329,2.1990739999999995,1.003273465236227,6.076384,4.22454,36.16900000000001,3154.592777780231
2024-05-13 10:54:00,80.35301,2.141203,1.014913795812066,5.815968,4.050925,34.143399999999986,3154.642777780231
2024-05-13 11:00:00,74.94213,1.9675919999999998,0.9886500316399576,5.787032999999999,4.224541,36.45830000000001,3154.742777780231
2024-05-13 11:03:00,74.91319,2.0833329999999997,0.9689410376094909,5.5844879999999995,3.848375,35.87959999999998,3154.792777780231
2024-05-13 11:09:00,75.69444,2.054398,0.9885238039095999,5.642363,3.964125,36.74769999999998,3154.892777780231
2024-05-13 11:12:00,73.37963,2.0833330000000005,0.997350872886186,5.844908,4.137735,32.98610000000002,3154.942777780231
2024-05-13 11:18:00,75.69444,2.0254630000000002,0.9516046829108986,5.787038000000001,4.108795000000001,36.45830000000001,3155.042777780231
2024-05-13 11:21:00,72.59838,2.083334,0.9394628582650815,5.700234,3.93518,33.564899999999966,3155.0927777802312
2024-05-13 11:24:00,77.6331,2.170139,0.964715265796315,5.815974000000001,3.964125,35.59030000000001,3155.1427777802314
2024-05-13 11:30:00,79.1956,2.141203,0.986158956491118,5.787038000000001,3.993055000000001,34.72219999999999,3155.2427777802313
2024-05-13 11:33:00,81.13426,2.1990740000000004,1.0032734652362272,5.960644,4.1088,35.59030000000001,3155.2927777802315
2024-05-13 11:39:00,81.51042,2.083334,0.9973511774193454,5.9317139999999995,4.22454,35.30090000000001,3155.3927777802314
2024-05-13 11:42:00,71.06481,2.054399,0.9310028346415224,5.671294,3.9351850000000006,31.82869999999997,3155.4427777802316
2024-05-13 11:48:00,73.75579,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,30.960699999999974,3155.5427777802315
2024-05-13 11:51:00,72.22222,2.1701390000000007,0.9334373688766213,5.439814000000001,3.559024999999999,32.11809999999997,3155.5927777802317
2024-05-13 11:54:00,76.09954,2.1990740000000004,0.9416081067963217,5.758099,3.848375,33.56480000000002,3155.642777780232
2024-05-13 12:00:00,76.09954,2.170139,0.9334373688766211,5.729169000000001,3.8483799999999997,31.539299999999997,3155.742777780232
2024-05-13 12:03:00,76.09954,2.2858789999999996,0.965969312921278,5.642364,3.645835000000001,32.696799999999996,3155.792777780232
2024-05-13 12:09:00,78.03819,2.256944,0.9245444403260565,5.642359000000001,3.645835000000001,34.14350000000002,3155.892777780232
2024-05-13 12:12:00,78.79051,2.256944,0.9578736236554672,5.729169000000001,3.7615749999999997,33.56480000000002,3155.942777780232
2024-05-13 12:15:00,78.41435,2.141203,0.9563181145946736,5.613428000000001,3.7905050000000005,34.72230000000002,3155.9927777802322
2024-05-13 12:21:00,78.41435,2.054398,0.9309922183319159,5.584493,3.848375,35.01150000000001,3156.092777780232
2024-05-13 12:24:00,88.42593,2.719907,1.009972768756833,5.700228000000001,3.2118010000000004,32.9862,3156.1427777802323
2024-05-13 12:30:00,75.69444,1.8807860000000005,0.9611564273491808,5.526618000000001,4.050922,38.7732,3156.2427777802322
2024-05-13 12:33:00,73.75579,2.0254629999999993,0.9224927367947218,5.4687529999999995,3.76157,36.16899999999998,3156.2927777802324
2024-05-13 12:39:00,72.59838,2.0254629999999993,0.8921840083166993,5.324073,3.58796,34.14349999999999,3156.3927777802323
2024-05-13 12:42:00,72.59838,2.0833330000000005,0.9087671732477586,5.324078,3.530095,33.27540000000002,3156.4427777802325
2024-05-13 12:45:00,75.69444,2.083334,0.9973415297223817,5.584493999999999,3.8773100000000005,35.87960000000004,3156.4927777802327
2024-05-13 12:51:00,75.69444,2.1122690000000004,0.9775648110525098,5.671294,3.9062449999999993,35.59030000000001,3156.5927777802326
2024-05-13 12:54:00,78.03819,2.1701390000000007,1.0236511154353676,5.902774,4.108795,35.87960000000004,3156.642777780233
2024-05-13 12:57:00,75.69444,2.228009,1.0117738149226982,5.873844000000001,3.993055000000001,37.32639999999998,3156.692777780233
2024-05-13 13:00:00,74.91319,2.141204,0.9861592530216727,5.873844000000001,4.079860000000001,36.74769999999998,3156.742777780233
2024-05-13 13:06:00,74.91319,2.141204,0.9861693683181928,5.787034000000001,3.9930600000000007,35.300899999999984,3156.842777780233
2024-05-13 13:09:00,79.1956,2.228009,1.0117738149226982,5.873844000000001,3.993055000000001,36.74770000000001,3156.8927777802332
2024-05-13 13:15:00,80.72917,2.1990740000000004,1.0323592482610309,5.931709,4.108795,38.7731,3156.992777780233
2024-05-13 13:18:00,78.00926,2.170139,0.9947252143069074,6.0185189999999995,4.1956,35.01159999999999,3157.0427777802333
2024-05-13 13:21:00,83.44907,2.170139,1.0236511154353656,5.989584000000001,4.195605,38.7732,3157.0927777802335
2024-05-13 13:27:00,85.38773,2.141203,1.0427030998639069,5.960648000000001,4.224535,37.615700000000004,3157.1927777802334
2024-05-13 13:30:00,89.6412,2.141203,1.0427030998639069,5.815973,4.079859999999999,37.03709999999998,3157.2427777802336
2024-05-13 13:36:00,90.79861,2.1122679999999994,0.9775645135282185,5.873842999999999,4.108795,39.3518,3157.3427777802335
2024-05-13 13:39:00,89.26505,2.0254629999999993,1.0331041345096863,5.902773,4.31134,39.0625,3157.3927777802337
2024-05-13 13:45:00,88.4838,1.9965279999999996,1.0238842242679504,5.787032999999999,4.2245349999999995,39.641200000000026,3157.4927777802336
2024-05-13 13:48:00,86.9213,2.0254629999999993,1.0331041345096863,5.931713,4.340280000000001,39.0625,3157.542777780234
2024-05-13 13:51:00,78.41435,2.0254630000000002,1.0331041345096867,5.844904,4.253470999999999,39.3519,3157.592777780234
2024-05-13 13:57:00,77.6331,1.9965270000000004,0.9977328545013655,5.671298,4.079860999999999,38.483799999999974,3157.692777780234
2024-05-13 14:00:00,75.69444,1.9965279999999996,0.9707753881081932,5.642363,4.021995,37.615700000000004,3157.742777780234
2024-05-13 14:03:00,74.53704,2.0254629999999993,0.9796655202717005,5.642363,3.9930600000000007,36.45830000000004,3157.7927777802342
2024-05-13 14:06:00,72.59838,2.0833330000000005,0.9394729538951544,5.642358,3.8773150000000003,33.564899999999994,3157.8427777802344
2024-05-13 14:09:00,75.31829,2.1122690000000004,0.9479150918599277,5.497684,3.7037050000000002,35.01159999999999,3157.8927777802346
2024-05-13 14:15:00,75.31829,2.1122690000000004,1.0061379369462404,5.584493999999999,3.848375,35.011600000000016,3157.9927777802345
2024-05-13 14:18:00,78.03819,2.1122690000000004,1.006147643047761,5.729164000000001,3.993054999999999,35.87959999999998,3158.0427777802347
2024-05-13 14:21:00,73.00347,2.1122690000000004,0.8846781413411401,5.410883999999999,3.559024999999999,34.43290000000002,3158.092777780235
2024-05-13 14:27:00,72.59838,2.1122690000000004,0.9479150918599258,5.439814000000001,3.645835,32.986099999999965,3158.192777780235
2024-05-13 14:30:00,72.19329,1.967593,0.905403998044656,5.526624,3.8773109999999997,33.56479999999999,3158.242777780235
2024-05-13 14:36:00,75.69444,2.228009,0.949753370937136,5.613424000000001,3.674765,33.56480000000002,3158.342777780235
2024-05-13 14:39:00,78.41435,2.228009,0.949753370937136,5.439814000000001,3.501155,36.16889999999998,3158.392777780235
2024-05-13 14:42:00,78.79051,2.1122679999999994,0.9775645135282185,5.526622999999999,3.7615749999999997,34.72219999999999,3158.4427777802352
2024-05-13 14:54:00,74.91319,2.0254629999999993,0.8921840083167012,5.353012999999999,3.6169000000000002,34.43290000000002,3158.642777780235
2024-05-13 14:57:00,77.6331,2.054398,0.9004896038364771,5.381943,3.6168950000000004,34.72229999999999,3158.6927777802352
2024-05-13 15:00:00,84.60648,2.054398,0.9885238039095999,5.642363,3.964125,35.87960000000001,3158.7427777802354
2024-05-13 15:06:00,81.51042,1.9965279999999996,0.9428906018210453,5.613422999999999,3.9641149999999996,36.45830000000004,3158.8427777802353
2024-05-13 15:09:00,76.09954,1.9097219999999995,0.8881910875165316,5.353012999999999,3.761571000000001,37.037000000000006,3158.8927777802355
2024-05-13 15:12:00,74.53704,2.054398,0.9004896038364751,5.324073,3.559024999999999,33.56480000000002,3158.9427777802357
2024-05-13 15:18:00,75.69444,2.054398,0.9004896038364771,5.439812999999999,3.674765,34.43289999999999,3159.0427777802356
2024-05-13 15:21:00,74.94213,1.9965279999999996,0.9139737254401211,5.439812999999999,3.7615750000000006,35.59030000000001,3159.092777780236
2024-05-13 15:27:00,72.59838,1.9675919999999998,0.9054037016938792,5.353012999999999,3.7037010000000006,32.1181,3159.1927777802357
2024-05-13 15:30:00,72.59838,2.1122680000000003,0.9170172616594396,5.555558,3.732639999999999,28.645800000000037,3159.242777780236
2024-05-13 15:36:00,69.12616,1.938657,0.8670930319869188,5.468748000000001,3.8194409999999994,27.777800000000013,3159.342777780236
2024-05-13 15:39:00,67.56366,2.0254630000000002,0.8921840083167014,5.410877999999999,3.674765,25.752199999999988,3159.392777780236
2024-05-13 15:42:00,75.31829,2.2858789999999996,0.8596312822564459,5.439812999999999,3.356484,26.041600000000017,3159.442777780236
2024-05-13 15:48:00,82.66782,2.256944,0.812227437848062,4.890046,2.8067090000000006,27.488399999999984,3159.542777780236
2024-05-13 15:51:00,86.16898,2.141203,0.8584419868718458,4.947917,3.0381899999999993,29.224499999999978,3159.5927777802362
2024-05-13 15:54:00,80.35301,1.8807869999999998,0.8195449886600459,4.890046,3.2696760000000005,30.382000000000005,3159.6427777802364
2024-05-13 15:57:00,69.87847,1.9097219999999995,0.7952963676603685,4.774305,3.0960650000000003,26.620400000000018,3159.6927777802366
2024-05-13 16:03:00,69.90741,2.141203,0.8221100170447437,4.716435,2.7777790000000007,27.488400000000013,3159.7927777802365
2024-05-13 16:06:00,74.53704,2.0254629999999993,0.8270799639038103,5.063658,3.2696750000000003,29.224499999999978,3159.8427777802367
2024-05-13 16:09:00,71.06481,1.851852,0.8112752508301931,5.063657999999999,3.472225999999999,27.777799999999985,3159.892777780237
2024-05-13 16:12:00,66.40625,1.938657,0.7686070938283558,4.861111,3.1250009999999993,25.75229999999999,3159.942777780237
2024-05-13 16:15:00,64.46759,1.9965279999999996,0.7840167385958797,4.658564999999999,2.8645829999999997,23.726799999999997,3159.9927777802372
2024-05-13 16:18:00,67.1875,2.141203,0.783181939175831,4.600695,2.633102,24.305500000000023,3160.0427777802374
2024-05-13 16:21:00,74.94213,2.256944,0.8521660352473749,4.803241,2.748843,24.305500000000023,3160.0927777802376
2024-05-13 16:24:00,80.72917,2.141203,0.8221100170447414,4.9189810000000005,2.9803249999999997,26.33110000000002,3160.142777780238
2024-05-13 16:27:00,69.56019,1.765046,0.75491876990339,4.658564999999999,3.125,25.75229999999999,3160.192777780238
2024-05-13 16:30:00,65.97222,1.9965279999999996,0.7463819175885958,4.600694,2.7777780000000005,22.280100000000033,3160.242777780238
2024-05-13 16:33:00,65.24884,2.0254630000000002,0.7537883543359152,4.398148,2.546297,22.280100000000033,3160.2927777802383
2024-05-13 16:36:00,66.00116,2.0254629999999993,0.7537869940787415,4.456018,2.604166,23.14820000000003,3160.3427777802385
2024-05-13 16:39:00,65.65394,2.0254630000000002,0.7537883543359152,4.456017999999999,2.6041669999999995,23.1481,3160.3927777802387
2024-05-13 16:42:00,64.46759,2.0254629999999993,0.7126771483399161,4.456018,2.5752320000000006,22.858700000000027,3160.442777780239
2024-05-13 16:45:00,62.55787,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,21.990699999999975,3160.492777780239
2024-05-13 16:48:00,60.99537,2.0254629999999993,0.712674173044279,4.137732,2.256944,20.833399999999983,3160.5427777802392
2024-05-13 16:51:00,64.46759,2.1122679999999994,0.7338968327533022,4.166667,2.1990740000000004,21.41210000000001,3160.5927777802394
2024-05-13 16:54:00,67.59259,2.141203,0.7409293170777539,4.340278,2.343749999999999,22.280099999999976,3160.6427777802396
2024-05-13 16:57:00,60.99537,1.9675919999999998,0.7389513707298518,4.427083,2.633103,22.280100000000004,3160.69277778024
2024-05-13 17:00:00,57.89931,2.0254629999999993,0.7126756606946533,4.282406999999999,2.4016200000000003,18.518500000000017,3160.74277778024
2024-05-13 17:03:00,62.15278,2.054398,0.7197711594285148,3.9930559999999993,2.083334,20.254599999999982,3160.79277778024
2024-05-13 17:06:00,64.49653,2.0254630000000002,0.6672222644059588,4.050926,2.141203,20.25460000000001,3160.8427777802403
2024-05-13 17:09:00,61.40046,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,19.96519999999998,3160.8927777802405
2024-05-13 17:12:00,61.77662,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,19.675899999999984,3160.9427777802407
2024-05-13 17:15:00,59.83796,1.9965279999999996,0.7055598136988286,3.9641200000000003,2.1122690000000004,18.80789999999999,3160.992777780241
2024-05-13 17:18:00,57.14699,1.9965279999999996,0.6090688199209426,3.9641200000000003,2.054398,18.807800000000015,3161.042777780241
2024-05-13 17:21:00,54.42708,1.967593,0.6536232085969369,3.7905099999999994,1.938657,16.4931,3161.0927777802412
2024-05-13 17:24:00,58.68056,2.0833329999999997,0.5652203240154745,3.6747679999999994,1.6493060000000002,17.93980000000002,3161.1427777802414
2024-05-13 17:27:00,56.36574,1.967593,0.6536248488843355,3.4722219999999995,1.6203699999999994,17.36110000000002,3161.1927777802416
2024-05-13 17:30:00,50.95486,1.967593,0.6536232085969339,3.5590280000000005,1.7071749999999994,15.046200000000027,3161.242777780242
2024-05-13 17:33:00,48.64005,1.9965279999999996,0.7055583366413276,3.414352,1.5625000000000009,14.75690000000003,3161.292777780242
2024-05-13 17:36:00,44.79166,1.7071759999999996,0.6330785715524307,3.530093,1.9675919999999998,14.757000000000005,3161.342777780242
2024-05-13 17:39:00,40.88541,1.9965279999999996,0.7463819175885958,3.819444,1.9965280000000005,12.731499999999983,3161.3927777802423
2024-05-13 17:42:00,40.1331,1.967593,0.6536232085969369,3.5879629999999993,1.73611,14.756900000000002,3161.4427777802425
2024-05-13 17:45:00,35.87963,1.9675919999999998,0.4594505093558396,3.4432869999999998,1.5046289999999996,13.31019999999998,3161.4927777802427
2024-05-13 17:48:00,34.72222,1.967593,0.5415602997530825,3.0960639999999993,1.1863419999999998,10.995400000000018,3161.542777780243
2024-05-13 17:51:00,34.31713,1.967593,0.7389502866423113,2.951389,1.157407,10.995399999999961,3161.592777780243
2024-05-13 17:54:00,35.50347,2.054398,0.6739897681490974,3.3564819999999997,1.4178229999999994,11.863399999999984,3161.6427777802433
2024-05-13 17:57:00,34.34607,2.0254629999999993,0.6672239291318118,3.327546,1.4178240000000004,10.995400000000018,3161.6927777802434
2024-05-13 18:00:00,32.40741,2.0254630000000002,0.5534218497762724,3.1539339999999996,1.1863419999999998,11.574100000000044,3161.7427777802436
2024-05-13 18:03:00,30.84491,2.054398,0.5593288220952467,2.9513880000000006,0.9548610000000002,11.284700000000043,3161.792777780244
2024-05-13 18:06:00,30.84491,2.0833330000000005,0.6282244172215338,2.8645830000000005,0.868055,10.995400000000018,3161.842777780244
2024-05-13 18:09:00,33.15972,2.170139,0.6472250238139631,3.038195,0.9548610000000002,11.574000000000012,3161.892777780244
2024-05-13 18:12:00,35.87963,2.1990740000000004,0.7549357801171288,3.1828699999999994,1.1284719999999995,13.310200000000009,3161.9427777802443
2024-05-13 18:15:00,38.9757,2.1990740000000004,0.5886348975518643,3.4722220000000004,1.3310179999999994,11.863399999999984,3161.9927777802445
2024-05-13 18:18:00,35.87963,2.1122690000000004,0.48557674572078857,3.2407399999999997,1.157406,10.995400000000018,3162.0427777802447
2024-05-13 18:21:00,30.09259,2.141203,0.6941838967494205,3.038194,1.0127319999999997,9.259299999999996,3162.092777780245
2024-05-13 18:27:00,32.78357,2.1990739999999995,0.7075508831857055,3.3564809999999996,1.273148,10.995400000000018,3162.092777780245
2024-05-13 18:30:00,33.53588,2.4016200000000003,0.6290819670344112,3.3854159999999993,1.0416669999999995,9.548699999999968,3162.092777780245
2024-05-13 18:33:00,32.78357,2.3148149999999994,0.6118283190495252,3.125,0.8680560000000002,11.574099999999987,3162.092777780245
2024-05-13 18:36:00,30.46875,2.1122690000000004,0.6874729715684733,2.835648000000001,0.8391200000000003,10.995300000000015,3162.092777780245
2024-05-13 18:39:00,33.15972,2.141203,0.78318333674657,3.038194,1.070602,10.995400000000018,3162.092777780245
2024-05-13 18:42:00,34.34607,2.0833330000000005,0.5652203240154746,3.29861,1.273148,10.995300000000043,3162.092777780245
2024-05-13 18:45:00,30.46875,2.0254630000000002,0.5534194413010043,3.096064,1.1284709999999993,9.548599999999965,3162.092777780245
2024-05-13 18:48:00,30.84491,2.054398,0.5593263945957615,2.8935180000000003,0.8969900000000006,9.259200000000021,3162.092777780245
2024-05-13 18:51:00,33.18866,2.0833330000000005,0.6807426010949476,2.7777770000000004,0.8101849999999997,11.863499999999988,3162.092777780245
2024-05-13 19:00:00,32.40741,2.141203,0.5769580526259844,3.1539339999999996,1.070602,9.259200000000021,3162.092777780245
2024-05-13 19:03:00,35.50347,2.1122690000000004,0.5710968446688796,2.9803240000000004,0.9259259999999996,11.284700000000043,3162.142777780245
2024-05-13 19:06:00,33.18866,2.054398,0.6739914450059528,2.7777779999999996,0.8391199999999994,11.284799999999962,3162.1927777802453
2024-05-13 19:09:00,34.49074,1.9965279999999996,0.6604346376908348,2.8645829999999997,0.9837959999999999,12.44210000000001,3162.2427777802454
2024-05-13 19:12:00,32.00232,2.0833330000000005,0.7268452540748588,3.0671290000000004,1.1284719999999995,10.127299999999991,3162.2927777802456
2024-05-13 19:15:00,35.50347,2.170139,0.5828025236929102,3.125,1.0127309999999996,12.152800000000013,3162.342777780246
2024-05-13 19:18:00,32.78357,2.083334,0.6282246369954693,3.038195,1.0416660000000002,12.152799999999985,3162.392777780246
2024-05-13 19:21:00,34.72222,2.1122690000000004,0.6874729715684733,2.9803240000000004,0.9837959999999999,8.969899999999996,3162.442777780246
2024-05-13 19:24:00,32.40741,2.1122690000000004,0.8145383272947234,3.125,1.2152769999999995,11.284800000000018,3162.4927777802463
2024-05-13 19:27:00,32.40741,2.141204,0.6941841283645545,3.4432870000000007,1.4178240000000004,10.995399999999961,3162.5427777802465
2024-05-13 19:30:00,34.34607,2.083334,0.5652180809284665,3.2696760000000005,1.244212,10.706000000000017,3162.5927777802467
2024-05-13 19:33:00,30.46875,1.6782409999999999,0.4061914252021533,2.459491,0.8101850000000006,10.995399999999961,3162.642777780247
2024-05-13 19:39:00,30.84491,1.765047,0.6053455221138069,2.459491,0.8101849999999997,12.442200000000014,3162.642777780247
2024-05-13 19:45:00,32.03125,2.0254630000000002,0.46994073877606957,2.8935189999999995,0.8969909999999999,9.837999999999965,3162.642777780247
2024-05-13 20:00:00,30.09259,2.170139,0.49594061529813294,3.0671299999999997,0.9259260000000005,9.548500000000047,3162.642777780247
2024-05-13 20:15:00,30.09259,2.256944,0.666076717194077,2.922454,0.7523150000000003,11.284700000000043,3162.642777780247
2024-05-14 06:42:00,32.78357,2.228009,0.5062584241592494,3.038194,0.8391200000000003,11.284699999999987,3162.642777780247
2024-05-14 07:30:00,35.87963,2.228009,0.6598088529621116,2.835649,0.694445,10.705999999999989,3162.642777780247
2024-05-14 07:33:00,37.44213,2.1990740000000004,0.8739871669021476,3.1828699999999994,1.2152789999999998,11.284700000000015,3162.692777780247
2024-05-14 07:36:00,47.10648,2.256945,0.6660769335406052,3.616899,1.4467590000000001,12.731500000000011,3162.7427777802473
2024-05-14 07:39:00,47.88773,2.083334,0.6807428340221066,3.211805,1.244212,11.863400000000013,3162.7927777802474
2024-05-14 07:42:00,49.4213,2.1701380000000006,0.7904786463849096,4.07986,2.083334,13.59960000000001,3162.8427777802476
2024-05-14 07:45:00,45.94907,1.938657,0.4541947581519277,3.877314,1.967593,12.152800000000013,3162.892777780248
2024-05-14 07:48:00,42.85301,1.9965270000000004,0.6604344026995481,3.4722220000000004,1.5914359999999999,11.284699999999987,3162.942777780248
2024-05-14 07:51:00,39.75695,2.054398,0.7611686686822338,3.327546,1.446758,11.284699999999987,3162.992777780248
2024-05-14 07:54:00,49.79745,1.851852,0.5767643970421266,3.0960649999999994,1.3310190000000004,12.731499999999983,3163.0427777802483
2024-05-14 07:57:00,61.05324,1.8229170000000003,0.8621349779014714,3.501158,1.9965279999999996,13.599500000000006,3163.0927777802485
2024-05-14 08:00:00,58.70949,1.7361110000000002,0.5983553048805931,3.645834,2.0254639999999995,15.046300000000002,3163.1427777802487
2024-05-14 08:03:00,45.16782,1.8229159999999993,0.570243583357982,3.703702999999999,1.9675930000000008,13.31019999999998,3163.192777780249
2024-05-14 08:06:00,43.60532,2.1122679999999994,0.6874727393034501,3.6458329999999997,1.6493060000000002,13.020899999999983,3163.242777780249
2024-05-14 08:09:00,51.73611,2.0833329999999997,0.5652178775815238,3.4722229999999996,1.4467599999999994,14.467600000000004,3163.2927777802493
2024-05-14 08:12:00,55.58449,2.0833329999999997,0.7268452540748599,3.530092999999999,1.5914359999999999,13.310100000000006,3163.3427777802494
2024-05-14 08:15:00,67.99769,2.1990739999999995,0.9086715809030542,4.137732,2.1990739999999995,15.9144,3163.3927777802496
2024-05-14 08:18:00,53.26968,1.4467599999999994,0.4833837040606184,4.340278,2.9803230000000003,16.203699999999998,3163.44277778025
2024-05-14 08:21:00,74.53704,2.6909720000000004,,6.018517999999999,3.211806,17.36110000000002,3163.49277778025
2024-05-14 08:24:00,57.52315,1.851851,0.6696294415889398,3.993055,2.285881,18.518500000000017,3163.54277778025
2024-05-14 08:27:00,55.61343,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,16.492999999999995,3163.5927777802503
2024-05-14 08:30:00,67.1875,2.2858789999999996,0.6060508012797897,3.7326379999999997,1.5046300000000006,21.122600000000006,3163.6427777802505
2024-05-14 08:33:00,85.79282,2.2280100000000003,0.7619089438182336,4.542825,2.459491,28.93519999999998,3163.6927777802507
2024-05-14 08:36:00,93.51852,2.1122680000000003,1.111942722923822,5.989582,4.3692139999999995,42.24539999999999,3163.742777780251
2024-05-14 08:39:00,90.42245,1.7361110000000002,1.031689162975771,5.555552,4.369211,46.2963,3163.792777780251
2024-05-14 08:42:00,81.88657,1.649305,1.0008437545464324,5.468752,4.369217000000001,47.453599999999994,3163.8427777802513
2024-05-14 08:45:00,73.78472,1.5046299999999997,0.9058201366376725,5.034720999999999,4.021991000000001,36.74770000000001,3163.8927777802514
2024-05-14 08:48:00,69.12616,1.8807869999999998,0.8502252345999685,5.179392999999999,3.5879659999999998,29.22459999999998,3163.9427777802516
2024-05-14 08:51:00,69.12616,2.256945,0.889421799954382,5.208334000000001,3.1828649999999996,26.33099999999999,3163.992777780252
2024-05-14 08:54:00,66.81134,2.4016199999999994,0.8033557300993867,5.150462999999999,2.8935190000000004,23.726799999999997,3164.042777780252
2024-05-14 08:57:00,73.78472,2.459491,0.9039574311705448,5.063658,2.8067130000000002,27.199100000000016,3164.092777780252
2024-05-14 09:00:00,83.85417,2.459491,0.9427839818265238,5.150464,2.9224489999999994,26.909699999999987,3164.1427777802523
2024-05-14 09:03:00,82.29167,2.1122690000000004,0.8506501386033506,5.1215280000000005,3.2407450000000004,28.93519999999998,3164.1927777802525
2024-05-14 09:06:00,72.59838,1.7939810000000005,0.8246585556374691,4.947917,3.4432869999999998,29.513900000000007,3164.2427777802527
2024-05-14 09:09:00,67.96875,1.9097219999999995,0.7608637149900703,4.716434,3.0092600000000003,26.620400000000018,3164.292777780253
2024-05-14 09:12:00,67.1875,2.0833330000000005,0.7685301534758375,4.600694000000001,2.6909719999999995,25.46290000000002,3164.342777780253
2024-05-14 09:15:00,75.72338,2.228009,0.8446847853689723,4.716436,2.6909729999999996,26.909700000000015,3164.3927777802533
2024-05-14 09:18:00,83.07292,2.34375,0.8744833797521393,5.150463,3.009259,28.93520000000001,3164.4427777802534
2024-05-14 09:21:00,79.97685,2.141203,0.8221139084434176,5.324074,3.385420999999999,28.93519999999998,3164.4927777802536
2024-05-14 09:24:00,72.22222,2.170139,0.8662296233317893,5.063657,3.125,26.909700000000015,3164.542777780254
2024-05-14 09:27:00,67.1875,2.228009,0.8050033302251168,4.947916,2.8935190000000004,24.594900000000024,3164.592777780254
2024-05-14 09:30:00,67.1875,2.459491,0.862309035530241,5.063657,2.7777780000000005,24.594899999999996,3164.642777780254
2024-05-14 09:33:00,68.34491,2.4594900000000006,0.8623087905568166,5.063657,2.7777789999999998,24.3056,3164.6927777802543
2024-05-14 09:36:00,75.69444,2.430555,0.8552114889440101,4.947916,2.6909730000000005,27.199000000000012,3164.7427777802545
2024-05-14 09:39:00,85.38773,2.228009,0.761908703165354,4.8321760000000005,2.748843000000001,28.356400000000008,3164.7927777802547
2024-05-14 09:42:00,80.72917,1.9675919999999998,0.8441785008175204,4.803241,3.0960610000000006,30.671300000000002,3164.842777780255
2024-05-14 09:45:00,69.50231,1.8807869999999998,0.8502128080579163,4.774305,3.1828660000000006,27.199100000000016,3164.892777780255
2024-05-14 09:48:00,69.12616,1.9675919999999998,0.8112425114791618,4.658564999999999,2.922454,26.909699999999987,3164.9427777802553
2024-05-14 09:51:00,73.32176,1.649305,0.7220505194758108,4.137732,2.719908,30.3819,3164.9927777802554
2024-05-14 09:54:00,88.88889,1.4467590000000001,0.6631535348234847,3.7326379999999997,2.5173620000000003,33.27540000000002,3165.0427777802556
2024-05-14 09:57:00,93.51852,1.0416669999999995,0.6940705526624049,3.5879629999999993,2.9803189999999997,43.40280000000001,3165.092777780256
2024-05-14 10:00:00,94.29977,0.8969909999999999,0.7092697656943795,3.3564809999999996,3.0092550000000005,47.74300000000002,3165.142777780256
2024-05-14 10:03:00,95.83333,0.5787040000000001,,2.748842,2.748842999999999,48.321799999999996,3165.192777780256
2024-05-14 10:06:00,98.55324,0.578703,0.5641128253440546,2.1701379999999997,2.141203,59.60650000000001,3165.2427777802563
2024-05-14 10:09:00,79.1956,0.9837959999999999,0.9095420716513304,4.02199,3.877314000000001,53.530100000000004,3165.2927777802565
2024-05-14 10:12:00,74.56597,1.7939819999999997,0.9075940909120852,5.353007999999999,3.935186,35.300899999999984,3165.3427777802567
2024-05-14 10:15:00,73.00347,1.938657,0.9253671607815289,5.208338,3.6169010000000004,34.43280000000004,3165.392777780257
2024-05-14 10:18:00,72.22222,2.0254629999999993,0.8604700042293291,5.092592999999999,3.3275499999999996,29.803200000000004,3165.442777780257
2024-05-14 10:21:00,71.84606,2.0833329999999997,0.8428257200827395,5.034718000000001,3.182875,30.382000000000005,3165.4927777802573
2024-05-14 10:24:00,69.90741,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,31.25,3165.5427777802574
2024-05-14 10:27:00,68.34491,2.0254629999999993,0.7916838125702602,4.803241,2.9803240000000004,26.331000000000017,3165.5927777802576
2024-05-14 10:30:00,67.59259,2.054399,0.7611702931060322,4.629630000000001,2.748842,27.488400000000013,3165.642777780258
2024-05-14 10:33:00,68.34491,2.1701390000000007,0.8296592730137418,4.832175,2.864584,26.331000000000017,3165.692777780258
2024-05-14 10:36:00,73.00347,2.228009,0.761908703165354,4.918982000000001,2.835649000000001,27.488499999999988,3165.742777780258
2024-05-14 10:39:00,69.90741,2.141204,0.7409310892195006,4.861111,2.8645830000000005,26.620299999999986,3165.7927777802583
2024-05-14 10:42:00,73.37963,2.256944,0.8122317402396584,4.7453710000000004,2.6620370000000007,27.488400000000013,3165.8427777802585
2024-05-14 10:45:00,70.68866,2.228009,0.8446847853689723,4.832176,2.8067129999999993,27.199000000000012,3165.8927777802587
2024-05-14 10:48:00,67.96875,2.1122680000000003,0.7758677781901145,4.716435000000001,2.7777779999999996,25.462999999999994,3165.942777780259
2024-05-14 10:51:00,72.22222,2.2858790000000004,0.7757974356333044,4.774305,2.633102,25.17350000000002,3165.992777780259
2024-05-14 10:54:00,72.62731,2.1990739999999995,0.7977501350698303,4.74537,2.719907,26.909700000000015,3166.0427777802593
2024-05-14 10:57:00,73.37963,2.256944,0.8521660352473749,4.7453710000000004,2.6909730000000005,27.777800000000013,3166.0927777802594
2024-05-14 11:00:00,72.59838,2.141203,0.7409308465265381,4.6296289999999996,2.633102,27.488400000000013,3166.1427777802596
2024-05-14 11:03:00,71.06481,2.1122690000000004,0.8145383272947234,4.571759,2.6620359999999996,25.462999999999994,3166.19277778026
2024-05-14 11:06:00,69.90741,2.054398,0.7197711594285148,4.456018,2.546296000000001,25.75229999999999,3166.24277778026
2024-05-14 11:09:00,69.53125,1.967593,0.7389502866423101,4.369213,2.5752309999999996,26.620300000000015,3166.29277778026
2024-05-14 11:12:00,74.94213,2.0254630000000002,0.7537883543359152,4.369212999999999,2.5173619999999994,26.331099999999992,3166.3427777802603
2024-05-14 11:15:00,73.78472,1.967593,0.7389516279400565,4.456017999999999,2.6620369999999998,27.488399999999984,3166.3927777802605
2024-05-14 11:18:00,73.00347,2.054398,0.7993260716736706,4.542823,2.6909710000000002,28.64580000000001,3166.4427777802607
2024-05-14 11:21:00,74.56597,2.0254630000000002,0.7537883543359152,4.456017999999999,2.6041669999999995,28.935100000000006,3166.492777780261
2024-05-14 11:24:00,74.56597,2.0254630000000002,0.7916838125702604,4.542824,2.719907,26.04159999999999,3166.542777780261
2024-05-14 11:27:00,67.1875,2.0254630000000002,0.7537883543359152,4.658564,2.8067130000000002,24.595,3166.5927777802613
2024-05-14 11:30:00,67.96875,2.0254629999999993,0.7537883543359151,4.340278,2.4884270000000006,26.909700000000015,3166.6427777802614
2024-05-14 11:33:00,69.12616,1.967593,0.7389502866423101,4.369213,2.5752309999999996,26.909700000000015,3166.6927777802616
2024-05-14 11:36:00,69.90741,2.0254629999999993,0.7537856338177694,4.51389,2.6620370000000007,26.33110000000002,3166.742777780262
2024-05-14 11:39:00,68.37384,1.9097229999999996,0.7240162039831097,4.3402780000000005,2.604166,27.199099999999987,3166.792777780262
2024-05-14 11:42:00,67.21644,1.9097229999999996,0.7240175261063758,4.369212999999999,2.633102,26.909700000000043,3166.842777780262
2024-05-14 11:45:00,69.12616,2.054398,0.7611700383451909,4.571759,2.6909719999999995,25.752200000000016,3166.8927777802623
2024-05-14 11:48:00,69.53125,2.1122690000000004,0.8145383272947234,4.629630000000001,2.719907,26.909699999999987,3166.9427777802625
2024-05-14 11:51:00,64.09144,2.1122680000000003,0.77586916650303,4.6296289999999996,2.6909729999999996,24.016200000000026,3166.9927777802627
2024-05-14 11:54:00,64.09144,2.1990739999999995,0.7549357801171286,4.456017999999999,2.4016200000000003,22.56940000000003,3167.042777780263
2024-05-14 11:57:00,67.1875,2.430555,0.8102013089317364,4.571758999999999,2.2858799999999997,22.569399999999973,3167.092777780263
2024-05-14 12:00:00,65.65394,2.34375,0.7896108403543373,4.62963,2.430554999999999,23.148199999999974,3167.1427777802633
2024-05-14 12:03:00,63.33912,2.256945,0.768862716498561,4.484954,2.3726850000000006,22.280100000000004,3167.1927777802634
2024-05-14 12:06:00,65.27778,2.256945,0.7208459865623295,4.513889,2.3726849999999997,23.72679999999997,3167.2427777802636
2024-05-14 12:09:00,69.90741,2.2858789999999996,0.8194443038608211,4.484953,2.3726849999999997,24.016200000000026,3167.292777780264
2024-05-14 12:12:00,67.96875,2.170139,0.7479449009804755,4.716435,2.6909729999999996,25.463000000000022,3167.342777780264
2024-05-14 12:15:00,64.12037,2.170139,0.7479433612196739,4.745369999999999,2.719907,22.85880000000003,3167.392777780264
2024-05-14 12:18:00,65.27778,2.3148149999999994,0.7340714756865854,4.398148,2.1990740000000004,22.569399999999973,3167.4427777802644
2024-05-14 12:21:00,67.96875,2.3148150000000003,0.8670650935450164,4.484954,2.3726849999999997,22.858799999999974,3167.4927777802645
2024-05-14 12:24:00,64.87269,2.256945,2.6934350819262107,1.5335650000000003,2.4594900000000006,21.701300000000003,3167.5427777802647
2024-05-14 12:27:00,81.10532,2.719907,0.6914135891093325,4.861112,2.1990749999999997,25.17360000000002,3167.592777780265
2024-05-14 12:30:00,67.1875,2.256945,0.8122334239262454,4.774306,2.6909719999999995,23.1481,3167.642777780265
2024-05-14 12:33:00,67.1875,2.2858789999999996,0.7757958550987227,4.774306,2.633102,23.148200000000003,3167.6927777802653
2024-05-14 12:36:00,66.43519,2.170139,0.7479449009804755,4.658564,2.633102,23.1481,3167.7427777802654
2024-05-14 12:39:00,66.43519,2.141204,0.7831835891973392,4.571759000000001,2.604166,23.43749999999997,3167.7927777802656
2024-05-14 12:42:00,69.53125,2.2569440000000007,0.7688640469116511,4.571759000000001,2.459492,24.884300000000025,3167.842777780266
2024-05-14 12:45:00,67.1875,2.228009,0.8050019051767511,4.571759000000001,2.517361,23.43749999999997,3167.892777780266
2024-05-14 12:48:00,69.53125,2.1701390000000007,0.7904774913208578,4.687500000000001,2.6909719999999995,24.884199999999964,3167.942777780266
