Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-14 12:51:00,69.90741,2.1701390000000007,0.7479418214535348,4.716436000000001,2.6909719999999995,22.85880000000003,3167.9927777802664
2024-05-14 12:54:00,67.59259,2.170139,0.7479449009804755,4.86111,2.835648,23.7269,3168.0427777802665
2024-05-14 12:57:00,64.09144,2.141204,0.7409326186633494,4.571759000000001,2.5752320000000006,22.280100000000004,3168.0927777802667
2024-05-14 13:00:00,66.81134,2.1701390000000007,0.7479433612196741,4.542824,2.517361,23.148199999999974,3168.142777780267
2024-05-14 13:03:00,65.27778,2.1701390000000007,0.829656661996256,4.484954000000001,2.517361,24.30559999999997,3168.192777780267
2024-05-14 13:06:00,67.59259,2.170139,0.7479418214535346,4.658566,2.633102,24.305499999999995,3168.2427777802673
2024-05-14 13:09:00,67.1875,2.083334,0.7685317864629225,4.6875,2.7777780000000005,24.30559999999997,3168.2927777802674
2024-05-14 13:12:00,69.90741,2.1122690000000004,0.7338985952314796,4.6875,2.719907,24.016299999999973,3168.3427777802676
2024-05-14 13:15:00,70.68866,2.1122679999999994,0.7338983518331275,4.484952999999999,2.517361,24.594899999999996,3168.392777780268
2024-05-14 13:18:00,72.62731,2.141203,0.7409293170777539,4.600695,2.6041669999999995,26.041600000000017,3168.442777780268
2024-05-14 13:21:00,73.37963,2.141203,0.783181939175831,4.629630000000001,2.6620370000000007,26.041699999999963,3168.492777780268
2024-05-14 13:24:00,69.12616,2.0254630000000002,0.7916838125702604,4.600694000000001,2.7777770000000004,24.59480000000002,3168.5427777802684
2024-05-14 13:27:00,69.90741,2.0833330000000005,0.8069439999584261,4.6875,2.8067129999999993,24.305600000000027,3168.5927777802685
2024-05-14 13:30:00,70.68866,2.083334,0.7685290284370302,4.658566,2.7488420000000007,24.884300000000025,3168.6427777802687
2024-05-14 13:33:00,72.22222,2.1990740000000004,0.8371817933704275,4.658566,2.662038,25.173699999999968,3168.692777780269
2024-05-14 13:36:00,75.34722,2.1990740000000004,0.7977515510035947,4.803241,2.7777789999999998,26.041699999999963,3168.742777780269
2024-05-14 13:39:00,78.03819,2.1701390000000007,0.7904788980945118,4.890046000000001,2.8935190000000004,26.04170000000002,3168.7927777802693
2024-05-14 13:42:00,75.72338,2.170139,0.8296514399241861,5.005787,3.038190000000001,27.199099999999987,3168.8427777802694
2024-05-14 13:45:00,73.37963,2.170139,0.7904788980945116,4.9189810000000005,2.922454000000001,25.75230000000002,3168.8927777802696
2024-05-14 13:48:00,78.03819,2.314814,0.8266298353674674,5.034722,2.8935150000000007,27.488399999999984,3168.94277778027
2024-05-14 13:51:00,85.38773,2.3148150000000003,0.782712554008693,4.947917,2.7777769999999995,26.33099999999999,3168.99277778027
2024-05-14 13:54:00,80.35301,2.054399,0.7993288788850791,4.774305,2.922454,28.64580000000001,3169.04277778027
2024-05-14 13:57:00,73.78472,1.9386580000000002,0.8360006527558966,4.947917,3.2696760000000005,28.356499999999983,3169.0927777802704
2024-05-14 14:00:00,68.34491,2.141204,0.8584483437229035,5.0347230000000005,3.125000000000001,25.462999999999965,3169.1427777802705
2024-05-14 14:03:00,69.90741,2.1990740000000004,0.7977487191320688,5.005787,2.9803229999999994,26.04169999999999,3169.1927777802707
2024-05-14 14:06:00,74.53704,2.2858790000000004,0.7757990161623703,4.86111,2.7199079999999993,27.199099999999987,3169.242777780271
2024-05-14 14:09:00,72.97454,2.256944,0.8521660352473749,4.803241,2.748843,26.909699999999987,3169.292777780271
2024-05-14 14:12:00,72.22222,2.1122680000000003,0.77586916650303,4.86111,2.922454,27.199099999999987,3169.3427777802713
2024-05-14 14:15:00,69.90741,2.1701390000000007,0.829656661996256,4.918982000000001,2.951389,25.46289999999999,3169.3927777802714
2024-05-14 14:18:00,70.68866,2.1122690000000004,0.8506452996378568,4.6875,2.8067129999999993,26.33099999999999,3169.4427777802716
2024-05-14 14:21:00,73.00347,2.1122690000000004,0.814539616019228,4.803241,2.8935190000000004,26.04169999999999,3169.492777780272
2024-05-14 14:24:00,74.56597,1.851851,0.7089814181812489,4.398147,2.719908,27.777799999999985,3169.542777780272
2024-05-14 14:27:00,78.81944,1.9097220000000004,0.7952963676603688,4.398148,2.7199079999999993,29.803200000000004,3169.592777780272
2024-05-14 14:30:00,82.3206,1.9965270000000004,0.7840164731855666,4.456019,2.662038,28.64580000000001,3169.6427777802724
2024-05-14 14:33:00,79.97685,1.9097229999999996,0.7240175261063758,4.513889,2.7777780000000005,28.64580000000001,3169.6927777802725
2024-05-14 14:36:00,78.79051,1.967593,0.8112427860961537,4.571759999999999,2.835648,29.513800000000003,3169.7427777802727
2024-05-14 14:39:00,76.09954,1.8807869999999998,0.7872792780275909,4.571759999999999,2.922454,28.93520000000001,3169.792777780273
2024-05-14 14:42:00,75.31829,1.9965279999999996,0.8191753074608654,4.62963,2.8645830000000005,29.51389999999998,3169.842777780273
2024-05-14 14:45:00,78.03819,2.0833329999999997,0.8069388788696538,4.832176,2.951385000000001,28.64580000000001,3169.8927777802733
2024-05-14 14:48:00,75.72338,1.967593,0.8112427860961537,4.890047,3.1539350000000006,29.803300000000007,3169.9427777802734
2024-05-14 14:51:00,70.68866,1.9097219999999995,0.7608624864804506,4.745369999999999,3.038195000000001,28.067099999999982,3169.9927777802736
2024-05-14 14:54:00,69.90741,2.054398,0.7611714080043162,4.716434,2.835648,26.62039999999999,3170.042777780274
2024-05-14 14:57:00,70.68866,2.0833330000000005,0.7685315324865284,4.774305,2.864584,26.33099999999999,3170.092777780274
2024-05-14 15:00:00,73.00347,2.141203,0.8221087199057178,4.6875,2.748843,27.488400000000013,3170.142777780274
2024-05-14 15:03:00,71.84606,1.9965279999999996,0.8191764857548497,4.6296289999999996,2.8645829999999997,28.35650000000001,3170.1927777802744
2024-05-14 15:06:00,69.90741,2.054399,0.799327607128356,4.803241,2.9513890000000007,28.93519999999998,3170.2427777802745
2024-05-14 15:09:00,69.53125,2.054398,0.7993273434330906,4.774305,2.922454000000001,26.041600000000017,3170.2927777802747
2024-05-14 15:12:00,69.90741,2.141203,0.7831847343133747,4.774305,2.8067140000000004,26.331000000000017,3170.342777780275
2024-05-14 15:15:00,72.62731,2.1701380000000006,0.7904786463849096,4.774305,2.7777789999999998,26.620300000000015,3170.392777780275
2024-05-14 15:18:00,70.68866,2.054398,0.7993260716736706,4.629630000000001,2.7777780000000005,26.331000000000017,3170.4427777802753
2024-05-14 15:21:00,67.59259,1.9965270000000004,0.7463816612110623,4.774305,2.95139,25.462999999999994,3170.4927777802754
2024-05-14 15:24:00,66.81134,2.054398,0.7993273434330906,4.774305,2.922454000000001,24.594899999999996,3170.5427777802756
2024-05-14 15:27:00,71.84606,2.1990730000000003,0.754935538796489,4.774305,2.719908,25.173599999999993,3170.592777780276
2024-05-14 15:30:00,76.09954,2.228009,0.8446847853689723,4.861112,2.835649,27.199099999999987,3170.642777780276
2024-05-14 15:33:00,79.1956,2.141203,0.8221087199057178,4.8321760000000005,2.8935190000000004,26.33099999999999,3170.692777780276
2024-05-14 15:36:00,74.56597,1.9097219999999995,0.8586799107859907,5.179392999999999,3.559031,28.64590000000001,3170.7427777802764
2024-05-14 15:39:00,68.34491,1.9097219999999995,0.7608624864804484,4.890046,3.1828709999999996,26.04169999999999,3170.7927777802765
2024-05-14 15:42:00,66.43519,1.9965279999999996,0.7463819175885958,4.6296289999999996,2.8067130000000002,25.173599999999993,3170.8427777802767
2024-05-14 15:45:00,71.06481,2.1122680000000003,0.77586916650303,4.600694,2.662038,25.46290000000002,3170.892777780277
2024-05-14 15:48:00,69.90741,1.9965279999999996,0.7463819175885958,4.687499,2.8645830000000005,25.75229999999999,3170.942777780277
2024-05-14 15:51:00,67.96875,1.9965279999999996,0.746379215977322,4.57176,2.7488420000000007,25.173699999999997,3170.9927777802773
2024-05-14 15:54:00,67.59259,2.0254629999999993,0.8270811501294948,4.658564999999999,2.8645830000000005,25.173599999999993,3171.0427777802774
2024-05-14 15:57:00,66.81134,2.0254629999999993,0.7537869940787415,4.571759,2.719907,24.884199999999993,3171.0927777802776
2024-05-14 16:00:00,71.84606,2.1701380000000006,0.7479431192191454,4.658564,2.633102,24.884199999999993,3171.142777780278
2024-05-14 16:03:00,73.00347,2.054398,0.7611700383451909,4.571759,2.6909719999999995,26.04170000000002,3171.192777780278
2024-05-14 16:06:00,70.68866,2.0254629999999993,0.8270823363527863,4.6296289999999996,2.835648,26.04169999999999,3171.242777780278
2024-05-14 16:09:00,69.53125,2.0254630000000002,0.7537883543359152,4.716435,2.864584,26.04169999999999,3171.2927777802784
2024-05-14 16:12:00,69.12616,1.967593,0.8112427860961537,4.62963,2.8935180000000003,26.33099999999999,3171.3427777802785
2024-05-14 16:15:00,67.96875,1.938657,0.731496740771414,4.456017999999999,2.6909729999999996,26.909700000000015,3171.3927777802787
2024-05-14 16:18:00,65.24884,2.0254630000000002,0.7537869940787418,4.542824,2.6909719999999995,22.569399999999973,3171.442777780279
2024-05-14 16:21:00,64.87269,1.9097229999999996,0.7240175261063758,4.398147999999999,2.6620369999999998,23.1481,3171.492777780279
2024-05-14 16:24:00,63.31019,1.967593,0.6984172848883456,4.282408,2.4594899999999997,21.990700000000004,3171.5427777802793
2024-05-14 16:27:00,66.43519,2.0833329999999997,0.8069439999584259,4.3402780000000005,2.4594910000000008,23.7269,3171.5927777802794
2024-05-14 16:30:00,64.49653,2.1701390000000007,0.7904774913208578,4.571759000000001,2.5752309999999996,24.016200000000026,3171.6427777802796
2024-05-14 16:33:00,63.33912,2.0254630000000002,0.7537869940787418,4.629630000000001,2.7777779999999996,21.41210000000001,3171.69277778028
2024-05-14 16:36:00,62.15278,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,20.83340000000001,3171.74277778028
2024-05-14 16:39:00,60.99537,2.083334,0.7268470068449904,4.253472,2.3148150000000003,20.254699999999985,3171.79277778028
2024-05-14 16:42:00,61.02431,2.141203,0.6941856095950705,4.07986,2.054399000000001,19.676000000000016,3171.8427777802804
2024-05-14 16:45:00,60.24306,2.0254629999999993,0.7537883543359151,3.993055,2.141204000000001,20.83330000000001,3171.8927777802805
2024-05-14 16:48:00,59.05671,1.9965279999999996,0.6604362902225155,3.906248999999999,2.0254630000000002,19.386599999999987,3171.9427777802807
2024-05-14 16:51:00,57.89931,2.141204,0.7409326186633494,4.050925,2.054398,18.51849999999999,3171.992777780281
2024-05-14 16:54:00,59.08565,2.170139,0.7479449009804755,3.993055,1.967593,17.939899999999994,3172.042777780281
2024-05-14 16:57:00,61.77662,2.1990740000000004,0.7549373301439511,4.0509260000000005,1.9965289999999998,18.80789999999999,3172.0927777802813
2024-05-14 17:00:00,61.02431,2.054398,0.6218584258490877,4.021990000000001,2.054398,19.675999999999988,3172.1427777802814
2024-05-14 17:03:00,57.89931,2.054399,0.6739933554573435,3.703704,1.765046,17.93979999999999,3172.1927777802816
2024-05-14 17:06:00,55.58449,2.1990740000000004,0.7977515510035947,3.993055,1.967593,15.9144,3172.242777780282
2024-05-14 17:09:00,56.36574,2.170139,0.7008749283177188,3.9351850000000006,1.8807859999999996,17.93979999999999,3172.292777780282
2024-05-14 17:12:00,53.64583,2.141204,0.6941824155108768,3.906250000000001,1.8807859999999996,17.071799999999996,3172.342777780282
2024-05-14 17:15:00,55.61343,2.1122690000000004,0.6874712706561643,3.6458340000000007,1.6493049999999991,17.65040000000002,3172.3927777802824
2024-05-14 17:18:00,52.48843,2.083334,0.6807428340221066,3.501158,1.5335650000000003,16.492999999999995,3172.4427777802825
2024-05-14 17:21:00,51.33102,2.054399,0.6739933554573435,3.5590279999999996,1.6203699999999994,15.046300000000002,3172.4927777802827
2024-05-14 17:24:00,54.05093,2.1990740000000004,0.7549357801171288,3.6747689999999995,1.6203709999999996,16.203699999999998,3172.542777780283
2024-05-14 17:27:00,56.77083,2.170139,0.7479433612196739,3.6747689999999995,1.6493060000000002,16.782399999999996,3172.592777780283
2024-05-14 17:30:00,52.48843,1.9675919999999998,0.6536229728906289,3.5879630000000002,1.7361109999999993,15.9144,3172.6427777802833
2024-05-14 17:33:00,51.33102,1.9675919999999998,0.6536262534573656,3.4722209999999993,1.6203710000000004,15.914299999999997,3172.6927777802834
2024-05-14 17:36:00,47.07755,2.0254630000000002,0.6154726873826547,3.4432860000000005,1.5046289999999996,14.756900000000002,3172.7427777802836
2024-05-14 17:39:00,49.79745,2.1122690000000004,0.6874729715684733,3.3854170000000003,1.3888889999999998,14.178200000000004,3172.792777780284
2024-05-14 17:42:00,46.70139,2.054399,0.6739916786074897,3.3564819999999997,1.4178230000000003,15.046300000000002,3172.842777780284
2024-05-14 17:45:00,45.13889,2.0254630000000002,0.6154707539212491,3.211805,1.2731469999999998,14.46769999999998,3172.892777780284
2024-05-14 17:48:00,43.60532,2.0833330000000005,0.6807426010949476,3.096064,1.1284719999999995,12.152800000000013,3172.9427777802844
2024-05-14 17:51:00,43.60532,2.0833330000000005,0.6807426010949476,3.182869,1.2152769999999995,13.599599999999981,3172.9927777802845
2024-05-14 17:54:00,46.70139,2.141203,0.6941838967494205,3.2407400000000006,1.2152780000000005,13.888899999999978,3173.0427777802847
2024-05-14 17:57:00,38.94676,1.8807860000000005,0.583266151450862,3.29861,1.5046309999999998,13.020800000000008,3173.092777780285
2024-05-14 18:00:00,36.66088,1.967593,0.6536248488843355,3.414352,1.5625,12.152799999999957,3173.142777780285
2024-05-14 18:03:00,33.15972,1.9675919999999998,0.6026443407234536,3.3564819999999997,1.475695,11.574099999999987,3173.1927777802853
2024-05-14 18:06:00,32.00232,2.0833330000000005,0.6807409121839222,3.327546,1.359953,11.284700000000043,3173.2427777802855
2024-05-14 18:12:00,30.12153,2.1122690000000004,0.5710943793877759,2.9513890000000007,0.8969899999999997,11.863499999999988,3173.2427777802855
2024-05-14 18:18:00,31.25,2.228009,0.7142071457060738,3.009259,0.8969909999999999,10.416699999999992,3173.2427777802855
2024-05-14 18:21:00,32.40741,2.141204,0.7409310892195006,3.1828700000000003,1.1863420000000007,10.995400000000018,3173.2427777802855
2024-05-14 18:24:00,34.31713,2.228009,0.7619071429170224,3.4432870000000007,1.359953,11.863400000000013,3173.2427777802855
2024-05-14 18:27:00,32.78357,2.141204,0.4907645393092667,3.327546,1.2152770000000004,12.152799999999957,3173.2427777802855
2024-05-14 19:03:00,30.84491,2.1990740000000004,0.15058491909365218,2.9803240000000004,0.78125,11.863500000000045,3173.2427777802855
2024-05-14 19:57:00,30.46875,1.8807870000000007,0.5236439977483883,2.546296000000001,0.7233799999999997,10.99539999999999,3173.2427777802855
2024-05-14 22:15:00,35.87963,1.6782409999999999,0.4812098361039667,2.0254629999999993,0.4050919999999998,11.284699999999987,3173.2427777802855
2024-05-14 22:18:00,98.58218,0.23148199999999974,0.6110401908128468,0.4050929999999999,1.4467590000000001,56.13420000000002,3173.2427777802855
2024-05-14 22:21:00,98.58218,0.28935200000000005,0.6357197627820013,0.43402799999999964,1.3310179999999994,58.449100000000016,3173.2427777802855
2024-05-14 22:24:00,98.58218,0.28935200000000005,0.7009617226197112,0.46296300000000024,1.5625010000000001,59.31710000000001,3173.2427777802855
2024-05-14 22:27:00,98.58218,0.28935200000000005,0.8160737025715777,0.5787040000000001,2.054398,57.870300000000015,3173.2427777802855
2024-05-14 22:30:00,98.58218,0.28935200000000005,0.8246598657348752,0.578703,2.0833329999999997,58.44900000000001,3173.2427777802855
2024-05-15 08:06:00,30.09259,2.1990740000000004,0.5011051776713702,2.7777780000000005,0.6076389999999998,11.573999999999984,3173.2427777802855
2024-05-15 08:33:00,34.34607,2.0833329999999997,0.5652178775815259,2.7777779999999996,0.7523150000000003,10.706000000000017,3173.2427777802855
2024-05-15 10:03:00,30.84491,1.9386579999999993,0.45418794973711324,2.4884269999999997,0.578703,11.28479999999999,3173.2427777802855
2024-05-15 10:18:00,31.25,1.8807869999999998,0.5832645163442596,2.4016200000000003,0.6076390000000007,11.284699999999987,3173.2427777802855
2024-05-15 10:48:00,30.87384,2.0254630000000002,0.46994073877606635,2.835648,0.8391199999999994,10.416599999999988,3173.2427777802855
2024-05-15 11:09:00,31.25,2.0833329999999997,0.48038049209943384,2.719907,0.6655100000000003,10.416699999999992,3173.2427777802855
2024-05-15 11:30:00,30.46875,2.1122680000000003,0.571094176560756,2.8067130000000002,0.7523149999999994,10.12730000000002,3173.2427777802855
2024-05-15 11:48:00,30.09259,1.851852,0.7089803761761723,2.5752320000000006,0.8969909999999999,10.41670000000002,3173.2427777802855
2024-05-15 11:51:00,33.18866,1.7939809999999996,0.5637020839434775,2.5752309999999996,0.8680560000000002,11.574099999999987,3173.2427777802855
2024-05-15 11:54:00,31.65509,2.2280099999999994,0.5062586020632636,3.0671299999999997,0.868055,11.574100000000016,3173.2427777802855
2024-05-15 12:12:00,32.03125,2.314814,0.5216560432154165,2.922453,0.6365749999999997,11.574099999999987,3173.2427777802855
2024-05-15 12:30:00,31.25,2.2858790000000004,0.5165355872435825,2.8935180000000003,0.6365749999999997,10.416699999999992,3173.2427777802855
2024-05-16 06:54:00,34.72222,2.4884260000000005,,3.501158,0.9837959999999999,9.838000000000022,3173.2427777802855
2024-05-16 07:00:00,33.21759,2.1122690000000004,0.14504080849613235,3.0960650000000003,0.9837959999999999,11.574100000000016,3173.2427777802855
2024-05-16 07:24:00,41.29051,2.141203,0.4907643602216375,2.9803239999999995,0.8680559999999993,11.284699999999987,3173.2427777802855
2024-05-16 07:30:00,35.50347,1.9097220000000004,0.6399402606432952,2.8067130000000002,1.0127309999999996,12.152799999999985,3173.3427777802854
2024-05-16 07:33:00,32.78357,2.0833330000000005,0.5652178775815261,2.8935180000000003,0.868055,11.284699999999987,3173.3927777802855
2024-05-16 07:36:00,30.09259,2.054399,0.9004909679402979,2.922454,1.157406,8.969899999999996,3173.4427777802857
2024-05-16 07:39:00,37.81829,2.1701380000000006,0.7479431192191441,2.9513880000000006,0.9259259999999996,13.020800000000008,3173.492777780286
2024-05-16 07:45:00,41.29051,2.1701380000000006,0.5828048245942871,3.182869,1.070602,11.284699999999987,3173.592777780286
2024-05-16 07:48:00,45.16782,2.0833329999999997,0.5652178775815238,3.935186,1.9097229999999996,12.442199999999985,3173.642777780286
2024-05-16 07:54:00,45.92014,1.967593,0.13576796011820771,3.6458329999999997,1.6782399999999997,12.731400000000008,3173.742777780286
2024-05-16 07:57:00,38.19445,1.9965279999999996,0.6090669011149434,3.3564819999999997,1.4467590000000001,14.178200000000004,3173.792777780286
2024-05-16 08:00:00,45.54398,1.8807869999999998,0.7530897289309659,3.0671299999999997,1.3888889999999998,11.574099999999987,3173.8427777802863
2024-05-16 08:06:00,45.54398,2.170139,0.7479433612196739,3.501158,1.4756950000000009,13.020900000000012,3173.942777780286
2024-05-16 08:09:00,52.51736,2.4884259999999996,0.9871022159123014,3.8773150000000003,1.649305,13.02079999999998,3173.9927777802864
2024-05-16 08:12:00,63.28125,2.4016200000000003,0.9276488420305844,4.774306,2.6041670000000003,14.467599999999976,3174.0427777802865
2024-05-16 08:15:00,56.36574,1.851851,0.5176374038205928,4.716434,2.922454,14.756900000000002,3174.0927777802867
2024-05-16 08:18:00,48.64005,1.938657,0.6467939135369846,3.993056,2.17014,15.3356,3174.142777780287
2024-05-16 08:21:00,56.7419,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,13.888900000000007,3174.192777780287
2024-05-16 08:24:00,69.50231,0.9259250000000003,0.6103202728719875,3.3854170000000003,2.835648,29.22460000000001,3174.2427777802873
2024-05-16 08:30:00,72.59838,1.1284720000000004,0.6165587640844482,3.327546,2.4884260000000005,28.64580000000001,3174.342777780287
2024-05-16 08:33:00,91.95602,1.4178230000000003,0.7100735316149263,3.616898000000001,2.4884269999999997,41.66670000000002,3174.3927777802874
2024-05-16 08:36:00,98.55324,1.273148,1.0410998688395008,5.063657999999999,4.629630000000001,56.71302,3174.4427777802875
2024-05-16 08:39:00,98.55324,0.8101849999999997,1.0978879648752,4.4270830000000005,5.063662000000001,73.7847,3174.4927777802877
2024-05-16 08:45:00,95.08102,0.8391200000000003,1.0156147528649162,4.4270830000000005,4.803236999999999,67.7084,3174.5927777802876
2024-05-16 08:48:00,79.97685,0.9259259999999996,0.940322283202535,4.311343,4.340282,54.1088,3174.642777780288
2024-05-16 08:54:00,78.41435,1.0127310000000005,0.907695727477246,4.369213,4.166667,48.32169999999999,3174.7427777802877
2024-05-16 08:57:00,76.09954,1.0416660000000002,0.8563564096113903,4.340277,3.993056,43.402799999999985,3174.792777780288
2024-05-16 09:00:00,94.29977,1.070602,0.8173851899850098,3.993056000000001,3.5300920000000007,49.47910000000002,3174.842777780288
2024-05-16 09:06:00,95.08102,0.8680560000000002,0.8387893110470855,3.790509,3.732639,54.3981,3174.942777780288
2024-05-16 09:09:00,83.07292,0.8969909999999999,0.9256260072398065,4.195602,4.2534730000000005,53.24080000000001,3174.992777780288
2024-05-16 09:12:00,74.91319,1.5046299999999997,0.8611721551600894,4.861111,3.790509,36.74769999999998,3175.0427777802884
2024-05-16 09:15:00,79.97685,1.5625,0.8330871453189352,4.658565,3.4722230000000005,37.32640000000001,3175.0927777802885
2024-05-16 09:21:00,83.44907,1.5046300000000006,0.8611721551600897,4.774306,3.703703999999999,37.905,3175.1927777802885
2024-05-16 09:24:00,91.57986,1.4756940000000007,0.9377575520178015,5.1215280000000005,4.195605999999999,40.509299999999996,3175.2427777802886
2024-05-16 09:30:00,89.26505,1.3310179999999994,0.8429759102752009,4.716435,3.8773160000000004,41.08800000000002,3175.3427777802885
2024-05-16 09:33:00,87.70255,1.186343,0.8084424514866753,4.340279,3.6747689999999995,40.509299999999996,3175.3927777802887
2024-05-16 09:36:00,76.09954,0.9837959999999999,0.8307393315433595,4.050926,3.7615740000000004,42.24539999999999,3175.442777780289
2024-05-16 09:42:00,75.31829,1.1574079999999993,0.8162372907556534,4.137731,3.530092,42.534700000000015,3175.542777780289
2024-05-16 09:45:00,76.85185,1.1574080000000002,0.7578878959012921,4.0509260000000005,3.3564810000000005,39.0625,3175.592777780289
2024-05-16 09:51:00,78.03819,1.157407,0.7972060205568734,4.07986,3.4432870000000007,39.0625,3175.692777780289
2024-05-16 09:54:00,88.88889,0.7233789999999996,0.7935220292781303,3.7326379999999997,3.8773160000000004,48.900499999999994,3175.742777780289
2024-05-16 10:00:00,98.55324,0.578703,0.7387656172730092,3.096064,3.4432870000000007,63.657399999999996,3175.842777780289
2024-05-16 10:03:00,98.55324,0.6076389999999998,0.8052528006174332,3.153936,3.5879640000000004,63.946799999999996,3175.892777780289
2024-05-16 10:06:00,77.6331,1.3020829999999997,0.8322838627538223,4.340278,3.530093000000001,38.4837,3175.9427777802894
2024-05-16 10:12:00,76.88079,1.3310179999999994,0.8004631557296786,4.3402769999999995,3.4432869999999998,37.615700000000004,3176.0427777802893
2024-05-16 10:15:00,81.94444,1.2152769999999995,0.8579899226367882,4.398148,3.7615750000000006,42.53479999999999,3176.0927777802895
2024-05-16 10:21:00,78.81944,1.157407,0.7972053560264696,4.282408,3.645834,43.113399999999984,3176.1927777802894
2024-05-16 10:24:00,80.35301,1.2152769999999995,0.7795356046351861,4.195602,3.4432869999999998,40.50919999999999,3176.2427777802895
2024-05-16 10:27:00,80.35301,1.157407,0.8162362437114982,4.195602,3.5879630000000002,43.40280000000001,3176.2927777802897
2024-05-16 10:42:00,78.03819,1.1863419999999998,0.8084427353351503,4.224537,3.5590290000000007,41.08800000000002,3176.5427777802897
2024-05-16 10:45:00,81.13426,1.157407,0.8162368947904681,3.964119,3.3564809999999996,43.113399999999984,3176.59277778029
2024-05-16 10:51:00,81.51042,1.157407,0.7777682683357943,4.108796000000001,3.4432869999999998,43.113399999999984,3176.69277778029
2024-05-16 10:54:00,86.16898,1.273148,0.7797510730672222,4.166667,3.327546000000001,38.7732,3176.74277778029
2024-05-16 10:57:00,77.66204,1.1863419999999998,0.7481837559865482,4.021991,3.2696760000000005,41.95610000000002,3176.79277778029
2024-05-16 11:03:00,77.6331,1.273148,0.8008944227385751,4.195602,3.3854159999999993,41.95600000000002,3176.89277778029
2024-05-16 11:06:00,78.81944,1.1284720000000004,0.7858871183192047,4.07986,3.4722220000000004,41.95600000000002,3176.9427777802903
2024-05-16 11:12:00,74.94213,1.0127319999999997,0.7397244913741513,3.90625,3.414352000000001,39.9306,3177.04277778029
2024-05-16 11:15:00,83.44907,1.1284719999999995,0.8232181739764128,4.108795,3.5590270000000004,41.95599999999999,3177.0927777802904
2024-05-16 11:21:00,82.29167,1.0995370000000007,0.8114527592823223,4.108796000000001,3.5879630000000002,41.37729999999999,3177.1927777802903
2024-05-16 11:24:00,77.6331,0.9837959999999999,0.7634217800900628,3.7326379999999997,3.327546,41.08790000000002,3177.2427777802905
2024-05-16 11:27:00,96.23843,0.7812489999999999,0.6422669100090561,2.951389,2.6909729999999996,51.504699999999985,3177.2927777802906
2024-05-16 11:33:00,98.55324,0.6655090000000001,0.7354779244913371,2.8935180000000003,3.0381940000000007,64.2361,3177.3927777802905
2024-05-16 11:36:00,77.6331,0.6944439999999998,0.8177547037145013,3.6458329999999997,3.906251,48.61109999999999,3177.4427777802907
2024-05-16 11:42:00,79.1956,0.9837959999999999,0.7806727598681957,3.819444,3.4432870000000007,43.402799999999985,3177.5427777802906
2024-05-16 11:45:00,79.94792,1.0127309999999996,0.8101518260575886,3.906249,3.530093000000001,43.692200000000014,3177.592777780291
2024-05-16 11:48:00,80.72917,1.0127309999999996,0.7755827293693102,3.9351839999999996,3.501157,44.84959999999998,3177.642777780291
2024-05-16 12:03:00,80.72917,1.070602,0.7629901564069433,3.8483789999999996,3.298611,43.11349999999999,3177.892777780291
2024-05-16 12:06:00,98.55324,0.46296300000000024,0.7902509688524981,2.8067129999999993,3.5879629999999993,73.49540000000002,3177.942777780291
2024-05-16 12:12:00,98.55324,0.43402799999999964,0.7797518132548293,2.4884259999999996,3.327546000000001,78.7037,3178.042777780291
2024-05-16 12:15:00,98.55324,0.46296300000000024,0.7795366847003203,2.546296,3.2986109999999993,77.2569,3178.0927777802913
2024-05-16 12:18:00,98.55324,0.5208329999999997,0.7972057457724754,2.8645829999999997,3.501158,76.38889999999998,3178.1427777802915
2024-05-16 12:24:00,98.55324,0.2314809999999996,1.2730119799073452,0.0,3.5590280000000005,74.36349999999999,3178.2427777802914
2024-05-16 12:27:00,83.82523,0.6365739999999995,0.9756144917909441,3.5879629999999993,4.369212,71.1805,3178.2927777802915
2024-05-16 12:33:00,79.94792,0.8391200000000003,0.8818124969299149,4.021990000000001,4.108797,54.9769,3178.3927777802915
2024-05-16 12:36:00,80.35301,1.0127309999999996,0.8101512387879827,3.993056,3.616899,48.61109999999999,3178.4427777802916
2024-05-16 12:39:00,82.29167,0.9548609999999993,0.7682176594376608,3.90625,3.5590290000000007,48.61109999999999,3178.492777780292
2024-05-16 12:42:00,88.85995,1.0416670000000003,0.7876390938697023,3.906251,3.443288,49.76849999999999,3178.542777780292
2024-05-16 12:48:00,94.29977,1.1284729999999996,0.8232185790247011,3.9641209999999996,3.414352,50.05789999999999,3178.642777780292
2024-05-16 12:51:00,89.6412,0.9259259999999996,0.8204915280964976,3.819444,3.616898000000001,52.95140000000001,3178.692777780292
2024-05-16 12:54:00,81.10532,0.9837959999999999,0.862887878090624,3.9641200000000003,3.732639,51.79400000000001,3178.7427777802923
2024-05-16 13:00:00,79.1956,0.8969909999999999,0.8070762248933081,3.90625,3.7326379999999997,50.63659999999999,3178.842777780292
2024-05-16 13:03:00,78.41435,0.9259259999999996,0.8046453007253351,3.819443999999999,3.5879640000000004,49.18979999999999,3178.8927777802924
2024-05-16 13:06:00,78.03819,0.9548609999999993,0.7682164900893188,3.7905099999999994,3.4432869999999998,47.4537,3178.9427777802925
2024-05-16 13:09:00,87.70255,1.1863420000000007,0.8464835903839002,4.311342,3.703703999999999,47.4537,3178.9927777802927
2024-05-16 13:15:00,86.16898,1.1284720000000004,0.8591828252314982,4.253472,3.7615739999999995,48.321799999999996,3179.0927777802926
2024-05-16 13:18:00,89.6412,1.0416659999999993,0.8225624031232139,4.137732,3.7326390000000007,47.7431,3179.142777780293
2024-05-16 13:24:00,89.6412,1.070602,0.8173851899850098,4.137732000000001,3.6747680000000003,46.29629999999999,3179.2427777802927
2024-05-16 13:27:00,97.01968,0.983797,0.9247179978314403,4.195602,4.0798559999999995,59.895799999999994,3179.292777780293
2024-05-16 13:33:00,93.51852,0.8391209999999996,0.9095425992506786,4.050927000000001,4.195602000000001,62.210599999999985,3179.392777780293
2024-05-16 13:36:00,89.26505,0.8101849999999997,0.9076943330917713,3.906249,4.108792000000001,64.5255,3179.442777780293
2024-05-16 13:39:00,83.82523,0.9548610000000002,0.9548614999663244,4.224537000000001,4.2245360000000005,58.44900000000001,3179.492777780293
2024-05-16 13:45:00,85.38773,0.9837959999999999,0.9095394336513573,4.195602,4.050921,59.6065,3179.592777780293
2024-05-16 13:48:00,95.83333,0.9548610000000002,0.9403223242329591,4.224537000000001,4.195606,63.3681,3179.6427777802933
2024-05-16 13:54:00,93.14236,0.8680560000000002,0.9107725820782814,4.1666669999999995,4.253477,63.657399999999996,3179.742777780293
2024-05-16 13:57:00,89.26505,0.78125,0.9313498144123709,4.079861,4.398153,65.10420000000002,3179.7927777802934
2024-05-16 14:00:00,81.10532,0.8680559999999993,0.8966807870158834,4.079862,4.137732,58.44900000000001,3179.8427777802935
2024-05-16 14:03:00,78.41435,0.9837959999999999,0.8941837651068616,4.195602,4.02199,48.032400000000024,3179.8927777802937
2024-05-16 14:06:00,83.44907,1.1284719999999995,0.8591834360346279,4.311342,3.819445000000001,52.95140000000001,3179.942777780294
2024-05-16 14:09:00,83.07292,1.1574080000000002,0.9234577175844993,4.484954,4.0509260000000005,53.24080000000001,3179.992777780294
2024-05-16 14:12:00,86.54514,1.1574080000000002,0.88889089909023,4.484954,3.9930559999999993,54.6875,3180.0427777802943
2024-05-16 14:15:00,82.66782,0.9837959999999999,0.8786364809164882,4.108796,3.90625,52.08340000000001,3180.0927777802945
2024-05-16 14:18:00,78.41435,1.0127309999999996,0.8599580247856848,4.137732000000001,3.8483800000000006,47.4537,3180.1427777802946
2024-05-16 14:21:00,82.29167,1.0995369999999998,0.864440287016562,4.195601,3.7615739999999995,49.18979999999999,3180.192777780295
2024-05-16 14:24:00,83.44907,1.0995369999999998,0.8470743586992787,4.137732,3.6747680000000003,52.08340000000001,3180.242777780295
2024-05-16 14:27:00,84.60648,1.0995369999999998,0.8644396916809557,4.079860999999999,3.6458329999999997,50.636600000000016,3180.292777780295
2024-05-16 14:30:00,85.76389,1.0127309999999996,0.8599580247856848,4.137732000000001,3.8483800000000006,52.08330000000001,3180.3427777802954
2024-05-16 14:33:00,82.66782,0.9837959999999999,0.8786370216572277,4.282407,4.079861999999999,51.79400000000001,3180.3927777802955
2024-05-16 14:36:00,80.35301,0.9837959999999999,0.862887878090624,4.137732000000001,3.906251,49.18979999999999,3180.4427777802957
2024-05-16 14:39:00,78.79051,0.9837959999999999,0.7976296243453238,3.9641200000000003,3.616898,48.61109999999999,3180.492777780296
2024-05-16 14:42:00,80.35301,1.070602,0.7995943050723288,3.906249,3.414351,48.03229999999999,3180.542777780296
2024-05-16 14:45:00,83.44907,1.0995369999999998,0.8644396916809557,4.02199,3.587962,50.05789999999999,3180.5927777802963
2024-05-16 14:48:00,85.76389,1.070602,0.8856777452767322,4.166666,3.819445,51.50460000000001,3180.6427777802965
2024-05-16 14:51:00,83.82523,0.9837959999999999,0.8786343179511313,4.282406999999999,4.0798570000000005,51.794100000000014,3180.6927777802966
2024-05-16 14:54:00,81.51042,1.0127309999999996,0.8599580247856848,4.166667,3.8773150000000003,50.636600000000016,3180.742777780297
2024-05-16 14:57:00,79.94792,0.9837959999999999,0.8143130794593858,3.993055,3.6747689999999995,48.90040000000002,3180.792777780297
2024-05-16 15:00:00,81.16319,1.1284719999999995,0.8413592162727564,4.050924999999999,3.530093,50.05789999999999,3180.842777780297
2024-05-16 15:03:00,83.82523,1.0995369999999998,0.8644396916809557,4.050924999999999,3.616897,50.34730000000002,3180.8927777802974
2024-05-16 15:06:00,81.51042,1.0416659999999993,0.9367472540640266,4.369213,4.166667,51.215299999999985,3180.9427777802975
2024-05-16 15:09:00,81.51042,1.0416659999999993,0.8563564096113901,4.224537,3.8773160000000004,49.47919999999999,3180.9927777802977
2024-05-16 15:12:00,80.32407,0.9837959999999999,0.862887878090624,4.137732000000001,3.906251,50.636600000000016,3181.042777780298
2024-05-16 15:15:00,83.07292,1.0416669999999995,0.8225628302301615,4.050927,3.6458330000000005,52.95140000000001,3181.092777780298
2024-05-16 15:18:00,80.35301,0.9837959999999999,0.8307398950228485,3.906249,3.616898,50.63659999999999,3181.1427777802983
2024-05-16 15:21:00,79.94792,1.0416659999999993,0.8395913147612155,4.079860999999999,3.703704,50.925899999999984,3181.1927777802985
2024-05-16 15:24:00,80.35301,1.070601,0.8348693731819532,4.195602000000001,3.7615750000000006,52.662000000000006,3181.2427777802986
2024-05-16 15:27:00,77.6331,1.070602,0.8348697967209131,4.224538000000001,3.7905100000000003,46.875,3181.292777780299
2024-05-16 15:30:00,79.1956,1.1574080000000002,0.834893792953105,4.224538000000001,3.6458329999999997,43.11349999999999,3181.342777780299
2024-05-16 15:33:00,78.44329,1.0995369999999998,0.8470743586992787,4.137732,3.6747680000000003,43.40280000000001,3181.392777780299
2024-05-16 15:36:00,75.69444,0.9837959999999999,0.7806727598681957,3.9351839999999996,3.5590270000000004,41.087999999999994,3181.4427777802994
2024-05-16 15:42:00,72.59838,1.0416660000000002,0.7136302959193664,3.877314,3.298611,34.14349999999999,3181.5427777802993
2024-05-16 15:45:00,78.41435,1.2152770000000004,0.7155345794301095,3.877314,3.038195,35.01150000000001,3181.5927777802995
2024-05-16 15:48:00,82.29167,1.157407,0.7777689475201116,3.877314,3.211806,36.45830000000001,3181.6427777802996
2024-05-16 15:51:00,83.82523,1.157407,0.7578882144117528,3.906248999999999,3.211806,36.45840000000001,3181.6927777803
2024-05-16 15:54:00,81.13426,0.9548609999999993,0.7160583853348743,3.703702999999999,3.2696760000000005,38.1944,3181.7427777803
2024-05-16 15:57:00,78.41435,1.0416660000000002,0.7327274754831121,3.7615730000000003,3.211806,37.615700000000004,3181.7927777803
2024-05-16 16:03:00,78.79051,1.0995369999999998,0.7159591120356724,3.616897999999999,2.9513879999999997,37.905,3181.8927777803
2024-05-16 16:06:00,77.6331,1.0127309999999996,0.7212426343888163,3.6458329999999997,3.125001,37.615700000000004,3181.9427777803003
2024-05-16 16:09:00,80.35301,1.157407,0.737519498955492,3.8194440000000007,3.0960650000000003,37.61580000000001,3181.9927777803005
2024-05-16 16:12:00,81.13426,1.070601,0.7441189389749868,3.6747680000000003,3.0960660000000004,39.0625,3182.0427777803006
2024-05-16 16:15:00,79.1956,1.070601,0.7248227735219923,3.7326379999999997,3.125001000000001,38.194500000000005,3182.092777780301
2024-05-16 16:18:00,75.31829,1.0127310000000005,0.7023470293094061,3.616898000000001,3.0671289999999996,36.45830000000001,3182.142777780301
2024-05-16 16:21:00,72.59838,1.0416670000000003,0.7136306842583758,3.790509,3.211805,34.14350000000002,3182.192777780301
2024-05-16 16:24:00,77.6331,1.186343,0.7270739400161618,3.819445,3.038195000000001,35.30090000000001,3182.2427777803014
2024-05-16 16:27:00,71.84606,0.9837959999999999,0.6909704659728167,3.5879630000000002,3.0671300000000006,33.275499999999994,3182.2927777803015
2024-05-16 16:30:00,70.68866,1.0416660000000002,0.6533761617078778,3.5879630000000002,2.922453,29.513900000000007,3182.3427777803017
2024-05-16 16:33:00,74.94213,1.1284719999999995,0.7060797087979085,3.7326379999999997,3.0092600000000003,32.69669999999999,3182.392777780302
2024-05-16 16:36:00,73.00347,1.0995369999999998,0.6743938651228283,3.5590279999999996,2.835647,31.828700000000026,3182.442777780302
2024-05-16 16:39:00,77.31481,1.1284720000000004,0.7060782583357537,3.5590280000000005,2.835648,33.85419999999999,3182.4927777803023
2024-05-16 16:42:00,74.53704,0.8680559999999993,0.6444279332697732,3.3564819999999997,2.9513879999999997,33.56479999999999,3182.5427777803025
2024-05-16 16:45:00,76.88079,1.0127319999999997,0.6631516083875892,3.4722230000000005,2.8645830000000005,34.14359999999999,3182.5927777803026
2024-05-16 16:48:00,75.31829,0.8680560000000002,0.7136302781980066,3.5011579999999993,3.211805,33.56479999999999,3182.642777780303
2024-05-16 16:51:00,75.72338,0.9548609999999993,0.6605737626681981,3.3854159999999993,2.8645829999999997,33.56479999999999,3182.692777780303
2024-05-16 16:54:00,71.84606,0.9837959999999999,0.6320295047347526,3.2407400000000006,2.633102000000001,33.85420000000002,3182.742777780303
2024-05-16 16:57:00,69.53125,1.0995370000000007,0.6526677741424818,3.327546000000001,2.5752319999999997,29.803200000000004,3182.7927777803034
2024-05-16 17:00:00,68.34491,1.070601,0.6201992987166196,3.4722220000000004,2.719908,27.488499999999988,3182.8427777803035
2024-05-16 17:03:00,72.59838,1.0416659999999993,0.63211127420939,3.4432869999999998,2.748843000000001,31.25,3182.8927777803037
2024-05-16 17:06:00,73.00347,1.070602,0.5971353139717023,3.2696759999999996,2.4884260000000005,29.803200000000004,3182.942777780304
2024-05-16 17:42:00,51.73611,0.9548609999999993,0.5574161111063212,3.1539339999999996,2.4884260000000005,16.203599999999994,3183.542777780304
2024-05-16 17:48:00,49.39236,0.8680559999999993,0.48161336470226673,2.951389,2.314814,15.914399999999972,3183.6427777803037
2024-05-16 17:51:00,49.39236,0.9548609999999993,0.5104785969171566,2.9803239999999995,2.256945,15.335699999999974,3183.692777780304
2024-05-16 17:54:00,52.51736,1.0127309999999996,0.47580382192304427,2.6909720000000004,1.851852,16.782400000000024,3183.742777780304
2024-05-16 18:00:00,45.13889,0.9837959999999999,0.49432198309301595,2.835648,2.054398,12.442099999999982,3183.842777780304
2024-05-16 18:03:00,46.70139,1.0127309999999996,0.5033971704928678,2.835648,2.0254630000000002,14.467600000000004,3183.892777780304
2024-05-16 18:06:00,43.60532,1.070602,0.39159192082404237,2.6041670000000003,1.6203700000000003,13.020800000000008,3183.9427777803044
2024-05-16 18:12:00,45.54398,1.1574080000000002,0.4870214232595221,2.546297,1.5335640000000001,14.467599999999948,3184.0427777803043
2024-05-16 18:15:00,43.22916,1.0995369999999998,0.43699371727841074,2.6041659999999993,1.6203700000000003,13.310299999999984,3184.0927777803045
2024-05-16 18:21:00,45.92014,1.157407,0.4133179460580717,2.546296,1.4756939999999998,12.442099999999982,3184.1927777803044
2024-05-16 18:24:00,48.26389,1.070601,0.3915916683732848,2.34375,1.359954,14.757000000000005,3184.2427777803046
2024-05-16 18:27:00,38.5706,1.1863419999999998,0.584325191820646,2.633101,1.6782409999999999,13.020899999999983,3184.2927777803047
2024-05-16 18:33:00,41.66666,1.2442130000000002,0.5109941210306034,2.719908,1.6203700000000003,13.020899999999983,3184.3927777803046
2024-05-16 18:36:00,40.50926,1.157407,0.41331939818409374,2.517361,1.4467600000000003,13.020800000000008,3184.442777780305
2024-05-16 18:42:00,40.1331,1.157407,0.4870234205976591,2.546296000000001,1.5335660000000004,12.731499999999983,3184.5427777803047
2024-05-16 18:45:00,46.70139,1.186343,0.5565534130353808,2.256945,1.273148,14.467600000000004,3184.592777780305
2024-05-16 18:51:00,48.23495,1.0995369999999998,0.4369924843850855,2.372686,1.3888890000000007,13.310099999999977,3184.692777780305
2024-05-16 18:54:00,41.29051,1.1284720000000004,0.5101304358157476,2.5752310000000005,1.6203700000000003,13.310199999999952,3184.742777780305
2024-05-16 18:57:00,38.5706,1.070602,0.46262212875772896,2.34375,1.4178240000000004,13.888899999999978,3184.792777780305
2024-05-16 19:03:00,38.19445,1.157407,0.45239183278882605,2.4016200000000003,1.359954,12.731499999999983,3184.892777780305
2024-05-16 19:06:00,43.98148,1.0995369999999998,0.4369937172784097,2.1990740000000004,1.2152780000000005,11.863400000000013,3184.9427777803053
2024-05-16 19:12:00,43.98148,1.157407,0.41331939818409374,2.228009,1.1574080000000002,12.442200000000014,3185.042777780305
2024-05-16 19:15:00,38.5706,1.0995369999999998,0.4369924843850844,2.4016210000000004,1.4178240000000004,9.259200000000021,3185.0927777803054
2024-05-16 19:21:00,40.50926,1.157407,0.367037521147862,2.2569440000000007,1.1574080000000002,12.442100000000039,3185.1927777803053
2024-05-16 19:24:00,35.87963,1.0416670000000003,0.45438441442326205,2.054399,1.157407,10.995399999999961,3185.2427777803055
2024-05-16 19:27:00,53.26968,0.8680559999999993,0.3392947707379271,1.5914349999999997,0.8101850000000006,13.59960000000001,3185.2927777803056
2024-05-16 19:33:00,50.5787,0.78125,0.3485192626308437,1.6782409999999999,1.0127319999999997,14.757000000000005,3185.3927777803056
2024-05-16 19:36:00,43.22916,1.0416659999999993,0.45438521322885955,2.4016199999999994,1.5046300000000006,11.574099999999987,3185.4427777803057
2024-05-16 19:42:00,38.9757,0.9548610000000002,0.3976488992125837,2.34375,1.5046299999999997,13.020800000000008,3185.5427777803056
2024-05-16 19:45:00,35.87963,1.0995370000000007,0.4369937172784099,2.2858790000000004,1.3020829999999997,12.152799999999957,3185.592777780306
2024-05-16 19:48:00,43.22916,1.2442130000000002,0.47516697097107224,2.3148150000000003,1.186343,11.284699999999987,3185.642777780306
2024-05-16 19:54:00,43.22916,1.0995369999999998,0.4369937172784097,2.228009,1.2442130000000002,13.020800000000008,3185.742777780306
2024-05-16 19:57:00,38.9757,1.1284720000000004,0.4061181460797407,2.3726850000000006,1.3310190000000004,12.152799999999985,3185.792777780306
2024-05-16 20:03:00,38.19445,1.1863419999999998,0.4600249658629699,2.314814,1.2442130000000002,11.863500000000016,3185.892777780306
2024-05-16 20:06:00,32.40741,1.2442129999999993,0.475166970971072,2.3726849999999997,1.2442130000000002,12.442100000000039,3185.942777780306
2024-05-16 20:12:00,36.25579,1.3020829999999997,0.44876724853973504,2.343749,1.1284720000000004,12.152700000000038,3186.042777780306
2024-05-16 20:15:00,38.5706,1.3888889999999998,0.35130276306305147,2.256945,0.8969909999999999,12.73150000000004,3186.0927777803063
2024-05-16 20:18:00,34.31713,1.3310179999999994,0.5345817920101896,2.5752309999999996,1.3888890000000007,13.310099999999977,3186.1427777803065
2024-05-16 20:24:00,37.4132,1.359954,0.504988686987829,2.546296,1.3020829999999997,12.152799999999957,3186.2427777803064
2024-05-16 20:27:00,35.87963,1.273148,0.5188985454984207,2.228009,1.0995369999999998,12.731499999999983,3186.2927777803066
2024-05-16 20:33:00,37.4132,1.3020839999999998,0.4901504264994074,2.256945,1.070601,13.020899999999983,3186.3927777803065
2024-05-16 20:36:00,34.34607,1.2152779999999996,0.46761639342791966,2.3726849999999997,1.273148,12.152800000000013,3186.4427777803066
2024-05-16 20:39:00,35.50347,1.359954,0.4124447008344036,2.256945,0.9548610000000002,12.152800000000013,3186.492777780307
2024-05-16 20:48:00,37.81829,1.3020829999999997,0.5267590814058576,2.256945,1.0995370000000007,12.152800000000013,3186.642777780307
2024-05-16 20:54:00,37.4132,1.3310189999999995,0.5345820616422344,2.4016209999999996,1.2152780000000005,12.731499999999983,3186.742777780307
2024-05-16 20:57:00,36.66088,1.273148,0.5188985454984207,2.141204,1.0127319999999997,10.70599999999996,3186.792777780307
2024-05-16 21:03:00,35.87963,1.3020829999999997,0.4901501688670064,2.2858799999999997,1.0995370000000007,10.995399999999961,3186.892777780307
2024-05-16 21:06:00,37.81829,1.3020829999999997,0.4901501688670064,2.2858799999999997,1.0995370000000007,11.863399999999956,3186.942777780307
2024-05-16 21:09:00,34.72222,1.273148,0.3931643860051889,2.228009,1.0127319999999997,11.863400000000013,3186.9927777803073
2024-05-16 21:15:00,32.40741,1.273148,0.5188985454984218,2.170139,1.0416670000000003,11.284699999999987,3187.092777780307
2024-05-16 21:18:00,39.75695,1.0127319999999997,0.4758041225483016,1.851852,1.0127310000000005,12.73150000000004,3187.1427777803074
2024-05-16 21:24:00,41.29051,0.9548610000000002,0.39764774498538896,1.8807870000000007,1.0416660000000002,13.310200000000009,3187.2427777803073
2024-05-16 21:27:00,34.72222,0.8680559999999993,0.373376997975,1.765046,1.0127310000000005,12.442199999999957,3187.2927777803075
2024-05-16 21:33:00,31.25,0.9259259999999996,0.35449162116921895,1.7939809999999996,0.9548610000000002,12.152700000000038,3187.3927777803074
2024-05-16 21:36:00,31.25,1.0416659999999993,0.38426507673791893,1.7361109999999993,0.78125,11.284700000000043,3187.4427777803076
2024-05-16 21:51:00,30.49768,1.1284719999999995,0.3001326913750995,1.5914339999999996,0.49189799999999995,11.863499999999988,3187.4427777803076
2024-05-16 21:54:00,30.09259,1.0127309999999996,0.41354057506474673,1.4756939999999998,0.578703,11.863499999999988,3187.4427777803076
2024-05-16 21:57:00,30.09259,1.2152780000000005,0.4676163934279199,1.9675920000000007,0.868055,12.152800000000013,3187.4427777803076
2024-05-16 22:18:00,30.46875,1.157407,0.48702228265890174,1.6782410000000008,0.6655100000000003,11.863400000000013,3187.4427777803076
2024-05-16 22:21:00,30.84491,1.2442130000000002,0.5109952977336337,1.8807869999999998,0.78125,11.863399999999984,3187.4427777803076
2024-05-16 22:39:00,30.84491,1.3020829999999997,0.448765708778932,1.7071759999999996,0.49189799999999995,10.70610000000002,3187.4427777803076
2024-05-16 22:45:00,31.25,1.273148,0.3287975820212646,1.851851,0.6076389999999998,11.574099999999987,3187.4427777803076
2024-05-16 23:30:00,30.09259,1.1863419999999998,0.4204817456826118,1.765046,0.6655100000000003,10.127299999999991,3187.4427777803076
2024-05-16 23:54:00,33.15972,0.983797,0.4056240082972299,1.4756939999999998,0.6076389999999998,11.574099999999987,3187.4427777803076
2024-05-17 00:00:00,33.15972,0.9259259999999996,0.3896195863660313,1.4756939999999998,0.6655100000000003,10.705999999999989,3187.5427777803075
2024-05-17 00:03:00,33.18866,0.9259259999999996,0.3896195863660313,1.4756939999999998,0.6655100000000003,12.152800000000013,3187.5927777803076
2024-05-17 00:06:00,31.25,0.9548609999999993,0.39764889921258445,1.3599539999999992,0.5208340000000007,10.99539999999999,3187.642777780308
2024-05-17 00:12:00,30.84491,0.9548609999999993,0.4293364519557617,1.3888889999999998,0.5787040000000001,11.284699999999987,3187.7427777803077
2024-05-17 00:15:00,30.09259,1.0416659999999993,0.4214086532624706,1.6203699999999994,0.694445,10.706099999999992,3187.792777780308
2024-05-17 00:21:00,30.09259,1.070601,0.4292252547158341,1.649305,0.694445,11.284699999999987,3187.892777780308
2024-05-17 00:24:00,33.18866,1.0416659999999993,0.4543852132288586,1.4756939999999998,0.5787040000000001,10.706099999999992,3187.942777780308
2024-05-17 00:30:00,30.87384,1.0127309999999996,0.44609253948411653,1.5335649999999994,0.6655090000000001,11.574099999999987,3188.042777780308
2024-05-17 00:33:00,32.78357,1.070602,0.4292255240123154,1.5914349999999997,0.6365739999999995,9.259199999999993,3188.092777780308
2024-05-17 00:36:00,33.56482,1.0416659999999993,0.4214086532624706,1.765046,0.8391210000000004,12.15270000000001,3188.1427777803083
2024-05-17 00:42:00,32.03125,1.0416659999999993,0.38426507673791893,1.7361109999999993,0.78125,10.12730000000002,3188.242777780308
2024-05-17 00:45:00,32.03125,1.070601,0.4292240372134705,1.5914350000000006,0.6365740000000004,10.995300000000015,3188.2927777803084
2024-05-17 00:51:00,30.09259,1.070601,0.3915916683732848,1.5625,0.5787040000000001,10.99539999999999,3188.3927777803083
2024-05-17 00:54:00,30.09259,1.070601,0.4292240372134705,1.5914350000000006,0.6365740000000004,11.863400000000013,3188.4427777803085
2024-05-17 00:57:00,30.09259,1.0416660000000002,0.42140745131469776,1.7361110000000002,0.8101849999999997,12.442099999999982,3188.4927777803086
2024-05-17 01:06:00,30.09259,1.070601,0.39159306593812243,1.649305,0.6655100000000003,12.442099999999982,3188.4927777803086
2024-05-17 01:15:00,31.25,1.070601,0.34709194837470936,1.5914350000000006,0.5787040000000001,11.574099999999987,3188.4927777803086
2024-05-17 01:24:00,30.87384,1.0995369999999998,0.47080697300485047,1.649305,0.694445,11.284700000000015,3188.4927777803086
2024-05-17 01:27:00,32.40741,1.1574080000000002,0.4523920973333771,1.8229170000000003,0.78125,11.284699999999987,3188.4927777803086
