Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-17 01:30:00,32.40741,1.0995369999999998,0.3988751930255579,1.7939819999999997,0.78125,10.995299999999986,3188.4927777803086
2024-05-17 01:33:00,30.46875,1.070601,0.39159306593812243,1.7071750000000003,0.7233800000000006,10.416599999999988,3188.4927777803086
2024-05-17 01:54:00,30.46875,1.1863419999999998,0.42048027571582197,1.8807869999999998,0.78125,11.284700000000015,3188.4927777803086
2024-05-17 02:15:00,30.87384,1.2442130000000002,0.3866793016697366,1.7939810000000005,0.6076389999999998,11.284699999999987,3188.4927777803086
2024-05-17 02:18:00,31.25,1.157407,0.4523905695816652,1.6782410000000008,0.6365740000000004,11.574000000000012,3188.4927777803086
2024-05-17 02:36:00,30.46875,1.0995369999999998,0.35377729331952756,1.7361110000000002,0.694445,10.706000000000017,3188.4927777803086
2024-05-17 03:45:00,30.46875,1.2152780000000005,0.3801620048730568,1.6782410000000008,0.5208329999999997,11.284699999999987,3188.4927777803086
2024-05-17 04:03:00,30.09259,1.157407,0.3670357378432935,1.8229170000000003,0.7233800000000006,10.706099999999992,3188.4927777803086
2024-05-17 04:54:00,30.09259,1.2152780000000005,0.427605246244986,1.851852,0.7233789999999996,12.731499999999983,3188.4927777803086
2024-05-17 04:57:00,30.87384,1.157407,0.30591675437084026,1.7939810000000005,0.6655100000000003,9.837999999999994,3188.4927777803086
2024-05-17 05:21:00,30.09259,1.157407,0.45239183278882605,1.7361110000000002,0.694445,11.574000000000012,3188.4927777803086
2024-05-17 05:39:00,30.09259,1.2152780000000005,0.4676151004906388,1.6782410000000008,0.578703,11.284699999999987,3188.4927777803086
2024-05-17 05:48:00,30.46875,1.157407,0.41331939818409374,1.7071750000000003,0.6365740000000004,9.837999999999994,3188.4927777803086
2024-05-17 05:57:00,31.25,1.157407,0.4133179460580717,1.6493060000000002,0.5787040000000001,10.99539999999999,3188.4927777803086
2024-05-17 06:06:00,30.09259,1.2152780000000005,0.4676163934279199,1.7361110000000002,0.6365739999999995,11.574100000000016,3188.4927777803086
2024-05-17 06:15:00,30.09259,1.157407,0.4523905695816652,1.5914350000000006,0.5497680000000003,10.416599999999988,3188.4927777803086
2024-05-17 06:18:00,30.09259,1.157407,0.4523905695816652,1.6782410000000008,0.6365740000000004,10.705999999999989,3188.4927777803086
2024-05-17 06:21:00,30.46875,1.157407,0.4133179460580717,1.6493060000000002,0.5787040000000001,10.995300000000015,3188.4927777803086
2024-05-17 06:30:00,30.09259,1.2152780000000005,0.42760673389061504,1.7939810000000005,0.6655090000000001,11.863399999999984,3188.4927777803086
2024-05-17 06:33:00,30.46875,1.157407,0.45239183278882605,1.7361110000000002,0.694445,10.99539999999999,3188.4927777803086
2024-05-17 06:36:00,30.87384,1.2152780000000005,0.427605246244986,1.6493060000000002,0.5208329999999997,10.995400000000018,3188.4927777803086
2024-05-17 06:39:00,30.87384,1.1863419999999998,0.4950585033641401,1.7071760000000005,0.6655100000000003,10.416599999999988,3188.4927777803086
2024-05-17 06:42:00,30.87384,1.2442130000000002,0.4751682785617654,1.73611,0.6076389999999998,11.574099999999987,3188.4927777803086
2024-05-17 06:45:00,32.03125,1.157407,0.4523905695816652,1.6782410000000008,0.6365740000000004,10.995300000000015,3188.4927777803086
2024-05-17 06:51:00,32.78357,1.3310180000000003,0.49758785959988805,1.765046,0.5497689999999995,10.995400000000018,3188.4927777803086
2024-05-17 06:54:00,36.66088,1.273148,0.39316063724178,1.6782409999999999,0.4629620000000001,10.416599999999988,3188.4927777803086
2024-05-17 06:57:00,34.34607,1.2442130000000002,0.9248828379399379,1.9675919999999998,1.3888889999999998,10.127299999999991,3188.4927777803086
2024-05-17 07:00:00,43.22916,1.273148,0.32879484357409394,2.8645830000000005,1.6203700000000003,13.020900000000012,3188.4927777803086
2024-05-17 07:03:00,38.9757,1.1284720000000004,0.4447140203146905,2.4594910000000008,1.4467590000000001,12.731500000000011,3188.4927777803086
2024-05-17 07:06:00,31.25,1.070602,0.28847922863014824,2.228009,1.1863420000000007,11.284700000000015,3188.4927777803086
2024-05-17 07:09:00,30.87384,1.070602,0.34709217998983366,1.967593,0.9548610000000002,11.574099999999987,3188.4927777803086
2024-05-17 07:12:00,32.03125,1.0995369999999998,0.35377555676811484,1.765047,0.7233800000000006,9.548599999999993,3188.4927777803086
2024-05-17 07:21:00,30.46875,1.186343,0.4600265070698702,1.649305,0.5787040000000001,10.12730000000002,3188.4927777803086
2024-05-17 07:24:00,36.66088,1.186343,0.526968172774104,1.7939819999999997,0.78125,12.152799999999985,3188.542777780309
2024-05-17 07:27:00,37.81829,1.186343,0.635720091726272,2.1122690000000004,1.2152780000000005,11.574099999999987,3188.592777780309
2024-05-17 07:30:00,47.10648,1.2442130000000002,0.38667559786647193,2.633103,1.4467590000000001,11.863399999999984,3188.642777780309
2024-05-17 07:33:00,51.35995,1.1574080000000002,0.4523920973333771,2.256945,1.2152779999999996,13.599500000000006,3188.6927777803094
2024-05-17 07:36:00,59.46181,1.359954,0.8945333385390387,3.6458340000000007,2.835649,13.59960000000001,3188.7427777803096
2024-05-17 07:39:00,68.37384,1.273148,0.4826782644284148,3.29861,2.141203,17.361099999999993,3188.7927777803097
2024-05-17 07:42:00,54.05093,0.9548610000000002,0.4851783112539902,2.8645830000000005,2.1122680000000003,17.071799999999996,3188.84277778031
2024-05-17 07:45:00,52.48843,1.0416670000000003,0.7327272182470024,3.0671299999999997,2.5173609999999993,15.9144,3188.89277778031
2024-05-17 07:48:00,56.36574,1.0127319999999997,0.47580510952399835,3.327546,2.4884260000000005,16.782400000000024,3188.9427777803103
2024-05-17 07:51:00,55.61343,1.0127309999999996,0.5539382547451995,3.2696759999999996,2.5173620000000003,16.782400000000024,3188.9927777803105
2024-05-17 07:54:00,52.48843,0.5497680000000003,0.40572669294295927,2.546296,2.2858799999999997,16.782399999999996,3189.0427777803106
2024-05-17 07:57:00,51.35995,0.6365740000000004,0.5288527387684667,2.5752320000000006,2.3726849999999997,17.361099999999993,3189.092777780311
2024-05-17 08:00:00,43.60532,1.0127310000000005,0.5033971704928689,3.038194,2.228009,15.046300000000002,3189.142777780311
2024-05-17 08:03:00,80.35301,1.6782409999999999,1.0745483370860618,3.1828700000000003,2.141203,22.280100000000004,3189.192777780311
2024-05-17 08:06:00,96.23843,1.157407,0.8162368947904681,4.050925,3.4432869999999998,54.1087,3189.2427777803114
2024-05-17 08:09:00,98.58218,1.1284729999999996,1.1139448765334299,5.324072999999999,5.295140000000001,59.317099999999996,3189.2927777803116
2024-05-17 08:12:00,98.58218,0.7233799999999997,0.9358522821953701,4.195603,4.658561,58.159800000000004,3189.3427777803117
2024-05-17 08:15:00,98.58218,0.6944439999999998,0.9307001737185482,3.703703,4.224539999999999,61.053200000000004,3189.392777780312
2024-05-17 08:18:00,98.58218,0.5787039999999992,0.9582304794038803,3.6747679999999994,4.571762,64.8148,3189.442777780312
2024-05-17 08:21:00,89.26505,0.8391200000000003,0.9367491173812812,4.282407,4.484957,61.9213,3189.4927777803123
2024-05-17 08:24:00,91.6088,0.9259259999999996,0.9545716180005503,4.282408,4.340281999999999,63.07870000000001,3189.5427777803125
2024-05-17 08:27:00,86.16898,0.8391200000000003,0.9897508660020837,4.282407,4.600697,65.97219999999999,3189.5927777803126
2024-05-17 08:30:00,82.29167,0.78125,1.019590850482646,4.311342,4.832172,63.946799999999996,3189.642777780313
2024-05-17 08:33:00,83.07292,0.9259260000000005,0.9113824424914738,4.253472,4.2245360000000005,55.55560000000003,3189.692777780313
2024-05-17 08:36:00,86.95023,1.0995369999999998,0.9313475764457616,4.224537000000001,3.906250000000001,57.29159999999999,3189.742777780313
2024-05-17 08:39:00,98.55324,1.070602,0.9501671254014348,4.311342,4.079860000000001,60.474500000000006,3189.7927777803134
2024-05-17 08:42:00,98.58218,0.868055,0.9385381447154522,4.282407000000001,4.427087,61.05330000000001,3189.8427777803136
2024-05-17 08:45:00,90.42245,0.78125,0.9442475177426448,4.195602000000001,4.542828,63.946799999999996,3189.8927777803137
2024-05-17 08:48:00,78.41435,1.070602,0.9183398741272887,4.484953999999999,4.195598,50.05790000000002,3189.942777780314
2024-05-17 08:51:00,74.94213,1.157407,0.8888904798526835,4.5428239999999995,4.050927000000001,42.534700000000015,3189.992777780314
2024-05-17 08:54:00,80.35301,1.3888889999999998,0.8850229763693728,4.629630000000001,3.7615740000000004,43.69210000000001,3190.0427777803143
2024-05-17 08:57:00,85.38773,1.273148,0.8614232580138581,4.513889000000001,3.7905100000000003,45.428200000000004,3190.0927777803145
2024-05-17 09:00:00,86.54514,1.186343,0.8464833448630313,4.224538000000001,3.616898,43.98150000000001,3190.1427777803146
2024-05-17 09:03:00,86.95023,1.1284720000000004,0.8591828252314982,4.253472,3.7615739999999995,43.402799999999985,3190.192777780315
2024-05-17 09:06:00,86.95023,1.0127309999999996,0.8270080189548569,4.02199,3.6747680000000003,44.56020000000001,3190.242777780315
2024-05-17 09:09:00,95.08102,1.1284719999999995,0.8047376397095806,4.050924999999999,3.4722230000000005,52.08330000000001,3190.292777780315
2024-05-17 09:12:00,88.10764,1.0127310000000005,0.891991132081545,4.282408000000001,4.050927000000001,52.95140000000001,3190.3427777803154
2024-05-17 09:15:00,78.03819,1.0995369999999998,0.8983720769856902,4.311343,3.9351849999999997,46.875,3190.3927777803156
2024-05-17 09:18:00,78.41435,1.3020829999999997,0.8526231114615932,4.484953,3.703703,41.95599999999999,3190.4427777803157
2024-05-17 09:21:00,78.03819,1.3020839999999998,0.8526234881826765,4.398148,3.616897,41.66669999999999,3190.492777780316
2024-05-17 09:24:00,79.1956,1.2152780000000005,0.8195998801258976,4.311342000000001,3.616897,43.11340000000001,3190.542777780316
2024-05-17 09:27:00,84.60648,1.157407,0.7972053560264696,3.993055,3.3564809999999996,43.692199999999985,3190.5927777803163
2024-05-17 09:30:00,93.14236,1.2442130000000002,0.8306807701323488,4.195602,3.4722219999999995,46.2963,3190.6427777803165
2024-05-17 09:33:00,90.82755,1.1284720000000004,0.8413592162727568,4.07986,3.5590279999999996,45.13890000000001,3190.6927777803166
2024-05-17 09:36:00,93.11343,1.1574080000000002,0.853205549129147,4.195603,3.6458329999999997,50.34729999999999,3190.742777780317
2024-05-17 09:39:00,91.57986,0.9837959999999999,0.8628884259679226,4.050924999999999,3.819445,52.95139999999999,3190.792777780317
2024-05-17 09:42:00,80.35301,0.8101859999999999,0.8805450014785369,3.9641199999999994,4.108796,53.8194,3190.842777780317
2024-05-17 09:45:00,78.41435,1.070602,0.7995943050723288,4.108796,3.616898,46.0069,3190.8927777803174
2024-05-17 09:48:00,83.44907,1.186343,0.8649656974926998,4.253472,3.6747690000000004,49.76850000000002,3190.9427777803176
2024-05-17 09:51:00,89.26505,1.273148,0.8807646659273647,4.398148000000001,3.703704000000001,48.321799999999996,3190.9927777803177
2024-05-17 09:54:00,98.55324,0.78125,0.8098414210248234,3.6747690000000004,3.732639,62.7893,3191.042777780318
2024-05-17 09:57:00,98.55324,0.9259260000000005,0.954569657812787,4.0509260000000005,4.108796,60.76379999999999,3191.092777780318
2024-05-17 10:00:00,83.82523,0.9548610000000002,0.9403203035613457,4.195602,4.166667,59.3172,3191.1427777803183
2024-05-17 10:03:00,83.44907,1.0416670000000003,0.9522283407338935,4.427084000000001,4.253477,61.05330000000001,3191.1927777803185
2024-05-17 10:06:00,80.35301,1.0995369999999998,0.9792412552667334,4.600694000000001,4.369212000000001,57.58109999999999,3191.2427777803186
2024-05-17 10:09:00,79.94792,1.157407,0.9735000768979963,4.890046000000001,4.542827000000001,49.18979999999999,3191.292777780319
2024-05-17 10:12:00,86.16898,1.0995369999999998,0.9475126321871381,4.456017999999999,4.166671,54.3981,3191.342777780319
2024-05-17 10:15:00,87.70255,0.983797,0.9095430737615706,4.195602,4.0509260000000005,57.00230000000002,3191.392777780319
2024-05-17 10:18:00,88.88889,0.9837959999999999,0.8786343179511313,4.137731,3.935181000000001,54.6875,3191.4427777803194
2024-05-17 10:21:00,92.36111,1.0127319999999997,0.9076934954615185,4.2534730000000005,4.050921,56.4237,3191.4927777803196
2024-05-17 10:24:00,89.6412,1.0127310000000005,0.9385388772058644,4.398148000000001,4.253477,56.42359999999999,3191.5427777803197
2024-05-17 10:27:00,81.51042,0.9259260000000005,0.8966807870158842,4.340278,4.282408,54.3982,3191.59277778032
2024-05-17 10:30:00,76.85185,1.0127319999999997,0.8599590342558138,4.340278,4.0509260000000005,43.402799999999985,3191.64277778032
2024-05-17 10:33:00,79.1956,1.2731480000000008,0.841687702132699,4.311342000000001,3.5590269999999995,42.82409999999999,3191.6927777803203
2024-05-17 10:36:00,90.79861,1.359953,0.8536019128518217,4.484953000000001,3.616899000000001,48.0325,3191.7427777803205
2024-05-17 10:39:00,95.08102,1.1284720000000004,0.8939649078075893,4.3402780000000005,3.9062460000000003,54.6875,3191.7927777803206
2024-05-17 10:42:00,93.51852,0.9837959999999999,0.9247222118250409,4.3402780000000005,4.2245420000000005,56.4237,3191.842777780321
2024-05-17 10:45:00,84.60648,0.8101849999999997,0.9210814292747048,4.137732,4.3692079999999995,56.134299999999996,3191.892777780321
2024-05-17 10:48:00,78.41435,0.9837959999999999,0.8628873302130723,4.137732,3.90625,48.900499999999994,3191.942777780321
2024-05-17 11:00:00,95.83333,1.1574079999999993,0.8888896860017198,4.282408,3.790508,53.81949999999999,3192.142777780321
2024-05-17 11:03:00,91.57986,0.9548610000000002,0.9256275598370998,4.311343,4.253477,56.712900000000005,3192.192777780321
2024-05-17 11:06:00,83.44907,0.8969900000000006,0.9113824424914769,4.311342,4.340278,55.266099999999994,3192.2427777803214
2024-05-17 11:09:00,78.79051,0.9259259999999996,0.8966807870158835,4.2534719999999995,4.195602000000001,51.50459999999998,3192.2927777803216
2024-05-17 11:12:00,83.44907,0.9548609999999993,0.8495692601382913,4.108796,3.906251000000001,53.24080000000001,3192.3427777803217
2024-05-17 11:18:00,81.13426,0.9259259999999996,0.8667694827006127,4.108796,3.993056,49.47920000000002,3192.4427777803216
2024-05-17 11:21:00,82.66782,1.157407,0.8348940296163408,4.311342,3.732639,48.90050000000001,3192.492777780322
2024-05-17 11:27:00,89.26505,1.273148,0.8807646659273647,4.427083,3.732639,49.47919999999999,3192.5927777803217
2024-05-17 11:30:00,93.92361,1.0416659999999993,0.9367499444237384,4.456018,4.253477,57.00219999999999,3192.642777780322
2024-05-17 11:33:00,80.72917,0.9259259999999996,0.881812012940797,4.108796,4.02199,52.372699999999995,3192.692777780322
2024-05-17 11:39:00,80.35301,0.9548609999999993,0.8805445277734189,4.108796,3.9641210000000004,56.134299999999996,3192.792777780322
2024-05-17 11:42:00,86.9213,1.0995369999999998,0.8815336303835472,4.311342000000001,3.906250000000001,54.3981,3192.842777780322
2024-05-17 11:48:00,91.57986,1.0995369999999998,0.9313503873276832,4.369212,4.05093,53.530099999999976,3192.942777780322
2024-05-17 11:51:00,96.61458,0.6655089999999992,0.852067403039201,3.5011579999999993,3.906251000000001,63.94669999999999,3192.9927777803223
2024-05-17 11:57:00,92.70833,0.6365740000000004,0.859182825231499,3.616899,4.108797,62.2106,3193.092777780322
2024-05-17 12:00:00,86.54514,0.7233790000000004,0.8856770413070241,3.7615730000000003,4.108797,65.10419999999999,3193.1427777803224
2024-05-17 12:03:00,79.94792,0.9837959999999999,0.894184833092849,4.195601,4.021991,52.37270000000001,3193.1927777803226
2024-05-17 12:09:00,79.16667,1.0127309999999996,0.859958585917625,4.224537,3.9351860000000007,51.21530000000001,3193.2927777803225
2024-05-17 12:12:00,80.35301,1.0995369999999998,0.8983720769856902,4.311342,3.9351839999999996,48.321799999999996,3193.3427777803226
2024-05-17 12:15:00,82.66782,1.0127309999999996,0.8436054184693166,4.166666,3.8483800000000006,50.63659999999999,3193.392777780323
2024-05-17 12:18:00,82.66782,0.868055,0.8535072627223353,3.90625,3.8773160000000004,51.50460000000001,3193.442777780323
2024-05-17 12:24:00,83.82523,0.8969909999999999,1.9887782879860516,0.9259260000000005,3.7615740000000004,51.21520000000004,3193.542777780323
2024-05-17 12:27:00,95.08102,0.868055,,4.0509260000000005,4.050927,53.24070000000003,3193.592777780323
2024-05-17 12:33:00,90.79861,0.78125,0.8919911320815449,3.9641210000000004,4.195602000000001,52.08330000000001,3193.692777780323
2024-05-17 12:36:00,82.29167,0.7233799999999997,0.8599594825938629,3.7905089999999992,4.079862,55.844899999999996,3193.742777780323
2024-05-17 12:39:00,80.72917,1.0127309999999996,0.8760833017392412,4.195601,3.9351860000000007,48.321800000000025,3193.7927777803234
2024-05-17 12:45:00,79.1956,0.9837959999999999,0.8941837651068616,4.224537,4.050924999999999,47.45369999999997,3193.8927777803233
2024-05-17 12:48:00,76.09954,1.157407,0.853205141232654,4.542824,3.993055,43.11340000000001,3193.9427777803235
2024-05-17 12:54:00,81.13426,1.2731480000000008,0.8807620179228757,4.600694,3.9062460000000003,43.11340000000001,3194.0427777803234
2024-05-17 12:57:00,95.08102,0.983797,0.8941847682522188,4.224538,4.0509260000000005,54.3981,3194.0927777803236
2024-05-17 13:03:00,95.83333,0.8391200000000003,0.9232074443044638,4.1377310000000005,4.311342000000001,59.89589999999998,3194.1927777803235
2024-05-17 13:06:00,85.76389,0.7233799999999997,0.9234577175844987,3.9351849999999997,4.369213,63.367999999999995,3194.2427777803236
2024-05-17 13:09:00,80.35301,0.8680559999999993,0.8966807870158819,4.195601999999999,4.253472,54.6875,3194.292777780324
2024-05-17 13:12:00,83.07292,1.0127319999999997,0.8919915914962355,4.311343,4.079861,51.21530000000001,3194.342777780324
2024-05-17 13:18:00,81.13426,1.0127309999999996,0.9385362436424177,4.4270830000000005,4.282407000000001,51.504699999999985,3194.442777780324
2024-05-17 13:21:00,80.72917,1.0995369999999998,0.9149755389623623,4.5428239999999995,4.195607000000001,51.79399999999998,3194.492777780324
2024-05-17 13:24:00,80.35301,1.1574080000000002,0.923456540631999,4.716436,4.282406,47.74300000000002,3194.5427777803243
2024-05-17 13:30:00,83.04398,1.157407,0.9570395075854865,4.6875,4.311341,48.900499999999994,3194.642777780324
2024-05-17 13:33:00,86.9213,1.1863420000000007,0.9863406026039374,4.803240000000001,4.427086,51.21520000000004,3194.6927777803244
2024-05-17 13:36:00,81.51042,1.0127319999999997,0.9536906881674451,4.658566,4.542822000000001,50.057799999999986,3194.7427777803246
2024-05-17 13:39:00,80.72917,1.0416659999999993,0.9052245306613717,4.427083,4.166667,49.76849999999999,3194.7927777803247
2024-05-17 13:45:00,80.72917,1.0416659999999993,0.8891557752894923,4.427083,4.137727,48.61109999999999,3194.8927777803246
2024-05-17 13:48:00,83.44907,1.070602,0.9183448864508595,4.4270830000000005,4.137736,52.37270000000001,3194.942777780325
2024-05-17 13:51:00,86.54514,1.070602,0.9501698414100876,4.484953,4.253475999999999,52.08329999999998,3194.992777780325
2024-05-17 13:54:00,78.41435,1.0416670000000003,0.9052249859735323,4.427084000000001,4.166667,47.4537,3195.042777780325
2024-05-17 14:00:00,77.6331,1.0995369999999998,0.864440287016562,4.484954,4.050927,46.8749,3195.142777780325
2024-05-17 14:03:00,84.60648,1.1863420000000007,0.8649621277782211,4.484953000000001,3.9062460000000003,47.45369999999997,3195.1927777803253
2024-05-17 14:09:00,85.76389,1.157407,0.8888904798526823,4.456018,3.9641209999999996,46.00690000000003,3195.292777780325
2024-05-17 14:12:00,89.26505,1.1284719999999995,0.8939649078075887,4.484952999999999,4.050921,47.7431,3195.3427777803254
2024-05-17 14:15:00,93.92361,1.0416670000000003,0.8225634234984202,4.108797000000001,3.703704,47.1644,3195.3927777803256
2024-05-17 14:21:00,97.39583,0.78125,0.8377894509351524,3.5590280000000005,3.6747690000000004,61.342600000000004,3195.4927777803255
2024-05-17 14:24:00,98.55324,0.5497680000000003,0.7931494119449811,3.096064,3.6458340000000007,61.34260000000003,3195.5427777803257
2024-05-17 14:30:00,98.55324,0.5497680000000003,0.7814708315109479,3.038195,3.5590290000000007,61.63199999999998,3195.6427777803256
2024-05-17 14:33:00,98.55324,0.694445,0.9063053583468705,3.530092,3.9930559999999993,64.81480000000002,3195.6927777803257
2024-05-17 14:39:00,94.29977,0.6365740000000004,0.8831210105928539,3.5879630000000002,4.137731,65.68290000000002,3195.7927777803257
2024-05-17 14:42:00,84.60648,0.6365740000000004,0.9529400195440513,3.703704,4.427088,65.39349999999999,3195.842777780326
2024-05-17 14:45:00,79.94792,0.8969899999999997,0.8377889731863875,3.9351849999999997,3.819445,48.61110000000002,3195.892777780326
2024-05-17 14:51:00,79.1956,0.8969909999999999,0.8070762248933081,3.906251,3.732639,48.0325,3195.992777780326
2024-05-17 14:54:00,75.69444,1.070602,0.7629895111492453,4.0509260000000005,3.501157,43.113399999999984,3196.042777780326
2024-05-17 14:57:00,78.79051,1.2152780000000005,0.8389866177330341,4.3402780000000005,3.6747680000000003,42.823999999999984,3196.0927777803263
2024-05-17 15:00:00,78.03819,1.1284720000000004,0.7858864601364164,4.166667,3.5590279999999996,43.11340000000001,3196.1427777803265
2024-05-17 15:06:00,79.97685,1.0995369999999998,0.8114527592823221,4.02199,3.501157,43.113399999999984,3196.2427777803264
2024-05-17 15:09:00,78.41435,1.0127319999999997,0.7755831478144981,3.8483789999999996,3.414351,41.37730000000002,3196.2927777803266
2024-05-17 15:15:00,78.79051,0.9548609999999993,0.7511512496787721,3.8483789999999996,3.4722220000000004,40.79859999999999,3196.3927777803265
2024-05-17 15:18:00,78.03819,1.070602,0.7995943050723288,3.9641200000000003,3.4722220000000004,41.37730000000002,3196.4427777803267
2024-05-17 15:21:00,82.29167,1.2152779999999996,0.7587775723548793,3.906249,3.125000000000001,40.219900000000024,3196.492777780327
2024-05-17 15:27:00,85.76389,1.157407,0.7777689475201116,3.906249,3.240741,38.1944,3196.5927777803267
2024-05-17 15:30:00,86.54514,0.9259259999999996,0.7556441842230721,3.819443999999999,3.501157,41.95600000000002,3196.642777780327
2024-05-17 15:36:00,90.79861,1.0416660000000002,0.7514048655892374,3.790508,3.2696760000000005,40.21979999999999,3196.742777780327
2024-05-17 15:39:00,95.83333,0.694445,0.7508298170771143,3.153936,3.2696760000000005,55.2662,3196.792777780327
2024-05-17 15:45:00,93.92361,0.7233799999999997,0.8070772287553645,3.414351999999999,3.5879640000000004,57.00230000000002,3196.892777780327
2024-05-17 15:48:00,82.66782,0.5787040000000001,0.8232177689280177,3.3564820000000006,3.906249,57.29170000000002,3196.942777780327
2024-05-17 15:51:00,80.72917,0.8101849999999997,0.750829290363998,3.5590280000000005,3.4432869999999998,48.61109999999999,3196.9927777803273
2024-05-17 15:57:00,79.94792,0.78125,,3.5590280000000005,3.5590280000000005,48.90039999999999,3197.092777780327
2024-05-17 16:00:00,75.72338,0.868055,0.7136304144682901,3.5590269999999995,3.2696759999999996,41.087999999999994,3197.1427777803274
2024-05-17 16:06:00,73.75579,0.8680560000000002,0.7301250793112568,3.616898,3.3564819999999997,38.7732,3197.2427777803273
2024-05-17 16:09:00,73.37963,0.8969899999999997,0.7092717087670093,3.6458330000000005,3.2986120000000003,35.590299999999985,3197.2927777803275
2024-05-17 16:12:00,82.66782,0.9837959999999999,0.7279433740776581,3.4722219999999995,3.0092600000000003,40.79860000000002,3197.3427777803277
2024-05-17 16:18:00,78.81944,0.8680560000000002,0.7463431820214917,3.5879629999999993,3.3564819999999997,40.79859999999999,3197.4427777803276
2024-05-17 16:21:00,74.53704,0.868055,0.7136304144682901,3.5590269999999995,3.2696759999999996,39.3519,3197.4927777803277
2024-05-17 16:27:00,72.59838,0.8101849999999997,0.7040639606668138,3.4722219999999995,3.2696760000000005,34.72229999999996,3197.5927777803277
2024-05-17 16:30:00,71.06481,0.8969899999999997,0.6377456170978895,3.414352,2.9513890000000007,31.828600000000023,3197.642777780328
2024-05-17 16:36:00,73.37963,0.8969899999999997,0.6377462636623821,3.3275449999999998,2.8645829999999997,32.69670000000002,3197.7427777803277
2024-05-17 16:39:00,71.84606,0.868055,0.6622682732354054,3.2696750000000003,2.8935179999999994,32.407400000000024,3197.792777780328
2024-05-17 16:42:00,67.56366,0.8969899999999997,0.6187947629459906,3.211806,2.719908,27.777799999999985,3197.842777780328
2024-05-17 16:45:00,73.00347,0.78125,0.6082918549298796,3.125,2.8067130000000002,30.3819,3197.8927777803283
2024-05-17 16:51:00,72.56944,0.868055,0.6444281469850323,3.1539349999999997,2.748843,32.407399999999996,3197.992777780328
2024-05-17 16:54:00,70.68866,0.868055,0.6074517389080691,3.1828700000000003,2.719907,27.777800000000013,3198.0427777803284
2024-05-17 16:57:00,65.24884,0.9548609999999993,0.5574153351585629,3.038193999999999,2.3726850000000006,25.173599999999993,3198.0927777803286
2024-05-17 17:03:00,67.96875,1.0127309999999996,0.5774292578619338,3.124999,2.4016210000000004,25.173599999999993,3198.1927777803285
2024-05-17 17:06:00,68.34491,1.0416669999999995,0.5873196427289353,3.0671289999999996,2.3148150000000003,25.462999999999994,3198.2427777803287
2024-05-17 17:09:00,73.00347,0.9837960000000008,0.5897482100918838,3.009259,2.343749999999999,27.488400000000013,3198.292777780329
2024-05-17 17:12:00,77.66204,0.868055,0.6261713205537365,3.009258,2.5752320000000006,31.25,3198.342777780329
2024-05-17 17:18:00,71.06481,0.78125,0.6082924548515797,3.038194,2.7199079999999993,30.381999999999977,3198.442777780329
2024-05-17 17:21:00,69.12616,0.9259259999999996,0.63003193706698,3.240741,2.719907,29.51389999999998,3198.492777780329
2024-05-17 17:24:00,67.1875,0.8969909999999999,0.579265354894065,3.1828709999999996,2.633102,26.331000000000017,3198.5427777803293
2024-05-17 17:27:00,67.59259,0.8969909999999999,0.5585459050768972,3.1828709999999996,2.6041669999999995,27.488499999999988,3198.5927777803295
2024-05-17 17:33:00,65.65394,0.8969909999999999,0.5993233756726719,3.0960649999999994,2.5752319999999997,25.46289999999999,3198.6927777803294
2024-05-17 17:36:00,64.87269,1.070601,0.5971357889637409,3.182869,2.4016210000000004,24.01619999999997,3198.7427777803296
2024-05-17 17:39:00,66.81134,1.2152780000000005,0.619862133929173,3.2696750000000003,2.314814,25.173500000000047,3198.7927777803297
2024-05-17 17:42:00,64.87269,1.2152769999999995,0.5932822115036488,3.3564809999999996,2.3726850000000006,23.14820000000003,3198.84277778033
2024-05-17 17:48:00,62.55787,1.2152769999999995,0.5652179705531437,3.298609999999999,2.2858800000000006,21.990800000000036,3198.94277778033
2024-05-17 17:51:00,61.77662,1.1284720000000004,0.5919905057573006,3.1539350000000006,2.2858799999999997,21.412000000000035,3198.99277778033
2024-05-17 17:57:00,64.09144,1.1574080000000002,0.5478370426516126,3.125,2.1701379999999997,21.701300000000003,3199.09277778033
2024-05-17 18:00:00,66.81134,1.1284719999999995,0.5662398170355509,2.922453,2.025462,23.14820000000003,3199.14277778033
2024-05-17 18:03:00,69.53125,1.0127319999999997,0.5539385883137613,2.951389,2.1990739999999995,23.1481,3199.1927777803303
2024-05-17 18:06:00,63.31019,1.0416659999999993,0.563553980282101,2.922453,2.141204,22.279999999999973,3199.2427777803305
2024-05-17 18:12:00,65.65394,1.1574080000000002,0.5478370426516126,3.038195,2.0833329999999997,22.858799999999974,3199.3427777803304
2024-05-17 18:15:00,68.34491,1.157407,0.5478367404832751,3.009259,2.054398,24.01619999999997,3199.3927777803306
2024-05-17 18:18:00,66.40625,1.0127310000000005,0.5539382547451991,3.0671290000000004,2.3148149999999994,23.726800000000026,3199.4427777803307
2024-05-17 18:24:00,66.40625,1.070602,0.5213532760592906,3.0671299999999997,2.1990740000000004,23.7269,3199.5427777803307
2024-05-17 18:27:00,60.21412,1.0416670000000003,0.5386601240396945,2.9803240000000004,2.1701379999999997,21.412000000000035,3199.592777780331
2024-05-17 18:33:00,64.49653,1.186343,0.5565534130353799,2.9803240000000004,1.9965269999999995,22.56940000000003,3199.6927777803307
2024-05-17 18:36:00,66.43519,1.070601,0.5971349759499346,3.0671290000000004,2.2858800000000006,23.1481,3199.742777780331
2024-05-17 18:42:00,66.43519,1.0416659999999993,0.5635539802821018,3.0671289999999996,2.2858800000000006,23.14820000000003,3199.842777780331
2024-05-17 18:45:00,67.96875,1.0995369999999998,0.5571092374605038,3.038194,2.1701379999999997,23.726800000000026,3199.892777780331
2024-05-17 18:48:00,66.40625,1.157407,0.5185746802643993,2.748842,1.765046,20.83330000000001,3199.942777780331
2024-05-17 18:54:00,67.1875,1.070601,0.5213529679350918,2.719907,1.851852,21.990700000000004,3200.042777780331
2024-05-17 18:57:00,57.89931,1.0127309999999996,0.5033971704928678,2.8645829999999997,2.054398,19.965300000000013,3200.0927777803313
2024-05-17 19:03:00,60.21412,1.0995369999999998,0.5016332973172899,2.8645829999999997,1.938657,19.675999999999988,3200.192777780331
2024-05-17 19:06:00,61.77662,1.0995369999999998,0.5302388708963761,2.835648,1.938657,20.254699999999985,3200.2427777803314
2024-05-17 19:09:00,59.46181,1.0127309999999996,0.47580382192304516,2.719907,1.8807870000000007,19.386500000000012,3200.2927777803316
2024-05-17 19:15:00,66.81134,0.6365739999999995,0.4004484770492739,2.025462,1.6203700000000003,21.701400000000007,3200.3927777803315
2024-05-17 19:18:00,69.50231,0.7233799999999997,0.5124986033344638,2.459491,2.0833330000000005,24.0163,3200.4427777803317
2024-05-17 19:24:00,66.40625,0.8391209999999996,0.5163562524522323,2.6041670000000003,2.054398,21.990700000000004,3200.5427777803316
2024-05-17 19:27:00,57.14699,1.0995370000000007,0.5302388708963764,2.835648000000001,1.938657,18.807900000000018,3200.5927777803317
2024-05-17 19:33:00,57.11806,1.157407,0.5185746802643983,2.835648000000001,1.851852,17.93980000000002,3200.6927777803317
2024-05-17 19:36:00,55.58449,1.157407,0.5185746802643993,2.8067130000000002,1.8229170000000003,17.93980000000002,3200.742777780332
2024-05-17 19:39:00,54.42708,1.1863419999999998,0.4950585033641401,3.009259,1.967593,17.650499999999994,3200.792777780332
2024-05-17 19:45:00,56.7419,1.2442130000000002,0.5109952977336326,2.8935180000000003,1.7939809999999996,17.93980000000002,3200.892777780332
2024-05-17 19:48:00,57.14699,1.0995370000000007,0.470804750097096,2.6909730000000005,1.7361110000000002,19.097199999999987,3200.942777780332
2024-05-17 19:54:00,54.80324,1.1284720000000004,0.5101294002664913,2.719908,1.765046,17.650499999999965,3201.042777780332
2024-05-17 19:57:00,56.7419,1.070601,0.4626229430225409,2.6620360000000005,1.7361120000000003,17.939800000000048,3201.092777780332
2024-05-17 20:03:00,54.05093,1.0416660000000002,0.4844710184686413,2.6041670000000003,1.7361110000000002,16.78230000000002,3201.192777780332
2024-05-17 20:06:00,58.01505,1.2442130000000002,0.5109941210306034,2.6909730000000005,1.5914350000000006,16.782399999999996,3201.2427777803323
2024-05-17 20:09:00,58.68056,1.0995369999999998,0.5016332973172899,2.748843,1.8229170000000003,19.386599999999987,3201.2927777803325
2024-05-17 20:15:00,57.14699,1.1284720000000004,0.5101304358157467,2.835648000000001,1.8807869999999998,18.807900000000018,3201.3927777803324
2024-05-17 20:18:00,54.05093,1.1284720000000004,0.47893863908489426,2.748842,1.765046,17.650499999999965,3201.4427777803326
2024-05-17 20:21:00,53.26968,1.157407,0.487021144716521,2.633102,1.6203700000000003,17.650499999999965,3201.4927777803327
2024-05-17 20:24:00,59.83796,1.186343,0.49505993128076864,2.6909720000000004,1.6493060000000002,18.51849999999996,3201.542777780333
2024-05-17 20:30:00,61.02431,1.1574080000000002,0.4870225612023569,2.748843,1.7361110000000002,19.675900000000013,3201.642777780333
2024-05-17 20:33:00,56.7419,1.070602,0.49308129207768053,2.6041670000000003,1.7071760000000005,17.650499999999965,3201.692777780333
2024-05-17 20:39:00,56.36574,1.070602,0.46262212875772796,2.6041670000000003,1.6782409999999999,17.650499999999965,3201.792777780333
2024-05-17 20:42:00,56.36574,1.1574080000000002,0.5185749712069823,2.517361,1.5335640000000001,17.07170000000002,3201.842777780333
2024-05-17 20:45:00,58.68056,1.1284720000000004,0.47893863908489426,2.719907,1.7361110000000002,17.071799999999996,3201.8927777803333
2024-05-17 20:51:00,60.24306,1.1574080000000002,0.5185749712069823,2.748843,1.765046,17.650499999999965,3201.992777780333
2024-05-17 20:54:00,54.05093,1.157407,0.4523930959908004,2.5752310000000005,1.5335660000000004,18.22919999999999,3202.0427777803334
2024-05-17 21:00:00,54.05093,1.157407,0.48702228265890174,2.5752310000000005,1.5625,16.782500000000027,3202.1427777803333
2024-05-17 21:03:00,52.11227,1.070602,0.462623226757172,2.4884260000000005,1.5625010000000001,16.492999999999995,3202.1927777803335
2024-05-17 21:06:00,55.61343,1.157407,0.48702228265890174,2.4884250000000003,1.4756939999999998,17.071699999999964,3202.2427777803337
2024-05-17 21:09:00,54.42708,1.070601,0.4930809955465135,2.4884250000000003,1.5914350000000006,16.782399999999996,3202.292777780334
2024-05-17 21:12:00,53.67477,1.157407,0.48702228265890174,2.4884260000000005,1.475695,17.07170000000002,3202.342777780334
2024-05-17 21:15:00,51.70718,1.157407,0.45239183278882605,2.430555,1.3888889999999998,16.492999999999995,3202.392777780334
2024-05-17 21:18:00,50.95486,1.1284720000000004,0.5101314713623353,2.2858790000000004,1.3310190000000004,15.914300000000026,3202.4427777803344
2024-05-17 21:21:00,49.79745,1.1284720000000004,0.44471526844075304,2.4016200000000003,1.3888889999999998,14.75690000000003,3202.4927777803346
2024-05-17 21:24:00,53.26968,1.1574080000000002,0.4870225612023558,2.3148150000000003,1.3020829999999997,16.492999999999995,3202.5427777803347
2024-05-17 21:27:00,54.83218,1.1284720000000004,0.4061181460797407,2.2858790000000004,1.2442130000000002,16.782399999999996,3202.592777780335
2024-05-17 21:30:00,56.36574,1.070602,0.4626210307548258,2.2858799999999997,1.359953,17.36110000000002,3202.642777780335
2024-05-17 21:33:00,57.92824,1.0416659999999993,0.4214086532624706,2.2858789999999996,1.359954,15.914300000000026,3202.6927777803353
2024-05-17 21:36:00,54.42708,1.0995369999999998,0.4369937172784097,2.256945,1.273149,16.20369999999997,3202.7427777803355
2024-05-17 21:39:00,54.42708,1.157407,0.45239183278882605,2.314814,1.273148,16.493100000000027,3202.7927777803357
2024-05-17 21:42:00,52.11227,1.2152779999999996,0.5030491866826949,2.459491,1.3888889999999998,15.9144,3202.842777780336
2024-05-17 21:45:00,54.05093,1.1863419999999998,0.49505850336414114,2.546296,1.5046300000000006,16.203700000000026,3202.892777780336
2024-05-17 21:48:00,54.83218,1.157407,0.5478367404832751,2.4594910000000008,1.5046300000000006,16.203700000000026,3202.942777780336
2024-05-17 21:51:00,55.61343,1.2152780000000005,0.4676151004906388,2.4594910000000008,1.359953,16.203700000000026,3202.9927777803364
2024-05-17 21:54:00,53.26968,1.0995369999999998,0.4708058615527299,2.3148150000000003,1.359954,16.782399999999996,3203.0427777803366
2024-05-17 21:57:00,51.73611,1.1863419999999998,0.4950585033641401,2.2858790000000004,1.2442130000000002,16.49309999999997,3203.0927777803367
2024-05-17 22:00:00,51.73611,1.157407,0.45239183278882605,2.2569440000000007,1.2152780000000005,15.9144,3203.142777780337
2024-05-17 22:03:00,53.64583,1.186343,0.495058780297031,2.256945,1.2152780000000005,17.65039999999999,3203.192777780337
2024-05-17 22:06:00,38.5706,0.6365740000000004,0.4004477554896483,2.228009,1.8229160000000002,10.995300000000043,3203.2427777803373
2024-05-17 22:09:00,38.19445,1.070601,0.4292240372134705,2.3726850000000006,1.4178240000000004,13.310200000000009,3203.2927777803375
2024-05-17 22:12:00,38.9757,1.070601,0.3470936612165499,2.2858790000000004,1.273149,14.467600000000004,3203.3427777803377
2024-05-17 22:15:00,35.47454,0.9837959999999999,0.40562139304807615,2.0833330000000005,1.2152770000000004,13.020800000000008,3203.392777780338
2024-05-17 22:18:00,32.00232,1.0416660000000002,0.4543852132288589,2.0833330000000005,1.186343,12.442200000000014,3203.442777780338
2024-05-17 22:21:00,35.50347,1.070601,0.3915916683732848,2.0833330000000005,1.0995370000000007,11.863499999999988,3203.492777780338
2024-05-17 22:24:00,35.47454,1.1863420000000007,0.42048174568261204,1.9965270000000004,0.8969909999999999,11.574000000000012,3203.5427777803384
2024-05-17 22:27:00,40.1331,1.186343,0.460023950789528,2.054399,0.9837959999999999,11.863499999999988,3203.5927777803386
2024-05-17 22:30:00,40.1331,1.1574080000000002,0.4523920973333771,1.967593,0.9259259999999996,12.152799999999985,3203.6427777803387
2024-05-17 22:33:00,40.88541,1.186343,0.495058780297031,2.170139,1.1284720000000004,12.442099999999982,3203.692777780339
2024-05-17 22:36:00,36.25579,1.0127319999999997,0.3768951128563114,2.3148150000000003,1.3888890000000007,11.574099999999987,3203.742777780339
2024-05-17 22:39:00,31.25,1.0127319999999997,0.3768951128563114,2.228009,1.3020830000000005,10.705999999999989,3203.7927777803393
2024-05-17 22:42:00,33.18866,1.0995369999999998,0.4369924843850844,2.1122690000000004,1.1284720000000004,8.969899999999996,3203.8427777803395
2024-05-17 22:45:00,32.03125,1.1284720000000004,0.3001301331583457,1.9965280000000005,0.8969909999999999,10.99539999999999,3203.8927777803397
2024-05-17 22:54:00,32.40741,1.2442130000000002,0.573830371186114,1.8807870000000007,0.8391200000000003,11.284699999999987,3203.8927777803397
2024-05-17 22:57:00,30.84491,1.157407,0.367037521147862,1.9675920000000007,0.8680560000000002,12.44210000000001,3203.8927777803397
2024-05-17 23:09:00,34.34607,1.0416670000000003,0.42140772231541235,1.5914359999999999,0.6655089999999992,12.731400000000008,3203.8927777803397
2024-05-17 23:12:00,30.84491,0.9837959999999999,0.40562139304807726,1.7361109999999993,0.868055,10.995300000000015,3203.8927777803397
2024-05-17 23:18:00,32.78357,1.2152780000000005,0.427605246244986,1.8807870000000007,0.7523140000000001,10.706000000000017,3203.8927777803397
2024-05-17 23:27:00,30.09259,1.157407,0.3670357378432935,1.8229170000000003,0.7233800000000006,10.706000000000017,3203.8927777803397
2024-05-17 23:36:00,30.09259,1.157407,0.45239183278882605,1.8807860000000005,0.8391200000000003,10.995299999999986,3203.8927777803397
2024-05-17 23:39:00,33.18866,0.9259260000000005,0.31308770979310435,1.649305,0.78125,12.442199999999985,3203.8927777803397
2024-05-17 23:42:00,36.66088,0.8680560000000002,0.37337589322866144,1.475695,0.7233790000000004,11.863499999999988,3203.8927777803397
2024-05-17 23:45:00,38.9757,0.8101849999999997,0.43831966648851634,1.5335650000000003,0.9259260000000005,11.863400000000013,3203.8927777803397
2024-05-17 23:48:00,35.50347,0.8391200000000003,0.36516010224782275,1.6203700000000003,0.8969909999999999,10.12730000000002,3203.8927777803397
2024-05-17 23:51:00,32.40741,0.8680560000000002,0.3733758932286605,1.5914359999999999,0.8391199999999994,11.863499999999988,3203.8927777803397
2024-05-17 23:54:00,30.46875,1.0127319999999997,0.3336121988557315,1.6203709999999996,0.6655090000000001,11.574099999999987,3203.8927777803397
2024-05-17 23:57:00,30.46875,0.9259259999999996,0.35449162116921895,1.5335649999999994,0.694445,9.548599999999993,3203.8927777803397
2024-05-18 00:03:00,31.25,1.0995369999999998,0.39887660895763677,1.7939809999999996,0.78125,11.28479999999999,3203.8927777803397
2024-05-18 00:06:00,32.78357,1.070602,0.34709389283249603,1.8229160000000002,0.8101849999999997,11.574100000000016,3203.8927777803397
2024-05-18 00:09:00,30.46875,1.0127309999999996,0.3768934970393712,1.7361110000000002,0.8101850000000006,12.731500000000011,3203.8927777803397
2024-05-18 00:12:00,32.00232,1.070602,0.34709217998983366,1.6782409999999999,0.6655090000000001,11.284700000000015,3203.8927777803397
2024-05-18 00:15:00,32.78357,1.070602,0.42922674151026796,1.5624989999999999,0.6076389999999998,10.127399999999994,3203.8927777803397
2024-05-18 00:18:00,30.09259,0.9837959999999999,0.405623733679181,1.5624989999999999,0.694445,10.706000000000017,3203.8927777803397
2024-05-18 00:24:00,30.09259,1.070602,0.46262212875772896,1.8807869999999998,0.9548610000000002,10.416699999999992,3203.8927777803397
2024-05-18 00:27:00,33.56482,1.1284720000000004,0.3604229932811655,2.0833329999999997,1.0127309999999996,10.127299999999991,3203.8927777803397
2024-05-18 00:30:00,35.87963,1.0127309999999996,0.37689485729464284,1.8807869999999998,0.9548620000000003,10.127299999999991,3203.8927777803397
2024-05-18 00:33:00,33.18866,1.0127309999999996,0.3768934970393712,1.765046,0.8391200000000003,11.574099999999987,3203.8927777803397
2024-05-18 00:36:00,30.87384,0.9837959999999999,0.32681242444216835,1.7071759999999996,0.78125,10.995299999999986,3203.8927777803397
2024-05-18 00:39:00,30.09259,1.0127309999999996,0.41354176128684367,1.5914349999999997,0.694445,10.995400000000018,3203.8927777803397
2024-05-18 00:42:00,30.09259,1.0127309999999996,0.3336136292807329,1.649305,0.694445,10.995399999999961,3203.8927777803397
2024-05-18 00:45:00,32.78357,1.0995369999999998,0.4708058615527299,1.765046,0.8101849999999997,10.706000000000017,3203.8927777803397
2024-05-18 00:48:00,30.46875,1.0127309999999996,0.37689485729464284,1.938657,1.0127320000000006,9.548700000000025,3203.8927777803397
2024-05-18 07:18:00,30.09259,2.141203,0.14689036128229246,2.8067130000000002,0.6655100000000003,10.706000000000017,3203.8927777803397
2024-05-18 07:48:00,34.75116,2.4594900000000006,1.7833688418757572,2.9513880000000006,1.7361120000000003,10.995399999999961,3203.8927777803397
2024-05-18 07:51:00,52.11227,2.228009,0.881718927066191,3.4722220000000004,1.475695,13.599499999999978,3203.94277778034
2024-05-18 07:54:00,53.26968,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,15.335600000000028,3203.99277778034
2024-05-18 07:57:00,61.02431,2.2858790000000004,0.7757974356333044,4.253472,2.1122690000000004,14.756900000000002,3204.04277778034
2024-05-18 08:00:00,66.81134,1.938657,0.6467922855676604,3.616898000000001,1.7939809999999996,16.782399999999996,3204.0927777803404
2024-05-18 08:03:00,59.83796,1.7939819999999997,0.563700496369651,3.443288,1.7361110000000002,14.756900000000002,3204.1427777803406
2024-05-18 08:06:00,51.70718,1.8807869999999998,0.5832663757482034,3.2407399999999997,1.4467600000000003,15.3356,3204.1927777803407
2024-05-18 08:09:00,51.70718,2.0254630000000002,0.667225593850317,3.4432859999999996,1.5335650000000003,14.756900000000002,3204.242777780341
2024-05-18 08:12:00,51.73611,1.9965279999999996,0.6090707387152666,3.4432859999999996,1.5335650000000003,15.046199999999999,3204.292777780341
2024-05-18 08:15:00,47.8588,1.9097229999999996,0.6399437289865626,3.3854159999999993,1.5914350000000006,14.757000000000005,3204.3427777803413
2024-05-18 08:18:00,52.11227,1.967593,0.6536264891645197,3.3854159999999993,1.5335650000000003,15.046300000000002,3204.3927777803415
2024-05-18 08:21:00,50.5787,2.0254630000000002,0.5534194413010043,3.414352,1.4467589999999992,15.335700000000031,3204.4427777803417
2024-05-18 08:24:00,49.39236,2.0254629999999993,0.712674173044279,3.3564819999999997,1.4756939999999998,15.9144,3204.492777780342
2024-05-18 08:27:00,50.95486,2.0833329999999997,0.6807426010949473,3.414352,1.4467600000000003,16.493000000000052,3204.542777780342
2024-05-18 08:30:00,49.4213,1.9965279999999996,0.6604346376908348,3.414352,1.5335650000000003,14.75690000000003,3204.592777780342
2024-05-18 08:33:00,51.73611,2.0254629999999993,0.6672239291318118,3.3564819999999997,1.4467600000000003,14.756900000000002,3204.6427777803424
2024-05-18 08:36:00,53.26968,1.9675919999999998,0.6026462447983343,3.3564809999999996,1.4756950000000009,15.914300000000026,3204.6927777803426
2024-05-18 08:39:00,53.26968,1.938657,0.6467939135369846,3.327546,1.5046299999999997,15.914299999999997,3204.7427777803427
2024-05-18 08:42:00,54.83218,1.8807869999999998,0.6768601473356896,3.327547,1.5914349999999997,13.599499999999978,3204.792777780343
2024-05-18 08:45:00,54.42708,1.9386580000000002,0.6912549975356598,3.4722230000000005,1.6782399999999997,15.9144,3204.842777780343
2024-05-18 08:48:00,57.52315,2.1990740000000004,0.6535270695920199,3.6458329999999997,1.5335650000000003,16.203699999999998,3204.8927777803433
2024-05-18 08:51:00,51.73611,2.343751,0.7896126790830544,3.645834,1.4467590000000001,15.625,3204.9427777803435
2024-05-18 08:54:00,59.83796,2.6041669999999995,0.7401453608127092,4.456017999999999,1.9386580000000002,15.625,3204.9927777803437
2024-05-18 08:57:00,64.49653,2.517361,0.6519119996596539,4.427084,1.967594,15.3356,3205.042777780344
2024-05-18 09:00:00,65.27778,2.4016199999999994,0.7537847134299768,4.050926,1.765047,16.4931,3205.092777780344
2024-05-18 09:03:00,69.53125,2.3726849999999997,0.8818813952822216,4.369214,2.1990750000000006,16.7825,3205.142777780344
2024-05-18 09:06:00,73.00347,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,18.229100000000017,3205.1927777803444
2024-05-18 09:09:00,64.49653,1.9965280000000005,0.7055583366413278,3.9641200000000003,2.1122680000000003,17.650500000000022,3205.2427777803446
2024-05-18 09:12:00,57.52315,2.0254630000000002,0.7126741730442793,3.8773150000000003,1.9965269999999995,16.492999999999995,3205.2927777803447
2024-05-18 09:15:00,54.05093,2.054399,0.7197699060961547,3.819445,1.9097209999999993,16.203699999999998,3205.342777780345
2024-05-18 09:18:00,54.42708,2.170139,0.7008749283177188,3.8483800000000006,1.7939809999999996,17.071799999999996,3205.392777780345
2024-05-18 09:21:00,57.52315,2.1701380000000006,0.7008764220773552,3.7615730000000003,1.7071759999999996,16.203699999999998,3205.4427777803453
2024-05-18 09:24:00,59.08565,2.054398,0.7197711594285148,3.877314,1.9675920000000007,17.071699999999993,3205.4927777803455
2024-05-18 09:27:00,57.14699,2.083334,0.6282246369954693,3.90625,1.9097210000000002,17.93980000000002,3205.5427777803457
2024-05-18 09:30:00,57.11806,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,16.4931,3205.592777780346
2024-05-18 09:33:00,58.68056,2.1701380000000006,0.7008781468059996,3.9351839999999996,1.880788,15.914299999999997,3205.642777780346
2024-05-18 09:36:00,61.40046,2.0833330000000005,0.6807442899984918,3.9351839999999996,1.967593,17.65040000000002,3205.692777780346
2024-05-18 09:39:00,54.80324,1.967593,0.6984202177175131,3.993055,2.170139,17.361099999999993,3205.7427777803464
2024-05-18 09:42:00,57.92824,2.141204,0.7409310892195006,4.137732000000001,2.141204000000001,18.51860000000002,3205.7927777803466
2024-05-18 09:45:00,64.49653,2.3148150000000003,0.7340732589951598,4.166666,1.9675930000000008,18.807900000000018,3205.8427777803468
2024-05-18 09:48:00,74.56597,2.1990740000000004,0.7075508831857056,4.861112,2.7777789999999998,24.016200000000026,3205.892777780347
2024-05-18 09:51:00,65.65394,1.9097219999999995,0.68407072602414,4.6296289999999996,2.8645830000000005,22.5694,3205.942777780347
2024-05-18 09:54:00,58.68056,1.851852,0.6696282687705847,4.2534719999999995,2.546296,20.54400000000001,3205.9927777803473
2024-05-18 09:57:00,61.40046,1.9097229999999996,0.6840709747619746,3.9641209999999996,2.1990740000000004,19.675899999999984,3206.0427777803475
2024-05-18 10:00:00,64.87269,1.7071760000000005,0.6330813071190529,3.501157,1.9386579999999993,20.25460000000004,3206.0927777803477
2024-05-18 10:03:00,63.31019,1.8807869999999998,0.6768615814570612,3.906249,2.1701380000000006,21.412000000000006,3206.142777780348
2024-05-18 10:06:00,58.68056,2.1122689999999995,0.7339001143064159,4.398148,2.430556,18.807900000000018,3206.192777780348
2024-05-18 10:09:00,57.14699,2.256944,0.666076717194077,4.427084,2.256945,19.386599999999987,3206.242777780348
2024-05-18 10:12:00,58.68056,2.256945,0.7688611460827302,4.340279,2.2280089999999992,17.650400000000047,3206.2927777803484
2024-05-18 10:15:00,59.08565,2.256945,0.7208459865623295,4.398148,2.256944,18.80789999999996,3206.3427777803486
2024-05-18 10:18:00,58.68056,2.1990739999999995,0.7075526197405868,4.224536,2.141204000000001,19.386599999999987,3206.3927777803488
2024-05-18 10:21:00,60.24306,2.1990740000000004,0.6535270695920163,4.1377310000000005,2.0254629999999993,19.675900000000013,3206.442777780349
2024-05-18 10:24:00,61.77662,2.2569440000000007,0.7688609060861619,4.2534730000000005,2.141203999999999,19.386600000000016,3206.492777780349
2024-05-18 10:27:00,61.02431,2.141204,0.6941824155108797,4.195602,2.1701380000000006,20.25460000000001,3206.5427777803493
2024-05-18 10:30:00,58.68056,2.141204,0.7409295597703589,4.2534730000000005,2.256944,18.807900000000018,3206.5927777803495
