Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-18 10:33:00,57.14699,2.1122680000000003,0.7338968327533024,4.282408,2.3148149999999994,18.22920000000005,3206.6427777803497
2024-05-18 10:36:00,57.52315,2.228009,0.7142071457060738,4.195602,2.083334,19.097199999999987,3206.69277778035
2024-05-18 10:39:00,57.11806,2.256944,0.7208475174713305,4.195601,2.054399000000001,17.939800000000048,3206.74277778035
2024-05-18 10:42:00,60.21412,2.2858790000000004,0.7274652537816878,4.224537,2.054398,18.807900000000018,3206.79277778035
2024-05-18 10:45:00,59.46181,2.170139,0.7008749283177219,4.224537,2.1701380000000006,19.09729999999996,3206.8427777803504
2024-05-18 10:48:00,60.99537,2.256944,0.7688640469116509,4.340277,2.2280100000000003,18.807900000000018,3206.8927777803506
2024-05-18 10:51:00,59.05671,2.1122690000000004,0.6874746724732321,4.166666,2.1701390000000007,19.386599999999987,3206.9427777803508
2024-05-18 10:54:00,57.52315,2.141204,0.6941841283645545,4.137732000000001,2.1122690000000004,19.675900000000013,3206.992777780351
2024-05-18 10:57:00,60.24306,2.1701390000000007,0.7479433612196741,4.166666,2.141203,18.518599999999992,3207.042777780351
2024-05-18 11:00:00,57.14699,2.141204,0.6409104740970756,4.1377310000000005,2.0833329999999997,17.361099999999965,3207.0927777803513
2024-05-18 11:03:00,54.42708,2.0833330000000005,0.6807426010949476,4.050925,2.0833329999999997,17.939900000000023,3207.1427777803515
2024-05-18 11:06:00,56.7419,2.1122690000000004,0.6874729715684733,3.993055,1.9965269999999995,17.071699999999964,3207.1927777803517
2024-05-18 11:09:00,59.83796,2.141203,0.6409102555066774,4.021990000000001,1.967593,18.22919999999999,3207.242777780352
2024-05-18 11:12:00,59.46181,2.0254629999999993,0.7126771483399161,3.993055,2.1122690000000004,18.80789999999996,3207.292777780352
2024-05-18 11:15:00,57.52315,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,18.229100000000017,3207.342777780352
2024-05-18 11:18:00,60.99537,2.141203,0.5769555685852361,3.993055,1.9097219999999995,18.807900000000018,3207.3927777803524
2024-05-18 11:21:00,60.24306,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,18.518500000000017,3207.4427777803526
2024-05-18 11:24:00,58.3044,2.054399,0.6739933554573435,4.079862,2.141204,19.097200000000015,3207.4927777803528
2024-05-18 11:27:00,56.7419,2.083334,0.6807445229260665,3.9641199999999994,1.9965280000000005,18.518500000000017,3207.542777780353
2024-05-18 11:30:00,55.58449,2.054398,0.6218564778059078,3.877314,1.9097210000000002,17.361199999999997,3207.592777780353
2024-05-18 11:33:00,57.89931,2.1122679999999994,0.6874710383915548,3.790509,1.7939809999999996,18.80789999999996,3207.6427777803533
2024-05-18 11:36:00,60.24306,2.0254630000000002,0.5534170328026738,3.8483799999999997,1.8807859999999996,17.93979999999999,3207.6927777803535
2024-05-18 11:39:00,59.08565,1.9386579999999993,0.5962052599470403,3.90625,2.054398,18.518599999999992,3207.7427777803537
2024-05-18 11:42:00,59.49074,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,19.386599999999987,3207.792777780354
2024-05-18 11:45:00,58.68056,2.0254629999999993,0.7126756606946533,4.079860999999999,2.1990740000000004,18.22919999999999,3207.842777780354
2024-05-18 11:48:00,57.52315,2.054398,0.6739947986974109,3.9351839999999996,1.9965280000000005,19.386599999999987,3207.892777780354
2024-05-18 11:51:00,56.7419,2.083334,0.6807411451106654,3.935186,1.9675920000000007,18.22909999999996,3207.9427777803544
2024-05-18 11:54:00,55.58449,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,19.965300000000013,3207.9927777803546
2024-05-18 11:57:00,53.64583,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,16.782399999999996,3208.0427777803548
2024-05-18 12:00:00,57.52315,2.2858790000000004,0.7274687971901794,4.050924999999999,1.880788,17.650499999999965,3208.092777780355
2024-05-18 12:03:00,57.14699,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,18.22919999999999,3208.142777780355
2024-05-18 12:06:00,57.14699,2.141204,0.6941841283645545,4.050925,2.025462,19.097200000000043,3208.1927777803553
2024-05-18 12:09:00,54.83218,2.0254630000000002,0.7126756606946535,3.935186,2.054399,16.492999999999995,3208.2427777803555
2024-05-18 12:12:00,53.64583,2.1701390000000007,0.6472250238139633,3.8773150000000003,1.7939809999999996,16.20369999999997,3208.2927777803557
2024-05-18 12:15:00,56.36574,2.2569440000000007,0.7208457574318928,3.7615740000000004,1.6203709999999996,17.071699999999964,3208.342777780356
2024-05-18 12:18:00,59.46181,2.228009,0.7619071429170224,3.819445,1.7361109999999993,17.93979999999999,3208.392777780356
2024-05-18 12:21:00,62.18171,2.1122690000000004,0.8145409047406893,3.993055,2.083334,19.965300000000013,3208.442777780356
2024-05-18 12:24:00,65.65394,2.141203,1.9160037167461785,2.6041670000000003,2.170139,19.965299999999957,3208.4927777803564
2024-05-18 12:27:00,72.22222,2.6041670000000003,0.8509292122852442,4.484953000000001,2.0254630000000002,17.361099999999965,3208.5427777803566
2024-05-18 12:30:00,67.1875,2.054398,0.7197711594285148,4.07986,2.1701380000000006,18.518500000000017,3208.5927777803568
2024-05-18 12:33:00,65.65394,2.0254630000000002,0.667225593850317,3.9351839999999996,2.0254630000000002,19.96520000000004,3208.642777780357
2024-05-18 12:36:00,64.87269,2.1122690000000004,0.5710943793877759,3.90625,1.851850999999999,17.939899999999966,3208.692777780357
2024-05-18 12:39:00,61.77662,2.054399,0.6739933554573435,3.790509,1.851851,17.939899999999994,3208.7427777803573
2024-05-18 12:42:00,67.59259,2.1990740000000004,0.7549373301439511,3.993055,1.9386579999999993,19.675899999999984,3208.7927777803575
2024-05-18 12:45:00,71.84606,2.1990740000000004,0.7075508831857056,4.282408,2.1990749999999997,19.675899999999984,3208.8427777803577
2024-05-18 12:48:00,67.59259,2.1122690000000004,0.63457710142169,4.108796000000001,2.0833329999999997,18.51849999999999,3208.892777780358
2024-05-18 12:51:00,62.52894,2.0254630000000002,0.667223929131812,3.8773150000000003,1.967593,17.650400000000047,3208.942777780358
2024-05-18 12:54:00,53.26968,2.0254630000000002,0.667223929131812,3.7615740000000004,1.851852,16.782399999999996,3208.992777780358
2024-05-18 12:57:00,52.11227,2.141204,0.5769557709017531,3.6747690000000004,1.5914349999999997,15.914300000000026,3209.0427777803584
2024-05-18 13:00:00,52.11227,2.1701390000000007,0.7008783777835086,3.587962,1.5335650000000003,15.914299999999969,3209.0927777803586
2024-05-18 13:03:00,53.26968,2.228009,0.7142071457060738,3.7615740000000004,1.6493060000000002,15.914300000000026,3209.1427777803588
2024-05-18 13:06:00,51.73611,2.141204,0.7409310892195006,3.616898,1.6203700000000003,15.9144,3209.192777780359
2024-05-18 13:09:00,49.39236,2.1122690000000004,0.6345751244293396,3.732639,1.7071749999999994,16.492999999999995,3209.242777780359
2024-05-18 13:12:00,51.70718,2.1990740000000004,0.5886348975518643,3.703704,1.5624999999999991,15.9144,3209.2927777803593
2024-05-18 13:15:00,49.79745,2.228009,0.7619071429170224,3.732639,1.6493049999999991,15.3356,3209.3427777803595
2024-05-18 13:18:00,51.33102,2.2280099999999994,0.6598090698546963,3.7615749999999997,1.6203700000000003,15.9144,3209.3927777803597
2024-05-18 13:21:00,51.33102,2.2280099999999994,0.7619089438182335,3.819444999999999,1.7361110000000002,15.914299999999969,3209.44277778036
2024-05-18 13:24:00,48.69791,2.170139,0.7008749283177188,3.7905100000000003,1.7361109999999993,15.335699999999974,3209.49277778036
2024-05-18 13:27:00,46.70139,2.1990749999999997,0.6535272870408014,3.703703999999999,1.5914350000000006,14.75690000000003,3209.54277778036
2024-05-18 13:30:00,45.92014,2.1990739999999995,0.7075474100527053,3.530093,1.446758,13.599500000000035,3209.5927777803604
2024-05-18 13:33:00,49.56597,2.256944,0.666076717194077,3.501158,1.3310190000000004,14.467600000000004,3209.6427777803606
2024-05-18 13:36:00,51.33102,2.256944,0.7688640469116509,3.616897,1.5046299999999997,15.625,3209.6927777803608
2024-05-18 13:39:00,51.33102,2.1990740000000004,0.6535250496926025,3.703704,1.5914349999999997,15.9144,3209.742777780361
2024-05-18 13:42:00,49.79745,2.170139,0.7008766530544543,3.5879630000000002,1.5335650000000003,16.203700000000026,3209.792777780361
2024-05-18 13:45:00,46.70139,2.1990739999999995,0.6535270695920162,3.587962,1.4756939999999998,14.75690000000003,3209.8427777803613
2024-05-18 13:48:00,46.70139,2.2280099999999994,0.594453345050095,3.616898,1.446758,13.888900000000035,3209.8927777803615
2024-05-18 13:51:00,42.44791,1.9965269999999995,0.6090685982845144,3.587962,1.6782409999999999,13.888800000000003,3209.9427777803617
2024-05-18 13:54:00,36.25579,2.170139,0.7479433612196739,3.819444,1.7939810000000005,13.599500000000035,3209.992777780362
2024-05-18 13:57:00,37.81829,2.1990739999999995,0.6535270695920198,3.8773139999999993,1.7650460000000008,12.73150000000004,3210.042777780362
2024-05-18 14:00:00,37.4132,2.2280099999999994,0.594453345050095,3.7615749999999997,1.5914349999999997,12.731400000000008,3210.092777780362
2024-05-18 14:03:00,37.4132,2.228009,0.7142071457060738,3.616898,1.5046299999999997,12.152800000000013,3210.1427777803624
2024-05-18 14:06:00,33.56482,2.141203,0.5769555685852361,3.587962,1.5046289999999996,13.020800000000008,3210.1927777803626
2024-05-18 14:09:00,32.40741,2.2280099999999994,0.7619089438182335,3.4722219999999995,1.3888880000000006,12.442100000000039,3210.2427777803628
2024-05-18 14:12:00,37.78935,2.34375,0.684787598927412,3.530093,1.273148,12.731499999999983,3210.292777780363
2024-05-18 14:15:00,30.46875,2.1122689999999995,0.6345790784019304,3.4722219999999995,1.4467600000000003,12.731499999999983,3210.342777780363
2024-05-18 14:18:00,31.62616,2.256945,0.7688642869089205,3.6747679999999994,1.5624999999999991,12.442200000000014,3210.3927777803633
2024-05-18 14:21:00,32.40741,2.2280099999999994,0.5944508052033237,3.5590289999999998,1.3888880000000006,12.152799999999957,3210.4427777803635
2024-05-18 14:24:00,30.46875,2.170139,0.49594061529813294,3.3564809999999996,1.2152770000000004,13.310200000000009,3210.4927777803637
2024-05-19 10:36:00,75.72338,0.43402799999999964,0.0334359802264087,-0.26041700000000034,-0.694445,18.80789999999999,3210.4927777803637
2024-05-19 10:39:00,57.92824,0.6076389999999998,0.6361368377254966,1.070602,1.1284730000000005,19.675900000000013,3210.4927777803637
2024-05-19 13:45:00,30.09259,1.9965279999999996,0.5474967216958612,2.748843,0.8101850000000006,11.28479999999999,3210.4927777803637
2024-05-19 14:03:00,30.09259,1.9965279999999996,0.6604346376908348,2.633102,0.7523150000000003,11.284699999999987,3210.4927777803637
2024-05-19 14:09:00,30.09259,1.5914349999999997,0.6399367073991855,2.3726849999999997,0.9548610000000002,12.152800000000013,3210.4927777803637
2024-05-19 14:12:00,33.56482,1.6493060000000002,0.4750705426830729,2.5752319999999997,0.9837959999999999,10.706000000000017,3210.4927777803637
2024-05-19 14:39:00,78.03819,3.5590280000000005,,5.873844000000001,1.7071760000000005,20.83340000000001,3210.4927777803637
2024-05-19 14:42:00,56.7419,2.4016200000000003,0.8892594810448166,4.3402780000000005,2.141204,14.46769999999998,3210.542777780364
2024-05-19 14:45:00,49.79745,2.1122680000000003,0.7338983518331276,3.993055,2.0254630000000002,14.75690000000003,3210.592777780364
2024-05-19 14:48:00,49.39236,2.170139,0.5828025236929102,3.993055,1.8807859999999996,16.493100000000027,3210.642777780364
2024-05-19 14:51:00,48.64005,2.1990740000000004,0.6535270695920199,3.8483789999999996,1.7361110000000002,15.046299999999974,3210.6927777803644
2024-05-19 14:54:00,47.07755,2.1701390000000007,0.7008766530544546,3.7615740000000004,1.7071759999999996,14.178200000000004,3210.7427777803646
2024-05-19 14:57:00,50.54977,2.256944,0.6002575076998319,3.7326390000000007,1.5335650000000003,15.04630000000003,3210.7927777803648
2024-05-19 15:00:00,48.23495,2.141204,0.694185841210616,3.587962,1.5625000000000009,15.046200000000027,3210.842777780365
2024-05-19 15:03:00,45.92014,2.141204,0.7409295597703589,3.703704000000001,1.7071750000000003,12.442100000000039,3210.892777780365
2024-05-19 15:06:00,48.23495,2.141204,0.6941841283645545,3.7615740000000004,1.7361110000000002,16.4931,3210.9427777803653
2024-05-19 15:09:00,46.70139,2.1701390000000007,0.6472270294780084,3.616898,1.5335650000000003,14.756999999999977,3210.9927777803655
2024-05-19 15:12:00,45.54398,2.141204,0.7409310892195006,3.6458329999999997,1.649305,13.599599999999981,3211.0427777803657
2024-05-19 15:15:00,45.54398,2.1701390000000007,0.5828025236929104,3.703704000000001,1.5914349999999997,11.863400000000013,3211.092777780366
2024-05-19 15:18:00,47.07755,2.228009,0.7142071457060738,3.616898,1.5046299999999997,12.73150000000004,3211.142777780366
2024-05-19 15:21:00,45.13889,2.1701390000000007,0.7008783777835086,3.587962,1.5335650000000003,15.914300000000026,3211.192777780366
2024-05-19 15:24:00,46.70139,2.1122690000000004,0.6345751244293396,3.414353,1.3888889999999998,15.335700000000031,3211.2427777803664
2024-05-19 15:36:00,46.32523,2.1701390000000007,0.6472250238139633,3.6747690000000004,1.5914349999999997,15.046300000000002,3211.442777780366
2024-05-19 15:42:00,43.98148,2.1990739999999995,0.7075508831857055,3.501157,1.4178240000000004,13.020799999999952,3211.542777780366
2024-05-19 15:45:00,41.66666,2.170139,0.7479449009804755,3.5590270000000004,1.5335650000000003,13.310200000000009,3211.5927777803663
2024-05-19 15:51:00,41.66666,2.256944,0.7208475174713305,3.616897,1.4756950000000009,12.731499999999983,3211.692777780366
2024-05-19 15:54:00,46.2963,2.256944,0.666076717194077,3.501158,1.3310190000000004,14.757000000000005,3211.7427777803664
2024-05-19 16:03:00,30.46875,2.1122689999999995,,3.3564809999999996,1.2152769999999995,10.99539999999999,3211.7427777803664
2024-05-20 06:27:00,30.46875,2.0254630000000002,0.46994073877606957,2.9803239999999995,0.9837959999999999,10.127299999999991,3211.7427777803664
2024-05-20 07:03:00,30.09259,1.8807870000000007,0.6768615814570614,2.430555,0.6944439999999998,12.152800000000013,3211.7427777803664
2024-05-20 07:06:00,33.18866,1.9965270000000004,0.7055580902828984,3.009259,1.1574080000000002,10.995300000000043,3211.7427777803664
2024-05-20 07:09:00,33.18866,1.8807869999999998,0.5832626569290786,2.922453,1.1284710000000002,11.284700000000043,3211.7427777803664
2024-05-20 07:12:00,30.46875,1.880788,0.5236442050274993,2.8067130000000002,0.9837959999999999,11.574099999999987,3211.7427777803664
2024-05-20 07:18:00,30.09259,2.0833329999999997,0.9087693420560988,2.6909720000000004,0.8969909999999999,14.467599999999948,3211.7427777803664
2024-05-20 07:21:00,45.94907,2.256944,,3.8483799999999997,1.5046300000000006,10.706099999999992,3211.7927777803666
2024-05-20 07:24:00,41.66666,1.938657,0.7686058565669431,3.327547,1.5914359999999999,11.863499999999988,3211.8427777803668
2024-05-20 07:27:00,45.92014,2.1701379999999997,0.7479431192191451,4.021991,1.9965290000000007,13.31019999999998,3211.892777780367
2024-05-20 07:30:00,42.85301,1.8807869999999998,0.4436254102571121,3.616897999999999,1.765046,11.863400000000013,3211.942777780367
2024-05-20 07:33:00,41.29051,2.0254630000000002,0.5534194413010043,3.414352,1.4467589999999992,12.442199999999985,3211.9927777803673
2024-05-20 07:36:00,40.91435,2.0254629999999993,0.5534218497762723,3.2696749999999994,1.3020830000000005,11.863399999999984,3212.0427777803675
2024-05-20 07:39:00,48.64005,2.228009,0.8050019051767537,3.5879629999999993,1.5335650000000003,13.310200000000009,3212.0927777803677
2024-05-20 07:42:00,57.52315,2.256944,0.7208457574318926,3.906249,1.765046,13.888899999999978,3212.142777780368
2024-05-20 07:45:00,54.13773,1.8229169999999995,0.570243809069699,3.703704,1.967593,14.467500000000001,3212.192777780368
2024-05-20 07:48:00,79.94792,2.719908,1.5540877603845855,7.3784730000000005,5.439815,21.990700000000004,3212.242777780368
2024-05-20 07:51:00,72.25116,0.9548609999999993,0.6979761723009826,4.079862,3.616899,31.249899999999997,3212.2927777803684
2024-05-20 07:54:00,69.53125,0.8101849999999997,0.7040645122702074,3.7615740000000004,3.5590290000000007,30.092600000000033,3212.3427777803686
2024-05-20 07:57:00,76.09954,0.6655100000000003,0.650936320205235,3.2696759999999996,3.240741,31.828699999999998,3212.3927777803688
2024-05-20 08:00:00,85.38773,0.8391200000000003,0.6842790539586678,3.298611,3.009259,32.69679999999997,3212.442777780369
2024-05-20 08:03:00,98.58218,0.8680560000000002,0.8088062256916153,3.327547,3.211805,58.15969999999999,3212.492777780369
2024-05-20 08:06:00,98.58218,1.186343,0.9529155280242683,4.774303,4.340280000000001,62.2107,3212.5427777803693
2024-05-20 08:09:00,98.58218,1.359954,1.255962224084175,5.873842,5.671298,57.29169999999999,3212.5927777803695
2024-05-20 08:12:00,98.58218,1.3020829999999997,1.2283278573505592,6.0474499999999995,5.902777,64.52550000000002,3212.6427777803697
2024-05-20 08:15:00,85.79282,0.9548619999999994,1.1454966729271923,5.150464,5.5555579999999996,65.10410000000002,3212.69277778037
2024-05-20 08:18:00,81.51042,1.1284720000000004,1.0544834712818705,5.2372689999999995,5.092597,53.530100000000004,3212.74277778037
2024-05-20 08:21:00,85.79282,1.273148,1.0741203795185699,5.324069,4.947921,54.108799999999974,3212.79277778037
2024-05-20 08:24:00,83.44907,1.1284720000000004,1.0238609773863534,5.005787,4.803236999999999,54.1088,3212.8427777803704
2024-05-20 08:27:00,81.13426,1.1863419999999998,0.9529109981718528,4.918981,4.484952000000001,47.7431,3212.8927777803706
2024-05-20 08:30:00,85.79282,1.157407,0.9403669102817394,4.716434,4.3113459999999995,53.240699999999975,3212.9427777803708
2024-05-20 08:33:00,92.36111,1.1284729999999996,0.9605587900917845,4.542825,4.22454,52.66199999999998,3212.992777780371
2024-05-20 08:36:00,95.08102,1.1284720000000004,0.9442451745543671,4.687499,4.340276,53.53,3213.042777780371
2024-05-20 08:39:00,89.26505,1.0127310000000005,0.9686834205770046,4.542824,4.456022999999999,57.29169999999999,3213.0927777803713
2024-05-20 08:42:00,76.88079,1.157407,0.9570435149763404,4.774305000000001,4.398153000000001,46.2963,3213.1427777803715
2024-05-20 08:45:00,78.41435,1.359953,0.9338275427979686,4.918982000000001,4.166667,43.69210000000001,3213.1927777803717
2024-05-20 08:48:00,77.66204,1.3020829999999997,0.9484568471348699,4.9479169999999995,4.311342000000001,44.27080000000001,3213.242777780372
2024-05-20 08:51:00,78.41435,1.4178240000000004,0.936426829631766,5.063657,4.2245360000000005,39.351800000000026,3213.292777780372
2024-05-20 08:54:00,79.1956,1.3020839999999998,0.9111776745541283,4.803242,4.108796,43.113399999999984,3213.342777780372
2024-05-20 08:57:00,82.29167,1.273148,0.9367073806496379,4.658564,4.050921,44.849500000000006,3213.3927777803724
2024-05-20 09:00:00,83.21759,1.070602,0.8689950800266242,4.427084000000001,4.050922000000001,48.321799999999996,3213.4427777803726
2024-05-20 09:03:00,78.81944,1.0127309999999996,0.8760827482858582,4.340278,4.079861999999999,45.717599999999976,3213.4927777803728
2024-05-20 09:06:00,76.88079,1.070601,0.8689975483907196,4.340277,3.9641210000000004,42.82409999999999,3213.542777780373
2024-05-20 09:09:00,78.81944,1.1574080000000002,0.8888896860017201,4.427084000000001,3.9351839999999996,43.11340000000001,3213.592777780373
2024-05-20 09:12:00,77.66204,1.1284720000000004,0.8591834360346282,4.4270830000000005,3.9351860000000007,43.11340000000001,3213.6427777803733
2024-05-20 09:15:00,79.97685,1.2442130000000002,0.8882303766803591,4.484954,3.8483800000000006,44.27079999999998,3213.6927777803735
2024-05-20 09:18:00,77.66204,1.1284719999999995,0.8413585949326008,4.456017999999999,3.9351850000000006,43.981600000000014,3213.7427777803737
2024-05-20 09:21:00,75.72338,1.3020829999999997,0.8920352962731793,4.745369999999999,4.021987000000001,39.6412,3213.792777780374
2024-05-20 09:24:00,77.66204,1.2442129999999993,0.8694156486482684,4.658565,3.993055,41.66669999999999,3213.842777780374
2024-05-20 09:27:00,79.83218,1.2442130000000002,0.8694163049124116,4.484954000000001,3.819445000000001,41.95599999999999,3213.892777780374
2024-05-20 09:30:00,83.44907,1.1863419999999998,0.8276518731739306,4.224537,3.5879630000000002,42.53469999999999,3213.9427777803744
2024-05-20 09:33:00,91.98495,1.1574079999999993,0.8348944316270455,4.224537,3.6458330000000005,42.24539999999999,3213.9927777803746
2024-05-20 09:36:00,89.67014,1.0127309999999996,0.8599580247856848,4.282407,3.993055,44.27080000000001,3214.0427777803748
2024-05-20 09:39:00,88.88889,0.8680559999999993,,4.050927,4.0509260000000005,52.662000000000006,3214.092777780375
2024-05-20 09:42:00,80.7581,0.8969909999999999,0.8824449320735643,4.050927,4.021991,54.1088,3214.142777780375
2024-05-20 09:45:00,79.97685,0.9837959999999999,0.8628873302130723,4.108797,3.8773150000000003,47.7431,3214.1927777803753
2024-05-20 09:48:00,78.03819,1.0127309999999996,0.8599591470492913,4.195601,3.906251,46.00699999999998,3214.2427777803755
2024-05-20 09:51:00,80.7581,0.9837959999999999,0.7976302055345301,4.137731,3.7905100000000003,45.428200000000004,3214.2927777803757
2024-05-20 09:54:00,98.58218,0.7233790000000004,0.7935215583292815,3.414352,3.5590290000000007,56.42360000000002,3214.342777780376
2024-05-20 09:57:00,87.73148,0.6944439999999998,0.9666399576351242,3.732639,4.340274000000001,69.4444,3214.392777780376
2024-05-20 10:00:00,78.41435,1.0416660000000002,0.8395913147612158,4.282408,3.906251,47.16440000000003,3214.442777780376
2024-05-20 10:03:00,76.09954,1.2442130000000002,0.906711989773838,4.716435000000001,4.108796999999999,42.53480000000002,3214.4927777803764
2024-05-20 10:06:00,80.35301,1.3020829999999997,0.8920352962731793,4.658563999999999,3.935181000000001,43.113399999999984,3214.5427777803766
2024-05-20 10:09:00,80.41088,1.2152779999999996,0.8766362579370542,4.658565,4.050922000000001,44.84959999999998,3214.5927777803768
2024-05-20 10:12:00,76.09954,1.273148,0.8807646659273647,4.600695,3.906251,42.24539999999999,3214.642777780377
2024-05-20 10:15:00,80.7581,1.3888889999999998,0.9054338512110921,4.629630000000001,3.7905100000000003,44.56019999999998,3214.692777780377
2024-05-20 10:18:00,78.81944,1.157407,0.8711945667502735,4.571759,4.050922000000001,43.69209999999998,3214.7427777803773
2024-05-20 10:21:00,77.66204,1.2442129999999993,0.8502431757022728,4.398148,3.703704,41.66659999999999,3214.7927777803775
2024-05-20 10:24:00,79.97685,1.3310179999999994,0.9032386316822552,4.716435,3.9641210000000004,42.82409999999999,3214.8427777803777
2024-05-20 10:27:00,61.37153,1.9965279999999996,0.8838519499660284,4.8321760000000005,3.125,20.83329999999998,3214.892777780378
2024-05-20 10:30:00,81.13426,2.314814,0.8266341917879657,4.774306,2.633102,24.016199999999998,3214.942777780378
2024-05-20 10:33:00,78.03819,2.2858790000000004,0.8971141166590555,4.947917,2.8935179999999994,26.33099999999999,3214.992777780378
2024-05-20 10:39:00,80.35301,2.314814,0.8266341917879657,5.0347219999999995,2.8935179999999994,25.463000000000022,3215.092777780378
2024-05-20 10:42:00,76.88079,2.228009,0.8446861074931667,4.918981,2.8935190000000004,26.041600000000017,3215.1427777803783
2024-05-20 10:48:00,76.88079,2.1990739999999995,0.8371844210439096,4.890045,2.8935190000000004,27.199100000000016,3215.242777780378
2024-05-20 10:51:00,78.41435,2.2858790000000004,0.8971090938781083,5.092593000000001,3.0381899999999993,26.620299999999986,3215.2927777803784
2024-05-20 10:54:00,74.53704,1.938657,0.8032839234330785,4.890046,3.1828709999999996,27.488499999999988,3215.3427777803786
2024-05-20 11:00:00,73.00347,1.9675919999999998,0.8441785008175204,4.803241,3.0960610000000006,27.488499999999988,3215.4427777803785
2024-05-20 11:03:00,73.78472,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,27.488399999999984,3215.4927777803787
2024-05-20 11:09:00,73.78472,2.1122690000000004,0.8506440898903532,4.976853,3.0960650000000003,27.777799999999985,3215.5927777803786
2024-05-20 11:12:00,71.84606,2.054398,0.8349596503242583,4.8321760000000005,3.009258,26.909699999999987,3215.6427777803788
2024-05-20 11:15:00,70.68866,2.1122690000000004,0.8846861578241471,4.947917,3.0960650000000003,27.777799999999985,3215.692777780379
2024-05-20 11:18:00,77.66204,2.1990740000000004,0.8371831072087258,4.947917,2.951389999999999,28.06710000000001,3215.742777780379
2024-05-20 11:21:00,80.35301,2.170139,0.8296566619962558,5.005788000000001,3.038195000000001,28.93519999999998,3215.7927777803793
2024-05-20 11:24:00,85.79282,2.1990730000000003,0.8371815336851048,4.976852000000001,2.9803250000000006,29.22459999999998,3215.8427777803795
2024-05-20 11:27:00,85.79282,2.054398,0.8685720594003056,5.063656,3.26968,30.3819,3215.8927777803797
2024-05-20 11:30:00,78.03819,1.9097220000000004,0.7953009845495684,5.034722,3.3564860000000003,30.092600000000004,3215.94277778038
2024-05-20 11:33:00,72.22222,1.938657,0.7686058565669431,5.034722,3.298611,28.64579999999998,3215.99277778038
2024-05-20 11:36:00,72.62731,2.170139,0.8296579675065434,4.947917,2.9803249999999997,28.06710000000001,3216.04277778038
2024-05-20 11:39:00,74.56597,2.083334,0.8428139716784335,4.861112,3.009258,29.513900000000035,3216.0927777803804
2024-05-20 11:42:00,78.03819,2.228009,0.8817164460036153,5.526618000000001,3.5300890000000003,30.381999999999977,3216.1427777803806
2024-05-20 11:45:00,71.84606,2.0254630000000002,0.8921840083167014,5.121528,3.385415,28.067199999999985,3216.1927777803808
2024-05-20 11:54:00,69.12616,2.170139,0.7904774913208575,4.976853,2.9803249999999997,25.463000000000022,3216.342777780381
2024-05-20 11:57:00,73.78472,2.228009,0.8446847853689723,4.861112,2.835649,28.64580000000001,3216.392777780381
2024-05-20 12:00:00,69.53125,2.054399,0.8349551457352892,5.005788000000001,3.1828649999999996,27.488500000000016,3216.442777780381
2024-05-20 12:06:00,67.59259,2.0254630000000002,0.8270799639038106,4.861112,3.0671289999999996,26.04170000000002,3216.542777780381
2024-05-20 12:09:00,73.00347,2.2569440000000007,0.8894277745579908,5.0347230000000005,3.0092600000000003,26.909700000000015,3216.5927777803813
2024-05-20 12:15:00,73.78472,2.228009,0.8817238891609409,5.1215280000000005,3.1250050000000007,28.356499999999983,3216.692777780381
2024-05-20 12:18:00,64.49653,2.141204,0.8221102782890616,5.005787000000001,3.0671299999999997,22.858800000000002,3216.7427777803814
2024-05-20 12:24:00,66.43519,2.1701390000000007,1.3383393411250837,4.456019,3.038194999999999,23.72679999999997,3216.8427777803813
2024-05-20 12:27:00,85.01157,2.922454,1.0190037122536117,5.092592,2.3726900000000004,27.198999999999984,3216.8927777803815
2024-05-20 12:30:00,72.62731,2.141204,0.8927103404170792,5.439814000000001,3.559030000000001,28.935100000000034,3216.9427777803817
2024-05-20 12:36:00,69.12616,2.0254630000000002,0.8604587712492229,5.353014000000001,3.587961000000001,26.620300000000015,3217.0427777803816
2024-05-20 12:39:00,67.62153,2.256944,0.812234608480398,4.890046,2.8067140000000004,25.46290000000002,3217.0927777803818
2024-05-20 12:45:00,67.96875,2.1990740000000004,0.8739834682191943,4.947917,2.9803229999999994,26.33099999999999,3217.1927777803817
2024-05-20 12:48:00,73.00347,2.228009,0.881717686536171,4.976853,2.9803250000000006,26.331000000000017,3217.242777780382
2024-05-20 12:51:00,69.53125,2.1122690000000004,0.814546059596132,5.150462,3.2407450000000004,26.33099999999999,3217.292777780382
2024-05-20 13:03:00,74.94213,2.256944,0.8894265264283607,5.2372689999999995,3.211805000000001,27.488400000000013,3217.492777780382
2024-05-20 13:06:00,76.09954,2.1701390000000007,0.8662271728909009,5.266204000000001,3.3275449999999998,28.645800000000037,3217.542777780382
2024-05-20 13:09:00,73.40856,2.1122680000000003,0.8846893157868023,5.324069,3.4722209999999993,28.356499999999983,3217.592777780382
2024-05-20 13:15:00,71.84606,2.0254630000000002,0.8604700042293294,5.208334,3.4432909999999994,28.06710000000001,3217.692777780382
2024-05-20 13:18:00,70.68866,2.1122690000000004,0.8506440898903532,5.0347230000000005,3.1539350000000006,26.909700000000015,3217.7427777803823
2024-05-20 13:21:00,73.00347,2.170139,0.8662271728909009,5.295139000000001,3.3564800000000004,28.356499999999983,3217.7927777803825
2024-05-20 13:24:00,73.40856,2.1122690000000004,0.9170284584788043,5.295134,3.472225,28.93519999999998,3217.8427777803827
2024-05-20 13:30:00,75.34722,2.1701390000000007,0.8662271728909009,5.410884,3.472224999999999,28.35650000000001,3217.9427777803826
2024-05-20 13:33:00,71.06481,2.1701390000000007,0.9007057348541271,5.295134,3.385414999999999,28.64580000000001,3217.9927777803828
2024-05-20 13:36:00,84.63542,2.2858790000000004,0.8971141166590555,5.410884,3.3564849999999993,28.93519999999998,3218.042777780383
2024-05-20 13:42:00,86.16898,2.1701390000000007,0.9007057348541271,5.613424000000001,3.7037050000000002,30.092600000000004,3218.142777780383
2024-05-20 13:45:00,72.65625,2.1701390000000007,0.8296618840188612,5.295134,3.3275449999999998,28.356499999999983,3218.192777780383
2024-05-20 13:51:00,72.62731,2.1701390000000007,0.8296618840188612,5.295134,3.3275449999999998,26.620400000000018,3218.292777780383
2024-05-20 13:54:00,73.40856,2.054399,0.9004898903921907,5.410883999999999,3.645835,28.64579999999998,3218.342777780383
2024-05-20 14:00:00,71.84606,2.083334,0.9087674588444105,5.526624,3.732640000000001,28.35650000000001,3218.442777780383
2024-05-20 14:03:00,69.50231,2.054399,0.8685700776027122,5.237264,3.4432849999999995,27.198999999999984,3218.492777780383
2024-05-20 14:06:00,73.40856,2.228009,0.9166105970891038,5.353014000000001,3.385415000000001,27.488499999999988,3218.5427777803834
2024-05-20 14:12:00,71.06481,2.1122690000000004,0.8846895934292656,5.237264,3.385414999999999,28.067099999999982,3218.6427777803833
2024-05-20 14:15:00,69.12616,2.1122690000000004,0.8846895934292656,5.208334,3.3564849999999993,26.331000000000017,3218.6927777803835
2024-05-20 14:21:00,71.09375,2.141204,0.8927103404170792,5.208334,3.3275499999999996,27.488499999999988,3218.7927777803834
2024-05-20 14:24:00,67.21644,2.170139,0.9007057348541269,5.353003999999999,3.4432849999999995,26.909700000000015,3218.8427777803836
2024-05-20 14:27:00,69.15509,2.1122690000000004,0.814546059596132,5.092592,3.182875,28.067199999999985,3218.8927777803838
2024-05-20 14:36:00,71.84606,2.1990740000000004,0.9416081067963217,5.2372689999999995,3.3275449999999998,26.620400000000018,3219.042777780384
2024-05-20 14:42:00,78.81944,2.314814,0.9403183984758535,5.526619,3.472225,27.77770000000001,3219.1427777803838
2024-05-20 14:45:00,69.90741,2.0833330000000005,0.8428137006779746,5.266204000000001,3.414351,26.331099999999992,3219.192777780384
2024-05-20 14:51:00,71.84606,2.1122690000000004,0.8506549775296017,5.121524000000001,3.2407449999999995,27.199099999999987,3219.292777780384
2024-05-20 14:54:00,69.53125,2.141203,0.8584590318703156,5.092588000000001,3.182875,27.488400000000013,3219.342777780384
2024-05-20 14:57:00,77.66204,2.0833329999999997,0.9087780172214103,5.1504579999999995,3.356485,28.93520000000001,3219.392777780384
2024-05-20 15:03:00,78.81944,2.0833329999999997,0.8428137006779743,5.266208,3.4143549999999996,28.93519999999998,3219.492777780384
2024-05-20 15:06:00,85.79282,2.0833329999999997,0.8766427284199542,5.179398,3.356485,30.382000000000005,3219.5427777803843
2024-05-20 15:12:00,78.41435,1.851851,0.8417282476841845,5.150463,3.587961999999999,30.382000000000005,3219.642777780384
2024-05-20 15:15:00,71.84606,2.0833330000000005,0.8766427284199544,5.208328,3.385414999999999,28.067199999999985,3219.6927777803844
2024-05-20 15:21:00,69.12616,2.0833330000000005,0.9087671732477586,5.121528,3.3275449999999998,28.64580000000001,3219.7927777803843
2024-05-20 15:24:00,73.00347,2.141203,0.9252403960372275,5.353008000000001,3.501155,30.3819,3219.8427777803845
2024-05-20 15:27:00,69.53125,2.0254629999999993,0.7916888653826034,5.179392999999999,3.3564800000000004,28.356400000000008,3219.8927777803847
2024-05-20 15:33:00,67.1875,2.054398,0.8349596503242583,5.150463,3.3275449999999998,23.726899999999972,3219.9927777803846
2024-05-20 15:36:00,71.06481,2.1701390000000007,0.8662271728909032,5.208334,3.2696750000000003,24.595,3220.0427777803848
2024-05-20 15:42:00,67.96875,2.054398,0.7993273434330883,5.034722,3.1828709999999996,26.33099999999999,3220.1427777803847
2024-05-20 15:45:00,67.59259,2.1701390000000007,0.8662271728909009,5.353014000000001,3.4143549999999996,24.594900000000024,3220.192777780385
2024-05-20 15:48:00,64.90162,2.228009,0.881717686536171,4.832176,2.835648,21.701400000000007,3220.242777780385
2024-05-20 15:54:00,67.21644,2.2858790000000004,0.8971141166590555,4.947917,2.8935179999999994,23.148199999999974,3220.342777780385
2024-05-20 15:57:00,64.09144,2.1990749999999997,0.837183366894309,5.092593,3.0960649999999994,23.4375,3220.392777780385
2024-05-20 16:03:00,63.33912,2.228009,0.881717686536171,5.179399,3.1828710000000004,21.990800000000007,3220.492777780385
2024-05-20 16:06:00,64.49653,2.3148149999999994,0.7827141446155755,4.861111999999999,2.6909730000000005,22.280100000000004,3220.542777780385
2024-05-20 16:12:00,65.27778,2.3148149999999994,0.9740422894330407,4.9479169999999995,2.922453,21.701299999999975,3220.642777780385
2024-05-20 16:15:00,76.09954,2.430555,0.9352283847549524,5.381944,3.1828689999999993,23.43750000000003,3220.6927777803853
2024-05-20 16:18:00,65.65394,2.0254630000000002,0.8604587712492229,5.266208000000001,3.5011550000000007,22.280099999999976,3220.7427777803855
2024-05-20 16:24:00,69.50231,2.1701380000000006,0.8662269044237179,5.237268,3.298609999999999,23.148200000000003,3220.8427777803854
2024-05-20 16:27:00,71.84606,2.1122690000000004,0.7758694197095617,5.092592,3.1539349999999997,23.4375,3220.8927777803856
2024-05-20 16:30:00,70.68866,2.2858790000000004,0.8971141166590555,5.295139000000001,3.2407399999999997,24.016200000000026,3220.9427777803858
2024-05-20 16:33:00,63.33912,2.054399,0.7993339658820808,5.092592,3.2407450000000004,21.99079999999998,3220.992777780386
2024-05-20 16:39:00,64.12037,2.0833330000000005,0.768542564432801,5.092588000000001,3.182875,22.569500000000005,3221.092777780386
2024-05-20 16:42:00,62.55787,2.1122690000000004,0.8506452996378568,4.8321760000000005,2.951389,22.858799999999974,3221.142777780386
2024-05-20 16:48:00,61.77662,1.9965270000000004,0.7055566132206985,4.629630000000001,2.7777779999999996,21.12269999999998,3221.242777780386
2024-05-20 16:51:00,59.46181,1.9965279999999996,0.6604329851518697,4.137732000000001,2.256944,18.80789999999999,3221.292777780386
2024-05-20 16:54:00,58.33333,2.1701380000000006,0.7479431192191454,3.9351839999999996,1.9097219999999995,19.097199999999987,3221.3427777803863
2024-05-20 17:03:00,57.92824,2.054398,0.7197696612467748,4.195602000000001,2.2858790000000004,18.518500000000017,3221.4927777803864
2024-05-20 17:09:00,56.77083,2.141204,0.5769557709017531,4.137732000000001,2.054398,18.22919999999999,3221.5927777803863
2024-05-20 17:12:00,57.55208,2.1122690000000004,0.7338985952314796,3.935186,1.967593,17.650499999999965,3221.6427777803865
2024-05-20 17:18:00,56.36574,2.054399,0.761168923442751,4.079862,2.1990730000000003,18.80789999999996,3221.7427777803864
2024-05-20 17:21:00,54.83218,2.1122690000000004,0.6874746724732321,4.108796,2.1122690000000004,16.782399999999996,3221.7927777803866
2024-05-20 17:24:00,56.36574,2.1122690000000004,0.6874712706561643,3.906250000000001,1.9097209999999993,16.782399999999996,3221.8427777803868
2024-05-20 17:30:00,53.67477,2.0833330000000005,0.7268452540748601,4.02199,2.0833329999999997,17.65039999999999,3221.9427777803867
2024-05-20 17:33:00,48.64005,2.170139,0.6472270294780046,3.9351850000000006,1.851852,15.3356,3221.992777780387
2024-05-20 17:39:00,46.70139,2.1990740000000004,0.6535250496926025,3.7615739999999995,1.6493049999999991,17.361099999999965,3222.0927777803868
2024-05-20 17:42:00,45.94907,2.141204,0.6941841283645545,3.5590280000000005,1.5335650000000003,14.178200000000004,3222.142777780387
2024-05-20 17:48:00,39.72801,2.1122690000000004,0.6345790784019306,3.587962,1.5625,12.731400000000008,3222.242777780387
2024-05-20 17:51:00,34.72222,1.9965280000000005,0.6604362902225157,3.587962,1.7071760000000005,14.178200000000004,3222.292777780387
2024-05-20 17:54:00,30.87384,2.170139,0.49593687713025797,3.501158,1.359953,12.442100000000039,3222.342777780387
2024-05-20 18:00:00,34.72222,2.1990740000000004,0.5886374188618837,3.3564819999999997,1.2152789999999998,10.416699999999992,3222.442777780387
2024-05-20 18:03:00,33.18866,2.083334,0.6807428340221066,3.240741,1.273148,12.442199999999957,3222.4927777803873
2024-05-20 18:06:00,35.50347,2.1990740000000004,0.7977501350698305,3.3854170000000003,1.3599539999999992,13.02079999999998,3222.5427777803875
2024-05-20 18:15:00,32.43634,2.1990740000000004,0.5886374188618837,3.211805,1.070602,11.863499999999988,3222.5427777803875
2024-05-20 18:18:00,32.03125,2.141204,0.6941841283645545,3.2696750000000003,1.244212,11.863399999999984,3222.5427777803875
2024-05-20 18:27:00,34.31713,1.9965270000000004,0.6090666794790232,3.009259,1.0995369999999998,9.837999999999994,3222.5427777803875
2024-05-20 18:30:00,33.15972,1.8229170000000003,0.619253224091151,2.8935180000000003,1.1863419999999998,10.705999999999989,3222.5427777803875
2024-05-20 18:36:00,32.03125,1.880788,0.676861831021354,2.922454,1.1863419999999998,10.99539999999999,3222.5427777803875
2024-05-20 18:39:00,30.09259,2.1122679999999994,0.7338968327533022,3.327546,1.359953,10.706099999999992,3222.5427777803875
2024-05-20 18:45:00,30.84491,2.0833330000000005,0.628226379774374,3.4432860000000005,1.4467589999999992,11.284800000000018,3222.5427777803875
2024-05-20 18:48:00,34.72222,2.0254629999999993,0.6154707539212488,3.0671289999999996,1.1284710000000002,11.574099999999987,3222.5427777803875
2024-05-20 18:54:00,33.18866,1.9675919999999998,0.6984170377532205,2.9803239999999995,1.1574069999999992,12.442099999999982,3222.5427777803875
2024-05-20 19:00:00,33.18866,2.1990730000000003,0.6535248322442924,3.3854170000000003,1.273149,10.995400000000018,3222.5427777803875
2024-05-20 19:06:00,37.44213,2.228009,0.5944556840330586,3.327546,1.1574080000000002,11.863400000000013,3222.5427777803875
2024-05-20 19:09:00,34.34607,2.141204,0.5769532868364274,3.4722230000000005,1.3888880000000006,13.020800000000008,3222.5427777803875
2024-05-20 19:15:00,32.78357,2.0833330000000005,0.565217877581524,3.327546000000001,1.3020829999999997,12.442199999999957,3222.5427777803875
2024-05-20 19:24:00,30.84491,2.1701390000000007,0.7008766530544546,3.1828700000000003,1.1284719999999995,11.574099999999987,3222.5427777803875
2024-05-20 19:27:00,32.03125,2.314814,0.7340712477344137,3.3275449999999998,1.1284719999999995,11.863500000000045,3222.5427777803875
2024-05-20 19:30:00,31.25,2.1990739999999995,0.5886374188618813,3.096064,0.9548610000000002,10.99539999999999,3222.5427777803875
2024-05-20 20:00:00,32.40741,2.0833329999999997,0.4803768440949922,2.8067129999999993,0.7523150000000003,11.574000000000012,3222.5427777803875
2024-05-20 20:06:00,32.78357,2.0254630000000002,0.6154707539212491,2.8067130000000002,0.868055,10.706000000000017,3222.5427777803875
2024-05-21 06:12:00,37.81829,2.4016210000000004,0.6290821651357703,3.993055,1.649305,10.99539999999999,3222.5427777803875
2024-05-21 06:15:00,35.50347,2.083334,,3.3564819999999997,1.244212,10.12730000000002,3222.5427777803875
2024-05-21 06:57:00,30.09259,2.1122679999999994,0.571094176560758,2.9803239999999995,0.9259260000000005,10.416699999999992,3222.5427777803875
2024-05-21 07:00:00,32.40741,2.0254630000000002,0.5534218497762703,2.6909720000000004,0.7233799999999997,10.416699999999992,3222.5427777803875
2024-05-21 07:12:00,33.18866,2.054398,0.4751649764600872,2.951389,0.9259259999999996,10.99539999999999,3222.5427777803875
2024-05-21 07:27:00,37.44213,2.1990739999999995,0.6535250496926024,2.9803239999999995,0.868055,11.574100000000016,3222.5427777803875
2024-05-21 07:33:00,38.59954,2.1122680000000003,0.7338983518331262,2.8935180000000003,0.9259259999999996,12.44210000000001,3222.6427777803874
2024-05-21 07:36:00,41.29051,2.1122680000000003,0.571096641841212,3.2407399999999997,1.186343,11.863399999999984,3222.6927777803876
2024-05-21 07:39:00,45.94907,2.170139,0.9647110337726021,4.137732000000001,2.2858789999999996,11.574099999999987,3222.7427777803878
2024-05-21 07:42:00,48.64005,1.9386579999999993,0.7314956670934176,4.079862,2.3148150000000003,13.31019999999998,3222.792777780388
2024-05-21 07:48:00,50.95486,1.9386580000000002,0.5356003972943169,4.021992,2.141203,12.731499999999983,3222.892777780388
2024-05-21 07:51:00,43.22916,1.9097229999999996,0.7240162039831097,4.079862,2.34375,13.020800000000008,3222.942777780388
2024-05-21 07:57:00,44.38657,1.8807870000000007,0.5832645163442581,3.9351850000000006,2.141203999999999,13.020800000000008,3223.042777780388
2024-05-21 08:00:00,61.4294,2.256945,0.6002577080627539,4.282408,2.0833329999999997,14.46769999999998,3223.092777780388
2024-05-21 08:03:00,85.76389,2.7777779999999996,1.2919211498822554,7.609955,5.2951369999999995,30.960700000000003,3223.1427777803883
2024-05-21 08:09:00,73.75579,2.0254629999999993,1.083578281873652,6.597224999999999,5.063662000000001,35.87959999999998,3223.242777780388
2024-05-21 08:12:00,73.75579,1.938657,1.0548922024878853,6.423612,4.976855,31.828700000000026,3223.2927777803884
2024-05-21 08:15:00,66.40625,1.967593,0.9054141244352252,6.1053239999999995,4.456021000000001,25.752399999999994,3223.3427777803886
2024-05-21 08:18:00,69.90741,2.343751,0.912423921070537,5.844906000000001,3.732635,24.884300000000025,3223.3927777803888
2024-05-21 08:24:00,73.00347,2.430555,1.0060943308933392,5.960645,3.8194399999999993,26.620400000000018,3223.4927777803887
2024-05-21 08:27:00,98.58218,0.46296300000000024,0.7578894027850882,2.546296,3.2407450000000004,61.632000000000005,3223.542777780389
2024-05-21 08:33:00,93.92361,0.5497690000000004,0.9162712715207209,3.1539360000000007,4.021995,64.8149,3223.6427777803888
2024-05-21 08:36:00,86.16898,1.3310180000000003,0.8835596709731609,4.976856,4.195598,35.590299999999985,3223.692777780389
2024-05-21 08:42:00,88.88889,1.1284719999999995,0.9766636713430554,4.947917,4.658565,44.27079999999998,3223.792777780389
2024-05-21 08:45:00,73.37963,1.359953,1.0084003656776654,5.468750000000001,4.832177,35.590299999999985,3223.842777780389
2024-05-21 08:48:00,71.06481,2.054398,0.9885238039095983,6.105323,4.427084999999999,28.356400000000008,3223.892777780389
2024-05-21 08:54:00,72.62731,2.1122680000000003,0.9479148005950923,6.018517999999999,4.22454,28.93519999999998,3223.992777780389
2024-05-21 08:57:00,83.44907,2.2280100000000003,1.0693259407080788,5.8449029999999995,4.021993,30.382000000000005,3224.0427777803893
2024-05-21 09:00:00,73.37963,1.5914349999999997,0.9800306708028993,5.700227999999999,4.658563,33.56480000000002,3224.0927777803895
2024-05-21 09:03:00,73.00347,1.9965279999999996,0.9428906018210453,5.497687999999999,3.8483799999999997,31.24999999999997,3224.1427777803897
2024-05-21 09:09:00,70.65972,1.9675919999999998,0.8754861727972586,5.613422999999999,3.935181,29.803300000000007,3224.2427777803896
2024-05-21 09:12:00,69.50231,2.1990739999999995,0.9086645802979552,5.815974,3.8773100000000005,28.067099999999982,3224.2927777803898
2024-05-21 09:18:00,69.12616,2.170139,0.866227172890903,5.584489,3.645830000000001,26.90980000000002,3224.3927777803897
2024-05-21 09:21:00,72.22222,2.141203,0.8927100636591274,5.526618000000001,3.645835000000001,27.777799999999985,3224.44277778039
2024-05-21 09:24:00,66.81134,2.1990740000000004,0.9086645802979554,5.6713,3.7326359999999994,26.04159999999999,3224.49277778039
2024-05-21 09:30:00,64.87269,2.1990739999999995,0.873983468219194,5.5844949999999995,3.6169009999999995,25.17350000000002,3224.59277778039
2024-05-21 09:33:00,72.62731,2.256944,0.8894265264283607,5.2372689999999995,3.211805000000001,25.75229999999999,3224.64277778039
2024-05-21 09:39:00,75.31829,2.054398,0.7993311586934069,5.179398000000001,3.3275499999999996,28.356400000000008,3224.74277778039
2024-05-21 09:42:00,75.31829,2.054398,0.9004896038364751,5.324073,3.559024999999999,28.935100000000006,3224.79277778039
2024-05-21 09:45:00,72.62731,1.8807869999999998,0.850214879164269,5.324073,3.7326359999999994,29.224500000000006,3224.8427777803904
2024-05-21 09:57:00,86.14005,1.359953,0.741795963438566,4.079860000000001,3.067127000000001,33.85409999999999,3225.04277778039
2024-05-21 10:03:00,82.29167,1.186343,0.9358544162784803,4.8032449999999995,4.340282,42.534700000000015,3225.14277778039
2024-05-21 10:06:00,72.22222,1.3888889999999998,0.9254355899891794,5.208332,4.398153,33.85410000000002,3225.1927777803903
2024-05-21 10:09:00,71.06481,1.9965279999999996,0.819174129164511,5.439812999999999,3.6747650000000007,27.488400000000013,3225.2427777803905
2024-05-21 10:12:00,68.37384,2.256945,0.8894267924994883,5.8449100000000005,3.819445,26.909700000000043,3225.2927777803907
2024-05-21 10:18:00,67.96875,2.2858799999999997,0.9324313822960293,5.787039999999999,3.76157,27.777799999999957,3225.3927777803906
2024-05-21 10:21:00,67.96875,2.3148150000000003,0.904779875952282,5.7002299999999995,3.6168950000000004,24.884199999999964,3225.4427777803908
2024-05-21 10:24:00,67.59259,2.228009,0.9166223358170119,5.4976840000000005,3.530095,23.148100000000028,3225.492777780391
2024-05-21 10:30:00,67.96875,2.3148150000000003,0.8670570130524461,5.55556,3.4432850000000004,25.463000000000022,3225.592777780391
2024-05-21 10:33:00,68.37384,2.0254629999999993,0.8270799639038103,5.150463,3.3564800000000004,23.726799999999997,3225.642777780391
2024-05-21 10:39:00,71.84606,1.7939820000000006,0.7946353471423047,4.803237000000001,3.2696750000000003,24.016199999999998,3225.742777780391
2024-05-21 10:42:00,69.53125,1.9965279999999996,0.8191859120213998,5.034718000000001,3.26968,23.7269,3225.792777780391
2024-05-21 10:45:00,74.56597,2.343749,0.9481710695048968,5.353003999999999,3.2696749999999994,25.462999999999994,3225.8427777803913
2024-05-21 10:51:00,75.72338,2.3148150000000003,0.9403186702565184,5.584490000000001,3.530095,28.645899999999983,3225.942777780391
2024-05-21 10:54:00,69.12616,2.1122689999999995,0.8846895934292651,5.58449,3.732641,26.909700000000015,3225.9927777803914
2024-05-21 11:00:00,71.06481,2.2858799999999997,0.8971143819598121,5.613429999999999,3.559030000000001,27.199099999999987,3226.0927777803913
2024-05-21 11:03:00,67.96875,2.314814,0.8266487129211996,5.353003999999999,3.211809999999999,23.4375,3226.1427777803915
2024-05-21 11:09:00,67.96875,2.1990740000000004,0.8739834682191943,5.353009,3.385414999999999,24.594899999999996,3226.2427777803914
2024-05-21 11:12:00,69.53125,2.0833330000000005,0.8428137006779746,5.179398000000001,3.3275449999999998,24.594899999999996,3226.2927777803916
2024-05-21 11:15:00,69.53125,1.9965279999999996,0.7463927238829912,5.034718000000001,3.2118100000000007,26.62039999999999,3226.3427777803918
2024-05-21 11:21:00,69.53125,2.1122679999999994,0.8145457975489208,5.034720999999999,3.1250050000000007,27.488500000000016,3226.4427777803917
2024-05-21 11:24:00,69.90741,2.170139,0.8296566619962558,5.063658,3.0960650000000003,26.33099999999999,3226.492777780392
2024-05-21 11:30:00,67.96875,2.1122690000000004,0.8506428801403946,5.266204000000001,3.385415,26.04169999999999,3226.5927777803918
2024-05-21 11:33:00,67.99769,2.2280099999999994,0.881716712858973,5.41088,3.4143499999999998,24.884299999999968,3226.642777780392
2024-05-21 11:39:00,72.25116,2.2858790000000004,0.9324429895545299,5.468749000000001,3.44329,25.46290000000002,3226.742777780392
2024-05-21 11:42:00,69.12616,2.054398,0.8685584917145678,5.266208000000001,3.472220000000001,26.62039999999999,3226.792777780392
2024-05-21 11:45:00,70.68866,2.1701390000000007,0.8662394249956149,5.179394000000001,3.2407449999999995,27.488400000000013,3226.842777780392
2024-05-21 11:51:00,67.59259,2.141204,0.8221089811497478,5.150463,3.211805,25.752299999999963,3226.942777780392
2024-05-21 11:54:00,67.96875,2.1701380000000006,0.86622690442372,5.121528,3.1828700000000003,23.72690000000003,3226.9927777803923
2024-05-21 12:00:00,70.68866,2.1990740000000004,0.8371870487049244,5.237264,3.2407399999999997,25.173599999999993,3227.092777780392
