Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-21 12:03:00,70.68866,2.141203,0.8584468569208682,5.237268,3.3275449999999998,24.884300000000025,3227.1427777803924
2024-05-21 12:06:00,83.07292,2.4884250000000003,0.8693851876803466,5.526618000000001,3.2118030000000006,23.726799999999997,3227.1927777803926
2024-05-21 12:12:00,80.7581,2.1122690000000004,0.8846895934292656,5.1504639999999995,3.298614999999999,29.224500000000006,3227.2927777803925
2024-05-21 12:15:00,68.37384,2.0254630000000002,0.8270799639038106,5.353014,3.559030999999999,24.594899999999996,3227.3427777803927
2024-05-21 12:21:00,66.43519,1.9965270000000004,0.7840089454777425,5.324078,3.5300910000000005,25.17360000000002,3227.4427777803926
2024-05-21 12:24:00,66.03009,1.765047,0.924004624920252,5.121524000000001,3.761577,26.041699999999963,3227.4927777803928
2024-05-21 12:30:00,78.81944,2.256945,0.9245447137062612,5.555554000000001,3.5590290000000007,28.356499999999983,3227.5927777803927
2024-05-21 12:33:00,75.66551,1.9965270000000004,0.8838495340053482,5.468748,3.761571,28.35650000000001,3227.642777780393
2024-05-21 12:36:00,69.12616,1.9097219999999995,0.7952940592019232,5.150463,3.4722210000000002,27.777800000000013,3227.692777780393
2024-05-21 12:42:00,71.84606,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,26.331000000000017,3227.792777780393
2024-05-21 12:45:00,74.56597,2.141203,0.8221009370071777,5.2951429999999995,3.3564800000000004,28.356499999999983,3227.842777780393
2024-05-21 12:48:00,82.69676,2.2858789999999996,0.8971141166590553,5.208333,3.1539339999999996,28.356400000000008,3227.8927777803933
2024-05-21 12:51:00,78.03819,1.8807860000000005,0.9348822564620987,5.468748,3.9641219999999997,32.407399999999996,3227.9427777803935
2024-05-21 12:57:00,73.37963,1.8807860000000005,0.9077125860273711,5.410878,3.877312,30.382000000000005,3228.0427777803934
2024-05-21 13:00:00,70.68866,2.141204,0.9252406797707078,5.555554,3.7037000000000004,27.488399999999984,3228.0927777803936
2024-05-21 13:06:00,73.00347,2.141204,0.9252406797707078,5.555554,3.7037000000000004,29.803199999999975,3228.1927777803935
2024-05-21 13:09:00,72.22222,2.228009,0.949753370937136,5.613424000000001,3.674765,28.93520000000001,3228.2427777803937
2024-05-21 13:12:00,72.62731,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,30.092600000000004,3228.292777780394
2024-05-21 13:21:00,67.96875,1.938657,1.0053397778417732,6.076388,4.5717609999999995,27.488399999999984,3228.442777780394
2024-05-21 13:27:00,74.94213,2.228009,0.9497645521679986,5.989578,4.050929,27.777799999999985,3228.542777780394
2024-05-21 13:30:00,67.96875,1.967593,0.9618527509656394,5.873844,4.282411000000001,26.620400000000018,3228.592777780394
2024-05-21 13:36:00,69.12616,2.083334,0.939473246137628,5.9317139999999995,4.166670000000001,28.06710000000001,3228.692777780394
2024-05-21 13:39:00,72.22222,1.9965279999999996,0.9139737254401211,5.5844879999999995,3.906250000000001,27.777799999999985,3228.742777780394
2024-05-21 13:42:00,71.09375,2.2858790000000004,0.8971141166590555,5.671298,3.616898999999999,24.595,3228.7927777803943
2024-05-21 13:48:00,72.62731,2.141203,0.9252403960372293,5.671298,3.819445000000001,26.909699999999987,3228.892777780394
2024-05-21 13:51:00,71.84606,1.9965279999999996,0.9428906018210453,5.497687999999999,3.8483799999999997,25.75229999999999,3228.9427777803944
2024-05-21 13:57:00,67.96875,2.0254629999999993,0.8921840083167012,5.613422999999999,3.8773100000000005,25.46289999999999,3229.0427777803943
2024-05-21 14:00:00,68.34491,2.1701379999999997,0.9007054589641345,5.497683,3.5879650000000005,24.016199999999998,3229.0927777803945
2024-05-21 14:06:00,67.59259,2.0254629999999993,0.8921840083166993,5.497683,3.76157,25.463000000000022,3229.1927777803944
2024-05-21 14:09:00,72.22222,2.1122680000000003,0.8846893157868023,5.468748000000001,3.6169000000000002,24.884299999999996,3229.2427777803946
2024-05-21 14:12:00,81.13426,2.0254630000000002,0.8921947147567287,5.758098,4.021995,27.77770000000001,3229.2927777803948
2024-05-21 14:18:00,71.06481,1.765046,0.8719871903963768,5.642358,4.224532,27.199100000000016,3229.3927777803947
2024-05-21 14:21:00,67.59259,1.967593,0.8441765661701685,5.3819479999999995,3.674765,23.148200000000003,3229.442777780395
2024-05-21 14:27:00,66.43519,2.0254630000000002,0.8604700042293294,5.295138000000001,3.530095,24.594899999999996,3229.5427777803948
2024-05-21 14:30:00,69.12616,2.141203,0.892698539340293,5.353012999999999,3.472219999999999,26.04159999999999,3229.592777780395
2024-05-21 14:33:00,72.22222,1.9675919999999998,0.8754861727972586,5.526622999999999,3.848381,26.04170000000002,3229.642777780395
2024-05-21 14:39:00,69.90741,1.9965279999999996,0.9428906018210453,5.613422999999999,3.9641149999999996,25.173599999999993,3229.742777780395
2024-05-21 14:42:00,65.27778,2.0254630000000002,0.7916888653826013,5.179398000000001,3.3564849999999993,24.016199999999998,3229.792777780395
2024-05-21 14:48:00,67.59259,2.1122679999999994,0.8145303328401355,5.2951429999999995,3.385415000000001,24.594899999999996,3229.892777780395
2024-05-21 14:51:00,64.49653,2.0254629999999993,0.8604587712492227,5.4687529999999995,3.7037000000000004,23.1481,3229.9427777803953
2024-05-21 14:57:00,64.87269,1.9965279999999996,0.819174129164511,5.439812999999999,3.6747650000000007,24.59499999999997,3230.042777780395
2024-05-21 15:00:00,67.1875,2.0833330000000005,0.7685287744612809,5.353008000000001,3.4432850000000004,23.4375,3230.0927777803954
2024-05-21 15:03:00,63.31019,2.1990739999999995,0.8371870487049242,5.353003999999999,3.3564800000000004,21.12270000000001,3230.1427777803956
2024-05-21 15:09:00,65.27778,2.2858789999999996,0.8194428607121916,5.468754,3.356485,21.990700000000004,3230.2427777803955
2024-05-21 15:12:00,62.55787,2.170139,0.7479495202308736,5.208334000000001,3.182875,21.412000000000006,3230.2927777803957
2024-05-21 15:18:00,67.96875,2.228009,0.8050019051767511,4.947917,2.8935189999999995,23.148200000000003,3230.3927777803956
2024-05-21 15:21:00,69.15509,2.054399,0.8685700776027122,5.237264,3.4432849999999995,24.305499999999995,3230.4427777803958
2024-05-21 15:36:00,67.96875,2.141203,0.783176348853532,5.005787,3.0381899999999993,22.280100000000004,3230.6927777803958
2024-05-21 15:39:00,66.81134,2.141203,0.8927100636591274,5.237268,3.356485,21.412000000000006,3230.742777780396
2024-05-21 15:42:00,66.43519,2.2858790000000004,0.8194428607121919,5.237268,3.124999,19.675900000000013,3230.792777780396
2024-05-21 15:48:00,65.65394,2.0833330000000005,0.7685232583643691,5.034722,3.1249949999999993,20.543900000000008,3230.892777780396
2024-05-21 15:51:00,64.49653,1.9675919999999998,0.8112530442637799,5.063653,3.3275509999999997,20.83340000000001,3230.942777780396
2024-05-21 15:54:00,64.49653,2.170139,0.8296618840188612,5.1504639999999995,3.182875,20.254599999999982,3230.9927777803964
2024-05-21 16:00:00,63.33912,2.141204,0.7409310892195006,5.1215280000000005,3.125000000000001,19.386599999999987,3231.0927777803963
2024-05-21 16:03:00,72.22222,2.1990730000000003,0.7977513000219696,5.063656,3.038195,20.254699999999985,3231.1427777803965
2024-05-21 16:09:00,64.49653,1.851851,0.8112749643806099,5.121528,3.5300969999999996,26.04169999999999,3231.2427777803964
2024-05-21 16:12:00,61.77662,2.054399,0.7197654115189229,5.092592,3.1828649999999996,19.965299999999985,3231.2927777803966
2024-05-21 16:18:00,65.27778,2.141203,0.7831833367465687,4.947917,2.9803249999999997,20.54400000000001,3231.3927777803965
2024-05-21 16:21:00,72.62731,2.3148150000000003,0.8670704804757231,5.208334000000001,3.096068999999999,23.1481,3231.4427777803967
2024-05-21 16:24:00,60.99537,2.054398,0.8349596503242603,5.353012999999999,3.530095,19.965300000000013,3231.492777780397
2024-05-21 16:30:00,59.46181,1.9965279999999996,0.8191741291645088,5.208333,3.4432849999999995,19.675999999999988,3231.592777780397
2024-05-21 16:33:00,59.08565,2.054398,0.7197711594285121,4.976852000000001,3.0671299999999997,18.518500000000017,3231.642777780397
2024-05-21 16:36:00,56.36574,1.9965279999999996,0.7055598136988286,4.716434,2.8645829999999997,18.22919999999999,3231.692777780397
2024-05-21 16:39:00,54.05093,2.141203,0.7831847343133747,4.803240000000001,2.835649000000001,19.097200000000015,3231.7427777803973
2024-05-21 16:45:00,53.64583,2.228009,0.761908703165354,4.976852,2.8935190000000004,18.51849999999996,3231.8427777803972
2024-05-21 16:48:00,54.05093,2.141204,0.8584422561664701,5.063658000000001,3.15393,17.361000000000047,3231.8927777803974
2024-05-21 16:51:00,56.7419,2.0254630000000002,0.712668222391698,4.890047,3.0092550000000005,18.807800000000043,3231.9427777803976
2024-05-21 16:54:00,52.08333,1.938657,0.8670940817053776,4.456018,2.806712,17.071799999999996,3231.992777780398
2024-05-21 17:00:00,52.11227,2.054399,0.7197714042782575,4.803241,2.8935180000000003,13.59960000000001,3232.0927777803977
2024-05-21 17:03:00,59.83796,2.2858789999999996,0.6723289173323129,4.513889,2.3148150000000003,18.22909999999999,3232.142777780398
2024-05-21 17:09:00,59.08565,2.228009,0.761908703165354,4.600694,2.517361,16.782400000000024,3232.242777780398
2024-05-21 17:12:00,51.33102,2.054398,0.7611714080043162,4.600694,2.719908,16.782399999999996,3232.292777780398
2024-05-21 17:15:00,47.07755,1.9965270000000004,0.7055566132206985,4.369213,2.5173609999999993,14.756900000000002,3232.342777780398
2024-05-21 17:21:00,48.64005,2.1122690000000004,0.7338970761512952,4.398149,2.430554999999999,14.756999999999977,3232.442777780398
2024-05-21 17:24:00,47.42477,2.0254630000000002,0.7126741730442793,4.2534730000000005,2.3726849999999997,14.467600000000004,3232.4927777803982
2024-05-21 17:30:00,48.23495,2.170139,0.7479449009804755,4.253472,2.2280100000000003,13.599500000000006,3232.592777780398
2024-05-21 17:33:00,43.22916,1.9965270000000004,0.7055566132206985,4.398148000000001,2.546296,13.888900000000007,3232.6427777803983
2024-05-21 17:39:00,40.50926,2.141204,0.6409084827349476,4.542824,2.4884250000000003,12.44210000000001,3232.7427777803982
2024-05-21 17:42:00,40.1331,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,11.863399999999984,3232.7927777803984
2024-05-21 17:45:00,41.66666,2.054399,0.7197714042782575,4.108796,2.1990730000000003,13.599500000000006,3232.8427777803986
2024-05-21 17:51:00,41.29051,2.054399,0.7197699060961547,4.224538000000001,2.314814,13.59960000000001,3232.9427777803985
2024-05-21 17:54:00,40.1331,2.054398,0.67399312185539,3.964119,2.025462,12.442200000000014,3232.9927777803987
2024-05-21 17:57:00,38.19445,2.054398,0.6218584258490877,3.790509,1.8229169999999995,13.599499999999978,3233.042777780399
2024-05-21 18:00:00,38.59954,2.1122679999999994,0.48558024438393604,3.7326379999999997,1.6493060000000002,11.574100000000016,3233.092777780399
2024-05-21 18:03:00,39.75695,2.083334,0.5652180809284665,3.6458340000000007,1.6203700000000003,13.31019999999998,3233.1427777803992
2024-05-21 18:09:00,36.25579,2.054399,0.6739916786074868,3.6458340000000007,1.7071749999999994,12.73139999999998,3233.242777780399
2024-05-21 18:12:00,39.72801,2.228009,0.5944556840330586,3.8483790000000004,1.6782410000000008,12.44210000000001,3233.2927777803993
2024-05-21 18:15:00,36.25579,2.054398,0.5593263945957594,3.616898000000001,1.6203700000000003,11.863400000000013,3233.3427777803995
2024-05-21 18:21:00,36.25579,2.054398,0.6218564778059078,3.5590279999999996,1.5914349999999997,11.284700000000015,3233.4427777803994
2024-05-21 18:24:00,34.34607,2.0833330000000005,0.7685287744612809,3.6747690000000004,1.765046,12.442099999999982,3233.4927777803996
2024-05-21 18:30:00,34.34607,2.083334,0.6807428340221066,3.790509,1.8229160000000002,10.705999999999989,3233.5927777803995
2024-05-21 18:33:00,37.81829,2.083334,0.6807411451106624,3.6458340000000007,1.6782399999999997,11.574000000000012,3233.6427777803997
2024-05-21 18:36:00,37.4132,2.1990740000000004,0.7075508831857056,3.6458329999999997,1.5624999999999991,12.44210000000001,3233.6927777804
2024-05-21 18:39:00,35.50347,2.2569440000000007,0.600257507699832,3.5590280000000005,1.3599539999999992,10.12730000000002,3233.7427777804
2024-05-21 18:45:00,35.87963,2.1701390000000007,0.6472250238139633,3.4432870000000007,1.359953,15.914299999999997,3233.8427777804
2024-05-21 18:48:00,34.34607,2.054399,0.6739933554573435,3.240741,1.3020829999999997,11.863399999999984,3233.8927777804
2024-05-21 18:51:00,35.50347,2.1122690000000004,0.6345790784019306,3.530092,1.5046299999999997,12.442100000000039,3233.9427777804003
2024-05-21 18:57:00,36.66088,2.170139,0.6472250238139631,3.414353,1.3310190000000004,13.020800000000008,3234.0427777804002
2024-05-21 19:00:00,30.84491,2.1122680000000003,0.6874710383915564,3.1828700000000003,1.1863419999999998,12.44210000000001,3234.0927777804004
2024-05-21 19:06:00,30.46875,2.1990739999999995,0.7075508831857055,3.2407399999999997,1.157407,11.574099999999987,3234.1927777804003
2024-05-21 19:09:00,30.46875,2.2858799999999997,0.7274672540261377,3.4432869999999998,1.273148,11.863499999999988,3234.2427777804005
2024-05-21 19:18:00,30.09259,2.170139,0.5828025236929102,3.211805,1.0995359999999996,12.442099999999982,3234.2427777804005
2024-05-21 19:21:00,37.4132,1.765046,0.5571374159730967,2.6041669999999995,0.9259259999999996,12.44210000000001,3234.2427777804005
2024-05-21 19:27:00,35.87963,1.8229170000000003,0.619253224091151,2.835648,1.1284719999999995,12.731500000000011,3234.2427777804005
2024-05-21 19:30:00,33.18866,1.938657,0.6467939135369846,3.038194,1.2152779999999996,12.152799999999985,3234.2427777804005
2024-05-21 19:33:00,32.03125,2.054398,0.67399312185539,3.211805,1.273148,10.706000000000017,3234.2427777804005
2024-05-21 19:51:00,31.25,2.170139,0.7479418214535346,3.038195,1.0127309999999996,8.969899999999996,3234.2427777804005
2024-05-21 19:57:00,33.15972,2.1990740000000004,0.707549146623079,3.0671299999999997,0.983795999999999,10.12730000000002,3234.2427777804005
2024-05-21 20:00:00,33.18866,2.1990739999999995,0.6535270695920162,3.385416,1.273148,11.574099999999987,3234.2427777804005
2024-05-21 20:12:00,32.00232,2.256944,0.1542732492581816,3.038194,0.78125,11.574100000000016,3234.2427777804005
2024-05-21 20:21:00,30.09259,2.2858790000000004,0.7274670254899026,3.009259,0.8391209999999996,10.70610000000002,3234.2427777804005
2024-05-21 20:27:00,30.09259,2.2858789999999996,0.6723309795511896,2.922453,0.7233800000000006,10.99539999999999,3234.2427777804005
2024-05-21 20:36:00,34.34607,2.3148149999999994,0.7340714756865854,3.2696759999999996,1.070602,11.284699999999987,3234.2427777804005
2024-05-21 20:42:00,32.03125,2.1990749999999997,0.7075511135362285,3.2696759999999996,1.1863419999999998,10.706000000000017,3234.2427777804005
2024-05-21 20:45:00,30.46875,2.1990739999999995,0.6535270695920198,3.298609999999999,1.1863420000000007,11.284700000000043,3234.2427777804005
2024-05-22 07:00:00,38.59954,2.2280099999999994,0.50625480445309,3.7905099999999994,1.5914339999999996,9.548600000000022,3234.2427777804005
2024-05-22 07:03:00,33.56482,1.765047,,3.1828709999999996,1.3888879999999997,12.152699999999982,3234.2427777804005
2024-05-22 07:18:00,41.29051,1.3310179999999994,0.5345817920101896,2.6909719999999995,1.5046300000000006,11.574099999999987,3234.2427777804005
2024-05-22 07:21:00,50.95486,1.2442129999999993,0.43469359078629954,2.7777779999999996,1.6203700000000003,14.178200000000004,3234.2927777804007
2024-05-22 07:24:00,59.08565,1.273148,0.5188985454984207,2.719907,1.5914349999999997,13.599599999999981,3234.342777780401
2024-05-22 07:27:00,51.35995,0.8969899999999997,0.558545540907545,3.1828699999999994,2.6041669999999995,11.863400000000013,3234.392777780401
2024-05-22 07:30:00,52.48843,1.0995369999999998,0.5302388708963761,3.414352,2.517361,14.467600000000004,3234.4427777804012
2024-05-22 07:33:00,59.8669,1.1284720000000004,0.5101314713623353,3.124999,2.170139,13.020899999999983,3234.4927777804014
2024-05-22 07:36:00,68.37384,1.070602,0.4292243065094171,2.922453999999999,1.967591999999999,13.599500000000006,3234.5427777804016
2024-05-22 07:39:00,73.78472,1.0416670000000003,0.6101270461275997,3.616898,2.8935179999999994,19.965299999999985,3234.592777780402
2024-05-22 07:42:00,61.40046,0.8101849999999997,0.5844256621988326,3.414351999999999,3.0092589999999992,19.097199999999987,3234.642777780402
2024-05-22 07:45:00,59.46181,0.9259259999999996,0.5246394448409863,3.298611,2.633102000000001,17.36110000000002,3234.692777780402
2024-05-22 07:48:00,56.77083,0.9259260000000005,0.6103206512675875,3.9641210000000004,3.414351,15.3356,3234.7427777804023
2024-05-22 07:51:00,64.12037,0.6365739999999995,0.5288533092120143,3.2407399999999997,3.038194,18.518599999999992,3234.7927777804025
2024-05-22 07:54:00,61.40046,0.6076389999999998,0.6908134170707477,3.067131,3.240742,19.097200000000015,3234.8427777804027
2024-05-22 07:57:00,48.23495,1.1284720000000004,0.6165587640844482,4.02199,3.1828700000000003,15.335700000000003,3234.892777780403
2024-05-22 08:00:00,49.79745,1.4467600000000003,0.6004684465729689,3.9641209999999996,2.6909720000000004,14.756999999999977,3234.942777780403
2024-05-22 08:03:00,73.03241,2.054398,0.7197696612467748,3.906250000000001,1.9965270000000004,17.361099999999993,3234.9927777804032
2024-05-22 08:06:00,88.10764,1.6782409999999999,0.7609560424232851,4.687499999999999,3.2696759999999996,30.671300000000002,3235.0427777804034
2024-05-22 08:09:00,90.42245,1.2152780000000005,1.079841463336023,5.729164000000001,5.468746,45.13890000000001,3235.0927777804036
2024-05-22 08:12:00,89.26505,0.9548609999999993,0.983511298736091,4.890046,4.9479120000000005,46.29629999999999,3235.142777780404
2024-05-22 08:15:00,78.79051,0.8101849999999997,1.085817807548727,5.063653,5.671297999999999,45.428200000000004,3235.192777780404
2024-05-22 08:18:00,72.59838,1.0416670000000003,0.9522283407338935,5.121524000000001,4.947917,34.43289999999999,3235.242777780404
2024-05-22 08:21:00,76.88079,1.1284720000000004,0.9605538600535809,5.266208000000001,4.947915999999999,34.72230000000002,3235.2927777804043
2024-05-22 08:24:00,94.70486,1.6203710000000004,1.3431686123715167,6.278934,5.758103,46.875,3235.3427777804045
2024-05-22 08:27:00,90.79861,1.0127309999999996,1.0271335556840866,5.1215280000000005,5.150467000000001,51.504700000000014,3235.3927777804047
2024-05-22 08:30:00,90.42245,0.8680560000000002,1.018931718133568,4.947913000000001,5.266207,52.662000000000006,3235.442777780405
2024-05-22 08:33:00,98.55324,0.7233789999999996,0.9965118979896895,4.398148,5.005785,61.632000000000005,3235.492777780405
2024-05-22 08:36:00,98.55324,0.7233800000000006,1.0436185833838088,4.427084,5.150465999999999,62.5,3235.5427777804052
2024-05-22 08:39:00,83.44907,1.0127319999999997,1.1109298657766076,5.150463,5.353008000000001,58.449100000000016,3235.5927777804054
2024-05-22 08:42:00,80.35301,1.2442130000000002,1.2150478000177418,5.72917,5.671296999999999,54.1087,3235.6427777804056
2024-05-22 08:45:00,79.97685,1.1863419999999998,1.1423873033192873,5.729169000000001,5.6423570000000005,52.37270000000001,3235.692777780406
2024-05-22 08:48:00,77.6331,1.0995370000000007,1.1139418763647682,5.642364,5.671296999999999,46.875,3235.742777780406
2024-05-22 08:51:00,80.72917,1.2152780000000005,1.1564397268160995,5.758104,5.6423559999999995,46.2963,3235.792777780406
2024-05-22 08:54:00,79.1956,1.1863419999999998,1.0972488105671134,5.6712940000000005,5.497682,47.7431,3235.8427777804063
2024-05-22 08:57:00,81.13426,1.2442130000000002,1.028404435274688,5.3819490000000005,4.976856,46.2963,3235.8927777804065
2024-05-22 09:00:00,86.16898,1.2731480000000008,1.1063850043643522,5.613424000000001,5.295136,49.18979999999999,3235.9427777804067
2024-05-22 09:03:00,82.69676,1.0416670000000003,1.0271366122219805,5.121524000000001,5.092597,48.03229999999999,3235.992777780407
2024-05-22 09:06:00,78.03819,0.9548610000000002,0.9976380801235224,5.092592,5.179403,43.98149999999998,3236.042777780407
2024-05-22 09:09:00,81.13426,1.2442130000000002,1.0284101618674641,5.295134,4.890051000000001,43.40269999999998,3236.0927777804072
2024-05-22 09:12:00,82.29167,1.2152769999999995,1.0156160836301422,5.266203999999999,4.890047000000001,44.56020000000001,3236.1427777804074
2024-05-22 09:15:00,78.41435,1.157407,0.9734989466025094,5.092593000000001,4.745372000000001,41.95610000000002,3236.1927777804076
2024-05-22 09:18:00,81.13426,1.2152780000000005,0.9307007421619456,4.947917,4.427086,44.27080000000001,3236.242777780408
2024-05-22 09:21:00,86.54514,1.2442130000000002,0.9948431564325977,5.208334000000001,4.7453710000000004,45.13890000000001,3236.292777780408
2024-05-22 09:24:00,89.26505,1.1284720000000004,1.0083073482350045,5.179398000000001,4.947915999999999,43.40280000000001,3236.342777780408
2024-05-22 09:27:00,91.98495,1.070601,0.9812380769492987,5.092588000000001,4.918977,44.84949999999998,3236.3927777804083
2024-05-22 09:30:00,78.81944,0.8969909999999999,0.9675259646115781,4.890046,5.034718,43.40280000000001,3236.4427777804085
2024-05-22 09:33:00,80.35301,1.2152780000000005,0.982333785002632,5.063658000000001,4.629626,38.4837,3236.4927777804087
2024-05-22 09:36:00,76.09954,1.0995370000000007,0.9313458899135633,5.005787000000001,4.6874970000000005,39.6412,3236.542777780409
2024-05-22 09:39:00,81.51042,1.2152780000000005,0.9129735478257487,4.976852,4.427085999999999,40.50919999999999,3236.592777780409
2024-05-22 09:42:00,83.85417,1.2152780000000005,0.9823372802921224,4.918982000000001,4.484956,44.56019999999998,3236.6427777804092
2024-05-22 09:45:00,75.72338,1.070601,0.981239138629552,5.0347219999999995,4.8611130000000005,40.79859999999999,3236.6927777804094
2024-05-22 09:48:00,78.03819,1.1863419999999998,0.9529133398028233,5.034722,4.600697,42.24539999999999,3236.7427777804096
2024-05-22 09:51:00,81.13426,1.2152780000000005,0.9823372802921224,5.150462,4.716436,44.27089999999998,3236.79277778041
2024-05-22 09:54:00,77.66204,1.0416670000000003,0.9976330769677614,5.005788000000001,4.918977,41.95599999999999,3236.84277778041
2024-05-22 09:57:00,80.35301,1.0416670000000003,0.9367461056745353,4.774306,4.571756,44.27089999999998,3236.89277778041
2024-05-22 10:00:00,80.7581,0.9548610000000002,0.9107711921889977,4.513889,4.427085999999999,45.428200000000004,3236.9427777804103
2024-05-22 10:03:00,88.88889,1.2442129999999993,0.9777297289328468,4.890046,4.39815,46.0069,3236.9927777804105
2024-05-22 10:06:00,94.29977,1.157407,1.0058031127007907,5.063656,4.774301,49.18980000000002,3237.0427777804107
2024-05-22 10:09:00,91.95602,1.0416670000000003,1.0560684446209445,5.1504639999999995,5.179397,48.032399999999996,3237.092777780411
2024-05-22 10:12:00,79.97685,0.8391200000000003,1.0537050532330552,5.0347230000000005,5.497684,45.71770000000001,3237.142777780411
2024-05-22 10:15:00,76.0706,1.0416670000000003,0.9826638151162387,5.237264,5.121527,40.509299999999996,3237.1927777804112
2024-05-22 10:18:00,81.13426,1.186343,0.9697377014612769,5.092592,4.687501,43.98150000000001,3237.2427777804114
2024-05-22 10:21:00,75.72338,1.070602,0.9501676686036148,4.976853,4.745372000000001,39.930499999999995,3237.2927777804116
2024-05-22 10:24:00,77.66204,1.1284720000000004,0.9442434724642252,5.034722,4.687495999999999,38.4838,3237.342777780412
2024-05-22 10:27:00,86.54514,1.273148,0.9547470559378899,5.063653,4.484955,42.245299999999986,3237.392777780412
2024-05-22 10:30:00,88.4838,1.0995369999999998,0.9948314036574786,5.034720999999999,4.8321760000000005,42.53469999999999,3237.442777780412
2024-05-22 10:33:00,84.60648,0.9548610000000002,0.954860499999368,4.74537,4.745367,41.95600000000002,3237.4927777804123
2024-05-22 10:36:00,85.38773,1.0995369999999998,0.9475076368946518,4.918982,4.629626,42.245300000000015,3237.5427777804125
2024-05-22 10:39:00,88.88889,1.0416659999999993,0.8891608058660871,4.716434,4.427087,40.79859999999999,3237.5927777804127
2024-05-22 10:42:00,88.88889,1.1284719999999995,0.9605544201764572,4.918982,4.600691,40.219899999999996,3237.642777780413
2024-05-22 10:45:00,89.26505,1.070602,0.965790616756218,4.774306,4.571756000000001,44.27079999999998,3237.692777780413
2024-05-22 10:48:00,91.98495,1.0995369999999998,0.9313458899135628,4.861111,4.542821000000001,43.40280000000001,3237.7427777804132
2024-05-22 10:51:00,89.26505,1.0127310000000005,0.9385346635018599,4.8321760000000005,4.6874970000000005,45.717599999999976,3237.7927777804134
2024-05-22 10:54:00,86.95023,0.9548610000000002,0.9835142407524203,4.716435,4.774307,48.61110000000002,3237.8427777804136
2024-05-22 10:57:00,79.97685,0.78125,0.9697374205315213,4.4270830000000005,4.832178,48.900499999999994,3237.892777780414
2024-05-22 11:00:00,72.62731,1.0127319999999997,0.923209512999754,4.803241,4.629632000000001,32.407400000000024,3237.942777780414
2024-05-22 11:03:00,88.10764,0.8969909999999999,0.8070778384905012,4.224538,4.050928999999999,38.7731,3237.992777780414
2024-05-22 11:06:00,95.08102,0.6365740000000004,0.8949596054870098,3.790509,4.369215999999999,49.189899999999994,3238.0427777804143
2024-05-22 11:09:00,85.38773,0.8969909999999999,0.9675269165775435,4.484954,4.629628,51.504700000000014,3238.0927777804145
2024-05-22 11:12:00,78.03819,0.9837959999999999,0.9692560035924103,4.6875,4.658562,48.032399999999996,3238.1427777804147
2024-05-22 11:15:00,73.37963,1.0995369999999998,0.9475081919281106,4.947917,4.658562,32.407400000000024,3238.192777780415
2024-05-22 11:18:00,77.66204,1.3020829999999997,0.948455580210479,5.1215280000000005,4.484951,35.59030000000001,3238.242777780415
2024-05-22 11:21:00,79.97685,1.273148,0.8997444915856516,5.005787,4.340281,36.74770000000001,3238.2927777804152
2024-05-22 11:24:00,86.54514,1.359954,0.8945326461462675,4.8321760000000005,4.021990000000001,37.615700000000004,3238.3427777804154
2024-05-22 11:27:00,90.82755,1.2731480000000008,0.9367111498210486,5.0347230000000005,4.427086,39.6412,3238.3927777804156
2024-05-22 11:30:00,89.26505,1.0995370000000007,0.963469847430321,4.890046000000001,4.629626999999999,43.402799999999985,3238.442777780416
2024-05-22 11:33:00,85.38773,1.070601,0.9343517330544442,4.890046,4.629627000000001,42.824100000000016,3238.492777780416
2024-05-22 11:36:00,79.97685,0.9259250000000003,0.940318808571718,4.745369,4.774303000000001,42.24540000000002,3238.542777780416
2024-05-22 11:39:00,87.73148,1.1574079999999993,0.9403656048591149,4.918982,4.513890000000001,43.113399999999984,3238.5927777804163
2024-05-22 11:42:00,91.57986,1.0995369999999998,0.9634687508995295,4.918982000000001,4.658561,41.66660000000002,3238.6427777804165
2024-05-22 11:45:00,89.26505,0.9837959999999999,0.9397253629674659,4.716434,4.629626999999999,45.428200000000004,3238.6927777804167
2024-05-22 11:48:00,83.44907,0.78125,0.9052254412855527,4.51389,4.7743079999999996,44.849500000000006,3238.742777780417
2024-05-22 11:51:00,78.41435,0.8391200000000003,0.8957470244170271,4.4270830000000005,4.542826999999999,44.27080000000001,3238.792777780417
2024-05-22 11:54:00,82.69676,0.9548610000000002,0.9107691271060613,4.456018,4.369211000000001,46.2963,3238.8427777804172
2024-05-22 11:57:00,92.36111,1.1574080000000002,0.9570388030687266,4.890047,4.513884999999999,47.74310000000003,3238.8927777804174
2024-05-22 12:00:00,88.88889,0.8391209999999996,0.9766642246056639,4.687501,4.976852000000001,47.4537,3238.9427777804176
2024-05-22 12:03:00,81.13426,0.7523150000000003,0.9529130329883158,4.513889,4.947918,48.032400000000024,3238.992777780418
2024-05-22 12:06:00,77.6331,1.0127309999999996,0.9536928120738211,4.745369999999999,4.629632,43.69210000000001,3239.042777780418
2024-05-22 12:09:00,77.69097,1.070602,0.9501687550073011,4.803241,4.5717620000000005,41.95600000000002,3239.092777780418
2024-05-22 12:12:00,86.16898,1.359954,0.8536001097586227,4.7453710000000004,3.877313000000001,37.905100000000004,3239.1427777804183
2024-05-22 12:15:00,73.00347,1.6782409999999999,0.9666861155124177,5.439817999999999,4.253477,37.32640000000001,3239.1927777804185
2024-05-22 12:18:00,69.90741,1.851852,0.8708492660108936,5.526623,3.9930509999999995,28.93520000000001,3239.2427777804187
2024-05-22 12:21:00,67.1875,1.8807869999999998,0.8795366765851838,5.3819479999999995,3.8194409999999994,27.777799999999985,3239.292777780419
2024-05-22 12:24:00,68.37384,2.1122690000000004,1.8235956637327688,4.137732,3.5879649999999996,27.488399999999984,3239.342777780419
2024-05-22 12:27:00,75.69444,3.5590289999999998,1.4851757870253297,5.815969999999999,2.6909709999999993,18.80789999999999,3239.3927777804192
2024-05-22 12:30:00,80.35301,2.4016209999999996,0.8892652196715004,5.815969999999999,3.616899,28.64579999999998,3239.4427777804194
2024-05-22 12:33:00,82.66782,2.228009,0.9497645521679986,5.902774,3.964125,27.777799999999985,3239.4927777804196
2024-05-22 12:36:00,81.51042,2.1122680000000003,0.9170172616594414,5.758099,3.935181,31.25,3239.54277778042
2024-05-22 12:39:00,74.53704,1.9675920000000007,0.8754861727972589,5.410884,3.7326420000000002,28.06710000000001,3239.59277778042
2024-05-22 12:42:00,68.34491,2.141204,0.8584471262165619,5.439819,3.5300949999999993,26.33099999999999,3239.64277778042
2024-05-22 12:45:00,75.69444,2.34375,0.9820890025008792,5.497688999999999,3.443289,29.224499999999978,3239.6927777804203
2024-05-22 12:48:00,82.66782,2.343749,0.9481710695048968,5.787033999999999,3.7037049999999994,30.671300000000002,3239.7427777804205
2024-05-22 12:51:00,79.97685,2.141204,0.9252406797707058,5.729169000000001,3.8773149999999994,30.092600000000004,3239.7927777804207
2024-05-22 12:54:00,82.29167,2.1990739999999995,0.9416081067963195,5.758104,3.8483799999999997,28.93519999999998,3239.842777780421
2024-05-22 12:57:00,83.44907,2.256944,0.9245326308685331,5.671298999999999,3.674765,30.671400000000006,3239.892777780421
2024-05-22 13:00:00,88.10764,2.314814,0.9740522523123095,5.873839,3.8483850000000004,32.696799999999996,3239.9427777804212
2024-05-22 13:03:00,81.51042,2.054398,0.9310025414020965,5.787038000000001,4.05093,34.43289999999999,3239.9927777804214
2024-05-22 13:06:00,77.6331,1.9675919999999998,0.9618524420278496,5.671293,4.079860999999999,30.9606,3240.0427777804216
2024-05-22 13:09:00,69.90741,2.0254630000000002,0.9796655202717008,5.700234,4.050931,30.671300000000002,3240.092777780422
2024-05-22 13:12:00,71.84606,2.1122690000000004,0.9170175463155505,5.613424000000001,3.7905049999999996,29.513900000000007,3240.142777780422
2024-05-22 13:15:00,70.68866,2.170139,0.9334373688766231,5.700233999999999,3.819445,30.671300000000002,3240.192777780422
2024-05-22 13:18:00,72.22222,2.2858789999999996,0.965969312921278,5.700233999999999,3.7037050000000002,30.0925,3240.2427777804223
2024-05-22 13:21:00,75.31829,2.2858790000000004,0.9659693129212762,5.787034000000001,3.7905049999999996,31.828699999999998,3240.2927777804225
2024-05-22 13:24:00,71.09375,1.967593,0.9886503464487649,5.729164000000001,4.166671,30.092700000000008,3240.3427777804227
2024-05-22 13:27:00,71.84606,1.9965279999999996,0.9139737254401211,5.613422999999999,3.9351850000000006,30.092600000000004,3240.392777780423
2024-05-22 13:30:00,70.65972,2.141203,0.986158956491118,5.5555579999999996,3.7615749999999997,28.645899999999983,3240.442777780423
2024-05-22 13:33:00,74.94213,2.141203,0.9252403960372293,5.497688,3.645835000000001,30.960700000000003,3240.4927777804232
2024-05-22 13:36:00,86.16898,2.2858789999999996,0.965969312921278,5.873842999999999,3.877314,31.828599999999994,3240.5427777804234
2024-05-22 13:39:00,86.16898,2.054398,0.9310025414020984,5.787032999999999,4.050925,35.59030000000001,3240.5927777804236
2024-05-22 13:42:00,78.41435,2.0254630000000002,1.006791572304446,5.931714,4.311341,35.30099999999999,3240.642777780424
2024-05-22 13:45:00,76.88079,2.141204,1.0149140982707803,5.931714,4.166670000000001,33.27540000000002,3240.692777780424
2024-05-22 13:48:00,78.03819,2.083334,1.0248107863340459,6.1053239999999995,4.427080000000001,35.87960000000001,3240.742777780424
2024-05-22 13:51:00,83.07292,2.256945,1.0202577649817248,6.221064,4.311339,35.300899999999984,3240.7927777804243
2024-05-22 13:54:00,88.51273,2.1701390000000007,1.0516038815386144,6.307874000000001,4.542825,36.45840000000001,3240.8427777804245
2024-05-22 13:57:00,73.40856,1.7939819999999997,0.9826381370843595,5.960644,4.629632000000001,32.4075,3240.8927777804247
2024-05-22 14:00:00,74.53704,2.1701390000000007,0.9334484162949804,5.902774,4.0219949999999995,30.9606,3240.942777780425
2024-05-22 14:03:00,72.22222,2.141204,0.9563289212792861,5.8449040000000005,4.02199,32.1181,3240.992777780425
2024-05-22 14:06:00,73.37963,2.1122690000000004,0.9479150918599277,5.844904,4.050925,31.25,3241.0427777804252
2024-05-22 14:09:00,72.62731,2.054398,0.9004896038364771,5.844908,4.079860000000001,31.828700000000026,3241.0927777804254
2024-05-22 14:12:00,69.90741,2.054398,0.9004896038364751,5.700228000000001,3.93518,29.803300000000007,3241.1427777804256
2024-05-22 14:15:00,72.22222,2.1122690000000004,0.9170175463155524,5.584493999999999,3.7615749999999997,31.5394,3241.192777780426
2024-05-22 14:18:00,72.22222,2.170139,0.9647046856921105,5.700234,3.848375,30.382000000000005,3241.242777780426
2024-05-22 14:21:00,77.6331,2.228009,0.9814075403127052,5.960644,4.050924999999999,32.11800000000002,3241.292777780426
2024-05-22 14:24:00,70.68866,2.0254630000000002,0.9796655202717008,5.931709,4.282406,28.356499999999983,3241.3427777804263
2024-05-22 14:27:00,70.68866,2.2280099999999994,0.949753652004432,6.01852,4.079860000000001,28.06710000000001,3241.3927777804265
2024-05-22 14:30:00,74.56597,2.256944,0.9578736236554672,5.902779000000001,3.9351849999999997,29.224500000000006,3241.4427777804267
2024-05-22 14:33:00,78.81944,2.314814,1.0371459274815438,6.1631990000000005,4.1956050000000005,32.407399999999996,3241.492777780427
2024-05-22 14:36:00,80.38194,2.083334,0.9689413361469241,6.221064,4.48495,30.9606,3241.542777780427
2024-05-22 14:39:00,72.62731,1.9965270000000004,0.9977420264633196,5.989578,4.398151,30.960699999999974,3241.5927777804272
2024-05-22 14:42:00,71.06481,2.0254629999999993,0.9516145526510518,5.902773,4.22454,30.38190000000003,3241.6427777804274
2024-05-22 14:45:00,71.84606,2.0254629999999993,0.9516145526510518,5.671293,3.9930600000000007,30.960700000000003,3241.6927777804276
2024-05-22 14:48:00,74.56597,2.141204,0.9563289212792861,6.018514000000001,4.1956,32.40739999999997,3241.742777780428
2024-05-22 14:51:00,70.68866,2.170139,0.964715265796317,5.931709,4.079860000000001,30.3819,3241.792777780428
2024-05-22 14:54:00,68.34491,2.141203,0.9563286309734182,5.960643999999999,4.1377310000000005,27.488399999999984,3241.842777780428
2024-05-22 14:57:00,68.37384,2.228009,0.949753370937136,6.105324,4.166664999999999,27.777799999999985,3241.8927777804283
2024-05-22 15:00:00,70.68866,2.228009,0.949753370937138,6.047453999999999,4.108795,26.909699999999987,3241.9427777804285
2024-05-22 15:03:00,71.06481,2.228009,0.8817164460036153,5.8449040000000005,3.848375,27.777799999999985,3241.9927777804287
2024-05-22 15:06:00,73.00347,2.170139,0.9334373688766211,5.642364000000001,3.7615749999999997,28.93519999999998,3242.042777780429
2024-05-22 15:09:00,76.09954,2.1701390000000007,0.9647152657963171,5.902774,4.050925,28.93520000000001,3242.092777780429
2024-05-22 15:12:00,75.34722,2.170139,0.964715265796315,5.902779000000001,4.05093,28.64580000000001,3242.1427777804292
2024-05-22 15:15:00,72.62731,2.2280099999999994,0.9497648332375928,5.989579999999999,4.05093,29.513900000000007,3242.1927777804294
2024-05-22 15:18:00,74.94213,2.3726849999999997,0.9560016632668406,5.931710000000001,3.819445000000001,29.513900000000007,3242.2427777804296
2024-05-22 15:21:00,80.35301,2.3726849999999997,0.9200460972951207,5.78704,3.645835,30.092600000000004,3242.29277778043
2024-05-22 15:24:00,79.1956,2.1990749999999997,0.9416083887359205,6.01852,4.108795000000001,30.3819,3242.34277778043
2024-05-22 15:27:00,79.94792,2.170139,0.9334373688766211,5.8449040000000005,3.9641149999999996,30.3819,3242.39277778043
2024-05-22 15:30:00,67.59259,1.9965270000000004,0.8838495340053463,5.642359000000001,3.9351819999999993,26.04170000000002,3242.4427777804303
2024-05-22 15:33:00,67.59259,2.141204,0.892698816095755,5.642364,3.76157,23.1481,3242.4927777804305
2024-05-22 15:36:00,71.06481,2.2858790000000004,0.8971141166590555,5.613424000000001,3.559025,25.752300000000048,3242.5427777804307
2024-05-22 15:39:00,67.59259,2.1122690000000004,0.8506428801403967,5.555554,3.6747650000000007,25.75229999999999,3242.592777780431
2024-05-22 15:42:00,64.87269,2.0254629999999993,0.8270799639038103,5.237273,3.44329,24.30559999999997,3242.642777780431
2024-05-22 15:45:00,64.49653,2.170139,0.7904901521409189,5.121524000000001,3.1250050000000007,22.85880000000003,3242.6927777804312
2024-05-22 15:48:00,67.59259,2.1990730000000003,0.9416100477705523,4.890046,2.9803250000000006,23.14809999999997,3242.7427777804314
2024-05-22 15:51:00,79.1956,2.256944,0.8894277745579906,4.918982,2.8935190000000004,25.75229999999999,3242.7927777804316
2024-05-22 15:54:00,83.85417,2.1122680000000003,0.9170172616594396,5.295138000000001,3.472219999999999,30.382000000000033,3242.842777780432
2024-05-22 15:57:00,84.63542,2.1122679999999994,0.8846778637011797,5.237273,3.385415000000001,30.092600000000004,3242.892777780432
2024-05-22 16:00:00,75.31829,1.8229159999999993,0.8621278225675,5.2951429999999995,3.790507,30.0925,3242.942777780432
2024-05-22 16:03:00,73.78472,2.0254629999999993,0.8921840083166993,5.324073,3.58796,28.93520000000001,3242.9927777804323
2024-05-22 16:06:00,75.72338,1.967593,0.875486462347899,5.295138000000001,3.6168949999999995,29.803300000000007,3243.0427777804325
2024-05-22 16:09:00,72.22222,1.9675919999999998,0.8441873686539907,5.208333,3.5011609999999997,28.935100000000006,3243.0927777804327
2024-05-22 16:12:00,69.90741,2.1122690000000004,0.9170175463155505,5.266204000000001,3.4432849999999995,27.777799999999985,3243.142777780433
2024-05-22 17:57:00,38.5706,2.0833329999999997,0.6807426010949473,3.4722219999999995,1.5046299999999997,13.020800000000008,3244.892777780433
2024-05-22 18:00:00,35.87963,2.0254630000000002,0.5534194413010043,3.414352,1.4467589999999992,9.548599999999993,3244.942777780433
2024-05-22 18:03:00,37.81829,2.0254629999999993,0.5534194413010042,3.414351,1.446758,13.310200000000009,3244.9927777804332
2024-05-22 18:06:00,34.72222,2.054399,0.5593290259725028,3.211805,1.2152770000000004,11.574099999999987,3245.0427777804334
2024-05-22 18:12:00,32.40741,2.054398,0.67399312185539,3.182869,1.244212,11.863400000000013,3245.1427777804333
2024-05-22 18:15:00,31.25,2.0254630000000002,0.5534218497762724,3.182869,1.2152770000000004,10.995400000000018,3245.1927777804335
2024-05-22 18:24:00,35.50347,2.054398,0.5593288220952488,3.0092589999999992,1.0127319999999997,10.995400000000018,3245.1927777804335
2024-05-22 18:27:00,36.25579,2.054398,0.7197711594285148,3.0960649999999994,1.186343,12.152799999999985,3245.2427777804337
2024-05-22 18:30:00,38.5706,1.967593,0.45945774320081845,3.0671289999999996,1.1284719999999995,12.44210000000001,3245.292777780434
2024-05-22 18:33:00,36.66088,1.9386579999999993,0.6467925220039231,2.951389,1.1284710000000002,11.863400000000013,3245.342777780434
2024-05-22 18:36:00,32.78357,1.967593,0.6984202177175131,3.1828700000000003,1.359954,11.863400000000013,3245.3927777804342
2024-05-22 18:39:00,31.25,2.1701390000000007,0.6472270294780047,3.327546000000001,1.2442129999999993,10.416599999999988,3245.4427777804344
2024-05-22 18:42:00,30.46875,2.170139,0.49594061529813294,3.2696749999999994,1.1284710000000002,11.28479999999999,3245.4927777804346
2024-05-22 18:45:00,32.00232,2.228009,0.5944556840330586,3.2407399999999997,1.070602,10.416700000000048,3245.542777780435
2024-05-22 18:48:00,35.50347,2.228009,0.7142071457060738,3.125,1.0127319999999997,10.995300000000015,3245.592777780435
2024-05-22 18:51:00,35.87963,2.170139,0.7008766530544543,3.3854170000000003,1.3310190000000004,11.284700000000015,3245.642777780435
2024-05-22 18:54:00,37.4132,2.1122690000000004,0.6345751244293396,3.414353,1.3888889999999998,11.863400000000013,3245.6927777804353
2024-05-22 18:57:00,33.18866,1.967593,0.6536248488843355,3.211805,1.359953,10.12730000000002,3245.7427777804355
2024-05-22 19:03:00,30.09259,2.1990740000000004,0.6535250496926025,3.327546,1.2152769999999995,9.838000000000022,3245.7427777804355
2024-05-22 19:06:00,30.09259,2.228009,0.5062584241592459,3.211805,1.0127309999999996,10.99539999999999,3245.7427777804355
2024-05-22 19:24:00,30.87384,2.170139,0.7008749283177205,3.0671299999999997,1.0127309999999996,12.44210000000001,3245.7427777804355
2024-05-22 20:00:00,32.03125,2.314814,0.7827139058966711,3.4722219999999995,1.3020839999999998,11.574099999999987,3245.7427777804355
2024-05-22 20:03:00,32.40741,2.1122690000000004,0.48557674572078857,3.3564819999999997,1.273148,11.284699999999987,3245.7427777804355
2024-05-22 20:06:00,30.09259,1.967593,0.13576796011820771,3.009259,1.0416660000000002,8.969899999999996,3245.7427777804355
2024-05-23 06:18:00,32.40741,2.430555,0.9715931027987496,3.703703,1.5335650000000003,7.8125,3245.7427777804355
2024-05-23 06:21:00,38.19445,2.0833329999999997,,3.5590280000000005,1.4467600000000003,12.731400000000008,3245.7427777804355
2024-05-23 07:00:00,44.01041,1.3020840000000007,0.5267617563021115,2.3726850000000006,1.2152779999999996,13.020899999999983,3245.7427777804355
2024-05-23 07:03:00,49.79745,0.8101859999999999,0.4383199975795154,2.5752319999999997,1.9675920000000007,12.152699999999982,3245.7927777804357
2024-05-23 07:06:00,47.88773,0.7523150000000003,0.4189723351864408,2.719908,2.170139,12.731500000000011,3245.842777780436
2024-05-23 07:09:00,44.76273,0.9548610000000002,0.3976488992125837,2.719907,1.8807869999999998,11.573999999999984,3245.892777780436
2024-05-23 07:12:00,43.60532,1.0127309999999996,0.44609253948411653,2.5752319999999997,1.7071760000000005,14.178299999999979,3245.9427777804362
2024-05-23 07:15:00,45.54398,1.070601,0.4626218450235652,2.719907,1.7939820000000006,12.731500000000011,3245.9927777804364
2024-05-23 07:18:00,43.22916,1.0127310000000005,0.5033971704928681,2.8645830000000005,2.054398,12.44210000000001,3246.0427777804366
2024-05-23 07:21:00,38.9757,1.0127310000000005,0.5293363124330437,3.0671290000000004,2.2858789999999996,11.863499999999988,3246.092777780437
2024-05-23 07:24:00,44.38657,1.1863420000000007,0.3736149644973964,3.038194,1.9097219999999995,10.995300000000015,3246.142777780437
2024-05-23 07:27:00,50.95486,1.273148,0.3931643860051889,2.633101,1.4178239999999995,11.574099999999987,3246.192777780437
2024-05-23 07:30:00,53.67477,1.157407,0.48702228265890174,2.517361,1.5046299999999997,12.731600000000014,3246.2427777804373
2024-05-23 07:33:00,58.70949,1.1284720000000004,0.6628326612315457,3.0960639999999993,2.3148139999999993,15.3356,3246.2927777804375
2024-05-23 07:36:00,50.5787,0.8391200000000003,0.44785708109018785,3.124999,2.4884269999999997,13.888900000000007,3246.3427777804377
2024-05-23 07:39:00,47.07755,1.0127309999999996,0.5033980933841782,3.385416,2.5752319999999997,13.888900000000007,3246.392777780438
2024-05-23 07:42:00,57.92824,1.3310179999999994,0.5345817920101896,3.2696749999999994,2.0833330000000005,12.731600000000014,3246.442777780438
2024-05-23 07:45:00,69.53125,1.273148,0.518897356115604,3.3564810000000005,2.228008,14.756900000000002,3246.4927777804382
2024-05-23 07:48:00,71.84606,1.157407,0.518575727629425,3.414351,2.430556,17.071800000000025,3246.5427777804384
2024-05-23 07:51:00,61.77662,0.7233799999999997,0.600218880239618,3.298611,3.0671289999999996,15.9144,3246.5927777804386
2024-05-23 07:54:00,58.68056,0.8969909999999999,0.6742856967919508,3.9641209999999996,3.5590280000000005,16.7825,3246.642777780439
2024-05-23 07:57:00,56.36574,0.8391200000000003,0.5959985561024883,3.790508,3.3564819999999997,16.782399999999996,3246.692777780439
2024-05-23 08:00:00,58.68056,1.0127310000000005,0.5539374248377996,3.6458330000000005,2.8935179999999994,17.071799999999996,3246.742777780439
2024-05-23 08:03:00,61.77662,0.868055,0.5882216460068643,3.29861,2.8067130000000002,16.782399999999996,3246.7927777804393
2024-05-23 08:06:00,49.4213,0.8101849999999997,0.5463994687431226,3.414352,2.9513879999999997,14.467600000000004,3246.8427777804395
2024-05-23 08:09:00,54.80324,1.1284729999999996,0.47893891929625265,3.3854169999999995,2.4016200000000003,14.756900000000002,3246.8927777804397
2024-05-23 08:12:00,59.83796,0.8969909999999999,0.7429486316207489,3.327546999999999,3.038195,16.782399999999996,3246.94277778044
2024-05-23 08:15:00,70.68866,1.1574080000000002,0.6499863315640705,3.906251,3.0671299999999997,18.22919999999999,3246.99277778044
2024-05-23 08:18:00,75.72338,1.157407,0.6261708828855655,4.484953000000001,3.616898,20.254599999999982,3247.0427777804402
2024-05-23 08:21:00,79.1956,1.2442130000000002,0.6546350560368431,5.584494,4.629631000000001,26.620400000000018,3247.0927777804404
2024-05-23 08:24:00,67.96875,0.9259260000000005,0.5009365690917054,2.8067130000000002,2.1122680000000003,25.462999999999994,3247.1427777804406
2024-05-23 08:27:00,63.33912,0.8391200000000003,0.44785537695298183,2.430556,1.7939819999999997,22.5694,3247.192777780441
2024-05-23 08:30:00,88.0787,1.3888889999999998,0.6161898294798931,2.7777779999999996,1.5914349999999997,30.092600000000004,3247.242777780441
2024-05-23 08:33:00,88.10764,1.2442130000000002,0.9603737610160242,3.790509,3.2696760000000005,43.692199999999985,3247.292777780441
2024-05-23 08:36:00,98.55324,1.5335650000000003,1.2214500359647167,5.90278,5.324075,57.58109999999999,3247.3427777804413
2024-05-23 08:39:00,85.38773,0.8391200000000003,1.1872111139297998,4.890046,5.671299,73.78470000000002,3247.3927777804415
2024-05-23 08:42:00,80.35301,1.0416670000000003,0.9976361659078592,4.918982,4.832177,54.9768,3247.4427777804417
2024-05-23 08:45:00,78.79051,1.070601,0.8856767324029806,4.513888,4.166667,48.321799999999996,3247.492777780442
2024-05-23 08:48:00,86.16898,0.8391209999999996,0.8098398608198389,3.8773149999999994,3.819440000000001,57.870299999999986,3247.542777780442
2024-05-23 08:51:00,89.23611,0.7523150000000003,0.9277193390479939,3.819445,4.195602,61.053200000000004,3247.5927777804422
2024-05-23 08:54:00,77.6331,0.9259260000000005,0.9403207984719005,4.311342000000001,4.3402780000000005,46.29630000000003,3247.6427777804424
2024-05-23 08:57:00,79.1956,1.157407,0.8162355926320808,4.195602000000001,3.587962,40.219899999999996,3247.6927777804426
2024-05-23 09:00:00,80.7581,1.0995369999999998,0.7931496486082082,3.906248999999999,3.3564810000000005,40.798599999999965,3247.742777780443
2024-05-23 09:03:00,80.7581,1.0127309999999996,0.75782680121371,3.8483799999999997,3.3854170000000003,39.06249999999997,3247.792777780443
2024-05-23 09:06:00,80.35301,0.9259259999999996,0.7885653393502143,3.819443999999999,3.5590280000000005,41.66670000000002,3247.842777780443
2024-05-23 09:09:00,78.81944,0.9548610000000002,0.7511512496787726,3.819444,3.4432869999999998,42.82409999999999,3247.8927777804433
2024-05-23 09:12:00,76.09954,1.0416659999999993,0.7696984089051302,3.906248999999999,3.414352000000001,39.3519,3247.9427777804435
2024-05-23 09:15:00,73.00347,1.1284719999999995,0.7858871183192044,4.079859999999999,3.4722220000000004,35.59030000000001,3247.9927777804437
2024-05-23 09:18:00,75.31829,1.273148,0.7356979915260227,4.166666,3.2696760000000005,33.85409999999996,3248.042777780444
2024-05-23 09:21:00,77.6331,1.2152780000000005,0.7155349300838467,4.108796000000001,3.2696760000000005,38.48380000000003,3248.092777780444
2024-05-23 09:24:00,81.13426,1.2152780000000005,0.7374645717257678,3.993055,3.1828709999999996,36.45830000000001,3248.1427777804442
2024-05-23 09:27:00,79.97685,1.157407,0.7375187860463946,4.021991,3.298611,37.32639999999998,3248.1927777804444
2024-05-23 09:30:00,76.85185,1.0995369999999998,0.7359277218289344,3.8483789999999996,3.211806000000001,36.74769999999998,3248.2427777804446
2024-05-23 09:33:00,78.41435,1.1574080000000002,0.7375198688305605,3.8483800000000006,3.125,35.87960000000004,3248.292777780445
2024-05-23 09:36:00,76.88079,1.1863419999999998,0.7481851956647545,4.050924999999999,3.2986120000000003,35.301000000000016,3248.342777780445
2024-05-23 09:39:00,72.62731,1.3310180000000003,0.7321374148480685,4.108796000000001,3.125001,28.93520000000001,3248.392777780445
