Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-23 09:42:00,69.90741,1.359954,0.717277026929349,3.9351860000000007,2.8935179999999994,28.93520000000001,3248.4427777804453
2024-05-23 09:45:00,75.31829,1.475695,0.7545375898839095,4.224538,3.0671290000000004,31.539399999999972,3248.4927777804455
2024-05-23 09:48:00,78.03819,1.3310179999999994,0.7321365898716011,4.137731,3.1539350000000006,33.56480000000002,3248.5427777804457
2024-05-23 09:51:00,78.03819,1.3020829999999997,0.7682325381301113,4.166665999999999,3.2696760000000005,32.98609999999999,3248.592777780446
2024-05-23 09:54:00,74.56597,1.1863419999999998,0.6829542450102986,3.877314,3.038195,31.828600000000023,3248.642777780446
2024-05-23 09:57:00,78.03819,1.0995369999999998,0.6743946042828376,3.616897999999999,2.8935180000000003,34.43289999999996,3248.6927777804462
2024-05-23 10:00:00,75.72338,1.0416659999999993,0.6740077693128517,3.5879630000000002,2.9513890000000007,30.9606,3248.7427777804464
2024-05-23 10:03:00,86.16898,1.1284729999999996,0.7060786236895445,3.6747690000000004,2.9513880000000006,32.9862,3248.7927777804466
2024-05-23 10:06:00,93.14236,0.9837960000000008,0.8143125074176029,3.5879630000000002,3.2696759999999996,44.27080000000001,3248.842777780447
2024-05-23 10:09:00,91.98495,0.78125,0.7956313051056618,3.5590280000000005,3.5879640000000004,55.5556,3248.892777780447
2024-05-23 10:12:00,85.73495,0.7523140000000001,0.8361190860978616,3.501157,3.6747690000000004,55.5556,3248.942777780447
2024-05-23 10:15:00,78.41435,0.7523150000000003,0.794928742531658,3.530093,3.616897999999999,49.189899999999994,3248.9927777804473
2024-05-23 10:18:00,73.78472,0.8101849999999997,0.7198953943679522,3.616897999999999,3.443288,36.16899999999998,3249.0427777804475
2024-05-23 10:21:00,76.09954,1.0127309999999996,0.7755821214430867,4.137732000000001,3.703704,36.45830000000001,3249.0927777804477
2024-05-23 10:24:00,80.00579,1.0995369999999998,0.6954682422952274,3.703704,3.009259,38.19439999999997,3249.142777780448
2024-05-23 10:27:00,93.92361,1.186343,0.7687498554080202,3.9641199999999994,3.2407399999999997,47.74299999999997,3249.192777780448
2024-05-23 10:30:00,87.32639,0.78125,0.7666925015065417,3.616898,3.5879629999999993,49.18980000000002,3249.2427777804483
2024-05-23 10:33:00,74.94213,0.868055,0.7136304144682901,3.530092,3.240741,39.6412,3249.2927777804484
2024-05-23 10:36:00,73.00347,1.0416660000000002,0.6940729089864818,3.6458329999999997,3.038194,35.59020000000004,3249.3427777804486
2024-05-23 10:39:00,72.59838,1.070602,0.7050599391595197,3.7615739999999995,3.125001,34.72219999999999,3249.392777780449
2024-05-23 10:42:00,77.66204,1.3310180000000003,0.707834635938011,4.021991,3.009259,35.011499999999984,3249.442777780449
2024-05-23 10:45:00,76.88079,1.157407,0.7578875191801105,3.8773150000000003,3.1828710000000004,36.74769999999998,3249.492777780449
2024-05-23 10:48:00,82.69676,1.157407,0.7375187860463946,3.90625,3.1828700000000003,38.483799999999974,3249.5427777804493
2024-05-23 10:51:00,84.63542,1.0995369999999998,0.7159591120356724,3.935186,3.2696760000000005,39.06250000000003,3249.5927777804495
2024-05-23 10:54:00,79.97685,1.0416670000000003,0.7136306842583758,3.6747689999999995,3.0960649999999994,39.64119999999997,3249.6427777804497
2024-05-23 10:57:00,74.53704,1.1284720000000004,0.7267795941087551,3.8483790000000004,3.1539360000000007,36.74770000000001,3249.69277778045
2024-05-23 11:00:00,75.31829,1.157407,0.7166122110073371,3.7615740000000004,3.009259,35.590299999999985,3249.74277778045
2024-05-23 11:03:00,78.81944,1.2731480000000008,0.7126455000339815,3.8483790000000004,2.922453999999999,38.4838,3249.7927777804503
2024-05-23 11:06:00,80.7581,1.157407,0.737519498955492,3.9351850000000006,3.211806,37.61579999999998,3249.8427777804504
2024-05-23 11:09:00,76.88079,1.1863419999999998,0.7053549765380038,3.8773139999999993,3.0671299999999997,36.45829999999998,3249.8927777804506
2024-05-23 11:12:00,73.37963,1.157407,0.7166122110073371,3.819444,3.0671289999999996,34.14349999999999,3249.942777780451
2024-05-23 11:15:00,73.37963,1.2442130000000002,0.7028101392595285,3.8483789999999996,2.9513879999999997,31.5394,3249.992777780451
2024-05-23 11:18:00,83.85417,1.4178240000000004,0.7850566164350996,4.050925,3.009259,36.45840000000001,3250.042777780451
2024-05-23 11:21:00,89.26505,1.1863419999999998,0.8084427353351503,4.079860999999999,3.414353,41.087999999999994,3250.0927777804513
2024-05-23 11:24:00,89.6412,0.8969909999999999,0.7429492033775221,3.616898,3.327547,42.534700000000015,3250.1427777804515
2024-05-23 11:27:00,86.95023,0.8680560000000002,0.7136308532209872,3.5879629999999993,3.2986109999999993,42.82409999999999,3250.1927777804517
2024-05-23 11:30:00,74.53704,1.1284720000000004,0.8413585949326015,4.369213,3.8483800000000006,37.905100000000004,3250.242777780452
2024-05-23 11:33:00,77.6331,1.3888879999999997,0.8641638586272783,4.658564999999999,3.7615750000000006,38.7731,3250.292777780452
2024-05-23 11:36:00,79.1956,1.273148,0.8416918374541462,4.571758,3.8194490000000005,40.509299999999996,3250.3427777804523
2024-05-23 11:39:00,84.63542,1.3310189999999995,0.9965149921021179,4.716436,4.108798999999999,41.95599999999999,3250.3927777804524
2024-05-23 11:42:00,90.82755,1.3599539999999992,1.0084007751759683,5.439817999999999,4.803244,47.742999999999995,3250.4427777804526
2024-05-23 11:45:00,90.42245,1.3020829999999997,1.0367618025071978,5.410878,4.918984999999999,44.849500000000006,3250.492777780453
2024-05-23 11:48:00,94.29977,1.2442129999999993,0.977725560053189,5.2083379999999995,4.716435,50.63650000000001,3250.542777780453
2024-05-23 11:51:00,83.85417,1.0995369999999998,1.0102495887515703,5.1504579999999995,4.976851000000001,50.057800000000015,3250.592777780453
2024-05-23 11:54:00,76.85185,1.2442129999999993,1.028404435274688,5.237273,4.83218,43.98150000000001,3250.6427777804533
2024-05-23 11:57:00,78.41435,1.5046290000000004,1.0286508721792254,5.468754,4.629635,43.69209999999998,3250.6927777804535
2024-05-23 12:00:00,75.69444,1.359954,0.9529423706204082,5.295134,4.57176,41.95599999999999,3250.7427777804537
2024-05-23 12:03:00,76.88079,1.4178240000000004,0.9561938005706381,5.468754,4.65856,38.7731,3250.792777780454
2024-05-23 12:06:00,79.1956,1.475695,0.9582265532436917,5.410883999999999,4.513889000000001,38.19449999999998,3250.842777780454
2024-05-23 12:09:00,85.38773,1.5046299999999997,0.948409735918813,5.179398,4.224538000000001,42.534700000000015,3250.8927777804543
2024-05-23 12:12:00,91.6088,1.4178239999999995,0.9756122208599103,5.063657999999999,4.2824040000000005,44.849500000000006,3250.9427777804544
2024-05-23 12:15:00,83.44907,1.4467590000000001,1.0436173773520339,5.613429999999999,4.890051,47.4537,3250.9927777804546
2024-05-23 12:18:00,79.97685,1.5046299999999997,1.0667467211354025,5.78704,5.005789999999999,44.849500000000006,3251.042777780455
2024-05-23 12:21:00,78.41435,1.4467590000000001,1.0249996548822058,5.6712940000000005,4.918985,44.560100000000006,3251.092777780455
2024-05-23 12:24:00,75.69444,1.4178240000000004,1.2832180912748128,4.976852,4.71644,40.22,3251.142777780455
2024-05-23 12:27:00,95.08102,2.170139,1.0787098045844439,5.815974000000001,4.079865000000001,51.215299999999985,3251.1927777804553
2024-05-23 12:30:00,84.60648,1.5914350000000006,1.0217979279901288,5.613424000000001,4.629629,41.95599999999999,3251.2427777804555
2024-05-23 12:33:00,87.70255,1.4467590000000001,1.0249996548822058,5.642358,4.890048999999999,44.27080000000001,3251.2927777804557
2024-05-23 12:36:00,82.29167,1.273148,1.0242859757052842,5.3819479999999995,4.91898,41.95599999999999,3251.342777780456
2024-05-23 12:39:00,78.00926,1.3020839999999998,1.0195925493326352,5.439814,4.91898,40.509299999999996,3251.392777780456
2024-05-23 12:42:00,81.13426,1.5046299999999997,0.9690355828874484,5.526624,4.600694,42.53469999999999,3251.4427777804563
2024-05-23 12:45:00,88.10764,1.5625,1.0110128951301949,5.526618000000001,4.571758000000001,43.40270000000001,3251.4927777804564
2024-05-23 12:48:00,93.14236,1.5335650000000003,1.059181826589388,5.729164000000001,4.890049,44.849500000000006,3251.5427777804566
2024-05-23 12:51:00,93.92361,1.3888889999999998,1.0736667010093397,5.700234,5.121525000000001,46.875,3251.592777780457
2024-05-23 12:54:00,91.57986,1.3310179999999994,1.0662255152251137,5.671293,5.179395,46.2963,3251.642777780457
2024-05-23 12:57:00,91.98495,1.273148,1.0741147409585232,5.468753,5.092594999999999,47.742999999999995,3251.692777780457
2024-05-23 13:00:00,94.67593,1.273148,1.0577078879122817,5.497682999999999,5.092594999999999,50.63659999999999,3251.7427777804573
2024-05-23 13:03:00,91.98495,1.186343,1.0664185308337761,5.353007999999999,5.121524999999999,53.8194,3251.7927777804575
2024-05-23 13:06:00,83.01505,1.070602,1.0850076841792835,5.410878,5.4398159999999995,53.8194,3251.8427777804577
2024-05-23 13:09:00,80.72917,1.273148,1.0903412696626738,5.642358000000001,5.29514,46.5856,3251.892777780458
2024-05-23 13:12:00,77.6331,1.273148,1.024291822448171,5.468748000000001,5.005789999999999,46.2963,3251.942777780458
2024-05-23 13:15:00,81.53935,1.4756939999999998,1.017398360844344,5.584493,4.774309,45.717600000000004,3251.9927777804583
2024-05-23 13:18:00,85.76389,1.4467590000000001,1.0436173773520327,5.613428000000001,4.890048999999999,46.2962,3252.0427777804584
2024-05-23 13:21:00,90.42245,1.5046290000000004,1.0853585649880833,5.787038000000001,5.034719,42.82409999999999,3252.0927777804586
2024-05-23 13:24:00,86.16898,1.273148,1.1535417583846872,5.642358,5.41088,57.87040000000002,3252.142777780459
2024-05-23 13:27:00,80.35301,1.273148,1.106385004364352,5.613428000000001,5.295140000000001,50.926000000000016,3252.192777780459
2024-05-23 13:30:00,78.00926,1.3020830000000005,1.0869858389652527,5.758098,5.3530050000000005,46.5857,3252.242777780459
2024-05-23 13:33:00,80.35301,1.475695,1.055215778709781,5.729164000000001,4.976849,44.84959999999998,3252.2927777804593
2024-05-23 13:36:00,96.99074,1.475695,1.0364591632586686,5.497681,4.716436,55.2662,3252.3427777804595
2024-05-23 13:39:00,98.55324,1.0416670000000003,1.0416694999793294,4.803242000000001,4.803245,61.632000000000005,3252.3927777804597
2024-05-23 13:42:00,98.55324,1.0127319999999997,1.1379801077314817,5.150460000000001,5.410878,60.47460000000001,3252.44277778046
2024-05-23 13:51:00,80.7581,1.3310180000000003,1.0997676670694432,5.671298,5.2372700000000005,51.79400000000001,3252.59277778046
2024-05-23 13:54:00,81.51042,1.4178239999999995,1.1032928728793898,5.758103,5.179399,50.05789999999999,3252.64277778046
2024-05-23 14:03:00,94.70486,0.8969909999999999,0.9948285292923413,4.571759999999999,4.7743009999999995,63.657399999999996,3252.7927777804603
2024-05-23 14:06:00,78.41435,1.0127309999999996,0.9536907286516634,4.716434,4.600692,50.347200000000015,3252.8427777804604
2024-05-23 14:09:00,78.00926,1.4178240000000004,0.9162676669173492,5.063658000000001,4.195600000000001,40.509299999999996,3252.8927777804606
2024-05-23 14:12:00,74.94213,1.5046289999999996,0.8837758770721105,5.0347219999999995,3.993055000000001,39.3518,3252.942777780461
2024-05-23 14:15:00,78.79051,1.5625,0.9039310426562276,5.005787,3.9062490000000007,40.509299999999996,3252.992777780461
2024-05-23 14:18:00,80.35301,1.5046290000000004,0.9058212859463145,4.918982000000001,3.906255,41.66669999999999,3253.042777780461
2024-05-23 14:21:00,76.09954,1.3888890000000007,0.864164951699032,4.832175,3.9351849999999997,38.7732,3253.0927777804613
2024-05-23 14:24:00,73.00347,1.3888889999999998,0.798443541275154,4.6875,3.703703,35.30099999999999,3253.1427777804615
2024-05-23 14:27:00,73.00347,1.4178240000000004,0.7850566164350996,4.542824,3.501158,35.01159999999999,3253.1927777804617
2024-05-23 14:30:00,75.69444,1.5914349999999997,0.8425497516227775,4.6296289999999996,3.414352,34.14349999999999,3253.242777780462
2024-05-23 14:33:00,77.66204,1.4756939999999998,0.8281472546405375,4.7453710000000004,3.6747690000000004,36.747600000000006,3253.292777780462
2024-05-23 14:36:00,69.90741,1.3888889999999998,0.7752958914050346,4.484954,3.4722210000000002,30.092599999999976,3253.3427777804623
2024-05-23 14:39:00,71.81713,1.5335640000000001,0.7728833892752114,4.340277,3.125,29.22459999999998,3253.3927777804624
2024-05-23 14:42:00,72.22222,1.5624989999999999,0.726707877422736,4.224536,2.922454,28.35650000000001,3253.4427777804626
2024-05-23 14:45:00,70.68866,1.5335649999999994,0.7180500680778168,4.137731,2.8645830000000005,29.513900000000007,3253.492777780463
2024-05-23 14:48:00,71.84606,1.5914349999999997,0.7637994408753057,4.369212,3.0671289999999996,28.64580000000001,3253.542777780463
2024-05-23 14:51:00,74.94213,1.475695,0.7281574306085672,4.195603,3.009259,29.803200000000004,3253.592777780463
2024-05-23 14:54:00,92.36111,1.0416670000000003,0.6321116320917934,3.3564819999999997,2.6620369999999998,41.66670000000002,3253.6427777804633
2024-05-23 14:57:00,87.70255,0.78125,0.6908134170707481,3.327546,3.1539350000000006,43.113500000000016,3253.6927777804635
2024-05-23 15:00:00,69.50231,1.2442130000000002,0.8106973065976847,4.195601,3.4432869999999998,30.092600000000004,3253.7427777804637
2024-05-23 15:03:00,72.22222,1.3888889999999998,0.70096140685781,4.137732,3.038195000000001,28.93520000000001,3253.792777780464
2024-05-23 15:06:00,76.09954,1.475695,0.8044169316670824,4.427084000000001,3.327546,32.696799999999996,3253.842777780464
2024-05-23 15:09:00,79.1956,1.4178230000000003,0.8310713255884858,4.484953000000001,3.501158,33.85409999999999,3253.8927777804643
2024-05-23 15:12:00,81.51042,1.4178239999999995,0.7850566164350993,4.427083,3.3854170000000003,35.59030000000001,3253.9427777804644
2024-05-23 15:15:00,83.85417,1.3888879999999997,0.8209272933518774,4.456018,3.501158,37.61579999999998,3253.9927777804646
2024-05-23 15:18:00,82.69676,1.359953,0.788431418499759,4.369213,3.414352,35.011600000000016,3254.042777780465
2024-05-23 15:21:00,76.09954,1.359954,0.8107255210726824,4.4270830000000005,3.501157,35.30090000000001,3254.092777780465
2024-05-23 15:24:00,70.68866,1.3310180000000003,0.7783615526042178,4.513889,3.5879629999999993,30.3819,3254.142777780465
2024-05-23 15:27:00,69.12616,1.5335649999999994,0.746063617691471,4.484953999999999,3.2407410000000008,28.64579999999998,3254.1927777804653
2024-05-23 15:30:00,73.78472,1.6203709999999996,0.7726078277476032,4.513889,3.1828710000000004,29.224500000000006,3254.2427777804655
2024-05-23 15:33:00,73.78472,1.5335649999999994,0.746063617691471,4.484953999999999,3.2407410000000008,30.382000000000005,3254.2927777804657
2024-05-23 15:36:00,73.78472,1.4467590000000001,0.7947610985565713,4.456019,3.385416,29.513800000000003,3254.342777780466
2024-05-23 15:39:00,65.24884,1.4467599999999994,0.6918271172270154,4.224538,3.038194,23.7269,3254.392777780466
2024-05-23 15:42:00,66.81134,1.649305,0.6554878424753167,4.021991,2.546296,24.016199999999998,3254.4427777804663
2024-05-23 15:45:00,63.33912,1.6782399999999997,0.6256883043104969,3.8483799999999997,2.3148149999999994,24.305499999999995,3254.4927777804664
2024-05-23 15:48:00,67.1875,1.6493059999999993,0.655488110129289,3.7615749999999997,2.2858790000000004,23.726899999999972,3254.5427777804666
2024-05-23 15:51:00,72.62731,1.765046,0.7217244960146173,4.224536,2.662038,25.752399999999994,3254.592777780467
2024-05-23 15:54:00,75.31829,1.7361109999999993,0.7138068097852825,4.137731,2.604166,26.04159999999999,3254.642777780467
2024-05-23 15:57:00,83.85417,1.6493059999999993,0.6898733612507716,4.079861999999999,2.633102,26.041699999999963,3254.692777780467
2024-05-23 16:00:00,81.51042,1.5046289999999996,0.737132432770762,4.166666,2.951389,28.35650000000001,3254.7427777804673
2024-05-23 16:03:00,75.72338,1.5335649999999994,0.7460626712482338,4.427084,3.1828700000000003,29.224500000000006,3254.7927777804675
2024-05-23 16:06:00,73.37963,1.6203700000000003,0.6818302296605335,4.311342000000001,2.8935180000000003,28.356499999999983,3254.8427777804677
2024-05-23 16:09:00,70.68866,1.6203699999999994,0.7439079954325237,4.195600999999999,2.835649000000001,28.067199999999985,3254.892777780468
2024-05-23 16:12:00,72.22222,1.5914349999999997,0.7353268099881265,4.195601,2.8645830000000005,28.35650000000001,3254.942777780468
2024-05-23 16:15:00,64.49653,1.5335649999999994,0.6886240337661257,4.050926,2.7488420000000007,23.4375,3254.9927777804683
2024-05-23 16:18:00,61.40046,1.5335649999999994,0.6574949446456927,3.8773150000000003,2.546296000000001,21.412099999999953,3255.0427777804684
2024-05-23 16:21:00,69.53125,1.8229169999999995,0.7014231663840255,4.02199,2.3726839999999996,23.4375,3255.0927777804686
2024-05-23 16:24:00,67.59259,1.6203699999999994,0.7439059642904109,3.9351849999999997,2.5752309999999996,22.858800000000002,3255.142777780469
2024-05-23 16:27:00,68.34491,1.5914349999999997,0.6737535049681301,3.8773150000000003,2.4884260000000005,23.4375,3255.192777780469
2024-05-23 16:30:00,67.96875,1.649305,0.6554890753708037,3.8773149999999994,2.4016210000000004,24.016199999999998,3255.242777780469
2024-05-23 16:33:00,67.96875,1.5046299999999997,0.6493112588865526,3.8483799999999997,2.546296,22.858799999999974,3255.2927777804694
2024-05-23 16:36:00,65.24884,1.3888890000000007,0.5844263954315414,3.703704000000001,2.4884259999999996,23.4375,3255.3427777804695
2024-05-23 16:39:00,69.12616,1.3310189999999995,0.5993815722875909,3.4722229999999996,2.34375,23.437399999999997,3255.3927777804697
2024-05-23 16:42:00,64.09144,1.273148,0.5518595604710829,3.4432860000000005,2.343750000000001,21.99079999999998,3255.44277778047
2024-05-23 16:45:00,63.31019,1.3888889999999998,0.5501091802000877,3.1828699999999994,1.938657,21.70139999999998,3255.49277778047
2024-05-23 16:48:00,66.81134,1.4467590000000001,0.6004693302948015,3.29861,2.0254630000000002,22.280100000000004,3255.5427777804703
2024-05-23 16:51:00,64.09144,1.3310180000000003,0.5993812803270363,3.3854170000000003,2.256945,21.701400000000007,3255.5927777804704
2024-05-23 16:54:00,65.24884,1.4178230000000003,0.6245299676402151,3.530092,2.3148149999999994,22.5694,3255.6427777804706
2024-05-23 16:57:00,62.18171,1.359953,0.5763476413107441,3.4432860000000005,2.256945000000001,21.701300000000003,3255.692777780471
2024-05-23 17:00:00,66.81134,1.4467590000000001,0.6004693302948015,3.501156,2.228009,22.858700000000027,3255.742777780471
2024-05-23 17:03:00,60.24306,1.2152770000000004,0.5030489113063723,3.29861,2.228009,19.675899999999984,3255.792777780471
2024-05-23 17:06:00,57.89931,1.3020830000000005,0.5267590814058579,3.038194,1.8807859999999996,19.676000000000016,3255.8427777804714
2024-05-23 17:09:00,59.08565,1.3888889999999998,0.5501091802000866,2.922454,1.6782409999999999,19.386599999999987,3255.8927777804715
2024-05-23 17:12:00,61.40046,1.5046290000000004,0.5807301206639501,3.1539350000000006,1.7939819999999997,19.676000000000016,3255.9427777804717
2024-05-23 17:15:00,61.40046,1.4467590000000001,0.5269859320630073,3.125,1.7939819999999997,20.254599999999982,3255.992777780472
2024-05-23 17:18:00,61.77662,1.359954,0.542364553221154,2.8067130000000002,1.5914349999999997,19.097199999999987,3256.042777780472
2024-05-23 17:21:00,62.18171,1.475695,0.5731268035504863,2.951389,1.6203700000000003,19.097199999999987,3256.0927777804723
2024-05-23 17:24:00,61.40046,1.3310180000000003,0.5345817920101887,2.8935180000000003,1.7071759999999996,18.22909999999999,3256.1427777804724
2024-05-23 17:27:00,59.83796,1.3310180000000003,0.5345817920101887,2.8645830000000005,1.6782409999999999,16.203699999999998,3256.1927777804726
2024-05-23 17:30:00,58.68056,1.359954,0.5423645532211551,2.951389,1.7361110000000002,18.51849999999999,3256.242777780473
2024-05-23 17:33:00,55.61343,1.4178240000000004,0.4765205899748974,3.0960650000000003,1.765046,17.36110000000002,3256.292777780473
2024-05-23 17:36:00,54.42708,1.4467590000000001,0.5654878961745142,2.8935190000000004,1.5914350000000006,16.203699999999998,3256.342777780473
2024-05-23 17:39:00,53.26968,1.3888889999999998,0.5123545243086157,2.6620369999999998,1.3888890000000007,16.49309999999997,3256.3927777804734
2024-05-23 17:42:00,52.11227,1.359953,0.5423642849172643,2.5752310000000005,1.359954,15.046299999999974,3256.4427777804735
2024-05-23 17:45:00,51.73611,1.4178230000000003,0.4765203522881806,2.5752310000000005,1.2442130000000002,15.624999999999972,3256.4927777804737
2024-05-23 17:48:00,51.33102,1.3888889999999998,0.5123531452966353,2.546297,1.273148,15.046200000000027,3256.542777780474
2024-05-23 17:51:00,50.5787,1.3888889999999998,0.46962985473740393,2.517361,1.2152780000000005,15.04630000000003,3256.592777780474
2024-05-23 17:54:00,50.5787,1.4467590000000001,0.4833850912226723,2.459491,1.099538,16.782399999999996,3256.6427777804743
2024-05-23 17:57:00,51.33102,1.3888889999999998,0.5123531452966367,2.372686,1.0995370000000007,14.467600000000004,3256.6927777804744
2024-05-23 18:00:00,49.4213,1.359954,0.5049873220220377,2.372686,1.1284720000000004,15.335700000000003,3256.7427777804746
2024-05-23 18:03:00,46.70139,1.359954,0.46270564726732427,2.256945,0.9837959999999999,13.888900000000007,3256.792777780475
2024-05-23 18:06:00,36.66088,1.2152780000000005,0.4676163934279199,2.2569440000000007,1.157407,12.442099999999982,3256.842777780475
2024-05-23 18:09:00,41.66666,1.6782409999999999,0.6256899166806237,3.1828700000000003,1.649305,13.310200000000009,3256.892777780475
2024-05-23 18:12:00,41.66666,1.4467599999999994,0.600469606184385,3.3854169999999995,2.1122690000000004,13.31019999999998,3256.9427777804754
2024-05-23 18:15:00,41.29051,1.6782409999999999,0.5842988087956601,3.5011579999999993,1.938657,12.44210000000001,3256.9927777804755
2024-05-23 18:18:00,45.92014,1.6203699999999994,0.5701410744949648,3.3564809999999996,1.851852,12.442099999999982,3257.0427777804757
2024-05-23 18:21:00,45.92014,1.5335650000000003,0.5883023594541587,3.327546000000001,1.9386580000000002,13.599500000000006,3257.092777780476
2024-05-23 18:24:00,42.82407,1.3888889999999998,0.5501104192025522,3.3564810000000005,2.1122690000000004,13.020900000000012,3257.142777780476
2024-05-23 18:27:00,36.66088,1.4467599999999994,0.565490687132561,3.414352,2.1122690000000004,12.152800000000013,3257.1927777804763
2024-05-23 18:30:00,34.34607,1.4756939999999998,0.5342533508366706,3.3564809999999996,1.9965279999999996,10.416699999999992,3257.2427777804764
2024-05-23 18:33:00,40.91435,1.5914349999999997,0.5172831760556184,3.211805,1.7071749999999994,10.99539999999999,3257.2927777804766
2024-05-23 18:36:00,37.78935,1.5914349999999997,0.5172831760556199,2.9803249999999997,1.475695,12.442099999999982,3257.342777780477
2024-05-23 18:39:00,38.5706,1.5914349999999997,0.6033471047425073,3.0671289999999996,1.6203700000000003,11.863399999999984,3257.392777780477
2024-05-23 18:42:00,41.29051,1.5335640000000001,0.5486959158250428,3.0671290000000004,1.6493060000000002,11.574100000000016,3257.442777780477
2024-05-23 18:45:00,38.9757,1.4756939999999998,0.5342533508366706,3.038194,1.6782409999999999,11.284699999999987,3257.4927777804774
2024-05-23 18:48:00,37.4132,1.4467590000000001,0.5269845252883627,2.951389,1.6203699999999994,12.44210000000001,3257.5427777804775
2024-05-23 18:51:00,33.56482,1.4756939999999998,0.5342519303389698,2.922454,1.5625,12.15270000000001,3257.5927777804777
2024-05-23 18:54:00,35.50347,1.4178230000000003,0.4765203522881806,2.8645830000000005,1.5335650000000003,10.416699999999992,3257.642777780478
2024-05-23 18:57:00,37.4132,1.5625,0.510557911737326,2.8935180000000003,1.4178240000000004,11.574000000000012,3257.692777780478
2024-05-23 19:00:00,34.72222,1.5335649999999994,0.45029832073670795,2.7777789999999998,1.3020830000000005,10.705999999999989,3257.7427777804783
2024-05-23 19:03:00,37.81829,1.5335649999999994,0.5883010606401268,2.8067129999999993,1.4178240000000004,11.863400000000013,3257.7927777804784
2024-05-23 19:06:00,35.47454,1.5914349999999997,0.6033471047425061,3.0960650000000003,1.6493060000000002,12.731500000000011,3257.8427777804786
2024-05-23 19:09:00,33.56482,1.649305,0.47507033015171773,3.0960650000000003,1.5046299999999997,14.178300000000007,3257.892777780479
2024-05-23 19:12:00,36.66088,1.6782399999999997,0.5843000789133668,2.922453,1.359954,10.706099999999992,3257.942777780479
2024-05-23 19:15:00,32.78357,1.5914349999999997,0.5172831760556199,2.835648,1.3310180000000003,12.731500000000011,3257.992777780479
2024-05-23 20:39:00,32.03125,1.851851,0.6261701703538322,2.6909719999999995,0.9548609999999993,10.12730000000002,3257.992777780479
2024-05-23 20:42:00,30.87384,1.765047,0.6477780023488724,2.6620370000000007,1.0416660000000002,11.284700000000015,3257.992777780479
2024-05-23 20:45:00,32.78357,1.7939819999999997,0.5637023103857095,2.6620369999999998,0.9548610000000002,11.574100000000016,3257.992777780479
2024-05-23 20:48:00,30.46875,1.851852,0.6261719996773583,2.719907,0.9837959999999999,10.705999999999989,3257.992777780479
2024-05-23 21:33:00,30.09259,2.170139,0.49594061529812966,2.8935190000000004,0.7523150000000003,10.706000000000017,3257.992777780479
2024-05-24 07:00:00,45.16782,1.3888890000000007,0.8428152708674715,3.3854170000000003,2.459491,11.574099999999987,3257.992777780479
2024-05-24 07:03:00,48.64005,0.868055,0.40372706435984507,3.530092,2.8067130000000002,13.020800000000008,3258.0427777804794
2024-05-24 07:06:00,43.22916,0.7233799999999997,0.38523240193372793,2.922453,2.3726850000000006,13.599500000000006,3258.0927777804795
2024-05-24 07:09:00,40.91435,0.78125,0.45196608610114875,2.8067130000000002,2.256944,13.31019999999998,3258.1427777804797
2024-05-24 07:12:00,45.13889,0.9259260000000005,0.3544903184471365,2.748843,1.9097219999999995,12.731499999999983,3258.19277778048
2024-05-24 07:15:00,46.70139,0.8101849999999997,0.3863039138738011,2.4884260000000005,1.8229170000000003,12.73139999999998,3258.24277778048
2024-05-24 07:18:00,42.85301,0.7523150000000003,0.4189723351864408,2.459491,1.9097219999999995,11.574100000000016,3258.2927777804803
2024-05-24 07:21:00,45.54398,0.868055,0.4573051558170455,2.7488420000000007,2.0833329999999997,11.863400000000013,3258.3427777804804
2024-05-24 07:24:00,44.38657,0.8680560000000002,0.45730548096634366,2.6909720000000004,2.025461999999999,11.574100000000016,3258.3927777804806
2024-05-24 07:27:00,43.60532,0.78125,0.42869359751760233,2.6909720000000004,2.1122679999999994,15.046300000000002,3258.442777780481
2024-05-24 07:30:00,45.54398,0.7523149999999994,0.3685669951111971,2.459491,1.851852,13.599599999999981,3258.492777780481
2024-05-24 07:33:00,45.92014,0.8101859999999999,0.4132417406728332,2.5752319999999997,1.938657,12.731500000000011,3258.542777780481
2024-05-24 07:36:00,56.77083,0.9548619999999994,0.429336743608953,2.5752319999999997,1.765046,12.731500000000011,3258.5927777804814
2024-05-24 07:39:00,53.26968,0.7523149999999994,0.441888674210889,2.546297,2.0254630000000002,14.467600000000004,3258.6427777804815
2024-05-24 07:42:00,53.67477,0.694445,0.3757030949762975,2.6041669999999995,2.0833329999999997,14.178300000000007,3258.6927777804817
2024-05-24 07:45:00,57.14699,0.8101849999999997,0.5656890238646198,2.459491,2.025462,15.046300000000002,3258.742777780482
2024-05-24 07:48:00,59.46181,0.8391200000000003,0.5959972618560002,3.1828699999999994,2.748841999999999,14.467600000000004,3258.792777780482
2024-05-24 07:51:00,74.94213,1.2152779999999996,0.503049186682696,3.4432869999999998,2.3726850000000006,17.36110000000002,3258.8427777804823
2024-05-24 07:54:00,94.29977,0.5497689999999995,0.9904622942333776,4.166663000000001,5.237264000000001,46.5857,3258.8927777804824
2024-05-24 07:57:00,71.81713,0.46296300000000024,0.9436463263140291,3.530093,4.74537,34.14359999999999,3258.9427777804826
2024-05-24 08:00:00,66.43519,0.8969900000000006,0.7429481906733241,4.369213,4.079862,25.17360000000002,3258.992777780483
2024-05-24 08:03:00,62.55787,0.9837959999999999,0.709659207233689,4.137732,3.6458329999999997,20.83330000000001,3259.042777780483
2024-05-24 08:06:00,66.43519,1.0127309999999996,0.7023476898814865,4.137732,3.5879640000000004,21.12269999999998,3259.092777780483
2024-05-24 08:09:00,67.21644,1.0995369999999998,0.6954682422952274,4.079860999999999,3.3854159999999993,21.12270000000001,3259.1427777804834
2024-05-24 08:12:00,72.25116,0.868055,0.6074517389080691,3.5590279999999996,3.0960649999999994,24.016199999999998,3259.1927777804835
2024-05-24 08:15:00,73.00347,0.9259259999999996,0.704063831706884,3.703704,3.298611,24.594899999999996,3259.2427777804837
2024-05-24 08:18:00,64.87269,1.1284719999999995,0.7267788882092642,4.166666,3.4722220000000004,21.701400000000007,3259.292777780484
2024-05-24 08:21:00,62.55787,1.1284720000000004,0.7267781823091416,4.166667,3.4722220000000004,20.25460000000001,3259.342777780484
2024-05-24 08:24:00,62.55787,1.1863419999999998,0.7053549765380038,4.195601,3.3854170000000003,21.701400000000007,3259.3927777804843
2024-05-24 08:27:00,64.87269,1.157407,0.6499867992071313,4.02199,3.1828710000000004,22.5694,3259.4427777804844
2024-05-24 08:30:00,68.37384,1.186343,0.7053553295163084,3.8483800000000006,3.038195000000001,23.1481,3259.4927777804846
2024-05-24 08:33:00,71.84606,1.1574080000000002,0.6261712139766663,3.6458340000000007,2.7777779999999996,23.7269,3259.542777780485
2024-05-24 08:36:00,72.25116,1.0995369999999998,0.6743953434420661,4.0509260000000005,3.327547000000001,23.726800000000026,3259.592777780485
2024-05-24 08:39:00,67.99769,1.1284720000000004,0.7060789835671843,4.166666,3.4432870000000007,24.016199999999998,3259.642777780485
2024-05-24 08:42:00,64.87269,1.0127310000000005,0.6830008363228148,4.02199,3.443288,21.990700000000004,3259.6927777804854
2024-05-24 08:45:00,66.81134,1.273148,0.7126446900389519,4.195602,3.2696760000000005,22.280100000000004,3259.7427777804855
2024-05-24 08:48:00,67.1875,1.273148,0.6887869458099394,4.311343000000001,3.3564809999999996,22.280100000000004,3259.7927777804857
2024-05-24 08:51:00,69.15509,1.070602,0.6847806637931445,3.993055,3.327547,24.016199999999998,3259.842777780486
2024-05-24 08:54:00,68.37384,1.2152780000000005,0.6695108461583922,4.108796,3.211806,22.280100000000004,3259.892777780486
2024-05-24 08:57:00,72.97454,1.157407,0.6951069193732028,3.9351839999999996,3.1539349999999997,25.462999999999994,3259.9427777804863
2024-05-24 09:00:00,76.09954,1.0127319999999997,0.6631523036197877,3.7905089999999992,3.1828700000000003,25.173699999999997,3259.9927777804864
2024-05-24 09:03:00,81.53935,0.9259260000000005,0.7040644431470995,3.6747680000000003,3.2696760000000005,25.173599999999993,3260.0427777804866
2024-05-24 09:06:00,72.22222,0.9259260000000005,0.7387662057490303,3.9641200000000003,3.616898,24.884299999999996,3260.092777780487
2024-05-24 09:09:00,63.33912,1.157407,0.6499867992071313,4.108796,3.2696770000000006,22.569499999999977,3260.142777780487
2024-05-24 09:12:00,61.77662,1.273148,0.6640077487051939,4.050926,3.0671289999999996,21.70139999999998,3260.192777780487
2024-05-24 09:15:00,65.65394,1.3020839999999998,0.526760554356231,3.906249999999999,2.748842,22.280100000000033,3260.2427777804874
2024-05-24 09:18:00,60.24306,1.2442129999999993,0.6021877718188241,3.2696759999999996,2.256945,20.25460000000004,3260.2927777804875
2024-05-24 09:21:00,57.89931,1.186343,0.4950587802970301,3.038195,1.9965279999999996,19.097200000000015,3260.3427777804877
2024-05-24 09:24:00,60.24306,1.2442129999999993,0.5109952977336324,3.0671299999999997,1.967593,19.386500000000012,3260.392777780488
2024-05-24 09:27:00,57.52315,1.273148,0.551858466987082,2.9803240000000004,1.8807869999999998,18.807900000000018,3260.442777780488
2024-05-24 09:30:00,55.58449,1.3310180000000003,0.5345817920101887,3.0381940000000007,1.851852,17.361199999999968,3260.4927777804883
2024-05-24 09:39:00,65.65394,1.3888889999999998,0.6741273658034935,3.501157,2.3726839999999996,20.83330000000001,3260.6427777804884
2024-05-24 09:42:00,65.65394,1.359953,0.5763453873680462,3.616898,2.430555,19.675999999999988,3260.6927777804885
2024-05-24 09:45:00,64.12037,1.3310180000000003,0.6285949416475601,3.501157,2.4016200000000003,20.254599999999982,3260.7427777804887
2024-05-24 09:48:00,65.27778,1.3888889999999998,0.6161898294798931,3.5879629999999993,2.4016199999999994,21.412000000000006,3260.792777780489
2024-05-24 09:51:00,65.27778,1.3020829999999997,0.59091085169388,3.530092,2.430555,19.675900000000013,3260.842777780489
2024-05-24 09:54:00,63.33912,1.157407,0.5753117112001911,3.327546000000001,2.4016210000000004,19.676000000000016,3260.8927777804893
2024-05-24 09:57:00,65.65394,1.0995369999999998,0.5302388708963761,3.327546,2.430555,18.807900000000018,3260.9427777804895
2024-05-24 10:00:00,69.53125,1.2152770000000004,0.5652169712289579,3.29861,2.2858789999999996,20.83330000000001,3260.9927777804896
2024-05-24 10:03:00,71.09375,1.157407,0.6013406887441558,3.2696750000000003,2.3726850000000006,20.83340000000001,3261.04277778049
2024-05-24 10:06:00,66.81134,1.070602,0.5971361269858202,3.2696750000000003,2.4884260000000005,20.25460000000001,3261.09277778049
2024-05-24 10:09:00,73.00347,1.2442130000000002,0.573830371186114,3.2696760000000005,2.228009,21.701300000000003,3261.14277778049
2024-05-24 10:12:00,78.41435,1.1284719999999995,0.591990505757301,3.1539339999999996,2.2858790000000004,21.12270000000001,3261.1927777804904
2024-05-24 10:15:00,81.53935,1.0416669999999995,0.5873180348894399,3.2696769999999997,2.517361,23.726799999999997,3261.2427777804905
2024-05-24 10:18:00,83.07292,0.9548609999999993,0.6212226454192981,3.125,2.546297000000001,25.75229999999999,3261.2927777804907
2024-05-24 10:21:00,73.00347,0.8391199999999994,0.6673759062791478,3.501156999999999,3.1828710000000004,27.199099999999987,3261.342777780491
2024-05-24 10:24:00,62.55787,0.8969909999999999,0.4666733914558766,2.6041670000000003,1.9097220000000004,20.83329999999998,3261.392777780491
2024-05-24 10:27:00,57.89931,1.0127319999999997,0.44609282701827657,2.372686,1.5046290000000004,18.22909999999999,3261.4427777804913
2024-05-24 10:30:00,56.36574,1.0416670000000003,0.45438549882620444,2.256945,1.359954,17.93979999999999,3261.4927777804915
2024-05-24 10:33:00,54.83218,1.070601,0.4292252547158341,2.1990730000000003,1.2442130000000002,15.046300000000002,3261.5427777804916
2024-05-24 10:36:00,55.58449,1.0416660000000002,0.38426645574667495,1.9965270000000004,1.0416670000000003,17.361099999999993,3261.592777780492
2024-05-24 10:39:00,53.26968,1.0995369999999998,0.47080475009709577,2.054399,1.0995370000000007,16.7825,3261.642777780492
2024-05-24 10:42:00,59.08565,1.186343,0.4600252289323318,2.1990740000000004,1.1284720000000004,17.361099999999993,3261.692777780492
2024-05-24 10:45:00,62.18171,0.8969909999999999,0.34692086490957624,1.967593,1.1574080000000002,17.071799999999996,3261.7427777804924
2024-05-24 10:48:00,74.56597,0.8391200000000003,0.3950527682021738,1.7939810000000005,1.0995369999999998,19.965299999999985,3261.7927777804925
2024-05-24 10:51:00,72.62731,0.6655090000000001,0.3891821127060405,1.8229160000000002,1.359954,19.675900000000013,3261.8427777804927
2024-05-24 10:54:00,76.09954,0.6655089999999992,0.3891813381175736,1.6782409999999999,1.2152780000000005,21.412000000000006,3261.892777780493
2024-05-24 10:57:00,67.1875,0.7233799999999997,0.40915138273851515,2.054398,1.5335650000000003,20.254599999999982,3261.942777780493
2024-05-24 11:00:00,60.99537,0.8101849999999997,0.41324142261944846,1.9675919999999998,1.3310180000000003,18.22920000000002,3261.9927777804933
2024-05-24 11:03:00,57.52315,0.78125,0.42869359751760305,1.7361110000000002,1.157407,17.93979999999999,3262.0427777804935
2024-05-24 11:06:00,59.46181,0.868055,0.4037260650346416,1.851852,1.1284720000000004,18.22919999999999,3262.0927777804936
2024-05-24 11:09:00,59.83796,1.070602,0.46262212875772796,2.228009,1.3020829999999997,17.65039999999999,3262.142777780494
2024-05-24 11:12:00,54.80324,1.070602,0.462623226757172,2.2858790000000004,1.359954,17.071799999999996,3262.192777780494
2024-05-24 11:15:00,54.05093,1.157407,0.4870234205976591,2.2858790000000004,1.273149,16.782399999999996,3262.242777780494
2024-05-24 11:18:00,53.26968,1.1284720000000004,0.4447140203146905,2.1701390000000007,1.157407,15.914299999999997,3262.2927777804944
2024-05-24 11:21:00,52.11227,1.157407,0.4523905695816652,2.1701390000000007,1.1284720000000004,14.756900000000002,3262.3427777804945
2024-05-24 11:24:00,54.42708,1.1574080000000002,0.4870225612023558,2.1122690000000004,1.0995369999999998,15.9144,3262.3927777804947
2024-05-24 11:27:00,56.36574,1.1284720000000004,0.4447140203146905,2.0254630000000002,1.0127309999999996,15.335700000000003,3262.442777780495
2024-05-24 11:30:00,59.08565,1.1284720000000004,0.44471526844075304,2.1990730000000003,1.1863419999999998,16.782399999999996,3262.492777780495
2024-05-24 11:33:00,59.8669,1.157407,0.6013406887441558,2.314814,1.4178240000000004,17.361099999999993,3262.5427777804953
2024-05-24 11:36:00,78.81944,1.4178230000000003,0.6830003867278707,3.7615730000000003,2.6041670000000003,20.254599999999982,3262.5927777804955
2024-05-24 11:39:00,80.7581,1.157407,0.6951069193732028,3.9351839999999996,3.1539349999999997,22.569499999999977,3262.6427777804956
2024-05-24 11:42:00,75.69444,1.070602,0.6639263632729906,3.819444,3.125,24.016199999999998,3262.692777780496
2024-05-24 11:45:00,65.65394,1.0127310000000005,0.6217148145704617,3.6747690000000004,3.0092589999999992,23.726800000000026,3262.742777780496
2024-05-24 11:48:00,64.87269,1.070602,0.5971353139717023,3.414352,2.633102000000001,21.701300000000003,3262.792777780496
2024-05-24 11:51:00,62.18171,1.0995370000000007,0.5825776546902516,3.4432870000000007,2.6041670000000003,20.54400000000001,3262.8427777804964
2024-05-24 11:54:00,60.24306,1.1284720000000004,0.6165595949735212,3.385416,2.546297,18.807900000000018,3262.8927777804965
2024-05-24 11:57:00,62.18171,1.0995369999999998,0.5825776546902512,3.3854170000000003,2.546297000000001,20.543999999999983,3262.9427777804967
2024-05-24 12:00:00,66.81134,1.1284719999999995,0.5390679225522202,3.1539339999999996,2.2280100000000003,20.25460000000001,3262.992777780497
2024-05-24 12:03:00,66.81134,1.1574080000000002,0.6013401331875851,3.2696760000000005,2.3726839999999996,20.25460000000001,3263.042777780497
2024-05-24 12:06:00,67.59259,1.070601,0.5971349759499339,3.2407400000000006,2.459491,21.412000000000006,3263.0927777804973
2024-05-24 12:09:00,65.65394,1.0995369999999998,0.6068810705766473,3.3854170000000003,2.5752319999999997,21.70139999999998,3263.1427777804975
2024-05-24 12:12:00,67.59259,1.0127309999999996,0.5774292578619338,3.2696749999999994,2.546297,24.305499999999967,3263.1927777804976
2024-05-24 12:15:00,64.09144,1.070602,0.6639256318762967,3.3854170000000003,2.6909719999999995,20.833300000000037,3263.242777780498
2024-05-24 12:18:00,68.37384,1.157407,0.6013398111004385,3.3854170000000003,2.4884259999999996,22.858900000000006,3263.292777780498
2024-05-24 12:21:00,64.46759,0.9837959999999999,0.589748965877011,3.29861,2.633102000000001,21.990699999999975,3263.342777780498
2024-05-24 12:24:00,61.40046,1.0995369999999998,0.5825776546902512,3.3564819999999997,2.5173620000000003,18.518500000000017,3263.3927777804984
2024-05-24 12:27:00,72.62731,1.649305,0.6182700085072064,3.414353,1.9097229999999996,17.939800000000048,3263.4427777804985
2024-05-24 12:30:00,74.56597,1.273148,0.6381567039897803,3.3564810000000005,2.343749,21.122699999999952,3263.4927777804987
2024-05-24 12:33:00,76.88079,1.2152780000000005,0.5932834627118749,3.327546000000001,2.34375,21.12270000000001,3263.542777780499
2024-05-24 12:36:00,78.03819,1.0416659999999993,0.5873184982959897,3.211805,2.459491,23.148199999999974,3263.592777780499
2024-05-24 12:39:00,74.56597,1.0416660000000002,0.5873193022148531,3.29861,2.546297,21.12270000000001,3263.6427777804993
2024-05-24 12:42:00,68.37384,1.0416670000000003,0.5635543113733161,3.211805,2.430555,21.412099999999953,3263.6927777804995
2024-05-24 12:45:00,66.81134,1.157407,0.5478377185497846,3.2407399999999997,2.2858800000000006,20.83330000000001,3263.7427777804996
2024-05-24 12:48:00,69.90741,1.157407,0.5753107883082677,3.211805,2.2858790000000004,20.543900000000008,3263.7927777805
2024-05-24 12:51:00,67.21644,1.0416660000000002,0.6101274700592618,3.29861,2.5752320000000006,20.544099999999958,3263.8427777805
2024-05-24 12:54:00,65.24884,1.0416670000000003,0.5386610063122147,3.327546,2.5173609999999993,19.675900000000013,3263.8927777805
2024-05-24 12:57:00,64.12037,1.070602,0.5479168047499338,3.240741,2.4016200000000003,20.543999999999983,3263.9427777805004
2024-05-24 13:00:00,69.53125,1.2152780000000005,0.5932834627118749,3.125,2.141203999999999,21.701400000000035,3263.9927777805005
2024-05-24 13:03:00,73.00347,1.186343,0.5843255023580581,3.125,2.170139,21.99079999999998,3264.0427777805007
2024-05-24 13:06:00,80.38194,1.2442130000000002,0.6021868195768731,3.414353,2.4016210000000004,22.28019999999998,3264.092777780501
2024-05-24 13:09:00,74.94213,1.0416670000000003,0.6101270461275997,3.3854170000000003,2.6620369999999998,21.70139999999998,3264.142777780501
2024-05-24 13:12:00,66.81134,0.9259260000000005,0.5690370194214641,3.327546,2.719908,22.280099999999976,3264.1927777805013
2024-05-24 13:15:00,64.87269,1.0127310000000005,0.5774292578619341,3.29861,2.5752319999999997,21.990700000000004,3264.2427777805015
2024-05-24 13:18:00,62.55787,1.1284720000000004,0.6165595949735212,3.385416,2.546297,20.833399999999983,3264.2927777805016
2024-05-24 13:21:00,64.87269,1.2152780000000005,0.619862133929173,3.414352,2.459491,20.254599999999982,3264.342777780502
2024-05-24 13:24:00,64.49653,1.1284720000000004,0.6165595949735212,3.385416,2.546297,21.701300000000003,3264.392777780502
2024-05-24 13:27:00,67.21644,1.1284720000000004,0.566240729940199,3.4432860000000005,2.546296,21.12269999999998,3264.442777780502
2024-05-24 13:30:00,71.84606,1.1574080000000002,0.6013410108316232,3.3564819999999997,2.459491,23.148200000000003,3264.4927777805024
2024-05-24 13:33:00,69.15509,1.0416660000000002,0.5124085076584468,3.182869,2.343751,22.280099999999976,3264.5427777805025
2024-05-24 13:36:00,64.49653,1.070602,0.5730989166615057,3.125,2.314814,20.543900000000008,3264.5927777805027
2024-05-24 13:39:00,63.33912,1.070602,0.5971353139717008,3.4722220000000004,2.6909719999999995,20.254599999999982,3264.642777780503
2024-05-24 13:42:00,67.21644,1.1284720000000004,0.566240729940199,3.4432860000000005,2.546296,22.280100000000004,3264.692777780503
2024-05-24 13:45:00,68.37384,1.1574080000000002,0.5753120236898912,3.4722220000000004,2.546296,23.14820000000003,3264.7427777805033
2024-05-24 13:48:00,66.43519,1.070601,0.5971349759499339,3.4432860000000005,2.6620369999999998,21.990699999999975,3264.7927777805035
2024-05-24 13:51:00,65.65394,1.070602,0.5971353139717008,3.3854170000000003,2.6041669999999995,21.122700000000037,3264.8427777805036
2024-05-24 13:54:00,64.49653,1.0416660000000002,0.5635531406038928,3.2407400000000006,2.4594899999999997,21.412000000000006,3264.892777780504
2024-05-24 13:57:00,68.37384,1.2152780000000005,0.5652172697669038,3.327546,2.3148139999999993,22.858799999999974,3264.942777780504
2024-05-24 14:00:00,79.97685,1.359954,0.8107247611478667,3.6747689999999995,2.748842,23.4375,3264.992777780504
2024-05-24 14:03:00,75.31829,0.9548610000000002,0.6794938813005951,3.6458340000000007,3.1539349999999997,27.777800000000013,3265.0427777805044
2024-05-24 14:06:00,69.12616,0.9548610000000002,0.6411672975767413,3.703704,3.1539349999999997,24.88420000000002,3265.0927777805045
2024-05-24 14:09:00,66.43519,1.0127319999999997,0.621715175263602,3.6458340000000007,2.9803230000000003,24.884299999999968,3265.1427777805047
2024-05-24 14:12:00,63.33912,1.070601,0.5971349759499354,3.530092,2.748843000000001,21.99079999999998,3265.192777780505
2024-05-24 14:15:00,65.65394,1.1574080000000002,0.6013410108316232,3.3854170000000003,2.4884260000000005,24.594899999999996,3265.242777780505
2024-05-24 14:18:00,64.12037,1.1574080000000002,0.6013410108316232,3.3564819999999997,2.459491,22.569500000000033,3265.2927777805053
2024-05-24 14:21:00,71.06481,1.2442130000000002,0.6021868195768731,3.414353,2.4016210000000004,24.59499999999997,3265.3427777805055
2024-05-24 14:24:00,72.62731,1.0995369999999998,0.6526662478243423,3.616899,2.8645829999999997,24.884300000000025,3265.3927777805056
2024-05-24 14:27:00,75.72338,1.2152780000000005,0.7155349300838467,3.906250000000001,3.0671300000000006,26.331099999999992,3265.442777780506
2024-05-24 14:30:00,68.37384,1.0995369999999998,0.6526670109838539,3.6458329999999997,2.8935180000000003,24.884300000000025,3265.492777780506
2024-05-24 14:33:00,66.43519,1.0995370000000007,0.63019851396105,3.5300920000000007,2.748842,23.43749999999997,3265.542777780506
2024-05-24 14:36:00,69.90741,1.157407,0.6261708828855655,3.4432860000000005,2.5752309999999996,24.30559999999997,3265.5927777805064
2024-05-24 14:39:00,73.03241,1.1284719999999995,0.6165579331941825,3.4432869999999998,2.604166,25.75230000000002,3265.6427777805065
2024-05-24 14:42:00,74.94213,1.0995369999999998,0.6526670109838539,3.4722219999999995,2.719907,26.04169999999999,3265.6927777805067
2024-05-24 14:45:00,73.78472,0.9837959999999999,0.6320280896852224,3.530093,2.922453,26.331000000000017,3265.742777780507
2024-05-24 14:48:00,67.59259,0.8969900000000006,0.6187947629459909,3.4722220000000004,2.9803239999999995,25.463000000000022,3265.792777780507
2024-05-24 14:51:00,64.09144,1.070601,0.5971341629349722,3.4722220000000004,2.6909720000000004,22.569500000000033,3265.8427777805073
2024-05-24 14:54:00,64.87269,1.1574080000000002,0.5753120236898912,3.327546,2.4016199999999994,23.72679999999997,3265.8927777805075
2024-05-24 14:57:00,69.90741,1.186343,0.5843255023580581,3.2696760000000005,2.3148150000000003,23.148200000000003,3265.9427777805076
2024-05-24 15:00:00,72.62731,1.0995369999999998,0.6301985139610498,3.616899,2.835649,24.01630000000003,3265.992777780508
2024-05-24 15:03:00,74.94213,1.1284719999999995,0.6628326612315455,3.6458329999999997,2.8645830000000005,25.17360000000002,3266.042777780508
2024-05-24 15:06:00,81.13426,1.2442130000000002,0.6546367870217689,3.8483799999999997,2.8935190000000004,26.331000000000017,3266.092777780508
2024-05-24 15:09:00,82.69676,1.0127309999999996,0.5999773941523657,3.530093,2.835649,26.909700000000015,3266.1427777805084
2024-05-24 15:12:00,78.81944,1.0127309999999996,0.5999773941523657,3.414352,2.719908,26.909700000000015,3266.1927777805085
2024-05-24 15:15:00,76.09954,1.0127310000000005,0.6427458768841902,3.3564810000000005,2.719906999999999,26.62039999999999,3266.2427777805087
2024-05-24 15:18:00,76.88079,1.0416660000000002,0.58731849829599,3.2407400000000006,2.4884259999999996,27.199000000000012,3266.292777780509
2024-05-24 15:21:00,79.97685,1.157407,0.7166122110073371,3.90625,3.1539349999999997,26.331000000000017,3266.342777780509
2024-05-24 15:24:00,80.38194,1.0416659999999993,0.6740091750544666,3.7326379999999997,3.0960660000000004,26.33099999999999,3266.3927777805093
2024-05-24 15:27:00,81.53935,1.0995369999999998,0.6743953434420661,3.703702999999999,2.9803239999999995,27.199099999999987,3266.4427777805095
2024-05-24 15:30:00,78.03819,0.9837959999999999,0.690971119345174,3.703702999999999,3.1828710000000004,25.75230000000002,3266.4927777805096
2024-05-24 15:33:00,80.35301,1.070602,0.6639256318762982,3.6747689999999995,2.9803240000000004,27.488399999999984,3266.54277778051
2024-05-24 15:36:00,78.81944,1.2152780000000005,0.6695091989047854,3.732639,2.835647,28.06710000000001,3266.59277778051
2024-05-24 15:39:00,87.73148,1.3020830000000005,0.7224195418361261,3.877314,2.922453,30.3819,3266.64277778051
2024-05-24 15:42:00,80.35301,0.9259260000000005,0.7040638317068844,3.819445,3.414351999999999,32.98600000000005,3266.6927777805104
2024-05-24 15:45:00,71.06481,0.9548610000000002,0.6979768039096726,3.790509,3.327547,30.9606,3266.7427777805106
2024-05-24 15:48:00,69.12616,1.0127319999999997,0.7023480814230447,3.790509,3.2407400000000006,28.356499999999983,3266.7927777805107
2024-05-24 15:51:00,72.22222,1.0995369999999998,0.6743953434420661,3.90625,3.1828710000000004,28.64590000000001,3266.842777780511
2024-05-24 15:54:00,69.53125,1.1284720000000004,0.7267781823091416,3.993056,3.298611,28.93519999999998,3266.892777780511
