Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-24 15:57:00,65.27778,1.157407,0.6729272952891677,3.993056,3.1828710000000004,25.173599999999965,3266.9427777805113
2024-05-24 16:00:00,69.12616,1.1863419999999998,0.7053549765380038,3.9351850000000006,3.125001000000001,24.884300000000025,3266.9927777805115
2024-05-24 16:03:00,70.68866,1.273148,0.6640094965502381,3.877314,2.8935190000000004,25.75229999999999,3267.0427777805116
2024-05-24 16:06:00,67.59259,1.0416660000000002,0.6740091750544669,3.501156,2.864584,24.59480000000002,3267.092777780512
2024-05-24 16:09:00,62.18171,0.8969899999999997,0.4913160012355457,2.8935179999999994,2.2280089999999992,21.411999999999978,3267.142777780512
2024-05-24 16:12:00,59.46181,0.9548609999999993,0.45827997891750666,2.748842,1.9675920000000007,20.543900000000008,3267.192777780512
2024-05-24 16:15:00,61.40046,1.0995369999999998,0.5302398272595884,2.633101,1.7361110000000002,19.386599999999987,3267.2427777805124
2024-05-24 16:18:00,61.40046,1.0127309999999996,0.4460936101331379,2.748842,1.8807869999999998,20.25460000000001,3267.2927777805126
2024-05-24 16:21:00,58.68056,0.9837959999999999,0.4670740022905893,2.5752310000000005,1.7650460000000008,19.675899999999984,3267.3427777805127
2024-05-24 16:24:00,57.52315,1.0416660000000002,0.4543852132288589,2.3726850000000006,1.475695,19.965300000000013,3267.392777780513
2024-05-24 16:27:00,59.46181,1.1284720000000004,0.4447140203146905,2.3726850000000006,1.359953,18.22919999999999,3267.442777780513
2024-05-24 16:30:00,54.05093,0.9548610000000002,0.45827997891750694,2.372686,1.5914359999999999,16.782399999999996,3267.4927777805133
2024-05-24 16:33:00,57.14699,1.157407,0.41331939818409374,2.2858790000000004,1.2152780000000005,16.493100000000027,3267.5427777805135
2024-05-24 16:36:00,61.02431,1.1284719999999995,0.44471526844075276,2.1701379999999997,1.157407,18.51849999999996,3267.5927777805136
2024-05-24 16:39:00,61.80556,1.0416669999999995,0.5124069495692021,2.3148149999999994,1.4756939999999998,18.22920000000005,3267.642777780514
2024-05-24 16:42:00,62.55787,1.0127309999999996,0.5033971704928678,2.4884259999999996,1.6782409999999999,19.097199999999987,3267.692777780514
2024-05-24 16:45:00,59.46181,1.0416670000000003,0.4543865832257429,2.4884260000000005,1.5914359999999999,17.650499999999965,3267.742777780514
2024-05-24 16:48:00,57.14699,1.0995370000000007,0.47080586155273013,2.3726850000000006,1.4178239999999995,17.650499999999965,3267.7927777805144
2024-05-24 16:51:00,53.64583,1.070602,0.39159331838951794,2.228009,1.2442130000000002,17.071799999999996,3267.8427777805146
2024-05-24 16:54:00,50.95486,1.0995370000000007,0.4369937172784099,2.0254630000000002,1.0416669999999995,15.04630000000003,3267.8927777805147
2024-05-24 16:57:00,52.11227,1.1574080000000002,0.4133196463809493,2.0254630000000002,0.9548610000000002,17.07170000000002,3267.942777780515
2024-05-24 17:00:00,45.16782,1.0416670000000003,0.5635534716947721,2.546297,1.765046,11.863399999999956,3267.992777780515
2024-05-24 17:03:00,46.32523,1.0995369999999998,0.6068802485728233,3.038195,2.228009,13.599499999999978,3268.0427777805153
2024-05-24 17:06:00,51.35995,1.2442130000000002,0.5109952977336337,3.327546,2.228009,14.467600000000004,3268.0927777805155
2024-05-24 17:09:00,50.95486,1.2442130000000002,0.6021868195768731,3.298611,2.2858790000000004,15.04630000000003,3268.1427777805156
2024-05-24 17:12:00,46.70139,1.0127310000000005,0.5033990162735285,3.2696750000000003,2.459492,13.310100000000034,3268.192777780516
2024-05-24 17:15:00,43.60532,1.0995369999999998,0.35377555676811484,3.0671299999999997,2.0254630000000002,11.574099999999987,3268.242777780516
2024-05-24 17:18:00,48.64005,1.1574080000000002,0.4870225612023558,2.8067130000000002,1.7939809999999996,11.284699999999987,3268.292777780516
2024-05-24 17:21:00,51.73611,1.186343,0.4950587802970301,2.9803240000000004,1.938657,14.467500000000001,3268.3427777805164
2024-05-24 17:24:00,52.11227,1.0995369999999998,0.5016332973172899,3.0671299999999997,2.141204,15.046199999999999,3268.3927777805166
2024-05-24 17:27:00,49.4213,1.070602,0.5479176973494573,3.125,2.2858799999999997,14.467600000000004,3268.4427777805167
2024-05-24 17:30:00,57.52315,1.2731480000000008,0.5518595604710831,3.2407399999999997,2.141203999999999,14.757000000000005,3268.492777780517
2024-05-24 17:33:00,45.92014,0.8101859999999999,0.5058511108079113,3.038195,2.51736,13.31019999999998,3268.542777780517
2024-05-24 17:36:00,34.34607,1.8807869999999998,0.6330664549885324,3.038194,1.2731469999999998,10.127299999999991,3268.5927777805173
2024-05-24 17:39:00,31.25,1.880788,0.5832647406410569,2.8067130000000002,1.0127309999999996,10.995400000000018,3268.6427777805175
2024-05-24 17:42:00,33.56482,1.967593,0.6026464670799208,2.8067129999999993,0.9259259999999996,11.574099999999987,3268.6927777805176
2024-05-24 17:45:00,30.84491,1.9386579999999993,0.5356027481617389,2.748843,0.868055,11.284800000000018,3268.742777780518
2024-05-24 17:48:00,30.09259,1.9965279999999996,0.7055583366413276,2.8645829999999997,1.0127310000000005,12.152799999999985,3268.792777780518
2024-05-24 17:51:00,33.56482,2.054398,0.67399312185539,2.9803239999999995,1.0416669999999995,12.152800000000013,3268.842777780518
2024-05-24 17:54:00,34.34607,2.0254630000000002,0.6672222644059572,3.009259,1.0995359999999996,11.284700000000015,3268.8927777805184
2024-05-24 18:03:00,32.78357,1.7071759999999996,0.5439456711159852,2.430556,0.8101850000000006,10.705999999999989,3268.8927777805184
2024-05-24 18:06:00,35.50347,1.6782409999999999,0.6256899166806237,2.4884259999999996,0.9548609999999993,12.731500000000011,3268.8927777805184
2024-05-24 18:09:00,30.09259,1.7071760000000005,0.4873288442433963,2.6041670000000003,0.9548610000000002,12.15270000000001,3268.8927777805184
2024-05-24 18:15:00,31.25,1.9386580000000002,0.45419144503668774,2.719908,0.8101849999999997,10.99539999999999,3268.8927777805184
2024-05-24 18:21:00,30.46875,1.9965279999999996,0.7055583366413276,3.0092589999999992,1.157407,10.416699999999992,3268.8927777805184
2024-05-24 18:30:00,32.78357,2.0833330000000005,0.6282244172215338,3.096064,1.0995359999999996,10.705999999999989,3268.8927777805184
2024-05-24 18:45:00,32.03125,2.054398,0.6218584258490877,2.835648,0.8680559999999993,10.127299999999991,3268.8927777805184
2024-05-24 18:48:00,30.09259,1.967593,0.6536248488843355,2.8935180000000003,1.0416660000000002,12.15270000000001,3268.8927777805184
2024-05-24 19:00:00,30.09259,2.228009,0.5944531442115009,3.125,0.9548610000000002,10.416599999999988,3268.8927777805184
2024-05-24 19:09:00,30.09259,2.054398,0.7197711594285148,3.096064,1.1863420000000007,11.574000000000012,3268.8927777805184
2024-05-24 19:30:00,30.46875,2.314814,0.6785677962634009,3.298609999999999,1.070602,10.706099999999992,3268.8927777805184
2024-05-25 08:06:00,30.87384,1.9097220000000004,0.6840692810764875,2.748843,0.983795999999999,11.574100000000016,3268.8927777805184
2024-05-25 08:09:00,32.40741,1.9097220000000004,0.44891514319193987,2.835648,0.9548609999999993,9.837999999999994,3268.8927777805184
2024-05-25 08:12:00,32.40741,2.0254629999999993,0.9796626613244395,3.240741,1.5914349999999997,11.284700000000015,3268.8927777805184
2024-05-25 08:15:00,38.19445,2.0254629999999993,0.6154746208322754,3.3854159999999993,1.4467600000000003,13.02079999999998,3268.8927777805184
2024-05-25 08:18:00,35.87963,1.9386580000000002,0.6912564532483454,3.1828709999999996,1.3888889999999998,11.863499999999988,3268.8927777805184
2024-05-25 08:21:00,34.34607,1.880788,0.6330682960606435,3.211806,1.4467590000000001,11.574099999999987,3268.8927777805184
2024-05-25 08:27:00,32.40741,2.054398,0.6218564778059078,3.1828700000000003,1.2152770000000004,12.152800000000013,3268.8927777805184
2024-05-25 08:30:00,35.53241,2.054398,0.47516859417975243,3.1539349999999997,1.1284729999999996,12.44210000000001,3268.9427777805186
2024-05-25 08:33:00,37.81829,1.9097220000000004,0.529630642603067,2.835648,0.9837959999999999,10.995400000000018,3268.9927777805187
2024-05-25 08:36:00,48.23495,2.1122680000000003,0.8846847349769169,3.1828710000000004,1.3310189999999995,10.99539999999999,3269.042777780519
2024-05-25 08:39:00,60.24306,2.083334,0.6282246369954693,3.616898,1.6203690000000002,12.442099999999982,3269.092777780519
2024-05-25 08:42:00,50.95486,1.4178239999999995,0.6245302551746285,3.9641210000000004,2.748843000000001,14.178300000000007,3269.1427777805193
2024-05-25 08:45:00,47.8588,1.3020829999999997,0.490150168867004,3.5590280000000005,2.3726849999999997,13.020800000000008,3269.1927777805195
2024-05-25 08:48:00,45.92014,1.8229169999999995,0.7374635435387924,3.848381,2.2280100000000003,12.152799999999985,3269.2427777805196
2024-05-25 08:51:00,49.79745,2.141204,0.14689042517787923,4.195602,2.054398,12.731499999999983,3269.29277778052
2024-05-25 08:54:00,39.72801,2.1122680000000003,0.6874710383915581,4.224537,2.228009,12.152700000000038,3269.34277778052
2024-05-25 08:57:00,43.98148,2.2569440000000007,0.600257507699832,4.108796000000001,1.9097219999999995,13.02079999999998,3269.39277778052
2024-05-25 09:00:00,47.8588,2.1990730000000003,0.5886346962292721,4.398148000000001,2.256945,13.020899999999983,3269.4427777805204
2024-05-25 09:03:00,44.38657,1.9965279999999996,0.6604362902225155,4.050924999999999,2.1701390000000007,12.731600000000014,3269.4927777805206
2024-05-25 09:06:00,50.5787,2.0254630000000002,0.7126756606946535,4.050926,2.170139,13.310200000000009,3269.5427777805207
2024-05-25 09:09:00,52.51736,2.1701379999999997,0.5828023218777743,4.571759,2.459491,12.442199999999985,3269.592777780521
2024-05-25 09:12:00,49.39236,2.0254630000000002,0.6672222644059588,4.108796,2.1990730000000003,15.335599999999971,3269.642777780521
2024-05-25 09:15:00,43.60532,1.8807860000000005,0.6768613318927382,4.0509260000000005,2.3148160000000004,12.442199999999985,3269.6927777805213
2024-05-25 09:18:00,40.1331,2.0254630000000002,0.7126741730442793,4.195602000000001,2.314814,11.863400000000013,3269.7427777805215
2024-05-25 09:21:00,44.01041,2.170139,0.14873845410242584,4.137732,1.967593,13.020800000000008,3269.7927777805216
2024-05-25 09:24:00,42.82407,2.141203,0.6941838967494205,3.6747680000000003,1.6493060000000002,12.442199999999985,3269.842777780522
2024-05-25 09:27:00,49.79745,2.1701379999999997,0.7479431192191451,3.906248999999999,1.8807869999999998,12.152699999999982,3269.892777780522
2024-05-25 09:30:00,45.54398,1.9965279999999996,0.5474967216958591,3.819444,1.8807859999999996,13.020800000000008,3269.942777780522
2024-05-25 09:33:00,49.39236,2.170139,0.7008749283177219,4.050926,1.9965270000000004,13.020800000000008,3269.9927777805224
2024-05-25 09:36:00,53.67477,1.9097220000000004,0.8881980828295665,3.9351850000000006,2.34375,14.178200000000004,3270.0427777805226
2024-05-25 09:39:00,61.02431,2.054398,0.14133664898665071,4.369213,2.3148150000000003,15.3356,3270.0927777805227
2024-05-25 09:42:00,55.58449,2.3148150000000003,0.6785659353451301,4.108796,1.8807859999999996,14.178200000000004,3270.142777780523
2024-05-25 09:45:00,61.40046,2.5752319999999997,0.8441867224717294,5.353009999999999,2.9224580000000007,15.914299999999997,3270.192777780523
2024-05-25 09:48:00,51.79398,1.765047,0.686225699736021,4.803242,3.211805,15.625,3270.2427777805233
2024-05-25 09:51:00,45.54398,2.054398,0.7611714080043162,4.890046,3.0092600000000003,13.888999999999982,3270.2927777805235
2024-05-25 09:54:00,51.33102,2.1122689999999995,0.5710968446688816,4.774305999999999,2.719908,14.75690000000003,3270.3427777805236
2024-05-25 09:57:00,61.40046,2.0254630000000002,0.5534194413010043,4.427084000000001,2.459491,16.782399999999967,3270.392777780524
2024-05-25 10:00:00,57.14699,1.7939810000000005,0.6123094306653484,4.166667,2.4884260000000005,15.914299999999997,3270.442777780524
2024-05-25 10:03:00,52.48843,1.8229160000000002,0.6192529845785191,3.790508,2.0833329999999997,15.335700000000003,3270.492777780524
2024-05-25 10:06:00,52.11227,2.0833329999999997,0.5652178775815238,4.137732000000001,2.1122690000000004,15.624999999999972,3270.5427777805244
2024-05-25 10:09:00,57.89931,2.228009,0.761908703165354,4.861112,2.7777790000000007,16.493100000000027,3270.5927777805246
2024-05-25 10:12:00,48.64005,1.9675920000000007,0.7389513707298521,4.542824,2.748844,14.756899999999973,3270.6427777805247
2024-05-25 10:15:00,48.23495,2.054399,0.6218566981886589,4.427084000000001,2.4594900000000006,14.467600000000033,3270.692777780525
2024-05-25 10:18:00,54.42708,2.228009,0.7619102634082585,4.513889000000001,2.4305570000000003,15.04619999999997,3270.742777780525
2024-05-25 10:21:00,56.36574,2.170139,0.5828025236929102,4.513889000000001,2.4016200000000003,15.3356,3270.7927777805253
2024-05-25 10:24:00,57.92824,2.170139,0.5828025236929102,4.513889000000001,2.4016200000000003,16.4931,3270.8427777805255
2024-05-25 10:27:00,58.68056,2.083334,0.7268454981919882,4.282408,2.343750000000001,16.4931,3270.8927777805256
2024-05-25 10:30:00,52.48843,2.083334,0.6807428340221066,4.282408,2.3148150000000003,15.046299999999974,3270.942777780526
2024-05-25 10:33:00,55.61343,2.1122690000000004,0.7338985952314796,4.484954,2.517361,16.4931,3270.992777780526
2024-05-25 10:36:00,56.7419,2.0254630000000002,0.7537883543359152,4.513888,2.6620369999999998,14.46750000000003,3271.042777780526
2024-05-25 10:39:00,52.48843,2.054398,0.6218564778059078,4.456018,2.4884250000000003,15.625,3271.0927777805264
2024-05-25 10:42:00,50.95486,1.9965270000000004,0.6604344026995481,4.484953000000001,2.6041670000000003,15.625,3271.1427777805266
2024-05-25 10:45:00,53.64583,2.170139,0.7008749283177219,4.398149,2.343750000000001,15.914300000000026,3271.1927777805267
2024-05-25 10:48:00,54.05093,2.1701390000000007,0.5828025236929104,4.137732000000001,2.0254629999999993,15.046300000000002,3271.242777780527
2024-05-25 10:51:00,59.83796,2.2858790000000004,0.5165278741674761,4.716436000000001,2.459491,15.914399999999972,3271.292777780527
2024-05-25 10:54:00,65.24884,2.228009,0.7142071457060738,4.253472,2.141204,17.361099999999993,3271.3427777805273
2024-05-25 10:57:00,65.27778,2.054399,0.8685655550557606,4.427084000000001,2.633101,16.203599999999994,3271.3927777805275
2024-05-25 11:00:00,53.26968,1.9386580000000002,0.731496998831404,4.774305,3.009259,16.203699999999998,3271.4427777805276
2024-05-25 11:03:00,52.48843,2.083334,0.6807411451106654,4.716436,2.7488420000000007,14.75690000000003,3271.492777780528
2024-05-25 11:06:00,54.02199,2.170139,0.7008766530544543,4.6875,2.633102,15.625,3271.542777780528
2024-05-25 11:09:00,52.86458,2.141203,0.6941804710352754,4.629630000000001,2.604166,14.757000000000005,3271.592777780528
2024-05-25 11:12:00,49.39236,2.054399,0.6218566981886589,4.282408,2.314814,15.3356,3271.6427777805284
2024-05-25 11:15:00,54.42708,2.256945,0.6660789817167072,4.340278,2.1701390000000007,16.20369999999997,3271.6927777805286
2024-05-25 11:18:00,49.39236,2.0254630000000002,0.6154726873826581,4.340278,2.4016210000000004,13.888999999999953,3271.7427777805287
2024-05-25 11:21:00,48.64005,2.1122690000000004,0.7338970761512952,4.398149,2.430554999999999,15.624999999999972,3271.792777780529
2024-05-25 11:24:00,50.95486,2.083334,0.7685304074519091,4.629630000000001,2.719907,15.335700000000003,3271.842777780529
2024-05-25 11:27:00,51.33102,2.1122690000000004,0.6345790784019306,4.571759,2.546297,13.599499999999978,3271.8927777805293
2024-05-25 11:30:00,50.95486,2.083334,0.6807394561917369,4.658566,2.6909710000000002,14.467500000000001,3271.9427777805295
2024-05-25 11:33:00,50.92593,2.083334,0.5652205273630702,4.340278,2.3148150000000003,14.467600000000004,3271.9927777805297
2024-05-25 11:36:00,45.92014,2.0254629999999993,0.6672222644059557,4.166667,2.256944,13.020800000000008,3272.04277778053
2024-05-25 11:39:00,52.1412,2.1990730000000003,0.7977498840885211,4.340277,2.3148149999999994,15.914300000000026,3272.09277778053
2024-05-25 11:42:00,49.79745,1.9965270000000004,0.7055580902828984,4.658564,2.8067130000000002,15.04630000000003,3272.14277778053
2024-05-25 11:45:00,50.95486,2.0833330000000005,0.628226379774374,4.600694000000001,2.6041669999999995,15.914300000000026,3272.1927777805304
2024-05-25 11:48:00,53.26968,2.0833330000000005,0.6807426010949476,4.340277,2.3726849999999997,15.9144,3272.2427777805306
2024-05-25 11:51:00,43.22916,1.851851,0.5767641720453511,4.311342,2.546297000000001,14.178299999999979,3272.2927777805307
2024-05-25 11:54:00,40.50926,1.9965279999999996,0.7463819175885958,4.484952999999999,2.6620369999999998,13.020899999999983,3272.342777780531
2024-05-25 11:57:00,58.68056,2.3148149999999994,0.6118257241656293,4.456018,2.1990730000000003,15.3356,3272.392777780531
2024-05-25 12:00:00,59.05671,2.1122679999999994,0.7338998709077047,4.195601,2.2280100000000003,15.625000000000028,3272.4427777805313
2024-05-25 12:03:00,62.15278,2.228009,0.6598088529621116,4.8321760000000005,2.6909720000000004,16.493000000000023,3272.4927777805315
2024-05-25 12:06:00,50.54977,1.9097220000000004,0.6840692810764875,4.369213,2.6041659999999993,14.757000000000005,3272.5427777805317
2024-05-25 12:09:00,46.70139,2.0254630000000002,0.7126771483399162,4.571759,2.6909729999999996,15.04630000000003,3272.592777780532
2024-05-25 12:12:00,50.54977,2.1990730000000003,0.6535268521432154,4.600694000000001,2.4884269999999997,14.467600000000004,3272.642777780532
2024-05-25 12:15:00,44.38657,1.938657,0.6467922855676632,4.369213,2.546296000000001,14.756999999999977,3272.692777780532
2024-05-25 12:18:00,44.38657,1.9675919999999998,0.6026443407234536,4.137732,2.256945,12.442100000000039,3272.7427777805324
2024-05-25 12:21:00,48.23495,2.1122680000000003,0.7338983518331276,4.050926,2.083334,14.467600000000004,3272.7927777805326
2024-05-25 12:24:00,54.80324,2.141203,0.6409102555066774,4.571759,2.5173619999999994,15.046299999999974,3272.8427777805327
2024-05-25 12:30:00,51.33102,1.8807860000000005,0.5832642920474385,4.513888,2.719908,13.599500000000006,3272.8427777805327
2024-05-25 12:33:00,44.35764,2.0254630000000002,0.5534194413010043,4.021990000000001,2.054397,14.178299999999979,3272.892777780533
2024-05-25 12:36:00,46.70139,2.141203,0.6941821838961544,4.195602000000001,2.170139,13.599599999999953,3272.942777780533
2024-05-25 12:39:00,52.11227,2.1990739999999995,0.7075508831857055,4.195601,2.1122680000000003,15.046300000000002,3272.9927777805333
2024-05-25 12:42:00,54.42708,2.054398,0.7197696612467748,4.340278,2.430554999999999,16.493100000000027,3273.0427777805335
2024-05-25 12:45:00,46.2963,1.8807869999999998,0.6768601473356896,4.369213,2.633101,13.310300000000012,3273.0927777805337
2024-05-25 12:48:00,72.62731,2.228009,,5.787038000000001,3.269679,22.858800000000002,3273.142777780534
2024-05-25 12:51:00,57.89931,1.8807869999999998,0.5832626569290786,4.427083,2.633101,18.518500000000017,3273.192777780534
2024-05-25 12:54:00,53.64583,2.0254630000000002,0.7126756606946535,4.340277,2.4594900000000006,16.203799999999973,3273.242777780534
2024-05-25 12:57:00,52.48843,2.054398,0.6218564778059078,4.253472,2.2858790000000004,15.9144,3273.2927777805344
2024-05-25 13:00:00,56.36574,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,16.203699999999998,3273.3427777805346
2024-05-25 13:03:00,55.55556,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,16.49309999999997,3273.3927777805347
2024-05-25 13:06:00,52.11227,2.054398,0.6739947986974109,4.07986,2.141204000000001,17.07170000000002,3273.442777780535
2024-05-25 13:09:00,50.95486,1.9965279999999996,0.6604362902225155,3.906248999999999,2.0254630000000002,14.178200000000004,3273.492777780535
2024-05-25 13:12:00,51.33102,2.054398,0.5593288220952488,3.703702999999999,1.7071759999999996,15.335699999999974,3273.5427777805353
2024-05-25 13:15:00,47.07755,2.0254629999999993,0.6154707539212488,3.5590279999999996,1.6203700000000003,13.599500000000035,3273.5927777805355
2024-05-25 13:18:00,54.42708,2.141203,0.6941838967494205,3.7326379999999997,1.7071759999999996,15.335699999999974,3273.6427777805357
2024-05-25 13:21:00,57.14699,2.1701380000000006,0.7479431192191454,3.90625,1.880788,16.782399999999996,3273.692777780536
2024-05-25 13:24:00,56.7419,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,17.071799999999996,3273.742777780536
2024-05-25 13:27:00,57.14699,2.1122690000000004,0.6345751244293396,3.90625,1.8807859999999996,15.3356,3273.792777780536
2024-05-25 13:30:00,56.7419,2.0833330000000005,0.6282244172215338,3.877314,1.8807859999999996,15.335699999999974,3273.8427777805364
2024-05-25 13:33:00,57.14699,2.141203,0.6941838967494205,3.964119,1.938657,15.914299999999969,3273.8927777805366
2024-05-25 13:36:00,59.83796,2.1701380000000006,0.7008781468059996,3.9351839999999996,1.880788,15.335699999999974,3273.9427777805367
2024-05-25 13:39:00,62.55787,2.054398,0.6218564778059078,3.7615739999999995,1.7939809999999996,17.361099999999965,3273.992777780537
2024-05-25 13:42:00,64.09144,2.1701379999999997,0.8662281296451435,4.079860999999999,2.141204,17.361000000000047,3274.042777780537
2024-05-25 13:45:00,69.53125,2.141203,0.6941838967494205,4.195601,2.170139,17.361099999999965,3274.0927777805373
2024-05-25 13:48:00,65.24884,1.9097219999999995,0.6399402606432963,4.079860999999999,2.2858790000000004,17.361099999999965,3274.1427777805375
2024-05-25 13:51:00,57.52315,1.9097219999999995,0.6399418762274106,3.9351839999999996,2.141203,16.492999999999995,3274.1927777805377
2024-05-25 13:54:00,57.11806,2.054398,0.6218584258490911,3.906248999999999,1.938657,16.20360000000005,3274.242777780538
2024-05-25 13:57:00,56.7419,1.967593,0.5415602997530825,3.6747679999999994,1.765046,16.782399999999996,3274.292777780538
2024-05-25 14:00:00,54.80324,2.1122679999999994,0.7338968327533022,3.790509,1.8229160000000002,16.203700000000026,3274.342777780538
2024-05-25 14:03:00,53.26968,2.054398,0.67399312185539,3.790509,1.851852,15.335699999999974,3274.3927777805384
2024-05-25 14:06:00,51.70718,2.0254629999999993,0.6154707539212488,3.6458329999999997,1.7071750000000003,15.046299999999974,3274.4427777805386
2024-05-25 14:09:00,54.80324,2.141203,0.6941838967494205,3.6458329999999997,1.6203709999999996,16.203700000000026,3274.4927777805387
2024-05-25 14:12:00,54.83218,2.054398,0.7197711594285148,3.6747680000000003,1.7650460000000008,15.914299999999969,3274.542777780539
2024-05-25 14:15:00,55.58449,2.0833330000000005,0.6807426010949476,3.790509,1.8229169999999995,17.939899999999966,3274.592777780539
2024-05-25 14:18:00,54.42708,2.054398,0.67399312185539,3.790509,1.851852,15.046299999999974,3274.6427777805393
2024-05-25 14:21:00,53.26968,2.0254630000000002,0.667223929131812,3.7615730000000003,1.851851,15.046199999999999,3274.6927777805395
2024-05-25 14:24:00,50.54977,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,15.335700000000031,3274.7427777805397
2024-05-25 14:27:00,50.5787,2.1122690000000004,0.6345751244293396,3.616899,1.5914349999999997,14.178200000000004,3274.79277778054
2024-05-25 14:30:00,51.70718,2.1122690000000004,0.6874729715684733,3.703704,1.7071759999999996,13.599599999999953,3274.84277778054
2024-05-25 14:33:00,53.26968,2.2569440000000007,0.6660787653696929,3.819444,1.6493060000000002,15.3356,3274.89277778054
2024-05-25 14:36:00,51.73611,2.083334,0.6807428340221066,3.703704,1.7361110000000002,14.178299999999979,3274.9427777805404
2024-05-25 14:39:00,54.05093,2.1122690000000004,0.6874712706561673,3.6747689999999995,1.6782399999999997,15.04630000000003,3274.9927777805406
2024-05-25 14:42:00,54.42708,2.170139,0.7008766530544543,3.790509,1.7361110000000002,14.756999999999948,3275.0427777805407
2024-05-25 14:45:00,52.48843,2.1122680000000003,0.6345749052528981,3.703704,1.6782409999999999,14.178200000000004,3275.092777780541
2024-05-25 14:48:00,51.73611,2.2280099999999994,0.7142056271082974,3.819444999999999,1.7071750000000003,15.046299999999974,3275.142777780541
2024-05-25 14:51:00,51.33102,2.2280099999999994,0.5944558848722933,3.906249999999999,1.7361110000000002,14.467600000000004,3275.1927777805413
2024-05-25 14:54:00,48.64005,2.141204,0.6941824155108768,3.7326390000000007,1.7071749999999994,14.757000000000005,3275.2427777805415
2024-05-25 14:57:00,47.07755,2.141204,0.5769557709017531,3.703704000000001,1.6203700000000003,15.335699999999974,3275.2927777805417
2024-05-25 15:00:00,47.8588,2.1122690000000004,0.6874729715684733,3.501158,1.5046299999999997,13.888800000000003,3275.342777780542
2024-05-25 15:03:00,50.95486,2.170139,0.7008766530544543,3.5590279999999996,1.5046299999999997,15.04630000000003,3275.392777780542
2024-05-25 15:06:00,51.35995,2.083334,0.6807411451106624,3.6458340000000007,1.6782399999999997,14.757000000000005,3275.442777780542
2024-05-25 15:09:00,50.5787,2.1122690000000004,0.6345751244293396,3.616899,1.5914349999999997,15.914299999999997,3275.4927777805424
2024-05-25 15:12:00,49.79745,2.083334,0.6282265995488131,3.5590279999999996,1.5625000000000009,14.178200000000032,3275.5427777805426
2024-05-25 15:15:00,47.8588,2.141204,0.6941807026495859,3.4722230000000005,1.446758,14.467599999999976,3275.5927777805427
2024-05-25 15:24:00,48.23495,2.0833330000000005,0.565217877581524,3.4722220000000004,1.4467589999999992,15.335699999999974,3275.742777780543
2024-05-25 15:27:00,50.5787,1.9097229999999996,0.5897466908136875,3.1539349999999997,1.3310190000000004,13.310200000000009,3275.792777780543
2024-05-25 15:33:00,50.95486,2.0254630000000002,0.667220599672751,3.240742,1.3310179999999994,14.756999999999977,3275.892777780543
2024-05-25 15:36:00,49.4213,1.967593,0.6536215683023181,3.2696769999999997,1.4178229999999994,14.178200000000004,3275.942777780543
2024-05-25 15:39:00,48.64005,2.1122690000000004,0.6874729715684733,3.501158,1.5046299999999997,14.757000000000005,3275.9927777805433
2024-05-25 15:45:00,51.33102,2.170139,0.7008783777835084,3.530092,1.4756950000000009,15.624999999999972,3276.092777780543
2024-05-25 15:48:00,49.4213,2.083334,0.5652180809284665,3.616899,1.5914349999999997,15.9144,3276.1427777805434
2024-05-25 15:54:00,48.26389,2.0833330000000005,0.6807426010949476,3.530092,1.5624999999999991,14.467600000000004,3276.2427777805433
2024-05-25 15:57:00,47.8588,1.9965279999999996,0.6090688199209426,3.414351,1.5046289999999996,14.756999999999948,3276.2927777805435
2024-05-25 16:00:00,46.32523,2.054398,0.6739897681490974,3.3564819999999997,1.4178229999999994,13.599500000000035,3276.3427777805437
2024-05-25 16:09:00,45.16782,2.1990740000000004,0.5886348975518643,3.5879630000000002,1.4467589999999992,13.599500000000035,3276.4927777805437
2024-05-25 16:15:00,45.54398,2.1990739999999995,0.5886374188618835,3.4722219999999995,1.3310190000000004,13.310100000000034,3276.5927777805437
2024-05-25 16:18:00,48.26389,2.1122690000000004,0.5710943793877759,3.4722220000000004,1.4178229999999994,13.888900000000035,3276.642777780544
2024-05-25 16:24:00,46.32523,2.0833330000000005,0.628226379774374,3.4432860000000005,1.4467589999999992,14.75690000000003,3276.7427777805437
2024-05-25 16:27:00,49.4213,2.054398,0.5593263945957594,3.4432869999999998,1.4467589999999992,13.310200000000009,3276.792777780544
2024-05-25 16:30:00,48.64005,2.0833330000000005,0.6807426010949476,3.4722220000000004,1.5046299999999997,14.467599999999948,3276.842777780544
2024-05-25 16:36:00,32.78357,1.6203690000000002,0.46891005762757604,3.4432860000000005,1.8807869999999998,11.284699999999987,3276.942777780544
2024-05-25 16:39:00,32.03125,2.083334,0.6282246369954693,3.414353,1.4178240000000004,11.574099999999987,3276.992777780544
2024-05-25 16:45:00,30.84491,2.054399,0.6218566981886589,3.414353,1.4467590000000001,12.152799999999957,3277.092777780544
2024-05-25 16:57:00,30.09259,2.2569440000000007,0.6660767171940755,3.1539350000000006,0.983795999999999,11.574100000000044,3277.092777780544
2024-05-25 17:00:00,30.84491,2.1701380000000006,0.6472268114635414,3.4432860000000005,1.3599539999999992,10.416699999999992,3277.092777780544
2024-05-25 17:06:00,32.40741,2.141203,0.5769530845205574,3.3854170000000003,1.3020830000000005,12.442099999999982,3277.092777780544
2024-05-25 17:21:00,31.25,2.1122679999999994,0.48557656622460005,2.8935179999999994,0.8101850000000006,11.863400000000013,3277.092777780544
2024-05-25 17:30:00,32.00232,2.1990730000000003,0.50110499937961,3.211805,1.0416670000000003,10.995299999999986,3277.092777780544
2024-05-25 17:48:00,31.25,2.228009,0.7142071457060738,3.2696750000000003,1.157407,10.127299999999991,3277.092777780544
2024-05-25 17:51:00,30.87384,2.083334,0.7268439895337833,3.3854170000000003,1.446758,12.152699999999982,3277.092777780544
2024-05-25 17:54:00,30.09259,2.054398,0.67399312185539,3.211805,1.273148,11.863400000000013,3277.092777780544
2024-05-25 18:00:00,30.35301,2.0254630000000002,0.13948211890951084,3.1539339999999996,1.1284709999999993,12.152700000000038,3277.092777780544
2024-05-25 18:06:00,31.25,2.1122690000000004,0.6874729715684733,3.240741,1.2442129999999993,10.706000000000017,3277.092777780544
2024-05-25 18:12:00,31.62616,2.1701390000000007,0.582805026410067,3.2407399999999997,1.1284719999999995,10.706099999999964,3277.092777780544
2024-05-26 06:57:00,32.00232,1.9965279999999996,0.46470389898356934,3.0671299999999997,1.0995370000000007,11.574099999999987,3277.092777780544
2024-05-27 06:51:00,40.50926,2.4016200000000003,0.6971886255547683,4.1377310000000005,1.8229169999999995,11.863400000000013,3277.092777780544
2024-05-27 06:54:00,32.40741,2.054398,0.5593263945957594,3.9351850000000006,1.938657,10.706099999999992,3277.092777780544
2024-05-27 06:57:00,30.84491,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,10.127299999999991,3277.092777780544
2024-05-27 07:00:00,36.25579,2.1701390000000007,,3.385416,1.1284719999999995,12.152800000000013,3277.092777780544
2024-05-27 07:09:00,32.00232,2.1990740000000004,0.7549357801171288,3.5590279999999996,1.5046299999999997,11.573999999999984,3277.092777780544
2024-05-27 07:12:00,33.15972,2.1701390000000007,0.49594061529813316,3.8773150000000003,1.7361110000000002,11.863499999999988,3277.1427777805443
2024-05-27 07:15:00,34.34607,2.1990740000000004,,3.4432869999999998,1.2152769999999995,11.863400000000013,3277.1927777805445
2024-05-27 07:18:00,35.47454,2.2858790000000004,0.5165317307456205,3.125,0.8680559999999993,11.574099999999987,3277.2427777805447
2024-05-27 07:21:00,30.09259,2.141204,0.7831835891973404,3.1539350000000006,1.1863420000000007,11.284699999999987,3277.292777780545
2024-05-27 07:24:00,36.28472,2.4016200000000003,1.030871945178579,3.5879630000000002,1.5046299999999997,10.995400000000018,3277.342777780545
2024-05-27 07:27:00,47.88773,2.3148150000000003,0.5216562199956412,4.108796000000001,1.8229170000000003,11.574000000000012,3277.392777780545
2024-05-27 07:30:00,44.35764,2.3148150000000003,0.8266373442442305,4.02199,1.8807869999999998,11.574100000000016,3277.4427777805454
2024-05-27 07:33:00,47.8588,2.1701390000000007,0.49594061529813316,4.02199,1.8807859999999996,11.863399999999984,3277.4927777805456
2024-05-27 07:36:00,37.81829,1.7939810000000005,1.0063098569000961,3.964119,2.6620369999999998,12.442100000000039,3277.5427777805457
2024-05-27 07:39:00,40.50926,1.9675919999999998,0.6984185041699452,4.050924999999999,2.228009,13.020800000000008,3277.592777780546
2024-05-27 07:42:00,55.58449,2.4884259999999996,0.64622270649891,4.311342,1.8807870000000007,13.599500000000035,3277.642777780546
2024-05-27 07:45:00,56.7419,2.054398,0.5593263945957594,4.427083,2.430554999999999,13.310200000000009,3277.6927777805463
2024-05-27 07:48:00,46.2963,1.9386580000000002,0.6467957779362741,4.108796,2.2858800000000006,13.599499999999978,3277.7427777805465
2024-05-27 07:51:00,67.1875,2.8645830000000005,0.19266853474058407,6.597219000000001,3.7326360000000003,14.75690000000003,3277.7927777805467
2024-05-27 07:54:00,58.70949,1.9965280000000005,0.6604313326056231,4.716436000000001,2.835647,16.78230000000002,3277.842777780547
2024-05-27 07:57:00,58.3044,2.256944,0.8894390076097598,5.208329000000001,3.182875,16.493100000000027,3277.892777780547
2024-05-27 08:00:00,82.66782,1.7361110000000002,0.7778651624876121,4.427084,2.9513929999999995,25.752200000000016,3277.942777780547
2024-05-27 08:03:00,80.72917,1.6782409999999999,0.8179979077268497,5.844906,4.484954999999999,35.59020000000001,3277.9927777805474
2024-05-27 08:06:00,76.0706,1.8807869999999998,1.1697830264364826,5.295138,4.079860999999999,32.696799999999996,3278.0427777805476
2024-05-27 08:09:00,92.36111,2.1701379999999997,1.2729602644204465,7.523142999999999,6.018515000000001,45.42830000000001,3278.0927777805477
2024-05-27 08:12:00,87.67361,2.083334,1.3682148483087668,7.899304000000001,6.65509,45.13889999999998,3278.142777780548
2024-05-27 08:15:00,78.00926,2.0254630000000002,1.2646272268090664,7.378474,6.076391,40.22,3278.192777780548
2024-05-27 08:18:00,81.10532,2.170139,1.316898450346111,7.523144,6.076385000000001,41.95609999999999,3278.2427777805483
2024-05-27 08:21:00,77.6331,1.9965270000000004,1.2540492141423794,7.407408,6.134261,42.534700000000015,3278.2927777805485
2024-05-27 08:24:00,79.94792,1.8229170000000003,1.148633021658408,6.799772,5.642364999999999,43.11340000000001,3278.3427777805487
2024-05-27 08:27:00,90.79861,2.517361,1.4837663700945138,8.825234,7.089123,40.219899999999996,3278.392777780549
2024-05-27 08:30:00,77.6331,1.9675919999999998,1.1794922863087192,7.175929,5.844907000000001,46.296299999999974,3278.442777780549
2024-05-27 08:33:00,78.00926,2.1990749999999997,1.1651510149974342,7.2338,5.555555,40.79860000000002,3278.492777780549
2024-05-27 08:36:00,75.69444,2.1701390000000007,1.1556893901950334,7.002314000000001,5.3530050000000005,40.219900000000024,3278.5427777805494
2024-05-27 08:39:00,76.0706,2.1990739999999995,1.1651506885782514,7.002313999999999,5.32407,40.79860000000002,3278.5927777805496
2024-05-27 08:42:00,73.75579,2.256944,1.1839763457404429,7.089125,5.353011,38.194500000000005,3278.6427777805497
2024-05-27 08:45:00,75.31829,2.3148149999999994,1.2026769892643825,7.118054999999999,5.32407,37.037000000000006,3278.69277778055
2024-05-27 08:48:00,76.09954,2.256945,1.1839853530578996,6.94444,5.208335,36.45829999999998,3278.74277778055
2024-05-27 08:51:00,76.09954,2.3148149999999994,1.1235479354506621,7.060185,5.1794,37.32640000000001,3278.7927777805503
2024-05-27 08:54:00,78.00926,2.3148149999999994,1.1235479354506621,6.944444999999999,5.06366,38.19449999999998,3278.8427777805505
2024-05-27 08:57:00,75.69444,2.3726850000000006,1.168655047499191,7.06018,5.150465,35.300899999999984,3278.8927777805507
2024-05-27 09:00:00,74.53704,2.2858799999999997,1.1146383921422869,7.00231,5.15046,36.16900000000001,3278.942777780551
2024-05-27 09:03:00,72.59838,2.228009,1.1233611912927848,6.828703999999999,5.063655,32.407399999999996,3278.992777780551
2024-05-27 09:06:00,78.03819,2.170139,1.0787098045844439,6.423614000000001,4.687505000000001,35.87960000000001,3279.042777780551
2024-05-27 09:09:00,81.51042,2.228009,1.0693256356426633,6.452544,4.629635,36.16900000000001,3279.0927777805514
2024-05-27 09:12:00,78.76157,2.1122680000000003,1.1119340729692637,6.394679,4.7743009999999995,36.74770000000001,3279.1427777805516
2024-05-27 09:15:00,73.75579,2.0833329999999997,1.051443154814292,6.394673999999999,4.745371,35.59030000000001,3279.1927777805518
2024-05-27 09:18:00,78.00926,2.1990740000000004,1.0323592482610309,6.278934,4.45602,34.72219999999999,3279.242777780552
2024-05-27 09:21:00,81.13426,2.1701379999999997,1.0516035744542531,6.192133,4.427085,36.74769999999998,3279.292777780552
2024-05-27 09:24:00,79.1956,1.9965279999999996,1.0492947312324548,6.134258,4.600690000000001,38.77310000000003,3279.3427777805523
2024-05-27 09:27:00,78.00926,2.054398,1.0930678318869365,6.3368079999999996,4.774310000000001,38.7732,3279.3927777805525
2024-05-27 09:30:00,74.53704,2.0833330000000005,1.1025224148773902,6.510414,4.9189810000000005,33.275499999999994,3279.4427777805527
2024-05-27 09:33:00,75.31829,2.3726849999999997,1.0840204162264713,6.6261600000000005,4.629625,34.72219999999999,3279.492777780553
2024-05-27 09:36:00,73.00347,2.34375,1.0754851221012658,6.53935,4.57176,32.98610000000002,3279.542777780553
2024-05-27 09:39:00,78.41435,2.34375,1.014484115211146,6.307869,4.2824089999999995,33.56479999999999,3279.592777780553
2024-05-27 09:42:00,81.13426,2.1122679999999994,1.0605544722772153,6.192133,4.513885000000001,36.45830000000001,3279.6427777805534
2024-05-27 09:45:00,81.13426,2.054398,1.0158171231287756,6.221068000000001,4.57176,38.7731,3279.6927777805536
2024-05-27 09:48:00,76.09954,2.054399,1.0422815215494412,6.250004000000001,4.629625000000001,36.74770000000001,3279.7427777805538
2024-05-27 09:51:00,73.75579,2.0254630000000002,1.0586700093935038,6.249998,4.687495,35.011600000000016,3279.792777780554
2024-05-27 09:54:00,76.09954,2.1122690000000004,1.033772573505672,6.278934,4.5717550000000005,36.16900000000001,3279.842777780554
2024-05-27 09:57:00,78.41435,2.2858790000000004,1.086913344660683,6.336809000000001,4.45602,36.74770000000001,3279.8927777805543
2024-05-27 10:00:00,79.97685,2.3148150000000003,1.1235479354506626,6.6261600000000005,4.745375,36.74769999999998,3279.9427777805545
2024-05-27 10:03:00,78.03819,2.3148149999999994,1.1506188079343254,6.886575,5.034720000000001,37.32640000000001,3279.9927777805547
2024-05-27 10:06:00,76.88079,2.3148150000000003,1.0956803274135547,6.886570000000001,4.976855,35.87960000000001,3280.042777780555
2024-05-27 10:09:00,78.41435,2.256945,1.1057003665371483,6.71296,4.890045,36.74770000000001,3280.092777780555
2024-05-27 10:12:00,85.76389,2.343749,1.132429193625918,6.857634,4.947915,38.4837,3280.142777780555
2024-05-27 10:15:00,89.6412,2.314814,1.1506184954454306,6.973384,5.121529999999999,38.1944,3280.1927777805554
2024-05-27 10:18:00,87.70255,2.228009,1.123370269987751,6.799764000000001,5.034724999999999,38.7731,3280.2427777805556
2024-05-27 10:21:00,88.4838,2.256945,1.1057003665371483,6.7419,4.918985,39.3519,3280.2927777805558
2024-05-27 10:24:00,90.42245,2.2858789999999996,1.1677810720503992,6.799764000000001,5.005785,39.3518,3280.342777780556
2024-05-27 10:27:00,88.10764,2.141204,1.170497211098412,6.828699,5.237265000000001,39.0625,3280.392777780556
2024-05-27 10:30:00,81.51042,1.9965280000000005,1.0982021648064364,6.712964,5.237266,39.9306,3280.4427777805563
2024-05-27 10:33:00,76.09954,2.1122690000000004,1.0605639093089188,6.568284000000001,4.890045000000001,37.61580000000001,3280.4927777805565
2024-05-27 10:36:00,75.69444,2.141204,1.0427034079875497,6.336804,4.600690000000001,36.45840000000001,3280.5427777805567
2024-05-27 10:39:00,78.79051,2.228009,1.0693160173277059,6.336804,4.513885000000001,37.3263,3280.592777780557
2024-05-27 10:42:00,79.1956,2.1990740000000004,1.0877271805614988,6.394679,4.629625,37.3263,3280.642777780557
2024-05-27 10:45:00,77.66204,2.141204,1.1213297486655707,6.539349,4.890045000000001,37.03710000000001,3280.692777780557
2024-05-27 10:48:00,74.94213,2.1990749999999997,1.0323595487231079,6.65509,4.832174999999999,34.72230000000002,3280.7427777805574
2024-05-27 10:51:00,76.09954,2.2858789999999996,1.0869133446606827,6.510414,4.629625,37.03699999999998,3280.7927777805576
2024-05-27 10:54:00,76.88079,2.170139,1.0236412935123895,6.452548999999999,4.6585600000000005,36.16889999999998,3280.8427777805578
2024-05-27 10:57:00,77.6331,2.228009,1.0410390326871444,6.2789340000000005,4.427085000000001,36.74769999999998,3280.892777780558
2024-05-27 11:00:00,76.09954,2.1701390000000007,1.0236412935123897,6.423614,4.629625,37.615700000000004,3280.942777780558
2024-05-27 11:03:00,75.31829,2.141204,1.042703407987548,6.365744,4.62963,37.03699999999998,3280.9927777805583
2024-05-27 11:06:00,74.94213,2.1122690000000004,1.0605547869255687,6.365744,4.687495,35.87959999999998,3281.0427777805585
2024-05-27 11:09:00,76.88079,2.1990739999999995,1.0877271805614985,6.481483999999999,4.71643,37.03699999999998,3281.0927777805587
2024-05-27 11:12:00,73.00347,2.141204,1.0427034079875497,6.365739,4.629625000000001,34.72219999999999,3281.142777780559
2024-05-27 11:15:00,74.94213,2.2858789999999996,1.0583156159408382,6.394673999999999,4.484955,34.432800000000015,3281.192777780559
2024-05-27 11:18:00,76.88079,2.2858789999999996,1.0583156159408382,6.336804,4.427085000000001,37.03710000000001,3281.242777780559
2024-05-27 11:21:00,78.81944,2.1990740000000004,1.0604745666308928,6.365739,4.5717550000000005,36.16899999999998,3281.2927777805594
2024-05-27 11:24:00,74.94213,2.170139,1.10503878664434,6.510419000000001,4.80324,37.03709999999998,3281.3427777805596
2024-05-27 11:27:00,74.94213,2.141204,1.1213297486655707,6.539349,4.890045000000001,37.32640000000001,3281.3927777805598
2024-05-27 11:30:00,76.09954,2.1701390000000007,1.0236511154353658,6.568284000000001,4.774304999999999,34.72219999999999,3281.44277778056
2024-05-27 11:33:00,78.41435,2.2858790000000004,1.1146380837372512,6.684029000000001,4.83218,35.87959999999998,3281.49277778056
2024-05-27 11:36:00,78.41435,2.228009,1.09673302871291,6.568284000000001,4.774305000000001,37.32639999999998,3281.5427777805603
2024-05-27 11:39:00,74.53704,2.083334,1.0514434705765219,6.452544,4.80324,34.722200000000015,3281.5927777805605
2024-05-27 11:42:00,78.03819,2.1122690000000004,1.0605639093089188,6.5393539999999994,4.861114999999999,37.32639999999998,3281.6427777805607
2024-05-27 11:45:00,74.53704,2.0254630000000002,1.0586700093935022,6.394678000000001,4.832174999999999,35.300899999999984,3281.692777780561
2024-05-27 11:48:00,74.94213,2.141204,1.0149043340961943,6.423614,4.6585600000000005,34.72219999999999,3281.742777780561
2024-05-27 11:51:00,72.59838,2.1701390000000007,0.9947252143069076,6.2789340000000005,4.456015,33.56480000000002,3281.792777780561
2024-05-27 11:54:00,73.78472,2.1701390000000007,0.9947252143069076,6.134264000000001,4.311345,32.69669999999999,3281.8427777805614
2024-05-27 11:57:00,73.78472,2.1701390000000007,0.9947252143069076,6.134264000000001,4.311345,34.14350000000002,3281.8927777805616
2024-05-27 12:00:00,73.00347,2.054399,0.9885241095108425,6.221064,4.542825000000001,33.85420000000002,3281.9427777805618
2024-05-27 12:03:00,73.75579,2.0833330000000005,0.9394729538951544,6.076388,4.311345,31.24999999999997,3281.992777780562
2024-05-27 12:06:00,75.31829,2.054398,0.9310025414020984,5.873842999999999,4.137735,33.27540000000002,3282.042777780562
2024-05-27 12:09:00,76.09954,2.054398,0.9602879576698082,6.047458000000001,4.340280000000001,32.98619999999997,3282.0927777805623
2024-05-27 12:12:00,73.78472,2.1122690000000004,0.9479150918599258,5.989584000000001,4.195605,33.27540000000002,3282.1427777805625
2024-05-27 12:15:00,72.59838,2.1122690000000004,0.9775648110525098,5.931714,4.166665,31.828700000000026,3282.1927777805627
2024-05-27 12:18:00,70.65972,2.1990740000000004,1.0032632292150503,5.960649,4.108795,30.382000000000005,3282.242777780563
2024-05-27 12:21:00,69.50231,2.1990740000000004,0.9416192212976404,5.931709,4.0219949999999995,30.38190000000003,3282.292777780563
2024-05-27 12:24:00,72.22222,2.141204,0.9861592530216727,5.931714,4.13773,29.22459999999998,3282.342777780563
2024-05-27 12:27:00,76.0706,3.790509,0.980716780665324,6.221064,2.517365,18.518500000000017,3282.3927777805634
2024-05-27 12:30:00,78.79051,2.0833330000000005,0.9689510308301277,6.018514000000001,4.282411,35.01159999999999,3282.4427777805636
2024-05-27 12:33:00,71.06481,1.9965280000000005,0.9707753881081934,5.8449040000000005,4.2245360000000005,31.53929999999997,3282.4927777805638
2024-05-27 12:36:00,72.22222,2.054399,0.9602882572404551,5.873844,4.166665,30.960600000000028,3282.542777780564
2024-05-27 12:39:00,72.97454,2.0833330000000005,0.9394729538951544,5.815968,4.050925,30.96059999999997,3282.592777780564
2024-05-27 12:42:00,74.94213,2.0833330000000005,0.9087671732477567,5.787038000000001,3.993054999999999,32.69679999999997,3282.6427777805643
2024-05-27 12:45:00,75.69444,2.0833330000000005,0.9689410376094912,5.844908,4.108795,31.539300000000026,3282.6927777805645
2024-05-27 12:48:00,81.13426,2.1990730000000003,0.9730743511309778,5.960648000000001,4.079865,33.27539999999999,3282.7427777805647
2024-05-27 12:51:00,88.10764,2.228009,0.981407540312707,6.076388,4.166669000000001,33.27540000000002,3282.792777780565
2024-05-27 12:54:00,90.79861,2.1701380000000006,1.1306831672277298,6.423608,4.74537,36.45830000000001,3282.842777780565
2024-05-27 12:57:00,88.4838,2.054398,1.1175143285389095,6.539348,5.00579,39.64129999999997,3282.892777780565
2024-05-27 13:00:00,85.76389,1.9965270000000004,1.121810009241783,6.539348,5.0925910000000005,40.509299999999996,3282.9427777805654
2024-05-27 13:03:00,79.94792,1.9097220000000004,1.0689721305944544,6.481478000000001,5.092596,39.6412,3282.9927777805656
2024-05-27 13:06:00,76.0706,2.0254630000000002,1.0331041345096867,6.423608,4.832174999999999,36.74769999999998,3283.0427777805658
2024-05-27 13:09:00,74.91319,2.1122690000000004,1.0337725735056704,6.423614000000001,4.716435,37.32640000000001,3283.092777780566
2024-05-27 13:12:00,75.31829,2.0833330000000005,1.0514431548142924,6.394678000000001,4.745375,34.14360000000002,3283.142777780566
2024-05-27 13:15:00,78.00926,2.141203,1.0696521702270247,6.481478000000001,4.774305000000001,37.61580000000001,3283.1927777805663
2024-05-27 13:18:00,80.35301,2.0833330000000005,1.0773257818660444,6.539348,4.918985,39.0625,3283.2427777805665
2024-05-27 13:21:00,80.72917,2.0833330000000005,1.0773257818660444,6.539348,4.918985,36.74769999999998,3283.2927777805667
2024-05-27 13:24:00,83.07292,2.1701380000000006,1.130683167227728,6.712958,5.034719999999999,38.7732,3283.342777780567
2024-05-27 13:27:00,86.16898,2.141203,1.1462031212186568,6.770828,5.150465,38.7731,3283.392777780567
2024-05-27 13:30:00,87.70255,2.1122679999999994,1.1366748609162303,6.684023,5.092595,39.6412,3283.442777780567
2024-05-27 13:33:00,91.57986,2.1701380000000006,1.1306831672277298,6.770828,5.09259,40.509299999999996,3283.4927777805674
2024-05-27 13:36:00,89.26505,2.054398,1.164769717621228,6.770828,5.295140000000001,39.0625,3283.5427777805676
2024-05-27 13:39:00,81.51042,1.9097219999999995,1.114834201422235,6.684023,5.3530109999999995,40.50929999999997,3283.5927777805678
2024-05-27 13:42:00,89.6412,2.1990739999999995,1.114215449878968,6.915512999999999,5.179399,37.905100000000004,3283.642777780568
2024-05-27 13:45:00,89.6412,1.967593,1.1794926412498206,6.741898,5.410875000000001,42.824100000000016,3283.692777780568
2024-05-27 13:48:00,83.04398,1.938657,1.169208610784195,6.7129579999999995,5.410881,43.113399999999984,3283.7427777805683
2024-05-27 13:51:00,79.16667,1.9675919999999998,1.1794922863087192,6.770833,5.439811000000001,42.53469999999999,3283.7927777805685
2024-05-27 13:54:00,75.31829,2.0833330000000005,1.127112158943498,6.799764000000001,5.237271,40.50919999999999,3283.8427777805687
2024-05-27 13:57:00,78.00926,2.0254630000000002,1.1078806590158348,6.481478,4.976855,40.50919999999999,3283.892777780569
2024-05-27 14:00:00,74.53704,1.967593,1.0398839636526114,6.394677999999999,4.890045,38.194500000000005,3283.942777780569
2024-05-27 14:03:00,74.91319,2.083334,1.0248201281011287,6.452544,4.774310000000001,33.56479999999999,3283.992777780569
2024-05-27 14:06:00,74.94213,2.228009,1.0117738149226982,6.4525440000000005,4.5717550000000005,33.56479999999996,3284.0427777805694
2024-05-27 14:09:00,73.37963,2.054398,1.0158171231287756,6.134258000000001,4.48495,34.72229999999999,3284.0927777805696
2024-05-27 14:12:00,76.85185,2.141203,0.986158956491118,6.163193,4.36921,33.564899999999966,3284.1427777805698
2024-05-27 14:15:00,76.85185,2.1122679999999994,1.0061376334623724,6.0763929999999995,4.340275000000001,35.01159999999999,3284.19277778057
2024-05-27 14:18:00,78.03819,2.054398,1.0422812046548644,6.307872999999999,4.687494999999999,35.300899999999984,3284.24277778057
2024-05-27 14:21:00,77.66204,2.0833330000000005,0.9973412251912446,6.047458000000001,4.340274999999999,36.74770000000001,3284.2927777805703
2024-05-27 14:24:00,82.29167,2.1701380000000006,1.0236508139843647,6.134258000000001,4.340279999999999,35.87960000000001,3284.3427777805705
2024-05-27 14:27:00,82.66782,2.170139,1.0236412935123895,6.365743999999999,4.5717550000000005,36.74770000000001,3284.3927777805707
