Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-27 14:30:00,86.95023,2.1701380000000006,1.0236409920633789,6.3368079999999996,4.54282,35.590299999999985,3284.442777780571
2024-05-27 14:33:00,85.38773,2.0254630000000002,1.0331041345096867,6.249998,4.658564999999999,36.45830000000001,3284.492777780571
2024-05-27 14:36:00,80.35301,1.938657,1.0053309828329153,6.047458000000001,4.542821000000001,37.615700000000004,3284.542777780571
2024-05-27 14:39:00,76.09954,1.9965270000000004,0.9977328545013655,5.960648000000001,4.369211,36.74770000000001,3284.5927777805714
2024-05-27 14:42:00,73.75579,2.0254630000000002,0.951614552651052,5.931708,4.253475,34.14349999999999,3284.6427777805716
2024-05-27 14:45:00,75.69444,2.054398,0.9602978893298001,5.931708,4.22454,33.85419999999999,3284.6927777805718
2024-05-27 14:48:00,75.69444,2.0833330000000005,0.9394729538951526,5.960648000000001,4.195605,35.01159999999999,3284.742777780572
2024-05-27 14:51:00,72.59838,2.0254630000000002,0.9796655202717008,5.815968,4.166665,33.275499999999994,3284.792777780572
2024-05-27 14:54:00,74.53704,2.0833330000000005,0.9394729538951526,5.758098,3.993054999999999,33.564899999999994,3284.8427777805723
2024-05-27 14:57:00,74.53704,2.1701380000000006,0.9647149764313503,5.815968,3.9641200000000003,32.98610000000002,3284.8927777805725
2024-05-27 15:00:00,76.09954,2.170139,1.0236511154353656,5.989584000000001,4.195605,34.43290000000002,3284.9427777805727
2024-05-27 15:03:00,74.94213,2.083334,0.9973511774193454,6.018514,4.31134,33.85409999999999,3284.992777780573
2024-05-27 15:06:00,73.75579,2.054399,1.015826719996904,5.960644,4.311344999999999,34.722200000000015,3285.042777780573
2024-05-27 15:09:00,75.69444,2.0833330000000005,0.9973508728861842,5.960648000000001,4.253474999999999,34.14359999999999,3285.092777780573
2024-05-27 15:12:00,75.31829,2.0254629999999993,0.9796655202717005,5.787032999999999,4.13773,33.85419999999999,3285.1427777805734
2024-05-27 15:15:00,71.84606,1.967593,0.9886412317732478,5.873844,4.311341,32.986099999999965,3285.1927777805736
2024-05-27 15:18:00,73.00347,2.1122690000000004,0.9775648110525098,5.873844,4.108795,30.960600000000028,3285.2427777805738
2024-05-27 15:21:00,73.78472,2.228009,0.981407540312707,5.902774,3.993055000000001,32.11800000000002,3285.292777780574
2024-05-27 15:24:00,74.53704,2.1701390000000007,0.9334484162949804,5.8449040000000005,3.964125,30.671299999999974,3285.342777780574
2024-05-27 15:27:00,74.94213,2.1701390000000007,0.9647152657963171,5.902774,4.050925,32.696800000000025,3285.3927777805743
2024-05-27 15:30:00,73.00347,2.141204,0.9563289212792861,5.873844000000001,4.05093,33.27540000000002,3285.4427777805745
2024-05-27 15:33:00,73.00347,2.1701390000000007,0.9334373688766233,5.989584,4.108795,28.93520000000001,3285.4927777805747
2024-05-27 15:36:00,74.53704,2.228009,0.9497645521679986,6.018514000000001,4.079865000000001,30.3819,3285.542777780575
2024-05-27 15:39:00,73.37963,2.1701390000000007,0.9947353901309494,6.076384,4.253474999999999,30.960699999999974,3285.592777780575
2024-05-27 15:42:00,72.59838,2.141204,1.042703407987548,6.047454000000001,4.31134,30.67130000000003,3285.642777780575
2024-05-27 15:45:00,73.00347,2.0833330000000005,0.9087780172214106,5.902774,4.108801,30.092600000000033,3285.6927777805754
2024-05-27 15:48:00,73.75579,2.1701390000000007,0.9334373688766233,5.931714,4.050925,30.3819,3285.7427777805756
2024-05-27 15:51:00,71.06481,2.054399,0.9004898903921889,5.642364000000001,3.8773149999999994,28.935200000000037,3285.7927777805758
2024-05-27 15:54:00,69.90741,2.1122690000000004,0.8846781413411401,5.526624,3.674765,26.909700000000015,3285.842777780576
2024-05-27 15:57:00,72.22222,2.2569440000000007,0.9245444403260568,5.613424000000001,3.6169000000000002,27.488400000000013,3285.892777780576
2024-05-27 16:00:00,67.56366,2.1122690000000004,0.8846895934292656,5.613424000000001,3.7615750000000006,25.462999999999965,3285.9427777805763
2024-05-27 16:03:00,64.46759,2.141204,0.8221011982494673,5.613429,3.6747650000000007,23.14820000000003,3285.9927777805765
2024-05-27 16:06:00,66.78241,2.2858790000000004,0.8596312822564461,5.584489,3.5011599999999996,21.99079999999998,3286.0427777805767
2024-05-27 16:09:00,65.625,2.141204,0.7831821916262824,5.324074,3.3564800000000004,23.14820000000003,3286.092777780577
2024-05-27 16:12:00,64.87269,2.141204,0.8221089811497478,5.063658000000001,3.125000000000001,22.280100000000004,3286.142777780577
2024-05-27 16:15:00,64.87269,2.141204,0.8221141696886101,5.295134,3.3564800000000004,21.990800000000036,3286.192777780577
2024-05-27 16:18:00,60.21412,2.141204,0.8221089811497478,5.150463,3.211805,20.543900000000008,3286.2427777805774
2024-05-27 16:21:00,61.37153,2.141204,0.7409310892195006,5.150463,3.1539350000000006,21.122699999999952,3286.2927777805776
2024-05-27 16:24:00,57.11806,1.9965280000000005,0.7463819175885961,4.890046000000001,3.0671300000000006,19.675899999999984,3286.3427777805778
2024-05-27 16:27:00,55.58449,2.1990740000000004,0.7549357801171288,5.005787,2.951389,17.65040000000002,3286.392777780578
2024-05-27 16:30:00,57.89931,2.1990740000000004,0.7549357801171288,4.774305,2.719907,17.650499999999994,3286.442777780578
2024-05-27 16:33:00,56.36574,2.228009,0.7619071429170224,4.687500000000001,2.604166,17.36110000000002,3286.4927777805783
2024-05-27 16:36:00,56.36574,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,17.36110000000002,3286.5427777805785
2024-05-27 16:39:00,55.58449,2.0833330000000005,0.7268452540748601,4.311342,2.3726849999999997,17.93979999999999,3286.5927777805787
2024-05-27 16:42:00,59.05671,2.0254629999999993,0.712674173044279,4.282408,2.4016200000000003,18.807900000000018,3286.642777780579
2024-05-27 16:45:00,62.15278,2.141203,0.7409293170777539,4.340278,2.343749999999999,18.22919999999999,3286.692777780579
2024-05-27 16:48:00,57.11806,1.9965280000000005,0.8191753074608656,4.600694,2.835647,18.229100000000017,3286.742777780579
2024-05-27 16:51:00,53.26968,2.0254630000000002,0.667223929131812,4.74537,2.835648,15.914299999999969,3286.7927777805794
2024-05-27 16:54:00,52.48843,2.0833330000000005,0.6282244172215338,4.542824,2.546296,16.49309999999997,3286.8427777805796
2024-05-27 16:57:00,54.80324,2.1701390000000007,0.7479418214535348,4.456019,2.430554999999999,17.071699999999964,3286.8927777805798
2024-05-27 17:00:00,64.46759,2.4016200000000003,0.6290793177685674,5.266204000000001,2.922454,18.80789999999996,3286.94277778058
2024-05-27 17:03:00,56.36574,1.967593,0.7389516279400565,4.8321760000000005,3.038195000000001,16.78230000000002,3286.99277778058
2024-05-27 17:06:00,60.27199,2.1122690000000004,0.7338985952314796,4.918982,2.951389,17.36099999999999,3287.0427777805803
2024-05-27 17:09:00,54.05093,1.9097220000000004,0.6840721709668658,4.803240000000001,3.038195,15.335699999999974,3287.0927777805805
2024-05-27 17:12:00,50.54977,2.083334,0.6807445229260665,4.5428239999999995,2.5752320000000006,17.650500000000022,3287.1427777805807
2024-05-27 17:15:00,51.70718,2.083334,0.6807428340221066,4.369213,2.4016200000000003,15.914299999999969,3287.192777780581
2024-05-27 17:18:00,50.54977,2.1701390000000007,0.7479433612196741,4.600694,2.5752309999999996,16.49309999999997,3287.242777780581
2024-05-27 17:21:00,54.02199,2.2569440000000007,0.7208439973845784,4.484954000000001,2.343749999999999,17.650500000000022,3287.292777780581
2024-05-27 17:24:00,52.48843,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,15.625,3287.3427777805814
2024-05-27 17:27:00,44.44445,1.9097220000000004,0.7240159450559296,4.513889000000001,2.7777779999999996,12.442099999999982,3287.3927777805816
2024-05-27 17:30:00,49.39236,2.141204,0.7831821916262824,4.716436000000001,2.7488420000000007,14.75690000000003,3287.4427777805818
2024-05-27 17:33:00,49.79745,1.9965270000000004,0.7055580902828984,4.6875,2.835649,13.59960000000001,3287.492777780582
2024-05-27 17:36:00,43.20023,1.9965270000000004,0.6090666794790232,4.658564,2.748842,12.442199999999957,3287.542777780582
2024-05-27 17:39:00,45.92014,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,14.178200000000004,3287.5927777805823
2024-05-27 17:42:00,38.94676,1.9386580000000002,0.5962052599470405,4.253472,2.4016199999999994,12.152799999999985,3287.6427777805825
2024-05-27 17:45:00,38.9757,2.141204,0.6941841283645545,4.166667,2.141204,10.127299999999991,3287.6927777805827
2024-05-27 17:48:00,39.78588,2.1701390000000007,0.7008766530544546,4.050925,1.9965269999999995,13.020799999999952,3287.742777780583
2024-05-27 17:51:00,41.66666,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,12.442199999999957,3287.792777780583
2024-05-27 17:54:00,43.22916,2.170139,0.7008766530544543,4.079862,2.0254640000000004,13.310100000000034,3287.842777780583
2024-05-27 17:57:00,42.82407,2.083334,0.6282285620901484,4.108796,2.1122690000000004,12.731499999999983,3287.8927777805834
2024-05-27 18:00:00,36.25579,2.054399,0.6218605942641304,3.993055,2.0254630000000002,10.127400000000023,3287.9427777805836
2024-05-27 18:03:00,36.25579,2.083334,0.6282285620901484,3.993055,1.9965280000000005,12.152700000000038,3287.9927777805838
2024-05-27 18:06:00,36.25579,2.141204,0.5769582549431482,3.8483790000000004,1.7650460000000008,11.574099999999987,3288.042777780584
2024-05-27 18:09:00,36.66088,2.228009,0.6598108870316397,3.8773139999999993,1.7361110000000002,12.442099999999982,3288.092777780584
2024-05-27 18:12:00,36.63195,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,11.574099999999987,3288.1427777805843
2024-05-27 18:15:00,44.35764,2.2569440000000007,0.7208457574318928,4.050925,1.9097219999999995,12.731499999999983,3288.1927777805845
2024-05-27 18:18:00,35.87963,2.0833330000000005,0.7685315324865284,4.108796000000001,2.1990750000000006,14.178300000000036,3288.2427777805847
2024-05-27 18:21:00,37.81829,2.1990740000000004,0.5011089455419561,4.195601,2.0254629999999993,10.70599999999996,3288.292777780585
2024-05-27 18:24:00,38.19445,2.2858789999999996,0.6060508012797897,3.906249,1.6782410000000008,11.574099999999987,3288.342777780585
2024-05-27 18:27:00,36.66088,2.1701390000000007,0.6472250238139633,3.7615740000000004,1.6782399999999997,11.863499999999988,3288.392777780585
2024-05-27 18:30:00,35.47454,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,12.442199999999957,3288.4427777805854
2024-05-27 18:33:00,37.81829,2.0833330000000005,0.6282244172215338,3.790509,1.7939809999999996,11.284699999999987,3288.4927777805856
2024-05-27 18:36:00,38.19445,2.170139,0.5828050264100668,3.7615739999999995,1.6493060000000002,10.995399999999961,3288.5427777805858
2024-05-27 18:39:00,35.87963,2.1122690000000004,0.6874712706561643,3.703704000000001,1.7071749999999994,10.995399999999961,3288.592777780586
2024-05-27 18:42:00,35.87963,2.256944,0.7208439973845813,3.7615739999999995,1.6203700000000003,11.574099999999987,3288.642777780586
2024-05-27 18:45:00,38.5706,2.256945,0.7208459865623295,3.9351849999999997,1.7939809999999996,12.73150000000004,3288.6927777805863
2024-05-27 18:48:00,34.72222,2.1990749999999997,0.7549360214377451,3.906249999999999,1.851851,12.731499999999983,3288.7427777805865
2024-05-27 18:51:00,33.15972,2.1990740000000004,0.5886348975518643,3.993055,1.851850999999999,11.863400000000013,3288.7927777805867
2024-05-27 18:54:00,35.87963,2.228009,0.5944531442114986,3.7615740000000004,1.5914349999999997,9.837900000000047,3288.842777780587
2024-05-27 18:57:00,35.87963,2.1122690000000004,0.14504080849613235,3.414352,1.3020829999999997,13.020800000000037,3288.892777780587
2024-05-27 19:03:00,32.40741,2.1990740000000004,0.5886374188618837,3.414351,1.273148,11.574000000000012,3288.892777780587
2024-05-27 19:06:00,31.25,2.1701390000000007,0.7479433612196741,3.414352,1.3888889999999998,13.020800000000008,3288.942777780587
2024-05-27 19:09:00,31.25,2.256944,0.7208475174713305,3.616897,1.4756950000000009,10.416600000000017,3288.9927777805874
2024-05-27 19:12:00,31.25,2.1990739999999995,0.7075526197405868,3.6458319999999995,1.5625000000000009,11.284699999999987,3289.0427777805876
2024-05-27 19:15:00,32.03125,2.083334,0.5652180809284665,3.4722220000000004,1.446758,12.442200000000014,3289.0927777805878
2024-05-27 19:18:00,33.15972,2.2858790000000004,0.672328917332313,3.4722230000000005,1.273149,12.442099999999982,3289.142777780588
2024-05-27 19:21:00,34.72222,2.141204,0.6409084827349476,3.4722230000000005,1.4178240000000004,12.442099999999982,3289.192777780588
2024-05-27 19:24:00,32.40741,2.170139,0.6472270294780046,3.587962,1.5046289999999996,11.284699999999987,3289.2427777805883
2024-05-27 19:27:00,34.72222,2.2858789999999996,0.7757974356333042,3.616898,1.4756950000000009,10.70599999999996,3289.2927777805885
2024-05-27 19:30:00,32.78357,2.1990749999999997,0.6535293069282717,3.6747679999999994,1.5625,11.284700000000043,3289.3427777805887
2024-05-27 19:36:00,35.50347,2.314814,0.15795559337936366,3.530093,1.2152789999999998,11.284700000000043,3289.3427777805887
2024-05-27 19:42:00,32.40741,2.1990740000000004,0.6535270695920163,3.4722220000000004,1.3599539999999992,10.416699999999992,3289.3427777805887
2024-05-27 19:45:00,32.78357,2.083334,0.5652205273630702,3.3564819999999997,1.3310190000000004,10.416699999999992,3289.3427777805887
2024-05-27 19:48:00,30.84491,2.054399,0.7197699060961547,3.414353,1.5046289999999996,10.995300000000043,3289.3427777805887
2024-05-27 19:51:00,34.34607,2.1701380000000006,0.5828048245942871,3.530092,1.4178249999999997,10.416699999999992,3289.3427777805887
2024-05-27 19:54:00,33.56482,2.1701390000000007,0.5828025236929104,3.327546000000001,1.2152769999999995,11.284700000000043,3289.3427777805887
2024-05-27 20:00:00,32.00232,2.3148150000000003,0.7340714756865857,3.703704,1.5046299999999997,10.127399999999966,3289.3427777805887
2024-05-27 20:03:00,31.25,2.1990739999999995,0.7075491466230803,3.4722219999999995,1.3888880000000006,12.152799999999957,3289.3427777805887
2024-05-27 20:06:00,30.84491,2.170139,0.7479433612196739,3.6458329999999997,1.6203700000000003,10.995399999999961,3289.3427777805887
2024-05-27 20:09:00,34.31713,2.228009,0.6598108870316397,3.616898,1.4756950000000009,11.574099999999987,3289.3427777805887
2024-05-27 20:12:00,32.00232,2.141204,0.4907682474971736,3.385416,1.273148,11.284699999999987,3289.3427777805887
2024-05-27 20:18:00,30.84491,2.1990740000000004,0.7075491466230805,3.4432869999999998,1.359953,11.863400000000013,3289.3427777805887
2024-05-27 20:21:00,30.84491,2.2280099999999994,0.5944558848722933,3.4722219999999995,1.3020830000000005,11.284699999999987,3289.3427777805887
2024-05-27 20:24:00,30.84491,2.2280099999999994,0.714203878767616,3.5590289999999998,1.446758,10.995400000000018,3289.3427777805887
2024-05-27 20:27:00,32.00232,2.256945,0.7208424664590194,3.5590289999999998,1.4178229999999994,11.284699999999987,3289.3427777805887
2024-05-27 20:30:00,30.09259,2.1990749999999997,0.6535252671408931,3.5590289999999998,1.4467590000000001,11.863400000000013,3289.3427777805887
2024-05-27 20:33:00,32.00232,2.2858789999999996,0.6060508012797897,3.4722219999999995,1.2442140000000004,11.863399999999984,3289.3427777805887
2024-05-27 20:36:00,30.09259,2.2280099999999994,0.594453345050095,3.414352,1.244212,12.442099999999982,3289.3427777805887
2024-05-27 20:39:00,31.25,2.34375,0.7896124409868982,3.3854169999999995,1.186343,10.12730000000002,3289.3427777805887
2024-05-27 20:42:00,32.40741,2.228009,0.6598088529621116,3.3564809999999996,1.2152769999999995,11.573999999999984,3289.3427777805887
2024-05-27 20:48:00,33.18866,2.228009,0.6598088529621116,3.530093,1.3888889999999998,10.99539999999999,3289.3427777805887
2024-05-27 20:51:00,30.09259,2.228009,0.5944556840330586,3.3275449999999998,1.157407,11.574099999999987,3289.3427777805887
2024-05-27 20:57:00,30.46875,1.9965279999999996,0.7055583366413276,3.038194,1.1863420000000007,11.863400000000013,3289.3427777805887
2024-05-27 21:00:00,30.46875,2.1122690000000004,0.6874729715684733,3.240741,1.2442129999999993,10.416600000000017,3289.3427777805887
2024-05-27 21:24:00,30.09259,2.1122680000000003,0.1450407445452527,3.124999,1.0127309999999996,11.284700000000015,3289.3427777805887
2024-05-28 06:12:00,32.00232,2.1990739999999995,1.305332906223513,3.038194,1.5335640000000001,10.127299999999991,3289.3427777805887
2024-05-28 06:15:00,43.60532,2.256944,0.666076717194077,4.658564999999999,2.4884259999999996,13.020800000000008,3289.3427777805887
2024-05-28 06:18:00,38.9757,1.9965279999999996,,4.195602,2.1701380000000006,11.863400000000013,3289.3427777805887
2024-05-28 06:21:00,33.18866,1.8807869999999998,0.13018348318523734,3.5590280000000005,1.6782410000000008,12.152800000000013,3289.3427777805887
2024-05-28 06:27:00,31.25,2.0254629999999993,0.6672239291318118,3.1828699999999994,1.273148,10.995400000000018,3289.3427777805887
2024-05-28 06:30:00,30.46875,2.0833330000000005,0.628226379774374,3.2407400000000006,1.2442129999999993,11.863400000000013,3289.3427777805887
2024-05-28 06:36:00,31.25,2.141203,0.5769555685852361,3.414351,1.3310179999999994,9.548599999999993,3289.3427777805887
2024-05-28 06:39:00,32.40741,2.1122679999999994,0.5710966418412119,3.1539339999999996,1.0995370000000007,10.127299999999991,3289.3427777805887
2024-05-28 06:45:00,31.25,2.0833330000000005,0.5652203240154746,3.29861,1.273148,11.574099999999987,3289.3427777805887
2024-05-28 06:48:00,32.78357,2.1122680000000003,0.6874727393034503,3.1539349999999997,1.1574079999999993,11.863400000000013,3289.392777780589
2024-05-28 06:51:00,33.15972,1.9097229999999996,0.6399404978245551,3.1828709999999996,1.3888880000000006,10.705999999999989,3289.442777780589
2024-05-28 06:54:00,33.56482,1.9386580000000002,0.7686061237630893,3.240742,1.5046299999999997,11.284699999999987,3289.492777780589
2024-05-28 06:57:00,30.09259,1.9386580000000002,0.5962033706791015,3.240742,1.3888889999999998,10.127299999999991,3289.5427777805894
2024-05-28 07:00:00,34.31713,2.0254630000000002,0.5534218497762724,3.1539349999999997,1.186343,10.416599999999988,3289.5927777805896
2024-05-28 07:03:00,35.50347,1.9386580000000002,0.6467941499736729,2.951389,1.1284719999999995,10.416699999999992,3289.6427777805898
2024-05-28 07:06:00,35.50347,1.9097229999999996,0.7240175261063758,3.1539349999999997,1.4178240000000004,10.995400000000018,3289.69277778059
2024-05-28 07:09:00,33.68055,1.9965279999999996,0.7463819175885958,3.732639,1.9097230000000005,10.995400000000018,3289.74277778059
2024-05-28 07:12:00,34.72222,1.967593,0.5415579296030782,3.616898,1.7071749999999994,10.995299999999986,3289.7927777805903
2024-05-28 07:15:00,32.00232,1.967593,0.5415555594304506,3.327547,1.4178230000000003,10.995300000000043,3289.8427777805905
2024-05-28 07:18:00,31.25,1.9965279999999996,0.6090669011149434,3.298611,1.3888880000000006,10.995400000000018,3289.8927777805907
2024-05-28 07:24:00,35.50347,2.1990739999999995,0.6535270695920162,3.211805,1.0995369999999998,7.523200000000003,3289.8927777805907
2024-05-28 07:27:00,36.66088,2.1122679999999994,0.6345768822447538,3.124998999999999,1.0995370000000007,9.548599999999993,3289.942777780591
2024-05-28 07:30:00,43.22916,2.2858799999999997,0.8194431095861489,3.732639,1.6203690000000002,12.152800000000013,3289.992777780591
2024-05-28 07:33:00,51.33102,2.0833329999999997,0.7268467627275009,4.369213,2.4305570000000003,13.59960000000001,3290.042777780591
2024-05-28 07:36:00,42.82407,1.765047,0.49950580577204556,3.7615749999999997,2.054397,13.020899999999983,3290.0927777805914
2024-05-28 07:39:00,45.54398,2.054398,0.7197726576050975,4.369212,2.459491,13.310200000000009,3290.1427777805916
2024-05-28 07:42:00,60.24306,2.228009,0.5062584241592494,4.108797,1.9097230000000005,13.888899999999978,3290.1927777805918
2024-05-28 07:45:00,69.12616,1.765047,0.7862628005187077,3.9351860000000007,2.430555,15.914300000000026,3290.242777780592
2024-05-28 07:48:00,65.24884,1.9965280000000005,0.7840217570102,5.8449040000000005,4.0509260000000005,15.914300000000026,3290.292777780592
2024-05-28 07:51:00,63.31019,2.1701390000000007,0.6472350520109026,5.555554,3.472224999999999,16.782399999999996,3290.3427777805923
2024-05-28 08:00:00,71.06481,1.649305,0.7220494402107056,5.06366,3.645835000000001,19.675899999999956,3290.4927777805924
2024-05-28 08:03:00,83.82523,2.228009,0.7142036490333374,4.7453710000000004,2.633101,24.884300000000025,3290.5427777805926
2024-05-28 08:06:00,89.61227,2.372686,1.1686460302982074,6.365743999999999,4.456018,33.56480000000002,3290.5927777805928
2024-05-28 08:09:00,92.36111,2.2569440000000007,1.3477955192383604,7.638884,6.10532,42.82409999999999,3290.642777780593
2024-05-28 08:12:00,87.70255,1.9097220000000004,1.3018676285497488,7.465274000000001,6.394672,45.717600000000004,3290.692777780593
2024-05-28 08:15:00,78.00926,1.9965280000000005,1.2952341363329325,7.465274,6.249995999999999,43.11340000000001,3290.7427777805933
2024-05-28 08:18:00,77.6331,2.170139,1.2040292996325368,7.349539,5.7581,39.6412,3290.7927777805935
2024-05-28 08:21:00,73.75579,2.141203,1.1704885733908235,7.146994,5.5555509999999995,38.1944,3290.8427777805937
2024-05-28 08:33:00,78.41435,1.9097220000000004,1.2013389253033087,6.9444490000000005,5.729167,44.849500000000035,3291.0427777805935
2024-05-28 08:36:00,77.6331,2.228009,1.199280009060794,7.089123999999999,5.410875,40.219899999999996,3291.0927777805937
2024-05-28 08:42:00,79.1956,2.228009,1.1492857285204872,7.089123999999999,5.3530050000000005,40.219899999999996,3291.1927777805936
2024-05-28 08:45:00,76.09954,2.3148149999999994,1.1769793248292049,6.97338,5.150465,38.4838,3291.2427777805938
2024-05-28 08:51:00,75.69444,2.1990749999999997,1.189716797447653,7.00232,5.353005,38.7731,3291.3427777805937
2024-05-28 08:54:00,75.72338,2.228009,1.09673302871291,6.857634,5.063655,32.986200000000025,3291.392777780594
2024-05-28 09:00:00,75.69444,2.1990739999999995,1.114215449878968,6.770834,5.034720000000001,36.45840000000001,3291.4927777805938
2024-05-28 09:03:00,77.6331,2.228009,1.09673302871291,6.712964,4.918985,36.74770000000001,3291.542777780594
2024-05-28 09:06:00,78.79051,2.1122690000000004,1.0605639093089188,6.423614000000001,4.745375,35.879699999999985,3291.592777780594
2024-05-28 09:12:00,78.79051,2.141203,1.0696521702270247,6.394678000000001,4.687505000000001,37.32640000000001,3291.692777780594
2024-05-28 09:15:00,73.00347,2.0254630000000002,1.0330951743248842,6.278938,4.687495,34.14349999999999,3291.742777780594
2024-05-28 09:21:00,75.69444,2.141203,1.0427030998639086,6.249998,4.513885000000001,35.87959999999998,3291.842777780594
2024-05-28 09:24:00,74.91319,1.9965279999999996,1.0493033967189733,6.423608000000001,4.89005,37.905099999999976,3291.8927777805943
2024-05-28 09:30:00,73.75579,1.9097229999999996,1.0452556882221962,6.249998,4.832174999999999,35.011499999999984,3291.992777780594
2024-05-28 09:33:00,76.88079,1.9675919999999998,1.0146206170806265,6.0474570000000005,4.513885000000001,35.011499999999984,3292.0427777805944
2024-05-28 09:36:00,78.03819,2.141204,1.042703407987548,6.249999000000001,4.513885,35.301000000000016,3292.0927777805946
2024-05-28 09:42:00,76.09954,2.170139,0.9947252143069074,6.336804,4.513885,34.43290000000002,3292.1927777805945
2024-05-28 09:45:00,75.69444,1.9965279999999996,0.9707753881081915,5.9895830000000005,4.369215,34.43290000000002,3292.2427777805947
2024-05-28 09:51:00,76.85185,1.9675919999999998,1.0146206170806265,5.931717,4.398145,35.011499999999984,3292.3427777805946
2024-05-28 09:54:00,80.35301,1.9675920000000007,1.0146294674906493,5.989582,4.45602,38.19439999999997,3292.3927777805948
2024-05-28 10:12:00,79.1956,2.2569440000000007,1.1057000571388742,6.597224,4.774309999999999,37.61580000000001,3292.692777780595
2024-05-28 10:15:00,82.29167,2.2569440000000007,1.1057000571388742,6.597224,4.774309999999999,35.87959999999998,3292.742777780595
2024-05-28 10:18:00,81.13426,2.141204,1.0696524837866621,6.510414,4.80324,36.45839999999998,3292.7927777805953
2024-05-28 10:21:00,72.62731,2.170139,0.9947252143069074,6.1631990000000005,4.340280000000001,31.5394,3292.8427777805955
2024-05-28 10:27:00,75.31829,2.256944,0.9897036807672913,6.1631990000000005,4.224535,33.56480000000002,3292.9427777805954
2024-05-28 10:30:00,78.81944,2.170139,0.9947252143069074,6.1053239999999995,4.282405,34.14349999999999,3292.9927777805956
2024-05-28 10:33:00,86.54514,1.9965279999999996,1.0238753188005687,6.076393,4.513885000000001,36.45839999999998,3293.0427777805958
2024-05-28 10:39:00,86.54514,1.9386580000000002,1.005340099513233,5.9895830000000005,4.484955,37.037000000000006,3293.1427777805957
2024-05-28 10:42:00,78.41435,2.0833329999999997,1.051443154814292,6.336804,4.687501,35.01150000000001,3293.192777780596
2024-05-28 10:48:00,78.41435,2.1990739999999995,1.0604745666308926,6.394673999999999,4.600690000000001,33.85419999999996,3293.2927777805958
2024-05-28 10:51:00,73.37963,2.1990739999999995,1.00326322921505,6.365744,4.513890000000001,34.43289999999999,3293.342777780596
2024-05-28 10:57:00,73.37963,2.1990740000000004,1.0323493689077428,6.221069,4.398145,32.69669999999999,3293.442777780596
2024-05-28 11:00:00,75.69444,2.1701390000000007,1.0236511154353676,6.2789340000000005,4.484955,33.56479999999999,3293.492777780596
2024-05-28 11:03:00,76.88079,2.054398,1.0158171231287771,6.076388,4.427080000000001,34.72219999999999,3293.542777780596
2024-05-28 11:09:00,73.37963,1.9965279999999996,0.997733168137299,6.047452999999999,4.456015000000001,37.32630000000003,3293.642777780596
2024-05-28 11:12:00,77.66204,2.1122690000000004,1.0337725735056704,6.134264,4.427084999999999,34.43289999999999,3293.6927777805963
2024-05-28 11:18:00,77.6331,2.228009,1.0410390326871426,6.221064000000001,4.369215,35.30090000000001,3293.792777780596
2024-05-28 11:21:00,90.39352,2.4016200000000003,1.1217800055622316,6.597224,4.600694000000001,37.037000000000006,3293.8427777805964
2024-05-28 11:27:00,88.10764,2.141204,1.146203449929977,6.6261540000000005,5.00579,39.641200000000026,3293.9427777805963
2024-05-28 11:30:00,86.54514,2.1701390000000007,1.1556893901950334,6.770834,5.121524999999999,39.3519,3293.9927777805965
2024-05-28 11:33:00,88.4838,2.0254630000000002,1.1548608998583725,6.712958,5.266204999999999,39.9306,3294.0427777805967
2024-05-28 11:39:00,87.70255,2.0254630000000002,1.1999586114183658,6.712958,5.324075000000001,40.50919999999999,3294.1427777805966
2024-05-28 11:42:00,78.03819,2.054398,1.068010519792359,6.481482999999999,4.890045,38.4837,3294.1927777805968
2024-05-28 11:48:00,76.09954,1.9675919999999998,1.0644910579605948,6.307872999999999,4.832181,38.4838,3294.2927777805967
2024-05-28 11:51:00,73.75579,2.054399,1.0422815215494412,6.250004000000001,4.629625000000001,36.45839999999998,3294.342777780597
2024-05-28 11:54:00,78.41435,2.054398,1.0422812046548644,6.2500029999999995,4.629625,37.61579999999998,3294.392777780597
2024-05-28 12:00:00,76.09954,2.0254629999999993,1.0586700093935018,6.192133,4.62963,35.30090000000001,3294.492777780597
2024-05-28 12:03:00,75.31829,2.170139,0.9947252143069074,6.1053239999999995,4.282405,33.27540000000002,3294.542777780597
2024-05-28 12:09:00,78.03819,2.2569440000000007,1.0496809943861838,6.192134,4.31134,35.590299999999985,3294.642777780597
2024-05-28 12:12:00,90.42245,2.1701380000000006,1.0787094920946227,6.539348,4.80324,37.32639999999998,3294.692777780597
2024-05-28 12:18:00,88.4838,2.054398,1.0680192904131842,6.481478000000001,4.89005,39.930499999999995,3294.792777780597
2024-05-28 12:21:00,86.54514,2.054398,1.1175143285389095,6.423608,4.89005,39.0625,3294.8427777805973
2024-05-28 12:24:00,72.97454,1.938657,1.1907516383179426,6.423608,5.150461000000001,32.1181,3294.8927777805975
2024-05-28 12:30:00,82.66782,1.967593,1.1795001991058376,6.452544,5.121531,47.453700000000026,3294.9927777805974
2024-05-28 12:33:00,75.69444,2.0254630000000002,1.1316210583708801,6.539348,5.063655000000001,39.6412,3295.0427777805976
2024-05-28 12:39:00,74.53704,2.0254629999999993,1.1078723599484468,6.365743,4.861110000000001,39.3519,3295.1427777805975
2024-05-28 12:42:00,78.41435,2.0833330000000005,1.127103762168127,6.278938,4.716435,40.509299999999996,3295.1927777805977
2024-05-28 12:48:00,82.29167,2.1701379999999997,1.1050474461291597,6.452543,4.745374999999999,43.402799999999985,3295.2927777805976
2024-05-28 12:51:00,83.07292,2.0254629999999993,1.1548608998583723,6.510413,5.06366,43.981400000000036,3295.3427777805978
2024-05-28 12:54:00,80.72917,2.054398,1.1647697176212262,6.684023,5.208334999999999,44.56030000000001,3295.392777780598
2024-05-28 13:00:00,80.72917,2.0254629999999993,1.1548608998583723,6.684023,5.23727,44.560100000000034,3295.492777780598
2024-05-28 13:03:00,84.60648,2.141203,1.1461946278999666,6.655092999999999,5.034719999999999,44.849500000000006,3295.542777780598
2024-05-28 13:09:00,86.14005,2.1122679999999994,1.2076308161949472,6.741892999999999,5.237265,44.849500000000035,3295.642777780598
2024-05-28 13:12:00,88.10764,2.0254630000000002,1.154860899858374,6.7129579999999995,5.266205,44.84949999999998,3295.692777780598
2024-05-28 13:15:00,81.51042,1.9965279999999996,1.1897421888213586,6.539353,5.1793949999999995,44.849500000000006,3295.7427777805983
2024-05-28 13:24:00,85.76389,2.1122690000000004,1.1844677966039419,6.8576440000000005,5.324075,47.16439999999997,3295.8927777805984
2024-05-28 13:30:00,88.10764,2.141203,1.2175506859215948,6.9444479999999995,5.410875,45.13890000000001,3295.9927777805983
2024-05-28 13:33:00,82.26273,2.054398,1.1647617243149782,6.684028,5.208330000000001,44.56019999999998,3296.0427777805985
2024-05-28 13:39:00,82.29167,2.0833330000000005,1.174641016182023,6.655088000000001,5.150465,47.74299999999997,3296.1427777805984
2024-05-28 13:42:00,81.51042,2.054398,1.1647697176212262,6.655088000000001,5.1794,43.98149999999998,3296.1927777805986
2024-05-28 13:45:00,86.9213,2.141203,1.1942658868207237,6.9444479999999995,5.381945000000001,45.42830000000001,3296.2427777805988
2024-05-28 13:51:00,88.85995,2.0833330000000005,1.1746329769877109,6.857638,5.3530050000000005,44.849500000000035,3296.3427777805987
2024-05-28 13:54:00,90.42245,2.1990730000000003,1.2137573598820957,6.828708000000001,5.208335,45.717600000000004,3296.392777780599
2024-05-28 13:57:00,91.57986,2.054398,1.1413943240805766,6.712958,5.208330000000001,46.2963,3296.442777780599
2024-05-28 14:15:00,76.85185,2.0833330000000005,1.1025224148773887,6.365738,4.774304999999999,42.24539999999999,3296.742777780599
2024-05-28 14:18:00,78.79051,2.0254629999999993,1.13162105837088,6.336803,4.861110000000001,42.82409999999999,3296.7927777805994
2024-05-28 14:21:00,76.85185,2.0254630000000002,1.1078723599484472,6.221068,4.716435,44.27079999999998,3296.8427777805996
2024-05-28 14:24:00,76.0706,2.0254630000000002,1.1078723599484472,6.221068,4.716435,41.66669999999999,3296.8927777805998
2024-05-28 14:27:00,78.79051,2.054398,1.068010519792359,6.221062999999999,4.629625,41.66669999999999,3296.9427777806
2024-05-28 14:30:00,77.6331,2.1122690000000004,1.1119343979509448,6.365744,4.745365,42.53480000000002,3296.9927777806
2024-05-28 14:33:00,77.6331,2.1701390000000007,1.1556893901950334,6.481484000000001,4.832175,43.11349999999999,3297.0427777806003
2024-05-28 14:36:00,80.35301,2.1990740000000004,1.0877364623501165,6.5393539999999994,4.774309999999999,41.956099999999964,3297.0927777806005
2024-05-28 14:39:00,80.72917,2.054398,1.0680105197923575,6.221068000000001,4.62963,41.95600000000002,3297.1427777806007
2024-05-28 14:42:00,77.6331,2.1122690000000004,1.0865903203744076,6.278934,4.629625,40.79869999999997,3297.192777780601
2024-05-28 14:45:00,75.69444,2.083334,1.0773172802041604,6.221064,4.600690000000001,41.66669999999999,3297.242777780601
2024-05-28 14:48:00,74.91319,2.083334,1.0514434705765219,6.1053239999999995,4.45602,39.64129999999997,3297.292777780601
2024-05-28 14:51:00,78.00926,2.228009,1.0693160173277059,6.163194,4.340275000000001,41.08790000000002,3297.3427777806014
2024-05-28 14:54:00,78.41435,2.1122690000000004,1.0605547869255687,6.0763940000000005,4.398145,41.66659999999999,3297.3927777806016
2024-05-28 14:57:00,75.69444,2.083334,1.1025227410336544,6.163194000000001,4.57176,40.509300000000025,3297.442777780602
2024-05-28 15:00:00,73.75579,2.054398,1.042290219226451,6.076388,4.45602,37.615699999999975,3297.492777780602
2024-05-28 15:03:00,78.41435,2.141203,1.0696429944088917,6.047458000000001,4.340275000000001,37.905100000000004,3297.542777780602
2024-05-28 15:06:00,79.1956,2.141203,1.0427030998639069,5.960648000000001,4.224535,37.905099999999976,3297.5927777806023
2024-05-28 15:09:00,77.6331,2.083334,1.077317280204159,6.0763940000000005,4.45602,37.90510000000003,3297.6427777806025
2024-05-28 15:12:00,76.09954,2.1701390000000007,1.023641293512388,6.134264000000001,4.340274999999999,37.61570000000003,3297.6927777806027
2024-05-28 15:15:00,78.41435,2.1990740000000004,1.0604745666308928,6.1921289999999996,4.398145,37.615699999999975,3297.742777780603
2024-05-28 15:18:00,78.41435,2.083334,1.0514434705765219,6.018514,4.36921,38.7732,3297.792777780603
2024-05-28 15:21:00,80.72917,2.170139,1.0787098045844439,6.1053239999999995,4.369215,41.087999999999994,3297.8427777806032
2024-05-28 15:24:00,82.29167,2.083334,1.024810786334044,5.989584000000001,4.31134,39.9306,3297.8927777806034
2024-05-28 15:27:00,78.41435,2.0254630000000002,1.0331041345096867,5.844904,4.253470999999999,41.37729999999999,3297.9427777806036
2024-05-28 15:30:00,76.09954,2.0254630000000002,1.006791572304446,5.960648000000001,4.340275,37.90510000000003,3297.992777780604
2024-05-28 15:33:00,75.31829,2.054398,1.0158171231287756,5.931713,4.282405,37.61570000000003,3298.042777780604
2024-05-28 15:36:00,78.41435,1.9386579999999993,0.9528969286443447,5.787037999999999,4.22454,39.062599999999975,3298.092777780604
2024-05-28 15:39:00,76.09954,2.0254630000000002,1.0068008012077476,5.7580979999999995,4.137735,38.7731,3298.1427777806043
2024-05-28 15:42:00,73.00347,1.967593,0.9618527509656394,5.613428,4.021995,36.16899999999998,3298.1927777806045
2024-05-28 15:45:00,74.91319,2.1122679999999994,0.9775745679578913,5.671293,3.9062550000000007,34.43289999999999,3298.2427777806047
2024-05-28 15:48:00,75.69444,2.054398,0.9602978893298001,5.729163,4.0219949999999995,36.16900000000001,3298.292777780605
2024-05-28 15:51:00,74.94213,1.9965279999999996,0.9977423401012236,5.671293,4.079865,36.16899999999998,3298.342777780605
2024-05-28 15:54:00,73.37963,2.0254629999999993,0.9796655202716987,5.671293,4.02199,35.87960000000001,3298.3927777806052
2024-05-28 15:57:00,72.22222,1.9965279999999996,0.9428906018210453,5.439818,3.7905100000000003,34.72229999999996,3298.4427777806054
2024-05-28 16:00:00,76.09954,2.054398,0.9602978893298001,5.671293,3.964125,37.03710000000001,3298.4927777806056
2024-05-28 16:03:00,73.37963,1.9965279999999996,0.9428906018210453,5.613422999999999,3.9641149999999996,35.011600000000016,3298.542777780606
2024-05-28 16:06:00,72.59838,2.0833330000000005,0.9394729538951544,5.642358,3.8773150000000003,31.539399999999972,3298.592777780606
2024-05-28 16:09:00,73.00347,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,33.27540000000002,3298.642777780606
2024-05-28 16:12:00,72.59838,2.1122690000000004,0.9170175463155524,5.439814,3.6168950000000004,32.407400000000024,3298.6927777806063
2024-05-28 16:15:00,72.59838,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,31.828700000000026,3298.7427777806065
2024-05-28 16:18:00,69.12616,1.9675919999999998,0.9054138280821586,5.497683,3.848381,30.381899999999973,3298.7927777806067
2024-05-28 16:21:00,69.12616,2.0254630000000002,0.8921840083167014,5.497688,3.7615750000000006,30.38190000000003,3298.842777780607
2024-05-28 16:24:00,66.81134,2.1122690000000004,0.8145305948838478,5.353014,3.4432850000000004,26.909700000000015,3298.892777780607
2024-05-28 16:27:00,69.50231,2.170139,0.8662394249956147,5.208329000000001,3.26968,26.909700000000015,3298.9427777806072
2024-05-28 16:30:00,69.50231,2.228009,0.8446927180670011,5.150462,3.1250050000000007,27.488399999999984,3298.9927777806074
2024-05-28 16:33:00,71.84606,2.228009,0.8446900738468905,5.266204000000001,3.2407449999999995,27.777800000000013,3299.0427777806076
2024-05-28 16:36:00,67.96875,2.1122680000000003,0.8846893157868023,5.208329000000001,3.3564810000000005,27.199099999999987,3299.092777780608
2024-05-28 16:39:00,65.625,2.141204,0.8584422561664701,5.063658000000001,3.15393,25.46290000000002,3299.142777780608
2024-05-28 16:42:00,69.12616,2.170139,0.7904774913208575,4.976853,2.9803249999999997,26.620400000000018,3299.192777780608
2024-05-28 16:45:00,67.1875,2.054398,0.7611714080043162,4.745369,2.8645830000000005,25.173599999999965,3299.2427777806083
2024-05-28 16:48:00,64.87269,2.0254630000000002,0.7916850757777928,4.774305,2.9513890000000007,25.752299999999963,3299.2927777806085
2024-05-28 16:51:00,64.46759,2.083334,0.7685317864629225,4.803241,2.8935190000000004,24.016199999999998,3299.3427777806087
2024-05-28 16:54:00,64.09144,2.141204,0.7831849867644642,4.890046000000001,2.922454000000001,24.016200000000026,3299.392777780609
2024-05-28 16:57:00,66.40625,2.2569440000000007,0.8521660352473753,4.918982000000001,2.864584,23.7269,3299.442777780609
2024-05-28 17:00:00,66.78241,2.228009,0.8446847853689723,4.629629,2.604166,24.595,3299.4927777806092
2024-05-28 17:03:00,66.78241,2.1122690000000004,0.8145383272947234,4.716436,2.8067129999999993,25.173699999999968,3299.5427777806094
2024-05-28 17:06:00,65.65394,2.1701390000000007,0.7904788980945118,4.861111,2.864584,24.30559999999997,3299.5927777806096
2024-05-28 17:09:00,69.53125,2.314814,0.8266298353674674,5.034722,2.8935150000000007,26.041600000000017,3299.64277778061
2024-05-28 17:12:00,67.96875,2.1122690000000004,0.8506428801403946,4.918982000000001,3.0381929999999997,24.884299999999996,3299.69277778061
2024-05-28 17:15:00,64.87269,2.0833330000000005,0.7685315324865284,4.890046000000001,2.9803250000000006,24.594899999999996,3299.74277778061
2024-05-28 17:18:00,62.55787,2.054399,0.7611716627654814,4.803241,2.922454,22.280100000000004,3299.7927777806103
2024-05-28 17:21:00,63.31019,2.228009,0.761908703165354,4.774306,2.6909730000000005,22.569500000000005,3299.8427777806105
2024-05-28 17:24:00,64.09144,2.141204,0.7409295597703589,4.687500000000001,2.6909710000000002,23.7269,3299.8927777806107
2024-05-28 17:27:00,62.55787,2.1701390000000007,0.7904774913208578,4.571759000000001,2.5752309999999996,21.990699999999975,3299.942777780611
2024-05-28 17:30:00,58.68056,2.1122680000000003,0.7338998709077049,4.658564,2.6909729999999996,19.965300000000013,3299.992777780611
2024-05-28 17:33:00,54.42708,2.1990739999999995,0.7549357801171286,4.600694,2.546296000000001,17.07170000000002,3300.0427777806112
2024-05-28 17:36:00,57.49421,2.2858790000000004,0.7274652537816878,4.484954,2.3148150000000003,17.071800000000025,3300.0927777806114
2024-05-28 17:39:00,57.89931,2.256944,0.7688624765016419,4.456018,2.343750000000001,19.676000000000016,3300.1427777806116
2024-05-28 17:42:00,60.99537,2.141203,0.7409308465265381,4.456018,2.4594910000000008,17.071699999999993,3300.192777780612
2024-05-28 17:45:00,58.68056,2.1122690000000004,0.7339001143064161,4.629629,2.6620369999999998,17.939899999999966,3300.242777780612
2024-05-28 17:48:00,57.52315,2.054399,0.6218586462323448,4.340278,2.3726850000000006,19.675900000000013,3300.292777780612
2024-05-28 17:51:00,53.64583,2.0833330000000005,0.7268437454170164,4.282408000000001,2.34375,16.2038,3300.3427777806123
2024-05-28 17:54:00,55.58449,2.228009,0.761908703165354,4.195602,2.1122690000000004,17.361099999999965,3300.3927777806125
2024-05-28 17:57:00,47.07755,2.0833330000000005,0.7268452540748601,4.166666,2.228009,13.020800000000008,3300.4427777806127
2024-05-28 18:00:00,38.19445,2.0254630000000002,0.7537869940787418,4.282408000000001,2.430556,12.152799999999957,3300.492777780613
2024-05-28 18:03:00,37.81829,2.141204,0.4907645393092667,4.398148,2.2858790000000004,12.152800000000013,3300.542777780613
2024-05-28 18:06:00,37.4132,2.2858790000000004,0.15611515884591762,3.993055,1.7071759999999996,11.574099999999987,3300.5927777806132
2024-05-28 18:09:00,34.72222,2.170139,0.49594061529813294,3.7615739999999995,1.6203700000000003,12.731499999999983,3300.6427777806134
2024-05-28 18:12:00,35.87963,2.228009,0.6598088529621116,3.732639,1.5914349999999997,13.310299999999984,3300.6927777806136
2024-05-28 18:15:00,31.25,2.1122680000000003,0.7338983518331276,3.7615739999999995,1.7939819999999997,11.284699999999987,3300.742777780614
2024-05-28 18:18:00,33.15972,2.2858789999999996,0.7274670254899024,3.906249,1.7361110000000002,12.442199999999957,3300.792777780614
2024-05-28 18:21:00,36.25579,2.256944,0.1542732492581816,3.6458329999999997,1.3888889999999998,13.020800000000008,3300.842777780614
2024-05-28 18:24:00,32.78357,2.1990749999999997,0.5011053559631234,3.3854169999999995,1.2152770000000004,13.888999999999953,3300.8927777806143
2024-05-28 18:27:00,34.72222,2.228009,0.7619102634082585,3.327546000000001,1.2442140000000004,10.706000000000017,3300.9427777806145
2024-05-28 18:30:00,38.19445,2.0254630000000002,0.667223929131812,3.414352,1.5046299999999997,12.442100000000039,3300.9927777806147
2024-05-28 18:33:00,33.15972,1.9965270000000004,0.6604360552308064,3.501156,1.6203710000000004,12.442199999999957,3301.042777780615
2024-05-28 18:36:00,33.56482,2.141203,0.5769555685852361,3.4432860000000005,1.359953,10.995399999999961,3301.092777780615
2024-05-28 18:39:00,32.40741,2.0254629999999993,0.46994432607845327,3.1539339999999996,1.157407,11.574000000000012,3301.1427777806152
2024-05-28 18:42:00,34.31713,2.1701380000000006,0.5828048245942871,3.182869,1.070602,13.59960000000001,3301.1927777806154
2024-05-28 18:45:00,38.9757,2.1990740000000004,0.7075508831857056,3.501158,1.4178249999999997,12.442100000000039,3301.2427777806156
2024-05-28 18:48:00,35.87963,2.0833330000000005,0.6282244172215338,3.5879630000000002,1.5914349999999997,11.284799999999962,3301.292777780616
2024-05-28 18:51:00,35.87963,2.054398,0.67399312185539,3.4722220000000004,1.5335650000000003,10.706000000000017,3301.342777780616
2024-05-28 18:57:00,30.06366,2.1122679999999994,0.48557656622460005,3.2986109999999993,1.2152780000000005,12.73150000000004,3301.342777780616
2024-05-28 19:00:00,34.31713,2.0833330000000005,0.4803768440949923,3.038194,0.9837959999999999,12.731400000000008,3301.342777780616
2024-05-28 19:03:00,30.84491,2.083334,0.7685317864629225,3.1828699999999994,1.273148,11.574100000000044,3301.342777780616
2024-05-28 19:06:00,30.46875,1.9965279999999996,0.7055598136988286,3.414351,1.5625,12.731499999999983,3301.342777780616
2024-05-28 19:09:00,32.37847,2.170139,0.5828025236929102,3.6458340000000007,1.5335650000000003,11.284699999999987,3301.342777780616
2024-05-28 19:12:00,34.72222,2.1701390000000007,0.1487384541024259,3.4722230000000005,1.3020839999999998,10.995399999999961,3301.342777780616
2024-05-28 19:15:00,43.60532,2.2858790000000004,0.9324382376483041,2.922453,0.8969899999999997,11.284699999999987,3301.342777780616
2024-05-28 19:18:00,38.9757,2.0254630000000002,0.6154707539212491,2.6041670000000003,0.6655090000000001,11.863400000000013,3301.342777780616
2024-05-28 19:21:00,35.87963,2.0833330000000005,0.48038049209943395,2.6620370000000007,0.60764,10.995399999999961,3301.342777780616
2024-05-28 19:42:00,37.81829,2.170139,0.7904788980945116,3.4432859999999996,1.4467590000000001,10.995399999999961,3301.342777780616
2024-05-28 19:45:00,36.63195,2.0254629999999993,0.4699371513999319,3.4432869999999998,1.446758,10.995299999999986,3301.392777780616
2024-05-28 19:48:00,39.72801,2.1990730000000003,0.5886346962292721,3.616898000000001,1.475695,11.284700000000043,3301.4427777806163
2024-05-28 19:51:00,40.50926,2.170139,0.7479433612196739,3.8483789999999996,1.8229160000000002,11.574000000000012,3301.4927777806165
2024-05-28 19:54:00,33.56482,1.9965280000000005,0.7463792159773222,3.993056,2.1701379999999997,11.574099999999987,3301.5427777806167
2024-05-28 19:57:00,37.81829,2.2858789999999996,,3.732639,1.3888889999999998,12.152800000000013,3301.592777780617
2024-05-28 20:00:00,34.31713,2.228009,0.5944556840330586,3.3275449999999998,1.157407,11.573999999999955,3301.642777780617
2024-05-28 20:03:00,32.00232,2.141204,0.4907682474971736,3.385416,1.273148,11.863399999999956,3301.6927777806172
2024-05-28 20:06:00,33.53588,2.2569440000000007,0.8521660352473753,3.4722230000000005,1.4178249999999997,11.284800000000018,3301.7427777806174
2024-05-28 20:09:00,36.28472,2.1701390000000007,0.6472250238139633,3.4722230000000005,1.3888889999999998,10.416700000000048,3301.7927777806176
2024-05-28 20:12:00,34.31713,2.170139,0.7479433612196739,3.4432869999999998,1.4178240000000004,11.284800000000018,3301.842777780618
2024-05-28 20:15:00,33.53588,2.228009,0.6598129210886237,3.587962,1.4467600000000003,11.284799999999962,3301.892777780618
2024-05-28 20:18:00,34.31713,2.2858790000000004,0.516531730745624,3.4432869999999998,1.186343,12.442199999999957,3301.942777780618
2024-05-28 20:21:00,32.00232,2.1990739999999995,0.7549357801171286,3.3564809999999996,1.3020830000000005,11.284699999999987,3301.9927777806183
2024-05-28 20:36:00,30.06366,2.256944,0.666076717194077,3.211805,1.0416660000000002,10.995399999999961,3301.9927777806183
2024-05-28 20:42:00,30.84491,2.3148149999999994,0.7827157352168991,3.414352,1.2442140000000004,10.127299999999991,3301.9927777806183
2024-05-28 20:45:00,30.46875,2.228009,0.15242984330730186,3.3275449999999998,1.0995359999999996,10.127200000000016,3301.9927777806183
2024-05-28 20:51:00,30.46875,2.1990749999999997,0.6535252671408931,3.2696759999999996,1.157406,9.548600000000022,3301.9927777806183
2024-05-28 20:57:00,36.25579,1.6493060000000002,0.5772341349191318,2.633102,1.0995369999999998,9.548599999999965,3301.9927777806183
2024-05-28 21:00:00,35.50347,1.8807869999999998,0.4436288433863749,3.124999,1.273148,10.416599999999988,3301.9927777806183
2024-05-28 21:03:00,32.78357,2.0254630000000002,0.46994073877606957,2.922453,0.9259250000000003,10.416699999999992,3301.9927777806183
2024-05-28 21:06:00,30.09259,1.967593,0.6536248488843355,2.8935180000000003,1.0416660000000002,10.127400000000023,3301.9927777806183
2024-05-28 21:15:00,30.46875,2.054398,0.4751649764600872,2.9803239999999995,0.9548609999999993,10.127299999999991,3301.9927777806183
2024-05-28 21:27:00,30.09259,2.228009,0.7619087031653525,3.096064,1.0127309999999996,8.969899999999996,3301.9927777806183
2024-05-28 21:54:00,33.18866,2.3726849999999997,0.796492870370918,3.4722219999999995,1.2442130000000002,11.863400000000013,3301.9927777806183
2024-05-28 21:57:00,35.50347,2.228009,0.5944556840330586,3.3275449999999998,1.157407,11.863499999999988,3301.9927777806183
2024-05-29 06:36:00,32.03125,2.054398,0.14133664898665071,3.1539339999999996,1.0995359999999996,8.969899999999996,3301.9927777806183
2024-05-29 07:36:00,32.8125,2.141203,1.0149118429866628,3.0671289999999996,1.3020839999999998,11.284700000000015,3301.9927777806183
2024-05-29 07:39:00,46.32523,2.34375,0.7406589405194121,3.327546,1.0995369999999998,11.863499999999988,3302.0427777806185
2024-05-29 07:42:00,54.45602,2.1990739999999995,0.1505849190936521,3.3564819999999997,1.1574080000000002,11.863400000000013,3302.0927777806187
2024-05-29 07:45:00,44.01041,1.8807869999999998,1.059142848557154,3.4722209999999993,2.1122680000000003,13.888900000000035,3302.142777780619
2024-05-29 07:48:00,57.14699,2.2858789999999996,,4.021991,1.7071760000000005,14.178200000000004,3302.192777780619
2024-05-29 07:51:00,43.60532,1.851851,0.779235201831332,3.6458329999999997,2.0254639999999995,12.442199999999957,3302.2427777806192
2024-05-29 07:54:00,76.88079,2.6041669999999995,,5.439817999999999,2.5463010000000006,19.965300000000013,3302.2927777806194
2024-05-29 07:57:00,59.83796,1.5625,0.5958410052409338,3.616897,2.1990739999999995,18.807800000000043,3302.3427777806196
2024-05-29 08:00:00,53.26968,1.9097220000000004,0.6399418762274108,3.790509,1.9965279999999996,15.625,3302.39277778062
2024-05-29 08:03:00,60.24306,2.546297,0.7863231488780326,3.9641209999999996,1.5335640000000001,18.51849999999996,3302.44277778062
2024-05-29 08:06:00,88.10764,3.1828700000000003,1.2798695079231195,6.626161000000001,3.7905110000000004,27.488500000000016,3302.49277778062
