Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-29 08:09:00,69.90741,2.170139,0.9947252143069074,5.497686000000001,3.674767000000001,29.224499999999978,3302.5427777806203
2024-05-29 08:12:00,72.62731,2.054398,0.7611823651392606,5.092588000000001,3.2118100000000007,28.35650000000001,3302.5927777806205
2024-05-29 08:15:00,73.00347,1.5046299999999997,0.8379418897796879,4.687500999999999,3.587961000000001,29.803200000000004,3302.6427777806207
2024-05-29 08:18:00,64.87269,1.9965280000000005,0.819174129164509,4.918982000000001,3.1539339999999996,24.59499999999997,3302.692777780621
2024-05-29 08:21:00,62.15278,2.2858799999999997,0.7757960944507493,4.890047,2.748842,20.543999999999983,3302.742777780621
2024-05-29 08:24:00,64.46759,2.430555,0.8102013089317364,4.74537,2.4594910000000008,21.411999999999978,3302.7927777806212
2024-05-29 08:27:00,64.87269,2.3148149999999994,0.7340714756865854,4.484953,2.2858790000000004,21.412099999999953,3302.8427777806214
2024-05-29 08:30:00,69.53125,2.34375,0.8338077817972639,4.658565,2.4884259999999996,21.990700000000004,3302.8927777806216
2024-05-29 08:33:00,77.6331,2.3726850000000006,0.7964912597581082,4.716436000000001,2.4884259999999996,24.01619999999997,3302.942777780622
2024-05-29 08:36:00,79.1956,2.1701390000000007,0.829656661996256,4.774306,2.8067129999999993,24.88420000000002,3302.992777780622
2024-05-29 08:39:00,82.72569,2.1701390000000007,0.8662271728909009,5.324074,3.385414999999999,29.51389999999998,3303.042777780622
2024-05-29 08:42:00,71.84606,1.9965269999999995,0.8523391787519544,4.918981,3.1828710000000004,28.35650000000001,3303.0927777806223
2024-05-29 08:45:00,67.96875,2.1990749999999997,0.7977518019851947,4.918981,2.8935180000000003,26.331000000000017,3303.1427777806225
2024-05-29 08:48:00,64.87269,2.228009,0.8050033302251168,5.005787,2.95139,23.726800000000026,3303.1927777806227
2024-05-29 08:51:00,65.65394,2.256945,0.7688611460827302,4.8321760000000005,2.719906,24.016200000000026,3303.242777780623
2024-05-29 08:54:00,65.27778,2.256945,0.8122334239262454,4.774306,2.6909719999999995,24.305499999999995,3303.292777780623
2024-05-29 08:57:00,69.53125,2.3148149999999994,0.8266373442442303,4.918981,2.7777780000000005,26.04169999999999,3303.3427777806232
2024-05-29 09:00:00,77.6331,2.3726849999999997,0.796491259758108,5.063657,2.835647,25.173599999999965,3303.3927777806234
2024-05-29 09:03:00,78.81944,2.2569440000000007,0.8122346084803982,4.890046000000001,2.8067140000000004,26.33099999999999,3303.4427777806236
2024-05-29 09:06:00,68.34491,1.938657,0.8032839234330785,4.74537,3.038195,26.33110000000002,3303.492777780624
2024-05-29 09:09:00,66.43519,2.1701390000000007,0.8662296233317895,4.74537,2.8067129999999993,24.305600000000027,3303.542777780624
2024-05-29 09:12:00,65.65394,2.170139,0.7904788980945116,4.774305,2.7777780000000005,24.594900000000024,3303.592777780624
2024-05-29 09:15:00,68.34491,2.1990739999999995,0.8371817933704273,4.687499,2.6909710000000002,24.594900000000024,3303.6427777806243
2024-05-29 09:18:00,69.12616,2.1990739999999995,0.7977515510035945,4.658563999999999,2.633102,23.4375,3303.6927777806245
2024-05-29 09:21:00,76.09954,2.3148149999999994,0.86706644028252,4.9479169999999995,2.835649000000001,26.04169999999999,3303.7427777806247
2024-05-29 09:24:00,78.81944,2.3148149999999994,0.867065093545016,5.005788,2.8935190000000004,24.884199999999993,3303.792777780625
2024-05-29 09:27:00,77.66204,2.170139,0.7904788980945116,4.918981,2.922454,26.04159999999999,3303.842777780625
2024-05-29 09:30:00,69.12616,1.9965270000000004,0.8191762120689854,4.774305,3.0092599999999994,25.752399999999966,3303.8927777806252
2024-05-29 09:33:00,61.77662,2.1122680000000003,0.814538065249262,4.658564,2.748842,20.833399999999983,3303.9427777806254
2024-05-29 09:36:00,66.81134,2.3726849999999997,0.7964944809780812,4.658565,2.4305570000000003,21.70139999999998,3303.9927777806256
2024-05-29 09:39:00,73.00347,2.4016209999999996,0.8480947672480398,4.774306,2.546296,22.5694,3304.042777780626
2024-05-29 09:42:00,83.07292,2.3726849999999997,0.8818827582321364,5.092593,2.9224549999999994,26.33099999999999,3304.092777780626
2024-05-29 09:45:00,79.97685,2.256945,0.8894267924994883,5.063658,3.0381929999999997,27.199000000000012,3304.142777780626
2024-05-29 09:48:00,66.81134,2.054398,0.8349608444346498,4.9479169999999995,3.125,24.88420000000002,3304.1927777806263
2024-05-29 09:51:00,64.49653,2.2858799999999997,0.8194445527350895,4.716435000000001,2.604166,21.701400000000007,3304.2427777806265
2024-05-29 09:54:00,67.96875,2.1990730000000003,0.8371815336851048,4.542823,2.546296,23.148200000000003,3304.2927777806267
2024-05-29 09:57:00,82.66782,2.0833340000000007,0.7268439895337835,4.311343000000001,2.3726839999999996,25.462999999999965,3304.342777780627
2024-05-29 10:00:00,84.63542,1.6203700000000003,0.772607524054075,4.195601,2.864584,31.539399999999972,3304.392777780627
2024-05-29 10:03:00,76.88079,1.8807870000000007,0.8502169502642188,4.918982000000001,3.327546999999999,30.381999999999977,3304.4427777806272
2024-05-29 10:06:00,69.12616,2.1990740000000004,0.9086715809030544,5.1215280000000005,3.1828699999999994,28.93520000000001,3304.4927777806274
2024-05-29 10:09:00,65.24884,2.3726849999999997,0.7964944809780812,5.1215269999999995,2.8935189999999995,24.594899999999996,3304.5427777806276
2024-05-29 10:12:00,65.27778,2.372686,0.8818816506129397,5.005788,2.835648,24.01619999999997,3304.592777780628
2024-05-29 10:15:00,65.65394,2.3726850000000006,0.8409620214005311,5.063657,2.864584,23.43750000000003,3304.642777780628
2024-05-29 10:18:00,68.34491,2.4594899999999997,0.8623087905568165,5.063657,2.7777790000000007,23.7269,3304.692777780628
2024-05-29 10:21:00,69.12616,2.34375,0.8338092428664415,5.063657,2.8935190000000004,24.594899999999967,3304.7427777806283
2024-05-29 10:24:00,68.37384,2.3148150000000003,0.7827141446155756,4.918982,2.748843,26.620300000000015,3304.7927777806285
2024-05-29 10:27:00,70.68866,2.228009,0.8050033302251168,4.80324,2.748843,24.884300000000025,3304.8427777806287
2024-05-29 10:30:00,71.06481,2.256944,0.812234608480398,4.774305,2.6909730000000005,24.884299999999996,3304.892777780629
2024-05-29 10:33:00,73.78472,2.256944,0.812234608480398,4.86111,2.7777780000000005,26.330900000000014,3304.942777780629
2024-05-29 10:36:00,70.68866,2.141204,0.8584483437229035,4.803241,2.8935180000000003,25.17360000000002,3304.9927777806292
2024-05-29 10:39:00,65.65394,2.170139,0.7904788980945116,4.832176,2.835649,25.173599999999965,3305.0427777806294
2024-05-29 10:42:00,70.68866,2.4594900000000006,0.8623087905568166,5.092592000000001,2.8067140000000004,25.752399999999966,3305.0927777806296
2024-05-29 10:45:00,73.00347,2.430555,0.8552114889440101,5.092592000000001,2.835649000000001,27.488400000000013,3305.14277778063
2024-05-29 10:48:00,70.68866,2.2858799999999997,0.8971143819598099,5.092593,3.0381929999999997,26.909699999999987,3305.19277778063
2024-05-29 10:51:00,68.34491,2.1990749999999997,0.8371820530557234,4.861111999999999,2.8645829999999997,25.462999999999965,3305.24277778063
2024-05-29 10:54:00,67.96875,2.1122690000000004,0.7758680313963255,4.629630000000001,2.6909719999999995,24.305500000000023,3305.2927777806303
2024-05-29 10:57:00,69.12616,2.1701390000000007,0.8662296233317895,4.74537,2.8067129999999993,27.199100000000044,3305.3427777806305
2024-05-29 11:00:00,67.1875,2.1122680000000003,0.7758663898733005,4.7453710000000004,2.8067130000000002,25.173599999999965,3305.3927777806307
2024-05-29 11:03:00,69.12616,2.2858789999999996,0.7757958550987227,4.774306,2.633102,25.17360000000002,3305.442777780631
2024-05-29 11:06:00,71.84606,2.3726849999999997,0.8818813952822216,5.005788,2.835649,26.909700000000015,3305.492777780631
2024-05-29 11:09:00,69.90741,2.141204,0.7831849867644642,4.890046,2.922454,25.173699999999997,3305.5427777806312
2024-05-29 11:12:00,74.94213,2.2858789999999996,0.8194457470053556,4.918981,2.8067140000000004,27.199099999999987,3305.5927777806314
2024-05-29 11:15:00,67.59259,2.054398,0.7993260716736706,4.74537,2.8935180000000003,24.594900000000024,3305.6427777806316
2024-05-29 11:18:00,64.49653,2.256945,0.8122348580448966,4.745369999999999,2.6620369999999998,24.884299999999996,3305.692777780632
2024-05-29 11:21:00,64.87269,2.430555,0.8552100012968593,4.74537,2.4884259999999996,22.280100000000004,3305.742777780632
2024-05-29 11:24:00,68.37384,2.4016200000000003,0.8480959998457153,4.6875,2.459492,22.85880000000003,3305.792777780632
2024-05-29 11:27:00,73.78472,2.343749,0.8744831237267875,4.687499,2.546296,24.884299999999996,3305.8427777806323
2024-05-29 11:30:00,70.68866,2.1122680000000003,0.8506450294973763,4.774305,2.8935189999999995,25.75229999999999,3305.8927777806325
2024-05-29 11:33:00,69.90741,2.141204,0.8221089811497478,4.774306,2.835648,25.173699999999997,3305.9427777806327
2024-05-29 11:36:00,67.59259,2.228009,0.8050033302251168,4.600694,2.546297,23.1481,3305.992777780633
2024-05-29 11:39:00,67.96875,2.256945,0.8122348580448966,4.687499999999999,2.6041669999999995,23.148199999999974,3306.042777780633
2024-05-29 11:42:00,69.53125,2.3148150000000003,0.782712554008693,4.8321760000000005,2.6620359999999996,25.752300000000048,3306.0927777806332
2024-05-29 11:45:00,69.53125,2.256945,0.8122319898035317,4.803242,2.719907,24.595000000000027,3306.1427777806334
2024-05-29 11:48:00,69.15509,2.228009,0.7619071429170224,4.74537,2.6620359999999996,22.858799999999974,3306.1927777806336
2024-05-29 11:51:00,69.15509,2.170139,0.8662283981125927,4.6296289999999996,2.6909710000000002,24.884299999999996,3306.242777780634
2024-05-29 11:54:00,67.96875,2.170139,0.7479433612196739,4.6296289999999996,2.604166,24.305499999999995,3306.292777780634
2024-05-29 11:57:00,65.65394,2.141204,0.7409310892195006,4.456018,2.4594900000000006,24.016200000000026,3306.342777780634
2024-05-29 12:00:00,69.90741,2.314814,0.7827154964976473,4.687499,2.5173619999999994,25.173699999999997,3306.3927777806343
2024-05-29 12:03:00,74.94213,2.34375,0.8338077817972639,4.716435000000001,2.546296,24.59480000000002,3306.4427777806345
2024-05-29 12:06:00,78.03819,2.256944,0.812234608480398,4.774305,2.6909730000000005,25.17360000000002,3306.4927777806347
2024-05-29 12:09:00,75.31829,2.256944,0.8521686959817834,4.86111,2.8067140000000004,25.462999999999965,3306.542777780635
2024-05-29 12:12:00,78.81944,2.2569440000000007,0.8521673656161641,4.861111,2.8067140000000004,26.620400000000018,3306.592777780635
2024-05-29 12:15:00,82.69676,2.2569440000000007,0.8521660352473753,4.774306,2.7199079999999993,25.752399999999966,3306.6427777806352
2024-05-29 12:18:00,76.88079,2.170139,0.8662296233317893,4.774305,2.835648,25.752399999999966,3306.6927777806354
2024-05-29 12:21:00,73.78472,2.256944,0.8521660352473749,4.80324,2.748842,26.620400000000018,3306.7427777806356
2024-05-29 12:24:00,70.68866,2.2858799999999997,0.897116893335364,4.918981,2.8645829999999997,25.75229999999999,3306.792777780636
2024-05-29 12:27:00,67.96875,3.3854159999999993,1.0279178503770388,5.034722,1.7939830000000008,16.782399999999996,3306.842777780636
2024-05-29 12:30:00,67.1875,2.141203,0.8927054539561574,4.947916,3.0671289999999996,25.75229999999999,3306.892777780636
2024-05-29 12:33:00,67.96875,2.1990739999999995,0.873983468219194,4.976852,3.009258,25.17360000000002,3306.9427777806363
2024-05-29 12:36:00,66.43519,2.141204,0.7831849867644642,4.9189810000000005,2.9513890000000007,24.3056,3306.9927777806365
2024-05-29 12:39:00,63.33912,2.170139,0.7904788980945116,4.890045,2.8935180000000003,22.85889999999995,3307.0427777806367
2024-05-29 12:42:00,68.34491,2.34375,0.8744833797521393,4.861111999999999,2.7199079999999993,24.59499999999997,3307.092777780637
2024-05-29 12:45:00,73.00347,2.4016200000000003,0.9276475564698127,5.063658,2.8935179999999994,24.594900000000024,3307.142777780637
2024-05-29 12:48:00,76.88079,2.256945,0.8521662934297759,5.150464,3.0960650000000003,25.75229999999999,3307.1927777806372
2024-05-29 12:51:00,69.12616,2.083334,0.806939141730749,5.063657999999999,3.1828660000000006,25.462900000000047,3307.2427777806374
2024-05-29 12:54:00,67.96875,2.2858799999999997,0.8194387801147394,5.150463,3.038190000000001,24.594900000000024,3307.2927777806376
2024-05-29 12:57:00,68.34491,2.2858789999999996,0.8194457470053556,4.947916,2.835649000000001,24.016200000000026,3307.342777780638
2024-05-29 13:00:00,72.22222,2.2858790000000004,0.7757990161623703,4.9189810000000005,2.7777789999999998,26.620400000000018,3307.392777780638
2024-05-29 13:03:00,69.53125,2.141204,0.8221102782890639,4.890046,2.9513890000000007,24.884299999999996,3307.442777780638
2024-05-29 13:06:00,68.34491,2.1990740000000004,0.8371765379860621,5.005787,3.0092550000000005,25.462999999999965,3307.4927777806383
2024-05-29 13:09:00,70.65972,2.256944,0.8122317402396584,5.005787,2.922453,24.884299999999996,3307.5427777806385
2024-05-29 13:12:00,68.75,2.2280099999999994,0.8050035804918262,4.9479169999999995,2.8935190000000004,25.17360000000002,3307.5927777806387
2024-05-29 13:15:00,68.34491,2.2280099999999994,0.881716712858973,5.005788,3.009258,24.884299999999996,3307.642777780639
2024-05-29 13:18:00,68.37384,2.256945,0.8122319898035317,5.063657999999999,2.9803229999999994,24.594899999999996,3307.692777780639
2024-05-29 13:21:00,67.96875,2.256945,0.8521676237988468,5.092593,3.038194999999999,24.595000000000027,3307.7427777806392
2024-05-29 13:24:00,72.62731,2.34375,0.9481593209768729,5.43982,3.3564800000000004,24.88420000000002,3307.7927777806394
2024-05-29 13:27:00,79.1956,2.4016209999999996,0.8480962460763153,5.237267999999999,3.009259,26.331099999999964,3307.8427777806396
2024-05-29 13:30:00,83.07292,2.3148149999999994,0.867065093545016,5.208334,3.0960650000000003,28.64590000000001,3307.89277778064
2024-05-29 13:33:00,75.72338,2.054398,0.8685596223660272,5.121529,3.3275419999999993,26.62039999999999,3307.94277778064
2024-05-29 13:36:00,73.78472,2.228009,0.8446847853689723,5.179398,3.1539349999999997,26.909700000000043,3307.99277778064
2024-05-29 13:39:00,78.41435,2.34375,0.8744833797521393,5.208334,3.0671299999999997,26.33099999999996,3308.0427777806403
2024-05-29 13:42:00,81.13426,2.314814,0.8670729171881703,5.2083319999999995,3.09607,27.488500000000016,3308.0927777806405
2024-05-29 13:45:00,78.41435,2.1990740000000004,0.8371896763534721,5.179397,3.182875,26.62039999999999,3308.1427777806407
2024-05-29 13:48:00,81.51042,2.314814,0.8266370960476497,5.2083319999999995,3.0671299999999997,27.199100000000016,3308.192777780641
2024-05-29 13:51:00,86.16898,2.314814,0.9047796114084702,5.2372689999999995,3.1539350000000006,28.93520000000001,3308.242777780641
2024-05-29 13:54:00,83.44907,2.1122680000000003,0.8506426100004514,5.295139000000001,3.414351,29.513900000000035,3308.2927777806412
2024-05-29 13:57:00,69.50231,2.0254629999999993,0.8604700042293291,5.2662,3.501157000000001,27.488400000000013,3308.3427777806414
2024-05-29 14:00:00,65.65394,2.1122689999999995,0.8506440898903528,5.121529,3.2407410000000008,24.30559999999997,3308.3927777806416
2024-05-29 14:03:00,65.27778,2.2280099999999994,0.8446850442960638,5.005788,2.9803240000000004,23.1481,3308.442777780642
2024-05-29 14:06:00,61.77662,2.141203,0.783181939175831,4.774306,2.8067130000000002,22.280100000000004,3308.492777780642
2024-05-29 14:09:00,67.1875,2.2858790000000004,0.8596259279840989,4.716435000000001,2.633102,22.569500000000033,3308.542777780642
2024-05-29 14:12:00,73.37963,2.314814,0.904779611408468,4.947917,2.8645829999999997,24.3056,3308.5927777806423
2024-05-29 14:15:00,78.03819,2.2858790000000004,0.8194443038608213,5.063658,2.951389999999999,26.04159999999999,3308.6427777806425
2024-05-29 14:18:00,78.79051,2.256944,0.8122317402396584,5.005787,2.922453,25.17360000000002,3308.6927777806427
2024-05-29 14:30:00,71.84606,2.2280099999999994,0.8050035804918262,4.9479169999999995,2.8935190000000004,25.75229999999999,3308.8927777806425
2024-05-29 14:36:00,80.35301,2.1990740000000004,0.8739859340103425,5.005787,3.038194999999999,24.884299999999968,3308.9927777806424
2024-05-29 14:39:00,76.88079,2.141203,0.8584419868718458,5.1215280000000005,3.2118009999999995,24.884299999999996,3309.0427777806426
2024-05-29 14:42:00,69.12616,2.1990739999999995,0.8371817933704273,4.832176,2.835648,24.88420000000002,3309.092777780643
2024-05-29 14:48:00,69.12616,2.228009,0.7619102634082585,4.687499,2.6041669999999995,26.331000000000017,3309.1927777806427
2024-05-29 14:51:00,69.53125,2.3148149999999994,0.9047824023717878,4.832176,2.748843,24.88420000000002,3309.242777780643
2024-05-29 14:54:00,76.88079,2.3148149999999994,0.826635892116142,5.121529,2.9803249999999997,25.752199999999988,3309.292777780643
2024-05-29 15:03:00,81.13426,2.343749,0.8338089953362952,4.947916,2.7777790000000007,25.46290000000002,3309.442777780643
2024-05-29 15:09:00,82.69676,2.256944,0.8122331743620596,5.063658,2.9803249999999997,26.04169999999999,3309.542777780643
2024-05-29 15:12:00,79.1956,2.170139,0.8296579675065434,5.034722,3.0671299999999997,26.909700000000015,3309.5927777806432
2024-05-29 15:18:00,76.88079,2.1122680000000003,0.8506450294973763,4.9189810000000005,3.038195,26.331099999999992,3309.692777780643
2024-05-29 15:21:00,77.6331,2.228009,0.8446794968407808,5.0347219999999995,3.0092550000000005,26.909700000000015,3309.7427777806433
2024-05-29 15:24:00,71.84606,2.1122689999999995,0.8506452996378566,4.976852,3.0960650000000003,26.909699999999987,3309.7927777806435
2024-05-29 15:30:00,70.68866,2.1990749999999997,0.8739837358730739,5.005788,3.0381929999999997,26.04170000000002,3309.8927777806434
2024-05-29 15:33:00,65.65394,2.170139,0.7904788980945116,4.947916,2.9513890000000007,24.594899999999996,3309.9427777806436
2024-05-29 15:39:00,62.55787,2.170139,0.7479433612196739,4.80324,2.7777770000000004,23.4375,3310.0427777806435
2024-05-29 15:42:00,63.31019,2.256944,0.8122331743620596,4.456018,2.3726849999999997,21.12269999999998,3310.0927777806437
2024-05-29 15:48:00,63.33912,2.228009,0.7142071457060738,4.484953,2.3726849999999997,20.83329999999998,3310.1927777806436
2024-05-29 15:51:00,64.87269,2.2858789999999996,0.7757990161623701,4.369212,2.2280100000000003,21.701400000000007,3310.242777780644
2024-05-29 15:54:00,57.52315,2.054399,0.7197699060961547,4.224538000000001,2.314814,18.807900000000018,3310.292777780644
2024-05-29 16:00:00,60.99537,2.1701390000000007,0.6472250238139633,4.2534730000000005,2.170139,19.965299999999985,3310.392777780644
2024-05-29 16:03:00,64.49653,2.3148149999999994,0.7827157352168991,4.658565,2.4884270000000006,20.83340000000001,3310.442777780644
2024-05-29 16:09:00,66.43519,2.228009,0.7619102634082585,4.629629,2.546297,21.41209999999998,3310.542777780644
2024-05-29 16:12:00,66.43519,2.170139,0.7479418214535346,4.484954,2.4594899999999997,22.56940000000003,3310.592777780644
2024-05-29 16:15:00,62.18171,2.141204,0.7831821916262824,4.456019,2.4884250000000003,21.12269999999998,3310.6427777806443
2024-05-29 16:24:00,59.83796,2.141203,0.7409308465265381,4.398148,2.4016210000000004,19.675900000000013,3310.7927777806444
2024-05-29 16:30:00,60.99537,2.1990740000000004,0.7549357801171288,4.369213,2.3148150000000003,20.83330000000001,3310.8927777806443
2024-05-29 16:33:00,60.21412,2.256944,0.7208457574318926,4.340277,2.1990740000000004,19.675999999999988,3310.9427777806445
2024-05-29 16:39:00,60.24306,2.2858790000000004,0.7757990161623703,4.340277,2.1990749999999997,19.965300000000013,3311.0427777806444
2024-05-29 16:42:00,61.40046,2.1990739999999995,0.7549342300849237,4.3402780000000005,2.2858790000000004,20.254699999999957,3311.0927777806446
2024-05-29 16:45:00,56.36574,2.1990749999999997,0.7549375714649215,4.137731,2.0833329999999997,19.097199999999987,3311.142777780645
2024-05-29 16:51:00,58.33333,2.34375,0.7406589405194121,4.137731,1.9097219999999995,18.518599999999992,3311.2427777806447
2024-05-29 16:54:00,59.05671,2.256945,0.7208477466021713,4.108795999999999,1.967593,17.65039999999999,3311.292777780645
2024-05-29 16:57:00,57.14699,2.1990739999999995,0.7549357801171286,4.050926,1.9965280000000005,17.939700000000016,3311.342777780645
2024-05-29 17:00:00,52.11227,2.1990739999999995,0.7075491466230772,3.9641200000000003,1.8807859999999996,15.625,3311.3927777806452
2024-05-29 17:06:00,54.05093,2.1990739999999995,0.7075491466230772,3.9641200000000003,1.8807859999999996,16.493100000000027,3311.492777780645
2024-05-29 17:09:00,54.80324,2.228009,0.7142071457060738,3.906249,1.7939809999999996,18.229100000000017,3311.5427777806453
2024-05-29 17:15:00,57.14699,2.314814,0.7340712477344137,3.906249,1.7071759999999996,15.914299999999969,3311.6427777806452
2024-05-29 17:18:00,57.14699,2.170139,0.7008766530544543,3.877314,1.8229160000000002,17.07170000000002,3311.6927777806454
2024-05-29 17:21:00,52.48843,2.1701390000000007,0.7008766530544546,3.7615740000000004,1.7071759999999996,14.75690000000003,3311.7427777806456
2024-05-29 17:27:00,52.48843,2.228009,0.7142071457060738,3.8773150000000003,1.765047,14.75690000000003,3311.8427777806455
2024-05-29 17:30:00,49.39236,2.228009,0.6598108870316397,3.8773139999999993,1.7361110000000002,15.046299999999974,3311.8927777806457
2024-05-29 17:36:00,51.33102,2.228009,0.7142071457060738,3.819444,1.7071759999999996,15.914400000000029,3311.9927777806456
2024-05-29 17:39:00,40.50926,2.228009,0.9166176403510081,3.9641200000000003,1.9965269999999995,11.574100000000016,3312.042777780646
2024-05-29 17:45:00,43.22916,2.2858789999999996,0.7757974356333042,4.2534719999999995,2.1122690000000004,12.152799999999957,3312.1427777806457
2024-05-29 17:48:00,41.37732,2.141204,0.6409104740970756,4.311342000000001,2.256944,12.731499999999983,3312.192777780646
2024-05-29 17:51:00,35.50347,2.170139,0.6472250238139631,3.7615739999999995,1.6782399999999997,13.020800000000008,3312.242777780646
2024-05-29 17:57:00,34.34607,2.170139,0.6472270294780081,3.6747679999999994,1.5914350000000006,12.442200000000014,3312.342777780646
2024-05-29 18:00:00,31.25,2.1990739999999995,0.7075508831857055,3.501157,1.4178240000000004,12.152700000000038,3312.392777780646
2024-05-29 18:06:00,33.15972,2.228009,0.7142071457060738,3.501157,1.3888889999999998,13.599499999999978,3312.492777780646
2024-05-29 18:09:00,33.15972,2.1990739999999995,0.6535250496926024,3.530093,1.4178240000000004,12.442099999999982,3312.5427777806462
2024-05-29 18:12:00,34.72222,2.228009,0.7142071457060738,3.501157,1.3888889999999998,12.15270000000001,3312.5927777806464
2024-05-29 18:15:00,32.00232,2.170139,0.6472270294780046,3.3564810000000005,1.273148,10.706000000000017,3312.6427777806466
2024-05-29 18:21:00,30.84491,2.141204,0.6941841283645545,3.327546,1.3020829999999997,12.73150000000004,3312.7427777806465
2024-05-29 18:24:00,35.50347,2.3726849999999997,0.531861610157735,3.5011579999999993,1.1574080000000002,11.863499999999988,3312.7927777806467
2024-05-29 18:30:00,30.46875,2.170139,0.5828050264100668,3.3854159999999993,1.273148,10.416699999999992,3312.8927777806466
2024-05-29 18:36:00,30.46875,2.228009,0.7619102634082585,3.385416,1.3020839999999998,11.284699999999987,3312.8927777806466
2024-05-29 18:42:00,30.09259,2.1990740000000004,0.6535270695920163,3.3564810000000005,1.2442129999999993,11.863400000000013,3312.8927777806466
2024-05-29 19:24:00,31.25,2.0833329999999997,0.5652178775815259,2.9803239999999995,0.9548610000000002,13.020800000000008,3312.8927777806466
2024-05-29 21:12:00,38.22338,1.5046289999999996,0.49702570518801104,2.0833329999999997,0.6655100000000003,11.574099999999987,3312.8927777806466
2024-05-29 21:15:00,92.7662,0.28935200000000005,0.8160739998961203,0.6944439999999998,2.170139,56.712999999999965,3312.8927777806466
2024-05-29 21:27:00,30.84491,2.0833329999999997,0.6807409121839205,2.951389,0.9837959999999999,11.284699999999987,3312.8927777806466
2024-05-29 21:30:00,30.09259,2.1122690000000004,0.6345751244293396,3.038195,1.0127309999999996,11.574099999999987,3312.8927777806466
2024-05-30 06:39:00,38.59954,2.3148149999999994,0.1579556569599387,3.616897999999999,1.3020829999999997,9.837999999999994,3312.8927777806466
2024-05-30 06:42:00,35.50347,1.9097229999999996,,2.835648,0.8969899999999997,11.574099999999987,3312.8927777806466
2024-05-30 07:03:00,30.09259,2.1122679999999994,0.5710941765607558,2.835648,0.78125,9.837900000000019,3312.8927777806466
2024-05-30 07:12:00,30.90278,2.054398,0.6218584258490877,2.922453,0.9548609999999993,10.416600000000017,3312.8927777806466
2024-05-30 07:33:00,32.40741,2.1990739999999995,0.7549373301439509,3.1539339999999996,1.0995369999999998,11.574099999999987,3312.8927777806466
2024-05-30 07:36:00,40.1331,2.1122680000000003,0.5710941765607581,2.9803239999999995,0.9259259999999996,12.731499999999983,3312.942777780647
2024-05-30 07:39:00,38.9757,2.1122680000000003,0.8846858801824348,3.298611,1.4467600000000003,11.863399999999984,3312.992777780647
2024-05-30 07:42:00,60.99537,2.517361,0.9185792587824614,3.9641200000000003,1.649305,13.888899999999978,3313.042777780647
2024-05-30 07:45:00,54.83218,1.851851,0.7089801154580412,4.166667,2.4884269999999997,15.625,3313.0927777806473
2024-05-30 07:48:00,59.46181,2.2858789999999996,0.775787952343134,5.758103,3.6168940000000003,14.467600000000004,3313.1427777806475
2024-05-30 07:51:00,61.40046,1.967593,0.45945421714139895,4.4270830000000005,2.4884249999999994,15.335700000000031,3313.1927777806477
2024-05-30 07:54:00,50.5787,1.765047,0.7549190516237537,4.1666669999999995,2.633101,15.9144,3313.242777780648
2024-05-30 07:57:00,52.11227,1.7071759999999996,0.6330785715524307,4.021991,2.4594899999999997,15.046199999999999,3313.292777780648
2024-05-30 08:00:00,56.77083,1.7071750000000003,0.633079684418262,3.819444,2.256945,14.467600000000004,3313.3427777806482
2024-05-30 08:03:00,53.64583,1.359953,0.5423655116707716,3.587962,2.372686,15.046299999999974,3313.3927777806484
2024-05-30 08:06:00,53.26968,1.273149,0.5188976285282584,3.414353,2.2858789999999996,15.9144,3313.4427777806486
2024-05-30 08:09:00,53.6169,1.5046289999999996,0.580730120663951,3.414352,2.054399000000001,15.335600000000028,3313.492777780649
2024-05-30 08:12:00,64.49653,2.054398,0.7197711594285148,3.906249,1.9965270000000004,14.756900000000002,3313.542777780649
2024-05-30 08:15:00,56.7419,2.3148149999999994,1.0371483131617412,5.150462999999999,3.1828700000000003,16.78249999999997,3313.592777780649
2024-05-30 08:18:00,53.26968,2.054398,0.5593263945957594,4.3402780000000005,2.34375,15.914299999999997,3313.6427777806493
2024-05-30 08:21:00,76.88079,2.8935179999999994,0.8004311209060722,6.249994999999999,3.4432869999999998,20.543900000000008,3313.6927777806495
2024-05-30 08:24:00,67.96875,2.4016200000000003,0.6971865077679205,4.600695,2.2858799999999997,20.544099999999958,3313.7427777806497
2024-05-30 08:27:00,85.76389,2.430555,1.0060966587081408,4.947917,2.8067139999999995,27.488399999999984,3313.79277778065
2024-05-30 08:30:00,85.38773,2.1990740000000004,1.2373070190963724,6.250004000000001,4.65857,35.87959999999998,3313.84277778065
2024-05-30 08:33:00,79.94792,1.9675920000000007,1.1349272408866635,6.4525440000000005,5.063661999999999,41.087999999999994,3313.8927777806502
2024-05-30 08:36:00,73.78472,1.9965280000000005,1.0740530483240291,6.076384,4.571756000000001,35.879699999999985,3313.9427777806504
2024-05-30 08:39:00,71.06481,2.141204,1.0149140982707785,6.076389000000001,4.311344999999999,32.117999999999995,3313.9927777806506
2024-05-30 08:42:00,69.90741,2.170139,0.9334484162949802,5.93171,4.050931,31.8288,3314.042777780651
2024-05-30 08:45:00,67.96875,2.3148150000000003,0.9403067204036055,5.90278,3.848375,27.488399999999984,3314.092777780651
2024-05-30 08:48:00,71.44097,2.3726849999999997,0.9200460972951207,5.8449100000000005,3.7037050000000002,30.09269999999998,3314.142777780651
2024-05-30 08:51:00,72.22222,2.228009,0.8817164460036174,5.613423999999999,3.6168950000000004,27.199099999999987,3314.1927777806513
2024-05-30 08:54:00,71.84606,2.228009,0.949753370937136,5.758104,3.819444999999999,28.93520000000001,3314.2427777806515
2024-05-30 08:57:00,74.53704,2.2858789999999996,0.8971141166590576,5.613423999999999,3.559025000000001,28.935100000000006,3314.2927777806517
2024-05-30 09:00:00,76.88079,2.170139,0.9334373688766231,5.439814,3.559025000000001,30.671299999999974,3314.342777780652
2024-05-30 09:03:00,69.50231,1.938657,0.8670930319869207,5.3819479999999995,3.732641,28.356499999999983,3314.392777780652
2024-05-30 09:06:00,71.84606,2.141204,0.8927103404170792,5.295134,3.4143499999999998,29.224500000000035,3314.4427777806522
2024-05-30 09:09:00,73.00347,2.228009,0.8817164460036153,5.468754,3.472224999999999,27.777799999999985,3314.4927777806524
2024-05-30 09:12:00,69.50231,2.1990749999999997,0.9086765229695419,5.52662,3.5879650000000005,29.224500000000035,3314.5427777806526
2024-05-30 09:15:00,71.06481,2.314814,0.8670702237426797,5.353003999999999,3.2407399999999997,28.356499999999983,3314.592777780653
2024-05-30 09:18:00,71.06481,2.1122690000000004,0.8846895934292656,5.237264,3.385414999999999,27.777799999999985,3314.642777780653
2024-05-30 09:21:00,77.6331,1.967593,0.8441876509877898,4.947912,3.2407389999999996,31.5394,3314.692777780653
2024-05-30 09:24:00,86.16898,1.765046,0.8719871903963768,4.832181,3.4143550000000005,34.14350000000002,3314.7427777806533
2024-05-30 09:27:00,76.88079,1.8229170000000003,0.916717860021421,5.410883999999999,3.964117,33.27539999999999,3314.7927777806535
2024-05-30 09:30:00,67.96875,2.228009,0.8446900738468905,5.642360000000001,3.6169009999999995,28.067199999999985,3314.8427777806537
2024-05-30 09:33:00,69.90741,2.430555,0.8552085136454535,5.61343,3.356485,27.488399999999984,3314.892777780654
2024-05-30 09:36:00,67.56366,2.2858799999999997,0.8971143819598121,5.381944999999999,3.3275450000000006,26.909699999999987,3314.942777780654
2024-05-30 09:39:00,69.90741,2.34375,0.8744887991840852,5.468744999999999,3.3275449999999998,27.199100000000016,3314.9927777806543
2024-05-30 09:42:00,69.12616,2.228009,0.8446900738468929,5.353003999999999,3.3275449999999998,27.488499999999988,3315.0427777806544
2024-05-30 09:45:00,71.84606,2.2569440000000007,0.8894265264283588,5.266204000000001,3.2407399999999997,28.64580000000001,3315.0927777806546
2024-05-30 09:48:00,69.12616,2.054399,0.8685700776027122,5.266204,3.472225,27.488399999999956,3315.142777780655
2024-05-30 09:51:00,66.43519,2.1122690000000004,0.8145434821744899,5.208334000000001,3.298614999999999,25.75229999999999,3315.192777780655
2024-05-30 09:54:00,69.50231,1.9675920000000007,0.7763253283242071,4.716435000000001,2.951389999999999,25.75229999999999,3315.242777780655
2024-05-30 09:57:00,81.13426,1.9965279999999996,0.852345039621714,4.716434,2.980328,28.35650000000004,3315.2927777806553
2024-05-30 10:00:00,82.29167,2.0254629999999993,0.8270799639038103,5.150463,3.3564800000000004,28.64590000000004,3315.3427777806555
2024-05-30 10:03:00,75.31829,2.141204,0.925251659745515,5.43981,3.5879659999999998,28.935100000000034,3315.3927777806557
2024-05-30 10:06:00,66.81134,2.1990739999999995,0.873983468219194,5.439815,3.4722210000000002,25.462999999999965,3315.442777780656
2024-05-30 10:09:00,66.81134,2.3148150000000003,0.8266489611202582,5.43981,3.298614999999999,26.041600000000017,3315.492777780656
2024-05-30 10:12:00,69.12616,2.3726849999999997,0.8818868470622873,5.353009999999999,3.182875,26.04159999999999,3315.5427777806563
2024-05-30 10:15:00,70.68866,2.2858799999999997,0.9324432621279037,5.43981,3.4143499999999998,26.331000000000017,3315.5927777806564
2024-05-30 10:18:00,73.78472,2.2858789999999996,0.8971141166590576,5.526623999999999,3.472225000000001,27.199099999999987,3315.6427777806566
2024-05-30 10:21:00,73.00347,2.141204,0.8584471262165619,5.410884,3.5011599999999996,28.06710000000004,3315.692777780657
2024-05-30 10:24:00,72.62731,2.141204,0.8927103404170792,5.208334,3.3275499999999996,28.935100000000034,3315.742777780657
2024-05-30 10:27:00,69.53125,2.1122690000000004,0.8506428801403946,5.266204000000001,3.385415,26.620300000000043,3315.792777780657
2024-05-30 10:30:00,67.96875,2.054399,0.8349599222020545,5.208334000000001,3.385415,26.620400000000018,3315.8427777806573
2024-05-30 10:33:00,72.62731,2.2858790000000004,0.8971141166590578,5.2372689999999995,3.1828700000000003,29.80329999999998,3315.8927777806575
2024-05-30 10:36:00,73.03241,2.256944,0.8894265264283586,5.3819490000000005,3.356485,28.06710000000004,3315.9427777806577
2024-05-30 10:48:00,69.12616,2.1122680000000003,0.8145432201278643,5.324069,3.414351,26.04159999999996,3316.1427777806575
2024-05-30 10:51:00,64.49653,2.1990749999999997,0.8739837358730739,5.35301,3.385415,23.726800000000026,3316.1927777806577
2024-05-30 10:54:00,75.72338,2.2858789999999996,0.8596312822564435,5.324074,3.2407449999999995,26.909700000000043,3316.242777780658
2024-05-30 11:00:00,72.25116,2.1122680000000003,0.814538065249262,5.150463,3.240741,26.04169999999999,3316.342777780658
2024-05-30 11:03:00,76.88079,2.1122690000000004,0.8145434821744922,5.237264,3.3275449999999998,28.067200000000014,3316.392777780658
2024-05-30 11:09:00,73.37963,2.1122690000000004,0.8846895934292656,5.179394000000001,3.3275450000000006,27.77769999999998,3316.492777780658
2024-05-30 11:12:00,74.53704,2.1990740000000004,0.8739834682191966,5.2372689999999995,3.2696750000000003,26.620299999999986,3316.542777780658
2024-05-30 11:15:00,69.53125,1.9965270000000004,0.8838495340053463,5.3819490000000005,3.674771999999999,26.909700000000043,3316.5927777806583
2024-05-30 11:21:00,69.12616,2.141204,0.8584471262165619,5.353009,3.4432849999999995,24.594899999999996,3316.692777780658
2024-05-30 11:24:00,71.84606,2.1990740000000004,0.873978536606737,5.005788000000001,3.0381899999999993,26.331000000000017,3316.7427777806583
2024-05-30 11:30:00,73.78472,2.228009,0.8446927180670011,5.092592,3.0671350000000004,27.488399999999984,3316.8427777806583
2024-05-30 11:33:00,78.41435,2.3148150000000003,0.9403186702565184,5.295134,3.2407389999999996,26.041600000000017,3316.8927777806584
2024-05-30 11:36:00,71.84606,1.967593,0.8754864623479007,5.266204,3.587961000000001,26.33099999999999,3316.9427777806586
2024-05-30 11:42:00,67.24537,1.9386580000000002,0.8032818744036474,5.208334000000001,3.501156,26.331000000000017,3317.0427777806585
2024-05-30 11:45:00,69.53125,2.054398,0.7993337021853417,5.063656,3.2118100000000007,26.04169999999999,3317.0927777806587
2024-05-30 11:51:00,69.12616,2.054398,0.8349596503242603,5.121528,3.298610000000001,25.752200000000016,3317.1927777806586
2024-05-30 11:54:00,69.15509,2.054399,0.7611634447512735,5.063658,3.1828649999999996,28.06710000000004,3317.242777780659
2024-05-30 12:00:00,68.37384,2.1122690000000004,0.814546059596132,5.092592,3.182875,25.173599999999965,3317.3427777806587
2024-05-30 12:03:00,67.96875,2.1701390000000007,0.8296618840188612,5.208334,3.2407449999999995,25.463000000000022,3317.392777780659
2024-05-30 12:06:00,67.1875,2.2858789999999996,0.8194443038608211,5.092593,2.9803249999999997,23.4375,3317.442777780659
2024-05-30 12:12:00,69.53125,2.2858789999999996,0.8596272665569723,5.063657,2.9803249999999997,25.17360000000002,3317.542777780659
2024-05-30 12:15:00,68.37384,2.170139,0.790470457393087,5.179398,3.1828649999999996,24.594899999999996,3317.592777780659
2024-05-30 12:21:00,67.1875,2.170139,0.8296566619962558,5.1215280000000005,3.1539350000000006,26.04169999999999,3317.692777780659
2024-05-30 12:24:00,66.81134,2.2858789999999996,0.8596259279840986,5.179398,3.0960650000000003,24.01619999999997,3317.7427777806593
2024-05-30 12:27:00,78.03819,2.3726849999999997,0.8409590814585634,5.324074,3.1249990000000007,24.594899999999996,3317.7927777806594
2024-05-30 12:39:00,71.84606,2.1122689999999995,0.8506440898903528,5.121529,3.2407410000000008,25.75229999999999,3317.9927777806593
2024-05-30 12:42:00,68.34491,2.256945,0.7688642869089205,5.034722,2.922454,25.173500000000047,3318.0427777806594
2024-05-30 12:45:00,73.78472,2.256945,0.8521662934297759,5.208334,3.1539349999999997,26.041600000000017,3318.0927777806596
2024-05-30 12:51:00,78.81944,2.4594899999999997,0.8623057976982568,5.468754,3.182874,25.463000000000022,3318.1927777806595
2024-05-30 12:54:00,83.85417,2.3726849999999997,0.8409737810006482,5.353003999999999,3.1539389999999994,27.488400000000013,3318.2427777806597
2024-05-30 12:57:00,81.13426,2.1990739999999995,0.9086762479315171,5.266203999999999,3.3275499999999996,28.356400000000008,3318.29277778066
2024-05-30 13:00:00,72.59838,2.1990749999999997,0.873983735873076,5.295139999999999,3.3275450000000006,25.462999999999965,3318.34277778066
2024-05-30 13:06:00,72.25116,2.170139,0.7904760845432389,5.324074,3.3275450000000006,26.04169999999999,3318.44277778066
2024-05-30 13:09:00,74.56597,2.256944,0.8521713567035234,5.324069,3.2696750000000003,25.462999999999965,3318.49277778066
2024-05-30 13:12:00,78.41435,2.34375,0.8744887991840852,5.381939999999999,3.2407399999999997,26.04170000000005,3318.5427777806603
2024-05-30 13:18:00,81.13426,2.2858790000000004,0.8596312822564461,5.324069,3.2407399999999997,26.331000000000017,3318.6427777806603
2024-05-30 13:21:00,78.81944,2.1990740000000004,0.9416081067963217,5.439819,3.530095,27.488399999999956,3318.6927777806604
2024-05-30 13:24:00,78.03819,2.025462,0.8921837207827292,5.468754,3.7326420000000002,30.67130000000003,3318.7427777806606
2024-05-30 13:27:00,67.96875,2.228009,0.8446847853689723,5.1215280000000005,3.0960650000000003,25.752200000000016,3318.792777780661
2024-05-30 13:33:00,69.12616,2.228009,0.804994779874441,5.179398,3.1249949999999993,26.620400000000018,3318.8927777806607
2024-05-30 13:36:00,66.43519,2.228009,0.804994779874441,5.266204,3.2118009999999995,23.4375,3318.942777780661
2024-05-30 13:42:00,67.96875,2.2280099999999994,0.881716712858973,5.005788,3.009258,24.594899999999996,3319.042777780661
2024-05-30 13:45:00,69.53125,2.228009,0.8446847853689723,5.179398,3.1539349999999997,25.462999999999965,3319.092777780661
2024-05-30 14:00:00,72.62731,2.170139,0.8296644950116143,5.179397,3.2118100000000007,26.04169999999999,3319.342777780661
2024-05-30 14:03:00,69.53125,2.2280099999999994,0.8446903327751268,5.295139999999999,3.26968,24.884299999999996,3319.392777780661
2024-05-30 14:06:00,67.59259,2.228009,0.8050004801243554,5.0347219999999995,2.9803229999999994,25.173699999999997,3319.4427777806613
2024-05-30 14:12:00,67.59259,2.1990739999999995,0.8371765379860618,5.0347219999999995,3.038190000000001,25.173599999999965,3319.5427777806613
2024-05-30 14:15:00,66.43519,2.228009,0.8446861074931644,5.063657,3.038194999999999,24.594899999999996,3319.5927777806614
2024-05-30 14:18:00,68.37384,2.228009,0.8049962049429699,5.063657,3.0092550000000005,25.752400000000023,3319.6427777806616
2024-05-30 14:24:00,69.90741,2.3148149999999994,0.8670664402825176,5.092593,2.9803249999999997,26.90980000000002,3319.7427777806615
2024-05-30 14:27:00,67.12963,2.3148149999999994,0.8266300835624992,5.092593,2.951385000000001,23.1481,3319.7927777806617
2024-05-30 14:33:00,67.21644,2.1990739999999995,0.7977515510035945,4.947916,2.922454000000001,24.594899999999996,3319.8927777806616
2024-05-30 14:36:00,73.00347,2.314814,0.8670648368130967,5.1215280000000005,3.0092600000000003,26.04169999999999,3319.942777780662
2024-05-30 14:42:00,73.40856,2.228009,0.8446847853689723,5.179398,3.1539349999999997,26.33099999999999,3320.0427777806617
2024-05-30 14:45:00,69.12616,2.170139,0.8296579675065434,5.092593,3.1250009999999993,26.04159999999999,3320.092777780662
2024-05-30 14:48:00,69.90741,2.2858789999999996,0.8194443038608211,5.092593,2.9803249999999997,25.75230000000002,3320.142777780662
2024-05-30 14:54:00,71.81713,2.2858789999999996,0.8596259279840986,5.1215280000000005,3.038195000000001,27.199000000000012,3320.242777780662
2024-05-30 14:57:00,66.43519,2.170139,0.8296566619962558,4.947917,2.9803240000000004,24.305499999999995,3320.292777780662
2024-05-30 15:03:00,66.43519,2.1990740000000004,0.7977515510035947,4.9189810000000005,2.8935190000000004,26.33099999999999,3320.392777780662
2024-05-30 15:06:00,70.68866,2.256944,0.8521660352473749,4.947917,2.8935190000000004,24.595,3320.4427777806623
2024-05-30 15:09:00,75.31829,2.256944,0.8521660352473749,5.092593000000001,3.038195000000001,26.33099999999999,3320.4927777806624
2024-05-30 15:15:00,77.66204,2.2858790000000004,0.819457292014115,5.208329000000001,3.09607,28.067099999999982,3320.5927777806623
2024-05-30 15:18:00,67.99769,2.170139,0.8662283981125927,5.063658,3.125000000000001,25.752200000000016,3320.6427777806625
2024-05-30 15:24:00,67.59259,2.228009,0.8049962049429699,5.005787000000001,2.951385000000001,25.173699999999997,3320.7427777806624
2024-05-30 15:27:00,67.99769,2.170139,0.8296566619962558,5.150463,3.1828700000000003,24.884199999999964,3320.7927777806626
2024-05-30 15:33:00,71.84606,2.228009,0.8050033302251168,5.150462,3.0960650000000003,26.331099999999992,3320.8927777806625
2024-05-30 15:36:00,65.65394,2.0833329999999997,0.8428257200827395,5.237264000000001,3.385421,25.75229999999999,3320.9427777806627
2024-05-30 15:39:00,59.08565,2.256945,0.7688642869089205,4.918981,2.8067129999999993,21.412000000000035,3320.992777780663
2024-05-30 15:45:00,63.33912,2.3726849999999997,0.747226316231587,4.861112,2.604166,20.543999999999983,3321.092777780663
2024-05-30 15:48:00,69.53125,2.343749,0.7896122028907204,4.832176,2.633103,21.70139999999998,3321.142777780663
2024-05-30 15:54:00,71.06481,2.2858790000000004,0.8194428607121919,5.005787,2.8935179999999994,23.4375,3321.242777780663
2024-05-30 15:57:00,66.43519,2.170139,0.7479418214535346,4.803242,2.7777779999999996,20.833300000000037,3321.292777780663
2024-05-30 16:03:00,66.43519,2.228009,0.7619102634082585,4.687499,2.6041669999999995,21.70139999999998,3321.392777780663
2024-05-30 16:06:00,62.55787,2.170139,0.7479433612196739,4.600694,2.5752310000000005,21.701400000000035,3321.442777780663
2024-05-30 16:09:00,66.81134,2.2569440000000007,0.8122346084803982,4.861111,2.7777789999999998,22.569399999999973,3321.4927777806633
2024-05-30 16:15:00,64.49653,2.083334,0.7685317864629225,4.6875,2.7777780000000005,21.990700000000004,3321.5927777806633
2024-05-30 16:18:00,64.87269,2.1990740000000004,0.7549373301439511,4.571759,2.5173619999999994,21.12270000000001,3321.6427777806634
2024-05-30 16:21:00,64.09144,2.141204,0.8221102782890616,4.571759000000001,2.633102,22.569500000000005,3321.6927777806636
2024-05-30 16:24:00,61.40046,2.2858790000000004,0.7757974356333044,4.571759,2.430556,19.386499999999955,3321.742777780664
2024-05-30 16:30:00,62.55787,2.256944,0.7688640469116509,4.600694000000001,2.4884270000000006,21.411999999999978,3321.8427777806637
2024-05-30 16:33:00,60.24306,2.1122690000000004,0.7338970761512952,4.398149,2.430554999999999,19.965299999999957,3321.892777780664
2024-05-30 16:39:00,59.46181,2.083334,0.7268439895337833,4.398149,2.4594899999999997,19.675999999999988,3321.992777780664
2024-05-30 16:42:00,59.83796,2.1701390000000007,0.829656661996256,4.484954000000001,2.517361,19.675900000000013,3322.042777780664
2024-05-30 16:45:00,59.83796,2.2858789999999996,0.7757974356333042,4.398148,2.256945000000001,20.83330000000001,3322.092777780664
2024-05-30 16:51:00,58.68056,2.1990739999999995,0.8371817933704273,4.456017999999999,2.4594899999999997,18.807900000000018,3322.192777780664
2024-05-30 16:54:00,56.7419,2.1990739999999995,0.6535270695920198,4.456017999999999,2.343750000000001,18.229100000000017,3322.2427777806643
2024-05-30 17:00:00,60.24306,2.2858789999999996,0.7757974356333042,4.484953,2.343750000000001,19.386599999999987,3322.342777780664
2024-05-30 17:03:00,54.42708,2.170139,0.7479433612196739,4.166667,2.141204000000001,17.65039999999999,3322.3927777806643
2024-05-30 17:09:00,54.42708,2.170139,0.7479433612196739,4.195601,2.1701380000000006,17.650500000000022,3322.4927777806643
2024-05-30 17:12:00,57.14699,2.1701390000000007,0.7008749283177221,4.195602,2.141203,18.22919999999999,3322.5427777806644
2024-05-30 17:15:00,48.64005,1.9097229999999996,0.6840709747619746,4.2534719999999995,2.4884250000000003,14.757000000000005,3322.5927777806646
2024-05-30 17:21:00,48.23495,2.1990749999999997,0.7977503860511171,4.484953999999999,2.4594900000000006,14.178299999999979,3322.6927777806645
2024-05-30 17:24:00,38.5706,2.054398,0.6218584258490877,4.369212,2.4016199999999994,13.02090000000004,3322.7427777806647
2024-05-30 17:30:00,41.29051,2.1990739999999995,0.6535270695920198,4.2534719999999995,2.141204000000001,13.888900000000035,3322.8427777806646
2024-05-30 17:33:00,37.4132,2.1122689999999995,0.5710968446688816,4.137731,2.0833330000000005,13.310200000000009,3322.892777780665
2024-05-30 17:36:00,35.50347,2.170139,0.7008766530544543,3.9351849999999997,1.8807869999999998,13.020800000000008,3322.942777780665
2024-05-30 17:42:00,34.72222,2.141203,0.5769555685852361,4.02199,1.9386569999999992,13.020800000000008,3323.042777780665
2024-05-30 17:45:00,34.34607,2.141204,0.4907608310447212,3.5879630000000002,1.4756929999999997,13.020800000000008,3323.092777780665
2024-05-30 17:51:00,33.18866,2.170139,0.6472250238139631,3.530093,1.4467590000000001,12.442200000000014,3323.192777780665
2024-05-30 17:54:00,32.00232,2.228009,0.761908703165354,3.616898,1.5335650000000003,12.731499999999983,3323.242777780665
2024-05-30 17:57:00,32.00232,2.170139,0.5828025236929102,3.5590270000000004,1.446758,12.442100000000039,3323.2927777806653
2024-05-30 18:00:00,36.25579,2.170139,0.5828025236929124,3.1539349999999997,1.0416660000000002,12.152799999999957,3323.3427777806655
2024-05-30 18:09:00,32.40741,2.34375,0.684787598927412,3.5590289999999998,1.3020839999999998,12.73150000000004,3323.3427777806655
2024-05-30 18:15:00,32.78357,2.256945,0.5114045511058243,3.530093,1.3020839999999998,11.574099999999987,3323.4427777806654
2024-05-30 18:18:00,31.25,2.2280099999999994,0.6598131379821855,3.4722219999999995,1.3310190000000004,11.574000000000012,3323.4927777806656
2024-05-30 18:21:00,38.9757,1.7361110000000002,0.41696562461538267,2.922454,1.2152789999999998,11.863499999999988,3323.542777780666
2024-05-30 18:27:00,37.44213,1.7939820000000006,0.5055711350565993,3.009259,1.273148,11.574099999999987,3323.6427777806657
2024-05-30 18:30:00,30.46875,2.0833330000000005,0.6282244172215338,3.4722230000000005,1.475695,11.863399999999956,3323.692777780666
2024-05-30 18:36:00,32.78357,2.256944,0.666076717194077,3.4722220000000004,1.3020830000000005,11.863400000000013,3323.792777780666
2024-05-30 18:39:00,32.00232,2.170139,0.8296566619962558,3.414353,1.4467600000000003,11.284699999999987,3323.842777780666
2024-05-30 18:45:00,32.78357,2.170139,0.5828025236929102,3.501158,1.3888889999999998,10.706099999999992,3323.942777780666
2024-05-30 18:48:00,30.84491,2.141204,0.4907682474971736,3.385416,1.273148,11.284799999999962,3323.992777780666
2024-05-30 18:51:00,30.09259,2.1990739999999995,0.7075491466230788,3.1828699999999994,1.0995359999999996,15.3356,3324.0427777806663
2024-05-30 19:00:00,31.27893,2.2858790000000004,0.15611515884591762,3.3564810000000005,1.070602,12.442099999999982,3324.0427777806663
2024-05-30 19:06:00,32.40741,2.228009,0.5944556840330564,3.096064,0.9259259999999996,12.152800000000013,3324.0427777806663
2024-05-30 19:12:00,31.25,2.2280099999999994,0.6598131379821855,3.4722219999999995,1.3310190000000004,11.574099999999987,3324.0427777806663
2024-05-30 19:18:00,30.09259,2.170139,0.5828050264100668,3.4432859999999996,1.3310180000000003,11.574099999999987,3324.0427777806663
2024-05-30 19:21:00,30.84491,2.314814,0.7340712477344137,3.385416,1.186343,10.70599999999996,3324.0427777806663
2024-05-30 19:27:00,31.25,2.2858789999999996,0.6723289173323129,3.3564809999999996,1.157407,12.152800000000013,3324.0427777806663
2024-05-30 19:45:00,30.84491,2.256944,0.666076717194077,3.125,0.9548610000000002,12.152800000000013,3324.0427777806663
2024-05-30 19:51:00,30.84491,2.228009,0.5944531442114986,3.385416,1.2152769999999995,10.99539999999999,3324.0427777806663
2024-05-30 19:57:00,30.46875,2.1990740000000004,0.6535250496926007,3.1828700000000003,1.070600999999999,11.574099999999987,3324.0427777806663
2024-05-30 20:36:00,30.46875,2.170139,0.7008766530544543,3.240741,1.186343,10.995400000000018,3324.0427777806663
2024-05-30 20:39:00,32.40741,2.1122690000000004,0.6874729715684733,3.240741,1.2442129999999993,13.020800000000008,3324.0427777806663
