Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-30 20:42:00,32.78357,2.083334,0.5652205273630702,3.211805,1.1863420000000007,9.259299999999996,3324.0427777806663
2024-05-30 20:45:00,30.09259,2.083334,0.6282265995488131,3.1828699999999994,1.1863420000000007,10.416699999999992,3324.0427777806663
2024-05-30 21:03:00,30.46875,2.228009,0.5944531442114986,3.1828700000000003,1.0127309999999996,11.284699999999987,3324.0427777806663
2024-05-30 22:54:00,30.46875,1.765047,0.49951027156339844,2.430556,0.7233799999999997,9.548600000000022,3324.0427777806663
2024-05-30 23:00:00,30.09259,1.9675920000000007,0.5415577240757495,2.835648,0.9259259999999996,11.863500000000045,3324.0427777806663
2024-05-31 06:42:00,32.40741,1.9386580000000002,0.4541914450366908,2.4884259999999996,0.578703,10.416699999999992,3324.0427777806663
2024-05-31 06:45:00,31.25,1.938657,1.3130425119690459,3.0381940000000007,1.938657,12.152799999999985,3324.0927777806664
2024-05-31 06:48:00,40.1331,1.851852,0.12831837858522802,3.6747680000000003,1.8229160000000002,13.310200000000009,3324.1427777806666
2024-05-31 06:54:00,35.50347,1.7939810000000005,0.12458246127743515,3.3854170000000003,1.5914359999999999,12.152799999999957,3324.2427777806665
2024-05-31 06:57:00,33.56482,1.7361120000000003,0.4169625350041743,2.922454,1.2152770000000004,11.863400000000013,3324.2927777806667
2024-05-31 07:00:00,35.50347,1.7361119999999994,0.5983555468812728,2.6041669999999995,0.9837959999999999,11.574000000000012,3324.342777780667
2024-05-31 07:03:00,35.87963,1.7939809999999996,0.42767154029341825,3.2986109999999993,1.5335650000000003,10.70599999999996,3324.392777780667
2024-05-31 07:09:00,36.66088,1.7939809999999996,0.5637020839434792,3.1828699999999994,1.4756950000000009,12.442199999999957,3324.492777780667
2024-05-31 07:12:00,40.91435,1.8229160000000002,0.43300717853861204,3.096064,1.3020839999999998,12.152799999999957,3324.542777780667
2024-05-31 07:15:00,38.19445,1.7361110000000002,0.6404423388925522,3.125,1.5335650000000003,11.284699999999987,3324.5927777806673
2024-05-31 07:18:00,38.5706,1.7071759999999996,0.4873288442433942,3.240741,1.5914349999999997,10.416699999999992,3324.6427777806675
2024-05-31 07:24:00,36.25579,1.6493059999999993,0.5772341349191317,3.0671299999999997,1.5335650000000003,13.310200000000009,3324.7427777806674
2024-05-31 07:27:00,36.25579,1.7361109999999993,0.4934280276943212,3.0671299999999997,1.3888889999999998,11.574000000000012,3324.7927777806676
2024-05-31 07:30:00,43.60532,1.765046,0.49950782888896933,2.8067130000000002,1.0995369999999998,11.574099999999987,3324.842777780668
2024-05-31 07:33:00,46.2963,1.6203700000000003,0.772605585171431,2.835649,1.5046299999999997,12.152800000000013,3324.892777780668
2024-05-31 07:36:00,60.24306,1.6782400000000006,0.7901042508622377,3.703703000000001,2.3148149999999994,14.467600000000004,3324.942777780668
2024-05-31 07:39:00,56.36574,1.9097219999999995,0.68407072602414,4.658564999999999,2.8935190000000004,13.599500000000035,3324.9927777806683
2024-05-31 07:42:00,57.52315,2.4884259999999996,0.7733565268053476,4.658563999999999,2.2858800000000006,15.046200000000027,3325.0427777806685
2024-05-31 07:45:00,65.65394,2.3726849999999997,0.5318655542592473,4.74537,2.4016210000000004,15.625,3325.0927777806687
2024-05-31 07:48:00,69.53125,2.170139,0.7904760845432389,5.671294,3.674765,17.939699999999988,3325.142777780669
2024-05-31 07:51:00,60.21412,1.6493059999999993,0.577247641867485,4.803235999999999,3.26968,18.22919999999999,3325.192777780669
2024-05-31 07:54:00,60.21412,1.8807869999999998,0.5832626569290786,4.687501,2.8935190000000004,16.4931,3325.2427777806693
2024-05-31 07:57:00,53.64583,1.9965279999999996,0.7840092108862652,5.208338,3.4143499999999998,15.624999999999972,3325.2927777806694
2024-05-31 08:00:00,77.6331,2.5752319999999997,0.6632527981471498,4.947917,2.430555,19.386499999999984,3325.3427777806696
2024-05-31 08:03:00,81.51042,2.256944,0.8894290226850669,4.600694,2.5752319999999997,21.990800000000007,3325.39277778067
2024-05-31 08:06:00,93.48958,2.3726849999999997,1.3429392982292119,7.320598,5.613423,39.3518,3325.44277778067
2024-05-31 08:09:00,88.4838,2.054398,1.3168106145157599,7.465278,6.19213,42.82400000000001,3325.49277778067
2024-05-31 08:12:00,95.83333,1.5914350000000006,1.228787247059701,6.770835000000001,6.10532,51.50460000000001,3325.5427777806703
2024-05-31 08:15:00,78.76157,1.5625,1.2338438182383156,6.684033,6.076393,47.7431,3325.5927777806705
2024-05-31 08:18:00,74.91319,2.0833330000000005,1.2202495266552247,7.089124000000001,5.642360999999999,39.930499999999995,3325.6427777806707
2024-05-31 08:21:00,80.72917,2.314814,1.1235476280211891,6.9733789999999996,5.092594999999999,41.66660000000002,3325.692777780671
2024-05-31 08:24:00,88.4838,2.4016200000000003,1.0925404081174495,7.204864,5.179394,39.9306,3325.742777780671
2024-05-31 08:27:00,90.42245,2.1122680000000003,1.1366748609162307,6.7129579999999995,5.121529999999999,40.219899999999996,3325.7927777806713
2024-05-31 08:30:00,91.95602,2.0833329999999997,1.1511309007268302,6.799767999999999,5.266205,39.6412,3325.8427777806714
2024-05-31 08:33:00,88.0787,2.0254629999999993,1.1548529527237452,6.799773,5.35301,44.56020000000001,3325.8927777806716
2024-05-31 08:36:00,82.26273,1.938657,1.1472632690098599,6.799768,5.468751,42.24539999999999,3325.942777780672
2024-05-31 08:39:00,79.94792,1.9675919999999998,1.134919386972999,6.770833,5.381940999999999,40.219899999999996,3325.992777780672
2024-05-31 08:42:00,79.94792,1.9965279999999996,1.1449137898335244,6.7129579999999995,5.295140000000001,40.509300000000025,3326.042777780672
2024-05-31 08:45:00,79.16667,2.0254630000000002,1.1548608998583725,6.655088,5.208334999999999,41.08800000000002,3326.0927777806723
2024-05-31 08:48:00,79.97685,1.9965279999999996,1.1449137898335244,6.7129579999999995,5.295140000000001,42.53469999999999,3326.1427777806725
2024-05-31 08:51:00,80.35301,2.1122679999999994,1.184467457349195,6.973383,5.439815,44.84949999999998,3326.1927777806727
2024-05-31 08:54:00,82.29167,2.054398,1.093067831886935,6.799768,5.23727,42.53479999999999,3326.242777780673
2024-05-31 08:57:00,82.29167,2.0254629999999993,1.0835782818736504,6.597223,5.06366,40.79859999999999,3326.292777780673
2024-05-31 09:00:00,73.37963,1.938657,1.0787486366456598,6.568288,5.150461,36.45840000000001,3326.3427777806733
2024-05-31 09:03:00,81.51042,2.1701379999999997,1.0516130830762558,6.510413,4.745374999999999,37.61579999999998,3326.3927777806734
2024-05-31 09:06:00,88.85995,2.170139,1.1050387866443419,6.510418,4.8032390000000005,39.3518,3326.4427777806736
2024-05-31 09:09:00,88.85995,1.880788,1.1484979462852032,6.568283,5.324075000000001,43.11340000000001,3326.492777780674
2024-05-31 09:12:00,79.1956,1.7361110000000002,1.09591631163211,6.423612,5.324071000000001,39.0625,3326.542777780674
2024-05-31 09:15:00,78.00926,1.8807869999999998,1.0591476781599523,6.365738,5.005791,40.509299999999996,3326.592777780674
2024-05-31 09:18:00,77.95139,1.8807869999999998,1.0355796865213953,6.076391999999999,4.687505000000001,39.3518,3326.6427777806744
2024-05-31 09:21:00,81.51042,1.7361109999999993,1.095923503754389,6.018515999999999,4.918985,41.95599999999999,3326.6927777806745
2024-05-31 09:24:00,76.09954,1.7361110000000002,1.09591631163211,6.423612,5.324071000000001,40.79859999999999,3326.7427777806747
2024-05-31 09:27:00,88.0787,1.3888889999999998,1.0202122051412574,5.671297999999999,5.005789,45.428199999999975,3326.792777780675
2024-05-31 09:30:00,84.60648,1.5335649999999994,1.0969646781980769,5.960646,5.1794009999999995,46.296400000000006,3326.842777780675
2024-05-31 09:33:00,75.31829,1.7361110000000002,1.031689162975771,5.9895819999999995,4.803241,38.194500000000005,3326.8927777806753
2024-05-31 09:36:00,78.00926,1.7361110000000002,0.9632236032109657,5.902780999999999,4.62963,39.3519,3326.9427777806754
2024-05-31 09:39:00,88.4838,1.851852,1.07216640944681,6.076390999999999,4.774309,40.79859999999999,3326.9927777806756
2024-05-31 09:42:00,86.54514,1.8229170000000003,1.1061955584015355,6.278932,5.063655,41.087999999999994,3327.042777780676
2024-05-31 09:45:00,79.1956,1.6782399999999997,1.094906767424213,6.0763869999999995,5.063657000000001,41.37729999999999,3327.092777780676
2024-05-31 09:48:00,80.35301,1.8229170000000003,1.016108421283673,6.076391999999999,4.745375,41.37729999999999,3327.142777780676
2024-05-31 09:51:00,85.38773,1.7361110000000002,1.031689162975771,5.81597,4.629629,41.08789999999999,3327.1927777806764
2024-05-31 09:54:00,82.29167,1.8229160000000002,1.084371688801601,6.105327,4.861110999999999,40.79859999999999,3327.2427777806765
2024-05-31 09:57:00,76.85185,1.7939819999999997,1.074132759781898,6.365742999999999,5.150461000000001,39.3519,3327.2927777806767
2024-05-31 10:00:00,72.22222,1.9097229999999996,1.0689643694906321,6.278938,4.890045000000001,33.56479999999999,3327.342777780677
2024-05-31 10:03:00,73.75579,1.967593,1.0146297879309396,6.192127999999999,4.658564999999999,32.98610000000002,3327.392777780677
2024-05-31 10:06:00,74.94213,1.9386580000000002,1.005340099513233,6.047453,4.542825,35.011600000000016,3327.4427777806773
2024-05-31 10:09:00,72.22222,1.967593,1.0146209375190085,5.9895879999999995,4.456015,32.1181,3327.4927777806774
2024-05-31 10:12:00,73.37963,2.054398,0.9885238039095999,5.873837999999999,4.1956,30.671300000000002,3327.5427777806776
2024-05-31 10:15:00,71.81713,1.9386579999999993,0.952896928644343,5.844908,4.28241,31.828699999999998,3327.592777780678
2024-05-31 10:18:00,69.90741,1.9965270000000004,0.9428903001208894,5.902778,4.253470999999999,30.9606,3327.642777780678
2024-05-31 10:21:00,73.00347,2.0833330000000005,0.9394729538951544,5.902778,4.137735,29.224500000000006,3327.692777780678
2024-05-31 10:24:00,71.06481,2.054398,0.9004896038364751,5.671293,3.9062449999999993,28.067199999999985,3327.7427777806784
2024-05-31 10:27:00,69.90741,2.1122679999999994,0.9170281738203431,5.729163,3.9062550000000007,29.51389999999998,3327.7927777806785
2024-05-31 10:30:00,78.41435,2.170139,0.9334373688766231,5.787038,3.9062490000000007,30.3819,3327.8427777806787
2024-05-31 10:33:00,73.37963,1.9965279999999996,0.9428906018210453,5.7291680000000005,4.079860000000001,32.1181,3327.892777780679
2024-05-31 10:36:00,74.53704,1.9386579999999993,0.8968235604958079,5.526617999999999,3.906250000000001,31.539299999999997,3327.942777780679
2024-05-31 10:39:00,76.0706,1.9965279999999996,0.9139737254401192,5.6423630000000005,3.964125,32.1181,3327.9927777806793
2024-05-31 10:42:00,79.97685,2.0833329999999997,0.9689410376094909,5.960647999999999,4.2245349999999995,32.98610000000002,3328.0427777806794
2024-05-31 10:45:00,84.63542,2.0833329999999997,0.9394729538951542,5.960647999999999,4.1956050000000005,32.98610000000002,3328.0927777806796
2024-05-31 10:48:00,83.44907,1.9097229999999996,0.9165666906372841,5.815968,4.253475,32.1181,3328.14277778068
2024-05-31 10:51:00,82.29167,1.9386579999999993,0.9253674647002961,5.787037999999999,4.1956,31.828700000000026,3328.19277778068
2024-05-31 10:54:00,83.82523,2.0254630000000002,0.9225029946904049,5.7580979999999995,4.050925,31.828699999999998,3328.24277778068
2024-05-31 10:57:00,85.76389,1.967593,0.9886412317732478,5.729168,4.166664999999999,32.117999999999995,3328.2927777806804
2024-05-31 11:00:00,79.97685,1.7939819999999997,0.9333438315712359,5.729168,4.340275999999999,32.696799999999996,3328.3427777806805
2024-05-31 11:03:00,71.06481,1.851852,0.9519233792539474,5.7291680000000005,4.282406,29.224500000000006,3328.3927777806807
2024-05-31 11:06:00,74.53704,2.0833329999999997,0.9689510308301275,5.642358000000001,3.9062550000000007,31.539399999999972,3328.442777780681
2024-05-31 11:09:00,83.44907,2.3148149999999994,0.9740411514879418,5.873842999999999,3.8483780000000003,31.25,3328.492777780681
2024-05-31 11:12:00,86.16898,2.0254630000000002,1.0586700093935038,6.192127999999999,4.629625,38.4838,3328.5427777806813
2024-05-31 11:15:00,83.04398,1.9097229999999996,1.0452473949056824,6.1631979999999995,4.745365,37.615700000000004,3328.5927777806814
2024-05-31 11:18:00,79.94792,1.967593,1.064491389051896,6.307868,4.832174999999999,37.03699999999998,3328.6427777806816
2024-05-31 11:21:00,79.1956,2.0254629999999993,1.0331041345096863,6.365738,4.774305000000001,37.61580000000001,3328.692777780682
2024-05-31 11:24:00,78.79051,1.880788,1.0591480183929278,6.336803000000001,4.9768550000000005,37.32639999999998,3328.742777780682
2024-05-31 11:27:00,76.09954,1.9097229999999996,1.0921455971436633,6.394673,5.034720000000001,36.16890000000001,3328.792777780682
2024-05-31 11:30:00,77.6331,1.967593,1.0644913890518977,6.307867999999999,4.832175,35.87959999999998,3328.8427777806824
2024-05-31 11:33:00,75.69444,1.967593,1.064482992241974,6.221068,4.745365,35.879699999999985,3328.8927777806825
2024-05-31 11:36:00,73.75579,2.0254629999999993,1.0331041345096863,6.336803,4.74537,35.01150000000001,3328.9427777806827
2024-05-31 11:39:00,72.22222,1.938657,1.0304366316576143,6.163198,4.687500999999999,33.85410000000002,3328.992777780683
2024-05-31 11:42:00,72.22222,1.9965279999999996,0.970765917687872,5.989588,4.36921,34.72219999999999,3329.042777780683
2024-05-31 11:45:00,72.22222,2.0254630000000002,0.9796655202716991,5.9027780000000005,4.253474999999999,32.696800000000025,3329.0927777806833
2024-05-31 11:48:00,74.94213,2.0254630000000002,1.006791572304446,6.076388000000001,4.456015,33.85419999999999,3329.1427777806834
2024-05-31 11:51:00,71.84606,1.967593,0.9618527509656394,6.134258,4.542825000000001,32.69679999999997,3329.1927777806836
2024-05-31 11:54:00,71.32523,1.967593,0.9618433403491399,5.989588,4.3981449999999995,30.382000000000033,3329.242777780684
2024-05-31 11:57:00,71.84606,1.9965279999999996,0.9139737254401192,5.902773,4.2245349999999995,32.117999999999995,3329.292777780684
2024-05-31 12:00:00,76.88079,2.1701379999999997,0.9647043963293398,6.018523,4.166665,32.69679999999997,3329.342777780684
2024-05-31 12:03:00,78.81944,2.054398,0.9602879576698082,6.163193,4.456015,33.56479999999999,3329.3927777806844
2024-05-31 12:06:00,76.09954,2.0254630000000002,1.0331041345096867,6.192128,4.600695,34.14349999999999,3329.4427777806845
2024-05-31 12:09:00,72.59838,1.938657,1.0053309828329153,6.105328,4.600691,30.671300000000002,3329.4927777806847
2024-05-31 12:12:00,73.37963,2.054398,0.9602879576698082,6.018523,4.311345,31.539399999999972,3329.542777780685
2024-05-31 12:15:00,70.65972,1.9965279999999996,0.9428906018210453,6.047452999999999,4.3981449999999995,31.25,3329.592777780685
2024-05-31 12:18:00,73.00347,2.0833330000000005,0.9689510308301277,5.989578,4.253474999999999,31.5394,3329.6427777806853
2024-05-31 12:21:00,74.94213,2.1122679999999994,1.0061473395618798,5.931713,4.195605,32.69669999999999,3329.6927777806854
2024-05-31 12:24:00,80.7581,2.228009,1.069316017327704,6.278938,4.4560189999999995,34.722200000000015,3329.7427777806856
2024-05-31 12:27:00,72.22222,3.1539339999999996,1.1188960695182455,6.539348,3.6168940000000003,26.04169999999999,3329.792777780686
2024-05-31 12:30:00,94.67593,2.748842,1.0924788263090228,6.770833,4.3113410000000005,44.27080000000001,3329.842777780686
2024-05-31 12:33:00,75.63657,1.359953,1.1454942060735742,5.960648000000001,5.555555000000001,45.13890000000001,3329.892777780686
2024-05-31 12:36:00,79.16667,1.9965270000000004,1.0982018299616154,6.278938,4.803241,40.219900000000024,3329.9427777806864
2024-05-31 12:39:00,79.16667,2.083334,1.1271040932585228,6.423614000000001,4.861110000000001,41.37730000000002,3329.9927777806865
2024-05-31 12:42:00,80.35301,2.054398,1.1413943240805766,6.539348,5.034720000000001,41.66670000000002,3330.0427777806867
2024-05-31 12:45:00,78.41435,2.054398,1.0680192904131842,6.481478000000001,4.89005,41.95600000000002,3330.092777780687
2024-05-31 12:48:00,78.38542,2.0254629999999993,1.0586700093935018,6.365743,4.80324,39.6412,3330.142777780687
2024-05-31 12:51:00,80.72917,2.0833330000000005,1.127103762168127,6.394678000000001,4.832175,42.82400000000001,3330.1927777806873
2024-05-31 12:54:00,80.72917,2.0833330000000005,1.1025224148773887,6.481478000000001,4.890045,40.219899999999996,3330.2427777806874
2024-05-31 12:57:00,80.35301,1.9965279999999996,1.1218103489580498,6.481478,5.034720000000001,41.37730000000002,3330.2927777806876
2024-05-31 13:00:00,82.29167,2.0833329999999997,1.1271121589434976,6.481478,4.918985,41.95599999999999,3330.342777780688
2024-05-31 13:03:00,82.66782,2.0254629999999993,1.13162105837088,6.423608,4.947915000000001,42.53469999999999,3330.392777780688
2024-05-31 13:06:00,85.76389,2.1122680000000003,1.111942722923822,6.568288,4.947919999999999,42.24539999999999,3330.442777780688
2024-05-31 13:09:00,86.14005,2.0254630000000002,1.1078723599484472,6.568288,5.063655,42.82409999999999,3330.4927777806884
2024-05-31 13:12:00,87.70255,2.0254629999999993,1.13162105837088,6.568287999999999,5.092595,41.66669999999999,3330.5427777806885
2024-05-31 13:15:00,90.79861,2.0833329999999997,1.1025224148773884,6.568288,4.976855,43.11340000000001,3330.5927777806887
2024-05-31 13:18:00,91.95602,2.1122680000000003,1.111942722923822,6.568288,4.947919999999999,42.53469999999999,3330.642777780689
2024-05-31 13:21:00,88.85995,1.938657,1.1249011131725721,6.3657379999999995,5.005791,42.824100000000016,3330.692777780689
2024-05-31 13:24:00,87.70255,1.967593,1.134919732781801,6.452547999999999,5.063655000000001,43.69210000000001,3330.7427777806893
2024-05-31 13:27:00,86.54514,1.9386579999999993,1.1248936535231875,6.452548,5.09259,41.95610000000002,3330.7927777806894
2024-05-31 13:30:00,86.14005,1.9386579999999993,1.1249014603774403,6.423608,5.06366,43.11340000000001,3330.8427777806896
2024-05-31 13:33:00,89.26505,1.9965279999999996,1.1218103489580498,6.365742999999999,4.918985,43.11340000000001,3330.89277778069
2024-05-31 13:36:00,87.70255,1.9097229999999996,1.1148345500518533,6.539348,5.208335,43.11349999999999,3330.94277778069
2024-05-31 13:39:00,90.79861,2.0254630000000002,1.1078723599484472,6.481483,4.97685,42.534700000000015,3330.99277778069
2024-05-31 13:42:00,94.29977,2.0254629999999993,1.1776233510886238,6.655087999999999,5.237265,44.849500000000006,3331.0427777806904
2024-05-31 13:45:00,83.82523,1.6782409999999999,1.1346239662388655,6.452548,5.497686999999999,43.11340000000001,3331.0927777806905
2024-05-31 13:48:00,76.09954,1.8807869999999998,1.1268165020218275,6.394677999999999,5.121530999999999,41.95600000000002,3331.1427777806907
2024-05-31 13:51:00,79.1956,1.967593,1.1119614141029668,6.307867999999999,4.890045,42.534700000000015,3331.192777780691
2024-05-31 13:54:00,73.75579,1.8807869999999998,1.0591396288092834,6.278937999999999,4.918981,37.61580000000001,3331.242777780691
2024-05-31 13:57:00,76.88079,1.967593,1.0644913890518977,6.221067999999999,4.745375,39.3518,3331.2927777806913
2024-05-31 14:00:00,78.41435,2.0254629999999993,1.033095174324884,6.105328,4.513885000000001,39.0625,3331.3427777806914
2024-05-31 14:03:00,80.35301,1.9965279999999996,1.0238842242679504,5.9895830000000005,4.427085000000001,40.79860000000002,3331.3927777806916
2024-05-31 14:06:00,82.66782,2.0254629999999993,1.0835697828760786,6.1631979999999995,4.629625,40.79860000000002,3331.442777780692
2024-05-31 14:09:00,78.03819,1.8807869999999998,1.0591396288092834,6.134257999999999,4.7743009999999995,39.351800000000026,3331.492777780692
2024-05-31 14:12:00,76.09954,1.967593,0.9886412317732478,6.018518,4.456015,39.6412,3331.542777780692
2024-05-31 14:15:00,79.1956,2.0254629999999993,1.0586700093935035,6.076388,4.513885000000001,40.79859999999999,3331.5927777806924
2024-05-31 14:18:00,79.1956,1.9965279999999996,1.0740446002607298,6.163198,4.6585600000000005,41.377399999999994,3331.6427777806925
2024-05-31 14:21:00,83.82523,2.141203,1.0696521702270247,6.336808,4.629635,41.377399999999994,3331.6927777806927
2024-05-31 14:24:00,86.54514,2.0254630000000002,1.1078723599484472,6.336808,4.832175,41.37729999999999,3331.742777780693
2024-05-31 14:27:00,80.35301,1.967593,1.08850283299099,6.3657379999999995,4.918984999999999,40.50919999999999,3331.792777780693
2024-05-31 14:30:00,73.78472,1.851852,1.0258561510768214,6.163198,4.803236,38.1944,3331.8427777806933
2024-05-31 14:33:00,77.6331,2.0833329999999997,1.0514340861794318,6.221068,4.5717550000000005,37.32640000000001,3331.8927777806935
2024-05-31 14:36:00,73.75579,2.0254630000000002,1.0586700093935038,6.018517999999999,4.456015,36.45830000000001,3331.9427777806936
2024-05-31 14:39:00,73.37963,2.0254630000000002,0.9796655202717008,5.9317079999999995,4.282405,34.14350000000002,3331.992777780694
2024-05-31 14:42:00,71.06481,2.0254629999999993,0.9516046829108983,5.787037999999999,4.108795,32.407399999999996,3332.042777780694
2024-05-31 14:45:00,72.22222,1.9386579999999993,0.8968235604958061,5.642358,4.02199,32.69669999999999,3332.092777780694
2024-05-31 14:48:00,69.50231,2.0254630000000002,0.9225029946904049,5.5844879999999995,3.8773150000000003,30.671300000000002,3332.1427777806944
2024-05-31 14:51:00,69.12616,2.0254629999999993,0.8921840083167012,5.5555579999999996,3.819445000000001,29.224500000000006,3332.1927777806945
2024-05-31 14:54:00,74.94213,2.0833329999999997,0.9394625660248409,5.613428,3.848375,30.3819,3332.2427777806947
2024-05-31 14:57:00,71.84606,1.9965279999999996,0.8838498225373804,5.497683,3.7905049999999996,30.671300000000002,3332.292777780695
2024-05-31 15:00:00,71.06481,2.0254629999999993,0.8921840083166993,5.497683,3.76157,29.803200000000004,3332.342777780695
2024-05-31 15:03:00,69.12616,2.054398,0.8349596503242583,5.584493,3.7615749999999997,30.092600000000004,3332.3927777806953
2024-05-31 15:06:00,68.34491,2.0254629999999993,0.8921840083167012,5.353012999999999,3.6169000000000002,29.22460000000001,3332.4427777806955
2024-05-31 15:09:00,66.81134,2.054398,0.7993184410543783,5.324078,3.472220000000001,27.199099999999987,3332.4927777806956
2024-05-31 15:12:00,71.84606,2.054398,0.8685697981393162,5.179392999999999,3.385414999999999,28.93520000000001,3332.542777780696
2024-05-31 15:15:00,74.53704,2.141203,0.892698539340293,5.3819479999999995,3.501155,28.93520000000001,3332.592777780696
2024-05-31 15:18:00,77.6331,2.141203,0.892698539340293,5.5555579999999996,3.674765,31.25,3332.642777780696
2024-05-31 15:21:00,78.41435,2.0833330000000005,0.9087671732477567,5.353008000000001,3.559024999999999,30.3819,3332.6927777806964
2024-05-31 15:24:00,73.75579,2.0254630000000002,0.8921840083167014,5.468748,3.732635,29.51389999999998,3332.7427777806965
2024-05-31 15:27:00,66.40625,2.0254630000000002,0.8604587712492229,5.3819479999999995,3.6168949999999995,26.620300000000015,3332.7927777806967
2024-05-31 15:30:00,64.87269,2.054398,0.8349596503242583,5.266208000000001,3.44329,25.75230000000002,3332.842777780697
2024-05-31 15:33:00,63.31019,2.0833330000000005,0.8428137006779766,5.121528,3.2696750000000003,23.1481,3332.892777780697
2024-05-31 15:36:00,62.55787,2.1122690000000004,0.8145383272947234,5.005788000000001,3.0960650000000003,22.569499999999977,3332.9427777806973
2024-05-31 15:39:00,64.46759,2.054398,0.7197711594285148,4.8321760000000005,2.922454000000001,22.56940000000003,3332.9927777806975
2024-05-31 15:42:00,69.12616,2.1701379999999997,0.8296564015387803,4.803241,2.835649,23.43749999999997,3333.0427777806976
2024-05-31 15:45:00,68.34491,2.0254629999999993,0.8270823363527863,4.513888,2.719907,24.30559999999997,3333.092777780698
2024-05-31 15:48:00,72.22222,2.054398,0.7611714080043162,4.745369999999999,2.864584,24.594899999999996,3333.142777780698
2024-05-31 15:51:00,69.53125,1.9965279999999996,0.7463819175885958,4.745369999999999,2.922454,24.594899999999996,3333.192777780698
2024-05-31 15:54:00,63.33912,1.9097219999999995,0.6840692810764872,4.369213,2.604166,24.305499999999995,3333.2427777806984
2024-05-31 15:57:00,60.24306,1.938657,0.6912547496075937,4.137732000000001,2.34375,21.701400000000007,3333.2927777806985
2024-05-31 16:00:00,59.05671,2.054398,0.7197711594285148,4.050924999999999,2.141203,19.675899999999984,3333.3427777806987
2024-05-31 16:03:00,64.49653,2.054398,0.7197711594285148,4.224537,2.3148150000000003,20.83329999999998,3333.392777780699
2024-05-31 16:06:00,64.49653,2.141203,0.7409308465265381,4.224537,2.2280100000000003,21.12269999999998,3333.442777780699
2024-05-31 16:09:00,62.15278,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,20.544099999999986,3333.4927777806993
2024-05-31 16:12:00,57.52315,1.9965270000000004,0.6604327501610082,4.108796,2.228009,18.22919999999999,3333.5427777806995
2024-05-31 16:15:00,59.46181,2.054398,0.6739947986974109,4.07986,2.141204000000001,19.965299999999985,3333.5927777806996
2024-05-31 16:18:00,60.21412,2.170139,0.7479449009804755,4.0509260000000005,2.0254640000000004,18.51849999999999,3333.6427777807
2024-05-31 16:21:00,58.68056,2.083334,0.6807411451106654,4.137732,2.1701380000000006,20.54400000000001,3333.6927777807
2024-05-31 16:24:00,54.80324,2.083334,0.6807428340221066,3.993055,2.025462,17.361199999999997,3333.7427777807
2024-05-31 16:27:00,53.64583,2.0833330000000005,0.6282263797743775,3.7326379999999997,1.7361110000000002,17.939800000000048,3333.7927777807004
2024-05-31 16:30:00,53.67477,2.054398,0.6739914450059542,3.6458329999999997,1.7071750000000003,18.229100000000017,3333.8427777807005
2024-05-31 16:33:00,52.11227,2.0254629999999993,0.6672222644059586,3.616897999999999,1.7071750000000003,17.071799999999996,3333.8927777807007
2024-05-31 16:36:00,50.95486,2.0254629999999993,0.6672222644059557,3.5879630000000002,1.6782399999999997,16.782399999999996,3333.942777780701
2024-05-31 16:39:00,47.07755,1.9965279999999996,0.5474991110552773,3.2986109999999993,1.359954,15.3356,3333.992777780701
2024-05-31 16:42:00,45.92014,2.0254629999999993,0.6672239291318118,3.0671289999999996,1.157407,13.310299999999984,3334.0427777807013
2024-05-31 16:45:00,48.23495,2.141203,0.7409308465265381,3.327546,1.3310190000000004,14.756899999999973,3334.0927777807015
2024-05-31 16:48:00,49.82639,2.083334,0.6807428340221066,3.2696760000000005,1.3020830000000005,15.046199999999999,3334.1427777807016
2024-05-31 16:51:00,47.07755,2.141204,0.6409084827349476,3.298611,1.244212,15.625,3334.192777780702
2024-05-31 16:54:00,44.38657,1.967593,0.6026445630045314,2.9803239999999995,1.0995359999999996,14.467499999999973,3334.242777780702
2024-05-31 16:57:00,43.98148,1.967593,0.5415579296030804,2.951389,1.0416660000000002,12.152699999999982,3334.292777780702
2024-05-31 17:00:00,46.2963,2.1122679999999994,0.6874727393034501,3.0671289999999996,1.070602,13.599499999999978,3334.3427777807024
2024-05-31 17:03:00,51.33102,2.1701379999999997,0.7479415794533616,3.327546,1.3020829999999997,13.310200000000009,3334.3927777807025
2024-05-31 17:06:00,56.36574,2.141203,0.6409082641450448,3.530093,1.475695,16.203799999999973,3334.4427777807027
2024-05-31 17:09:00,53.26968,1.967593,0.6536232085969369,3.2696759999999996,1.4178230000000003,14.467600000000004,3334.492777780703
2024-05-31 17:12:00,51.33102,2.0254629999999993,0.6672239291318118,3.1828699999999994,1.273148,15.046299999999974,3334.542777780703
2024-05-31 17:15:00,49.79745,1.9386579999999993,0.6467941499736727,3.125,1.3020830000000005,14.178299999999979,3334.5927777807033
2024-05-31 17:18:00,47.07755,1.967593,0.6536248488843355,3.038194,1.1863419999999998,14.178199999999975,3334.6427777807035
2024-05-31 17:21:00,49.79745,2.1122679999999994,0.6874727393034501,3.0671289999999996,1.070602,14.178200000000004,3334.6927777807036
2024-05-31 17:24:00,53.26968,2.1701380000000006,0.6472288171147655,3.29861,1.2152789999999998,14.178200000000004,3334.742777780704
2024-05-31 17:27:00,50.95486,2.083334,0.5652205273630702,3.327546,1.3020830000000005,14.178300000000007,3334.792777780704
2024-05-31 17:39:00,52.48843,1.7071769999999997,0.6330801942577845,3.935186,2.3726850000000006,13.599500000000006,3334.992777780704
2024-05-31 17:42:00,40.91435,1.6203700000000003,0.6108254080237864,3.9641200000000003,2.4884269999999997,12.442099999999982,3335.042777780704
2024-05-31 17:45:00,38.19445,1.8229170000000003,0.5116134505343305,3.90625,2.141204,13.599500000000006,3335.092777780704
2024-05-31 17:48:00,45.13889,1.9965270000000004,0.464707274525557,3.3275449999999998,1.3599539999999992,12.442200000000014,3335.1427777807044
2024-05-31 17:51:00,47.07755,2.054398,0.6218564778059078,4.050927,2.083334,12.731500000000011,3335.1927777807045
2024-05-31 17:57:00,47.07755,2.0254629999999993,0.6154726873826579,3.9930559999999993,2.054399000000001,13.888999999999982,3335.2927777807045
2024-05-31 18:00:00,37.4132,1.8229169999999995,0.6623716783988969,3.8483789999999996,2.170139,12.442099999999982,3335.3427777807046
2024-05-31 18:03:00,34.72222,1.8229169999999995,0.4330039921419239,3.819443999999999,2.025462,12.442099999999982,3335.392777780705
2024-05-31 18:06:00,38.19445,2.0254630000000002,0.5534194413010043,3.819444,1.851850999999999,13.599499999999978,3335.442777780705
2024-05-31 18:09:00,32.78357,1.967593,0.4594542171414052,3.530093,1.5914350000000006,11.574100000000044,3335.492777780705
2024-05-31 18:12:00,33.53588,2.0254630000000002,0.6154707539212491,3.298611,1.359953,11.574099999999987,3335.5427777807054
2024-05-31 18:15:00,35.87963,2.0833329999999997,0.6807442899984916,3.4432859999999996,1.4756950000000009,12.152700000000038,3335.5927777807055
2024-05-31 18:18:00,37.81829,2.0254629999999993,0.6672239291318118,3.414351999999999,1.5046299999999997,12.152800000000013,3335.6427777807057
2024-05-31 18:21:00,35.47454,2.0833330000000005,0.6282244172215338,3.5879630000000002,1.5914349999999997,11.284699999999987,3335.692777780706
2024-05-31 18:24:00,34.31713,2.0254629999999993,0.5534218497762723,3.501156999999999,1.5335650000000003,10.706000000000017,3335.742777780706
2024-05-31 18:27:00,32.40741,2.0254630000000002,0.6154726873826547,3.1828700000000003,1.2442129999999993,12.152800000000013,3335.7927777807063
2024-05-31 18:30:00,32.00232,1.9965279999999996,0.5474991110552773,3.0960639999999993,1.157407,13.020899999999983,3335.8427777807065
2024-05-31 18:33:00,30.09259,1.9675919999999998,0.6536246131776058,3.0671289999999996,1.2152779999999996,10.995399999999961,3335.8927777807066
2024-05-31 18:36:00,30.84491,2.1122679999999994,0.7338998709077047,3.211805,1.2442140000000004,10.706099999999992,3335.942777780707
2024-05-31 18:39:00,32.78357,2.141203,0.5769580526259844,3.2407399999999997,1.1574080000000002,11.863400000000013,3335.992777780707
2024-05-31 18:42:00,32.00232,2.0254629999999993,0.5534218497762723,3.124998999999999,1.157407,10.995399999999961,3336.042777780707
2024-05-31 18:48:00,30.09259,2.1701379999999997,0.4959404366119082,3.1828699999999994,1.0416670000000003,11.863499999999988,3336.042777780707
2024-05-31 18:51:00,32.40741,2.0254630000000002,0.13948211890951084,2.951389,0.9259259999999996,10.41659999999996,3336.042777780707
2024-05-31 19:06:00,30.46875,2.141203,,3.124998999999999,0.9259259999999996,10.995299999999986,3336.042777780707
2024-05-31 19:15:00,30.09259,2.141203,0.7409308465265381,3.0671289999999996,1.070602,11.574099999999987,3336.042777780707
2024-05-31 19:18:00,33.18866,1.765046,0.605345280961075,2.7777779999999996,1.1284729999999996,11.284700000000043,3336.0927777807074
2024-05-31 19:21:00,35.50347,1.7361110000000002,0.5983553048805931,2.8645829999999997,1.2442129999999993,11.574099999999987,3336.1427777807075
2024-05-31 19:24:00,34.72222,1.851852,0.6261719996773583,2.9803230000000003,1.244212,11.863499999999988,3336.1927777807077
2024-05-31 19:27:00,34.34607,1.9386580000000002,0.5962071492035241,3.1539349999999997,1.3020839999999998,10.995400000000018,3336.242777780708
2024-05-31 19:30:00,35.50347,1.9386579999999993,0.5962071492035239,3.1828699999999994,1.3310190000000004,8.68059999999997,3336.292777780708
2024-05-31 19:33:00,36.66088,1.9386579999999993,0.6467925220039246,3.2118059999999993,1.3888880000000006,12.442199999999957,3336.3427777807083
2024-05-31 19:36:00,32.00232,1.8807869999999998,0.5236439977483902,3.1828699999999994,1.359954,10.127299999999991,3336.3927777807085
2024-05-31 19:39:00,32.40741,1.9965279999999996,0.4647074557334709,3.124999,1.157407,9.838000000000022,3336.4427777807086
2024-05-31 19:42:00,30.09259,1.938657,0.5356025420623853,2.8067130000000002,0.9259259999999996,10.127299999999991,3336.492777780709
2024-05-31 19:48:00,30.84491,1.9386579999999993,0.6912564532483452,3.1828699999999994,1.3888880000000006,10.127299999999991,3336.492777780709
2024-05-31 19:51:00,32.40741,2.0833329999999997,0.6282263797743738,3.1828700000000003,1.186343,12.731400000000008,3336.492777780709
2024-05-31 20:00:00,30.09259,2.141203,0.4907643602216375,3.0671290000000004,0.9548610000000002,10.705999999999989,3336.492777780709
2024-05-31 20:09:00,31.25,1.9965270000000004,0.7055580902828984,2.922453,1.070602,10.41670000000002,3336.492777780709
2024-05-31 20:12:00,31.25,1.9097220000000004,0.6399418762274108,2.922453,1.1284719999999995,12.152799999999985,3336.492777780709
2024-05-31 20:18:00,32.00232,2.054398,0.6739914450059528,2.922453999999999,0.983795999999999,10.127399999999966,3336.492777780709
2024-05-31 20:36:00,30.84491,1.967593,0.698418751305438,2.835648,1.0127309999999996,10.705999999999989,3336.492777780709
2024-05-31 20:39:00,31.25,2.0833329999999997,0.5652203240154745,3.124999,1.0995370000000007,9.259299999999996,3336.492777780709
2024-05-31 20:42:00,30.09259,1.9965279999999996,0.5474967216958612,2.9803239999999995,1.0416660000000002,9.548599999999993,3336.492777780709
2024-06-01 07:45:00,32.40741,1.4467590000000001,0.43148401776501766,2.1990740000000004,0.8101850000000006,10.416600000000017,3336.492777780709
2024-06-01 07:48:00,33.18866,1.4467590000000001,0.43148401776501766,2.1122690000000004,0.7233800000000006,10.99539999999999,3336.492777780709
2024-06-01 08:06:00,30.46875,2.1990730000000003,0.15058485530616905,2.922453,0.7233799999999997,10.127299999999991,3336.492777780709
2024-06-01 08:12:00,34.72222,2.34375,0.833806320723927,3.5879630000000002,1.4178230000000003,11.863400000000013,3336.492777780709
2024-06-01 08:15:00,49.79745,2.5752310000000005,0.8441797719890937,3.7615740000000004,1.3310190000000004,12.442200000000014,3336.542777780709
2024-06-01 08:18:00,46.32523,2.0833330000000005,0.5652203240154746,3.2407399999999997,1.2152779999999996,13.310100000000006,3336.592777780709
2024-06-01 08:21:00,53.26968,2.719908,0.8248891809770331,4.658564,2.054397,12.731500000000011,3336.6427777807094
2024-06-01 08:24:00,68.69213,1.8807870000000007,,5.613424000000001,3.6747669999999992,25.462999999999994,3336.6927777807095
2024-06-01 08:27:00,59.83796,2.1122690000000004,0.6345771014216934,4.5428239999999995,2.517361,17.939899999999994,3336.7427777807097
2024-06-01 08:30:00,56.7419,2.0254630000000002,0.5534194413010043,4.0509260000000005,2.0833329999999997,17.361099999999993,3336.79277778071
2024-06-01 08:33:00,56.7419,2.1122680000000003,0.814538065249262,4.484953,2.5752309999999996,16.782399999999996,3336.84277778071
2024-06-01 08:36:00,55.58449,1.9097229999999996,0.5296308492859807,4.079862,2.228009,16.782399999999996,3336.8927777807103
2024-06-01 08:39:00,54.80324,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,18.518500000000017,3336.9427777807105
2024-06-01 08:42:00,54.42708,2.0254630000000002,0.5534194413010043,3.819444,1.851850999999999,17.93979999999999,3336.9927777807106
2024-06-01 08:45:00,52.11227,2.054398,0.7197711594285148,4.0509260000000005,2.141204000000001,17.36100000000002,3337.042777780711
2024-06-01 08:48:00,54.42708,2.1122690000000004,0.7338985952314796,4.369213,2.4016200000000003,16.203699999999998,3337.092777780711
2024-06-01 08:51:00,54.42708,2.0254629999999993,0.6154726873826544,4.195601,2.256944,16.7825,3337.142777780711
2024-06-01 08:54:00,56.36574,1.9097220000000004,0.6399434918044457,3.6747679999999994,1.880788,15.04630000000003,3337.1927777807114
2024-06-01 08:57:00,64.87269,1.4467590000000001,0.5654904225877975,3.124999,1.8229169999999995,19.09729999999999,3337.2427777807115
2024-06-01 09:00:00,64.49653,1.4467600000000003,0.6004684465729669,3.616899000000001,2.34375,19.097199999999987,3337.2927777807117
2024-06-01 09:03:00,62.15278,2.0254630000000002,0.7916838125702604,4.108797,2.2858799999999997,18.807900000000018,3337.342777780712
2024-06-01 09:06:00,67.1875,2.3148150000000003,0.9740377376417672,5.005787000000001,2.9803189999999997,17.65040000000002,3337.392777780712
2024-06-01 09:09:00,74.56597,2.170139,0.7008766530544543,4.6875,2.633102,20.254599999999982,3337.4427777807123
2024-06-01 09:12:00,72.22222,2.141204,0.6941807026495859,4.716436000000001,2.6909710000000002,19.097199999999987,3337.4927777807125
2024-06-01 09:15:00,60.21412,1.9675920000000007,0.7389513707298521,4.542824,2.748844,18.80789999999999,3337.5427777807126
2024-06-01 09:18:00,55.58449,2.0833330000000005,0.7268437454170164,4.456019,2.5173609999999993,16.782299999999992,3337.592777780713
2024-06-01 09:21:00,53.26968,2.170139,0.7479433612196739,4.427083,2.4016200000000003,17.93979999999999,3337.642777780713
2024-06-01 09:24:00,60.21412,2.2569440000000007,0.7688624765016421,4.398148,2.2858799999999997,17.361099999999993,3337.692777780713
2024-06-01 09:27:00,64.46759,2.2569440000000007,0.600257507699832,4.282408000000001,2.083334,18.807799999999986,3337.7427777807134
2024-06-01 09:30:00,60.99537,2.141204,0.7409310892195006,4.02199,2.025462,19.097199999999987,3337.7927777807135
2024-06-01 09:33:00,67.1875,2.228009,0.8446847853689723,4.658566,2.633103,19.386599999999987,3337.8427777807137
2024-06-01 09:36:00,59.83796,1.9386580000000002,0.731496998831404,4.774305,3.009259,18.51849999999999,3337.892777780714
2024-06-01 09:39:00,59.83796,2.1122690000000004,0.7339001143064161,4.629629,2.6620369999999998,18.51849999999999,3337.942777780714
2024-06-01 09:42:00,56.36574,1.9965270000000004,0.6090685982845181,4.311342,2.4016210000000004,17.93979999999999,3337.9927777807143
2024-06-01 09:45:00,60.21412,2.1701380000000006,0.7008746973410294,4.195602000000001,2.141203999999999,17.939899999999966,3338.0427777807145
2024-06-01 09:48:00,62.55787,2.228009,0.881717686536171,4.3402780000000005,2.343750000000001,18.51849999999999,3338.0927777807146
2024-06-01 09:51:00,66.81134,2.141203,0.7831847343133747,4.774305,2.8067140000000004,19.965299999999985,3338.142777780715
2024-06-01 09:54:00,67.99769,1.851851,0.6696265951304275,4.282408,2.5752319999999997,19.675999999999988,3338.192777780715
2024-06-01 09:57:00,76.88079,1.9097219999999995,0.6840721709668656,4.137731,2.372686,20.83330000000001,3338.242777780715
2024-06-01 10:00:00,65.625,1.6782409999999999,0.6978831721479481,4.427083,2.9513879999999997,20.83330000000001,3338.2927777807154
2024-06-01 10:03:00,59.46181,2.170139,0.7008766530544543,4.427084,2.372686,18.518599999999992,3338.3427777807156
2024-06-01 10:06:00,54.02199,2.2280100000000003,0.7142056271082976,4.427084,2.314814,17.361099999999993,3338.3927777807157
2024-06-01 10:09:00,56.36574,2.3148150000000003,0.7827141446155756,4.5428239999999995,2.3726849999999997,17.071799999999996,3338.442777780716
2024-06-01 10:12:00,64.09144,2.2858790000000004,0.9659704442950904,4.861111,2.8645829999999997,16.492999999999995,3338.492777780716
2024-06-01 10:15:00,72.59838,2.4016210000000004,0.6971888393064192,5.063658,2.748842999999999,19.097200000000015,3338.5427777807163
2024-06-01 10:18:00,72.19329,2.0254630000000002,0.6672222644059557,4.427084000000001,2.5173609999999993,19.675900000000013,3338.5927777807165
2024-06-01 10:21:00,57.11806,1.9965270000000004,0.7463816612110623,4.340277,2.5173620000000003,18.229100000000017,3338.6427777807166
2024-06-01 10:24:00,55.58449,2.1122690000000004,0.6874729715684733,4.4270830000000005,2.430555,15.625,3338.692777780717
2024-06-01 10:27:00,54.42708,2.141204,0.7409295597703589,4.484954000000001,2.4884250000000003,16.2038,3338.742777780717
2024-06-01 10:30:00,65.24884,2.314814,0.7340712477344137,4.600694000000001,2.4016210000000004,19.965299999999985,3338.792777780717
2024-06-01 10:33:00,73.00347,2.517361,0.6519119996596539,4.918981,2.459491,18.80789999999999,3338.8427777807174
2024-06-01 10:36:00,59.83796,1.9386579999999993,0.7314969988314037,4.62963,2.8645840000000007,18.518500000000017,3338.8927777807176
2024-06-01 10:39:00,54.80324,2.1990739999999995,0.8371817933704273,4.80324,2.806712,16.203700000000026,3338.9427777807177
2024-06-01 10:42:00,59.05671,2.4594899999999997,0.7668467206701038,4.74537,2.4016210000000004,18.22919999999999,3338.992777780718
2024-06-01 10:45:00,64.46759,2.4884259999999996,0.5521626915570563,4.484953,2.0254630000000002,17.36110000000002,3339.042777780718
2024-06-01 10:48:00,66.84028,2.3148150000000003,0.7827141446155756,4.484954,2.3148150000000003,19.09730000000002,3339.0927777807183
2024-06-01 10:51:00,57.52315,2.1122680000000003,0.77586916650303,4.6875,2.748844,18.22919999999999,3339.1427777807185
2024-06-01 10:54:00,57.52315,2.2858799999999997,0.8194459958799352,4.774304999999999,2.6620369999999998,17.36100000000002,3339.1927777807186
2024-06-01 10:57:00,57.89931,2.34375,0.7406589405194121,4.74537,2.517361,18.518500000000017,3339.242777780719
2024-06-01 11:00:00,61.37153,2.430555,0.7603217290851841,4.456019,2.141203999999999,17.36110000000002,3339.292777780719
2024-06-01 11:03:00,57.14699,2.228009,0.8446847853689723,4.456019,2.430556,17.650499999999994,3339.342777780719
2024-06-01 11:06:00,52.11227,2.170139,0.7479418214535346,4.600695,2.5752309999999996,15.04630000000003,3339.3927777807194
2024-06-01 11:09:00,59.05671,2.4016209999999996,0.7537849396878287,4.716435,2.430555,18.51860000000002,3339.4427777807196
2024-06-01 11:12:00,59.83796,2.3148150000000003,0.7340696923700092,4.600695,2.4016200000000003,18.22919999999999,3339.4927777807197
2024-06-01 11:15:00,63.31019,2.314814,0.6785657200629228,4.311343,2.083334,18.518500000000017,3339.54277778072
2024-06-01 11:18:00,60.99537,2.170139,0.8296566619962558,4.427083,2.4594899999999997,18.518500000000017,3339.59277778072
2024-06-01 11:21:00,54.80324,2.0254630000000002,0.7126756606946535,4.542824,2.6620370000000007,17.071799999999996,3339.6427777807203
2024-06-01 11:24:00,56.36574,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,17.36110000000002,3339.6927777807205
2024-06-01 11:27:00,53.64583,2.170139,0.6472250238139631,4.398148,2.314814,16.782399999999996,3339.7427777807206
2024-06-01 11:30:00,57.52315,2.34375,0.7896124409868982,4.079861999999999,1.880788,17.93979999999999,3339.792777780721
2024-06-01 11:33:00,60.24306,2.3148150000000003,0.8670650935450164,4.340278,2.2280089999999992,18.80789999999996,3339.842777780721
2024-06-01 11:36:00,66.81134,2.4016200000000003,0.753784713429977,4.716435000000001,2.430556,20.25460000000001,3339.892777780721
2024-06-01 11:39:00,73.37963,2.459491,0.817031763393147,4.976852,2.662038,20.54400000000001,3339.9427777807214
2024-06-01 11:42:00,67.1875,2.054398,0.7197726576050975,4.687499,2.7777779999999996,20.543900000000008,3339.9927777807216
2024-06-01 11:45:00,57.89931,1.9965270000000004,0.6090705170783307,4.195601,2.285881,19.097199999999987,3340.0427777807217
2024-06-01 11:48:00,54.02199,2.170139,0.6472250238139631,4.02199,1.938656,18.22919999999999,3340.092777780722
2024-06-01 11:51:00,51.70718,2.170139,0.7008766530544543,4.108795,2.054397,15.625,3340.142777780722
2024-06-01 11:54:00,57.52315,2.314814,0.7827123152901356,4.3402780000000005,2.170139,17.650500000000022,3340.1927777807223
2024-06-01 11:57:00,62.55787,2.343749,0.7406587131414655,4.484953,2.256945,17.939899999999966,3340.2427777807225
2024-06-01 12:00:00,59.46181,2.170139,0.7479418214535346,4.3402780000000005,2.314814,17.07170000000002,3340.2927777807226
2024-06-01 12:03:00,56.7419,2.170139,0.6472250238139631,4.311343,2.228009,18.22919999999999,3340.342777780723
2024-06-01 12:06:00,54.42708,2.1990739999999995,0.7075526197405868,4.224536,2.141204000000001,15.9144,3340.392777780723
2024-06-01 12:09:00,57.52315,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,17.07170000000002,3340.442777780723
2024-06-01 12:12:00,59.46181,2.314814,0.7340712477344137,4.108795,1.9097219999999995,17.939800000000048,3340.4927777807234
2024-06-01 12:15:00,62.55787,2.228009,0.8050033302251168,4.224536,2.170139,17.939800000000048,3340.5427777807236
2024-06-01 12:18:00,56.36574,2.0254630000000002,0.7537856338177696,4.456019,2.604166,17.93980000000002,3340.5927777807237
2024-06-01 12:21:00,54.80324,2.054399,0.6739916786074868,4.224538000000001,2.2858789999999996,16.782399999999996,3340.642777780724
2024-06-01 12:24:00,52.48843,2.1990739999999995,0.5886323762174852,4.050926,1.9097210000000002,15.9144,3340.692777780724
2024-06-01 12:27:00,36.63195,3.0671289999999996,,4.513889,1.3888889999999998,11.863399999999956,3340.7427777807243
2024-06-01 12:30:00,71.06481,2.430555,0.7603235583232117,4.398148,2.083334,17.361099999999993,3340.7927777807245
2024-06-01 12:33:00,68.72106,2.0833329999999997,0.7268452540748599,4.398148,2.4594910000000008,19.675899999999984,3340.8427777807246
2024-06-01 12:36:00,54.42708,1.938657,0.731496740771414,4.224536,2.459491,16.203699999999998,3340.892777780725
2024-06-01 12:39:00,53.26968,2.1122680000000003,0.7338998709077049,4.340277,2.372686,16.782400000000024,3340.942777780725
2024-06-01 12:42:00,54.80324,2.141204,0.7409310892195006,4.369213,2.3726850000000006,16.78249999999997,3340.992777780725
2024-06-01 12:45:00,56.7419,2.2569440000000007,0.7688624765016421,4.398148,2.2858799999999997,17.361099999999993,3341.0427777807254
2024-06-01 12:48:00,59.05671,2.256944,0.6660787653696927,4.427083,2.256945000000001,17.361099999999993,3341.0927777807256
2024-06-01 12:51:00,64.49653,2.4016200000000003,0.8033573506421463,4.340277,2.083334,18.51849999999999,3341.1427777807257
2024-06-01 12:54:00,74.53704,2.34375,0.7896124409868982,4.571759,2.3726850000000006,19.965299999999985,3341.192777780726
2024-06-01 12:57:00,75.31829,2.1990740000000004,0.7075491466230805,4.803241,2.719907,20.25460000000001,3341.242777780726
2024-06-01 13:00:00,67.96875,2.054398,0.7611714080043162,4.571759,2.6909730000000005,19.96519999999998,3341.2927777807263
2024-06-01 13:03:00,58.68056,2.0254630000000002,0.7126771483399162,4.600694000000001,2.719908,17.071799999999968,3341.3427777807265
2024-06-01 13:06:00,54.42708,2.1122690000000004,0.6345771014216934,4.398148,2.3726850000000006,16.20369999999997,3341.3927777807266
2024-06-01 13:09:00,54.42708,2.170139,0.6472250238139631,4.282408,2.1990740000000004,17.071799999999996,3341.442777780727
2024-06-01 13:12:00,56.36574,2.256944,0.7208457574318926,4.166667,2.0254640000000004,15.9144,3341.492777780727
2024-06-01 13:15:00,56.36574,2.170139,0.6472270294780046,4.1377310000000005,2.054398,16.782399999999996,3341.542777780727
2024-06-01 13:18:00,59.46181,2.343749,0.7896122028907204,4.484953,2.2858800000000006,18.229100000000017,3341.5927777807274
2024-06-01 13:21:00,58.68056,2.170139,0.7008766530544543,4.456018,2.4016200000000003,17.650400000000047,3341.6427777807276
2024-06-01 13:24:00,54.80324,2.170139,0.7479449009804755,4.600694000000001,2.5752320000000006,17.071799999999996,3341.6927777807277
2024-06-01 13:27:00,52.11227,2.170139,0.7008766530544543,4.369213,2.3148150000000003,15.335700000000031,3341.742777780728
2024-06-01 13:30:00,56.36574,2.2569440000000007,0.6660767171940772,4.2534730000000005,2.083334,15.046299999999974,3341.792777780728
2024-06-01 13:33:00,51.70718,2.1122680000000003,0.571094176560756,3.993055,1.9386569999999992,15.625,3341.8427777807283
2024-06-01 13:36:00,51.33102,2.170139,0.6472290351297219,4.07986,1.9965280000000005,16.782399999999996,3341.8927777807285
2024-06-01 13:39:00,52.11227,2.1990740000000004,0.6535250496926025,3.993055,1.8807859999999996,15.046299999999974,3341.9427777807286
2024-06-01 13:42:00,52.48843,2.083334,0.7268439895337833,4.195603,2.256944,17.36099999999999,3341.992777780729
2024-06-01 13:45:00,49.79745,1.938657,0.6912576610272494,4.2245360000000005,2.430556,15.046299999999974,3342.042777780729
2024-06-01 13:48:00,49.39236,2.1701390000000007,0.7008766530544546,4.137732000000001,2.083334,14.756899999999973,3342.092777780729
2024-06-01 13:51:00,49.39236,2.1122680000000003,0.5710917112565853,4.021991,1.9675919999999998,16.20369999999997,3342.1427777807294
