Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-01 13:54:00,47.07755,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,13.888900000000035,3342.1927777807296
2024-06-01 14:15:00,40.1331,2.1701390000000007,0.7008749283177221,3.732639,1.6782399999999997,14.178200000000004,3342.5427777807295
2024-06-01 14:18:00,40.50926,2.141204,0.6409124654469863,3.587962,1.5335650000000003,12.731499999999983,3342.5927777807296
2024-06-01 14:21:00,39.72801,2.141204,0.6409084827349476,3.4432870000000007,1.3888880000000006,13.310200000000009,3342.64277778073
2024-06-01 14:24:00,41.29051,2.1701390000000007,0.7479433612196741,3.5590280000000005,1.5335650000000003,12.442199999999957,3342.69277778073
2024-06-01 14:30:00,42.82407,2.256944,0.666076717194077,3.703704,1.5335650000000003,14.178299999999979,3342.79277778073
2024-06-01 14:33:00,41.29051,2.1122680000000003,0.6345768822447505,3.5590270000000004,1.5335649999999994,13.310200000000009,3342.84277778073
2024-06-01 14:39:00,45.54398,2.1701390000000007,0.6472270294780047,3.5300920000000007,1.4467589999999992,13.599500000000035,3342.94277778073
2024-06-01 14:42:00,46.70139,2.256944,0.7208475174713305,3.616897,1.4756950000000009,14.178299999999979,3342.99277778073
2024-06-01 14:45:00,31.25,2.1122680000000003,0.5710917112565853,4.021991,1.9675919999999998,9.83789999999999,3343.0427777807304
2024-06-01 15:03:00,31.25,2.1990740000000004,0.15058491909365218,3.5590279999999996,1.3599539999999992,11.863400000000013,3343.0427777807304
2024-06-02 07:18:00,32.40741,1.7361110000000002,0.5505544984198913,2.517361,0.8680559999999993,8.969999999999999,3343.0427777807304
2024-06-02 07:27:00,32.03125,1.7071759999999996,0.5913405117084869,2.8067130000000002,1.2152780000000005,12.152699999999982,3343.0427777807304
2024-06-02 07:30:00,32.78357,1.6203710000000004,0.3953559484292367,2.6041670000000003,1.0127309999999996,10.12730000000002,3343.0427777807304
2024-06-02 07:39:00,32.78357,1.7071750000000003,0.5439472102061756,2.430555,0.8101859999999999,11.574099999999987,3343.0427777807304
2024-06-02 07:42:00,30.87384,1.475695,0.43778020031706155,2.3148150000000003,0.8969899999999997,10.12730000000002,3343.0427777807304
2024-06-02 07:48:00,32.00232,1.5914350000000006,0.6033484268636717,2.6620370000000007,1.2152789999999998,9.837999999999965,3343.0427777807304
2024-06-02 07:51:00,32.40741,1.475695,0.4902179343733662,2.748843,1.359953,6.365700000000004,3343.0927777807306
2024-06-02 07:54:00,38.59954,1.765047,0.12271170965220048,2.4884259999999996,0.7233789999999996,10.705999999999989,3343.1427777807307
2024-06-02 07:57:00,80.35301,2.748842,,5.005789999999999,1.8229179999999996,21.122699999999952,3343.192777780731
2024-06-02 08:00:00,57.52315,1.5335650000000003,0.5486961643591497,3.4722210000000002,2.054397,16.49309999999997,3343.242777780731
2024-06-02 08:03:00,54.42708,1.5625,0.7267071766352228,3.703704000000001,2.4016200000000003,16.20369999999997,3343.2927777807313
2024-06-02 08:06:00,58.68056,1.6782400000000006,0.6256896607949312,3.9641200000000003,2.430556,16.20369999999997,3343.3427777807315
2024-06-02 08:09:00,54.83218,1.475695,0.573125528381817,3.8483800000000006,2.51736,14.467599999999976,3343.3927777807316
2024-06-02 08:12:00,54.83218,1.5625,0.5958396947317306,3.819444,2.4016200000000003,15.914399999999972,3343.442777780732
2024-06-02 08:15:00,56.7419,1.475695,0.5342521809610373,3.5011579999999993,2.141203,14.178300000000007,3343.492777780732
2024-06-02 08:18:00,79.1956,0.8680560000000002,0.5267601861195611,2.9513890000000007,2.3726849999999997,21.12269999999998,3343.542777780732
2024-06-02 08:21:00,75.31829,0.7233799999999997,0.6483544017466775,3.327546999999999,3.1828700000000003,22.858799999999974,3343.5927777807324
2024-06-02 08:24:00,54.02199,1.765046,0.5571374159730967,3.8483789999999996,2.1701379999999997,15.335700000000003,3343.6427777807326
2024-06-02 08:27:00,49.39236,1.9097220000000004,0.5897427184503307,3.6458329999999997,1.8229159999999993,14.467600000000004,3343.6927777807327
2024-06-02 08:30:00,56.7419,2.228009,0.761908703165354,3.6747680000000003,1.5914350000000006,15.046300000000002,3343.742777780733
2024-06-02 08:33:00,64.87269,2.34375,0.8338092428664415,4.803240000000001,2.633102000000001,15.625099999999975,3343.792777780733
2024-06-02 08:36:00,71.81713,2.0254629999999993,0.6672222644059557,5.063653,3.15393,17.650500000000022,3343.8427777807333
2024-06-02 08:39:00,57.89931,1.851851,0.6696294415889398,4.456018,2.748844,17.36110000000002,3343.8927777807335
2024-06-02 08:42:00,51.70718,2.0254630000000002,0.6154707539212491,4.2534730000000005,2.3148150000000003,15.3356,3343.9427777807336
2024-06-02 08:45:00,51.70718,2.256945,0.7208477466021713,4.2534719999999995,2.1122690000000004,15.9144,3343.992777780734
2024-06-02 08:48:00,51.70718,2.3148150000000003,0.7340696923700061,4.427084000000001,2.2280089999999992,15.046300000000002,3344.042777780734
2024-06-02 08:51:00,49.79745,2.256945,0.7208442265146112,4.369214,2.2280089999999992,14.756900000000002,3344.092777780734
2024-06-02 08:54:00,50.54977,2.256945,0.7208477466021713,4.2534719999999995,2.1122690000000004,15.3356,3344.1427777807344
2024-06-02 08:57:00,51.70718,2.1990749999999997,0.5886350988744393,4.195602,2.054397,16.782399999999996,3344.1927777807346
2024-06-02 09:00:00,51.33102,2.228009,0.8446847853689723,4.2534719999999995,2.2280089999999992,15.9144,3344.2427777807347
2024-06-02 09:03:00,54.05093,2.3148149999999994,0.7340714756865854,4.398148,2.1990740000000004,16.782399999999996,3344.292777780735
2024-06-02 09:06:00,50.95486,2.256944,0.666076717194077,4.427084,2.256945,14.467600000000004,3344.342777780735
2024-06-02 09:09:00,48.23495,2.34375,0.684791779158485,4.3402769999999995,2.083334,14.467600000000004,3344.3927777807353
2024-06-02 09:12:00,52.51736,2.3148150000000003,0.7340696923700092,4.137732,1.938657,15.3356,3344.4427777807355
2024-06-02 09:15:00,54.05093,2.3726849999999997,0.796492870370918,4.137732,1.9097230000000005,14.178299999999979,3344.4927777807357
2024-06-02 09:18:00,55.58449,2.3148150000000003,0.7340696923700092,4.340278,2.141203,14.178299999999979,3344.542777780736
2024-06-02 09:21:00,52.48843,2.3148150000000003,0.7340696923700061,4.427084000000001,2.2280089999999992,15.625,3344.592777780736
2024-06-02 09:24:00,55.58449,2.3726849999999997,0.747231735364195,4.311342,2.054399000000001,15.9144,3344.642777780736
2024-06-02 09:27:00,55.61343,2.3148149999999994,0.7340714756865854,4.224538,2.0254640000000004,16.203699999999998,3344.6927777807364
2024-06-02 09:30:00,52.11227,2.3148150000000003,0.7340696923700092,4.340278,2.141203,15.04630000000003,3344.7427777807366
2024-06-02 09:33:00,56.36574,2.3726849999999997,0.6233409575117491,4.253472,1.938657,15.3356,3344.7927777807367
2024-06-02 09:36:00,54.05093,2.3148149999999994,0.7340714756865854,4.137731,1.938657,15.625,3344.842777780737
2024-06-02 09:39:00,56.36574,2.3148149999999994,0.7827141446155755,4.282407999999999,2.1122690000000004,16.2038,3344.892777780737
2024-06-02 09:42:00,57.52315,2.228009,0.6598088529621116,4.2534730000000005,2.1122690000000004,16.493100000000027,3344.9427777807373
2024-06-02 09:45:00,54.83218,2.054399,0.6218586462323448,4.137732,2.1701390000000007,14.757000000000005,3344.9927777807375
2024-06-02 09:48:00,58.68056,2.1990739999999995,0.7549342300849237,4.137732,2.0833329999999997,15.914299999999997,3345.0427777807377
2024-06-02 09:51:00,58.68056,2.054398,0.6218564778059078,4.137732,2.170139,17.07170000000002,3345.092777780738
2024-06-02 09:54:00,57.89931,2.0254629999999993,0.7126756606946533,4.079860999999999,2.1990740000000004,16.782400000000024,3345.142777780738
2024-06-02 09:57:00,60.99537,2.1122680000000003,0.6874710383915581,4.050926,2.054398,15.046199999999999,3345.192777780738
2024-06-02 10:00:00,63.33912,1.8807870000000007,0.6768615814570614,3.90625,2.170139,17.65039999999999,3345.2427777807384
2024-06-02 10:03:00,63.28125,1.851852,0.6696296919978013,4.021990000000001,2.3148150000000003,18.807900000000018,3345.2927777807386
2024-06-02 10:06:00,54.80324,2.1990749999999997,0.6535272870408014,4.484953999999999,2.3726850000000006,17.36110000000002,3345.3427777807387
2024-06-02 10:09:00,50.54977,2.256944,0.7208457574318926,4.513889,2.372686,13.888900000000035,3345.392777780739
2024-06-02 10:12:00,51.70718,2.2858799999999997,0.7757992555150944,4.195601,2.054398,15.625,3345.442777780739
2024-06-02 10:15:00,53.64583,2.256945,0.7208477466021713,4.2534719999999995,2.1122690000000004,15.04630000000003,3345.4927777807393
2024-06-02 10:18:00,54.80324,2.314814,0.7340712477344137,4.166667,1.967594,15.914400000000029,3345.5427777807395
2024-06-02 10:21:00,57.89931,2.1990740000000004,0.7549357801171288,4.137732,2.083334,15.625,3345.5927777807397
2024-06-02 10:24:00,56.7419,2.0833330000000005,0.7268452540748601,4.311342,2.3726849999999997,16.203700000000026,3345.64277778074
2024-06-02 10:27:00,57.89931,2.1122679999999994,0.6345768822447538,4.282406999999999,2.256945000000001,16.203699999999998,3345.69277778074
2024-06-02 10:30:00,55.58449,2.170139,0.7479418214535346,4.311343,2.2858789999999996,16.493100000000027,3345.74277778074
2024-06-02 10:33:00,51.70718,2.2858799999999997,0.6723291331421415,4.427084,2.228009,14.756900000000002,3345.7927777807404
2024-06-02 10:36:00,48.64005,2.2858790000000004,0.7274652537816878,4.398148,2.228009,13.888999999999982,3345.8427777807406
2024-06-02 10:39:00,53.26968,2.430555,0.7033663654636155,4.398148,2.054399000000001,14.756899999999973,3345.8927777807407
2024-06-02 10:42:00,53.26968,2.34375,0.7896124409868982,4.3402769999999995,2.141203,15.9144,3345.942777780741
2024-06-02 10:45:00,51.73611,2.3148149999999994,0.7827141446155755,4.513889,2.343750000000001,15.3356,3345.992777780741
2024-06-02 10:48:00,51.70718,2.3148149999999994,0.6785659353451299,4.513889,2.2858790000000004,15.9144,3346.0427777807413
2024-06-02 10:51:00,54.05093,2.3726849999999997,0.7964944809780812,4.456018,2.2280100000000003,16.782500000000027,3346.0927777807415
2024-06-02 10:54:00,53.26968,2.3726849999999997,0.796492870370918,4.340278,2.1122690000000004,17.071799999999996,3346.1427777807417
2024-06-02 10:57:00,51.70718,2.1990739999999995,0.7549342300849237,4.3402780000000005,2.2858790000000004,15.3356,3346.192777780742
2024-06-02 11:00:00,54.05093,2.1990740000000004,0.7075491466230774,4.311343000000001,2.2280089999999992,15.046299999999974,3346.242777780742
2024-06-02 11:03:00,56.7419,2.256944,0.666076717194077,4.282408,2.1122690000000004,15.914300000000026,3346.292777780742
2024-06-02 11:06:00,57.52315,2.2569440000000007,0.7688609060861619,4.282408000000001,2.170139,15.624999999999972,3346.3427777807424
2024-06-02 11:09:00,53.26968,2.054399,0.6218566981886589,4.195603,2.228009,16.493100000000027,3346.3927777807426
2024-06-02 11:12:00,52.11227,2.083334,0.7268470068449904,4.0509260000000005,2.1122690000000004,16.493100000000027,3346.4427777807427
2024-06-02 11:15:00,51.12847,2.083334,0.6282265995488098,4.0509260000000005,2.054398,15.335700000000031,3346.492777780743
2024-06-02 11:18:00,52.08333,2.170139,0.7008783777835084,4.108796,2.054399000000001,16.20369999999997,3346.542777780743
2024-06-02 11:21:00,51.73611,2.1122690000000004,0.7338985952314796,4.108796,2.141203,15.625,3346.5927777807433
2024-06-02 11:24:00,50.95486,2.1701390000000007,0.6472250238139633,4.2534730000000005,2.170139,15.04630000000003,3346.6427777807435
2024-06-02 11:27:00,50.95486,2.141204,0.6941841283645545,4.07986,2.054397,14.757000000000005,3346.6927777807437
2024-06-02 11:30:00,51.70718,2.1990740000000004,0.7075526197405869,4.050924999999999,1.967593,14.467600000000004,3346.742777780744
2024-06-02 11:33:00,49.79745,2.1990739999999995,0.7075526197405868,4.079859999999999,1.9965280000000005,15.335699999999974,3346.792777780744
2024-06-02 11:36:00,49.39236,2.1990749999999997,0.7549375714649215,4.195602,2.141204,15.335699999999974,3346.842777780744
2024-06-02 11:39:00,51.35995,2.228009,0.761908703165354,4.224536,2.141203,15.3356,3346.8927777807444
2024-06-02 11:42:00,50.95486,2.228009,0.7142053973736101,4.3402780000000005,2.2280089999999992,15.3356,3346.9427777807446
2024-06-02 11:45:00,52.48843,2.170139,0.7008766530544543,4.166667,2.1122690000000004,16.20369999999997,3346.9927777807447
2024-06-02 11:48:00,52.48843,2.170139,0.7479449009804755,4.166666,2.141204,15.3356,3347.042777780745
2024-06-02 11:51:00,54.42708,2.256944,0.7208475174713305,4.195601,2.054399000000001,15.9144,3347.092777780745
2024-06-02 11:54:00,59.83796,2.2569440000000007,0.7208439973845784,4.282408000000001,2.141203999999999,16.492999999999995,3347.1427777807453
2024-06-02 11:57:00,54.80324,2.0254630000000002,0.7126741730442793,4.2534730000000005,2.3726849999999997,16.78249999999997,3347.1927777807455
2024-06-02 12:00:00,54.05093,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,14.757000000000005,3347.2427777807457
2024-06-02 12:03:00,49.79745,2.170139,0.7479418214535346,4.3402780000000005,2.314814,14.75690000000003,3347.292777780746
2024-06-02 12:06:00,47.07755,2.170139,0.5828000209516083,4.021991,1.9097210000000002,14.757000000000005,3347.342777780746
2024-06-02 12:09:00,46.2963,2.1122690000000004,0.6874729715684733,3.8773150000000003,1.8807869999999998,14.467600000000004,3347.392777780746
2024-06-02 12:12:00,47.07755,2.170139,0.7008766530544543,3.703704,1.6493060000000002,15.3356,3347.4427777807464
2024-06-02 12:15:00,48.23495,2.170139,0.6472270294780081,3.7615739999999995,1.6782410000000008,15.335699999999974,3347.4927777807466
2024-06-02 12:18:00,50.95486,2.1122690000000004,0.6874712706561673,3.6747689999999995,1.6782399999999997,13.888899999999978,3347.5427777807467
2024-06-02 12:21:00,48.23495,2.083334,0.7268454981919882,3.935186,1.9965280000000005,14.178299999999979,3347.592777780747
2024-06-02 12:24:00,48.26389,2.1122690000000004,0.6874729715684733,3.993055,1.9965269999999995,13.599499999999978,3347.642777780747
2024-06-02 12:30:00,39.32291,1.3888889999999998,0.46963144532969975,3.993055,2.6909730000000005,13.020799999999952,3347.642777780747
2024-06-02 12:33:00,34.31713,2.141204,0.14689042517787923,3.4722230000000005,1.3310190000000004,12.442099999999982,3347.642777780747
2024-06-02 13:27:00,32.00232,2.141203,0.6409082641450448,3.3564819999999997,1.3020839999999998,10.706000000000017,3347.642777780747
2024-06-02 13:45:00,32.00232,2.0254629999999993,0.46994073877606934,3.0092589999999992,1.0127310000000005,11.284699999999987,3347.642777780747
2024-06-02 14:06:00,32.00232,2.141203,0.7409323759700295,3.182869,1.186343,10.995400000000018,3347.642777780747
2024-06-02 14:09:00,30.84491,1.9965279999999996,0.5474991110552773,3.124998999999999,1.1863419999999998,9.83789999999999,3347.642777780747
2024-06-02 14:15:00,30.09259,2.0254629999999993,0.6154707539212472,3.038194,1.0995359999999996,10.127399999999966,3347.642777780747
2024-06-02 14:18:00,32.00232,2.141203,0.640910255506679,2.922453,0.8680560000000002,10.416700000000048,3347.642777780747
2024-06-02 14:27:00,30.09259,2.054398,0.7197696612467748,3.327546,1.4178229999999994,11.284800000000018,3347.642777780747
2024-06-02 14:39:00,32.40741,2.170139,0.7479433612196739,3.1828699999999994,1.157407,11.574099999999987,3347.642777780747
2024-06-02 14:45:00,30.84491,2.054398,0.6218564778059078,3.1828699999999994,1.2152769999999995,9.548599999999965,3347.642777780747
2024-06-02 14:48:00,33.15972,2.1122679999999994,0.5710966418412119,3.2696749999999994,1.2152780000000005,11.574000000000012,3347.642777780747
2024-06-02 15:51:00,30.06366,2.0833329999999997,0.5652178775815259,2.9803239999999995,0.9548610000000002,9.259200000000021,3347.642777780747
2024-06-02 15:54:00,30.46875,2.1122679999999994,0.7338983518331275,3.1828699999999994,1.2152780000000005,12.152700000000038,3347.642777780747
2024-06-02 15:57:00,32.40741,2.0254629999999993,0.6154726873826563,2.8935179999999994,0.9548610000000002,10.706000000000017,3347.642777780747
2024-06-02 16:03:00,30.09259,2.054398,0.6218564778059078,2.835648,0.868055,10.995400000000018,3347.642777780747
2024-06-02 16:12:00,30.84491,2.1122679999999994,0.6874727393034501,3.211805,1.2152780000000005,10.127299999999991,3347.642777780747
2024-06-02 16:15:00,32.00232,2.141203,0.5769580526259822,2.9513880000000006,0.8680560000000002,12.731499999999983,3347.642777780747
2024-06-02 16:21:00,31.25,2.141203,0.6409082641450431,3.038194,0.983795999999999,9.548599999999993,3347.642777780747
2024-06-02 16:27:00,32.40741,2.1122679999999994,0.571094176560758,3.0092589999999992,0.9548610000000002,9.259299999999996,3347.642777780747
2024-06-02 16:30:00,30.46875,1.967593,0.7389502866423113,2.922453999999999,1.1284719999999995,10.99539999999999,3347.642777780747
2024-06-02 16:33:00,30.46875,2.0833329999999997,0.6282263797743773,3.0960639999999993,1.0995370000000007,8.969899999999996,3347.642777780747
2024-06-02 16:54:00,30.09259,2.1122679999999994,0.7338998709077047,3.211805,1.2442140000000004,10.127299999999991,3347.642777780747
2024-06-02 16:57:00,32.78357,1.967593,0.4594542171414052,3.0960649999999994,1.157407,10.127299999999991,3347.642777780747
2024-06-02 17:00:00,32.78357,2.0254629999999993,0.46994073877606624,2.9803239999999995,0.9837959999999999,10.70610000000002,3347.642777780747
2024-06-02 17:09:00,30.46875,2.0833330000000005,0.14318951552939316,2.922453,0.8391199999999994,9.548599999999993,3347.642777780747
2024-06-02 17:30:00,31.25,2.0254630000000002,0.7916838125702593,2.8935180000000003,1.070600999999999,10.127199999999988,3347.642777780747
2024-06-02 17:36:00,31.25,2.0833330000000005,0.6807426010949476,3.182869,1.2152769999999995,9.548599999999993,3347.642777780747
2024-06-02 17:39:00,30.09259,2.0254630000000002,0.46994073877606957,2.922453,0.9259250000000003,9.837900000000019,3347.642777780747
2024-06-02 17:51:00,32.78357,2.141203,0.694182183896156,3.038194,1.0127309999999996,10.416699999999963,3347.642777780747
2024-06-02 17:54:00,33.15972,1.9965279999999996,0.7055583366413263,2.835648,0.9837959999999999,10.41670000000002,3347.642777780747
2024-06-02 17:57:00,33.56482,2.0833329999999997,0.7268452540748599,3.2696759999999996,1.3310190000000004,10.705999999999989,3347.642777780747
2024-06-02 18:00:00,35.47454,2.054398,0.5593288220952488,3.327546,1.3310190000000004,12.152800000000013,3347.642777780747
2024-06-02 18:03:00,31.25,2.054399,0.5593290259725028,3.1828699999999994,1.1863419999999998,11.284699999999987,3347.642777780747
2024-06-02 18:57:00,30.84491,2.141203,0.4907643602216407,3.1539339999999996,1.0416660000000002,13.020900000000012,3347.642777780747
2024-06-02 19:39:00,31.25,2.054398,0.14133664898665071,2.9803239999999995,0.9259259999999996,10.706000000000017,3347.642777780747
2024-06-03 06:51:00,41.29051,1.8807869999999998,0.5236416858091305,3.703703,1.8807859999999996,11.284800000000018,3347.642777780747
2024-06-03 06:57:00,41.66666,1.9097220000000004,0.44891514319193676,3.4432870000000007,1.5624999999999991,12.152800000000013,3347.642777780747
2024-06-03 07:00:00,33.18866,1.765047,0.5571394418711481,3.0960650000000003,1.4178239999999995,11.863400000000013,3347.642777780747
2024-06-03 07:03:00,32.00232,1.851852,0.5767625526753193,2.922454,1.1574069999999992,10.706099999999992,3347.642777780747
2024-06-03 07:12:00,31.25,1.9386579999999993,0.6467941499736727,2.8067129999999993,0.9837959999999999,11.284699999999987,3347.642777780747
2024-06-03 07:21:00,30.84491,2.0254629999999993,0.46994432607845327,2.6620369999999998,0.6655100000000003,11.284700000000015,3347.642777780747
2024-06-03 07:30:00,35.87963,2.170139,0.6472250238139631,3.0671299999999997,0.9837959999999999,10.705999999999989,3347.642777780747
2024-06-03 07:33:00,40.91435,1.9965279999999996,0.6604346376908348,2.8067130000000002,0.9259260000000005,12.152799999999985,3347.6927777807473
2024-06-03 07:36:00,67.1875,2.546296000000001,0.5622363220001191,4.86111,2.3437460000000003,15.914299999999997,3347.7427777807475
2024-06-03 07:39:00,73.37963,1.6493060000000002,0.6182729555958,3.9641200000000003,2.459491,16.782399999999996,3347.7927777807477
2024-06-03 07:42:00,55.58449,1.6782409999999999,0.7303191166811605,4.542824,3.0960650000000003,16.203699999999998,3347.842777780748
2024-06-03 07:45:00,47.8588,2.170139,0.7008766530544543,4.484953,2.430555,14.756900000000002,3347.892777780748
2024-06-03 07:48:00,53.26968,2.633102,0.8576493775875375,5.642366,3.1539339999999996,15.9144,3347.942777780748
2024-06-03 07:51:00,53.64583,2.1990739999999995,0.7075474100527053,4.774306,2.6909710000000002,15.9144,3347.9927777807484
2024-06-03 07:54:00,53.26968,1.6203709999999996,0.5239852085003389,4.050926,2.51736,15.04630000000003,3348.0427777807486
2024-06-03 07:57:00,51.70718,1.765046,0.6477777492947743,3.732639,2.1122690000000004,15.9144,3348.0927777807487
2024-06-03 08:00:00,67.96875,2.748843,1.0924815597561337,4.5428239999999995,2.0833330000000005,17.071799999999996,3348.142777780749
2024-06-03 08:03:00,86.54514,2.256944,1.2088193780071046,7.378473,5.671299,42.245300000000015,3348.192777780749
2024-06-03 08:06:00,90.79861,2.170139,1.1801196446945443,6.944448,5.324069,43.113399999999984,3348.2427777807493
2024-06-03 08:09:00,89.23611,2.2569440000000007,1.453559521579175,7.899304,6.510419999999999,42.53469999999999,3348.2927777807495
2024-06-03 08:12:00,93.11343,2.228009,1.3375335604706164,7.638884,6.1342550000000005,43.98150000000001,3348.3427777807497
2024-06-03 08:15:00,88.4838,2.0254630000000002,1.2646272268090664,7.175924,5.8738410000000005,44.84959999999998,3348.39277778075
2024-06-03 08:18:00,77.6331,1.8807869999999998,1.1907062810009732,6.8576440000000005,5.671297000000001,41.08800000000002,3348.44277778075
2024-06-03 08:21:00,75.31829,1.9965279999999996,1.0493033967189749,6.481478,4.947920000000001,36.45829999999998,3348.49277778075
2024-06-03 08:24:00,76.85185,2.141203,1.0696521702270247,6.394678000000001,4.687505000000001,35.59030000000001,3348.5427777807504
2024-06-03 08:27:00,79.1956,2.228009,1.0967236943801075,6.423614,4.629625,38.7732,3348.5927777807506
2024-06-03 08:30:00,74.94213,1.9965279999999996,1.098202164806436,6.365743,4.890045000000001,38.77310000000003,3348.6427777807507
2024-06-03 08:33:00,76.50463,1.9386579999999993,1.05488418964809,6.1631979999999995,4.71643,37.905,3348.692777780751
2024-06-03 08:36:00,75.72338,1.967593,1.064491389051896,6.249998,4.774304999999999,37.61579999999998,3348.742777780751
2024-06-03 08:39:00,77.6331,2.0833329999999997,1.051443154814292,6.336808,4.687505000000001,36.45840000000001,3348.7927777807513
2024-06-03 08:42:00,73.37963,1.9965279999999996,1.0238753188005687,6.2500029999999995,4.687495,35.59030000000001,3348.8427777807515
2024-06-03 08:45:00,76.09954,2.0254629999999993,1.0067915723044456,5.9895879999999995,4.369215,36.74769999999998,3348.8927777807517
2024-06-03 08:48:00,72.59838,2.083334,1.0514344019397988,6.134264,4.48495,34.14349999999999,3348.942777780752
2024-06-03 08:51:00,74.53704,2.2858789999999996,1.0583156159408382,6.394673999999999,4.484955,34.43290000000002,3348.992777780752
2024-06-03 08:54:00,75.31829,2.2858799999999997,1.0869136477764294,6.4525500000000005,4.57176,35.590299999999985,3349.042777780752
2024-06-03 08:57:00,72.59838,2.1990739999999995,1.00326322921505,6.365744,4.513890000000001,32.407400000000024,3349.0927777807524
2024-06-03 09:00:00,74.53704,2.2569440000000007,0.9897036807672916,6.134264000000001,4.1956,32.11809999999997,3349.1427777807526
2024-06-03 09:03:00,73.00347,2.0254629999999993,0.9796655202717005,5.873842999999999,4.22454,32.9862,3349.1927777807527
2024-06-03 09:06:00,77.66204,1.9965270000000004,0.9977420264633181,5.758097,4.166669999999999,34.14360000000002,3349.242777780753
2024-06-03 09:09:00,78.03819,1.8807870000000007,0.9866516031673999,5.7291620000000005,4.282405,35.300899999999984,3349.292777780753
2024-06-03 09:12:00,73.00347,1.8807869999999998,0.9077224467256253,5.584487,4.05093,32.4075,3349.3427777807533
2024-06-03 09:15:00,68.34491,2.1122689999999995,0.9775748654842917,5.87384,4.108801000000001,28.64580000000001,3349.3927777807535
2024-06-03 09:18:00,72.22222,2.4305559999999993,1.0060946062690097,6.076386,3.93518,30.382000000000005,3349.4427777807537
2024-06-03 09:21:00,74.16088,2.34375,0.9821004472533105,6.10532,4.05093,29.803199999999975,3349.492777780754
2024-06-03 09:24:00,74.53704,2.3148150000000003,1.0062524346126154,6.0474499999999995,4.050925,30.96070000000003,3349.542777780754
2024-06-03 09:27:00,73.78472,2.3148149999999994,0.9740411514879397,5.96065,3.9351849999999997,28.93519999999998,3349.592777780754
2024-06-03 09:30:00,75.31829,2.256944,0.9578736236554672,5.815969000000001,3.848375,31.25000000000003,3349.6427777807544
2024-06-03 09:33:00,77.6331,2.2858790000000004,1.028725101051847,5.815969000000001,3.87732,28.935100000000006,3349.6927777807546
2024-06-03 09:36:00,76.85185,2.228009,0.949753370937136,5.787034000000001,3.848375,31.828799999999973,3349.7427777807547
2024-06-03 09:39:00,82.29167,2.228009,0.949753370937136,5.787034000000001,3.848375,32.11799999999997,3349.792777780755
2024-06-03 09:42:00,80.7581,2.141204,1.0149140982707803,5.902774,4.13773,32.11810000000003,3349.842777780755
2024-06-03 09:45:00,79.1956,2.141204,0.9861693683181928,5.815969000000001,4.021995,31.53940000000003,3349.8927777807553
2024-06-03 09:48:00,78.41435,2.0254630000000002,0.9796655202717008,5.844904,4.195601,32.407400000000024,3349.9427777807555
2024-06-03 09:51:00,79.1956,2.054398,0.9602978893298001,5.671293,3.964125,30.9606,3349.9927777807557
2024-06-03 09:54:00,76.44676,2.0254629999999993,0.9224927367947218,5.5555579999999996,3.848375,33.27540000000002,3350.042777780756
2024-06-03 09:57:00,74.94213,1.8807869999999998,0.9077128922605875,5.526617999999999,3.9930509999999995,30.67130000000003,3350.092777780756
2024-06-03 10:00:00,73.37963,1.9965279999999996,0.9428906018210453,5.584493,3.9351850000000006,29.803200000000004,3350.142777780756
2024-06-03 10:03:00,71.84606,2.141204,0.956328921279288,5.758099,3.9351850000000006,30.960700000000003,3350.1927777807564
2024-06-03 10:06:00,69.90741,2.3148150000000003,0.9740411514879399,5.8449100000000005,3.819444999999999,28.06710000000001,3350.2427777807566
2024-06-03 10:09:00,73.00347,2.4016210000000004,0.9638102868877438,5.960646,3.819444999999999,30.671299999999974,3350.2927777807568
2024-06-03 10:12:00,69.90741,2.34375,0.9820890025008792,5.93171,3.8773100000000005,30.092600000000004,3350.342777780757
2024-06-03 10:15:00,68.37384,2.3148149999999994,0.9740411514879397,5.960645,3.93518,27.199099999999987,3350.392777780757
2024-06-03 10:18:00,69.53125,2.34375,0.8744752505069713,5.6713,3.5300900000000004,24.01619999999997,3350.4427777807573
2024-06-03 10:21:00,80.35301,2.4594899999999997,0.90396272578852,5.613423999999999,3.356484,28.93519999999998,3350.4927777807575
2024-06-03 10:24:00,79.1956,2.1990739999999995,0.9086762479315171,5.555554,3.6169000000000002,28.356499999999983,3350.5427777807577
2024-06-03 10:27:00,76.88079,2.1990749999999997,0.873983735873076,5.642359999999999,3.6747650000000007,27.199099999999987,3350.592777780758
2024-06-03 10:30:00,69.90741,2.1990739999999995,0.8739834682191963,5.729164999999999,3.761571000000001,26.909699999999987,3350.642777780758
2024-06-03 10:33:00,69.50231,2.34375,0.9124236572706638,5.497685,3.385414999999999,26.04169999999999,3350.692777780758
2024-06-03 10:36:00,69.12616,2.1990749999999997,0.9086765229695419,5.52662,3.5879650000000005,24.59499999999997,3350.7427777807584
2024-06-03 10:39:00,70.68866,2.228009,0.8446900738468929,5.353003999999999,3.3275449999999998,26.041699999999963,3350.7927777807586
2024-06-03 10:42:00,72.22222,2.2858799999999997,0.9324432621279037,5.64236,3.6169000000000002,27.199099999999987,3350.8427777807588
2024-06-03 10:45:00,69.12616,2.3148150000000003,0.8266344399839268,5.55556,3.4143549999999996,25.17360000000002,3350.892777780759
2024-06-03 10:48:00,69.12616,2.256945,0.8894267924994904,5.295139999999999,3.2696750000000003,24.59480000000002,3350.942777780759
2024-06-03 10:51:00,73.78472,2.314814,0.904779611408468,5.381944,3.298609999999999,26.620299999999986,3350.9927777807593
2024-06-03 10:54:00,71.84606,2.141204,0.8927103404170792,5.324069,3.4432849999999995,25.463000000000022,3351.0427777807595
2024-06-03 10:57:00,65.65394,2.141203,0.8584468569208682,5.381944,3.4722209999999993,26.04169999999999,3351.0927777807597
2024-06-03 11:00:00,62.55787,2.141204,0.8584593011686829,5.208329000000001,3.298615,22.569500000000005,3351.14277778076
2024-06-03 11:03:00,62.15278,2.0833330000000005,0.806938878869654,4.890046,3.0092550000000005,23.4375,3351.19277778076
2024-06-03 11:06:00,66.81134,2.0833329999999997,0.7685315324865283,4.74537,2.835649000000001,21.99079999999998,3351.24277778076
2024-06-03 11:09:00,66.81134,1.9675919999999998,0.7763240823647656,4.803241,3.038195,24.3056,3351.2927777807604
2024-06-03 11:12:00,59.46181,1.967593,0.6984202177175131,4.571759,2.748843,20.254699999999985,3351.3427777807606
2024-06-03 11:15:00,59.46181,2.170139,0.7479433612196739,4.80324,2.7777770000000004,20.25460000000001,3351.3927777807608
2024-06-03 11:18:00,64.09144,2.3148150000000003,0.7827141446155756,4.890046,2.719907,20.83330000000001,3351.442777780761
2024-06-03 11:21:00,64.49653,2.3148150000000003,0.8670650935450164,4.861112,2.748843,20.83340000000001,3351.492777780761
2024-06-03 11:24:00,66.43519,2.34375,0.833806320723927,5.150462999999999,2.9803229999999994,22.569499999999977,3351.5427777807613
2024-06-03 11:27:00,64.49653,2.256945,0.889428040629382,4.861111999999999,2.835648,21.990800000000007,3351.5927777807615
2024-06-03 11:30:00,62.15278,2.141204,0.7409310892195006,4.774305,2.7777770000000004,21.41209999999998,3351.6427777807617
2024-06-03 11:33:00,54.80324,2.1122690000000004,0.8846861578241471,5.005787000000001,3.1539350000000006,16.20369999999997,3351.692777780762
2024-06-03 11:36:00,55.58449,2.256944,0.812246081280755,5.208329000000001,3.1250050000000007,16.782399999999996,3351.742777780762
2024-06-03 11:39:00,55.58449,2.170139,0.5828050264100668,4.918981,2.8067130000000002,16.782399999999996,3351.792777780762
2024-06-03 11:42:00,56.36574,2.1990740000000004,0.7075491466230805,4.484954,2.4016200000000003,16.782399999999996,3351.8427777807624
2024-06-03 11:45:00,56.36574,2.228009,0.761908703165354,4.398148,2.3148150000000003,15.914300000000026,3351.8927777807626
2024-06-03 11:48:00,59.08565,2.228009,0.761908703165354,4.542824,2.4594910000000008,17.361199999999997,3351.9427777807628
2024-06-03 11:51:00,50.95486,2.1122690000000004,0.7338970761512952,4.687500000000001,2.719906,15.3356,3351.992777780763
2024-06-03 11:54:00,50.5787,2.1122690000000004,0.7339001143064161,4.571759000000001,2.6041670000000003,15.625,3352.042777780763
2024-06-03 11:57:00,50.95486,2.170139,0.7008749283177188,4.513889000000001,2.4594899999999997,17.071699999999964,3352.0927777807633
2024-06-03 12:00:00,57.89931,2.314814,0.7340712477344137,4.369212,2.170139,17.071799999999996,3352.1427777807635
2024-06-03 12:03:00,57.52315,2.2858789999999996,0.8194443038608237,4.456017999999999,2.343750000000001,15.914300000000026,3352.1927777807637
2024-06-03 12:06:00,51.33102,2.0254630000000002,0.7126756606946535,4.137732000000001,2.256945000000001,15.335700000000031,3352.242777780764
2024-06-03 12:09:00,67.59259,2.3726850000000006,0.6233435887235633,4.774305,2.459491,18.80789999999996,3352.292777780764
2024-06-03 12:12:00,64.87269,2.0254630000000002,0.7537856338177696,4.890046,3.0381929999999997,19.386599999999987,3352.342777780764
2024-06-03 12:15:00,61.77662,1.9965279999999996,0.7840167385958797,4.600695,2.8067130000000002,17.361099999999965,3352.3927777807644
2024-06-03 12:18:00,54.05093,1.938657,0.731496740771414,4.600694,2.835649,15.9144,3352.4427777807646
2024-06-03 12:21:00,57.11806,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,17.36110000000002,3352.4927777807648
2024-06-03 12:24:00,54.05093,1.9965279999999996,0.7055598136988286,4.456018,2.6041670000000003,15.625,3352.542777780765
2024-06-03 12:30:00,59.83796,2.0254630000000002,0.7126741730442793,4.166667,2.2858789999999996,15.914299999999997,3352.542777780765
2024-06-03 12:33:00,56.36574,1.9386580000000002,0.7314956670934178,4.369213,2.6041659999999993,15.9144,3352.592777780765
2024-06-03 12:36:00,48.23495,1.9097220000000004,0.6840692810764875,4.427084000000001,2.6620369999999998,14.756900000000002,3352.6427777807653
2024-06-03 12:39:00,54.83218,2.170139,0.7008766530544543,4.253472,2.1990740000000004,15.625,3352.6927777807655
2024-06-03 12:42:00,52.11227,2.0254630000000002,0.667225593850317,3.9641199999999994,2.054399,16.203699999999998,3352.7427777807657
2024-06-03 12:45:00,52.48843,2.0254629999999993,0.7126771483399161,3.8483789999999996,1.967593,14.756900000000002,3352.792777780766
2024-06-03 12:48:00,54.80324,1.7361109999999993,0.640442338892552,3.906249999999999,2.3148150000000003,17.361099999999993,3352.842777780766
2024-06-03 12:51:00,53.64583,1.7361110000000002,0.5983568446380632,3.906249,2.2858800000000006,14.756900000000002,3352.892777780766
2024-06-03 12:54:00,45.13889,1.7939809999999996,0.6550867795014981,3.8773139999999993,2.228009,13.020800000000008,3352.9427777807664
2024-06-03 12:57:00,46.2963,2.054398,0.67399312185539,3.790509,1.851852,14.467500000000001,3352.9927777807666
2024-06-03 13:00:00,45.92014,2.2569440000000007,0.7208457574318928,4.050925,1.9097219999999995,15.3356,3353.0427777807668
2024-06-03 13:03:00,47.8588,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,12.731500000000011,3353.092777780767
2024-06-03 13:06:00,43.22916,2.054399,0.7611716627654814,4.253472,2.3726850000000006,13.59960000000001,3353.142777780767
2024-06-03 13:09:00,38.9757,2.0254630000000002,0.5534170328026738,4.195603,2.228009,13.888899999999978,3353.1927777807673
2024-06-03 13:12:00,41.29051,2.1701390000000007,0.49594435338865445,3.8483790000000004,1.7071759999999996,12.152799999999985,3353.2427777807675
2024-06-03 13:15:00,41.29051,2.083334,0.6282246369954693,3.616899,1.6203700000000003,11.284700000000015,3353.2927777807677
2024-06-03 13:18:00,37.4132,1.9965280000000005,0.7055598136988287,3.8483790000000004,1.9965279999999996,11.863399999999984,3353.342777780768
2024-06-03 13:21:00,40.1331,2.1122690000000004,0.6874712706561643,3.906250000000001,1.9097209999999993,12.442200000000014,3353.392777780768
2024-06-03 13:24:00,38.19445,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,13.020900000000012,3353.442777780768
2024-06-03 13:27:00,35.87963,2.054399,0.6739933554573435,3.703704,1.765046,13.020900000000012,3353.4927777807684
2024-06-03 13:30:00,37.4132,2.0833330000000005,0.6282244172215338,3.6747680000000003,1.6782399999999997,9.83789999999999,3353.5427777807686
2024-06-03 13:33:00,39.72801,2.1990740000000004,0.6535250496926025,3.616899,1.5046299999999997,10.705999999999989,3353.5927777807688
2024-06-03 13:36:00,40.91435,2.1122690000000004,0.6345771014216934,3.7615739999999995,1.7361110000000002,10.416699999999992,3353.642777780769
2024-06-03 13:39:00,35.50347,1.967593,0.5415602997530825,3.5590279999999996,1.6493060000000002,10.41670000000002,3353.692777780769
2024-06-03 13:42:00,33.56482,2.0254630000000002,0.6154746208322757,3.29861,1.359954,10.705999999999989,3353.7427777807693
2024-06-03 13:45:00,34.34607,2.0254629999999993,0.6672255938503169,3.4722209999999993,1.5625000000000009,11.574000000000012,3353.7927777807695
2024-06-03 13:48:00,32.40741,2.054398,0.7197711594285148,3.501156999999999,1.5914349999999997,10.416600000000017,3353.8427777807697
2024-06-03 13:51:00,37.81829,2.141203,0.6409082641450448,3.5879629999999993,1.5335649999999994,11.574000000000012,3353.89277778077
2024-06-03 13:54:00,38.9757,2.0254629999999993,0.6672239291318118,3.501156999999999,1.5914349999999997,12.152799999999985,3353.94277778077
2024-06-03 13:57:00,38.9757,2.1122690000000004,0.6874712706561643,3.6458340000000007,1.6493049999999991,10.995400000000018,3353.99277778077
2024-06-03 14:00:00,42.82407,2.0833330000000005,0.6807426010949476,3.4722220000000004,1.5046299999999997,13.020900000000012,3354.0427777807704
2024-06-03 14:03:00,32.40741,1.9097220000000004,0.6840721709668658,3.501156,1.7361109999999993,11.574099999999987,3354.0927777807706
2024-06-03 14:06:00,35.87963,2.141203,0.49076806840851195,3.4722209999999993,1.3599539999999992,11.28479999999999,3354.1427777807708
2024-06-03 14:09:00,36.25579,2.1122680000000003,0.7338968327533024,3.327547,1.3599539999999992,11.284700000000015,3354.192777780771
2024-06-03 14:12:00,41.29051,2.1990739999999995,0.7549357801171286,3.616897999999999,1.5625,11.574100000000016,3354.242777780771
2024-06-03 14:15:00,40.91435,2.0254630000000002,0.6672222644059557,3.8194440000000007,1.9097209999999993,12.44210000000001,3354.2927777807713
2024-06-03 14:18:00,40.50926,2.054399,0.5593265984723574,3.90625,1.9097209999999993,13.020899999999983,3354.3427777807715
2024-06-03 14:21:00,37.4132,2.1122690000000004,0.7338970761512952,3.616899,1.6493049999999991,11.863400000000013,3354.3927777807717
2024-06-03 14:24:00,40.5382,2.170139,0.7008766530544543,3.790509,1.7361110000000002,10.70610000000002,3354.442777780772
2024-06-03 14:27:00,40.50926,2.1122690000000004,0.5710943793877759,3.6458340000000007,1.5914349999999997,12.152799999999985,3354.492777780772
2024-06-03 14:30:00,37.81829,2.054399,0.6218586462323448,3.5590279999999996,1.5914350000000006,10.99539999999999,3354.542777780772
2024-06-03 14:33:00,34.72222,2.0254630000000002,0.667223929131812,3.4722220000000004,1.5625,9.83789999999999,3354.5927777807724
2024-06-03 14:36:00,36.66088,2.1122690000000004,0.5710968446688817,3.5590279999999996,1.5046299999999997,11.574099999999987,3354.6427777807726
2024-06-03 14:39:00,31.25,2.054399,0.7197714042782575,3.327546,1.4178230000000003,11.574099999999987,3354.6927777807728
2024-06-03 14:42:00,35.87963,2.1990740000000004,0.7075474100527055,3.414353,1.3310179999999994,11.284699999999987,3354.742777780773
2024-06-03 14:45:00,40.1331,2.170139,0.7904760845432389,3.616899,1.6203700000000003,12.152800000000013,3354.792777780773
2024-06-03 14:48:00,40.50926,2.0833330000000005,0.6282244172215338,3.790509,1.7939809999999996,12.15270000000001,3354.8427777807733
2024-06-03 14:51:00,48.23495,2.1990730000000003,0.6535288720297074,3.501156,1.38889,12.731500000000011,3354.8927777807735
2024-06-03 14:54:00,45.54398,2.0254630000000002,0.7126771483399162,3.501156,1.6203699999999994,11.574000000000012,3354.9427777807737
2024-06-03 14:57:00,51.73611,2.2858790000000004,0.8596286051266565,3.964119,1.880788,12.152800000000013,3354.992777780774
2024-06-03 15:00:00,51.35995,2.0833330000000005,0.628226379774374,3.8194440000000007,1.8229169999999995,13.02079999999998,3355.042777780774
2024-06-03 15:03:00,46.32523,1.9965270000000004,0.6090666794790232,3.6458329999999997,1.7361109999999993,13.31019999999998,3355.092777780774
2024-06-03 15:06:00,43.60532,2.054398,0.7611714080043162,3.7326379999999997,1.851852,12.731400000000008,3355.1427777807744
2024-06-03 15:09:00,45.13889,2.0254630000000002,0.5534194413010043,3.877314,1.9097209999999993,11.574099999999987,3355.1927777807746
2024-06-03 15:12:00,45.13889,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,12.152800000000013,3355.2427777807748
2024-06-03 15:15:00,43.60532,2.141203,0.6941838967494205,3.964119,1.938657,13.59960000000001,3355.292777780775
2024-06-03 15:18:00,51.33102,2.256944,0.7208457574318926,3.9351839999999996,1.7939809999999996,13.599499999999978,3355.342777780775
2024-06-03 15:21:00,48.23495,1.967593,0.6026464670799224,3.8773139999999993,1.9965270000000004,13.020800000000008,3355.3927777807753
2024-06-03 15:24:00,38.19445,1.8229159999999993,0.5116109694013115,3.8483789999999996,2.0833329999999997,10.705999999999989,3355.4427777807755
2024-06-03 15:27:00,42.82407,2.1990730000000003,0.5886346962292721,3.6747680000000003,1.5335649999999994,10.995299999999986,3355.4927777807757
2024-06-03 15:30:00,41.29051,2.1122690000000004,0.14504080849613235,3.2696760000000005,1.157407,12.731499999999983,3355.542777780776
2024-06-03 15:33:00,42.44791,2.141204,0.6409104740970791,3.2407399999999997,1.1863420000000007,11.574100000000016,3355.592777780776
2024-06-03 15:36:00,41.29051,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,11.574100000000016,3355.642777780776
2024-06-03 15:39:00,40.50926,2.0254630000000002,0.8270835225736891,3.993055,2.1990750000000006,12.442099999999982,3355.6927777807764
2024-06-03 15:42:00,37.4132,1.9965279999999996,0.6090688199209426,4.195601,2.2858789999999996,10.99539999999999,3355.7427777807766
2024-06-03 15:45:00,49.4213,2.256944,0.6002600659531361,3.906249,1.7071760000000005,11.574099999999987,3355.7927777807768
2024-06-03 15:48:00,46.70139,2.0254630000000002,0.5534218497762724,3.7326379999999997,1.765046,13.599599999999981,3355.842777780777
2024-06-03 15:51:00,41.29051,1.9965270000000004,0.7463803104076355,4.340277,2.5173609999999993,10.995299999999986,3355.892777780777
2024-06-03 15:54:00,43.22916,2.0254630000000002,0.4699371513999321,4.195602000000001,2.1990730000000003,13.599500000000006,3355.9427777807773
2024-06-03 15:57:00,38.19445,1.9097220000000004,0.6840707260241401,3.9351839999999996,2.1701379999999997,11.574099999999987,3355.9927777807775
2024-06-03 16:00:00,31.25,1.9097220000000004,0.6840707260241401,4.108796,2.34375,10.705999999999989,3356.0427777807777
2024-06-03 16:03:00,33.56482,2.228009,0.15242984330730186,4.0509260000000005,1.8229170000000003,10.416600000000017,3356.092777780778
2024-06-03 16:06:00,37.4132,2.228009,0.15242984330730186,3.587962,1.359953,11.863399999999984,3356.142777780778
2024-06-03 16:09:00,34.34607,2.054398,0.7197711594285148,3.211805,1.3020830000000005,10.127299999999991,3356.192777780778
2024-06-03 16:12:00,37.81829,2.0833330000000005,0.6807409121839193,3.616898000000001,1.6493049999999991,11.284699999999987,3356.2427777807784
2024-06-03 16:15:00,38.9757,2.170139,0.7479449009804755,3.790509,1.765047,12.152799999999985,3356.2927777807786
2024-06-03 16:18:00,31.25,1.967593,0.6026445630045314,3.6747689999999995,1.7939809999999996,11.574000000000012,3356.3427777807788
2024-06-03 16:21:00,35.50347,2.1122690000000004,0.48558042388116446,3.530092,1.4467589999999992,12.152699999999982,3356.392777780779
2024-06-03 16:24:00,33.56482,2.0254630000000002,0.6154726873826581,3.1539339999999996,1.2152770000000004,11.574099999999987,3356.442777780779
2024-06-03 16:27:00,37.4132,2.170139,0.6472250238139631,3.616899,1.5335650000000003,11.574100000000016,3356.4927777807793
2024-06-03 16:30:00,40.1331,2.083334,0.5652180809284665,3.616899,1.5914349999999997,10.995399999999961,3356.5427777807795
2024-06-03 16:33:00,31.27893,1.7939819999999997,0.6550870316541395,3.6747689999999995,2.0254630000000002,11.574000000000012,3356.5927777807797
2024-06-03 16:39:00,37.4132,2.256945,0.15427331294071636,3.501158,1.2442130000000002,11.284699999999987,3356.5927777807797
2024-06-03 16:42:00,32.40741,2.0254630000000002,0.6672222644059572,3.0960650000000003,1.1863419999999998,11.284700000000043,3356.64277778078
2024-06-03 16:45:00,33.15972,2.170139,0.7904788980945116,3.327546,1.3310190000000004,12.731400000000008,3356.69277778078
2024-06-03 16:48:00,36.66088,2.170139,0.6472270294780046,3.4722220000000004,1.3888889999999998,10.995400000000018,3356.74277778078
2024-06-03 16:51:00,34.34607,2.1122690000000004,0.6345751244293396,3.616899,1.5914349999999997,10.706000000000017,3356.7927777807804
2024-06-03 16:54:00,34.34607,1.967593,0.6026483711437409,3.530092,1.6493060000000002,13.599500000000035,3356.8427777807806
2024-06-03 16:57:00,33.56482,2.083334,0.6807411451106654,3.3564819999999997,1.3888880000000006,11.574099999999987,3356.8927777807808
2024-06-03 17:00:00,32.40741,2.054399,0.6218586462323413,3.2696760000000005,1.3020829999999997,10.706000000000017,3356.942777780781
2024-06-03 17:03:00,33.15972,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,10.416699999999992,3356.992777780781
2024-06-03 17:06:00,37.81829,2.3148150000000003,0.7827141446155756,3.385416,1.2152770000000004,12.152800000000013,3357.0427777807813
2024-06-03 17:12:00,33.56482,2.256944,0.666076717194077,3.7615739999999995,1.5914349999999997,11.284799999999962,3357.0427777807813
2024-06-03 17:24:00,30.84491,2.228009,0.9166176403510081,3.414353,1.4467599999999994,13.599500000000035,3357.0427777807813
2024-06-03 17:27:00,30.09259,2.1122690000000004,0.5710968446688817,3.385416,1.3310180000000003,10.706000000000017,3357.0427777807813
2024-06-03 17:57:00,33.18866,2.054398,0.5593263945957594,3.2407400000000006,1.244212,10.416699999999992,3357.0427777807813
2024-06-03 18:15:00,32.78357,2.3726850000000006,0.7964928703709182,3.414352,1.186343,11.284699999999987,3357.0427777807813
2024-06-03 18:54:00,31.25,2.256944,0.5114043735819933,3.414351,1.186343,10.99539999999999,3357.0427777807813
2024-06-04 06:57:00,30.87384,2.34375,0.6175924427782986,3.2696749999999994,0.9837959999999999,9.259299999999996,3357.0427777807813
2024-06-04 07:00:00,33.18866,2.0833329999999997,0.5652203240154723,2.8935180000000003,0.8680560000000002,9.548599999999993,3357.0427777807813
2024-06-04 07:03:00,30.09259,1.8807869999999998,0.5236439977483882,2.546296,0.7233799999999997,8.680599999999998,3357.0427777807813
2024-06-04 07:33:00,38.59954,2.3148149999999994,0.940315085323175,3.2986109999999993,1.2442130000000002,8.969899999999996,3357.0427777807813
2024-06-04 07:36:00,43.22916,2.0833329999999997,0.5652203240154745,3.4722219999999995,1.4467600000000003,11.863500000000016,3357.0927777807815
2024-06-04 07:39:00,41.31945,1.9386579999999993,0.6912549975356609,2.922453999999999,1.1284710000000002,11.574100000000016,3357.1427777807817
2024-06-04 07:42:00,46.70139,2.1122689999999995,0.6874746724732319,3.3854159999999993,1.3888890000000007,11.863399999999984,3357.192777780782
2024-06-04 07:45:00,54.45602,2.1990739999999995,0.7549342300849237,3.4722229999999996,1.4178239999999995,12.731400000000008,3357.242777780782
2024-06-04 07:48:00,62.21065,2.228009,0.5944556840330586,3.906249,1.7361110000000002,12.442099999999982,3357.292777780782
2024-06-04 07:51:00,80.00579,2.3726849999999997,,6.423608,3.9062530000000004,21.12269999999998,3357.3427777807824
2024-06-04 07:54:00,62.18171,1.5046289999999996,0.7093501456746192,4.0509260000000005,2.8067130000000002,20.25460000000001,3357.3927777807826
2024-06-04 07:57:00,63.33912,1.3020829999999997,0.5267590814058565,3.3564820000000006,2.1990740000000004,20.54389999999998,3357.4427777807828
2024-06-04 08:00:00,60.24306,1.967593,0.6984187513054393,3.9930559999999993,2.170139,19.965300000000013,3357.492777780783
2024-06-04 08:03:00,73.78472,2.372686,0.9559983068643297,3.819445,1.7071760000000005,21.990800000000007,3357.542777780783
2024-06-04 08:06:00,81.13426,1.938657,1.2327634964998637,7.204858,5.989581,53.240700000000004,3357.5927777807833
2024-06-04 08:09:00,77.66204,1.938657,1.2119263675383165,6.684028,5.439811,45.13890000000001,3357.6427777807835
2024-06-04 08:12:00,72.62731,1.9097220000000004,1.0921452533360616,6.365738,5.0057860000000005,36.74770000000001,3357.6927777807837
2024-06-04 08:15:00,73.00347,2.054399,0.9309925115690941,6.0763940000000005,4.340275,31.828699999999998,3357.742777780784
2024-06-04 08:18:00,70.68866,2.170139,0.9006941386869182,5.584493999999999,3.674765,27.488399999999984,3357.792777780784
2024-06-04 08:30:00,75.34722,2.0833329999999997,0.9087671732477565,5.468748000000001,3.674765,30.092600000000004,3357.992777780784
2024-06-04 08:33:00,82.29167,1.7361110000000002,0.7467501160513642,4.716436000000001,3.211805,31.25,3358.042777780784
2024-06-04 08:39:00,83.85417,1.8807870000000007,0.8502169502642206,4.774305,3.1828700000000003,31.25,3358.142777780784
2024-06-04 08:42:00,72.62731,2.054398,0.8685697981393162,5.353003999999999,3.5590259999999994,30.3819,3358.192777780784
2024-06-04 08:48:00,72.62731,2.1990749999999997,0.9086765229695419,5.41088,3.472225,28.93520000000001,3358.292777780784
2024-06-04 08:51:00,66.43519,2.170139,0.9007057348541269,5.43981,3.5300909999999996,26.33110000000002,3358.342777780784
2024-06-04 08:54:00,66.43519,2.141204,0.8584422561664701,5.063658000000001,3.15393,25.17360000000002,3358.3927777807844
2024-06-04 09:00:00,69.90741,2.141203,0.8221139084434176,5.179398000000001,3.2407449999999995,28.06710000000001,3358.4927777807843
