Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-04 09:03:00,74.56597,2.0254630000000002,0.7916850757777907,4.861111,3.038194999999999,28.067199999999985,3358.5427777807845
2024-06-04 09:09:00,72.62731,2.054398,0.8685664062328579,4.890046,3.0960650000000003,28.64580000000001,3358.6427777807844
2024-06-04 09:12:00,85.79282,2.256944,0.8894390076097598,5.034718000000001,3.009264,28.93520000000001,3358.6927777807846
2024-06-04 09:18:00,81.13426,1.967593,0.8441898679279659,5.005786,3.298615,30.9606,3358.7927777807845
2024-06-04 09:21:00,74.94213,1.851851,0.8988401902638206,4.947917,3.4432919999999996,30.382000000000005,3358.8427777807847
2024-06-04 09:24:00,65.27778,1.9965270000000004,0.8191738554791942,4.8321760000000005,3.0671289999999996,23.7269,3358.892777780785
2024-06-04 09:30:00,67.59259,2.054398,0.7993260716736706,4.8321760000000005,2.9803240000000004,25.75230000000002,3358.9927777807848
2024-06-04 09:33:00,76.09954,1.9386580000000002,0.8360006527558966,4.484954,2.8067130000000002,28.64579999999998,3359.042777780785
2024-06-04 09:39:00,86.16898,1.9965280000000005,0.7840242661997339,4.774305,2.9803290000000002,29.513900000000007,3359.142777780785
2024-06-04 09:42:00,76.88079,1.765046,0.8160737025715769,4.658565,3.1828709999999996,31.828599999999994,3359.192777780785
2024-06-04 09:45:00,64.87269,1.9965279999999996,0.7463819175885958,4.74537,2.922454000000001,23.1481,3359.242777780785
2024-06-04 09:51:00,64.87269,1.9097229999999996,0.7608615260850841,4.542825,2.835648,23.1481,3359.342777780785
2024-06-04 09:54:00,98.58218,0.5787040000000001,0.6483544763132061,2.314814,2.4594889999999996,61.053200000000004,3359.3927777807853
2024-06-04 10:00:00,93.54745,0.6944439999999998,0.8177565072904062,3.0092589999999992,3.2696810000000003,61.053200000000004,3359.492777780785
2024-06-04 10:03:00,73.00347,1.649305,0.7524486277709967,4.311342000000001,2.922453,30.092600000000004,3359.5427777807854
2024-06-04 10:09:00,70.65972,1.5625010000000001,0.7549486378419415,4.3402780000000005,3.0671250000000008,30.381899999999973,3359.6427777807853
2024-06-04 10:12:00,67.96875,1.6493060000000002,0.8090581748945465,4.658566,3.3275510000000006,28.356499999999983,3359.6927777807855
2024-06-04 10:15:00,67.96875,1.8807869999999998,0.7872781319152079,4.658565,3.009258,26.331099999999992,3359.7427777807857
2024-06-04 10:21:00,67.59259,1.9386579999999993,0.8032830367035264,4.571759999999999,2.8645830000000005,27.198999999999984,3359.8427777807856
2024-06-04 10:24:00,65.65394,2.3726849999999997,0.7964944809780812,4.976852,2.748844,21.990700000000004,3359.8927777807858
2024-06-04 10:30:00,67.96875,2.4016200000000003,0.8033557300993868,5.005787,2.748843,22.280100000000004,3359.9927777807857
2024-06-04 10:33:00,75.72338,2.170139,0.8296566619962558,4.976852,3.009259,24.305499999999995,3360.042777780786
2024-06-04 10:39:00,72.22222,2.170139,0.7479433612196739,4.774305,2.7488420000000007,23.4375,3360.1427777807858
2024-06-04 11:39:00,48.64005,2.4016200000000003,0.8033557300993868,4.050924999999999,1.7939809999999996,10.995400000000018,3361.1427777807858
2024-06-04 11:42:00,54.05093,2.314814,0.7827139058966711,4.195602,2.0254640000000004,14.467600000000004,3361.192777780786
2024-06-04 11:45:00,46.32523,2.141203,0.6941856095950705,4.079859999999999,2.054399,11.863499999999988,3361.242777780786
2024-06-04 11:51:00,41.26157,2.170139,0.7008749283177219,4.050926,1.9965270000000004,10.995399999999961,3361.342777780786
2024-06-04 11:54:00,54.83218,2.228009,0.7619071429170224,3.8483800000000006,1.765046,13.310200000000009,3361.392777780786
2024-06-04 12:00:00,54.05093,2.1701390000000007,0.6472270294780047,3.906250000000001,1.8229169999999995,13.020800000000008,3361.492777780786
2024-06-04 12:03:00,51.73611,2.054399,0.6739916786074897,3.6747689999999995,1.73611,15.914300000000026,3361.5427777807863
2024-06-04 12:06:00,51.33102,2.228009,0.7142071457060738,4.050925,1.938657,13.888900000000007,3361.5927777807865
2024-06-04 12:12:00,56.7419,2.430556,0.8102031756559666,4.050925,1.765046,14.757000000000005,3361.6927777807864
2024-06-04 12:15:00,65.65394,1.8807869999999998,0.5832645163442612,3.906249999999999,2.1122690000000004,15.9144,3361.7427777807866
2024-06-04 12:21:00,65.27778,1.7071759999999996,0.6330799393380396,3.7615739999999995,2.1990740000000004,17.071799999999996,3361.8427777807865
2024-06-04 12:24:00,51.33102,1.967593,0.7763243486588671,4.427084,2.6620369999999998,14.757000000000005,3361.8927777807867
2024-06-04 12:27:00,48.26389,2.054398,0.6739914450059513,4.3402780000000005,2.4016199999999994,13.020800000000008,3361.942777780787
2024-06-04 12:39:00,49.79745,2.054399,0.6739933554573435,4.571759,2.633101,14.75690000000003,3362.1427777807867
2024-06-04 12:42:00,47.07755,2.170139,0.5828050264100668,4.369213,2.256945000000001,14.467599999999948,3362.192777780787
2024-06-04 12:45:00,42.82407,1.9965270000000004,0.6090666794790232,3.5879630000000002,1.6782409999999999,13.020800000000008,3362.242777780787
2024-06-04 12:51:00,41.66666,2.054398,0.7197711594285148,3.6747680000000003,1.7650460000000008,12.731499999999983,3362.342777780787
2024-06-04 12:54:00,44.01041,2.141204,0.6409104740970791,3.819444,1.7650460000000008,15.04630000000003,3362.392777780787
2024-06-04 12:57:00,37.4132,2.170139,0.7008766530544543,3.8483799999999997,1.7939819999999997,13.02090000000004,3362.4427777807873
2024-06-04 13:03:00,37.4132,2.2280099999999994,0.7142056271082974,3.819444999999999,1.7071750000000003,10.416600000000017,3362.542777780787
2024-06-04 13:06:00,32.78357,2.1990749999999997,0.7549375714649215,3.9351849999999997,1.8807869999999998,11.863500000000045,3362.5927777807874
2024-06-04 13:12:00,37.4132,2.3148149999999994,0.7340714756865854,3.9351849999999997,1.7361110000000002,11.574099999999987,3362.6927777807873
2024-06-04 13:21:00,35.87963,2.3726849999999997,0.6909943750895711,3.530093,1.2442130000000002,10.995400000000018,3362.6927777807873
2024-06-04 13:24:00,38.9757,2.2858789999999996,0.6060508012797897,3.4722219999999995,1.2442140000000004,13.888800000000032,3362.7427777807875
2024-06-04 13:27:00,31.25,2.0833329999999997,0.7685315324865283,3.4432859999999996,1.5335650000000003,13.31019999999998,3362.7927777807877
2024-06-04 13:30:00,33.18866,2.170139,0.6472270294780046,3.587962,1.5046289999999996,13.020899999999983,3362.842777780788
2024-06-04 13:36:00,32.40741,2.1990739999999995,0.6535250496926024,3.530093,1.4178240000000004,11.574100000000044,3362.9427777807878
2024-06-04 13:39:00,37.4132,2.314814,0.7340712477344137,3.616898,1.4178249999999997,11.863400000000013,3362.992777780788
2024-06-04 13:42:00,36.66088,2.141204,0.6409104740970791,3.616898,1.5625000000000009,12.442200000000014,3363.042777780788
2024-06-04 13:48:00,32.00232,2.0833330000000005,0.14318951552939316,3.5300920000000007,1.4467590000000001,10.127299999999991,3363.142777780788
2024-06-04 13:51:00,30.46875,2.1122690000000004,0.7338985952314796,3.414352,1.4467590000000001,13.020899999999983,3363.192777780788
2024-06-04 13:54:00,34.72222,2.314814,0.6118255247301292,3.5590270000000004,1.3020829999999997,12.731499999999983,3363.2427777807884
2024-06-04 13:57:00,34.34607,2.3726849999999997,0.840960551431644,3.298611,1.0995370000000007,11.284700000000015,3363.2927777807886
2024-06-04 14:03:00,34.34607,2.2280099999999994,0.7142073754411639,3.3564809999999996,1.244212,11.574099999999987,3363.3927777807885
2024-06-04 14:06:00,40.50926,2.314814,0.6118255247301292,3.819444,1.5624999999999991,12.442099999999982,3363.4427777807887
2024-06-04 14:12:00,36.25579,2.170139,0.9007010964120067,3.5590289999999998,1.6493059999999993,12.44210000000001,3363.5427777807886
2024-06-04 14:15:00,43.22916,2.546296,0.8834947064178978,4.745369999999999,2.372686,12.15270000000001,3363.5927777807888
2024-06-04 14:18:00,33.56482,2.0833330000000005,0.6807426010949476,3.616898,1.6493059999999993,12.152700000000038,3363.642777780789
2024-06-04 14:24:00,33.18866,2.1701390000000007,0.7008783777835086,3.587962,1.5335650000000003,13.888900000000007,3363.742777780789
2024-06-04 14:27:00,37.81829,2.141204,0.6409084827349476,3.501158,1.4467590000000001,12.442199999999985,3363.792777780789
2024-06-04 14:33:00,34.72222,2.0833329999999997,0.6807426010949473,3.385416,1.4178240000000004,12.731500000000011,3363.892777780789
2024-06-04 14:36:00,41.29051,2.3148149999999994,0.6785680115460865,3.616898,1.3888889999999998,11.863400000000013,3363.942777780789
2024-06-04 14:42:00,42.82407,2.34375,0.8744833797521393,3.9351849999999997,1.7939809999999996,13.020900000000012,3364.042777780789
2024-06-04 14:45:00,44.38657,2.2280099999999994,0.594453345050095,3.8483799999999997,1.6782399999999997,13.020900000000012,3364.092777780789
2024-06-04 14:48:00,45.92014,2.343749,0.6847873841640155,4.02199,1.765046,12.731499999999983,3364.1427777807894
2024-06-04 14:54:00,47.07755,2.2858789999999996,0.8194457470053556,4.02199,1.9097230000000005,13.02079999999998,3364.2427777807893
2024-06-04 14:57:00,38.9757,2.170139,0.5828025236929102,4.1377310000000005,2.025462,14.467600000000004,3364.2927777807895
2024-06-04 15:03:00,40.88541,2.1990740000000004,0.6535250496926025,3.90625,1.7939809999999996,11.574099999999987,3364.3927777807894
2024-06-04 15:06:00,38.9757,2.170139,0.5828025236929102,3.7326390000000007,1.6203700000000003,12.44210000000001,3364.4427777807896
2024-06-04 15:09:00,35.50347,2.256945,0.6660769335406052,3.819444999999999,1.6493049999999991,12.152799999999985,3364.4927777807898
2024-06-04 15:18:00,38.19445,2.170139,0.7008766530544543,3.6458329999999997,1.5914349999999997,13.020800000000037,3364.64277778079
2024-06-04 15:24:00,42.82407,2.1990740000000004,0.7075491466230805,3.7615739999999995,1.6782399999999997,13.599500000000006,3364.7427777807898
2024-06-04 15:27:00,41.29051,2.1990739999999995,0.8371817933704273,3.819444,1.8229160000000002,12.442099999999982,3364.79277778079
2024-06-04 15:33:00,42.44791,2.256945,0.7208442265146112,3.993056,1.851850999999999,11.284699999999987,3364.89277778079
2024-06-04 15:36:00,37.81829,2.1990749999999997,0.7075511135362285,3.9351849999999997,1.851851,12.152799999999985,3364.94277778079
2024-06-04 15:39:00,33.15972,2.256945,0.768862716498561,3.906249999999999,1.7939809999999996,12.44210000000001,3364.99277778079
2024-06-04 15:45:00,38.59954,2.343749,0.6847894742855547,3.8773139999999993,1.6203710000000004,12.442099999999982,3365.09277778079
2024-06-04 15:48:00,42.82407,2.256944,0.7688624765016419,3.993055,1.8807870000000007,13.310200000000009,3365.1427777807903
2024-06-04 15:54:00,43.60532,2.256944,0.666076717194077,3.993055,1.8229160000000002,13.020800000000008,3365.24277778079
2024-06-04 15:57:00,40.91435,2.256944,0.6660787653696927,3.8483789999999996,1.6782410000000008,12.442199999999985,3365.2927777807904
2024-06-04 16:03:00,40.91435,2.1990740000000004,0.5886348975518643,3.790509,1.6493049999999991,11.863400000000013,3365.3927777807903
2024-06-04 16:06:00,36.66088,2.141203,0.5769555685852361,3.616898,1.5335649999999994,12.442199999999957,3365.4427777807905
2024-06-04 16:09:00,37.78935,2.314814,0.611828119613397,3.4432869999999998,1.186344,11.863400000000013,3365.4927777807907
2024-06-04 16:15:00,35.50347,2.170139,0.7008749283177219,3.4432869999999998,1.3888880000000006,11.284699999999987,3365.5927777807906
2024-06-04 16:18:00,38.59954,2.314814,0.5216521574054479,3.90625,1.6203710000000004,12.442199999999957,3365.6427777807908
2024-06-04 16:24:00,36.25579,2.141204,0.4907608310447212,3.5879630000000002,1.4756929999999997,9.837900000000047,3365.7427777807907
2024-06-04 16:27:00,33.56482,2.0833329999999997,0.5652178775815238,3.2407399999999997,1.2152769999999995,12.152699999999982,3365.792777780791
2024-06-04 16:42:00,38.19445,2.256945,0.7208459865623295,3.530093,1.3888889999999998,13.310099999999977,3365.792777780791
2024-06-04 16:45:00,34.72222,2.1990749999999997,0.5011053559631234,3.5011579999999993,1.3310180000000003,11.574000000000012,3365.792777780791
2024-06-04 16:57:00,30.46875,2.1990740000000004,0.7549357801171288,3.211805,1.157407,13.020800000000008,3365.792777780791
2024-06-04 17:00:00,31.25,2.0254630000000002,0.6154726873826547,3.327546000000001,1.3888889999999998,10.127299999999991,3365.792777780791
2024-06-04 17:18:00,34.72222,2.3148149999999994,0.734069692370009,3.5011579999999993,1.3020830000000005,11.284700000000043,3365.792777780791
2024-06-04 17:24:00,31.25,2.1990749999999997,0.5011053559631234,3.3854169999999995,1.2152770000000004,10.706099999999992,3365.792777780791
2024-06-04 17:51:00,30.87384,2.256944,0.7208422373293902,3.501158,1.359953,11.284700000000043,3365.792777780791
2024-06-04 19:36:00,30.46875,2.1122680000000003,0.1450407445452527,2.8645829999999997,0.7523149999999994,13.599499999999978,3365.792777780791
2024-06-05 07:33:00,40.91435,2.228009,0.7142088940307257,3.501156,1.3888890000000007,11.574000000000012,3365.792777780791
2024-06-05 07:36:00,41.6956,2.0833330000000005,0.48038049209943395,3.501156,1.4467589999999992,11.574099999999987,3365.842777780791
2024-06-05 07:39:00,35.90857,1.8807869999999998,0.716512427278907,3.414351,1.7071760000000005,13.020899999999983,3365.892777780791
2024-06-05 07:42:00,46.70139,1.9097229999999996,0.5897448164430743,3.2118059999999993,1.3888890000000007,12.442099999999982,3365.9427777807914
2024-06-05 07:45:00,37.81829,2.1990740000000004,0.5011089455419561,3.7615740000000004,1.5914359999999999,11.284700000000015,3365.9927777807916
2024-06-05 07:48:00,37.44213,2.430555,0.6348051146514007,3.530092,1.1574069999999992,12.442099999999982,3366.0427777807918
2024-06-05 07:51:00,50.5787,2.6041669999999995,0.7992343489411503,4.282407999999999,1.7939810000000005,11.574100000000016,3366.092777780792
2024-06-05 07:54:00,67.59259,2.1990740000000004,1.4520100785240617,4.687501,3.3854179999999996,15.3356,3366.142777780792
2024-06-05 07:57:00,56.7419,1.4467590000000001,0.6631525172401016,4.195602000000001,2.9803250000000006,18.80789999999996,3366.1927777807923
2024-06-05 08:00:00,57.52315,2.3148149999999994,0.6785680115460865,4.398148,2.170139,17.65040000000002,3366.2427777807925
2024-06-05 08:03:00,67.59259,2.4884259999999996,1.2315645491144975,4.108795,2.1122680000000003,19.386600000000016,3366.2927777807927
2024-06-05 08:06:00,76.88079,2.1990739999999995,0.7549264798432133,5.526623999999999,3.472220000000001,35.87960000000001,3366.342777780793
2024-06-05 08:09:00,66.43519,2.054398,0.9004896038364751,6.105324,4.340275999999999,26.33099999999999,3366.392777780793
2024-06-05 08:15:00,64.49653,2.1122689999999995,0.8846781413411399,5.84491,3.9930510000000004,24.595000000000027,3366.492777780793
2024-06-05 08:18:00,60.99537,2.2858799999999997,0.8194431095861489,5.55556,3.44329,21.41210000000001,3366.542777780793
2024-06-05 08:21:00,63.33912,2.430555,0.8966179680587533,5.266204000000001,3.038195000000001,21.990800000000007,3366.5927777807933
2024-06-05 08:24:00,64.49653,2.256944,0.8894215338842999,5.237269,3.2118009999999995,22.85880000000003,3366.6427777807935
2024-06-05 08:30:00,62.18171,2.1990739999999995,0.873984701116026,5.208334,3.2407410000000008,20.543999999999983,3366.7427777807934
2024-06-05 08:33:00,69.90741,2.314814,0.8266356439198712,5.092593,2.951389999999999,23.7269,3366.7927777807936
2024-06-05 08:39:00,78.03819,2.4016200000000003,0.8481078303173387,5.208329000000001,2.9803290000000002,23.7269,3366.8927777807935
2024-06-05 08:42:00,80.38194,2.228009,0.8446900738468929,5.353003999999999,3.3275449999999998,26.90979999999999,3366.9427777807937
2024-06-05 08:45:00,67.96875,2.1122680000000003,0.8506426100004514,5.295139000000001,3.414351,25.17360000000002,3366.992777780794
2024-06-05 08:51:00,65.27778,2.141203,0.8584590318703156,5.237264000000001,3.3275509999999997,23.43750000000003,3367.0927777807938
2024-06-05 08:54:00,67.96875,2.1701390000000007,0.8296514399241863,4.976852,3.0092550000000005,24.594899999999967,3367.142777780794
2024-06-05 09:00:00,67.96875,2.083334,0.8428151736301263,4.976853,3.125000000000001,26.620400000000018,3367.242777780794
2024-06-05 09:03:00,67.96875,2.170139,0.8662271728909009,4.976852,3.0381929999999997,25.463000000000022,3367.292777780794
2024-06-05 09:09:00,65.65394,2.141203,0.8584419868718458,5.1215280000000005,3.2118009999999995,23.14809999999997,3367.392777780794
2024-06-05 09:12:00,70.68866,2.2858789999999996,0.8194385312417158,5.063657,2.951385000000001,25.75230000000002,3367.442777780794
2024-06-05 09:15:00,64.87269,2.34375,0.8744833797521393,5.1215280000000005,2.9803240000000004,22.858799999999974,3367.4927777807943
2024-06-05 09:21:00,64.87269,2.2858799999999997,0.8194445527350895,5.179399,3.0671299999999997,24.016199999999998,3367.592777780794
2024-06-05 09:24:00,65.65394,2.1990740000000004,0.7977515510035947,4.774305,2.748843,21.70139999999998,3367.6427777807944
2024-06-05 09:30:00,64.12037,2.170139,0.7904774913208575,4.716435000000001,2.719907,22.280100000000004,3367.7427777807943
2024-06-05 09:33:00,69.90741,2.0254630000000002,0.8270799639038106,4.861112,3.0671289999999996,24.594899999999996,3367.7927777807945
2024-06-05 09:39:00,73.78472,2.1990740000000004,0.7977501350698305,4.976853,2.951389999999999,23.726799999999997,3367.8927777807944
2024-06-05 09:42:00,75.34722,2.228009,0.8049962049429699,4.947917,2.8935150000000007,24.3056,3367.9427777807946
2024-06-05 09:45:00,73.78472,2.083334,0.8428163755793846,4.8321760000000005,2.9803240000000004,27.199099999999987,3367.9927777807948
2024-06-05 09:48:00,69.12616,1.7939819999999997,0.7296088559764633,4.513889,2.922454000000001,25.463000000000022,3368.042777780795
2024-06-05 09:54:00,70.68866,1.6782409999999999,0.7303202044956463,4.3402769999999995,2.8935190000000004,25.75229999999999,3368.142777780795
2024-06-05 09:57:00,76.88079,1.8807870000000007,0.7872781319152082,4.542825000000001,2.8935179999999994,25.462999999999994,3368.192777780795
2024-06-05 10:00:00,68.37384,2.170139,0.9334484162949802,5.381939999999999,3.5011609999999997,25.462999999999965,3368.242777780795
2024-06-05 10:06:00,64.12037,2.1990739999999995,0.8371870487049219,5.439815,3.4432909999999994,23.43750000000003,3368.342777780795
2024-06-05 10:09:00,66.84028,2.3148150000000003,0.8266344399839268,5.121528,2.9803229999999994,22.858800000000002,3368.3927777807953
2024-06-05 10:15:00,69.53125,2.34375,0.7896124409868982,5.092593,2.8935190000000004,25.173699999999968,3368.492777780795
2024-06-05 10:18:00,67.1875,2.4016199999999994,0.8892594810448164,5.092593,2.8935190000000004,24.30559999999997,3368.5427777807954
2024-06-05 10:21:00,61.40046,2.2280099999999994,0.7619089438182335,4.861111999999999,2.7777780000000005,21.701400000000035,3368.5927777807956
2024-06-05 10:27:00,66.81134,2.3726849999999997,0.8409620214005309,4.918981,2.719908,23.1481,3368.6927777807955
2024-06-05 10:30:00,67.96875,2.34375,0.9124236572706638,5.1215280000000005,3.009258,23.148200000000003,3368.7427777807957
2024-06-05 10:36:00,70.68866,2.459491,0.8623015533501592,5.237269,2.951385000000001,21.990699999999975,3368.8427777807956
2024-06-05 10:39:00,70.68866,2.372686,0.7964931078547758,5.005788,2.7777780000000005,24.016200000000026,3368.8927777807958
2024-06-05 10:45:00,70.68866,2.430555,0.8102013089317364,5.063657,2.7777780000000005,23.726799999999997,3368.9927777807957
2024-06-05 10:48:00,74.94213,2.3726849999999997,0.796491259758108,5.092593,2.8645829999999997,23.726800000000026,3369.042777780796
2024-06-05 10:51:00,76.88079,2.1701390000000007,0.8662222719792048,5.063658000000001,3.1249949999999993,24.305499999999995,3369.092777780796
2024-06-05 10:57:00,80.35301,2.228009,0.9166223358170119,5.179394000000001,3.211805000000001,23.4375,3369.192777780796
2024-06-05 11:00:00,59.46181,2.170139,0.7479433612196739,4.9479169999999995,2.922454,19.96520000000001,3369.242777780796
2024-06-05 11:06:00,58.3044,2.1990739999999995,0.7549373301439509,4.80324,2.748843,18.22919999999999,3369.342777780796
2024-06-05 11:09:00,57.89931,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,17.93980000000002,3369.392777780796
2024-06-05 11:15:00,49.79745,2.0254630000000002,0.7537883543359152,4.311342000000001,2.4594910000000008,15.914299999999997,3369.492777780796
2024-06-05 11:18:00,43.98148,1.967593,0.6984202177175131,4.513889000000001,2.6909730000000005,12.44210000000001,3369.5427777807963
2024-06-05 11:21:00,52.11227,2.054398,0.7611686686822338,4.0509260000000005,2.1701380000000006,15.335600000000028,3369.5927777807965
2024-06-05 11:27:00,55.58449,2.1990730000000003,0.7977498840885235,4.311342,2.2858800000000006,16.493000000000052,3369.6927777807964
2024-06-05 11:30:00,47.8588,2.141204,0.5769557709017531,3.993055,1.9097209999999993,13.888899999999978,3369.7427777807966
2024-06-05 11:36:00,43.22916,2.054398,0.6218584258490911,3.8483789999999996,1.8807870000000007,14.178200000000004,3369.8427777807965
2024-06-05 11:39:00,47.8588,2.2858790000000004,0.7757974356333044,4.021991,1.880788,14.756900000000002,3369.8927777807967
2024-06-05 11:42:00,46.70139,2.141204,0.694185841210616,4.02199,1.9965280000000005,12.152800000000013,3369.942777780797
2024-06-05 11:48:00,45.16782,2.1122680000000003,0.6345749052528981,3.993055,1.9675919999999998,14.756999999999977,3370.0427777807968
2024-06-05 11:51:00,44.38657,2.141203,0.6941838967494205,3.7615730000000003,1.7361110000000002,13.020800000000008,3370.092777780797
2024-06-05 11:57:00,45.54398,2.1701380000000006,0.7008746973410294,3.8194440000000007,1.765045999999999,15.046300000000002,3370.192777780797
2024-06-05 12:00:00,52.51736,2.170139,0.6472250238139631,3.819445,1.7361110000000002,16.203700000000026,3370.242777780797
2024-06-05 12:06:00,51.33102,2.1122690000000004,0.7339001143064161,3.8483790000000004,1.8807869999999998,15.3356,3370.342777780797
2024-06-05 12:09:00,46.32523,2.141204,0.8221089811497478,3.906250000000001,1.9675920000000007,13.59960000000001,3370.392777780797
2024-06-05 12:12:00,54.42708,2.0833329999999997,0.7268452540748599,3.616898,1.6782410000000008,15.046299999999974,3370.4427777807973
2024-06-05 12:18:00,63.33912,2.1701390000000007,0.8662296233317895,3.877314,1.9386569999999992,16.49309999999997,3370.542777780797
2024-06-05 12:21:00,54.05093,2.0254630000000002,0.7537883543359152,4.74537,2.8935190000000004,15.914300000000026,3370.5927777807974
2024-06-05 12:27:00,30.49768,1.0127310000000005,0.7755827293693104,4.398148,3.9641209999999996,12.731499999999983,3370.6927777807973
2024-06-05 12:30:00,50.95486,2.083334,0.7268454981919882,4.6875,2.7488420000000007,15.914299999999997,3370.7427777807975
2024-06-05 12:36:00,47.8588,2.0254630000000002,0.667223929131812,4.629629,2.719907,14.467600000000004,3370.8427777807974
2024-06-05 12:39:00,50.95486,2.1701390000000007,0.7479449009804757,4.571759000000001,2.546297,15.914300000000026,3370.8927777807976
2024-06-05 12:42:00,41.29051,2.141204,0.6409124654469863,4.166666,2.1122690000000004,14.178200000000004,3370.9427777807978
2024-06-05 12:48:00,45.54398,2.228009,0.7142071457060738,4.050925,1.938657,15.335699999999974,3371.0427777807977
2024-06-05 12:51:00,38.5706,2.0254630000000002,0.7126756606946535,4.02199,2.141203,13.59960000000001,3371.092777780798
2024-06-05 12:57:00,40.50926,2.2858790000000004,0.7757990161623703,4.108796000000001,1.967594,13.020800000000008,3371.1927777807978
2024-06-05 13:00:00,45.92014,2.256944,0.1542732492581816,3.790509,1.5335650000000003,15.335699999999974,3371.242777780798
2024-06-05 13:03:00,40.82755,2.1122680000000003,0.7338983518331276,3.7615739999999995,1.7939819999999997,13.310100000000034,3371.292777780798
2024-06-05 13:06:00,38.5706,2.170139,0.7008783777835084,3.6458319999999995,1.5914350000000006,14.178300000000007,3371.3427777807983
2024-06-05 13:12:00,34.72222,2.141203,0.6941838967494205,3.6747679999999994,1.6493059999999993,11.574100000000016,3371.442777780798
2024-06-05 13:15:00,33.56482,2.2280099999999994,0.7619089438182335,3.906249999999999,1.8229160000000002,12.152799999999985,3371.4927777807984
2024-06-05 13:33:00,35.50347,2.2858789999999996,0.6060508012797897,3.8773139999999993,1.6493060000000002,10.99539999999999,3371.7927777807986
2024-06-05 13:36:00,36.25579,2.34375,0.15979463713041292,3.7615749999999997,1.4178249999999997,10.995400000000018,3371.8427777807988
2024-06-05 13:39:00,33.18866,2.228009,0.7142071457060738,3.616898,1.5046299999999997,13.310100000000006,3371.892777780799
2024-06-05 13:42:00,35.50347,2.170139,0.49594061529812966,3.211805,1.070601,12.73150000000004,3371.942777780799
2024-06-05 13:48:00,33.18866,2.1990739999999995,0.6535270695920198,3.298609999999999,1.1863420000000007,12.152699999999982,3372.042777780799
2024-06-05 13:51:00,32.00232,2.1990739999999995,0.7075508831857055,3.3564809999999996,1.273148,13.59960000000001,3372.092777780799
2024-06-05 13:54:00,33.56482,2.2858790000000004,0.6060508012797899,3.2696749999999994,1.0416669999999995,10.995400000000018,3372.1427777807994
2024-06-05 14:00:00,34.72222,2.2858790000000004,0.7757974356333044,3.2696749999999994,1.1284719999999995,12.442199999999957,3372.2427777807993
2024-06-05 14:03:00,35.50347,2.170139,0.6472250238139631,3.4722220000000004,1.3888880000000006,11.863400000000013,3372.2927777807995
2024-06-05 14:06:00,40.1331,2.3148150000000003,0.782712554008693,3.703704000000001,1.5335640000000001,12.731599999999958,3372.3427777807997
2024-06-05 14:09:00,34.72222,2.2858790000000004,0.6060482246730602,3.7326390000000007,1.5046299999999997,11.284699999999987,3372.3927777808
2024-06-05 14:15:00,38.19445,2.314814,0.611828119613397,3.6747679999999994,1.4178249999999997,12.152799999999985,3372.4927777807998
2024-06-05 14:18:00,35.50347,2.228009,0.6598129210886237,3.6458319999999995,1.5046299999999997,11.574000000000012,3372.5427777808
2024-06-05 14:24:00,35.87963,2.2858789999999996,0.60604822467306,3.587962,1.359953,13.020899999999983,3372.6427777808
2024-06-05 14:27:00,30.87384,2.228009,0.5062584241592494,3.4722219999999995,1.273148,11.284699999999987,3372.6927777808
2024-06-05 14:33:00,30.09259,2.141204,0.14689042517787923,3.1539349999999997,1.0127309999999996,13.020800000000008,3372.7927777808
2024-06-05 14:39:00,30.09259,2.256945,0.6660789817167072,3.327545999999999,1.157407,12.731499999999983,3372.7927777808
2024-06-05 14:42:00,30.87384,2.228009,0.7142071457060738,3.385416,1.273148,10.12730000000002,3372.7927777808
2024-06-05 14:48:00,32.00232,2.343749,0.6175922437943855,3.3275449999999998,1.0416670000000003,12.152799999999985,3372.7927777808
2024-06-05 14:51:00,32.78357,2.256944,0.5114005465098687,3.1828700000000003,0.9548610000000002,12.152699999999982,3372.7927777808
2024-06-05 14:54:00,32.78357,2.256944,0.6002600659531361,3.4432869999999998,1.2442140000000004,11.574099999999987,3372.7927777808
2024-06-05 15:00:00,31.25,2.141204,0.4907682474971736,3.2696750000000003,1.157407,13.310299999999984,3372.7927777808
2024-06-05 15:42:00,30.09259,2.4016200000000003,0.6290766684768861,3.616899,1.273148,11.284799999999962,3372.7927777808
2024-06-05 16:27:00,32.40741,2.2858790000000004,0.6060508012797899,3.4432869999999998,1.2152789999999998,9.83789999999999,3372.7927777808
2024-06-05 16:30:00,33.56482,2.2858790000000004,0.6060508012797899,3.29861,1.070602,10.416699999999992,3372.7927777808
2024-06-05 16:48:00,32.40741,2.314814,0.611828119613397,3.414351,1.1574080000000002,10.995400000000018,3372.7927777808
2024-06-05 17:48:00,31.25,1.7361110000000002,0.49343024054180484,2.604166,0.9259259999999996,10.705999999999989,3372.7927777808
2024-06-06 06:57:00,33.18866,2.0833329999999997,0.1431895155293931,3.1539349999999997,1.070602,10.416699999999992,3372.7927777808
2024-06-06 07:00:00,31.25,1.9386579999999993,0.45419144503668757,2.7777779999999996,0.868055,12.442100000000039,3372.7927777808
2024-06-06 07:30:00,34.34607,2.1701379999999997,1.0787076463117131,2.6041659999999993,0.8680560000000002,12.152699999999982,3372.7927777808
2024-06-06 07:33:00,45.16782,1.9097220000000004,0.7240146229293335,3.7905100000000003,2.054398,12.442099999999982,3372.8427777808
2024-06-06 07:36:00,38.9757,1.765047,0.6862282460980486,3.9351849999999997,2.34375,12.731499999999983,3372.8927777808003
2024-06-06 07:39:00,34.72222,2.430555,0.8101996784914614,4.600695,2.3148149999999994,11.863399999999984,3372.9427777808005
2024-06-06 07:42:00,46.32523,2.517361,0.6519065580753134,4.224538,1.765046,11.863499999999988,3372.9927777808007
2024-06-06 07:45:00,45.94907,2.2858799999999997,0.6060484245683629,3.8773150000000003,1.649305,12.442200000000014,3373.042777780801
2024-06-06 07:48:00,46.32523,2.459491,1.1095122347800328,4.542825,2.4594899999999997,13.020800000000008,3373.092777780801
2024-06-06 07:51:00,59.8669,2.1990739999999995,0.7549373301439509,4.427083,2.372686,12.15270000000001,3373.142777780801
2024-06-06 07:54:00,61.02431,1.5914349999999997,0.7910534875388692,4.166666,2.8935189999999995,13.599500000000006,3373.1927777808014
2024-06-06 07:57:00,47.10648,1.8807869999999998,0.5832626569290786,4.6875,2.8935180000000003,14.467600000000004,3373.2427777808016
2024-06-06 08:00:00,59.08565,2.6620370000000007,1.2851894932638057,4.456019,2.2858789999999996,14.467600000000004,3373.2927777808018
2024-06-06 08:03:00,68.37384,2.2858789999999996,0.6060508012797897,4.456017999999999,2.2280100000000003,22.280100000000004,3373.342777780802
2024-06-06 08:06:00,85.01157,2.719908,0.9254031857309253,5.150463,2.6041609999999995,28.64590000000001,3373.392777780802
2024-06-06 08:09:00,90.1331,2.34375,1.309785878674525,7.552079999999999,5.84491,41.95599999999999,3373.4427777808023
2024-06-06 08:12:00,73.37963,2.0833329999999997,1.102513814940818,7.089123999999999,5.497681000000001,35.87960000000001,3373.4927777808025
2024-06-06 08:15:00,69.12616,2.141203,0.9563286309734166,6.336804,4.513890999999999,28.93519999999998,3373.5427777808027
2024-06-06 08:18:00,67.59259,2.1990749999999997,0.9416083887359205,5.84491,3.9351850000000006,27.488400000000013,3373.592777780803
2024-06-06 08:21:00,66.81134,2.2280099999999994,0.881716712858973,5.78704,3.7905100000000003,25.75229999999999,3373.642777780803
2024-06-06 08:24:00,73.00347,2.34375,0.9481593209768729,5.729169999999999,3.6458299999999992,27.199099999999987,3373.692777780803
2024-06-06 08:27:00,69.90741,2.256945,0.9245329042462997,5.787039999999999,3.7905049999999996,29.803300000000007,3373.7427777808034
2024-06-06 08:30:00,72.22222,2.2858790000000004,0.9324429895545299,5.815969000000001,3.7905100000000003,26.331000000000017,3373.7927777808036
2024-06-06 08:33:00,72.22222,2.1701390000000007,0.9334373688766213,5.700234000000001,3.819444999999999,30.381999999999977,3373.8427777808038
2024-06-06 08:36:00,73.00347,2.1122680000000003,0.9170172616594396,5.729169000000001,3.9062509999999993,28.645899999999983,3373.892777780804
2024-06-06 08:39:00,74.53704,2.2858790000000004,0.9324311097250815,5.671298999999999,3.6458299999999992,28.93520000000001,3373.942777780804
2024-06-06 08:42:00,69.90741,2.0833330000000005,0.9689410376094912,5.700234000000001,3.9641210000000004,29.224500000000006,3373.9927777808043
2024-06-06 08:45:00,72.22222,2.1701390000000007,0.9007057348541271,5.729164,3.819444999999999,30.092600000000004,3374.0427777808045
2024-06-06 08:48:00,71.06481,2.170139,0.964715265796317,5.758099,3.906250000000001,28.64580000000001,3374.0927777808047
2024-06-06 08:51:00,73.00347,2.314814,0.9740408729451248,6.047453999999999,4.02199,28.93519999999998,3374.142777780805
2024-06-06 08:54:00,66.43519,2.1122680000000003,0.8846893157868023,5.758099,3.9062509999999993,26.041699999999963,3374.192777780805
2024-06-06 08:57:00,71.84606,2.141203,0.8927100636591274,5.497683,3.6169000000000002,27.77770000000004,3374.242777780805
2024-06-06 09:00:00,72.62731,2.1122679999999994,0.8846778637011797,5.353012999999999,3.501155,27.199099999999987,3374.2927777808054
2024-06-06 09:03:00,76.50463,2.054398,0.9004896038364771,5.150467,3.3854190000000006,29.224499999999978,3374.3427777808056
2024-06-06 09:06:00,72.62731,2.141204,0.9252406797707058,5.642359000000001,3.7905049999999996,28.64579999999998,3374.392777780806
2024-06-06 09:09:00,70.65972,2.430556,0.9715848129258677,5.902781,3.732635,26.620299999999986,3374.442777780806
2024-06-06 09:12:00,72.62731,2.546296,1.002535036540693,6.365735999999999,4.079859999999999,27.198999999999984,3374.492777780806
2024-06-06 09:15:00,66.81134,2.2858790000000004,0.9324311097250815,5.84491,3.8194409999999994,25.75229999999999,3374.5427777808063
2024-06-06 09:18:00,67.96875,2.3726850000000006,0.8818732175141342,5.78704,3.6168950000000004,25.462999999999994,3374.5927777808065
2024-06-06 09:21:00,69.27083,2.3726850000000006,0.9200460972951231,5.6713,3.530095,27.199099999999987,3374.6427777808067
2024-06-06 09:24:00,71.84606,2.3148150000000003,0.9403186702565184,5.584490000000001,3.530095,27.488400000000013,3374.692777780807
2024-06-06 09:27:00,67.59259,2.228009,0.8817164460036153,5.49769,3.5011609999999997,26.90979999999999,3374.742777780807
2024-06-06 09:30:00,64.49653,2.2858799999999997,0.9324432621279037,5.46875,3.44329,24.884199999999993,3374.7927777808072
2024-06-06 09:33:00,73.00347,2.430555,0.8552085136454535,5.4976840000000005,3.2407390000000005,25.173699999999997,3374.8427777808074
2024-06-06 09:36:00,83.10185,2.546296,0.9653523035538866,5.526619,3.2118029999999997,26.33099999999999,3374.8927777808076
2024-06-06 09:39:00,85.01157,2.2858790000000004,0.8596312822564461,5.584489,3.5011599999999996,31.828700000000026,3374.942777780808
2024-06-06 09:42:00,76.88079,1.9965270000000004,0.9428903001208894,5.526619,3.877312,32.11800000000002,3374.992777780808
2024-06-06 09:45:00,73.00347,2.054398,0.9309922183319159,5.613429,3.8773109999999997,30.671300000000002,3375.042777780808
2024-06-06 09:48:00,82.3206,2.4594910000000008,0.9793625485255972,6.076384,3.877312999999999,27.488400000000013,3375.0927777808083
2024-06-06 09:51:00,89.26505,2.228009,1.011784110817226,5.960644,4.079865,34.432800000000015,3375.1427777808085
2024-06-06 09:54:00,79.34028,1.7939810000000005,1.0294183076954253,5.844908,4.571757,42.53479999999999,3375.1927777808087
2024-06-06 09:57:00,73.00347,1.9097229999999996,0.996014406289912,5.960647999999999,4.484954999999999,34.72219999999999,3375.242777780809
2024-06-06 10:00:00,71.84606,1.7361110000000002,1.0093882160439838,5.844912,4.629631,32.407399999999996,3375.292777780809
2024-06-06 10:03:00,74.94213,1.8229160000000002,0.8899214321380685,5.555555999999999,4.079859999999999,34.72229999999999,3375.3427777808092
2024-06-06 10:06:00,78.81944,1.5914349999999997,0.8908076003261687,5.0636600000000005,3.9062550000000007,34.72219999999999,3375.3927777808094
2024-06-06 10:09:00,73.78472,1.7361110000000002,0.9392575838444536,5.410882000000001,4.108801000000001,35.01150000000001,3375.4427777808096
2024-06-06 10:12:00,73.78472,2.170139,0.9334373688766231,5.700234,3.819445000000001,31.25,3375.49277778081
2024-06-06 10:15:00,71.84606,2.054398,0.9309922183319159,5.584493,3.848375,32.117999999999995,3375.54277778081
2024-06-06 10:18:00,67.96875,2.0254630000000002,0.922492736794722,5.642364000000001,3.935181,30.092600000000004,3375.59277778081
2024-06-06 10:21:00,72.22222,2.228009,0.949753370937136,5.758104,3.819444999999999,30.092599999999976,3375.6427777808103
2024-06-06 10:24:00,73.40856,2.2858789999999996,0.9324429895545296,5.960643999999999,3.9351849999999997,30.382000000000005,3375.6927777808105
2024-06-06 10:27:00,72.97454,2.2858789999999996,0.965969312921276,5.8449040000000005,3.848375,30.09250000000003,3375.7427777808107
2024-06-06 10:30:00,75.72338,2.228009,0.949753370937138,5.642364,3.7037050000000002,30.671399999999977,3375.792777780811
2024-06-06 10:33:00,73.37963,2.083334,0.9394628582650815,5.642364000000001,3.8773100000000005,31.539399999999972,3375.842777780811
2024-06-06 10:36:00,72.22222,2.083334,0.9689413361469241,5.584493999999999,3.8483799999999997,32.69679999999997,3375.8927777808112
2024-06-06 10:39:00,74.94213,2.228009,0.949753370937138,5.758104,3.819445000000001,30.671300000000002,3375.9427777808114
2024-06-06 10:42:00,69.90741,2.0254630000000002,0.8921840083166995,5.555554000000001,3.8194409999999994,30.3819,3375.9927777808116
2024-06-06 10:45:00,69.90741,2.141204,0.9252406797707078,5.584494,3.732640000000001,28.06710000000004,3376.042777780812
2024-06-06 10:48:00,73.78472,2.1122690000000004,0.9170175463155505,5.642364000000001,3.819444999999999,31.25000000000003,3376.092777780812
2024-06-06 10:51:00,71.06481,2.1701390000000007,0.9006941386869185,5.758104,3.848375,31.539399999999972,3376.142777780812
2024-06-06 10:54:00,71.06481,2.1990740000000004,0.8739834682191943,5.642359000000001,3.674765,27.199000000000012,3376.1927777808123
2024-06-06 10:57:00,72.62731,2.1701390000000007,0.9007057348541271,5.439814000000001,3.530095,27.199100000000016,3376.2427777808125
2024-06-06 11:00:00,74.94213,2.228009,0.844676852557831,5.584494,3.559025000000001,28.64579999999998,3376.2927777808127
2024-06-06 11:03:00,69.12616,2.170139,0.9006941386869182,5.642364,3.732635,29.22459999999998,3376.342777780813
2024-06-06 11:06:00,65.27778,1.9965270000000004,0.8838601710798261,5.815968,4.108801,23.43749999999997,3376.392777780813
2024-06-06 11:09:00,59.83796,1.8229160000000002,0.8332094754970482,5.671297,4.1377310000000005,20.543900000000008,3376.4427777808132
2024-06-06 11:12:00,56.36574,1.851852,0.7792332044880815,5.381946999999999,3.7615750000000006,18.22919999999999,3376.4927777808134
2024-06-06 11:15:00,59.46181,2.0254630000000002,0.7126667347157776,5.179403,3.298609999999999,18.80789999999996,3376.5427777808136
2024-06-06 11:18:00,61.77662,2.054398,0.7197771521039236,5.092587999999999,3.1828700000000003,19.965300000000013,3376.592777780814
2024-06-06 11:21:00,64.49653,2.141203,0.7409231992297218,4.918982,2.9224500000000004,20.254599999999982,3376.642777780814
2024-06-06 11:24:00,58.68056,1.9965270000000004,0.8191738554791964,5.468748,3.7037010000000006,19.675900000000013,3376.692777780814
2024-06-06 11:27:00,57.52315,2.083334,0.8069365811676836,5.353014,3.472220000000001,18.518500000000017,3376.7427777808143
2024-06-06 11:30:00,56.7419,2.1701390000000007,0.7479495202308738,5.324074,3.298614999999999,18.51849999999996,3376.7927777808145
2024-06-06 11:33:00,54.42708,2.228009,0.8446900738468929,5.266203999999999,3.2407449999999995,18.22919999999999,3376.8427777808147
2024-06-06 11:36:00,50.95486,2.228009,0.8050147304668624,5.237264000000001,3.182875,16.782399999999996,3376.892777780815
2024-06-06 11:39:00,55.58449,2.1990740000000004,0.7549357801171288,4.947917,2.8935190000000004,16.493100000000027,3376.942777780815
2024-06-06 11:42:00,54.05093,2.1990739999999995,0.7549342300849237,5.063657,3.009258,17.07170000000002,3376.9927777808152
2024-06-06 11:45:00,52.48843,2.228009,0.7619087031653512,5.1215280000000005,3.038194999999999,17.071799999999996,3377.0427777808154
2024-06-06 11:48:00,51.73611,2.1990749999999997,0.7549360214377451,5.005788,2.9513890000000007,16.20369999999997,3377.0927777808156
2024-06-06 11:51:00,54.05093,2.3148149999999994,0.6785680115460901,5.063657999999999,2.835649000000001,17.07170000000002,3377.142777780816
2024-06-06 11:54:00,57.14699,2.314814,0.7827154964976473,4.947916,2.7777789999999998,17.071799999999996,3377.192777780816
2024-06-06 11:57:00,55.61343,2.170139,0.6472290351297219,4.890045,2.8067130000000002,17.36110000000002,3377.242777780816
2024-06-06 12:00:00,52.48843,2.2280099999999994,0.714203878767616,4.803242,2.6909710000000002,16.49309999999997,3377.2927777808163
2024-06-06 12:03:00,57.52315,2.34375,0.6847896890494314,5.063657999999999,2.8067140000000004,16.782399999999996,3377.3427777808165
2024-06-06 12:06:00,60.99537,2.3726849999999997,0.7964944809780812,4.947916,2.719908,17.939899999999966,3377.3927777808167
2024-06-06 12:18:00,73.26389,2.0254630000000002,0.7537856338177696,5.439814000000001,3.587961000000001,21.12270000000001,3377.5927777808165
2024-06-06 12:21:00,65.65394,2.0833330000000005,0.8428137006779746,5.410884,3.559030999999999,21.701400000000035,3377.6427777808167
2024-06-06 12:24:00,59.46181,1.967593,0.8441765661701685,5.410883999999999,3.7037009999999997,19.676000000000045,3377.692777780817
2024-06-06 12:27:00,52.48843,2.4884250000000003,0.8238318374928867,5.266208000000001,2.922453,14.75690000000003,3377.742777780817
2024-06-06 12:33:00,67.59259,2.3726850000000006,0.7472281226172575,5.121528,2.8645829999999997,16.493000000000052,3377.842777780817
2024-06-06 12:36:00,65.65394,2.228009,0.8446768525578287,5.353014000000001,3.3275449999999998,19.386599999999987,3377.892777780817
2024-06-06 12:42:00,67.56366,2.2569440000000007,0.7688530539267405,5.410884,3.298609999999999,19.675899999999956,3377.992777780817
2024-06-06 12:45:00,47.8588,1.938657,0.8032932217274211,5.179394000000001,3.472227,15.335699999999974,3378.0427777808172
2024-06-06 12:54:00,60.21412,2.2858789999999996,0.7274670254899024,4.947916,2.7777780000000005,17.36110000000002,3378.1927777808173
2024-06-06 12:57:00,61.37153,2.256944,0.7688624765016419,4.947917,2.835649000000001,17.071799999999996,3378.2427777808175
2024-06-06 13:00:00,51.33102,1.9675919999999998,0.73894332288935,5.150463,3.356477,15.335699999999974,3378.2927777808177
2024-06-06 13:03:00,50.95486,2.1122680000000003,0.6874693374721125,5.063658,3.0671289999999996,15.9144,3378.342777780818
2024-06-06 13:06:00,54.42708,2.256944,0.7688624765016419,4.803241,2.6909730000000005,15.914299999999969,3378.392777780818
2024-06-06 13:09:00,57.89931,2.2569440000000007,0.8521660352473753,4.774306,2.7199079999999993,15.914300000000026,3378.4427777808182
2024-06-06 13:12:00,54.71644,2.141204,0.7409326186633494,4.832175,2.835648,16.49309999999997,3378.4927777808184
2024-06-06 13:15:00,59.05671,2.2569440000000007,0.7688624765016421,4.976852,2.864584,18.22919999999999,3378.5427777808186
2024-06-06 13:18:00,54.42708,2.1122690000000004,0.7338970761512952,5.005787000000001,3.0381929999999997,18.22919999999999,3378.592777780819
2024-06-06 13:21:00,51.33102,2.0254630000000002,0.667223929131812,4.6875,2.7777779999999996,16.203700000000026,3378.642777780819
2024-06-06 13:24:00,48.61111,2.141204,0.6941841283645545,4.890046000000001,2.8645830000000005,16.203700000000026,3378.692777780819
2024-06-06 13:27:00,43.20023,2.0833330000000005,0.565217877581524,4.542824,2.5173609999999993,14.75690000000003,3378.7427777808193
2024-06-06 13:30:00,49.82639,2.1122690000000004,0.7758680313963255,4.513889000000001,2.5752309999999996,15.625,3378.7927777808195
2024-06-06 13:33:00,46.35416,1.967593,0.7389516279400565,4.803241,3.0092600000000003,15.046299999999974,3378.8427777808197
2024-06-06 13:36:00,46.70139,2.054399,0.7197714042782549,5.005788000000001,3.0960649999999994,14.75690000000003,3378.89277778082
2024-06-06 13:39:00,43.98148,1.9965280000000005,0.6090707387152668,4.832175,2.922454,14.757000000000005,3378.94277778082
2024-06-06 13:42:00,43.98148,2.0254630000000002,0.6154707539212491,4.398149,2.459491,16.49309999999997,3378.9927777808202
2024-06-06 13:45:00,45.51505,2.1990740000000004,0.7549357801171288,4.340278,2.2858799999999997,14.178300000000036,3379.0427777808204
2024-06-06 13:48:00,46.32523,2.083334,0.6282246369954693,4.282408,2.2858790000000004,15.9144,3379.0927777808206
2024-06-06 13:51:00,47.8588,2.1122690000000004,0.6345771014216934,4.340278,2.3148150000000003,13.599500000000035,3379.142777780821
2024-06-06 13:54:00,42.82407,1.9386580000000002,0.5962033706791015,4.195603,2.34375,13.888900000000035,3379.192777780821
2024-06-06 13:57:00,48.23495,2.1990740000000004,0.5886348975518643,4.079862,1.9386579999999993,14.467600000000004,3379.242777780821
2024-06-06 14:00:00,46.70139,2.1990740000000004,0.7977487191320688,4.079862,2.054398,15.625,3379.2927777808213
2024-06-06 14:03:00,50.95486,2.170139,0.7479418214535346,4.224538000000001,2.1990740000000004,15.9144,3379.3427777808215
2024-06-06 14:06:00,46.70139,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,14.467600000000004,3379.3927777808217
2024-06-06 14:09:00,45.92014,2.083334,0.6282265995488131,4.340278,2.343750000000001,15.9144,3379.442777780822
2024-06-06 14:12:00,51.33102,2.170139,0.6472270294780081,4.137732,2.054399000000001,14.467600000000004,3379.492777780822
2024-06-06 14:15:00,50.54977,2.1122690000000004,0.48557674572078857,3.819445,1.7361110000000002,14.756899999999973,3379.5427777808222
2024-06-06 14:18:00,47.8588,2.083334,0.8069468233475758,3.993055,2.1122690000000004,14.756899999999973,3379.5927777808224
2024-06-06 14:21:00,49.33449,2.170139,0.7479449009804755,4.774305,2.748843,14.178200000000004,3379.6427777808226
2024-06-06 14:24:00,48.64005,2.083334,0.6282246369954693,4.716436,2.719907,15.04630000000003,3379.692777780823
2024-06-06 14:27:00,50.95486,2.170139,0.5828025236929102,4.513889000000001,2.4016200000000003,16.203700000000026,3379.742777780823
2024-06-06 14:30:00,51.33102,2.0833330000000005,0.565215431124075,4.166667,2.141203,15.625,3379.792777780823
2024-06-06 14:33:00,55.58449,2.1701390000000007,0.7008783777835086,4.600694,2.546297,17.650400000000047,3379.8427777808233
2024-06-06 14:36:00,51.73611,2.054399,0.7197714042782575,4.340278,2.430555,16.493100000000027,3379.8927777808235
2024-06-06 14:39:00,52.86458,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,15.914299999999969,3379.9427777808237
2024-06-06 14:42:00,54.80324,2.1990730000000003,0.5886346962292721,4.456018,2.3148149999999994,14.756899999999973,3379.992777780824
2024-06-06 14:45:00,67.1875,2.4016210000000004,0.6290821651357703,4.803241,2.459491,17.071799999999996,3380.042777780824
2024-06-06 14:48:00,59.46181,1.967593,0.6984187513054393,4.716436,2.8935190000000004,17.361199999999997,3380.0927777808242
2024-06-06 14:51:00,56.7419,1.9965279999999996,0.6090688199209426,4.571759,2.6620369999999998,16.782399999999996,3380.1427777808244
2024-06-06 14:54:00,50.54977,1.938657,0.6467939135369846,4.484953000000001,2.6620370000000007,16.49309999999997,3380.1927777808246
2024-06-06 14:57:00,52.11227,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,15.9144,3380.242777780825
2024-06-06 15:00:00,54.42708,2.170139,0.7479418214535346,4.658566,2.633102,15.625,3380.292777780825
2024-06-06 15:03:00,52.48843,2.054399,0.6739933554573435,4.571759,2.633101,17.071699999999964,3380.342777780825
2024-06-06 15:06:00,52.48843,2.170139,0.7008766530544543,4.513889000000001,2.4594910000000008,15.914299999999969,3380.3927777808253
2024-06-06 15:09:00,50.95486,2.0254630000000002,0.667223929131812,4.2245360000000005,2.314814,15.335699999999974,3380.4427777808255
2024-06-06 15:12:00,52.48843,2.1990740000000004,0.7549342300849239,4.427084000000001,2.3726849999999997,16.782500000000027,3380.4927777808257
2024-06-06 15:15:00,50.17361,2.083334,0.7685304074519091,4.629630000000001,2.719907,16.20369999999997,3380.542777780826
2024-06-06 15:18:00,50.95486,2.141204,0.6409104740970791,4.600694,2.546296000000001,15.9144,3380.592777780826
2024-06-06 15:21:00,48.23495,2.1122690000000004,0.6874729715684733,4.4270830000000005,2.430555,16.20369999999997,3380.6427777808262
2024-06-06 15:24:00,48.61111,2.256944,0.7208439973845783,4.513889000000001,2.3726849999999997,14.756899999999973,3380.6927777808264
2024-06-06 15:27:00,52.11227,2.2858790000000004,0.8194457470053558,4.600694,2.4884269999999997,15.04630000000003,3380.7427777808266
2024-06-06 15:30:00,43.20023,2.1122680000000003,0.7758677781901145,4.600694000000001,2.6620369999999998,14.178200000000004,3380.792777780827
2024-06-06 15:33:00,50.95486,2.170139,0.14873845410242584,4.5428239999999995,2.3726849999999997,13.020800000000008,3380.842777780827
2024-06-06 15:36:00,44.35764,2.0254630000000002,0.7537856338177696,4.398149,2.546296,15.04630000000003,3380.892777780827
2024-06-06 15:39:00,42.82407,2.0833330000000005,0.565217877581524,4.282408000000001,2.256945,14.178299999999979,3380.9427777808273
2024-06-06 15:42:00,42.82407,2.170139,0.7008766530544543,4.166667,2.1122690000000004,14.178299999999979,3380.9927777808275
2024-06-06 15:45:00,67.21644,2.8067130000000002,1.437128434427158,5.902774,3.7037009999999997,16.20369999999997,3381.0427777808277
2024-06-06 15:48:00,57.52315,1.967593,0.6984172848883456,4.398149,2.5752309999999996,19.675900000000013,3381.092777780828
2024-06-06 15:51:00,57.11806,2.083334,0.7268470068449904,4.253472,2.3148150000000003,18.807800000000043,3381.142777780828
