Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-06 15:54:00,55.1794,2.054399,0.6739916786074868,4.224538000000001,2.2858789999999996,16.782399999999996,3381.1927777808282
2024-06-06 15:57:00,57.14699,2.141204,0.6409084827349476,4.2534730000000005,2.1990740000000004,18.22919999999999,3381.2427777808284
2024-06-06 16:00:00,59.46181,2.228009,0.6598088529621116,4.282408,2.141204,18.518500000000017,3381.2927777808286
2024-06-06 16:03:00,57.52315,2.083334,0.7268454981919882,4.137732,2.1990740000000004,18.807799999999986,3381.342777780829
2024-06-06 16:06:00,58.68056,2.1122690000000004,0.6345751244293396,4.195603,2.170139,20.254699999999957,3381.392777780829
2024-06-06 16:09:00,55.58449,2.0254630000000002,0.7126771483399162,3.993055,2.1122689999999995,17.361199999999997,3381.442777780829
2024-06-06 16:12:00,54.42708,2.0254630000000002,0.667223929131812,3.993055,2.0833329999999997,17.650500000000022,3381.4927777808293
2024-06-06 16:15:00,51.73611,2.054399,0.6739950322997822,3.9641199999999994,2.0254630000000002,17.36099999999999,3381.5427777808295
2024-06-06 16:18:00,49.79745,2.083334,0.6282246369954693,3.90625,1.9097210000000002,15.625,3381.5927777808297
2024-06-06 16:21:00,45.13889,2.0254630000000002,0.6672222644059588,3.90625,1.9965270000000004,13.888899999999978,3381.64277778083
2024-06-06 16:24:00,45.92014,2.1122679999999994,0.5710966418412119,3.9351839999999996,1.8807870000000007,13.888900000000035,3381.69277778083
2024-06-06 16:27:00,42.44791,2.1122690000000004,0.6874712706561643,3.6458340000000007,1.6493049999999991,14.178200000000004,3381.7427777808302
2024-06-06 16:30:00,40.1331,2.1122690000000004,0.6874712706561673,3.732639,1.73611,14.467600000000004,3381.7927777808304
2024-06-06 16:33:00,41.29051,2.2858790000000004,0.7274652537816878,4.195602,2.0254630000000002,14.467600000000004,3381.8427777808306
2024-06-06 16:36:00,47.07755,2.228009,0.5944531442114986,4.137732000000001,1.967593,13.310199999999952,3381.892777780831
2024-06-06 16:39:00,45.92014,2.141204,0.6409084827349476,3.8773150000000003,1.8229160000000002,13.020899999999983,3381.942777780831
2024-06-06 16:42:00,39.72801,2.0833330000000005,0.565217877581524,3.9641200000000003,1.9386569999999992,13.310199999999952,3381.992777780831
2024-06-06 16:45:00,43.22916,2.1990740000000004,0.5886374188618837,3.877314,1.7361110000000002,13.888900000000035,3382.0427777808313
2024-06-06 16:48:00,42.82407,2.256944,0.7208439973845813,3.7615739999999995,1.6203700000000003,13.310200000000009,3382.0927777808315
2024-06-06 16:51:00,38.9757,2.170139,0.7479433612196739,3.8483789999999996,1.8229160000000002,13.020800000000008,3382.1427777808317
2024-06-06 16:54:00,43.60532,2.1701390000000007,0.5828025236929104,3.5590280000000005,1.4467589999999992,13.599500000000035,3382.192777780832
2024-06-06 16:57:00,43.98148,2.228009,0.7142071457060738,3.616898,1.5046299999999997,13.020800000000008,3382.242777780832
2024-06-06 17:00:00,42.82407,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,14.467600000000004,3382.2927777808322
2024-06-06 17:03:00,36.66088,1.967593,0.6984187513054393,3.90625,2.0833330000000005,12.442099999999982,3382.3427777808324
2024-06-06 17:06:00,34.72222,2.0833330000000005,0.7268452540748601,3.993056,2.054399,12.73150000000004,3382.3927777808326
2024-06-06 17:09:00,37.78935,2.1122680000000003,0.6874727393034503,3.993056,1.9965289999999998,13.020899999999983,3382.442777780833
2024-06-06 17:12:00,48.26389,2.1122680000000003,0.6345768822447505,3.7615740000000004,1.7361119999999994,14.178300000000036,3382.492777780833
2024-06-06 17:15:00,40.1331,1.938657,0.6467922855676604,3.8194440000000007,1.9965269999999995,13.599499999999978,3382.542777780833
2024-06-06 17:18:00,38.19445,1.938657,0.5962050370073224,3.7326379999999997,1.8807870000000007,10.995300000000043,3382.5927777808333
2024-06-06 17:21:00,37.81829,2.0833330000000005,0.628226379774374,3.8194440000000007,1.8229169999999995,12.442099999999982,3382.6427777808335
2024-06-06 17:24:00,37.81829,1.9965279999999996,0.6090688199209462,3.703702999999999,1.7939810000000005,12.442200000000014,3382.6927777808337
2024-06-06 17:27:00,38.5706,2.1122679999999994,0.8145380652492618,3.993055,2.0833330000000005,11.574000000000012,3382.742777780834
2024-06-06 17:30:00,42.82407,2.054398,0.5593263945957594,4.021991,2.0254629999999993,13.020899999999983,3382.792777780834
2024-06-06 17:33:00,42.82407,2.1122690000000004,0.6874729715684733,4.079862,2.083334,14.467600000000004,3382.8427777808342
2024-06-06 17:36:00,38.9757,2.054398,0.47516135866594944,3.90625,1.8807859999999996,12.731400000000008,3382.8927777808344
2024-06-06 17:39:00,34.72222,2.0254630000000002,0.6154726873826581,3.7326379999999997,1.7939810000000005,10.706000000000017,3382.9427777808346
2024-06-06 17:42:00,32.00232,2.0254630000000002,0.667223929131812,3.819445,1.9097229999999996,10.416699999999992,3382.992777780835
2024-06-06 17:45:00,35.87963,2.1990740000000004,0.5886374188618837,3.8483789999999996,1.7071759999999996,12.152800000000013,3383.042777780835
2024-06-06 17:48:00,40.50926,2.2858789999999996,0.6723289173323129,3.819444,1.6203700000000003,12.731499999999983,3383.092777780835
2024-06-06 17:51:00,38.94676,2.170139,0.7479418214535346,3.9351850000000006,1.9097210000000002,12.152700000000038,3383.1427777808353
2024-06-06 17:54:00,35.47454,2.0833330000000005,0.6807409121839193,3.906250000000001,1.9386569999999992,13.310199999999952,3383.1927777808355
2024-06-06 17:57:00,32.52315,2.1122690000000004,0.6345771014216934,3.7615739999999995,1.7361110000000002,12.442100000000039,3383.2427777808357
2024-06-06 18:00:00,31.25,2.0833330000000005,0.5652203240154746,3.616898,1.5914359999999999,10.41659999999996,3383.292777780836
2024-06-06 18:03:00,30.46875,2.170139,0.7008766530544543,3.4722220000000004,1.4178240000000004,11.574099999999987,3383.342777780836
2024-06-06 18:06:00,35.47454,2.314814,0.5216521574054479,3.4722219999999995,1.186343,12.152800000000013,3383.3927777808362
2024-06-06 18:15:00,30.09259,2.170139,0.6472270294780046,3.3564810000000005,1.273148,11.574100000000016,3383.3927777808362
2024-06-06 18:33:00,32.00232,2.170139,0.4959443533886543,3.4722220000000004,1.3310190000000004,11.573999999999984,3383.3927777808362
2024-06-06 18:36:00,30.09259,2.054399,0.4751651567958225,3.0671299999999997,1.0416660000000002,12.44210000000001,3383.3927777808362
2024-06-07 06:45:00,37.44213,2.0833329999999997,0.1431895155293931,3.9930559999999993,1.9097229999999996,11.284700000000015,3383.3927777808362
2024-06-07 06:48:00,30.84491,1.938657,,3.4722219999999995,1.5046289999999996,13.310200000000009,3383.3927777808362
2024-06-07 07:33:00,34.34607,2.4016209999999996,0.8033575875241736,3.414352,1.1574080000000002,11.574099999999987,3383.3927777808362
2024-06-07 07:36:00,38.19445,2.4884260000000005,0.7156775937089327,3.7037050000000002,1.3020839999999998,10.706000000000017,3383.4427777808364
2024-06-07 07:39:00,53.26968,1.5335649999999994,0.5038034805749835,3.2696759999999996,1.8229160000000002,12.731499999999983,3383.4927777808366
2024-06-07 07:42:00,69.53125,1.4178239999999995,0.6245302551746285,3.9641200000000003,2.7488420000000007,17.071799999999996,3383.542777780837
2024-06-07 07:45:00,71.09375,1.2152780000000005,0.5652172697669038,3.6747690000000004,2.6620369999999998,17.36110000000002,3383.592777780837
2024-06-07 07:48:00,52.48843,0.6655100000000003,0.6509358127134737,3.6458340000000007,3.616898,16.20369999999997,3383.642777780837
2024-06-07 07:51:00,60.24306,0.6076389999999998,0.4995413536184694,3.3854169999999995,3.1828699999999994,16.782399999999996,3383.6927777808373
2024-06-07 07:54:00,57.52315,0.8101849999999997,0.6548907434644631,3.530093,3.240741,15.625,3383.7427777808375
2024-06-07 07:57:00,49.79745,1.273148,0.6110401908128468,4.253472,3.211806,13.020799999999952,3383.7927777808377
2024-06-07 08:00:00,59.46181,1.4178240000000004,0.6245302551746287,3.9351850000000006,2.719907,15.3356,3383.842777780838
2024-06-07 08:03:00,80.7581,1.7071760000000005,0.7058607346127377,4.282408,2.7777779999999996,26.04169999999999,3383.892777780838
2024-06-07 08:06:00,88.85995,1.4467590000000001,1.0060813288660113,5.497688999999999,4.71644,33.85420000000002,3383.9427777808382
2024-06-07 08:09:00,79.97685,0.9837959999999999,1.0682527551489678,4.803241,4.976853,46.2963,3383.9927777808384
2024-06-07 08:12:00,76.88079,1.0127310000000005,0.9981966247351131,5.324074,5.295143,39.9306,3384.0427777808386
2024-06-07 08:15:00,65.24884,1.0127310000000005,0.8919889472396441,5.092593000000001,4.861108,24.3056,3384.092777780839
2024-06-07 08:18:00,65.24884,1.359954,0.7654870800586826,5.063657999999999,4.079866,21.70139999999998,3384.142777780839
2024-06-07 08:21:00,67.59259,1.4467590000000001,0.745296350463923,4.918982000000001,3.7905100000000003,22.280100000000004,3384.192777780839
2024-06-07 08:24:00,65.24884,2.34375,0.6847896890494276,4.513888000000001,2.256944,17.361099999999993,3384.2427777808393
2024-06-07 08:33:00,66.81134,2.141203,1.0149098901567026,4.976852000000001,3.211805000000001,19.097200000000015,3384.3927777808394
2024-06-07 08:36:00,75.69444,2.228009,0.761908703165354,4.8321760000000005,2.748843000000001,19.097199999999987,3384.4427777808396
2024-06-07 08:39:00,83.82523,2.34375,0.9124236572706638,5.960648000000001,3.8483780000000003,26.04169999999999,3384.49277778084
2024-06-07 08:42:00,74.53704,1.7361110000000002,0.8357638432714358,5.555554000000001,4.137733,34.14350000000002,3384.54277778084
2024-06-07 08:45:00,69.12616,2.141204,0.9563289212792861,5.613424000000001,3.7905100000000003,26.620400000000018,3384.59277778084
2024-06-07 08:48:00,66.81134,2.0833330000000005,0.9087671732477586,5.642364,3.848381,26.331000000000017,3384.6427777808403
2024-06-07 08:51:00,64.09144,2.0833330000000005,0.8069363183071749,5.324078,3.4432850000000004,22.858799999999974,3384.6927777808405
2024-06-07 08:54:00,62.15278,2.0254630000000002,0.7916762332628361,5.266208,3.4432850000000004,20.83330000000001,3384.7427777808407
2024-06-07 08:57:00,66.40625,2.0833329999999997,0.7685425644328008,5.034718000000001,3.1250050000000007,21.701400000000035,3384.792777780841
2024-06-07 09:00:00,71.84606,2.0833329999999997,0.8428161045783849,4.6875,2.835649,24.884299999999996,3384.842777780841
2024-06-07 09:03:00,69.90741,1.7939810000000005,0.8246544997877844,4.716435000000001,3.2118009999999995,25.75229999999999,3384.8927777808412
2024-06-07 09:06:00,66.81134,1.7361110000000002,0.7467501160513642,4.918982000000001,3.414351,24.016200000000026,3384.9427777808414
2024-06-07 09:09:00,63.33912,2.0254630000000002,0.7537856338177696,5.208334000000001,3.3564810000000005,21.412000000000035,3384.9927777808416
2024-06-07 09:12:00,84.60648,3.2696760000000005,0.7961385272949553,7.233792,4.021985999999999,26.04159999999999,3385.042777780842
2024-06-07 09:15:00,72.22222,2.459491,0.9427891830019821,5.6134260000000005,3.385415,27.488399999999984,3385.092777780842
2024-06-07 09:18:00,69.50231,2.256944,0.8894265264283607,5.729164999999999,3.7037010000000006,26.04159999999999,3385.142777780842
2024-06-07 09:21:00,69.50231,2.1990739999999995,0.8371870487049242,5.353003999999999,3.3564800000000004,26.90979999999999,3385.1927777808423
2024-06-07 09:24:00,72.59838,2.3148149999999994,0.8670704804757253,5.381939999999999,3.2696750000000003,28.356499999999983,3385.2427777808425
2024-06-07 09:27:00,73.37963,2.3148149999999994,0.8670704804757253,5.295139999999999,3.182875,28.93519999999998,3385.2927777808427
2024-06-07 09:30:00,69.12616,2.1122680000000003,0.8846893157868023,5.208329000000001,3.3564810000000005,27.777799999999985,3385.342777780843
2024-06-07 09:33:00,69.53125,2.141204,0.8927103404170792,5.324074,3.44329,27.488500000000016,3385.392777780843
2024-06-07 09:36:00,74.53704,2.1990730000000003,0.8371894166664269,5.063656,3.0671350000000004,26.909700000000015,3385.4427777808432
2024-06-07 09:39:00,69.53125,2.0254630000000002,0.8270811501294952,5.0347230000000005,3.2407410000000008,30.9606,3385.4927777808434
2024-06-07 09:42:00,73.00347,2.2858789999999996,0.8596312822564435,5.324074,3.2407449999999995,27.488399999999984,3385.5427777808436
2024-06-07 09:54:00,78.03819,1.9675919999999998,0.8441873686539907,5.179397000000001,3.472225000000001,31.828700000000026,3385.7427777808434
2024-06-07 10:06:00,68.34491,2.054398,0.83495487385858,4.976852000000001,3.15393,24.594900000000024,3385.9427777808432
2024-06-07 10:09:00,70.68866,1.9965270000000004,0.7840164731855666,4.861111,3.0671299999999997,26.620299999999986,3385.9927777808434
2024-06-07 10:12:00,74.94213,1.6493060000000002,0.7220562020856564,4.600695,3.182875,30.3819,3386.0427777808436
2024-06-07 10:15:00,77.6331,1.851852,0.8112752508301931,4.803237000000001,3.211805000000001,28.93520000000001,3386.092777780844
2024-06-07 10:18:00,71.06481,2.0254630000000002,0.8604722508015935,5.092592,3.3275509999999997,29.22460000000001,3386.142777780844
2024-06-07 10:21:00,75.69444,2.1990739999999995,0.8371739102751761,5.4687529999999995,3.472219000000001,31.25,3386.192777780844
2024-06-07 10:24:00,73.78472,2.1122690000000004,0.9170175463155505,5.439814000000001,3.6168949999999995,31.828700000000026,3386.2427777808443
2024-06-07 10:27:00,65.24884,2.083334,0.8428139716784335,5.41088,3.5590259999999994,24.88420000000002,3386.2927777808445
2024-06-07 10:30:00,67.96875,2.256945,0.8521662934297759,5.150464,3.0960650000000003,25.462999999999994,3386.3427777808447
2024-06-07 10:33:00,65.24884,2.1990749999999997,0.7977518019851947,4.9479169999999995,2.922454,24.594899999999996,3386.392777780845
2024-06-07 10:36:00,67.96875,2.256945,0.8122348580448966,4.976852,2.8935190000000004,26.90979999999996,3386.442777780845
2024-06-07 10:39:00,71.06481,2.3148149999999994,0.9047811391633316,5.121529,3.038195000000001,24.88420000000002,3386.4927777808452
2024-06-07 10:42:00,67.96875,2.2280099999999994,0.8446850442960638,5.208334,3.1828700000000003,24.88420000000002,3386.5427777808454
2024-06-07 10:45:00,68.34491,2.228009,0.8049962049429699,5.063657,3.0092550000000005,22.858800000000002,3386.5927777808456
2024-06-07 10:48:00,65.65394,2.1990739999999995,0.7977515510035945,4.918981,2.8935190000000004,24.594900000000024,3386.642777780846
2024-06-07 10:51:00,67.59259,2.228009,0.8446847853689723,4.976852,2.951389,24.884299999999996,3386.692777780846
2024-06-07 10:54:00,73.37963,2.4016209999999996,0.8480873730432832,5.208334,2.9803189999999997,26.620300000000015,3386.742777780846
2024-06-07 10:57:00,74.56597,2.3148149999999994,0.9047925079460898,5.2662,3.182875,26.62039999999999,3386.7927777808463
2024-06-07 11:00:00,69.53125,2.141203,0.8584419868718458,5.1215280000000005,3.2118009999999995,25.173599999999993,3386.8427777808465
2024-06-07 11:03:00,66.81134,2.1990739999999995,0.7977430553410166,5.179398,3.15393,24.594899999999996,3386.8927777808467
2024-06-07 11:06:00,69.12616,2.228009,0.8446847853689723,5.1215280000000005,3.0960650000000003,26.04169999999999,3386.942777780847
2024-06-07 11:09:00,73.78472,2.2569440000000007,0.88943900760976,5.179394000000001,3.1539399999999995,25.46289999999999,3386.992777780847
2024-06-07 11:12:00,79.1956,2.228009,0.8446900738468929,5.1504639999999995,3.125005,28.06710000000001,3387.0427777808472
2024-06-07 11:15:00,79.97685,2.083334,0.8766430069640374,5.121524000000001,3.298610000000001,27.199000000000012,3387.0927777808474
2024-06-07 11:18:00,72.62731,2.0254630000000002,0.7916838125702604,5.1215280000000005,3.298611,28.35650000000001,3387.1427777808476
2024-06-07 11:21:00,69.12616,2.0254630000000002,0.7916787597105002,4.918982,3.0960610000000006,26.62039999999999,3387.192777780848
2024-06-07 11:24:00,67.59259,2.1122679999999994,0.850643819750141,4.918982,3.038195000000001,26.04169999999999,3387.242777780848
2024-06-07 11:27:00,72.22222,2.0254630000000002,0.7916838125702604,4.976852,3.1539349999999997,28.93520000000001,3387.292777780848
2024-06-07 11:30:00,72.22222,2.054398,0.7611714080043162,5.034720999999999,3.1539349999999997,27.777800000000013,3387.3427777808483
2024-06-07 11:33:00,69.12616,2.054398,0.7611645596703511,4.9189810000000005,3.038190000000001,28.64590000000001,3387.3927777808485
2024-06-07 11:36:00,67.59259,2.0254630000000002,0.7916838125702604,5.034722,3.211805,26.90980000000002,3387.4427777808487
2024-06-07 11:39:00,69.53125,2.083334,0.8069442628206938,5.063658,3.1828700000000003,27.488400000000013,3387.492777780849
2024-06-07 11:42:00,66.81134,2.0833330000000005,0.8069452802230805,5.005787000000001,3.1250009999999993,26.04169999999999,3387.542777780849
2024-06-07 11:45:00,65.27778,2.170139,0.7904760845432389,5.0347219999999995,3.0381929999999997,25.75230000000002,3387.5927777808492
2024-06-07 11:48:00,67.96875,2.228009,0.8050033302251168,4.918981,2.864584,25.46290000000002,3387.6427777808494
2024-06-07 11:51:00,65.65394,2.2280099999999994,0.8050035804918262,4.976852,2.922454000000001,25.46290000000002,3387.6927777808496
2024-06-07 11:54:00,66.81134,2.228009,0.8050033302251168,4.80324,2.748843,25.46289999999999,3387.74277778085
2024-06-07 11:57:00,64.09144,2.170139,0.8662296233317893,4.9189810000000005,2.9803240000000004,23.4375,3387.79277778085
2024-06-07 12:00:00,64.87269,2.1990740000000004,0.8371817933704275,4.947917,2.951389,24.59480000000002,3387.84277778085
2024-06-07 12:03:00,64.87269,2.1990740000000004,0.7977515510035947,4.9189810000000005,2.8935190000000004,20.254599999999982,3387.8927777808503
2024-06-07 12:06:00,62.18171,2.141204,0.7831821916262824,4.7453710000000004,2.7777770000000004,23.43749999999997,3387.9427777808505
2024-06-07 12:09:00,64.09144,2.228009,0.761908703165354,4.658563999999999,2.5752309999999996,22.569500000000033,3387.9927777808507
2024-06-07 12:12:00,64.09144,2.2858789999999996,0.8194457470053556,4.80324,2.6909730000000005,22.858899999999977,3388.042777780851
2024-06-07 12:15:00,65.24884,2.256944,0.7688640469116509,4.658564,2.546297,21.412000000000006,3388.092777780851
2024-06-07 12:18:00,64.49653,2.141204,0.7409326186633494,4.658564,2.6620369999999998,21.41210000000001,3388.1427777808512
2024-06-07 12:21:00,62.55787,2.0833330000000005,0.7268437454170164,4.456019,2.5173609999999993,22.858899999999977,3388.1927777808514
2024-06-07 12:24:00,62.55787,2.170139,0.7904788980945116,4.774305,2.7777780000000005,21.990700000000004,3388.2427777808516
2024-06-07 12:27:00,46.70139,1.0995369999999998,1.0102448195092615,4.282408,4.108792000000001,16.782399999999996,3388.292777780852
2024-06-07 12:30:00,64.49653,1.938657,0.731496740771414,4.74537,2.9803250000000006,22.85880000000003,3388.342777780852
2024-06-07 12:33:00,59.46181,1.967593,0.7389516279400565,4.774305,2.9803240000000004,20.54400000000001,3388.392777780852
2024-06-07 12:36:00,59.46181,2.141204,0.7409326186633494,4.629629,2.633102,18.80789999999996,3388.4427777808523
2024-06-07 12:39:00,57.14699,2.170139,0.7008749283177188,4.513889000000001,2.4594899999999997,19.386599999999987,3388.4927777808525
2024-06-07 12:42:00,56.36574,2.141204,0.7409295597703589,4.484954000000001,2.4884250000000003,18.807900000000018,3388.5427777808527
2024-06-07 12:45:00,55.58449,2.170139,0.7479418214535346,4.513889000000001,2.4884250000000003,17.361099999999993,3388.592777780853
2024-06-07 12:48:00,59.05671,2.228009,0.761908703165354,4.398148,2.3148150000000003,18.80789999999999,3388.642777780853
2024-06-07 12:51:00,59.08565,2.1701390000000007,0.7008766530544546,4.4270830000000005,2.3726849999999997,19.675999999999988,3388.6927777808532
2024-06-07 12:54:00,50.5787,1.9965280000000005,0.7463805667848441,4.398148,2.5752310000000005,14.46750000000003,3388.7427777808534
2024-06-07 12:57:00,51.70718,2.228009,0.7619071429170224,4.716436000000001,2.633102,15.046299999999974,3388.7927777808536
2024-06-07 13:00:00,50.5787,2.1122690000000004,0.6874729715684733,4.629629,2.633101,16.4931,3388.842777780854
2024-06-07 13:03:00,48.23495,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,14.467600000000004,3388.892777780854
2024-06-07 13:06:00,45.51505,2.054398,0.6218584258490911,4.427083,2.4594910000000008,16.49309999999997,3388.942777780854
2024-06-07 13:09:00,46.2963,2.1701390000000007,0.7479449009804757,4.311342000000001,2.2858799999999997,15.9144,3388.9927777808543
2024-06-07 13:12:00,50.54977,2.2569440000000007,0.7208457574318928,4.311342000000001,2.170139,15.914300000000026,3389.0427777808545
2024-06-07 13:15:00,49.76852,2.256944,0.7208439973845813,4.224537,2.0833330000000005,16.203699999999998,3389.0927777808547
2024-06-07 13:18:00,45.92014,2.1122690000000004,0.6874729715684733,4.050925,2.054397,13.310200000000037,3389.142777780855
2024-06-07 13:21:00,45.92014,2.083334,0.6282265995488098,4.0509260000000005,2.054398,14.467500000000001,3389.192777780855
2024-06-07 13:24:00,48.64005,2.1990730000000003,0.7075489162729438,4.108796,2.0254630000000002,17.361099999999993,3389.2427777808552
2024-06-07 13:27:00,51.73611,2.054398,0.6739947986974109,4.050924999999999,2.1122690000000004,15.914299999999997,3389.2927777808554
2024-06-07 13:30:00,40.88541,1.9097220000000004,0.6840707260241401,3.90625,2.141204,14.467599999999976,3389.3427777808556
2024-06-07 13:33:00,38.9757,2.054399,0.6739950322997822,4.108796,2.1701390000000007,13.020800000000037,3389.392777780856
2024-06-07 13:36:00,43.60532,2.1990740000000004,0.5886323762174854,3.935186,1.7939809999999996,15.625,3389.442777780856
2024-06-07 13:39:00,42.82407,2.0254630000000002,0.667223929131812,3.790509,1.8807869999999998,13.310200000000009,3389.492777780856
2024-06-07 13:42:00,45.92014,2.170139,0.7008783777835084,3.9641199999999994,1.9097230000000005,13.02079999999998,3389.5427777808563
2024-06-07 13:45:00,45.54398,2.1122690000000004,0.7338985952314796,3.90625,1.938657,16.203699999999998,3389.5927777808565
2024-06-07 13:48:00,48.26389,2.083334,0.7268454981919882,4.108796,2.1701380000000006,14.178199999999975,3389.6427777808567
2024-06-07 13:51:00,45.92014,2.1990740000000004,0.5886348975518643,4.079862,1.9386579999999993,13.599599999999981,3389.692777780857
2024-06-07 13:54:00,42.82407,2.0254630000000002,0.6672222644059588,3.935186,2.0254630000000002,12.731400000000008,3389.742777780857
2024-06-07 13:57:00,45.92014,2.1122690000000004,0.6874712706561673,3.935186,1.938657,13.599500000000035,3389.7927777808573
2024-06-07 14:00:00,41.29051,2.054399,0.7197714042782575,4.079862,2.1701390000000007,13.310200000000009,3389.8427777808574
2024-06-07 14:03:00,45.54398,2.1990740000000004,0.7075491466230805,4.137732,2.054398,13.599500000000035,3389.8927777808576
2024-06-07 14:06:00,42.82407,2.1122690000000004,0.6345751244293396,3.90625,1.8807859999999996,12.442100000000039,3389.942777780858
2024-06-07 14:09:00,41.29051,2.1122690000000004,0.6874729715684733,3.8773150000000003,1.8807869999999998,12.442100000000039,3389.992777780858
2024-06-07 14:12:00,43.60532,2.1701390000000007,0.7008749283177221,3.993056,1.938657,13.599500000000035,3390.042777780858
2024-06-07 14:15:00,37.44213,2.1122690000000004,0.6874712706561673,3.993056,1.9965270000000004,13.020800000000008,3390.0927777808583
2024-06-07 14:18:00,39.72801,2.1122690000000004,0.5710919140829553,3.935186,1.8807859999999996,11.863500000000016,3390.1427777808585
2024-06-07 14:21:00,37.44213,2.1701390000000007,0.6472250238139633,3.732639,1.6493049999999991,12.731400000000036,3390.1927777808587
2024-06-07 14:24:00,37.81829,2.0833330000000005,0.7685301534758398,3.732639,1.8229170000000003,12.731400000000008,3390.242777780859
2024-06-07 14:27:00,44.01041,2.1990740000000004,0.5886348975518643,4.0509260000000005,1.9097219999999995,13.310200000000009,3390.292777780859
2024-06-07 14:30:00,45.54398,2.083334,0.6282246369954693,3.90625,1.9097210000000002,13.310200000000009,3390.3427777808593
2024-06-07 14:33:00,48.23495,2.314814,0.7827139058966711,4.166667,1.9965290000000007,11.863400000000013,3390.3927777808594
2024-06-07 14:36:00,50.9838,2.1701390000000007,0.6472290351297221,4.166666,2.083334,12.731499999999983,3390.4427777808596
2024-06-07 14:39:00,49.79745,2.141204,0.8584483437229035,4.456019,2.546296000000001,14.178200000000004,3390.49277778086
2024-06-07 14:42:00,54.80324,2.2569440000000007,0.8122346084803982,4.542824,2.459492,13.310200000000009,3390.54277778086
2024-06-07 14:45:00,48.64005,1.9386580000000002,0.6467941499736729,4.369213,2.546296,13.310200000000009,3390.59277778086
2024-06-07 14:48:00,43.60532,2.0254630000000002,0.7537856338177696,4.456019,2.604166,13.310200000000009,3390.6427777808603
2024-06-07 14:51:00,47.07755,2.1990740000000004,0.6535270695920199,4.137732,2.0254640000000004,14.467600000000004,3390.6927777808605
2024-06-07 14:54:00,43.60532,2.0254630000000002,0.667223929131812,3.8483790000000004,1.938657,11.863400000000013,3390.7427777808607
2024-06-07 14:57:00,41.66666,2.170139,0.6472270294780081,3.7615739999999995,1.6782410000000008,12.442100000000039,3390.792777780861
2024-06-07 15:00:00,40.1331,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,11.574100000000044,3390.842777780861
2024-06-07 15:03:00,49.39236,2.3148150000000003,0.7827157352168993,4.108796000000001,1.9386580000000002,14.46769999999998,3390.8927777808613
2024-06-07 15:06:00,43.22916,2.0833330000000005,0.7268452540748601,4.02199,2.0833329999999997,13.020800000000008,3390.9427777808614
2024-06-07 15:09:00,43.22916,2.083334,0.7268454981919882,4.340278,2.4016200000000003,12.442200000000014,3390.9927777808616
2024-06-07 15:12:00,44.79166,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,11.863500000000045,3391.042777780862
2024-06-07 15:15:00,48.64005,2.1990740000000004,0.5886374188618837,4.340278,2.1990749999999997,13.888900000000035,3391.092777780862
2024-06-07 15:18:00,45.54398,2.054399,0.7197729024552032,3.993055,2.0833329999999997,13.310199999999952,3391.142777780862
2024-06-07 15:21:00,45.54398,2.1122690000000004,0.5710943793877759,4.079862,2.0254629999999993,11.574000000000012,3391.1927777808623
2024-06-07 15:24:00,47.07755,1.7361110000000002,0.6404437179014356,3.7326380000000006,2.141204,13.020800000000008,3391.2427777808625
2024-06-07 15:27:00,53.26968,1.851852,0.6696282687705847,3.8483800000000006,2.141204000000001,15.046300000000002,3391.2927777808627
2024-06-07 15:30:00,45.92014,2.141204,0.5769557709017531,4.166667,2.0833329999999997,13.599499999999978,3391.342777780863
2024-06-07 15:33:00,46.2963,2.1990740000000004,0.7549357801171288,4.195601,2.141203,14.178200000000004,3391.392777780863
2024-06-07 15:36:00,46.70139,2.170139,0.7008766530544543,4.369213,2.3148150000000003,14.467600000000004,3391.4427777808633
2024-06-07 15:39:00,52.11227,2.2569440000000007,0.600257507699832,4.282408000000001,2.083334,15.04630000000003,3391.4927777808634
2024-06-07 15:42:00,43.20023,2.0254630000000002,0.667223929131812,4.079862,2.17014,13.020800000000008,3391.5427777808636
2024-06-07 15:45:00,46.2963,1.851852,0.626170409072475,3.7905099999999994,2.054398,12.731499999999983,3391.592777780864
2024-06-07 15:48:00,47.8588,1.8807869999999998,0.6768630155735522,3.9641200000000003,2.2280100000000003,13.310200000000009,3391.642777780864
2024-06-07 15:51:00,45.13889,2.054399,0.6739950322997822,4.108796,2.1701390000000007,14.467600000000004,3391.692777780864
2024-06-07 15:54:00,45.92014,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,14.178299999999979,3391.7427777808643
2024-06-07 15:57:00,42.85301,2.0254630000000002,0.7126756606946535,3.9641200000000003,2.0833330000000005,13.020899999999983,3391.7927777808645
2024-06-07 16:00:00,40.1331,2.228009,0.7619071429170224,4.3402780000000005,2.256944,14.178200000000004,3391.8427777808647
2024-06-07 16:03:00,41.66666,2.170139,0.7008783777835084,4.195601,2.141204000000001,13.888800000000003,3391.892777780865
2024-06-07 16:06:00,43.22916,2.0254630000000002,0.5534170328026738,3.935186,1.9675919999999998,13.020800000000008,3391.942777780865
2024-06-07 16:09:00,41.66666,2.170139,0.5828050264100668,3.7615739999999995,1.6493060000000002,13.31019999999998,3391.9927777808653
2024-06-07 16:12:00,38.5706,2.0833330000000005,0.6282263797743775,3.819444,1.8229170000000003,12.731400000000008,3392.0427777808654
2024-06-07 16:15:00,37.81829,2.0254630000000002,0.7126741730442793,3.819445,1.9386569999999992,12.152800000000013,3392.0927777808656
2024-06-07 16:18:00,37.4132,2.170139,0.8662296233317893,4.108796,2.170139,9.838000000000022,3392.142777780866
2024-06-07 16:21:00,40.50926,1.7361110000000002,0.5505562817217947,3.6458329999999997,1.9965289999999998,11.574099999999987,3392.192777780866
2024-06-07 16:24:00,43.22916,1.4178240000000004,0.5196866236940694,3.211805,1.9097219999999995,13.310100000000034,3392.242777780866
2024-06-07 16:27:00,44.38657,1.5914349999999997,0.5172831760556199,3.2696759999999996,1.765046,11.863500000000016,3392.2927777808663
2024-06-07 16:30:00,35.87963,1.9965280000000005,0.5474967216958592,3.6747690000000004,1.7361109999999993,12.442199999999957,3392.3427777808665
2024-06-07 16:33:00,32.78357,2.1990749999999997,0.6535293069282717,3.6747679999999994,1.5625,11.863499999999988,3392.3927777808667
2024-06-07 16:39:00,35.50347,2.228009,0.6598129210886237,3.587962,1.4467600000000003,10.70599999999996,3392.3927777808667
2024-06-07 16:42:00,34.72222,2.228009,0.5944531442114986,3.327546000000001,1.157407,11.574000000000012,3392.3927777808667
2024-06-07 16:45:00,36.66088,2.2569440000000007,0.7688624765016421,3.5590280000000005,1.4467600000000003,11.284700000000043,3392.3927777808667
2024-06-07 16:48:00,33.15972,2.1122690000000004,0.6874729715684733,3.616898,1.6203699999999994,10.706099999999992,3392.3927777808667
2024-06-07 16:51:00,32.78357,2.141204,0.4907682474971736,3.587962,1.4756939999999998,10.706000000000017,3392.3927777808667
2024-06-07 16:57:00,32.00232,2.4016209999999996,0.6971909570805762,3.4722219999999995,1.1574080000000002,11.574000000000012,3392.3927777808667
2024-06-07 17:00:00,32.78357,2.1990739999999995,0.6535250496926024,3.3564809999999996,1.244212,11.574099999999987,3392.442777780867
2024-06-07 17:03:00,33.15972,2.1990740000000004,0.7549373301439511,3.29861,1.2442129999999993,11.574000000000012,3392.492777780867
2024-06-07 17:06:00,36.25579,2.228009,0.7619071429170224,3.6747690000000004,1.5914349999999997,13.310199999999952,3392.5427777808673
2024-06-07 17:09:00,36.28472,2.228009,0.5944531442114986,3.6747690000000004,1.5046299999999997,12.442099999999982,3392.5927777808674
2024-06-07 17:12:00,31.62616,2.170139,0.6472270294780046,3.5590270000000004,1.4756939999999998,10.995400000000018,3392.6427777808676
2024-06-07 17:15:00,36.25579,2.228009,0.6598129210886237,3.6458319999999995,1.5046299999999997,12.73150000000004,3392.692777780868
2024-06-07 17:18:00,37.4132,2.256945,0.5114045511058243,3.4722219999999995,1.2442129999999993,12.442099999999982,3392.742777780868
2024-06-07 17:21:00,30.84491,2.256944,0.7688624765016419,3.732639,1.6203710000000004,10.416699999999992,3392.792777780868
2024-06-07 17:24:00,30.46875,2.256945,0.15427331294071636,3.7326379999999997,1.4756929999999997,10.416699999999992,3392.8427777808683
2024-06-07 17:33:00,30.09259,2.2858789999999996,0.7274670254899024,3.385416,1.2152780000000005,10.706000000000017,3392.8427777808683
2024-06-07 17:36:00,32.78357,2.1990740000000004,0.6535290894789995,3.414351,1.3020839999999998,12.731499999999983,3392.8427777808683
2024-06-07 17:42:00,30.46875,2.2858790000000004,0.7757974356333044,3.414351,1.273148,10.127400000000023,3392.8427777808683
2024-06-07 17:45:00,33.56482,2.228009,0.506262221689627,3.2696750000000003,1.070602,11.284700000000043,3392.8427777808683
2024-06-07 18:24:00,30.09259,1.4756940000000007,0.4377820101307934,2.054398000000001,0.6365749999999997,12.152800000000013,3392.8427777808683
2024-06-08 07:54:00,65.27778,1.3020829999999997,0.5267602833551981,3.298609999999999,2.141203,17.36110000000002,3392.8427777808683
2024-06-08 08:00:00,61.77662,1.157407,0.518575727629425,3.2696749999999994,2.2858799999999997,17.36110000000002,3392.9427777808683
2024-06-08 08:03:00,81.53935,0.694445,0.5009369001825883,2.2858800000000006,1.938657,25.17360000000002,3392.9927777808684
2024-06-08 08:09:00,67.21644,0.6365739999999995,0.57677031048777,2.6620369999999998,2.546296000000001,21.70139999999998,3393.0927777808683
2024-06-08 08:12:00,56.7419,0.9548610000000002,0.6411672975767413,3.4432870000000007,2.8935180000000003,16.493100000000027,3393.1427777808685
2024-06-08 08:15:00,54.42708,1.1863419999999998,0.5269678835647862,3.0671289999999996,2.054398,17.071799999999996,3393.1927777808687
2024-06-08 08:21:00,57.89931,1.4467590000000001,0.5654891593832299,3.038194,1.7361109999999993,16.78249999999997,3393.2927777808686
2024-06-08 08:24:00,40.50926,2.141204,0.7409310892194992,2.9803240000000004,0.9837959999999999,13.020899999999983,3393.342777780869
2024-06-08 08:30:00,43.22916,2.2858790000000004,0.8596272665569749,3.2696749999999994,1.186343,12.731499999999983,3393.4427777808687
2024-06-08 08:33:00,53.67477,2.2858790000000004,0.6060482246730602,3.9641200000000003,1.7361109999999993,14.757000000000005,3393.492777780869
2024-06-08 08:39:00,51.73611,2.083334,0.5652205273630702,3.790509,1.7650460000000008,14.467600000000004,3393.592777780869
2024-06-08 08:42:00,54.42708,2.1701380000000006,0.5828023218777744,3.616898000000001,1.5046299999999997,13.020800000000008,3393.642777780869
2024-06-08 08:45:00,64.49653,2.1990739999999995,0.1505849190936521,4.542824,2.343750000000001,17.36100000000002,3393.692777780869
2024-06-08 08:51:00,57.14699,2.083334,0.6807428340221066,3.9641209999999996,1.9965279999999996,17.361099999999993,3393.792777780869
2024-06-08 08:54:00,53.26968,2.3726849999999997,0.6233383262743065,4.079861999999999,1.765046,15.335600000000028,3393.8427777808693
2024-06-08 09:00:00,53.21181,2.2858789999999996,0.7274652537816845,3.9641200000000003,1.7939809999999996,14.756899999999973,3393.942777780869
2024-06-08 09:03:00,60.24306,2.1990740000000004,0.7549357801171288,4.137732,2.083334,16.782399999999996,3393.9927777808693
2024-06-08 09:09:00,60.64815,2.141204,0.8584483437229035,4.3402780000000005,2.430555000000001,16.493000000000023,3394.0927777808693
2024-06-08 09:12:00,54.05093,1.9965280000000005,0.5474967216958592,4.137732000000001,2.1990739999999995,15.914299999999997,3394.1427777808694
2024-06-08 09:15:00,52.89352,2.256944,0.7688624765016419,4.021991,1.9097230000000005,15.625,3394.1927777808696
2024-06-08 09:21:00,57.89931,2.3148150000000003,0.7827141446155756,4.137732000000001,1.9675930000000008,16.493000000000023,3394.2927777808695
2024-06-08 09:24:00,51.33102,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,15.046299999999974,3394.3427777808697
2024-06-08 09:30:00,54.42708,2.170139,0.7479449009804755,3.993055,1.967593,15.625,3394.4427777808696
2024-06-08 09:33:00,56.77083,2.054398,0.6739947986974109,3.9351839999999996,1.9965280000000005,15.3356,3394.49277778087
2024-06-08 09:36:00,53.26968,1.9097219999999995,0.6399418762274106,3.9351839999999996,2.141203,17.361099999999965,3394.54277778087
2024-06-08 09:42:00,51.73611,1.9965270000000004,0.6090666794790232,3.877314,1.9675919999999998,17.36110000000002,3394.64277778087
2024-06-08 09:45:00,48.26389,1.967593,0.6984187513054393,3.8773139999999993,2.054397,14.178200000000004,3394.69277778087
2024-06-08 09:51:00,50.95486,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,15.914399999999972,3394.79277778087
2024-06-08 09:54:00,61.40046,1.7071759999999996,0.5439456711159852,3.4432869999999998,1.8229160000000002,17.361199999999968,3394.84277778087
2024-06-08 10:00:00,59.46181,1.5335650000000003,0.657494944645693,3.2696760000000005,1.938657,17.071799999999996,3394.94277778087
2024-06-08 10:03:00,66.43519,1.9675919999999998,0.6536262534573656,3.906249,2.054399000000001,18.80789999999999,3394.9927777808703
2024-06-08 10:06:00,52.48843,2.256945,0.6660769335406052,4.340279,2.170139,14.467600000000004,3395.0427777808704
2024-06-08 10:12:00,57.92824,2.314814,0.7340694644182375,4.2534719999999995,2.054398,16.203700000000026,3395.1427777808703
2024-06-08 10:15:00,61.80556,2.1990740000000004,0.5886374188618837,4.369213,2.2280100000000003,17.071799999999996,3395.1927777808705
2024-06-08 10:21:00,58.68056,1.967593,0.6536264891645197,4.108796,2.256945000000001,17.36110000000002,3395.2927777808704
2024-06-08 10:24:00,55.58449,2.1122680000000003,0.6345749052528981,4.282408,2.256945,19.675999999999988,3395.3427777808706
2024-06-08 10:30:00,54.83218,2.170139,0.7479418214535346,4.3402780000000005,2.314814,15.625,3395.4427777808705
2024-06-08 10:33:00,60.99537,2.314814,0.7340712477344137,4.484953,2.2858799999999997,16.492999999999995,3395.4927777808707
2024-06-08 10:36:00,60.27199,2.2858790000000004,0.7757990161623703,4.1377310000000005,1.9965289999999998,17.36110000000002,3395.542777780871
2024-06-08 10:42:00,63.33912,2.314814,0.8266356439198712,4.311343000000001,2.17014,17.36110000000002,3395.642777780871
2024-06-08 10:45:00,69.53125,2.34375,0.7406553507662045,5.121529,2.8935179999999994,19.09729999999999,3395.692777780871
2024-06-08 10:51:00,67.1875,2.256945,0.7208459865623295,4.774305,2.633101,19.386500000000012,3395.792777780871
2024-06-08 10:54:00,59.83796,2.1990739999999995,0.7075508831857055,4.600694,2.517361,17.071699999999993,3395.842777780871
2024-06-08 10:57:00,56.7419,2.4305559999999993,0.7603219547962516,4.774306,2.4594899999999997,17.361099999999965,3395.8927777808713
2024-06-08 11:03:00,56.36574,2.4305559999999993,0.760321954796255,4.745371,2.430555000000001,17.650499999999994,3395.992777780871
2024-06-08 11:06:00,75.31829,2.633102,0.7462239201049601,5.208334,2.6620369999999998,19.675900000000013,3396.0427777808713
2024-06-08 11:12:00,71.84606,2.34375,0.7896108403543373,4.861111,2.6620359999999996,19.96520000000001,3396.1427777808713
2024-06-08 11:15:00,59.83796,2.1990739999999995,0.7549373301439509,4.369212,2.3148150000000003,18.22909999999999,3396.1927777808714
2024-06-08 11:21:00,59.83796,2.256945,0.7688642869089205,4.398148,2.2858799999999997,18.518500000000017,3396.2927777808713
2024-06-08 11:24:00,59.83796,2.170139,0.7008749283177188,4.542824,2.4884249999999994,17.071800000000025,3396.3427777808715
2024-06-08 11:27:00,65.65394,2.2569440000000007,0.7688609060861619,4.456019,2.343749999999999,19.386599999999987,3396.3927777808717
2024-06-08 11:33:00,61.77662,2.054399,0.7611716627654814,4.484954,2.6041670000000003,19.097200000000015,3396.4927777808716
2024-06-08 11:36:00,56.7419,2.228009,0.7142071457060738,4.398148,2.2858799999999997,16.78249999999997,3396.542777780872
2024-06-08 11:42:00,54.42708,2.1990739999999995,0.7075508831857055,4.369212,2.2858790000000004,16.782500000000027,3396.6427777808717
2024-06-08 11:45:00,52.48843,2.228009,0.7142053973736131,4.2534719999999995,2.141203,16.49309999999997,3396.692777780872
2024-06-08 11:48:00,52.11227,2.170139,0.7479433612196739,4.079859999999999,2.054397,16.493100000000027,3396.742777780872
2024-06-08 11:54:00,54.42708,2.256945,0.6002551497840287,4.079861999999999,1.8807859999999996,17.071799999999996,3396.842777780872
2024-06-08 11:57:00,57.52315,2.256944,0.7208439973845783,3.9351850000000006,1.7939809999999996,17.361099999999965,3396.892777780872
2024-06-08 12:03:00,56.77083,2.170139,0.8296566619962558,4.166667,2.1990740000000004,16.49309999999997,3396.992777780872
2024-06-08 12:06:00,59.08565,2.141204,0.7409326186633494,4.311342000000001,2.3148150000000003,16.493000000000052,3397.0427777808723
2024-06-08 12:12:00,59.08565,2.141204,0.7409295597703589,4.311343000000001,2.314814,17.93979999999999,3397.142777780872
2024-06-08 12:15:00,54.83218,2.256945,0.7688611460827302,4.427084000000001,2.314814,17.071799999999996,3397.1927777808723
2024-06-08 12:18:00,48.23495,2.34375,0.7406571456468415,4.079861,1.851850999999999,15.625,3397.2427777808725
2024-06-08 12:24:00,52.48843,2.3726849999999997,0.747229928994791,4.021991,1.765047,15.914300000000026,3397.3427777808724
2024-06-08 12:27:00,63.33912,2.2858789999999996,0.7274670254899024,4.108795,1.938657,15.335699999999974,3397.3927777808726
2024-06-08 12:33:00,64.87269,2.2858789999999996,0.7274687971901792,4.079859999999999,1.9097230000000005,15.9144,3397.4927777808725
2024-06-08 12:36:00,62.15278,2.228009,0.7142088940307257,4.079859999999999,1.967593,16.20369999999997,3397.5427777808727
2024-06-08 12:42:00,60.99537,2.170139,0.7008766530544543,4.108795,2.054397,15.914299999999969,3397.6427777808726
2024-06-08 12:45:00,54.05093,2.141203,0.6941838967494205,4.108795,2.0833329999999997,15.3356,3397.692777780873
2024-06-08 12:48:00,53.26968,2.1990739999999995,0.6535250496926024,3.819444,1.7071750000000003,15.046299999999974,3397.742777780873
2024-06-08 12:54:00,51.35995,2.141204,0.5769557709017531,3.703704,1.6203699999999994,14.467600000000004,3397.842777780873
2024-06-08 12:57:00,51.33102,2.256944,0.8122317402396584,3.90625,1.8229160000000002,15.04630000000003,3397.892777780873
2024-06-08 13:00:00,54.05093,2.1990740000000004,0.7075491466230805,4.021991,1.938657,14.75690000000003,3397.9427777808733
2024-06-08 13:03:00,42.82407,2.314814,0.611822929821653,4.311343,2.054398,11.574099999999987,3397.9927777808734
2024-06-08 13:09:00,41.66666,2.1990740000000004,0.7549357801171288,4.224537,2.170139,13.020899999999983,3398.0927777808733
2024-06-08 13:12:00,38.9757,2.170139,0.6472270294780046,4.166666,2.0833329999999997,10.706000000000017,3398.1427777808735
2024-06-08 13:18:00,36.25579,2.170139,0.7008766530544543,4.108795,2.054397,11.574099999999987,3398.2427777808734
2024-06-08 13:21:00,38.9757,2.228009,0.6598108870316362,3.9641200000000003,1.8229169999999995,12.442099999999982,3398.2927777808736
2024-06-08 13:39:00,36.25579,2.0833329999999997,0.6282244172215335,3.819444,1.8229160000000002,12.442099999999982,3398.592777780874
2024-06-08 13:42:00,34.72222,2.256944,0.6002575076998319,3.790509,1.5914349999999997,12.442200000000014,3398.642777780874
2024-06-08 13:48:00,33.18866,2.083334,0.6282246369954693,3.6747689999999995,1.6782399999999997,10.995400000000018,3398.742777780874
2024-06-08 13:51:00,32.40741,2.141204,0.8221089811497478,3.790509,1.851851,11.574099999999987,3398.792777780874
2024-06-08 13:54:00,32.40741,2.1990739999999995,0.1505849190936521,3.7615740000000004,1.5625000000000009,12.731499999999983,3398.8427777808743
2024-06-08 14:00:00,30.84491,2.141203,0.49076806840851195,3.6458319999999995,1.5335649999999994,11.284799999999962,3398.942777780874
2024-06-08 16:39:00,30.46875,2.2858789999999996,0.6060508012797897,3.3275449999999998,1.0995370000000007,10.705899999999986,3398.942777780874
2024-06-09 07:51:00,30.09259,2.0254630000000002,0.6154726873826564,2.719907,0.78125,10.127299999999991,3398.942777780874
2024-06-09 13:30:00,30.09259,2.430555,1.03903109984267,3.7615739999999995,1.649305,9.548599999999965,3398.942777780874
2024-06-09 13:33:00,31.25,2.228009,,3.906249,1.5914349999999997,10.416699999999992,3398.942777780874
2024-06-11 07:03:00,68.72106,2.719907,,4.07986,1.3020830000000005,12.731499999999983,3398.942777780874
2024-06-11 07:06:00,35.47454,2.1701390000000007,0.5828025236929104,3.7615740000000004,1.6493049999999991,11.863499999999988,3398.942777780874
2024-06-11 07:21:00,32.40741,2.2569440000000007,0.7208422373293905,3.4722230000000005,1.3310179999999994,11.574000000000012,3398.942777780874
2024-06-11 07:24:00,35.50347,2.141204,0.6409104740970791,3.2407399999999997,1.1863420000000007,11.863400000000013,3398.9927777808743
2024-06-11 07:30:00,37.81829,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,10.416600000000017,3399.0927777808743
2024-06-11 07:33:00,45.13889,2.4016200000000003,0.9276514131441689,4.07986,1.9097230000000005,12.731500000000011,3399.1427777808744
2024-06-11 07:36:00,56.7419,2.372686,0.8818816506129397,4.427084000000001,2.2569440000000007,14.178299999999979,3399.1927777808746
2024-06-11 07:42:00,57.52315,2.3148150000000003,0.7340714756865857,4.571759000000001,2.3726850000000006,14.467600000000004,3399.2927777808745
2024-06-11 07:45:00,72.22222,2.34375,1.8763800233930203,6.568284,5.700234,22.858900000000006,3399.3427777808747
2024-06-11 07:48:00,81.10532,2.430555,0.16530305111895513,5.729163,3.2986079999999998,22.5694,3399.392777780875
2024-06-11 07:51:00,83.82523,1.3888889999999998,0.7514030087326464,4.658568,3.616899,26.620400000000018,3399.442777780875
2024-06-11 07:57:00,76.85185,1.3310180000000003,0.7783677492977095,4.65856,3.7326420000000002,26.62039999999999,3399.542777780875
2024-06-11 08:00:00,69.87847,2.1701380000000006,0.9334437145189928,5.034722,3.1539399999999995,23.726799999999997,3399.592777780875
2024-06-11 08:06:00,88.45486,2.8935180000000003,1.4647013380165734,7.089118000000001,4.803240000000001,30.381999999999977,3399.692777780875
2024-06-11 08:09:00,78.38542,2.170139,1.2040292996325368,6.9444479999999995,5.353008999999999,37.61580000000001,3399.7427777808753
2024-06-11 08:15:00,79.16667,1.967593,1.0644913890518977,6.655087999999999,5.179395,37.32640000000001,3399.842777780875
2024-06-11 08:18:00,78.00926,2.0254630000000002,1.1078806590158348,6.568284,5.063661,38.1944,3399.8927777808753
2024-06-11 08:21:00,73.75579,1.9097220000000004,1.0452470611899494,6.105327,4.687494999999999,34.72219999999999,3399.9427777808755
2024-06-11 08:27:00,73.75579,1.9097220000000004,1.0209526127537103,6.018517,4.5717550000000005,33.85419999999996,3400.0427777808754
2024-06-11 08:30:00,74.53704,2.228009,1.09673302871291,6.6261540000000005,4.832175,32.407400000000024,3400.0927777808756
2024-06-11 08:36:00,75.69444,2.141203,1.0696521702270247,6.510418,4.8032449999999995,34.14359999999999,3400.1927777808755
2024-06-11 08:39:00,91.95602,1.8229160000000002,1.0161080834053013,5.787033999999999,4.456018,37.03710000000001,3400.2427777808757
2024-06-11 08:42:00,71.03588,1.9965279999999996,1.0238753188005687,6.2500029999999995,4.687495,30.960700000000003,3400.292777780876
2024-06-11 08:51:00,73.75579,2.141204,1.042703407987548,6.221064000000001,4.48495,31.828699999999998,3400.442777780876
2024-06-11 08:57:00,73.75579,2.1701390000000007,1.078709804584444,6.336804,4.600694999999999,32.407399999999996,3400.542777780876
2024-06-11 09:00:00,72.59838,2.0254629999999993,1.0067915723044456,6.0763929999999995,4.45602,31.539299999999997,3400.592777780876
2024-06-11 09:06:00,75.31829,2.0833330000000005,0.997350872886186,5.989578,4.282405,30.381899999999973,3400.692777780876
2024-06-11 09:09:00,76.85185,2.141203,0.986158956491118,6.047458000000001,4.253475000000001,32.98609999999999,3400.742777780876
2024-06-11 09:12:00,75.69444,2.083334,1.0514434705765219,6.278934,4.62963,33.56480000000002,3400.7927777808763
2024-06-11 09:18:00,73.75579,2.054399,0.9885241095108425,6.221064,4.542825000000001,31.539299999999997,3400.8927777808763
2024-06-11 09:21:00,73.37963,2.1122679999999994,1.0061473395618816,5.960642999999999,4.224535,31.5394,3400.9427777808764
2024-06-11 09:24:00,78.00926,2.054398,0.9885238039095983,5.844908,4.166669999999999,30.382000000000005,3400.9927777808766
2024-06-11 09:27:00,75.69444,1.9386579999999993,0.9795241167952378,5.873837999999999,4.340280000000001,32.696800000000025,3401.042777780877
2024-06-11 09:30:00,75.69444,2.1122680000000003,0.9479148005950923,5.844907999999999,4.05093,30.6712,3401.092777780877
2024-06-11 09:36:00,76.12847,2.0833329999999997,0.9394729538951542,5.844907999999999,4.079865000000001,31.828700000000026,3401.192777780877
2024-06-11 09:39:00,80.72917,2.170139,1.0787005756314423,6.221067999999999,4.484948999999999,32.407399999999996,3401.242777780877
2024-06-11 09:42:00,89.6412,1.8229169999999995,1.0161084212836713,5.815972,4.484955,36.74770000000001,3401.2927777808773
2024-06-11 09:48:00,90.42245,1.7361119999999994,1.009388563718711,5.787042,4.57176,40.50920000000002,3401.392777780877
2024-06-11 09:51:00,77.6331,1.6493059999999993,0.9566581088176991,5.642366,4.48495,35.01150000000001,3401.4427777808773
2024-06-11 09:57:00,76.85185,1.5914359999999999,0.9584938089226495,5.613431,4.542825000000001,35.87960000000001,3401.5427777808773
2024-06-11 10:00:00,73.75579,1.6203709999999996,0.9465900458795472,5.642366,4.513885,35.30090000000001,3401.5927777808774
2024-06-11 10:03:00,72.59838,1.7361119999999994,0.9392579149358687,5.642362,4.340280000000001,34.72219999999999,3401.6427777808776
2024-06-11 10:12:00,70.65972,1.851852,0.9258228521619872,5.5555520000000005,4.079860000000001,31.828699999999998,3401.7927777808777
