Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-11 10:18:00,71.81713,1.8229170000000003,0.9167269658992855,5.555552,4.108795,30.092599999999976,3401.8927777808776
2024-06-11 10:21:00,74.91319,1.880788,0.9077131984937631,5.6423630000000005,4.108795000000001,32.98609999999999,3401.942777780878
2024-06-11 10:36:00,71.06481,1.8229169999999995,0.9167269658992852,5.5555579999999996,4.108801000000001,30.671300000000002,3402.192777780878
2024-06-11 10:42:00,70.65972,1.9097220000000004,0.8882010808000382,5.584487,3.993054999999999,29.513900000000007,3402.2927777808777
2024-06-11 10:45:00,73.75579,1.9965270000000004,0.8838495340053463,5.584492000000001,3.8773149999999994,29.224500000000006,3402.342777780878
2024-06-11 10:48:00,80.72917,1.851852,0.9519233792539474,5.381947,3.9351849999999997,32.407399999999996,3402.392777780878
2024-06-11 10:54:00,78.79051,1.7361120000000003,0.939257914935869,5.613427,4.311344999999999,33.56479999999999,3402.492777780878
2024-06-11 10:57:00,76.0706,1.7071760000000005,0.9296562078522069,5.613427,4.340280999999999,32.407399999999996,3402.542777780878
2024-06-11 11:00:00,76.0706,1.765047,0.9239959217433329,5.526622,4.166664999999999,31.828699999999998,3402.5927777808784
2024-06-11 11:03:00,78.03819,1.7361120000000003,0.939257914935869,5.700227,4.3981449999999995,32.98609999999999,3402.6427777808785
2024-06-11 11:09:00,79.16667,1.851852,0.977242900063871,5.815977,4.398145,32.69669999999999,3402.7427777808784
2024-06-11 11:12:00,76.85185,1.7071760000000005,0.9534561295863663,5.613427,4.369211,33.85419999999999,3402.7927777808786
2024-06-11 11:18:00,73.37963,1.6493060000000002,0.9103228388689485,5.526617,4.311341,32.1181,3402.8927777808785
2024-06-11 11:21:00,71.81713,1.7071769999999997,0.9051878254488384,5.324071999999999,4.021995,33.56479999999999,3402.9427777808787
2024-06-11 11:24:00,73.37963,1.7071760000000005,0.9296562078522069,5.410877000000001,4.1377310000000005,33.85420000000002,3402.992777780879
2024-06-11 11:30:00,71.81713,1.7361110000000002,0.9392575838444536,5.439812000000001,4.1377310000000005,31.25,3403.092777780879
2024-06-11 11:33:00,72.59838,1.9097220000000004,0.858669484293594,5.468747,3.848375,28.067199999999985,3403.142777780879
2024-06-11 11:39:00,73.75579,1.9965270000000004,0.8191738554791964,5.2951369999999995,3.5300900000000004,28.93519999999998,3403.242777780879
2024-06-11 11:42:00,74.53704,1.8807870000000007,0.8502148791642712,5.179402,3.5879649999999996,30.3819,3403.292777780879
2024-06-11 11:45:00,72.59838,1.9097229999999996,0.9165570723301815,5.497682999999999,3.93518,30.092600000000004,3403.3427777808793
2024-06-11 11:48:00,69.50231,1.8807869999999998,0.8502148791642707,5.2083319999999995,3.6168950000000004,26.909699999999987,3403.3927777808794
2024-06-11 11:54:00,72.22222,1.8807869999999998,0.8502148791642707,5.121531999999999,3.530095,27.199000000000012,3403.4927777808794
2024-06-11 11:57:00,73.35069,1.9675919999999998,0.8754861727972586,5.150467,3.472225000000001,27.777799999999985,3403.5427777808795
2024-06-11 12:00:00,70.68866,1.938657,0.8968232630614876,5.410877999999999,3.7905110000000004,27.488499999999988,3403.5927777808797
2024-06-11 12:03:00,65.24884,2.1701379999999997,0.7904758328342715,5.729163,3.732635,20.833399999999983,3403.64277778088
2024-06-11 12:09:00,69.12616,2.1701380000000006,0.8296485684138558,5.5555579999999996,3.58796,20.54400000000004,3403.74277778088
2024-06-11 12:12:00,54.02199,1.938657,0.7686108055952828,5.179398000000001,3.4432909999999994,18.80789999999996,3403.79277778088
2024-06-11 12:18:00,57.11806,2.0833330000000005,0.7685287744612809,5.237268,3.3275449999999998,17.650500000000022,3403.89277778088
2024-06-11 12:21:00,59.83796,2.0833330000000005,0.7268452540748601,4.890046,2.951389,18.22919999999999,3403.94277778088
2024-06-11 12:24:00,56.36574,2.083334,0.7685317864629225,4.8321760000000005,2.922454000000001,17.65039999999999,3403.9927777808803
2024-06-11 12:27:00,42.79514,0.49189800000000083,0.8536015559089347,3.703704000000001,4.57176,13.599500000000035,3404.0427777808804
2024-06-11 12:30:00,62.52894,1.6782410000000008,0.7303202044956466,4.832175,3.3854170000000003,21.70139999999998,3404.0927777808806
2024-06-11 12:33:00,59.05671,2.170139,0.8662283981125927,4.976853,3.038195000000001,18.80789999999996,3404.142777780881
2024-06-11 12:36:00,78.41435,2.3726850000000006,0.7964993127657111,5.179394000000001,2.951389,24.01619999999997,3404.192777780881
2024-06-11 12:39:00,74.91319,2.1701390000000007,0.8662271728909032,5.208334,3.2696750000000003,24.88420000000002,3404.242777780881
2024-06-11 12:42:00,76.85185,2.1701390000000007,0.8662271728909032,5.208334,3.2696750000000003,24.594899999999996,3404.2927777808814
2024-06-11 12:45:00,70.65972,2.1122690000000004,0.8506428801403967,5.208334,3.3275450000000006,24.30559999999997,3404.3427777808815
2024-06-11 12:48:00,72.59838,2.141204,0.8221089811497478,5.1215280000000005,3.1828700000000003,24.01619999999997,3404.3927777808817
2024-06-11 12:51:00,76.0706,2.228009,0.8050004801243554,5.266204,3.211805,25.75229999999999,3404.442777780882
2024-06-11 12:54:00,79.94792,2.170139,0.8296618840188588,5.208334000000001,3.2407449999999995,24.594899999999996,3404.492777780882
2024-06-11 12:57:00,82.29167,2.1122690000000004,0.8506549775296017,5.121524000000001,3.2407449999999995,25.75229999999999,3404.5427777808823
2024-06-11 13:00:00,81.10532,2.054399,0.930992511569096,5.410883999999999,3.6747650000000007,28.64580000000001,3404.5927777808824
2024-06-11 13:03:00,75.31829,1.967593,0.8441876509877898,5.266204,3.559031,27.77770000000004,3404.6427777808826
2024-06-11 13:06:00,62.15278,1.851851,0.7792329259452093,5.179398000000001,3.5590270000000004,20.254599999999982,3404.692777780883
2024-06-11 13:09:00,57.11806,1.938657,0.73150739453945,5.092588000000001,3.3275510000000006,20.83330000000001,3404.742777780883
2024-06-11 13:12:00,57.11806,2.0254630000000002,0.7916838125702604,4.976852000000001,3.1539350000000006,18.22920000000005,3404.792777780883
2024-06-11 13:15:00,63.31019,2.228009,0.8050019051767511,4.947917,2.8935189999999995,21.70139999999998,3404.8427777808834
2024-06-11 13:18:00,61.77662,1.9965270000000004,0.7055595673400324,4.803240000000001,2.95139,20.254699999999957,3404.8927777808835
2024-06-11 13:21:00,62.15278,2.141203,0.8221139084434198,5.121528,3.182875,19.09729999999996,3404.9427777808837
2024-06-11 13:24:00,62.52894,2.054398,0.7993311586934092,5.092592999999999,3.2407449999999995,20.833399999999983,3404.992777780884
2024-06-11 13:27:00,60.24306,2.1122679999999994,0.8145380652492618,4.947917,3.038195000000001,18.80789999999996,3405.042777780884
2024-06-11 13:30:00,61.77662,2.0254630000000002,0.7916838125702604,4.774306,2.951389,22.280100000000004,3405.0927777808843
2024-06-11 13:33:00,59.05671,1.967593,0.8112427860961537,4.890047,3.1539350000000006,20.25460000000004,3405.1427777808844
2024-06-11 13:36:00,56.7419,2.0254629999999993,0.8270752189771653,4.947917,3.15393,17.361099999999965,3405.1927777808846
2024-06-11 13:39:00,57.11806,2.0254629999999993,0.7537883543359151,5.034720999999999,3.1828700000000003,17.939899999999966,3405.242777780885
2024-06-11 13:42:00,60.99537,2.054398,0.7611686686822338,4.861110999999999,2.9803229999999994,19.965299999999957,3405.292777780885
2024-06-11 13:45:00,61.37153,2.1122679999999994,0.8145393539734723,4.890046,2.9803249999999997,19.965300000000013,3405.342777780885
2024-06-11 13:48:00,57.92824,2.0254629999999993,0.7537856338177694,4.861110999999999,3.009258,19.09729999999996,3405.3927777808854
2024-06-11 13:51:00,61.37153,2.0254629999999993,0.7537856338177694,4.861110999999999,3.009258,20.543999999999983,3405.4427777808855
2024-06-11 13:54:00,61.37153,2.0833329999999997,0.8428088928479668,4.918982000000001,3.067125,19.965300000000013,3405.4927777808857
2024-06-11 13:57:00,57.49421,1.9675919999999998,0.776319098497881,4.861110999999999,3.0960610000000006,19.965299999999957,3405.542777780886
2024-06-11 14:00:00,54.80324,1.9675919999999998,0.7389446642054363,4.890046,3.0960610000000006,18.518599999999992,3405.592777780886
2024-06-11 14:03:00,58.68056,2.0254629999999993,0.7537856338177694,4.861110999999999,3.009258,18.807900000000018,3405.6427777808863
2024-06-11 14:06:00,58.68056,1.9965279999999996,0.7055583366413276,4.774306,2.922454000000001,19.386599999999987,3405.6927777808864
2024-06-11 14:09:00,57.89931,1.9965279999999996,0.8523428078224353,5.1504579999999995,3.4143499999999998,15.625,3405.7427777808866
2024-06-11 14:12:00,61.77662,2.141203,0.7831959147061822,5.1504579999999995,3.1828749999999992,19.386599999999987,3405.792777780887
2024-06-11 14:15:00,64.09144,2.0254630000000002,0.7537801927358636,4.976852,3.1249949999999993,20.25460000000001,3405.842777780887
2024-06-11 14:18:00,64.09144,2.054398,0.7611686686822338,5.208333,3.3275449999999998,19.675900000000013,3405.892777780887
2024-06-11 14:21:00,59.83796,1.9965279999999996,0.7840167385958797,4.803241,3.009259,19.675900000000013,3405.9427777808874
2024-06-11 14:24:00,57.52315,1.9965279999999996,0.7840179932038653,4.890046,3.0960649999999994,18.51849999999996,3405.9927777808875
2024-06-11 14:27:00,57.89931,1.9965279999999996,0.705558336641325,4.918982000000001,3.0671299999999997,18.807800000000043,3406.0427777808877
2024-06-11 14:30:00,60.99537,2.1122679999999994,0.7338998709077047,4.716434,2.748843,18.22920000000002,3406.092777780888
2024-06-11 14:33:00,59.43287,2.054398,0.8349620385426273,4.6296289999999996,2.8067129999999993,18.22920000000002,3406.142777780888
2024-06-11 14:36:00,64.46759,2.1122680000000003,0.884691606179563,5.005786,3.1539399999999995,20.54400000000001,3406.1927777808883
2024-06-11 14:39:00,73.37963,2.228009,0.8446768525578287,5.208338,3.1828689999999993,19.386600000000016,3406.2427777808884
2024-06-11 14:42:00,57.89931,1.7361110000000002,0.9146077187901552,5.208338,3.8773169999999997,18.518599999999992,3406.2927777808886
2024-06-11 14:45:00,54.42708,1.9675919999999998,0.8112413411580109,5.381943,3.6458309999999994,17.939800000000048,3406.342777780889
2024-06-11 14:48:00,56.7419,2.0833329999999997,0.8069491209989568,5.410877999999999,3.530095,17.93980000000002,3406.392777780889
2024-06-11 14:51:00,52.48843,1.9675919999999998,0.6984243697866638,5.150463,3.3275509999999997,13.02090000000004,3406.442777780889
2024-06-11 14:54:00,49.39236,1.9965279999999996,0.7055583366413276,4.745369999999999,2.8935180000000003,14.178299999999979,3406.4927777808894
2024-06-11 14:57:00,46.67245,1.967593,0.6984202177175131,4.4270830000000005,2.6041670000000003,15.914299999999969,3406.5427777808895
2024-06-11 15:00:00,50.92593,2.1122679999999994,0.7338983518331275,4.658564999999999,2.6909730000000005,16.49309999999997,3406.5927777808897
2024-06-11 15:03:00,48.61111,2.0254629999999993,0.7537883543359151,4.774305,2.922454000000001,16.2038,3406.64277778089
2024-06-11 15:06:00,50.54977,2.141203,0.8221087199057178,4.976852000000001,3.038195000000001,15.9144,3406.69277778089
2024-06-11 15:09:00,53.64583,2.0833330000000005,0.6807426010949476,4.774305,2.8067129999999993,17.07170000000002,3406.7427777808903
2024-06-11 15:12:00,50.92593,2.0254630000000002,0.7126756606946535,4.658564,2.7777770000000004,15.625,3406.7927777808904
2024-06-11 15:15:00,43.98148,1.9965270000000004,0.6604360552308064,4.513888,2.633103,13.888899999999978,3406.8427777808906
2024-06-11 15:18:00,51.70718,2.1990730000000003,0.707550652835161,4.340277,2.256945,16.203700000000026,3406.892777780891
2024-06-11 15:21:00,55.55556,2.228009,0.881717686536171,4.513888,2.51736,16.20360000000005,3406.942777780891
2024-06-11 15:24:00,56.36574,2.054398,0.8349620385426273,4.658564,2.835648,15.04630000000003,3406.992777780891
2024-06-11 15:27:00,52.48843,1.9965279999999996,0.7055568595787608,4.600695,2.748842,16.20369999999997,3407.0427777808914
2024-06-11 15:30:00,50.54977,1.9965279999999996,0.7055598136988286,4.456018,2.6041670000000003,17.361099999999965,3407.0927777808915
2024-06-11 15:33:00,51.70718,2.141203,0.6409082641450448,4.456018,2.4016200000000003,13.888899999999978,3407.1427777808917
2024-06-11 15:36:00,48.61111,1.9965279999999996,0.5474991110552773,4.311342,2.3726850000000006,15.625,3407.192777780892
2024-06-11 15:39:00,51.70718,2.141203,0.7831833367465687,4.484953000000001,2.517361,14.467600000000004,3407.242777780892
2024-06-11 15:42:00,50.95486,1.9965270000000004,0.7055595673400324,4.542823,2.6909729999999996,16.49309999999997,3407.2927777808923
2024-06-11 15:45:00,45.92014,1.938657,0.6912576610272494,4.484953000000001,2.6909730000000005,15.625,3407.3427777808924
2024-06-11 15:48:00,50.54977,2.1990730000000003,0.754935538796489,4.456018,2.4016210000000004,14.178200000000004,3407.3927777808926
2024-06-11 15:51:00,49.39236,2.0833330000000005,0.7268452540748601,4.456018,2.517361,15.3356,3407.442777780893
2024-06-11 15:54:00,48.61111,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,13.599599999999953,3407.492777780893
2024-06-11 15:57:00,48.23495,2.054398,0.6218564778059078,4.398148000000001,2.430555000000001,15.625,3407.542777780893
2024-06-11 16:00:00,41.26157,2.054399,0.761168923442751,4.195603,2.314814,15.914300000000026,3407.5927777808934
2024-06-11 16:03:00,47.8588,2.170139,0.7904760845432389,4.398149,2.4016200000000003,14.467599999999948,3407.6427777808935
2024-06-11 16:06:00,49.4213,2.0833330000000005,0.6807426010949476,4.484953000000001,2.517361,14.178299999999979,3407.6927777808937
2024-06-11 16:09:00,47.07755,2.0833330000000005,0.7268467627275012,4.484953000000001,2.546297,14.46769999999998,3407.742777780894
2024-06-11 16:12:00,50.95486,2.054398,0.6739947986974109,4.513888,2.5752320000000006,14.756899999999973,3407.792777780894
2024-06-11 16:15:00,45.51505,1.938657,0.7686058565669431,4.398148000000001,2.6620370000000007,14.467600000000004,3407.8427777808943
2024-06-11 16:18:00,47.07755,2.1122690000000004,0.8145383272947234,4.427084000000001,2.517361,13.599499999999978,3407.8927777808944
2024-06-11 16:21:00,50.95486,2.2569440000000007,0.7688640469116511,4.629629,2.5173619999999994,14.178200000000004,3407.9427777808946
2024-06-11 16:24:00,48.61111,2.083334,0.7268454981919882,4.803241,2.8645830000000005,14.756899999999973,3407.992777780895
2024-06-11 16:27:00,47.07755,2.0254630000000002,0.667220599672751,4.658566,2.748842,14.467599999999948,3408.042777780895
2024-06-11 16:30:00,45.13889,2.141203,0.7409323759700295,4.484953000000001,2.4884270000000006,14.178299999999979,3408.092777780895
2024-06-11 16:33:00,49.39236,2.141203,0.7409308465265381,4.427083,2.430556,16.20369999999997,3408.1427777808954
2024-06-11 16:36:00,49.76852,1.9965279999999996,0.746379215977322,4.57176,2.7488420000000007,14.178299999999979,3408.1927777808955
2024-06-11 16:39:00,45.51505,1.9965279999999996,0.7055598136988286,4.456018,2.6041670000000003,14.46769999999998,3408.2427777808957
2024-06-11 16:42:00,42.82407,2.0254630000000002,0.7126756606946535,4.513888,2.633101,13.599499999999978,3408.292777780896
2024-06-11 16:45:00,47.8588,2.1122679999999994,0.6874710383915548,4.369213,2.3726849999999997,13.59960000000001,3408.342777780896
2024-06-11 16:48:00,45.13889,1.9965279999999996,0.7463805667848439,4.282406999999999,2.4594900000000006,14.467600000000004,3408.3927777808963
2024-06-11 16:51:00,45.13889,2.054398,0.7197696612467748,4.600694000000001,2.6909710000000002,15.046299999999974,3408.4427777808964
2024-06-11 16:54:00,40.50926,2.0833330000000005,0.6282283423152124,4.542823,2.546297,15.335699999999974,3408.4927777808966
2024-06-11 16:57:00,43.98148,2.141203,0.7409293170777539,4.369213,2.3726849999999997,13.310200000000009,3408.542777780897
2024-06-11 17:00:00,48.61111,2.1701379999999997,0.6472248057999929,4.427083,2.34375,14.46769999999998,3408.592777780897
2024-06-11 17:03:00,44.35764,1.967593,0.6026445630045314,4.398148,2.51736,14.178300000000036,3408.642777780897
2024-06-11 17:06:00,43.60532,1.9965279999999996,0.6604362902225155,4.456017999999999,2.5752320000000006,13.310099999999977,3408.6927777808974
2024-06-11 17:09:00,41.26157,1.967593,0.7763255946186081,4.4270830000000005,2.6620369999999998,13.59960000000001,3408.7427777808975
2024-06-11 17:12:00,45.92014,1.9965279999999996,0.6604362902225155,4.456017999999999,2.5752320000000006,14.75690000000003,3408.7927777808977
2024-06-11 17:15:00,45.92014,2.141203,0.5769580526259844,4.282406999999999,2.1990749999999997,13.888900000000035,3408.842777780898
2024-06-11 17:18:00,43.98148,2.054398,0.7197711594285148,4.427083,2.517361,13.599499999999978,3408.892777780898
2024-06-11 17:21:00,43.60532,1.9965279999999996,0.7463805667848415,4.456018,2.633101,14.756899999999973,3408.9427777808983
2024-06-11 17:24:00,44.35764,2.0833330000000005,0.565217877581524,4.484953000000001,2.4594899999999997,13.599500000000035,3408.9927777808985
2024-06-11 17:27:00,40.33565,2.0254630000000002,0.7916838125702604,4.398148000000001,2.5752310000000005,13.02090000000004,3409.0427777808986
2024-06-11 17:30:00,41.29051,2.0254629999999993,0.6672239291318118,4.311342,2.4016200000000003,13.310200000000009,3409.092777780899
2024-06-11 17:33:00,40.10416,2.054398,0.7611686686822338,4.340278,2.4594899999999997,13.310100000000034,3409.142777780899
2024-06-11 17:36:00,43.60532,2.054398,0.5593263945957594,4.427083,2.430554999999999,10.995299999999986,3409.192777780899
2024-06-11 17:39:00,38.5706,2.054398,0.6218584258490911,4.311342,2.343750000000001,13.020800000000008,3409.2427777808994
2024-06-11 17:42:00,42.79514,2.1990739999999995,0.6535270695920198,4.282406999999999,2.1701390000000007,14.467600000000004,3409.2927777808995
2024-06-11 17:45:00,41.26157,2.054398,0.67399312185539,4.195601,2.256944,13.599500000000035,3409.3427777808997
2024-06-11 17:48:00,40.1331,2.054398,0.6218564778059078,4.166667,2.1990740000000004,13.59960000000001,3409.3927777809
2024-06-11 17:51:00,45.13889,2.0833329999999997,0.6282263797743773,4.2534719999999995,2.256945000000001,12.442099999999982,3409.4427777809
2024-06-11 17:54:00,41.66666,2.0254629999999993,0.7126771483399161,4.195601,2.3148150000000003,14.178200000000004,3409.4927777809003
2024-06-11 17:57:00,43.98148,2.0833330000000005,0.7268452540748601,4.311342,2.3726849999999997,13.888900000000035,3409.5427777809005
2024-06-11 18:00:00,43.20023,2.054398,0.6218564778059078,4.166667,2.1990740000000004,12.731499999999983,3409.5927777809006
2024-06-11 18:03:00,38.5706,2.0254630000000002,0.6154726873826547,4.253472,2.3148149999999994,11.863499999999988,3409.642777780901
2024-06-11 18:06:00,38.19445,2.1122690000000004,0.6874746724732321,4.166666,2.1701390000000007,12.442200000000014,3409.692777780901
2024-06-11 18:09:00,43.60532,2.2569440000000007,0.6660787653696892,4.108796000000001,1.9386579999999993,13.31019999999998,3409.742777780901
2024-06-11 18:12:00,38.5706,1.938657,0.6467939135369846,3.906249,2.0833329999999997,13.020800000000008,3409.7927777809014
2024-06-11 18:15:00,38.91782,2.141203,0.7409308465265381,4.108796,2.1122690000000004,12.731500000000011,3409.8427777809015
2024-06-11 18:18:00,38.5706,2.083334,0.6807428340221066,4.079862,2.1122690000000004,13.888900000000007,3409.8927777809017
2024-06-11 18:21:00,40.91435,2.1701390000000007,0.5828025236929104,3.9641200000000003,1.851850999999999,11.863400000000013,3409.942777780902
2024-06-11 18:24:00,42.44791,1.8807869999999998,0.6768615814570612,3.6747679999999994,1.938657,12.731500000000011,3409.992777780902
2024-06-11 18:27:00,41.66666,1.8807869999999998,0.6330680581183629,3.8773150000000003,2.1122690000000004,12.442199999999985,3410.0427777809023
2024-06-11 18:30:00,40.50926,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,12.442199999999985,3410.0927777809025
2024-06-11 18:33:00,36.63195,1.967593,0.6026464670799191,3.9641200000000003,2.0833329999999997,11.574100000000016,3410.1427777809026
2024-06-11 18:36:00,34.72222,1.967593,0.5415602997530825,3.6458329999999997,1.7361110000000002,15.046300000000002,3410.192777780903
2024-06-11 18:39:00,35.50347,2.0254629999999993,0.7916838125702602,3.703704,1.8807870000000007,13.020899999999983,3410.242777780903
2024-06-11 18:42:00,41.66666,2.141203,0.7409293170777539,3.790509,1.7939809999999996,13.020900000000012,3410.292777780903
2024-06-11 18:45:00,34.31713,1.8807869999999998,0.6768630155735522,4.0509260000000005,2.3148160000000004,12.731400000000008,3410.3427777809034
2024-06-11 18:48:00,37.78935,2.170139,0.5828025236929102,4.0509260000000005,1.938657,12.442199999999985,3410.3927777809035
2024-06-11 18:51:00,34.72222,2.0254630000000002,0.5534170328026738,3.90625,1.938656,11.574099999999987,3410.4427777809037
2024-06-11 18:54:00,33.56482,2.054398,0.6218584258490877,3.8194440000000007,1.851852,12.44210000000001,3410.492777780904
2024-06-11 18:57:00,33.53588,2.141203,0.49076436022163417,3.616898000000001,1.5046299999999997,13.599500000000035,3410.542777780904
2024-06-11 19:00:00,36.25579,2.1701380000000006,0.7008746973410294,3.616898000000001,1.5624999999999991,12.731499999999983,3410.5927777809043
2024-06-11 19:03:00,35.47454,2.1122690000000004,0.6874729715684733,3.790509,1.7939809999999996,12.442099999999982,3410.6427777809045
2024-06-11 19:06:00,33.18866,2.0254630000000002,0.6154707539212491,3.819445,1.8807869999999998,8.969899999999996,3410.6927777809046
2024-06-11 19:09:00,36.63195,2.1122690000000004,0.5710943793877759,3.90625,1.851850999999999,12.442199999999957,3410.742777780905
2024-06-11 19:12:00,33.56482,2.1122690000000004,0.5710943793877759,3.6458340000000007,1.5914349999999997,11.284700000000015,3410.792777780905
2024-06-11 19:15:00,32.40741,2.054399,0.6218566981886589,3.616899,1.649305,12.731499999999983,3410.842777780905
2024-06-11 19:18:00,34.31713,2.1122690000000004,0.6345790784019306,3.530092,1.5046299999999997,10.706000000000017,3410.8927777809054
2024-06-11 19:21:00,32.78357,2.054399,0.6218586462323413,3.4722220000000004,1.5046289999999996,13.888899999999978,3410.9427777809055
2024-06-11 19:24:00,33.15972,2.228009,0.7142053973736101,3.7615740000000004,1.6493049999999991,12.152699999999982,3410.9927777809057
2024-06-11 19:27:00,30.06366,2.170139,0.49594061529813294,3.703704,1.5625000000000009,10.127299999999991,3411.042777780906
2024-06-11 19:30:00,30.09259,2.083334,0.6282246369954693,3.414353,1.4178240000000004,11.574099999999987,3411.092777780906
2024-06-11 19:33:00,37.78935,1.5335650000000003,0.5486932690670437,2.633103,1.2152769999999995,11.284699999999987,3411.1427777809063
2024-06-11 19:36:00,35.47454,1.7361110000000002,0.6785852227671892,3.0671299999999997,1.5046289999999996,12.152800000000013,3411.1927777809065
2024-06-11 19:39:00,32.78357,1.9965279999999996,0.7055583366413276,3.414352,1.5625000000000009,9.837999999999965,3411.2427777809066
2024-06-11 19:42:00,32.37847,2.0254629999999993,0.5534194413010042,3.4432869999999998,1.4756939999999998,12.152800000000013,3411.292777780907
2024-06-11 19:45:00,30.46875,2.0254630000000002,0.667225593850317,3.501156,1.5914350000000006,10.995399999999961,3411.342777780907
2024-06-11 19:48:00,32.00232,2.170139,0.5828025236929102,3.4722220000000004,1.359953,11.574099999999987,3411.392777780907
2024-06-11 19:51:00,30.84491,2.1122690000000004,0.6874712706561673,3.3564819999999997,1.359953,11.574099999999987,3411.4427777809074
2024-06-11 19:57:00,30.64236,2.1701390000000007,0.700873203573305,3.4722230000000005,1.4178229999999994,14.467599999999948,3411.4427777809074
2024-06-11 20:00:00,32.78357,2.314814,0.7340712477344137,3.501157,1.3020839999999998,12.442199999999957,3411.4427777809074
2024-06-11 20:03:00,30.46875,2.1990740000000004,0.7549342300849239,3.501158,1.4467589999999992,10.706000000000017,3411.4427777809074
2024-06-11 20:06:00,33.15972,2.141204,0.7409295597703589,3.4722230000000005,1.4756939999999998,12.731499999999983,3411.4427777809074
2024-06-11 20:09:00,30.09259,2.1122690000000004,0.6874729715684733,3.5590280000000005,1.5625,10.41659999999996,3411.4427777809074
2024-06-11 20:15:00,30.84491,2.1990740000000004,0.7075474100527055,3.501158,1.4178229999999994,9.83789999999999,3411.4427777809074
2024-06-11 20:18:00,31.25,2.1990740000000004,0.5886374188618837,3.4432869999999998,1.3020839999999998,11.284799999999962,3411.4427777809074
2024-06-11 20:24:00,32.00232,2.2858789999999996,0.7274634820655285,3.530093,1.359953,11.284699999999987,3411.4427777809074
2024-06-11 20:30:00,30.06366,2.054399,0.6739916786074897,3.3564819999999997,1.4178230000000003,10.127200000000016,3411.4427777809074
2024-06-11 20:36:00,30.46875,2.170139,0.7008766530544543,3.327546,1.273148,14.178200000000004,3411.4427777809074
2024-06-11 20:39:00,30.09259,2.1122690000000004,0.5710968446688817,3.414352,1.359954,10.127400000000023,3411.4427777809074
2024-06-11 20:42:00,32.40741,2.0833330000000005,0.7268437454170164,3.3854170000000003,1.4467589999999992,10.416600000000017,3411.4427777809074
2024-06-11 20:45:00,30.84491,2.141203,0.6941838967494205,3.530092,1.5046299999999997,12.152800000000013,3411.4427777809074
2024-06-11 20:48:00,31.25,2.083334,0.6282246369954693,3.414353,1.4178240000000004,12.731499999999983,3411.4427777809074
2024-06-11 20:51:00,30.84491,2.1122690000000004,0.6874712706561673,3.3564819999999997,1.359953,12.152799999999957,3411.4427777809074
2024-06-11 20:54:00,32.00232,2.1701390000000007,0.582805026410067,3.385416,1.273148,11.574099999999987,3411.4427777809074
2024-06-11 21:00:00,30.09259,2.170139,0.6472270294780046,3.5590270000000004,1.4756939999999998,11.574100000000016,3411.4427777809074
2024-06-11 21:03:00,33.15972,2.228009,0.5944556840330586,3.414352,1.2442140000000004,13.599499999999978,3411.4427777809074
2024-06-11 21:09:00,32.00232,2.256944,0.666076717194077,3.501158,1.3310190000000004,9.548699999999997,3411.4427777809074
2024-06-12 05:54:00,30.84491,2.430555,0.16530305111895513,3.009259,0.5787040000000001,10.127399999999994,3411.4427777809074
2024-06-12 06:03:00,42.85301,2.5752310000000005,0.890520579452475,4.571759000000001,2.170139,11.863400000000013,3411.4427777809074
2024-06-12 06:06:00,44.38657,2.1701390000000007,0.6472250238139633,4.74537,2.6620359999999996,14.178200000000004,3411.4927777809075
2024-06-12 06:09:00,33.53588,2.0833330000000005,0.6282244172215338,3.7615740000000004,1.765046,13.020800000000008,3411.5427777809077
2024-06-12 06:15:00,35.87963,2.1122690000000004,0.6345751244293396,3.732639,1.7071749999999994,11.574000000000012,3411.6427777809076
2024-06-12 06:18:00,33.15972,2.228009,0.506262221689627,3.5300920000000007,1.3310190000000004,10.705999999999989,3411.692777780908
2024-06-12 06:21:00,32.78357,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,11.863499999999988,3411.742777780908
2024-06-12 06:27:00,31.25,2.141204,0.4907645393092667,3.819444,1.7071750000000003,10.705999999999989,3411.842777780908
2024-06-12 06:30:00,33.15972,2.1990740000000004,,3.4432869999999998,1.157407,11.28479999999999,3411.892777780908
2024-06-12 06:33:00,33.53588,2.256944,0.7688640469116509,3.29861,1.186343,11.574100000000016,3411.9427777809083
2024-06-12 06:36:00,31.25,2.1990740000000004,0.7075491466230805,3.7615739999999995,1.6782399999999997,10.995400000000018,3411.9927777809085
2024-06-12 06:42:00,30.46875,2.1990740000000004,0.6535250496926025,3.7615739999999995,1.6493049999999991,11.863400000000013,3412.0927777809084
2024-06-12 06:45:00,33.18866,2.083334,0.6807411451106654,3.3564819999999997,1.3888880000000006,12.44210000000001,3412.1427777809085
2024-06-12 06:51:00,32.00232,2.1701390000000007,0.6472270294780047,3.5300920000000007,1.4467589999999992,12.152699999999982,3412.2427777809085
2024-06-12 06:54:00,32.78357,2.2569440000000007,0.600257507699832,3.5300920000000007,1.3310179999999994,11.284699999999987,3412.2927777809086
2024-06-12 07:00:00,34.75116,2.3148150000000003,0.1579556569599388,3.385416,1.070601,12.442199999999985,3412.3927777809085
2024-06-12 07:03:00,34.31713,2.1701390000000007,0.7904788980945118,3.385416,1.3888889999999998,11.863399999999984,3412.4427777809087
2024-06-12 07:06:00,36.25579,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,10.416699999999992,3412.492777780909
2024-06-12 07:12:00,36.25579,2.1701390000000007,0.5828025236929104,3.9641200000000003,1.851850999999999,10.995300000000015,3412.592777780909
2024-06-12 07:15:00,36.25579,2.170139,0.7008749283177188,3.7326390000000007,1.6782399999999997,11.574100000000016,3412.642777780909
2024-06-12 07:18:00,34.72222,2.141204,0.6941824155108797,3.7615739999999995,1.73611,13.02079999999998,3412.692777780909
2024-06-12 07:21:00,38.5706,2.1990740000000004,0.7075508831857056,3.790509,1.7071759999999996,14.757000000000005,3412.7427777809094
2024-06-12 07:27:00,35.87963,2.1122680000000003,0.77586916650303,3.8483789999999996,1.9097229999999996,12.152799999999957,3412.8427777809093
2024-06-12 07:30:00,60.99537,1.9097219999999995,0.5296306426030648,4.571759,2.719907,17.650499999999994,3412.8927777809095
2024-06-12 07:36:00,59.83796,1.8229160000000002,0.5702435833579822,4.137731,2.4016210000000004,18.518599999999992,3412.9927777809094
2024-06-12 07:39:00,59.46181,1.7361119999999994,0.6785854873110573,4.050927,2.4884250000000003,19.097199999999987,3413.0427777809095
2024-06-12 07:42:00,78.03819,2.1122689999999995,0.6874729715684731,4.369213,2.3726850000000006,19.097200000000015,3413.0927777809097
2024-06-12 07:51:00,67.1875,1.649305,0.8613431762766877,5.526618000000001,4.253473,25.46289999999999,3413.24277778091
2024-06-12 07:57:00,61.74769,1.9097220000000004,0.7240146229293335,5.179398000000001,3.4432860000000005,23.43750000000003,3413.3427777809097
2024-06-12 08:00:00,74.91319,2.170139,0.7008749283177219,4.311343,2.2569440000000007,22.858800000000002,3413.39277778091
2024-06-12 08:06:00,83.82523,2.3148149999999994,0.8670664402825176,4.890046,2.7777779999999996,26.620400000000018,3413.49277778091
2024-06-12 08:09:00,88.45486,2.228009,1.1492945756827302,6.3657379999999995,4.629629,34.722200000000015,3413.54277778091
2024-06-12 08:12:00,74.53704,1.765047,0.9964630961434093,6.250004000000001,4.976847,35.01159999999999,3413.59277778091
2024-06-12 08:15:00,69.50231,1.967593,0.9618527509656394,5.7580979999999995,4.166665,28.35650000000001,3413.6427777809104
2024-06-12 08:21:00,69.50231,1.851852,0.9258228521619857,5.497682000000001,4.02199,31.24999999999997,3413.7427777809103
2024-06-12 08:24:00,77.60417,1.6782409999999999,0.8706660259621583,5.005789999999999,3.7036990000000003,32.11809999999997,3413.7927777809105
2024-06-12 08:27:00,72.97454,1.6493060000000002,0.861343499500096,5.179397,3.906251,31.25,3413.8427777809106
2024-06-12 08:30:00,76.88079,1.6782409999999999,0.8179884644464122,5.0636600000000005,3.7036990000000003,32.9862,3413.892777780911
2024-06-12 08:36:00,75.31829,1.5046299999999997,0.8379418897796864,4.86111,3.76157,31.828699999999998,3413.9927777809107
2024-06-12 08:39:00,72.59838,1.851852,0.9258228521619857,5.555553000000001,4.079860999999999,31.25,3414.042777780911
2024-06-12 08:42:00,67.96875,2.1701390000000007,0.9334373688766213,5.613424000000001,3.7326349999999993,27.199000000000012,3414.092777780911
2024-06-12 08:48:00,66.81134,2.2858799999999997,0.9324432621279037,5.758100000000001,3.732640000000001,27.199000000000012,3414.192777780911
2024-06-12 08:51:00,66.03009,2.1990739999999995,0.9086762479315171,5.555554,3.6169000000000002,25.46289999999999,3414.242777780911
2024-06-12 08:57:00,65.625,2.1701390000000007,0.829661884018859,5.439814000000001,3.472224999999999,23.726800000000026,3414.342777780911
2024-06-12 09:00:00,68.34491,2.170139,0.8662271728909009,5.2951440000000005,3.356485,23.726799999999997,3414.3927777809113
2024-06-12 09:03:00,64.46759,2.083334,0.8069365811676836,5.353014,3.472220000000001,23.4375,3414.4427777809115
2024-06-12 09:09:00,65.65394,2.1701390000000007,0.7904760845432391,5.266204000000001,3.2696750000000003,22.280100000000004,3414.5427777809114
2024-06-12 09:12:00,69.50231,2.141203,0.8221087199057178,5.034722,3.0960650000000003,24.016199999999998,3414.5927777809115
2024-06-12 09:18:00,70.65972,2.0833330000000005,0.8428257200827397,5.092588000000001,3.2407449999999995,24.594899999999996,3414.6927777809115
2024-06-12 09:21:00,71.06481,2.1122679999999994,0.8145380652492618,5.005787,3.0960650000000003,24.884199999999993,3414.7427777809116
2024-06-12 09:24:00,67.96875,2.0254630000000002,0.8604700042293294,5.034718000000001,3.2696750000000003,25.173599999999993,3414.792777780912
2024-06-12 09:27:00,67.1875,1.851852,0.7452979560541245,4.918981,3.2696810000000003,24.594799999999992,3414.842777780912
2024-06-12 09:30:00,69.12616,2.0254630000000002,0.8270918260530491,5.034718000000001,3.2407449999999995,24.884299999999996,3414.892777780912
2024-06-12 09:33:00,69.90741,1.9097229999999996,0.827791123102278,4.947913000000001,3.298610000000001,25.17360000000002,3414.9427777809124
2024-06-12 09:39:00,69.50231,1.8807870000000007,0.7872781319152102,4.918982,3.2696750000000003,25.46290000000002,3415.0427777809123
2024-06-12 09:42:00,67.56366,1.4467590000000001,0.7191380239387711,4.456019,3.298611,26.04170000000002,3415.0927777809125
2024-06-12 09:48:00,87.70255,1.0127319999999997,0.5774288062562826,3.2986109999999993,2.5752310000000005,30.382000000000005,3415.1927777809124
2024-06-12 09:51:00,71.03588,1.5335650000000003,0.798681258980199,4.513890000000001,3.3275509999999997,26.909700000000015,3415.2427777809125
2024-06-12 09:57:00,67.96875,1.475695,0.8044160987393427,4.513890000000001,3.414351000000001,28.64579999999998,3415.3427777809125
2024-06-12 10:00:00,69.50231,1.6203710000000004,0.8000768208737644,4.774306,3.472224999999999,27.488400000000013,3415.3927777809126
2024-06-12 10:03:00,70.65972,1.5335650000000003,0.7728882463655256,4.571758,3.3564849999999993,27.199099999999987,3415.442777780913
2024-06-12 10:09:00,72.59838,1.6203709999999996,0.8519695235620066,4.687496,3.4432849999999995,28.64580000000001,3415.5427777809127
2024-06-12 10:12:00,74.91319,1.7939820000000006,0.8533724925075209,5.092597,3.6168950000000004,28.93520000000001,3415.592777780913
2024-06-12 10:15:00,71.44097,1.765047,0.8445815800004511,5.121531999999999,3.6747650000000007,27.488399999999984,3415.642777780913
2024-06-12 10:18:00,72.59838,1.765047,0.8160719865602054,5.121527,3.645830000000001,27.77770000000001,3415.6927777809133
2024-06-12 10:21:00,76.0706,1.851852,0.8708492660108936,5.208337,3.674765,28.067200000000014,3415.7427777809135
2024-06-12 10:27:00,74.53704,1.7361119999999994,0.8892139330234075,5.208332,3.8483799999999997,29.513900000000007,3415.8427777809134
2024-06-12 10:30:00,73.37963,1.6203709999999996,0.800067519945645,5.063661,3.76157,30.9606,3415.8927777809135
2024-06-12 10:33:00,76.85185,1.5914349999999997,0.8172556611784043,4.629634,3.3854190000000006,30.092600000000004,3415.9427777809137
2024-06-12 10:39:00,79.94792,1.5624989999999999,0.8079877794073245,4.629634,3.4143550000000005,31.25,3416.0427777809136
2024-06-12 10:42:00,79.16667,1.5914359999999999,0.8425517970778778,4.976851,3.7615750000000006,29.513800000000003,3416.092777780914
2024-06-12 10:48:00,74.13194,1.5335649999999994,0.8235716834947597,4.976855999999999,3.8194410000000003,29.803200000000004,3416.1927777809137
2024-06-12 10:51:00,69.09722,1.6493060000000002,0.8090572376649483,5.063657000000001,3.732641,29.51389999999998,3416.242777780914
2024-06-12 10:54:00,69.12616,1.851852,0.8417285415302485,5.179397000000001,3.6168949999999995,26.909700000000015,3416.292777780914
2024-06-12 11:00:00,68.34491,1.9386580000000002,0.8670933225774609,5.324072999999999,3.674765,28.356499999999983,3416.392777780914
2024-06-12 11:03:00,72.59838,1.8807870000000007,0.8502148791642712,4.918982,3.3275449999999998,26.04170000000002,3416.442777780914
2024-06-12 11:09:00,73.75579,1.8807869999999998,0.8502252345999685,4.947912,3.356485,27.199099999999987,3416.542777780914
2024-06-12 11:12:00,81.10532,1.7361110000000002,0.8074511307417886,4.947916,3.5011550000000007,28.06710000000001,3416.5927777809143
2024-06-12 11:18:00,84.60648,1.7071760000000005,0.7987950465554204,4.803246000000001,3.385419999999999,28.64580000000001,3416.692777780914
2024-06-12 11:21:00,80.32407,1.7361120000000003,0.8074514292792465,4.832177,3.385415,30.3819,3416.7427777809144
2024-06-12 11:24:00,75.69444,1.6203709999999996,0.8000768208737641,4.861112,3.559031,29.513900000000007,3416.7927777809145
2024-06-12 11:27:00,69.12616,1.8807869999999998,0.8502148791642707,5.063656,3.472219000000001,27.777799999999985,3416.8427777809147
2024-06-12 11:33:00,65.625,2.0254639999999995,0.8270802366763466,5.063661999999999,3.2696780000000008,25.17360000000002,3416.9427777809146
2024-06-12 11:36:00,64.0625,2.2280100000000003,0.8050007303904364,5.063657000000001,3.0092570000000007,24.3056,3416.992777780915
2024-06-12 11:39:00,66.40625,2.343751,0.7896030752016195,5.121531999999999,2.9224510000000006,23.4375,3417.042777780915
2024-06-12 11:45:00,65.625,2.430555,0.8101915262041323,5.121532,2.835647,24.0163,3417.142777780915
2024-06-12 11:48:00,67.1875,2.4016210000000004,0.8892652196715005,5.208332,3.0092610000000004,24.594899999999967,3417.192777780915
2024-06-12 11:54:00,67.56366,2.459492,0.862306287643873,5.324072999999999,3.0381909999999994,23.43750000000003,3417.292777780915
2024-06-12 11:57:00,67.56366,2.459491,0.9039629791048351,5.353007999999999,3.0960669999999997,24.594899999999996,3417.342777780915
2024-06-12 12:00:00,67.1875,2.517361,0.8764472124987307,5.468748000000001,3.1249970000000005,23.148200000000003,3417.3927777809154
2024-06-12 12:15:00,67.56366,2.517361,0.9185848701021734,5.642358000000001,3.327546999999999,24.88420000000002,3417.6427777809154
2024-06-12 12:18:00,62.15278,2.4016209999999996,0.8033462436030131,5.2083379999999995,2.9513869999999995,22.280099999999976,3417.6927777809155
2024-06-12 12:24:00,60.99537,2.372686,0.7964995502509452,5.092593,2.8645869999999993,23.72679999999997,3417.7927777809155
2024-06-12 12:27:00,59.05671,1.938657,2.9233498569085663,1.1284720000000004,3.385420999999999,20.25460000000001,3417.8427777809156
2024-06-12 12:30:00,67.93981,2.459491,0.9039491091689146,5.555558,3.2986069999999996,22.858800000000002,3417.892777780916
2024-06-12 12:45:00,70.65972,2.5752310000000005,0.8905190482792295,5.671298,3.2696769999999997,25.462999999999994,3418.142777780916
2024-06-12 12:48:00,64.84375,2.5752309999999996,0.9331332892194311,5.353008,2.980327000000001,21.41209999999998,3418.192777780916
2024-06-12 12:54:00,64.09144,2.459491,0.8170366842093677,5.295138000000001,2.980327,21.41210000000001,3418.292777780916
2024-06-12 12:57:00,60.59028,2.4016209999999996,0.8480932884155412,5.063658,2.8356470000000007,20.543900000000008,3418.342777780916
2024-06-12 13:00:00,64.46759,2.546297,0.9258683704265231,5.1504579999999995,2.806711,21.412000000000006,3418.3927777809163
2024-06-12 13:06:00,66.40625,2.5752309999999996,0.844169696287502,5.208338,2.7777770000000004,22.280099999999976,3418.492777780916
2024-06-12 13:09:00,67.93981,2.5752309999999996,0.8441864890045842,5.468748000000001,3.0381970000000003,22.5694,3418.5427777809164
2024-06-12 13:15:00,67.93981,2.517361,0.9185848701021759,5.353008,3.0381970000000003,21.99079999999998,3418.6427777809163
2024-06-12 13:18:00,68.34491,2.459492,0.862306287643873,5.324072999999999,3.0381909999999994,23.72679999999997,3418.6927777809165
2024-06-12 13:21:00,67.15856,2.459492,0.8170205169910539,5.121533,2.806711,23.148200000000003,3418.7427777809166
2024-06-12 13:30:00,67.93981,2.459492,0.9039493624824589,5.353013,3.0960610000000006,24.594899999999996,3418.8927777809167
2024-06-12 13:36:00,66.40625,2.430556,0.8552087592417161,5.381943000000001,3.1249970000000005,22.280099999999976,3418.9927777809166
2024-06-12 13:39:00,64.46759,2.4594899999999997,0.8170364485014419,5.208333,2.893522999999999,21.12270000000001,3419.042777780917
2024-06-12 13:51:00,67.96875,2.5173609999999993,0.8764472124987305,5.237268,2.893517000000001,25.173699999999997,3419.2427777809166
2024-06-12 13:54:00,60.21412,2.459491,0.9427891830019821,5.179398,2.9513869999999995,20.83330000000001,3419.292777780917
2024-06-12 14:00:00,62.52894,2.546296,0.9258540119153794,5.237273,2.8935169999999992,20.543900000000008,3419.3927777809167
2024-06-12 14:03:00,62.15278,2.5752309999999996,0.8905343598130361,5.034718000000001,2.6331070000000008,21.990699999999975,3419.442777780917
2024-06-12 14:06:00,60.21412,2.459491,0.8623060426710756,5.063658,2.7777770000000004,21.122699999999952,3419.492777780917
2024-06-12 14:12:00,62.52894,2.5173609999999993,0.8764472124987305,5.121528,2.7777770000000004,21.12270000000001,3419.592777780917
2024-06-12 14:15:00,67.56366,2.6620369999999998,0.9115016685295196,5.7580979999999995,3.2696709999999998,25.173599999999993,3419.642777780917
2024-06-12 14:21:00,65.24884,2.517361,1.0954745825345236,5.5844879999999995,3.4143469999999994,22.85880000000003,3419.742777780917
2024-06-12 14:24:00,66.40625,2.5752310000000005,0.8905190482792295,5.497688,3.0960669999999997,22.569500000000033,3419.7927777809173
2024-06-12 14:27:00,67.1875,2.459491,0.8170366842093677,5.237268,2.9224569999999996,23.43749999999997,3419.8427777809175
2024-06-12 14:36:00,66.40625,2.459491,0.8623060426710756,5.063658,2.7777770000000004,22.858800000000002,3419.9927777809175
2024-06-12 14:42:00,62.15278,2.4016209999999996,0.8480932884155412,5.063658,2.8356470000000007,20.544099999999986,3420.0927777809175
2024-06-12 14:45:00,64.46759,2.459492,0.9039493624824565,5.121533,2.8645809999999994,20.254599999999982,3420.1427777809176
2024-06-12 14:48:00,60.99537,2.3726849999999997,0.7964832066094059,5.150468,2.922453,20.254699999999985,3420.192777780918
2024-06-12 14:51:00,62.15278,2.459492,0.8170369199172737,5.092593,2.777780999999999,22.569500000000005,3420.242777780918
2024-06-12 14:57:00,59.05671,2.4016200000000003,0.8033460067233842,5.150467,2.8935169999999992,20.833399999999983,3420.342777780918
2024-06-12 15:00:00,64.46759,2.4016200000000003,0.8033460067233842,5.063662,2.806711999999999,22.5694,3420.392777780918
2024-06-12 15:03:00,70.65972,2.3726850000000006,0.7472281226172575,5.353007,3.096062,19.96519999999998,3420.4427777809183
2024-06-12 15:06:00,60.99537,2.517361,0.9185876757417035,5.063656,2.7488470000000005,21.701400000000007,3420.4927777809185
2024-06-12 15:12:00,58.65162,2.4016200000000003,0.8480930421855523,5.1215280000000005,2.8935180000000003,20.54400000000001,3420.5927777809184
2024-06-12 15:15:00,60.21412,2.4884269999999997,0.8238488087462429,5.063658,2.7199109999999997,19.675900000000013,3420.6427777809185
2024-06-12 15:18:00,61.40046,2.517361,0.9185848701021759,5.353008,3.0381970000000003,20.254699999999985,3420.6927777809187
2024-06-12 15:21:00,59.43287,2.4016209999999996,0.8480962460763153,4.947915999999999,2.719907,19.676000000000016,3420.742777780919
2024-06-12 15:27:00,60.99537,2.459492,0.8170369199172766,4.976852999999999,2.6620410000000003,19.965300000000013,3420.842777780919
2024-06-12 15:30:00,62.52894,2.430556,0.8102080669262366,4.9479169999999995,2.6620410000000003,21.12270000000001,3420.892777780919
2024-06-12 15:36:00,63.31019,2.430556,0.8552236355672401,4.947913000000001,2.690977,21.122600000000006,3420.992777780919
2024-06-12 15:39:00,60.21412,2.459491,0.9039629791048351,5.063657999999999,2.806717,19.097199999999987,3421.042777780919
2024-06-12 15:51:00,63.31019,2.459491,0.8170366842093677,4.976848,2.6620369999999998,22.569399999999973,3421.242777780919
2024-06-12 15:54:00,59.05671,2.459491,0.8170235619173016,5.005786,2.6909669999999997,19.097199999999987,3421.292777780919
2024-06-12 15:57:00,57.52315,2.459491,0.81702848282013,4.803241,2.4884249999999994,18.51849999999999,3421.3427777809193
2024-06-12 16:00:00,59.46181,2.430556,0.8101999147804678,4.774306,2.4884249999999994,19.386600000000016,3421.3927777809195
2024-06-12 16:03:00,56.7419,2.517361,0.8306373608102223,4.976852,2.6041670000000003,20.25460000000004,3421.4427777809196
2024-06-12 16:09:00,59.05671,2.546297,0.837408429482157,4.890047,2.4884210000000007,17.93980000000002,3421.5427777809196
2024-06-12 16:12:00,55.58449,2.546297,0.8374151078819442,4.57176,2.1701379999999997,19.09729999999996,3421.5927777809197
2024-06-12 16:18:00,52.48843,2.4884259999999996,0.823840323190595,4.600695,2.256944,17.071699999999964,3421.6927777809196
2024-06-12 16:21:00,55.58449,2.633103,0.8576581026686649,4.658566,2.1701379999999997,18.22919999999999,3421.74277778092
2024-06-12 16:24:00,56.36574,2.5752319999999997,0.8441783261858283,4.600695,2.1701379999999997,17.93979999999999,3421.79277778092
2024-06-12 16:27:00,52.08333,2.546296,0.7279357956112383,4.427083,1.9675919999999998,16.20369999999997,3421.84277778092
2024-06-12 16:33:00,53.26968,2.6041659999999993,0.7992341263327736,4.369213,1.8807869999999998,17.071799999999996,3421.94277778092
2024-06-12 16:36:00,50.54977,2.517361,0.8306357009494213,4.427084000000001,2.054398,16.492999999999995,3421.9927777809203
2024-06-12 16:42:00,53.26968,2.6620369999999998,0.8643746649287734,4.629630000000001,2.1122680000000003,17.07170000000002,3422.09277778092
2024-06-12 16:45:00,50.95486,2.546296,0.7863266740300104,4.484952999999999,2.054399,17.361099999999965,3422.1427777809204
2024-06-12 16:48:00,52.48843,2.5752310000000005,0.8441797719890937,4.513888,2.0833329999999997,17.36110000000002,3422.1927777809206
2024-06-12 16:51:00,59.43287,2.4016200000000003,0.803354109550937,4.456019,2.1990739999999995,17.071799999999996,3422.2427777809207
2024-06-12 16:57:00,61.37153,2.34375,0.833806320723927,4.484954,2.314814,17.650500000000022,3422.3427777809206
2024-06-12 17:00:00,59.46181,2.170139,0.7479418214535346,4.542824,2.51736,17.361099999999993,3422.392777780921
2024-06-12 17:03:00,59.05671,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,17.93980000000002,3422.442777780921
2024-06-12 17:09:00,59.05671,1.9386580000000002,0.6912564532483454,4.108797,2.3148150000000003,19.097200000000015,3422.542777780921
2024-06-12 17:12:00,56.7419,1.938657,0.6912562053199084,4.050926,2.256945,16.492999999999995,3422.592777780921
2024-06-12 17:18:00,54.80324,1.9965279999999996,0.7055583366413276,4.050924999999999,2.1990730000000003,17.650499999999965,3422.692777780921
2024-06-12 17:21:00,54.80324,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,18.51849999999996,3422.742777780921
2024-06-12 17:24:00,58.3044,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,17.36110000000002,3422.7927777809214
2024-06-12 17:36:00,56.7419,1.9675919999999998,0.6984170377532205,3.993056,2.170139,15.914299999999969,3422.992777780921
2024-06-12 17:39:00,52.11227,1.9097229999999996,0.6840709747619746,3.9641199999999994,2.1990730000000003,16.20369999999997,3423.0427777809214
2024-06-12 17:42:00,53.67477,1.967593,0.6984187513054393,3.819444,1.9965270000000004,17.361199999999997,3423.0927777809216
2024-06-12 17:48:00,51.70718,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,18.229100000000017,3423.1927777809215
2024-06-12 17:51:00,49.76852,2.054398,0.7197711594285148,3.8483789999999996,1.938657,15.04630000000003,3423.2427777809216
2024-06-12 17:54:00,50.54977,1.9965279999999996,0.7055568595787608,3.7615739999999995,1.9097209999999993,15.9144,3423.292777780922
2024-06-12 18:00:00,48.61111,2.054399,0.7197699060961547,3.8483800000000006,1.938656,14.75690000000003,3423.3927777809217
2024-06-12 18:03:00,37.78935,1.9965270000000004,0.7055580902828984,3.6458329999999997,1.7939819999999997,13.020800000000008,3423.442777780922
2024-06-12 18:09:00,33.15972,2.0833330000000005,0.6807409121839193,3.703704000000001,1.7361109999999993,10.995299999999986,3423.542777780922
2024-06-12 18:12:00,33.15972,2.2569440000000007,0.5114005465098722,3.8773150000000003,1.6493060000000002,13.888999999999953,3423.592777780922
2024-06-12 18:18:00,36.25579,2.228009,0.15242984330730186,3.587962,1.359953,11.284699999999987,3423.692777780922
2024-06-12 18:21:00,36.25579,2.1122690000000004,0.775866643079191,3.414352,1.4756929999999997,12.73150000000004,3423.742777780922
2024-06-12 18:24:00,34.31713,2.170139,0.7479418214535346,3.7326390000000007,1.7071750000000003,12.442099999999982,3423.7927777809223
2024-06-12 18:30:00,32.78357,2.1990749999999997,0.7075493769731956,3.819444999999999,1.73611,10.127299999999991,3423.892777780922
2024-06-12 18:33:00,34.72222,1.880788,0.7530899979886753,3.240742,1.5625,11.574100000000044,3423.9427777809224
