Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-12 18:39:00,33.53588,1.9965279999999996,0.7840167385958797,3.4722219999999995,1.6782399999999997,11.284800000000018,3424.0427777809223
2024-06-12 18:42:00,37.78935,2.054398,0.67399312185539,3.530092,1.5914349999999997,13.020799999999952,3424.0927777809225
2024-06-12 18:45:00,30.46875,2.083334,0.6807428340221066,3.3854170000000003,1.4178240000000004,11.863499999999988,3424.1427777809226
2024-06-12 18:51:00,31.25,2.083334,0.7268439895337833,3.3854170000000003,1.446758,11.574000000000012,3424.2427777809226
2024-06-12 18:54:00,35.47454,1.9965270000000004,0.6604327501610052,3.8194440000000007,1.9386569999999992,12.152800000000013,3424.2927777809227
2024-06-12 19:00:00,38.19445,2.170139,0.7008766530544543,3.819445,1.765047,12.152800000000013,3424.3927777809226
2024-06-12 19:03:00,30.06366,2.054399,0.7197699060961547,3.414353,1.5046289999999996,13.599500000000035,3424.442777780923
2024-06-12 19:09:00,32.78357,2.141203,0.6409102555066774,3.4432860000000005,1.3888889999999998,11.284700000000043,3424.5427777809227
2024-06-12 19:12:00,37.4132,2.1990730000000003,0.6535268521432154,3.4432860000000005,1.3310189999999995,11.574000000000012,3424.592777780923
2024-06-12 19:15:00,30.84491,2.083334,0.6282285620901484,3.327546,1.3310190000000004,10.995299999999986,3424.642777780923
2024-06-12 19:18:00,30.06366,2.083334,0.7268454981919882,3.3564819999999997,1.4178240000000004,11.574099999999987,3424.6927777809233
2024-06-12 19:21:00,32.00232,2.0833330000000005,0.6807392232654095,3.3854170000000003,1.4178229999999994,11.863499999999988,3424.7427777809235
2024-06-12 19:24:00,32.00232,2.141204,0.6409084827349476,3.4432870000000007,1.3888880000000006,12.731499999999983,3424.7927777809236
2024-06-12 19:27:00,30.46875,2.170139,0.7008766530544543,3.4722220000000004,1.4178240000000004,11.863399999999984,3424.842777780924
2024-06-12 19:30:00,32.40741,2.083334,0.48037702400713517,3.240741,1.1863420000000007,12.44210000000001,3424.892777780924
2024-06-12 19:33:00,34.72222,1.765047,0.6477793925149583,2.8645829999999997,1.2442129999999993,10.995399999999961,3424.942777780924
2024-06-12 19:36:00,32.00232,1.9097229999999996,0.7952966441991264,3.3564809999999996,1.6782399999999997,12.44210000000001,3424.9927777809244
2024-06-12 19:39:00,32.00232,2.0254630000000002,0.5534218497762724,3.4722219999999995,1.5046299999999997,11.284700000000043,3425.0427777809246
2024-06-12 19:42:00,30.84491,2.0833330000000005,0.4803768440949923,3.327546,1.273148,11.574099999999987,3425.0927777809247
2024-06-12 19:45:00,30.46875,2.054398,0.67399312185539,3.211805,1.273148,13.599599999999981,3425.142777780925
2024-06-12 19:48:00,32.78357,2.1122679999999994,0.7338983518331275,3.2986109999999993,1.3310190000000004,12.152800000000013,3425.192777780925
2024-06-12 19:51:00,35.47454,2.141203,0.6941838967494205,3.4432869999999998,1.4178249999999997,11.863400000000013,3425.2427777809253
2024-06-12 19:54:00,33.56482,2.054399,0.6739933554573435,3.2696760000000005,1.3310180000000003,10.99539999999999,3425.2927777809255
2024-06-12 19:57:00,30.46875,2.141204,0.7409310892195006,3.385416,1.3888880000000006,12.442200000000014,3425.3427777809256
2024-06-12 20:00:00,32.00232,2.0833330000000005,0.6807426010949476,3.3564810000000005,1.3888889999999998,10.706000000000017,3425.392777780926
2024-06-12 20:03:00,32.03125,2.054398,0.6739914450059542,3.327546,1.3888880000000006,12.731499999999983,3425.442777780926
2024-06-12 20:12:00,34.72222,2.141203,0.5769555685852361,3.096064,1.0127309999999996,12.731499999999983,3425.442777780926
2024-06-12 20:15:00,30.84491,1.9965279999999996,0.7463805667848428,2.8935179999999994,1.070601,12.442200000000014,3425.442777780926
2024-06-12 20:18:00,33.53588,2.141203,0.7409293170777539,3.3854170000000003,1.3888889999999998,11.574100000000016,3425.442777780926
2024-06-12 20:21:00,35.87963,2.1122690000000004,0.6345751244293396,3.616899,1.5914349999999997,12.731400000000008,3425.442777780926
2024-06-12 20:24:00,32.78357,2.141204,0.6941841283645545,3.5590280000000005,1.5335650000000003,10.995299999999986,3425.442777780926
2024-06-12 20:27:00,33.15972,2.256944,0.7208457574318926,3.5879630000000002,1.4467600000000003,11.284799999999962,3425.442777780926
2024-06-12 20:30:00,33.53588,2.1701390000000007,0.49594435338865445,3.385416,1.2442129999999993,9.259299999999996,3425.442777780926
2024-06-12 20:33:00,32.37847,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,10.70599999999996,3425.442777780926
2024-06-12 20:36:00,31.65509,2.054399,0.6739933554573435,3.211805,1.2731469999999998,10.416699999999992,3425.442777780926
2024-06-12 20:42:00,32.00232,2.141203,0.6409082641450448,3.3564810000000005,1.3020830000000005,11.574099999999987,3425.442777780926
2024-06-12 20:45:00,32.40741,2.054398,0.67399312185539,3.2407400000000006,1.3020830000000005,12.731499999999983,3425.492777780926
2024-06-12 20:48:00,30.06366,2.170139,0.7479433612196739,3.3564819999999997,1.3310190000000004,12.152700000000038,3425.5427777809264
2024-06-12 20:51:00,35.50347,2.228009,0.5944556840330586,3.327546,1.1574080000000002,11.284699999999987,3425.5927777809266
2024-06-12 20:54:00,33.15972,2.083334,0.6807411451106639,3.0960650000000003,1.1284710000000002,10.706000000000017,3425.6427777809267
2024-06-12 20:57:00,32.40741,2.141203,0.7409308465265381,3.327546,1.3310190000000004,10.70599999999996,3425.692777780927
2024-06-12 21:00:00,32.00232,2.1122690000000004,0.63457710142169,3.4722220000000004,1.4467589999999992,11.284700000000015,3425.742777780927
2024-06-12 21:03:00,36.25579,2.170139,0.7008732035733048,3.414353,1.359953,11.863500000000016,3425.7927777809273
2024-06-12 21:06:00,31.22107,2.1122690000000004,0.5710968446688817,3.385416,1.3310180000000003,11.284699999999987,3425.8427777809275
2024-06-12 21:09:00,30.46875,2.170139,0.7479433612196739,3.4432869999999998,1.4178240000000004,10.706000000000017,3425.8927777809276
2024-06-12 21:12:00,32.40741,2.2858790000000004,0.672328917332313,3.501158,1.3020839999999998,11.574100000000016,3425.942777780928
2024-06-12 21:15:00,31.25,2.170139,0.5828050264100668,3.414351,1.3020830000000005,11.574099999999987,3425.992777780928
2024-06-13 06:57:00,47.07755,2.4884260000000005,0.5521626915570563,4.774305,2.3148149999999994,12.44210000000001,3425.992777780928
2024-06-13 07:00:00,43.98148,2.083334,0.6282246369954693,4.195603,2.1990740000000004,12.731500000000011,3426.042777780928
2024-06-13 07:03:00,40.50926,2.054399,0.6739933554573435,3.993055,2.054397,12.731500000000011,3426.0927777809284
2024-06-13 07:06:00,37.4132,2.054398,0.7611714080043162,4.1377310000000005,2.256945000000001,11.863399999999984,3426.1427777809286
2024-06-13 07:09:00,35.47454,2.141204,0.6409104740970791,4.050924999999999,1.9965270000000004,12.442199999999985,3426.1927777809287
2024-06-13 07:12:00,32.78357,2.170139,0.7008749283177219,3.7905089999999992,1.73611,10.99539999999999,3426.242777780929
2024-06-13 07:15:00,34.69329,2.314814,0.6118255247301292,3.732639,1.475694999999999,11.574099999999987,3426.292777780929
2024-06-13 07:18:00,38.5706,2.2858790000000004,0.7274652537816878,3.4432869999999998,1.273148,12.152699999999982,3426.3427777809293
2024-06-13 07:21:00,36.25579,2.228009,0.9497567253249922,3.8483790000000004,1.9097230000000005,12.44210000000001,3426.3927777809295
2024-06-13 07:24:00,45.54398,2.228009,0.5944506043653659,4.2534730000000005,2.0833330000000005,13.020800000000008,3426.4427777809296
2024-06-13 07:27:00,39.35185,2.054398,0.67399312185539,3.90625,1.967593,13.020800000000008,3426.49277778093
2024-06-13 07:30:00,38.9757,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,12.152799999999985,3426.54277778093
2024-06-13 07:33:00,42.7662,2.1990740000000004,0.7549357801171288,4.108796,2.054398,14.178200000000004,3426.59277778093
2024-06-13 07:36:00,52.51736,2.3726850000000006,0.6909985830437624,3.964119,1.6782409999999999,12.44210000000001,3426.6427777809304
2024-06-13 07:39:00,65.10417,1.8807869999999998,,5.179392999999999,3.2118059999999993,21.12270000000001,3426.6927777809306
2024-06-13 07:42:00,67.56366,1.9675920000000007,0.811242511479162,4.7453710000000004,3.0092600000000003,22.280100000000004,3426.7427777809307
2024-06-13 07:45:00,69.09722,1.851851,0.8417385316125301,4.745366000000001,3.1828749999999992,23.7269,3426.792777780931
2024-06-13 07:48:00,78.38542,1.9097219999999995,0.8586799107859888,4.687496,3.0671339999999994,23.1481,3426.842777780931
2024-06-13 07:51:00,86.9213,1.3310180000000003,0.7321349399157172,4.340282,3.356484,31.5394,3426.8927777809313
2024-06-13 07:54:00,77.6331,1.1284719999999995,0.8047376397095796,4.456014000000001,3.877312,30.960700000000003,3426.9427777809315
2024-06-13 07:57:00,62.52894,1.8229160000000002,0.7711651398253185,4.976852,3.385422,21.99079999999998,3426.9927777809316
2024-06-13 08:00:00,63.31019,2.0254630000000002,0.8270799639038106,4.8321760000000005,3.0381929999999997,22.5694,3427.042777780932
2024-06-13 08:03:00,82.63889,2.604166,0.799253092794706,5.1504579999999995,2.6620419999999996,24.016199999999998,3427.092777780932
2024-06-13 08:06:00,93.02662,2.314814,1.4750336376673854,6.5104169999999995,5.0636529999999995,39.3518,3427.142777780932
2024-06-13 08:09:00,88.83102,1.9965279999999996,1.2747930841038515,7.3784730000000005,6.1342550000000005,49.18979999999999,3427.1927777809324
2024-06-13 08:12:00,83.7963,1.9097229999999996,1.2424473889082193,6.828703,5.6713,52.08330000000001,3427.2427777809326
2024-06-13 08:15:00,83.7963,1.9386580000000002,1.4076575069787123,7.696763,6.741895,52.37269999999998,3427.2927777809327
2024-06-13 08:18:00,79.16667,1.938657,1.3324347170284467,7.494208,6.423611,50.057799999999986,3427.342777780933
2024-06-13 08:21:00,79.16667,2.1122690000000004,1.2526449855990502,7.436344000000001,5.989585,44.27079999999998,3427.392777780933
2024-06-13 08:24:00,81.10532,2.1701380000000006,1.2504194765921013,7.378468,5.84491,44.27090000000001,3427.4427777809333
2024-06-13 08:27:00,82.66782,1.9675919999999998,1.1794922863087178,6.741897000000001,5.410875,46.00690000000003,3427.4927777809335
2024-06-13 08:30:00,79.94792,1.6782409999999999,1.1540205061121125,6.307872,5.381940999999999,46.2963,3427.5427777809336
2024-06-13 08:33:00,82.26273,1.7939809999999996,1.1585334840221597,6.307866000000001,5.208335000000001,46.296299999999974,3427.592777780934
2024-06-13 08:36:00,76.85185,1.9386580000000002,1.147263620871084,6.655094,5.324076,43.113500000000016,3427.642777780934
2024-06-13 08:39:00,73.35069,2.256945,1.1839853530578996,6.94444,5.208335,36.16900000000001,3427.692777780934
2024-06-13 08:42:00,79.16667,2.256944,1.105700057138874,6.655089,4.832175,37.905099999999976,3427.7427777809344
2024-06-13 08:45:00,80.32407,2.256944,1.105700057138874,6.655089,4.832175,37.905099999999976,3427.7927777809346
2024-06-13 08:48:00,83.04398,2.170139,1.1306834899328353,6.597224000000001,4.918985,39.93059999999997,3427.8427777809347
2024-06-13 08:51:00,79.16667,2.054399,1.117514660857169,6.452544,4.918984999999999,40.509299999999996,3427.892777780935
2024-06-13 08:54:00,78.00926,1.967593,1.1119614141029668,6.221068,4.803245,39.93050000000002,3427.942777780935
2024-06-13 08:57:00,76.0706,1.9965279999999996,1.0982104145670528,6.3657379999999995,4.89005,39.641200000000026,3427.9927777809353
2024-06-13 09:00:00,81.10532,2.0833329999999997,1.0773169591525082,6.336808,4.716435,39.35189999999997,3428.0427777809355
2024-06-13 09:03:00,83.42014,2.0254629999999993,1.0835697828760786,6.1631979999999995,4.629625,40.50929999999997,3428.0927777809356
2024-06-13 09:06:00,82.66782,1.9097229999999996,1.0689643694906321,6.1631979999999995,4.774305,39.641099999999994,3428.142777780936
2024-06-13 09:09:00,75.69444,1.9097229999999996,1.0209529411722449,5.960647999999999,4.513885,36.74770000000001,3428.192777780936
2024-06-13 09:12:00,79.94792,1.9386580000000002,1.005340099513233,5.931712999999999,4.427084999999999,37.32639999999998,3428.242777780936
2024-06-13 09:15:00,78.00926,1.9097220000000004,1.0209526127537087,5.8738470000000005,4.427084999999999,39.0625,3428.2927777809364
2024-06-13 09:18:00,73.35069,1.7361110000000002,0.9632236032109657,5.700232,4.427081,35.87960000000001,3428.3427777809366
2024-06-13 09:21:00,73.35069,1.9097229999999996,0.9703539227921261,5.700233,4.1956,35.87960000000001,3428.3927777809367
2024-06-13 09:24:00,73.37963,2.0254629999999993,0.9796655202717005,5.787037999999999,4.137735,34.722200000000015,3428.442777780937
2024-06-13 09:27:00,76.0706,1.9965270000000004,0.9977420264633181,5.758097,4.166669999999999,37.03709999999998,3428.492777780937
2024-06-13 09:30:00,76.85185,1.9097229999999996,0.996014406289912,5.758102999999999,4.28241,37.3263,3428.5427777809373
2024-06-13 09:33:00,78.00926,2.0254629999999993,0.9796655202717005,5.700227999999999,4.050925,34.72219999999999,3428.5927777809375
2024-06-13 09:36:00,79.94792,1.967593,0.9886503464487666,5.700227999999999,4.137735,35.590299999999985,3428.6427777809376
2024-06-13 09:39:00,76.09954,1.938657,1.0053397778417732,5.844907999999999,4.340280999999999,37.61580000000001,3428.692777780938
2024-06-13 09:42:00,72.97454,1.9965279999999996,0.9977331681372973,5.931713,4.340275,35.01150000000001,3428.742777780938
2024-06-13 09:45:00,74.53704,1.8807869999999998,0.9611567458209429,5.671297,4.1956,34.72219999999999,3428.792777780938
2024-06-13 09:48:00,75.31829,1.8229170000000003,0.8899311663310515,5.497682,4.0219949999999995,35.87960000000001,3428.8427777809384
2024-06-13 09:51:00,79.94792,1.649305,0.9103225032440433,5.2372700000000005,4.021995,39.0625,3428.8927777809386
2024-06-13 09:54:00,92.33218,1.4467590000000001,0.9270437350981463,4.861108000000001,3.9641189999999993,41.66659999999999,3428.9427777809387
2024-06-13 09:57:00,89.6412,1.359953,0.9529419763563965,5.121524,4.398151,45.428200000000004,3428.992777780939
2024-06-13 10:00:00,79.94792,1.359953,0.9717232770349906,5.2662,4.571757,43.69210000000001,3429.042777780939
2024-06-13 10:03:00,74.91319,1.5914349999999997,0.9364801712119152,5.439816,4.340281,38.19449999999998,3429.0927777809393
2024-06-13 10:06:00,73.75579,1.8229170000000003,0.9678130121647652,5.5555520000000005,4.166665,34.72229999999999,3429.1427777809395
2024-06-13 10:09:00,71.81713,1.967593,0.9886412317732478,5.729168,4.166664999999999,33.564899999999994,3429.1927777809397
2024-06-13 10:12:00,71.03588,1.9965279999999996,0.9429004092743024,5.700228,4.05093,31.25,3429.24277778094
2024-06-13 10:15:00,74.53704,1.967593,0.9618527509656394,5.5555579999999996,3.964125,33.27539999999999,3429.29277778094
2024-06-13 10:18:00,77.6331,1.9965270000000004,0.9707750803053969,5.497682000000001,3.8773149999999994,33.275499999999994,3429.34277778094
2024-06-13 10:21:00,75.69444,1.8807870000000007,0.9866516031673999,5.5555520000000005,4.108795,35.590299999999985,3429.3927777809404
2024-06-13 10:24:00,69.87847,1.8229160000000002,0.9426523692799365,5.497687,4.079860999999999,30.382000000000005,3429.4427777809406
2024-06-13 10:27:00,74.53704,1.9675919999999998,0.9054138280821586,5.613427000000001,3.964125,31.8288,3429.4927777809407
2024-06-13 10:30:00,74.53704,1.9097220000000004,0.9165663855715317,5.526617000000001,3.964125,34.72219999999999,3429.542777780941
2024-06-13 10:33:00,71.81713,1.8229170000000003,0.9922702797796396,5.584492000000001,4.2245349999999995,32.696799999999996,3429.592777780941
2024-06-13 10:36:00,89.6412,1.649305,0.8861941945105873,5.1215280000000005,3.877313,35.59030000000001,3429.6427777809413
2024-06-13 10:39:00,88.0787,1.6493060000000002,0.9790054769972988,5.324071,4.195605,40.219899999999996,3429.6927777809415
2024-06-13 10:42:00,76.85185,1.7361110000000002,1.0093882160439838,5.758102999999999,4.542821999999999,38.1944,3429.7427777809417
2024-06-13 10:45:00,72.59838,1.8807869999999998,1.0114307765855022,5.960647999999999,4.542821,35.879700000000014,3429.792777780942
2024-06-13 10:48:00,74.91319,2.0254629999999993,0.9796559904088991,5.931718,4.282405,32.98609999999999,3429.842777780942
2024-06-13 10:51:00,76.85185,1.9386580000000002,0.9795241167952381,5.8449029999999995,4.311345,34.14359999999999,3429.892777780942
2024-06-13 10:54:00,78.79051,2.054398,1.0158264086300348,5.8449029999999995,4.1956050000000005,35.300899999999984,3429.9427777809424
2024-06-13 10:57:00,86.54514,2.0254629999999993,1.0067915723044456,5.844908,4.224535,34.14350000000002,3429.9927777809426
2024-06-13 11:00:00,75.28935,1.7939819999999997,0.9826381370843595,5.815968,4.484956,35.879699999999985,3430.0427777809427
2024-06-13 11:03:00,72.19329,1.9097229999999996,0.9703629218117877,5.700227999999999,4.1956050000000005,34.43290000000002,3430.092777780943
2024-06-13 11:06:00,72.22222,1.9965279999999996,0.9428906018210453,5.6423630000000005,3.993055000000001,34.43290000000002,3430.142777780943
2024-06-13 11:09:00,74.53704,1.9097229999999996,0.996014406289912,5.758102999999999,4.28241,35.59030000000001,3430.1927777809433
2024-06-13 11:12:00,72.59838,2.054398,0.9885238039095983,5.931713,4.253474999999999,34.43290000000002,3430.2427777809435
2024-06-13 11:15:00,76.0706,1.9097220000000004,0.9439069046830396,5.642357,4.108795,35.011600000000016,3430.2927777809437
2024-06-13 11:18:00,72.97454,2.0254630000000002,0.951614552651052,5.758098,4.079865,32.98610000000002,3430.342777780944
2024-06-13 11:21:00,71.00694,2.0254630000000002,0.951614552651052,5.787034,4.108801,32.11799999999997,3430.392777780944
2024-06-13 11:24:00,68.34491,2.1122690000000004,0.9170175463155524,5.642364,3.819445,26.90979999999996,3430.442777780944
2024-06-13 11:27:00,71.03588,2.170139,0.9334373688766211,5.555554000000001,3.674765,28.64580000000001,3430.4927777809444
2024-06-13 11:30:00,72.97454,2.228009,0.981407540312707,5.729164,3.819445000000001,28.067099999999982,3430.5427777809446
2024-06-13 11:33:00,72.22222,2.141204,0.9252406797707078,5.642364,3.7905100000000003,29.224599999999953,3430.5927777809447
2024-06-13 11:36:00,67.53472,2.1122689999999995,0.9479150918599256,5.93171,4.137731,27.77770000000004,3430.642777780945
2024-06-13 11:39:00,69.87847,2.3726849999999997,0.9560016632668406,6.0185200000000005,3.9062550000000007,26.04169999999999,3430.692777780945
2024-06-13 11:42:00,70.68866,2.2280099999999994,0.9166108712882535,5.729169999999999,3.76157,26.62039999999999,3430.7427777809453
2024-06-13 11:45:00,70.65972,2.3148150000000003,0.9403186702565184,5.584490000000001,3.530095,26.04170000000002,3430.7927777809455
2024-06-13 11:48:00,69.90741,2.2280099999999994,0.9166108712882535,5.555559999999999,3.58796,27.199100000000016,3430.8427777809457
2024-06-13 11:51:00,71.06481,2.1990740000000004,0.9416081067963197,5.468749000000001,3.559024999999999,28.64580000000001,3430.892777780946
2024-06-13 11:54:00,73.75579,2.141203,0.9252403960372293,5.324078,3.472225000000001,28.356499999999983,3430.942777780946
2024-06-13 11:57:00,75.69444,2.054398,0.9004896038364751,5.237273,3.472224999999999,28.356499999999983,3430.992777780946
2024-06-13 12:00:00,71.81713,1.9675919999999998,0.9341447783329906,5.381943,3.761571,29.513900000000007,3431.0427777809464
2024-06-13 12:03:00,70.65972,2.054398,0.9004896038364771,5.468748,3.7037000000000004,27.199099999999987,3431.0927777809466
2024-06-13 12:06:00,71.06481,2.054398,0.9004896038364771,5.410878,3.645830000000001,29.513900000000035,3431.1427777809467
2024-06-13 12:09:00,66.40625,1.938657,0.8670930319869207,5.237268,3.587961000000001,26.330900000000042,3431.192777780947
2024-06-13 12:12:00,69.12616,2.054398,0.8349596503242583,5.179398000000001,3.3564800000000004,26.620300000000043,3431.242777780947
2024-06-13 12:15:00,73.37963,2.1990740000000004,0.8739834682191966,5.410883999999999,3.44329,27.488400000000013,3431.2927777809473
2024-06-13 12:18:00,75.31829,2.2569440000000007,0.8521580529681404,5.410884,3.3564800000000004,27.199100000000016,3431.3427777809475
2024-06-13 12:21:00,75.69444,2.228009,0.9166105970891038,5.468754,3.501155,27.488399999999984,3431.3927777809477
2024-06-13 12:24:00,78.79051,2.314814,0.9740408729451248,5.642364,3.6169000000000002,28.935300000000012,3431.442777780948
2024-06-13 12:27:00,81.51042,2.748842,3.848486028637045,0.6655090000000001,3.1249970000000005,21.412000000000035,3431.492777780948
2024-06-13 12:30:00,75.69444,1.8229170000000003,0.942652690331623,5.353012,3.9351850000000006,33.85419999999999,3431.542777780948
2024-06-13 12:33:00,76.0706,1.851852,0.9772515267137705,5.6423630000000005,4.224541,33.85419999999996,3431.5927777809484
2024-06-13 12:36:00,70.65972,1.9965270000000004,0.9977328545013655,5.844908,4.253470999999999,31.249900000000025,3431.6427777809486
2024-06-13 12:39:00,68.34491,2.054398,0.9310025414020984,5.815968,4.079860000000001,28.64579999999998,3431.6927777809487
2024-06-13 12:42:00,66.40625,2.0254630000000002,0.8921840083167014,5.642358,3.906245,26.04170000000002,3431.742777780949
2024-06-13 12:45:00,67.1875,2.0254630000000002,0.8604587712492229,5.497688,3.732635,25.462999999999965,3431.792777780949
2024-06-13 12:48:00,67.1875,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,25.75229999999999,3431.8427777809493
2024-06-13 12:51:00,68.34491,2.141203,0.8927100636591274,5.410878,3.530095,24.594899999999967,3431.8927777809495
2024-06-13 12:54:00,67.56366,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,27.488400000000013,3431.9427777809497
2024-06-13 12:57:00,69.12616,2.083334,0.9087674588444105,5.353014,3.559030000000001,24.305499999999995,3431.99277778095
2024-06-13 13:00:00,68.34491,2.228009,0.9166105970891038,5.410884,3.4432850000000004,23.7269,3432.04277778095
2024-06-13 13:03:00,66.78241,2.1122690000000004,0.8846781413411401,5.2951440000000005,3.4432850000000004,24.594899999999996,3432.09277778095
2024-06-13 13:06:00,70.65972,2.1122679999999994,0.8846778637011797,5.353012999999999,3.501155,26.04169999999999,3432.1427777809504
2024-06-13 13:09:00,67.56366,2.0254630000000002,0.7916888653826034,5.208328,3.385415,24.30559999999997,3432.1927777809506
2024-06-13 13:12:00,66.40625,2.054398,0.8685697981393162,5.121528,3.3275499999999996,23.1481,3432.2427777809507
2024-06-13 13:15:00,64.84375,2.054398,0.8685720594003056,5.063656,3.26968,23.148100000000028,3432.292777780951
2024-06-13 13:18:00,67.1875,2.1122690000000004,0.8145434821744899,5.208334000000001,3.298614999999999,24.30559999999997,3432.342777780951
2024-06-13 13:21:00,67.93981,2.1701380000000006,0.8662269044237179,5.237268,3.298609999999999,24.594899999999996,3432.3927777809513
2024-06-13 13:24:00,66.81134,2.054398,0.8685697981393162,5.237268,3.44329,24.884299999999996,3432.4427777809515
2024-06-13 13:27:00,66.40625,2.054398,0.8685697981393162,5.121528,3.3275499999999996,23.4375,3432.4927777809517
2024-06-13 13:30:00,66.40625,2.1122690000000004,0.8506501386033506,5.063658,3.182875,24.594899999999996,3432.542777780952
2024-06-13 13:33:00,64.46759,2.1990739999999995,0.873983468219194,5.324074,3.3564800000000004,24.305499999999995,3432.592777780952
2024-06-13 13:36:00,63.31019,2.170139,0.7904901521409189,5.208329000000001,3.2118100000000007,22.569500000000005,3432.642777780952
2024-06-13 13:39:00,66.40625,2.0833330000000005,0.8766450042871999,5.063656,3.2407449999999995,23.148200000000003,3432.6927777809524
2024-06-13 13:42:00,69.87847,2.1122680000000003,0.8506426100004535,5.063657999999999,3.1828700000000003,23.726799999999997,3432.7427777809526
2024-06-13 13:45:00,70.65972,2.054398,0.8349596503242583,5.150463,3.3275449999999998,26.04169999999999,3432.7927777809527
2024-06-13 13:48:00,69.12616,1.9965279999999996,0.7840217570101976,5.150463,3.3564849999999993,24.595,3432.842777780953
2024-06-13 13:51:00,67.1875,2.0254630000000002,0.8604700042293294,5.092588000000001,3.3275450000000006,24.88420000000002,3432.892777780953
2024-06-13 13:54:00,65.625,2.0833330000000005,0.8428088928479668,4.976852000000001,3.1249949999999993,22.858799999999974,3432.9427777809533
2024-06-13 13:57:00,64.46759,2.054398,0.83495487385858,4.976852000000001,3.15393,24.594899999999967,3432.9927777809535
2024-06-13 14:00:00,67.56366,2.054398,0.8685720594003056,5.034720999999999,3.2407449999999995,23.437599999999975,3433.0427777809537
2024-06-13 14:03:00,69.50231,2.054398,0.8685697981393162,5.092592999999999,3.298614999999999,24.594899999999996,3433.092777780954
2024-06-13 14:06:00,67.1875,2.054398,0.8349596503242583,5.179398000000001,3.3564800000000004,22.858800000000002,3433.142777780954
2024-06-13 14:09:00,65.625,2.141204,0.822116763939644,5.179397,3.2407450000000004,22.280100000000004,3433.192777780954
2024-06-13 14:12:00,66.78241,2.1990740000000004,0.8739847011160262,5.063658,3.0960650000000003,23.1481,3433.2427777809544
2024-06-13 14:15:00,67.96875,2.170139,0.8662222719792045,5.005788000000001,3.067125,24.016199999999998,3433.2927777809546
2024-06-13 14:18:00,69.90741,2.1701379999999997,0.8296577070487794,4.890046,2.9224549999999994,24.016199999999998,3433.3427777809547
2024-06-13 14:21:00,81.51042,2.256944,0.9897058346264984,4.861110999999999,2.9224489999999994,26.33099999999999,3433.392777780955
2024-06-13 14:24:00,82.26273,2.054398,0.9602978893298001,5.758098,4.05093,33.85419999999999,3433.442777780955
2024-06-13 14:27:00,86.14005,2.054398,1.0930678318869365,6.510418,4.947920000000001,38.7732,3433.4927777809553
2024-06-13 14:30:00,79.94792,1.967593,1.0884946328480247,6.423614000000001,4.976851000000001,37.32640000000001,3433.5427777809555
2024-06-13 14:33:00,72.19329,1.9097220000000004,1.0209526127537087,6.250004000000001,4.803241999999999,35.590299999999985,3433.5927777809557
2024-06-13 14:36:00,72.19329,2.0833330000000005,0.9973412251912446,6.047458000000001,4.340274999999999,31.828699999999998,3433.642777780956
2024-06-13 14:39:00,69.09722,2.0254630000000002,0.9796655202717008,5.989578,4.340275,29.224500000000006,3433.692777780956
2024-06-13 14:42:00,72.59838,2.170139,0.964715265796315,5.787034,3.9351849999999997,30.6712,3433.742777780956
2024-06-13 14:45:00,69.87847,2.0833330000000005,0.9689510308301277,5.787034000000001,4.050931,31.25,3433.7927777809564
2024-06-13 14:48:00,67.56366,2.1701390000000007,0.8662271728909009,5.700234000000001,3.7615749999999997,25.46289999999999,3433.8427777809566
2024-06-13 14:51:00,66.40625,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,24.594899999999996,3433.8927777809567
2024-06-13 14:54:00,64.84375,2.054398,0.8685584917145678,5.266208000000001,3.472220000000001,23.1481,3433.942777780957
2024-06-13 14:57:00,66.78241,2.141203,0.9252403960372293,5.468748,3.6168950000000004,25.462999999999994,3433.992777780957
2024-06-13 15:00:00,69.87847,2.0833330000000005,0.8428137006779766,5.468748,3.6168950000000004,27.199099999999987,3434.0427777809573
2024-06-13 15:03:00,64.84375,2.0254630000000002,0.8270799639038106,5.324078,3.5300949999999993,24.884299999999996,3434.0927777809575
2024-06-13 15:06:00,64.84375,2.0254629999999993,0.8270799639038103,5.2951429999999995,3.5011599999999996,24.0163,3434.1427777809577
2024-06-13 15:09:00,62.52894,2.0254629999999993,0.7916888653826034,5.179392999999999,3.3564800000000004,23.1481,3434.192777780958
2024-06-13 15:12:00,63.31019,1.9965279999999996,0.7840242661997336,5.034720999999999,3.2407450000000004,22.5694,3434.242777780958
2024-06-13 15:15:00,65.625,2.1701379999999997,0.8296642345524076,5.034720999999999,3.0671350000000004,22.5694,3434.292777780958
2024-06-13 15:18:00,68.34491,2.141203,0.8584590318703156,5.092588000000001,3.182875,23.1481,3434.3427777809584
2024-06-13 15:21:00,64.87269,2.141204,0.822116763939644,5.179397,3.2407450000000004,22.5694,3434.3927777809586
2024-06-13 15:24:00,62.15278,2.141204,0.8221089811497478,5.150463,3.211805,20.544100000000014,3434.4427777809587
2024-06-13 15:27:00,62.15278,2.1122690000000004,0.7758680313963255,4.976853,3.038194999999999,22.569500000000005,3434.492777780959
2024-06-13 15:30:00,62.15278,2.0254629999999993,0.7916787597105,4.861110999999999,3.038190000000001,21.701400000000007,3434.542777780959
2024-06-13 15:33:00,60.21412,2.054398,0.9004917589305306,5.034720999999999,3.2696750000000003,17.361099999999993,3434.5927777809593
2024-06-13 15:36:00,61.74769,2.054398,0.7611686686822338,5.497688,3.6169000000000002,17.93979999999999,3434.6427777809595
2024-06-13 15:39:00,54.80324,1.9097219999999995,0.5897445928317794,4.861110999999999,3.038195000000001,17.36110000000002,3434.6927777809597
2024-06-13 15:42:00,51.70718,1.9965279999999996,0.8523383442003246,4.600695,2.8645829999999997,17.361099999999993,3434.74277778096
2024-06-13 15:45:00,57.11806,2.1701379999999997,0.8296564015387803,4.947917,2.9803250000000006,18.80789999999999,3434.79277778096
2024-06-13 15:48:00,58.68056,2.0254629999999993,0.7537883543359151,4.774305,2.922454000000001,18.807800000000015,3434.84277778096
2024-06-13 15:51:00,52.48843,1.9965279999999996,0.7055583366413276,4.745369999999999,2.8935180000000003,15.914300000000026,3434.8927777809604
2024-06-13 16:09:00,51.30208,2.141203,0.7409308465265381,4.484952999999999,2.4884259999999996,16.203700000000026,3435.1927777809606
2024-06-13 16:12:00,54.80324,2.1701379999999997,0.7904786463849094,4.484952999999999,2.4884269999999997,15.625000000000028,3435.2427777809608
2024-06-13 16:15:00,56.36574,1.9965279999999996,0.746379215977322,4.600695,2.7777770000000004,16.493000000000023,3435.292777780961
2024-06-13 16:18:00,67.56366,2.34375,0.7406589405194121,4.369213,2.141204,17.650499999999965,3435.342777780961
2024-06-13 16:24:00,69.87847,2.3148150000000003,0.7340696923700092,4.716436,2.517361,17.939800000000048,3435.442777780961
2024-06-13 16:27:00,75.28935,2.228009,0.7619071429170224,4.658566,2.5752319999999997,19.96520000000004,3435.492777780961
2024-06-13 16:30:00,48.61111,2.1122690000000004,0.8506440898903532,4.600694,2.719906,16.20360000000005,3435.5427777809614
2024-06-13 16:39:00,51.33102,2.314814,0.7827139058966711,4.918981,2.748843,14.757000000000005,3435.6927777809615
2024-06-13 16:45:00,46.2963,2.054398,0.6739914450059542,4.484954,2.546296000000001,15.046299999999974,3435.7927777809614
2024-06-13 16:48:00,47.07755,2.1990740000000004,0.8371817933704275,4.513889000000001,2.517361,13.599499999999978,3435.8427777809616
2024-06-13 16:54:00,48.23495,2.2858790000000004,0.7757974356333044,4.571759,2.430556,13.310200000000009,3435.9427777809615
2024-06-13 17:18:00,43.98148,1.9675920000000007,0.653624613177606,4.4270830000000005,2.5752319999999997,14.46750000000003,3436.3427777809616
2024-06-13 17:21:00,41.26157,2.0833330000000005,0.6282244172215338,4.2534730000000005,2.256945,13.888899999999978,3436.3927777809618
2024-06-13 17:24:00,40.10416,2.141204,0.7409295597703589,4.2534730000000005,2.256944,14.467600000000004,3436.442777780962
2024-06-13 17:27:00,42.82407,2.1122690000000004,0.7758680313963255,4.369213,2.430554999999999,13.88900000000001,3436.492777780962
2024-06-13 17:30:00,45.51505,2.0833330000000005,0.6807426010949476,4.3402780000000005,2.372686,13.59960000000001,3436.5427777809623
2024-06-13 17:36:00,38.16551,1.938657,0.646795541499159,4.166666,2.343751000000001,13.599499999999978,3436.642777780962
2024-06-13 17:39:00,37.78935,2.1701390000000007,0.7904788980945118,4.166666,2.170139,13.02090000000004,3436.6927777809624
2024-06-13 17:45:00,42.44791,2.314814,0.9047821378274573,4.340277,2.256945,13.310200000000009,3436.7927777809623
2024-06-13 17:48:00,40.88541,1.9965270000000004,0.6090666794790232,4.369213,2.459491,13.310200000000009,3436.8427777809625
2024-06-13 17:54:00,38.19445,2.054398,0.5593288220952488,4.07986,2.0833330000000005,13.888900000000035,3436.9427777809624
2024-06-13 17:57:00,38.5706,2.170139,0.7479433612196739,3.993055,1.9675920000000007,13.020800000000008,3436.9927777809626
2024-06-13 18:00:00,39.72801,2.2858790000000004,0.8194428607121919,4.021991,1.9097219999999995,12.731499999999983,3437.0427777809628
2024-06-13 18:03:00,41.26157,2.314814,0.7827123152901356,4.3402780000000005,2.170139,12.73150000000004,3437.092777780963
2024-06-13 18:06:00,42.82407,2.2858799999999997,0.7757976749856795,4.5428239999999995,2.4016200000000003,15.9144,3437.142777780963
2024-06-13 18:09:00,37.4132,2.1990739999999995,0.7549373301439509,3.906249,1.851852,11.863399999999956,3437.1927777809633
2024-06-13 18:15:00,38.5706,2.314814,0.7827123152901356,3.9351849999999997,1.765045999999999,12.731400000000008,3437.292777780963
2024-06-13 18:18:00,40.50926,2.228009,0.8050033302251168,4.224536,2.170139,11.574099999999987,3437.3427777809634
2024-06-13 18:21:00,45.51505,2.1122689999999995,0.7338985952314794,4.195601999999999,2.228009,11.863400000000013,3437.3927777809636
2024-06-13 18:24:00,43.20023,2.0254629999999993,0.5534218497762723,4.079860999999999,2.1122690000000004,13.02090000000004,3437.4427777809638
2024-06-13 18:27:00,38.19445,1.9965270000000004,0.4647037177767137,3.6458329999999997,1.6782409999999999,13.599599999999953,3437.492777780964
2024-06-13 18:30:00,35.47454,1.967593,0.6984187513054393,3.2696759999999996,1.4467590000000001,13.310200000000009,3437.542777780964
2024-06-13 18:33:00,37.4132,2.054398,0.8349620385426273,3.6458329999999997,1.8229169999999995,12.442200000000014,3437.5927777809643
2024-06-13 18:36:00,38.5706,2.1122679999999994,0.8145380652492618,4.137732,2.2280100000000003,13.310200000000009,3437.6427777809645
2024-06-13 18:39:00,41.66666,2.1701380000000006,0.647226811463545,4.311342,2.2280100000000003,14.178200000000004,3437.6927777809647
2024-06-13 18:42:00,40.50926,2.0254630000000002,0.6154746208322757,3.993055,2.054399,14.178299999999979,3437.742777780965
2024-06-13 18:45:00,33.56482,2.054399,0.6218605942641304,3.530092,1.5625,12.442200000000014,3437.792777780965
2024-06-13 18:48:00,32.37847,2.054399,0.7993263353686413,3.414353,1.5625,11.863400000000013,3437.842777780965
2024-06-13 18:51:00,33.15972,2.170139,0.7904760845432389,3.819445,1.8229160000000002,11.574099999999987,3437.8927777809654
2024-06-13 18:54:00,36.25579,2.228009,0.761908703165354,4.166666,2.0833330000000005,13.020800000000008,3437.9427777809656
2024-06-13 18:57:00,40.10416,2.2569440000000007,0.511396719358267,3.993056,1.765045999999999,12.442099999999982,3437.9927777809658
2024-06-13 19:00:00,34.69329,2.0833330000000005,0.14318951552939316,3.587962,1.5046289999999996,13.020800000000008,3438.042777780966
2024-06-13 19:09:00,33.53588,2.343749,0.6847894742855547,3.8773139999999993,1.6203710000000004,12.152800000000013,3438.042777780966
2024-06-13 19:12:00,37.78935,2.228009,0.7142053973736101,3.6458340000000007,1.5335649999999994,12.731400000000008,3438.042777780966
2024-06-13 19:15:00,32.78357,2.1122690000000004,0.5710943793877759,3.6747690000000004,1.6203699999999994,12.442200000000014,3438.042777780966
2024-06-13 19:18:00,30.06366,2.141203,0.5769530845205574,3.530093,1.4467590000000001,13.59960000000001,3438.042777780966
2024-06-13 19:27:00,32.37847,2.314814,0.7827123152901356,3.732639,1.5624999999999991,11.574099999999987,3438.042777780966
2024-06-13 19:30:00,33.15972,2.228009,0.6598088529621116,3.732639,1.5914349999999997,10.995400000000018,3438.042777780966
2024-06-13 19:33:00,30.46875,2.256945,0.7208459865623295,3.703703999999999,1.5624999999999991,11.574099999999987,3438.042777780966
2024-06-13 19:48:00,30.46875,2.2858789999999996,0.6723289173323129,3.3564809999999996,1.157407,11.574099999999987,3438.042777780966
2024-06-13 19:54:00,30.84491,2.4016200000000003,0.8033557300993868,3.5590279999999996,1.3020839999999998,11.863499999999988,3438.042777780966
2024-06-13 20:21:00,30.84491,2.1122690000000004,0.14504080849613235,3.3564819999999997,1.2442129999999993,11.574000000000012,3438.042777780966
2024-06-13 20:39:00,30.46875,2.228009,0.6598129210886237,3.530092,1.38889,11.574099999999987,3438.042777780966
2024-06-13 20:42:00,30.84491,2.083334,0.14318957953642547,3.327546,1.244212,12.442100000000039,3438.042777780966
2024-06-13 20:45:00,30.06366,2.1122690000000004,0.6874729715684733,2.9803240000000004,0.9837959999999999,11.863400000000013,3438.042777780966
2024-06-14 06:57:00,30.06366,3.0960650000000003,0.7634317188941934,4.369213,1.3310190000000004,12.152799999999985,3438.042777780966
2024-06-14 07:27:00,30.06366,3.29861,1.2745682126165614,4.456018,1.475695,11.284700000000043,3438.042777780966
2024-06-14 07:33:00,37.4132,3.414352,1.034299907473836,4.716436000000001,1.4467590000000001,10.706000000000017,3438.142777780966
2024-06-14 07:36:00,59.83796,3.29861,1.0087006581518254,5.700228000000001,2.546298,15.335599999999971,3438.192777780966
2024-06-14 07:42:00,57.89931,2.9803239999999995,0.8818357240238525,5.353008,2.488424000000001,17.07170000000002,3438.292777780966
2024-06-14 07:45:00,67.93981,3.211805,0.9893768559445392,6.365738,3.2986129999999996,17.36110000000002,3438.342777780966
2024-06-14 07:48:00,72.59838,2.6620369999999998,0.9951716667819438,6.221066,3.790509,22.280100000000004,3438.3927777809663
2024-06-14 07:54:00,62.52894,2.6041670000000003,1.0178708864527635,6.365742999999999,4.021985999999999,19.675900000000013,3438.492777780966
2024-06-14 07:57:00,62.52894,3.1539339999999996,0.9192577650271064,6.076388,3.0381940000000007,21.12269999999998,3438.5427777809664
2024-06-14 08:03:00,81.10532,2.517361,0.8306274015575265,5.2951440000000005,2.922453,24.016099999999994,3438.6427777809663
2024-06-14 08:06:00,90.79861,2.141203,1.3695541922186656,8.072918,6.741895,40.509300000000025,3438.6927777809665
2024-06-14 08:12:00,88.45486,1.9965270000000004,1.2952337619658008,7.436338000000001,6.221061000000001,40.509199999999964,3438.7927777809664
2024-06-14 08:15:00,78.76157,1.9386580000000002,1.2532701526422667,7.262734,6.076385999999999,39.06249999999997,3438.8427777809666
2024-06-14 08:18:00,73.75579,1.938657,1.1472632690098599,6.7129579999999995,5.381940999999999,36.16900000000001,3438.8927777809668
2024-06-14 08:24:00,77.6331,1.7071759999999996,1.0643906476036877,6.394681,5.295135000000001,36.74770000000004,3438.9927777809667
2024-06-14 08:27:00,74.94213,1.9965279999999996,1.0493033967189749,6.394673,4.861115000000001,34.14350000000002,3439.042777780967
2024-06-14 08:33:00,75.69444,1.8229170000000003,1.0621135681191536,6.250001999999999,4.976855,34.72219999999999,3439.1427777809668
2024-06-14 08:36:00,70.65972,1.9386579999999993,1.1248936535231888,6.568287999999999,5.208330000000001,31.5394,3439.192777780967
2024-06-14 08:39:00,69.09722,2.141204,1.1213297486655691,6.7997700000000005,5.150466,30.381999999999948,3439.242777780967
2024-06-14 08:45:00,73.35069,2.3726849999999997,1.0840306338263161,6.77083,4.774305000000001,30.382000000000005,3439.342777780967
2024-06-14 08:48:00,71.81713,2.34375,1.104400259381921,6.626155,4.687494999999999,29.224499999999978,3439.392777780967
2024-06-14 08:54:00,74.53704,2.3148149999999994,1.0371462184235625,6.53935,4.5717550000000005,29.224499999999978,3439.492777780967
2024-06-14 08:57:00,70.65972,2.0833330000000005,0.9973412251912465,6.423614,4.716431,29.224499999999978,3439.5427777809673
2024-06-14 09:03:00,70.65972,2.141204,1.0149043340961943,6.365744,4.600690000000001,28.93520000000001,3439.642777780967
2024-06-14 09:06:00,71.84606,2.1990740000000004,1.0032632292150503,6.1631990000000005,4.311345,29.803200000000004,3439.6927777809674
2024-06-14 09:09:00,74.53704,1.967593,1.0398839636526098,6.250004000000001,4.745371,33.564899999999994,3439.7427777809676
2024-06-14 09:15:00,69.87847,2.0254630000000002,1.0330951743248842,6.365744,4.774301,28.93519999999998,3439.8427777809675
2024-06-14 09:18:00,72.22222,2.170139,0.964715265796317,5.9317139999999995,4.079865000000001,28.93520000000001,3439.8927777809677
2024-06-14 09:24:00,73.75579,2.141203,0.9563286309734166,5.931713,4.1088,28.64579999999998,3439.9927777809676
2024-06-14 09:27:00,69.87847,1.9965279999999996,0.9428906018210453,6.018523,4.3692150000000005,28.356499999999983,3440.0427777809678
2024-06-14 09:33:00,73.37963,2.228009,0.9497645521679986,5.989578,4.050929,28.93520000000001,3440.1427777809677
2024-06-14 09:36:00,79.94792,2.0833329999999997,0.9689510308301275,5.873838,4.137735,30.671300000000002,3440.192777780968
2024-06-14 09:39:00,73.75579,1.9965279999999996,1.0492947312324548,6.047452999999999,4.513885,32.407399999999996,3440.242777780968
2024-06-14 09:45:00,73.35069,2.054398,1.0930592822671887,6.2500029999999995,4.687494999999999,31.25,3440.342777780968
2024-06-14 09:48:00,90.01736,1.7071750000000003,0.9766592321719209,5.700228000000001,4.484953,35.01159999999999,3440.392777780968
2024-06-14 09:51:00,82.66782,1.4467590000000001,1.0436173773520339,5.671301,4.947922,39.930499999999995,3440.4427777809683
2024-06-14 09:54:00,69.50231,2.1990739999999995,1.00326322921505,6.510414,4.6585600000000005,28.35650000000001,3440.4927777809685
2024-06-14 10:00:00,71.81713,2.2569440000000007,0.9897144500020151,6.336804,4.39815,26.331000000000017,3440.5927777809684
2024-06-14 10:03:00,69.90741,2.054398,1.0422812046548644,6.018523,4.398145,28.356400000000036,3440.6427777809686
2024-06-14 10:09:00,75.31829,2.1990739999999995,1.060474566630891,6.365743,4.571759,30.092600000000004,3440.7427777809685
2024-06-14 10:12:00,75.69444,1.9965279999999996,0.9977331681372973,6.192133,4.600695,30.381899999999973,3440.7927777809687
2024-06-14 10:15:00,73.75579,2.0833329999999997,0.9973412251912461,6.047458,4.340275000000001,29.803300000000007,3440.842777780969
2024-06-14 10:21:00,73.75579,1.9965279999999996,0.997733168137299,6.018517999999999,4.427080000000001,27.777799999999985,3440.9427777809688
2024-06-14 10:24:00,76.09954,1.9097220000000004,0.943906904683038,5.787037000000001,4.253474999999999,30.381899999999973,3440.992777780969
2024-06-14 10:30:00,72.97454,1.851852,0.9772515267137705,5.758097,4.340275,27.488399999999984,3441.092777780969
2024-06-14 10:33:00,75.69444,1.8229169999999995,0.9426615130397707,5.613422,4.195605,28.356400000000008,3441.142777780969
2024-06-14 10:39:00,78.00926,1.7939809999999996,0.933352272331528,5.6423559999999995,4.253475000000001,29.80329999999998,3441.242777780969
2024-06-14 10:42:00,78.00926,1.6493060000000002,0.9566659184753392,5.5555509999999995,4.398145,30.092600000000004,3441.292777780969
2024-06-14 10:45:00,71.06481,1.7939809999999996,0.9075847309083181,5.700236,4.282405,29.224500000000006,3441.3427777809693
2024-06-14 10:51:00,69.12616,1.6203709999999996,0.9005886576060301,5.497685999999999,4.311344999999999,29.51389999999998,3441.442777780969
2024-06-14 10:54:00,76.85185,2.0833329999999997,0.9689410376094909,5.989588,4.253475000000001,30.381999999999948,3441.4927777809694
2024-06-14 11:00:00,77.6331,1.967593,1.0146297879309396,5.960647999999999,4.427084999999999,31.25,3441.5927777809693
2024-06-14 11:03:00,81.51042,2.0254630000000002,1.083569782876079,6.134263,4.600689999999999,30.96070000000003,3441.6427777809695
2024-06-14 11:06:00,82.66782,1.938657,1.0304366316576143,6.394678000000001,4.918981,32.11809999999997,3441.6927777809697
2024-06-14 11:12:00,79.16667,1.9097220000000004,1.0209526127537103,6.278934,4.832172,32.696800000000025,3441.7927777809696
2024-06-14 11:15:00,69.50231,2.1701390000000007,0.9947252143069076,6.134264000000001,4.311345,28.93520000000001,3441.8427777809698
2024-06-14 11:21:00,72.22222,2.1122690000000004,1.0061476430477627,6.018514,4.282405,30.092600000000033,3441.9427777809697
2024-06-14 11:24:00,71.81713,2.2569440000000007,0.9897144500020132,6.047454000000001,4.1088,28.35650000000001,3441.99277778097
2024-06-14 11:30:00,73.37963,2.170139,0.964715265796317,5.9317139999999995,4.079865000000001,28.64579999999998,3442.0927777809698
2024-06-14 11:33:00,72.59838,2.1701390000000007,0.9647152657963153,6.018514000000001,4.166664999999999,30.381999999999977,3442.14277778097
2024-06-14 11:36:00,69.12616,2.0254630000000002,0.9225029946904049,5.902778,4.1956050000000005,27.777799999999985,3442.19277778097
2024-06-14 11:42:00,67.93981,2.0254630000000002,0.9516046829108986,5.844908,4.166665,28.64580000000001,3442.29277778097
2024-06-14 11:45:00,69.12616,2.083334,0.9394732461376261,5.787034,4.02199,27.488499999999988,3442.34277778097
2024-06-14 11:51:00,71.06481,2.170139,1.0236511154353674,5.844904,4.050925,29.22460000000001,3442.44277778097
2024-06-14 11:54:00,64.46759,1.9386580000000002,0.9528969286443448,5.844904,4.282406,24.01619999999997,3442.4927777809703
2024-06-14 12:00:00,67.1875,2.1122690000000004,0.9775648110525098,5.931714,4.166665,24.30559999999997,3442.59277778097
2024-06-14 12:03:00,66.81134,2.1990740000000004,0.9086762479315174,5.902779000000001,3.964125,25.75229999999999,3442.6427777809704
2024-06-14 12:06:00,67.1875,2.1122680000000003,0.9479148005950923,6.0185189999999995,4.224541,24.305600000000027,3442.6927777809706
2024-06-14 12:12:00,64.46759,2.141203,0.9861690717855405,6.076384,4.282411,24.016200000000026,3442.7927777809705
2024-06-14 12:15:00,64.87269,2.3148149999999994,0.9403186702565182,5.902774999999999,3.8483799999999997,22.858799999999974,3442.8427777809707
2024-06-14 12:21:00,61.37153,2.1122689999999995,0.8846781413411399,5.729169999999999,3.8773109999999997,22.569399999999973,3442.9427777809706
2024-06-14 12:24:00,64.46759,2.083334,0.8766316275044803,5.410883999999999,3.58796,21.12270000000001,3442.9927777809708
2024-06-14 12:27:00,67.39005,2.546296000000001,1.0025350365406933,5.4976840000000005,3.2118079999999996,19.965299999999957,3443.042777780971
2024-06-14 12:33:00,76.0706,2.430556,0.8966099478915853,5.700234000000001,3.472218,19.386500000000012,3443.142777780971
2024-06-14 12:36:00,74.53704,2.0833330000000005,0.806949120998957,5.295134,3.414351,21.12270000000001,3443.192777780971
2024-06-14 13:00:00,61.37153,2.054398,0.8685664062328579,4.9189810000000005,3.125000000000001,19.386599999999987,3443.592777780971
2024-06-14 13:09:00,62.52894,2.0833329999999997,0.7268467627275009,4.74537,2.8067140000000004,19.386599999999987,3443.742777780971
2024-06-14 13:12:00,60.21412,1.967593,0.7763243486588671,4.484953,2.719906,19.097200000000043,3443.7927777809714
2024-06-14 13:36:00,57.89931,2.0833329999999997,0.7268437454170161,4.108797,2.170139,17.93979999999999,3444.1927777809715
2024-06-14 14:06:00,74.53704,1.9965279999999996,0.7840179932038653,4.774306,2.9803249999999997,19.675999999999988,3444.6927777809715
2024-06-14 14:09:00,76.09954,1.9965270000000004,0.819175033775276,4.774306,3.0092600000000003,21.701400000000035,3444.7427777809717
2024-06-14 14:12:00,78.41435,1.8807870000000007,0.7872792780275911,4.7453710000000004,3.0960650000000003,21.12270000000001,3444.792777780972
2024-06-14 14:15:00,74.53704,1.851852,0.8112720159125232,4.716435000000001,3.125000000000001,23.148199999999974,3444.842777780972
2024-06-14 14:18:00,64.09144,1.9097220000000004,0.7952963676603688,4.629629,2.951389,21.12270000000001,3444.892777780972
2024-06-14 14:24:00,66.81134,1.9965279999999996,0.8191764857548497,4.658565,2.8935190000000004,20.83330000000001,3444.992777780972
2024-06-14 14:27:00,67.56366,1.9386580000000002,0.7314903401044818,4.774306,3.0092550000000005,21.990800000000007,3445.0427777809723
2024-06-14 14:33:00,69.90741,1.9386580000000002,0.7686011746873744,4.745371,3.0092550000000005,20.83329999999998,3445.142777780972
2024-06-14 14:36:00,67.56366,1.8807869999999998,0.7872804241376854,4.716435,3.0671299999999997,20.83330000000001,3445.1927777809724
2024-06-14 14:39:00,72.22222,1.9965270000000004,0.7463789596004436,4.716435,2.8935179999999994,21.412000000000006,3445.2427777809726
2024-06-14 14:48:00,71.06481,1.9097220000000004,0.7608612579679696,4.513889,2.8067129999999993,20.83330000000001,3445.3927777809727
2024-06-14 14:54:00,75.69444,1.9965270000000004,0.7840214915986945,4.9479169999999995,3.1539399999999995,21.990700000000004,3445.4927777809726
2024-06-14 14:57:00,65.24884,1.7939819999999997,0.6938389010564399,4.3402780000000005,2.719907,22.5694,3445.5427777809728
2024-06-14 15:03:00,62.52894,1.851852,0.7452906909531057,4.398148000000001,2.7488420000000007,21.41210000000001,3445.6427777809727
2024-06-14 15:06:00,60.99537,1.851852,0.7452906909531057,4.340277,2.6909710000000002,20.54389999999998,3445.692777780973
2024-06-14 15:09:00,64.09144,1.938657,0.8032839234330785,4.340277,2.633102,19.097200000000015,3445.742777780973
2024-06-14 15:15:00,66.40625,1.8807869999999998,0.7165111148269098,4.3402780000000005,2.633102,21.701300000000003,3445.842777780973
2024-06-14 15:18:00,62.15278,1.8229170000000003,0.7014244593202478,4.456018,2.8067130000000002,19.965300000000013,3445.892777780973
