Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-14 15:21:00,60.21412,1.8229170000000003,0.7711609005348985,4.3402780000000005,2.748843,18.51849999999999,3445.9427777809733
2024-06-14 15:24:00,66.40625,1.8807869999999998,0.787273547442815,4.716436000000001,3.067125,20.254700000000014,3445.9927777809735
2024-06-14 15:30:00,67.56366,1.938657,0.8032769496145195,4.774306000000001,3.067125,20.54400000000001,3446.0927777809734
2024-06-14 15:33:00,65.24884,1.8229170000000003,0.7374635435387926,4.8321760000000005,3.211805,20.83330000000001,3446.1427777809736
2024-06-14 15:39:00,64.87269,1.851852,0.7452906909531057,4.8321760000000005,3.1828700000000003,21.70139999999998,3446.2427777809735
2024-06-14 15:42:00,66.40625,1.8807870000000007,0.7872792780275911,4.7453710000000004,3.0960650000000003,19.965300000000013,3446.2927777809737
2024-06-14 15:48:00,67.96875,1.8807870000000007,0.7530909486424398,4.716435000000001,3.038194999999999,20.54400000000001,3446.3927777809736
2024-06-14 15:51:00,66.40625,1.8807869999999998,0.787273547442815,4.803241000000001,3.15393,21.412000000000006,3446.4427777809738
2024-06-14 15:54:00,67.96875,2.054398,0.7993209846061016,4.745371,2.8935150000000007,19.675900000000013,3446.492777780974
2024-06-14 16:00:00,69.12616,1.9386580000000002,0.7686073610248056,4.62963,2.8935190000000004,21.990700000000004,3446.592777780974
2024-06-14 16:03:00,69.87847,2.0833329999999997,0.8766313489629138,5.150468,3.3275450000000006,21.70139999999998,3446.642777780974
2024-06-14 16:09:00,72.59838,2.0254629999999993,0.7916888653826034,5.092587999999999,3.2696750000000003,23.4375,3446.742777780974
2024-06-14 16:12:00,64.09144,1.8229169999999995,0.7374635435387924,4.918982,3.298611,21.12270000000001,3446.792777780974
2024-06-14 16:15:00,64.46759,2.0254630000000002,0.8270811501294952,4.803242,3.0092600000000003,20.83330000000001,3446.8427777809743
2024-06-14 16:21:00,66.40625,2.054398,0.8349608444346498,4.803242,2.9803250000000006,21.122600000000006,3446.942777780974
2024-06-14 16:24:00,64.46759,1.9097229999999996,0.7608566120053599,4.774305999999999,3.0671250000000008,20.83330000000001,3446.9927777809744
2024-06-14 16:27:00,60.99537,1.8807869999999998,0.716512427278907,4.658564999999999,2.95139,19.96520000000001,3447.0427777809746
2024-06-14 16:30:00,63.31019,2.0254629999999993,0.7537883543359151,4.6875,2.835649000000001,19.675900000000013,3447.0927777809748
2024-06-14 16:36:00,65.24884,2.0254629999999993,0.7916850757777928,4.658564999999999,2.835649000000001,20.254599999999982,3447.1927777809747
2024-06-14 16:42:00,59.80903,1.9097220000000004,0.7608612579679696,4.4270830000000005,2.719907,19.965299999999985,3447.2927777809746
2024-06-14 16:48:00,60.99537,1.9097220000000004,0.7608612579679696,4.456019,2.748843,21.12270000000001,3447.3927777809745
2024-06-14 16:51:00,62.55787,1.9097220000000004,0.7608612579679696,4.513889,2.8067129999999993,20.254599999999982,3447.4427777809747
2024-06-14 16:54:00,60.9375,1.8807869999999998,0.7165111148269098,4.4270830000000005,2.719907,20.83330000000001,3447.492777780975
2024-06-14 16:57:00,59.05671,1.880788,0.7165126870923388,4.369212999999999,2.6620369999999998,19.386600000000016,3447.542777780975
2024-06-14 17:00:00,45.54398,1.7071750000000003,0.705860459454793,4.166666,2.6620369999999998,14.467600000000004,3447.592777780975
2024-06-14 17:03:00,49.39236,2.054398,0.7197711594285148,4.369212999999999,2.459491,14.756900000000002,3447.6427777809754
2024-06-14 17:06:00,50.54977,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,16.203700000000026,3447.6927777809756
2024-06-14 17:09:00,46.67245,1.880788,0.6768618310213553,4.108797,2.3726850000000006,14.178300000000007,3447.7427777809758
2024-06-14 17:12:00,41.26157,1.8807869999999998,0.6330680581183629,3.8483789999999996,2.0833329999999997,13.020800000000008,3447.792777780976
2024-06-14 17:15:00,40.88541,1.9097229999999996,0.7240175261063758,3.9641199999999994,2.228009,14.757000000000005,3447.842777780976
2024-06-14 17:18:00,44.38657,2.0254630000000002,0.7126756606946535,4.1666669999999995,2.2858799999999997,17.36110000000002,3447.8927777809763
2024-06-14 17:21:00,50.54977,2.054398,0.7197711594285148,4.108797,2.1990750000000006,13.310200000000009,3447.9427777809765
2024-06-14 17:24:00,47.07755,1.967593,0.6536264891645197,4.02199,2.1701390000000007,14.467600000000004,3447.9927777809767
2024-06-14 17:27:00,38.5706,1.9097219999999995,0.68407072602414,3.8773149999999994,2.1122690000000004,12.731499999999983,3448.042777780977
2024-06-14 17:30:00,38.5706,2.0254629999999993,0.7126756606946533,3.906248999999999,2.025462,12.442100000000039,3448.092777780977
2024-06-14 17:33:00,43.20023,2.141203,0.6941821838961575,4.108796,2.0833330000000005,13.599500000000006,3448.142777780977
2024-06-14 17:36:00,45.13889,2.1122679999999994,0.6874727393034501,4.021991,2.0254640000000004,14.178200000000004,3448.1927777809774
2024-06-14 17:39:00,41.29051,2.0254629999999993,0.6672222644059586,3.8773149999999994,1.9675920000000007,13.310300000000012,3448.2427777809776
2024-06-14 17:42:00,36.63195,1.9097219999999995,0.5897445928317794,3.703702999999999,1.8807870000000007,12.152700000000038,3448.2927777809778
2024-06-14 17:45:00,36.63195,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,13.020800000000037,3448.342777780978
2024-06-14 17:48:00,40.88541,2.141203,0.7409308465265381,3.8773149999999994,1.880788,13.020899999999983,3448.392777780978
2024-06-14 17:51:00,44.35764,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,10.995399999999961,3448.4427777809783
2024-06-14 17:54:00,39.72801,1.9965279999999996,0.6090688199209462,3.906248999999999,1.9965270000000004,12.731499999999983,3448.4927777809785
2024-06-14 17:57:00,35.87963,1.9965270000000004,0.6604344026995481,3.7615730000000003,1.8807869999999998,11.284699999999987,3448.5427777809787
2024-06-14 18:00:00,34.72222,2.054398,0.7197696612467748,3.790509,1.8807859999999996,10.995400000000018,3448.592777780979
2024-06-14 18:03:00,38.5706,2.141203,0.7409308465265381,3.90625,1.9097230000000005,11.863399999999956,3448.642777780979
2024-06-14 18:06:00,40.1331,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,11.284700000000015,3448.692777780979
2024-06-14 18:09:00,38.9757,2.1701390000000007,0.6472250238139633,3.732639,1.6493049999999991,12.152799999999985,3448.7427777809794
2024-06-14 18:12:00,35.47454,2.1122690000000004,0.5710943793877759,3.5300920000000007,1.4756929999999997,13.020800000000008,3448.7927777809796
2024-06-14 18:15:00,32.78357,2.1701390000000007,0.7904760845432391,3.6747690000000004,1.6782399999999997,14.178200000000004,3448.8427777809798
2024-06-14 18:18:00,39.72801,2.34375,0.7896124409868982,3.993055,1.7939810000000005,15.335699999999974,3448.89277778098
2024-06-14 18:21:00,42.44791,1.9965270000000004,0.6090666794790232,3.703703,1.7939809999999996,13.599599999999953,3448.94277778098
2024-06-14 18:24:00,38.5706,1.6782409999999999,0.5373157676170252,3.327546999999999,1.7361109999999993,12.731400000000008,3448.9927777809803
2024-06-14 18:27:00,35.47454,1.7939810000000005,0.6550867795014983,3.2696760000000005,1.6203710000000004,11.863400000000013,3449.0427777809805
2024-06-14 18:30:00,34.31713,1.9097229999999996,0.7952954899707789,3.5011579999999993,1.8229160000000002,13.020800000000008,3449.0927777809807
2024-06-14 18:33:00,40.10416,1.9965270000000004,0.7055580902828984,3.7615729999999994,1.9097219999999995,13.599500000000035,3449.142777780981
2024-06-14 18:36:00,43.20023,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,13.020800000000008,3449.192777780981
2024-06-14 18:39:00,40.50926,1.967593,0.5415579296030782,3.616898,1.7071749999999994,11.574099999999987,3449.242777780981
2024-06-14 18:42:00,33.56482,1.9097219999999995,0.6399386450520973,3.3564819999999997,1.5624989999999999,13.599599999999981,3449.2927777809814
2024-06-14 18:45:00,33.53588,2.054398,0.7611714080043162,3.4722209999999993,1.5914349999999997,11.574099999999987,3449.3427777809816
2024-06-14 18:48:00,35.47454,2.0833330000000005,0.565217877581524,3.616898000000001,1.5914349999999997,12.152800000000013,3449.3927777809818
2024-06-14 18:51:00,38.94676,2.1990740000000004,0.6535270695920199,3.7615739999999995,1.6493060000000002,10.995399999999961,3449.442777780982
2024-06-14 18:54:00,33.18866,1.967593,0.5415579296030782,3.6458340000000007,1.7361110000000002,12.152700000000038,3449.492777780982
2024-06-14 18:57:00,32.78357,2.083334,0.6282265995488098,3.4722220000000004,1.4756939999999998,10.416600000000017,3449.5427777809823
2024-06-14 19:00:00,32.00232,2.054398,0.7197726576050975,3.4432860000000005,1.5335650000000003,11.284699999999987,3449.5927777809825
2024-06-14 19:03:00,35.47454,2.228009,0.8050019051767537,3.732639,1.6782410000000008,13.888899999999978,3449.6427777809827
2024-06-14 19:06:00,36.63195,2.256944,0.7208457574318926,3.790509,1.6493060000000002,11.863399999999984,3449.692777780983
2024-06-14 19:09:00,33.56482,2.1990739999999995,0.6535270695920198,3.6747679999999994,1.5625000000000009,11.284699999999987,3449.742777780983
2024-06-14 19:15:00,32.00232,2.256944,0.6002600659531361,3.29861,1.0995370000000007,10.995300000000015,3449.742777780983
2024-06-14 19:18:00,32.37847,2.1122690000000004,0.6874729715684733,3.211805,1.2152769999999995,12.152799999999985,3449.742777780983
2024-06-14 19:21:00,30.84491,2.1990740000000004,0.7549342300849239,3.4722220000000004,1.4178229999999994,11.284800000000018,3449.742777780983
2024-06-14 19:24:00,32.78357,2.3726849999999997,0.8409590814585634,3.819445,1.6203700000000003,12.731500000000011,3449.742777780983
2024-06-14 19:27:00,39.72801,1.5046299999999997,0.4970242833392189,2.922453999999999,1.5046289999999996,13.310100000000006,3449.742777780983
2024-06-14 19:30:00,37.78935,1.765047,0.557137643161483,3.0960650000000003,1.4178230000000003,12.152800000000013,3449.742777780983
2024-06-14 19:33:00,33.56482,1.8807869999999998,0.5832626569290786,3.0960649999999994,1.3020829999999997,11.863400000000013,3449.742777780983
2024-06-14 19:39:00,30.84491,2.0254630000000002,0.7126771483399162,3.124999,1.2442129999999993,12.442099999999982,3449.742777780983
2024-06-14 19:42:00,32.78357,2.0833329999999997,0.6807426010949473,3.1828700000000003,1.2152780000000005,11.284700000000015,3449.792777780983
2024-06-14 19:45:00,30.46875,1.9386579999999993,0.6912564532483452,3.1828699999999994,1.3888880000000006,11.573999999999984,3449.8427777809834
2024-06-14 19:48:00,34.72222,1.9675919999999998,0.6536246131776058,3.1828700000000003,1.3310190000000004,13.310100000000006,3449.8927777809836
2024-06-14 19:51:00,35.47454,1.8807869999999998,0.6330680581183629,3.038194,1.273148,11.574000000000012,3449.9427777809838
2024-06-14 19:54:00,32.40741,1.9386580000000002,0.5962071492035241,3.1539349999999997,1.3020839999999998,11.574099999999987,3449.992777780984
2024-06-14 19:57:00,32.00232,2.054398,0.6739897681490974,3.3564819999999997,1.4178229999999994,13.020899999999983,3450.042777780984
2024-06-14 20:00:00,32.00232,2.1122690000000004,0.6874712706561673,3.3564819999999997,1.359953,13.020800000000008,3450.0927777809843
2024-06-14 20:03:00,31.25,2.083334,0.6282285620901484,3.327546,1.3310190000000004,9.838000000000022,3450.1427777809845
2024-06-14 20:06:00,30.46875,2.0833330000000005,0.6807392232654095,3.3854170000000003,1.4178229999999994,11.574100000000044,3450.1927777809847
2024-06-14 20:09:00,32.78357,2.1122679999999994,0.6874693374721121,3.3564819999999997,1.359953,13.02090000000004,3450.242777780985
2024-06-14 20:12:00,32.78357,2.0254630000000002,0.6672222644059588,3.2696759999999996,1.359953,12.731499999999983,3450.292777780985
2024-06-14 20:15:00,30.84491,2.054398,0.6218603738803741,3.2696749999999994,1.3020839999999998,12.152799999999957,3450.342777780985
2024-06-14 20:18:00,32.78357,2.054398,0.67399312185539,3.211805,1.273148,11.284800000000018,3450.3927777809854
2024-06-14 20:21:00,30.84491,2.0833330000000005,0.7268467627275012,3.2407400000000006,1.3020839999999998,11.574099999999987,3450.4427777809856
2024-06-14 20:27:00,32.78357,2.170139,0.7008732035733048,3.414353,1.359953,11.573999999999984,3450.4427777809856
2024-06-14 20:30:00,32.78357,2.083334,0.6807428340221066,3.240741,1.273148,12.731500000000011,3450.4927777809858
2024-06-14 20:33:00,31.25,2.083334,0.6807428340221066,3.2696760000000005,1.3020830000000005,11.863400000000013,3450.542777780986
2024-06-14 20:36:00,30.84491,2.1701390000000007,0.7008766530544546,3.327546000000001,1.273148,11.284699999999987,3450.592777780986
2024-06-14 20:39:00,32.78357,2.141204,0.6409124654469863,3.385416,1.3310190000000004,9.837999999999994,3450.6427777809863
2024-06-14 20:42:00,30.09259,2.170139,0.7479418214535346,3.501158,1.4756939999999998,10.416599999999988,3450.6927777809865
2024-06-14 20:45:00,32.40741,2.256944,0.7208457574318926,3.4722220000000004,1.3310190000000004,12.442200000000014,3450.7427777809867
2024-06-14 20:48:00,33.15972,2.1990740000000004,0.5886374188618837,3.327546,1.186343,10.99539999999999,3450.792777780987
2024-06-14 20:51:00,30.46875,2.083334,0.7268470068449904,3.211805,1.273148,9.548599999999993,3450.842777780987
2024-06-14 20:54:00,30.46875,2.1122679999999994,0.7338983518331275,3.1828699999999994,1.2152780000000005,10.127299999999991,3450.892777780987
2024-06-14 20:57:00,33.56482,1.9965279999999996,0.7055583366413276,3.1828709999999996,1.3310190000000004,10.705999999999989,3450.9427777809874
2024-06-14 21:00:00,35.87963,1.938657,0.6467922855676632,3.125,1.3020830000000005,11.574099999999987,3450.9927777809876
2024-06-14 21:03:00,35.87963,1.7939809999999996,0.6123109960012723,3.009259,1.3310190000000004,11.284700000000015,3451.0427777809878
2024-06-14 21:06:00,38.5706,1.5914350000000006,0.5630209761840774,2.7488420000000007,1.273148,11.574099999999987,3451.092777780988
2024-06-14 21:09:00,36.66088,1.6493059999999993,0.6182729555957998,2.835648,1.3310190000000004,10.416699999999992,3451.142777780988
2024-06-14 21:12:00,34.31713,1.7361120000000003,0.6404412138548253,3.0671300000000006,1.4756929999999997,10.416699999999992,3451.1927777809883
2024-06-14 21:15:00,32.00232,1.7939819999999997,0.5637023103857078,3.1828700000000003,1.4756939999999998,11.863400000000013,3451.2427777809885
2024-06-14 21:18:00,32.00232,1.765047,0.49951027156340044,3.009259,1.3020830000000005,11.284699999999987,3451.2927777809887
2024-06-14 21:21:00,30.84491,1.7071759999999996,0.5913405117084869,2.748842,1.157407,12.731500000000011,3451.342777780989
2024-06-14 21:33:00,30.84491,1.765047,0.6053455221138069,2.8645829999999997,1.2152769999999995,12.44210000000001,3451.342777780989
2024-06-14 22:06:00,30.09259,2.0833329999999997,0.6807426010949473,3.038194,1.070602,12.152800000000013,3451.342777780989
2024-06-14 22:54:00,33.56482,1.359954,0.542363326463227,2.170139,0.95486,11.574000000000012,3451.342777780989
2024-06-14 22:57:00,35.47454,1.475695,0.4902179343733662,2.4016209999999996,1.0127309999999996,11.574100000000044,3451.342777780989
2024-06-14 23:00:00,30.46875,1.7361110000000002,0.5983553048805931,2.6909720000000004,1.070602,12.442100000000039,3451.342777780989
2024-06-14 23:39:00,30.09259,1.8807870000000007,0.6330664549885326,2.835648,1.070600999999999,11.284799999999962,3451.342777780989
2024-06-14 23:45:00,30.46875,1.8229169999999995,0.6192532240911508,2.7777779999999996,1.070602,10.127299999999991,3451.342777780989
2024-06-14 23:48:00,31.25,1.765047,0.6053439695245076,2.7199079999999993,1.070600999999999,11.284700000000043,3451.342777780989
2024-06-15 00:09:00,30.46875,1.7071759999999996,0.5913405117084869,2.546296,0.9548610000000002,11.574100000000044,3451.342777780989
2024-06-15 00:18:00,31.22107,1.7361109999999993,0.6404423388925506,2.6620369999999998,1.070602,10.127300000000048,3451.342777780989
2024-06-15 00:21:00,32.00232,1.6782409999999999,0.5843003226695892,2.6909719999999995,1.1284719999999995,10.416600000000017,3451.342777780989
2024-06-15 00:24:00,30.84491,1.7361110000000002,0.5983537651164558,2.719907,1.0995359999999996,10.416699999999992,3451.342777780989
2024-06-15 00:27:00,30.84491,1.7361119999999994,0.5983540071166908,2.7199079999999993,1.0995359999999996,10.70599999999996,3451.342777780989
2024-06-15 05:54:00,30.84491,2.2569440000000007,0.8521673656161641,3.2407399999999997,1.186343,12.44210000000001,3451.342777780989
2024-06-15 05:57:00,35.87963,2.1122690000000004,0.6874712706561673,3.3564819999999997,1.359953,11.574100000000016,3451.392777780989
2024-06-15 06:03:00,33.15972,2.1122690000000004,0.6345790784019306,3.327546,1.3020839999999998,11.574099999999987,3451.492777780989
2024-06-15 06:06:00,33.56482,2.1701390000000007,0.7479433612196741,3.298611,1.273148,11.574100000000016,3451.542777780989
2024-06-15 06:12:00,32.00232,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,10.995300000000015,3451.642777780989
2024-06-15 06:15:00,31.65509,2.141204,0.7409326186633494,3.2696750000000003,1.273148,10.706099999999992,3451.692777780989
2024-06-15 06:18:00,31.22107,2.141204,0.7409310892195006,3.298611,1.3020830000000005,9.837999999999994,3451.7427777809894
2024-06-15 06:24:00,31.25,2.1122690000000004,0.6874729715684733,3.2696760000000005,1.273148,10.706000000000017,3451.8427777809893
2024-06-15 06:27:00,31.25,2.1701390000000007,0.7479449009804757,3.2696750000000003,1.2442129999999993,10.706000000000017,3451.8927777809895
2024-06-15 06:33:00,33.56482,2.1701390000000007,0.829656661996256,3.327546000000001,1.359953,9.837999999999994,3451.9927777809894
2024-06-15 06:36:00,33.56482,2.1701390000000007,0.6472290351297221,3.385416,1.3020839999999998,11.284800000000018,3452.0427777809896
2024-06-15 06:42:00,33.56482,2.1701390000000007,0.6472290351297221,3.385416,1.3020839999999998,10.416600000000017,3452.1427777809895
2024-06-15 06:45:00,32.40741,2.1701390000000007,0.7479449009804757,3.327546000000001,1.3020839999999998,10.416699999999992,3452.1927777809897
2024-06-15 06:48:00,32.00232,2.1701390000000007,0.7008749283177221,3.414352,1.359953,11.284699999999987,3452.24277778099
2024-06-15 06:54:00,32.00232,2.1701390000000007,0.6472270294780047,3.327546000000001,1.2442129999999993,9.837999999999994,3452.3427777809898
2024-06-15 06:57:00,33.15972,2.1122690000000004,0.6874729715684733,3.211805,1.2152769999999995,10.416600000000017,3452.39277778099
2024-06-15 07:00:00,33.18866,2.170139,0.7479433612196739,3.125,1.0995370000000007,8.680499999999995,3452.44277778099
2024-06-15 07:03:00,36.66088,2.0833330000000005,0.842814902629397,3.3854170000000003,1.5335650000000003,10.99539999999999,3452.4927777809903
2024-06-15 07:09:00,38.5706,2.1701380000000006,0.8296564015387805,3.8194440000000007,1.851852,11.574099999999987,3452.59277778099
2024-06-15 07:12:00,35.47454,2.054399,0.673990001750215,3.414353,1.4756929999999997,11.574100000000016,3452.6427777809904
2024-06-15 07:18:00,34.31713,2.054399,0.673990001750215,3.414353,1.4756929999999997,11.574099999999987,3452.7427777809903
2024-06-15 07:21:00,32.00232,2.0254630000000002,0.667223929131812,3.3564810000000005,1.4467590000000001,11.284699999999987,3452.7927777809905
2024-06-15 07:24:00,34.31713,2.054398,0.67399312185539,3.211805,1.273148,11.28479999999999,3452.8427777809907
2024-06-15 07:30:00,34.31713,2.0254629999999993,0.6672239291318118,3.1828699999999994,1.273148,10.705999999999989,3452.9427777809906
2024-06-15 07:33:00,35.87963,2.170139,0.6472270294780046,3.4722220000000004,1.3888889999999998,11.574099999999987,3452.9927777809908
2024-06-15 07:39:00,33.56482,2.141203,0.6941804710352754,3.3854170000000003,1.359953,10.70610000000002,3453.0927777809907
2024-06-15 07:42:00,35.87963,2.054398,0.6218584258490877,3.4432860000000005,1.4756939999999998,11.574000000000012,3453.142777780991
2024-06-15 07:45:00,34.31713,2.054398,0.67399312185539,3.3564810000000005,1.4178240000000004,11.863399999999984,3453.192777780991
2024-06-15 07:48:00,44.01041,2.3726849999999997,0.6233435887235631,3.1828699999999994,0.8680560000000002,12.731500000000011,3453.242777780991
2024-06-15 07:54:00,52.11227,2.604166,2.0564034211807245,5.324077999999999,4.311342,14.75690000000003,3453.342777780991
2024-06-15 07:57:00,49.39236,2.0254630000000002,0.667225593850317,3.9351839999999996,2.0254630000000002,15.335700000000031,3453.3927777809913
2024-06-15 08:03:00,49.39236,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,14.467600000000004,3453.492777780991
2024-06-15 08:06:00,52.08333,2.1701380000000006,0.7479431192191454,3.877314,1.851852,15.625,3453.5427777809914
2024-06-15 08:09:00,55.58449,1.8807870000000007,0.8502169502642206,3.703704,2.1122690000000004,16.782400000000024,3453.5927777809916
2024-06-15 08:15:00,57.89931,1.9675919999999998,0.6984170377532205,3.993056,2.170139,16.203700000000026,3453.6927777809915
2024-06-15 08:18:00,60.99537,1.851852,0.7089816788997174,3.877314,2.1990740000000004,17.939900000000023,3453.7427777809917
2024-06-15 08:24:00,58.68056,2.170139,0.7904774913208575,4.369214,2.372686,17.361199999999968,3453.8427777809916
2024-06-15 08:27:00,54.80324,2.228009,0.8050004801243554,4.398149,2.34375,15.625,3453.8927777809918
2024-06-15 08:30:00,52.11227,2.1122690000000004,0.7338985952314796,4.137732000000001,2.1701390000000007,16.493000000000052,3453.942777780992
2024-06-15 08:36:00,50.95486,2.083334,0.6807428340221066,3.993055,2.025462,14.756900000000002,3454.042777780992
2024-06-15 08:39:00,67.96875,2.430555,0.7603235583232117,4.195602,1.880788,17.36110000000002,3454.092777780992
2024-06-15 08:45:00,68.34491,2.34375,0.982091291465972,4.079861999999999,2.0254640000000004,18.80789999999999,3454.192777780992
2024-06-15 08:48:00,67.56366,2.0833329999999997,0.8069452802230803,5.063657,3.1828709999999996,20.543900000000008,3454.242777780992
2024-06-15 08:54:00,61.77662,1.9386579999999993,0.8032841990010751,4.976852,3.2696760000000005,20.543900000000008,3454.342777780992
2024-06-15 08:57:00,59.05671,2.141203,0.783181939175831,4.774306,2.8067130000000002,20.254599999999982,3454.392777780992
2024-06-15 09:00:00,69.90741,2.4016200000000003,0.8480959998457153,4.74537,2.5173620000000003,19.96520000000001,3454.4427777809924
2024-06-15 09:06:00,71.84606,2.3148150000000003,0.7827141446155756,4.542824,2.3726850000000006,21.41210000000001,3454.5427777809923
2024-06-15 09:09:00,73.00347,1.967593,0.8441898679279659,5.092592,3.385421,24.305500000000023,3454.5927777809925
2024-06-15 09:15:00,67.96875,1.938657,0.8360003694263543,4.9189810000000005,3.2407410000000008,23.14809999999997,3454.6927777809924
2024-06-15 09:18:00,61.37153,2.054398,0.7611686686822338,4.629630000000001,2.7488420000000007,21.41209999999998,3454.7427777809926
2024-06-15 09:24:00,60.99537,2.054398,0.7993260716736706,4.513888,2.6620359999999996,20.543900000000008,3454.8427777809925
2024-06-15 09:27:00,64.46759,2.054398,0.7611700383451909,4.369213,2.4884259999999996,18.80789999999999,3454.8927777809927
2024-06-15 09:30:00,62.15278,1.880788,0.7530899979886753,4.456019,2.7777770000000004,21.701400000000007,3454.942777780993
2024-06-15 09:36:00,62.55787,1.9386579999999993,0.8032841990010751,4.5428239999999995,2.835648,19.09730000000002,3455.0427777809928
2024-06-15 09:39:00,61.77662,1.9965279999999996,0.7463805667848415,4.3402780000000005,2.517361,20.543900000000036,3455.092777780993
2024-06-15 09:45:00,64.46759,2.0254630000000002,0.7126741730442793,4.224538,2.343749999999999,20.83330000000001,3455.192777780993
2024-06-15 09:48:00,67.96875,2.0254630000000002,0.7916838125702604,4.484955,2.662038,21.12269999999998,3455.242777780993
2024-06-15 09:51:00,67.96875,1.5335650000000003,0.6886250781897402,3.9351860000000007,2.633103,22.280100000000004,3455.292777780993
2024-06-15 09:57:00,62.15278,1.7361110000000002,0.7138068097852829,4.253472,2.719907,22.280100000000004,3455.392777780993
2024-06-15 10:00:00,63.31019,2.256945,0.8521662934297759,5.005788,2.951389,20.254699999999985,3455.4427777809933
2024-06-15 10:06:00,64.46759,2.3148149999999994,1.0062524346126152,5.381939999999999,3.385415000000001,20.83340000000001,3455.542777780993
2024-06-15 10:09:00,58.68056,2.2858799999999997,0.8194445527350895,4.600694,2.4884249999999994,19.965300000000013,3455.5927777809934
2024-06-15 10:24:00,59.83796,2.1990739999999995,0.7977501350698303,4.74537,2.719907,20.254599999999982,3455.8427777809934
2024-06-15 10:30:00,59.83796,2.1990739999999995,0.7977501350698303,4.74537,2.719907,19.965300000000013,3455.9427777809933
2024-06-15 10:33:00,60.21412,2.2858789999999996,0.7757974356333042,4.658563999999999,2.517361,21.122800000000012,3455.9927777809935
2024-06-15 10:36:00,58.68056,2.054398,0.7197711594285148,4.427083,2.517361,19.965300000000013,3456.0427777809937
2024-06-15 10:42:00,56.36574,2.1990740000000004,0.7977501350698329,4.427083,2.4016200000000003,17.939800000000048,3456.1427777809936
2024-06-15 10:45:00,59.05671,2.1701390000000007,0.7479418214535348,4.484954000000001,2.4594899999999997,19.09729999999996,3456.1927777809938
2024-06-15 10:48:00,60.99537,2.256944,0.7688624765016419,4.571759,2.4594910000000008,18.807800000000043,3456.242777780994
2024-06-15 10:51:00,57.89931,2.083334,0.7268454981919882,4.369213,2.430555000000001,18.807900000000018,3456.292777780994
2024-06-15 10:57:00,57.89931,2.083334,0.7685304074519091,4.369213,2.4594899999999997,19.09730000000002,3456.392777780994
2024-06-15 11:00:00,61.37153,2.2858790000000004,0.7757990161623703,4.658564,2.5173619999999994,19.675899999999956,3456.442777780994
2024-06-15 11:06:00,62.55787,2.228009,0.7619102634082585,4.571759000000001,2.4884270000000006,20.83330000000001,3456.542777780994
2024-06-15 11:09:00,59.46181,2.1122690000000004,0.775866643079191,4.398149,2.4594899999999997,19.09729999999996,3456.5927777809943
2024-06-15 11:12:00,61.77662,2.1990730000000003,0.7549370888229575,4.484953000000001,2.4305570000000003,18.807799999999986,3456.6427777809945
2024-06-15 11:21:00,62.55787,2.083334,0.8069442628206938,4.571759,2.6909710000000002,19.386500000000012,3456.7927777809946
2024-06-15 11:27:00,62.15278,2.141204,0.7831835891973392,4.687500000000001,2.719907,18.807800000000043,3456.8927777809945
2024-06-15 11:30:00,63.31019,2.228009,0.7619071429170224,4.74537,2.6620359999999996,20.54400000000004,3456.9427777809947
2024-06-15 11:36:00,63.31019,2.170139,0.7904788980945116,4.571759,2.5752320000000006,18.80789999999996,3457.0427777809946
2024-06-15 11:39:00,60.24306,2.1122680000000003,0.814538065249262,4.658564,2.748842,19.097199999999987,3457.0927777809948
2024-06-15 11:42:00,59.83796,2.2569440000000007,0.7688624765016421,4.600694,2.4884259999999996,19.965300000000013,3457.142777780995
2024-06-15 11:48:00,60.99537,2.256944,0.7688624765016419,4.6296289999999996,2.517361,20.254599999999982,3457.242777780995
2024-06-15 11:51:00,62.15278,2.141204,0.7831835891973392,4.4270830000000005,2.4594899999999997,19.097199999999987,3457.292777780995
2024-06-15 11:57:00,60.21412,2.170139,0.7904774913208575,4.513889000000001,2.517361,19.675999999999988,3457.392777780995
2024-06-15 12:00:00,64.87269,2.083334,0.7268454981919882,4.716436,2.7777780000000005,20.833399999999983,3457.442777780995
2024-06-15 12:06:00,61.40046,2.0254630000000002,0.7537856338177696,4.658566,2.8067130000000002,19.965299999999957,3457.542777780995
2024-06-15 12:09:00,60.99537,2.141204,0.7409326186633494,4.571759000000001,2.5752320000000006,19.676000000000016,3457.592777780995
2024-06-15 12:12:00,57.11806,2.0833330000000005,0.6807409121839222,4.456019,2.4884260000000005,17.361199999999997,3457.6427777809954
2024-06-15 12:18:00,56.7419,2.1122690000000004,0.7758680313963255,4.4270830000000005,2.4884249999999994,17.93979999999999,3457.7427777809953
2024-06-15 12:21:00,62.15278,2.1122680000000003,0.7758663898733005,4.311343,2.3726849999999997,19.965300000000013,3457.7927777809955
2024-06-15 12:27:00,62.15278,2.1122680000000003,2.821784837230743,0.8101849999999997,2.3726849999999997,18.807800000000043,3457.8927777809954
2024-06-15 12:30:00,68.75,1.8807869999999998,0.7530897289309659,4.513888,2.835647,24.3056,3457.9427777809956
2024-06-15 12:33:00,58.68056,2.054398,0.7197696612467748,4.369213,2.4594899999999997,19.675999999999988,3457.9927777809958
2024-06-15 12:39:00,58.68056,2.1122690000000004,0.775866643079191,4.398149,2.4594899999999997,19.097199999999987,3458.0927777809957
2024-06-15 12:42:00,55.58449,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,16.782399999999996,3458.142777780996
2024-06-15 12:48:00,57.11806,2.054398,0.7197696612467748,4.137732,2.2280089999999992,18.518500000000017,3458.2427777809958
2024-06-15 12:51:00,59.46181,2.170139,0.7479449009804755,4.253472,2.2280100000000003,17.361199999999997,3458.292777780996
2024-06-15 12:57:00,61.40046,2.228009,0.761908703165354,4.398148,2.3148150000000003,19.097199999999987,3458.392777780996
2024-06-15 13:00:00,54.42708,1.9965280000000005,0.7463792159773222,4.2534730000000005,2.430555,19.386600000000016,3458.442777780996
2024-06-15 13:03:00,50.92593,2.1701390000000007,0.7008749283177221,3.993056,1.938657,15.04630000000003,3458.492777780996
2024-06-15 13:18:00,57.11806,2.0254630000000002,0.7126756606946535,4.07986,2.1990730000000003,18.518500000000017,3458.742777780996
2024-06-15 13:21:00,59.05671,2.1122679999999994,0.7338983518331275,4.021991,2.054399000000001,17.361199999999968,3458.7927777809964
2024-06-15 13:27:00,60.21412,2.1122679999999994,0.6345768822447504,3.993055,1.967593,17.361099999999993,3458.8927777809963
2024-06-15 13:30:00,56.7419,1.9965279999999996,0.746379215977322,4.021991,2.1990730000000003,17.65040000000002,3458.9427777809965
2024-06-15 13:33:00,55.58449,1.9965279999999996,0.7055583366413276,4.021991,2.1701390000000007,16.492999999999995,3458.9927777809967
2024-06-15 13:36:00,55.58449,2.1990740000000004,0.7549357801171288,3.9641199999999994,1.9097219999999995,16.782400000000024,3459.042777780997
2024-06-15 13:42:00,59.05671,2.1990740000000004,0.7549373301439511,3.993055,1.9386579999999993,17.361099999999965,3459.1427777809968
2024-06-15 13:45:00,55.58449,2.083334,0.7685290284370302,4.079862,2.1701380000000006,17.361099999999993,3459.192777780997
2024-06-15 13:48:00,46.70139,2.0254629999999993,0.6672239291318118,3.7326379999999997,1.8229160000000002,14.75690000000003,3459.242777780997
2024-06-15 13:54:00,50.95486,2.1122679999999994,0.7338998709077047,3.7326379999999997,1.765047,16.203699999999998,3459.342777780997
2024-06-15 13:57:00,49.76852,1.967593,0.6536248488843355,3.703703,1.851851,14.467600000000004,3459.392777780997
2024-06-15 14:03:00,48.61111,1.967593,0.6536248488843355,3.616898,1.765046,14.75690000000003,3459.492777780997
2024-06-15 14:06:00,46.70139,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,14.178200000000004,3459.5427777809973
2024-06-15 14:09:00,46.70139,1.9675919999999998,0.7389486881312867,3.5590279999999996,1.765046,15.04630000000003,3459.5927777809975
2024-06-15 14:15:00,45.92014,1.9965279999999996,0.7055583366413276,3.616897999999999,1.765046,13.888899999999978,3459.6927777809974
2024-06-15 14:18:00,45.92014,2.228009,0.6598129210886237,3.587962,1.4467600000000003,13.020800000000008,3459.7427777809976
2024-06-15 14:24:00,43.98148,2.141204,0.6409084827349476,3.4432870000000007,1.3888880000000006,13.599499999999978,3459.8427777809975
2024-06-15 14:27:00,45.54398,2.1701390000000007,0.582805026410067,3.414352,1.3020839999999998,13.020800000000008,3459.8927777809977
2024-06-15 14:33:00,41.66666,2.1122680000000003,0.7338983518331276,3.414351,1.4467590000000001,12.152800000000013,3459.9927777809976
2024-06-15 14:36:00,43.60532,2.1122690000000004,0.7338985952314796,3.501158,1.5335650000000003,15.046299999999974,3460.0427777809978
2024-06-15 14:39:00,44.35764,2.141203,0.6409082641450448,3.3564810000000005,1.3020830000000005,13.020799999999952,3460.092777780998
2024-06-15 14:42:00,42.82407,2.054398,0.6218584258490911,3.1539339999999996,1.1863420000000007,13.020800000000008,3460.142777780998
2024-06-15 14:45:00,43.98148,2.141203,0.7409308465265381,3.211805,1.2152780000000005,13.310199999999952,3460.1927777809983
2024-06-15 14:48:00,45.92014,2.0833329999999997,0.6807426010949473,3.298611,1.3310190000000004,12.442099999999982,3460.2427777809985
2024-06-15 14:51:00,44.38657,2.0833330000000005,0.628226379774374,3.4432860000000005,1.4467589999999992,13.310200000000009,3460.2927777809987
2024-06-15 14:54:00,43.98148,2.083334,0.6807428340221066,3.3854170000000003,1.4178240000000004,13.020899999999983,3460.342777780999
2024-06-15 14:57:00,41.29051,2.054399,0.6739933554573435,3.211805,1.2731469999999998,11.863400000000013,3460.392777780999
2024-06-15 15:00:00,43.20023,2.170139,0.7008766530544543,3.211805,1.157407,13.02090000000004,3460.442777780999
2024-06-15 15:03:00,40.91435,2.1122690000000004,0.7339001143064161,3.211805,1.2442129999999993,13.599500000000035,3460.4927777809994
2024-06-15 15:06:00,45.13889,2.170139,0.7479418214535346,3.414353,1.3888889999999998,13.599500000000035,3460.5427777809996
2024-06-15 15:09:00,45.54398,2.1122690000000004,0.6874729715684733,3.501158,1.5046299999999997,12.73150000000004,3460.5927777809998
2024-06-15 15:12:00,43.98148,2.141204,0.6941841283645545,3.4432870000000007,1.4178240000000004,13.020800000000008,3460.642777781
2024-06-15 15:15:00,42.82407,2.1122690000000004,0.6345790784019306,3.385416,1.359954,12.152699999999982,3460.692777781
2024-06-15 15:18:00,40.88541,2.141204,0.6941841283645545,3.2696750000000003,1.244212,13.599499999999978,3460.7427777810003
2024-06-15 15:21:00,40.91435,2.1990740000000004,0.7075508831857056,3.327546,1.2442129999999993,12.442099999999982,3460.7927777810005
2024-06-15 15:24:00,43.60532,2.1990740000000004,0.7549357801171288,3.4432869999999998,1.3888889999999998,12.442099999999982,3460.8427777810007
2024-06-15 15:27:00,44.38657,2.1990740000000004,0.7075508831857056,3.4722220000000004,1.3888889999999998,13.310199999999952,3460.892777781001
2024-06-15 15:30:00,41.66666,2.1701390000000007,0.7479433612196741,3.414352,1.3888889999999998,14.178200000000004,3460.942777781001
2024-06-15 15:33:00,40.91435,2.083334,0.6282285620901484,3.327546,1.3310190000000004,13.59960000000001,3460.992777781001
2024-06-15 15:36:00,42.41898,2.0833330000000005,0.6807426010949476,3.182869,1.2152769999999995,12.442200000000014,3461.0427777810014
2024-06-15 15:39:00,40.91435,2.1701390000000007,0.7479449009804757,3.2696750000000003,1.2442129999999993,13.310200000000009,3461.0927777810016
2024-06-15 15:42:00,43.60532,2.228009,0.7142053973736131,3.414352,1.3020830000000005,13.888800000000003,3461.1427777810018
2024-06-15 15:45:00,42.82407,2.141204,0.6941824155108797,3.414352,1.3888880000000006,13.020799999999952,3461.192777781002
2024-06-15 15:48:00,40.88541,2.170139,0.7008766530544543,3.327546,1.273148,13.599499999999978,3461.242777781002
2024-06-15 15:51:00,40.1331,2.170139,0.7008766530544543,3.2407399999999997,1.1863419999999998,12.442100000000039,3461.2927777810023
2024-06-15 15:54:00,40.1331,2.1990739999999995,0.7549357801171286,3.2407399999999997,1.1863420000000007,11.863400000000013,3461.3427777810025
2024-06-15 15:57:00,41.66666,2.256945,0.768862716498561,3.3854169999999995,1.273148,12.731499999999983,3461.3927777810027
2024-06-15 16:00:00,43.22916,2.256945,0.6660769335406052,3.530093,1.359953,13.599500000000035,3461.442777781003
2024-06-15 16:03:00,43.22916,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,12.442100000000039,3461.492777781003
2024-06-15 16:06:00,40.88541,2.083334,0.6807428340221066,3.125,1.157407,13.020800000000008,3461.542777781003
2024-06-15 16:09:00,42.82407,2.1701390000000007,0.7008749283177207,3.1539350000000006,1.0995359999999996,13.888899999999978,3461.5927777810034
2024-06-15 16:12:00,40.50926,2.141203,0.7409293170777552,3.038194,1.0416660000000002,13.020899999999983,3461.6427777810036
2024-06-15 16:15:00,43.22916,2.170139,0.7479449009804755,3.2696760000000005,1.2442140000000004,12.442099999999982,3461.6927777810038
2024-06-15 16:18:00,46.32523,2.170139,0.7008732035733048,3.414353,1.359953,13.310200000000009,3461.742777781004
2024-06-15 16:21:00,47.07755,2.141204,0.6941824155108797,3.414352,1.3888880000000006,13.310199999999952,3461.792777781004
2024-06-15 16:24:00,44.38657,2.083334,0.6282285620901484,3.327546,1.3310190000000004,12.442099999999982,3461.8427777810043
2024-06-15 16:27:00,44.38657,2.1701390000000007,0.6472290351297221,3.385416,1.3020839999999998,13.310200000000009,3461.8927777810045
2024-06-15 16:30:00,43.60532,2.141204,0.7409326186633494,3.3564810000000005,1.359954,14.178200000000004,3461.9427777810047
2024-06-15 16:33:00,45.54398,2.256944,0.6660808135326581,3.414351,1.2442140000000004,12.152700000000038,3461.992777781005
2024-06-15 16:36:00,43.22916,2.170139,0.7008766530544543,3.327546,1.273148,13.599499999999978,3462.042777781005
2024-06-15 16:39:00,41.66666,2.1990739999999995,0.7075508831857055,3.3564809999999996,1.273148,11.863399999999956,3462.092777781005
2024-06-15 16:42:00,41.29051,2.1990740000000004,0.7549357801171288,3.327546,1.273148,12.152800000000013,3462.1427777810054
2024-06-15 16:45:00,45.13889,2.228009,0.7142071457060738,3.327546000000001,1.2152780000000005,13.599500000000035,3462.1927777810056
2024-06-15 16:48:00,45.54398,2.1701390000000007,0.7479449009804757,3.327546000000001,1.3020839999999998,13.310100000000034,3462.2427777810058
2024-06-15 16:51:00,45.92014,2.0833330000000005,0.7268437454170164,3.3854170000000003,1.4467589999999992,12.442100000000039,3462.292777781006
2024-06-15 16:54:00,46.32523,2.0254629999999993,0.5534218497762723,3.2986109999999993,1.3310190000000004,13.310100000000034,3462.342777781006
2024-06-15 16:57:00,43.98148,2.083334,0.7268470068449904,3.211805,1.273148,12.442099999999982,3462.3927777810063
2024-06-15 17:00:00,43.22916,2.141204,0.7409326186633494,3.2696750000000003,1.273148,13.310200000000009,3462.4427777810065
2024-06-15 17:03:00,45.16782,2.1122690000000004,0.7338985952314796,3.3564819999999997,1.3888889999999998,14.467599999999948,3462.4927777810067
2024-06-15 17:06:00,46.2963,2.0833330000000005,0.6807426010949476,3.3564810000000005,1.3888889999999998,13.020800000000008,3462.542777781007
2024-06-15 17:09:00,44.38657,2.141204,0.6941824155108797,3.414352,1.3888880000000006,13.888999999999953,3462.592777781007
2024-06-15 17:12:00,43.60532,2.1990740000000004,0.7075508831857056,3.29861,1.2152769999999995,13.888899999999978,3462.642777781007
2024-06-15 17:15:00,42.82407,2.170139,0.7479433612196726,3.1828700000000003,1.157407,13.020800000000008,3462.6927777810074
2024-06-15 17:18:00,44.38657,2.228009,0.8050004801243554,3.414352,1.359953,13.020800000000008,3462.7427777810076
2024-06-15 17:21:00,45.92014,2.228009,0.7142071457060738,3.5590280000000005,1.4467600000000003,15.625,3462.7927777810078
2024-06-15 17:24:00,44.38657,2.141204,0.6941841283645545,3.4432870000000007,1.4178240000000004,12.731499999999983,3462.842777781008
2024-06-15 17:27:00,43.22916,2.170139,0.7008766530544543,3.3564810000000005,1.3020830000000005,12.731400000000008,3462.892777781008
2024-06-15 17:30:00,42.82407,2.170139,0.7008766530544543,3.29861,1.244212,13.888900000000035,3462.9427777810083
2024-06-15 17:33:00,42.82407,2.1701390000000007,0.7479433612196741,3.2407399999999997,1.2152769999999995,13.888899999999978,3462.9927777810085
2024-06-15 17:36:00,45.13889,2.1701390000000007,0.7479433612196741,3.385416,1.359953,12.73150000000004,3463.0427777810087
2024-06-15 17:39:00,47.8588,2.228009,0.7142036490333374,3.4722230000000005,1.359953,14.467600000000004,3463.092777781009
2024-06-15 17:42:00,48.23495,2.1122690000000004,0.7339001143064161,3.4722220000000004,1.5046299999999997,14.178299999999979,3463.142777781009
2024-06-15 17:45:00,48.26389,2.0833330000000005,0.628226379774374,3.4432860000000005,1.4467589999999992,13.310199999999952,3463.192777781009
2024-06-15 17:48:00,45.92014,2.054398,0.6739914450059542,3.327546,1.3888880000000006,13.310200000000009,3463.2427777810094
2024-06-15 17:51:00,44.76273,2.0833330000000005,0.6282283423152124,3.29861,1.3020839999999998,12.442199999999957,3463.2927777810096
2024-06-15 17:54:00,46.32523,2.0833330000000005,0.7268452540748601,3.29861,1.359953,13.020799999999952,3463.3427777810098
2024-06-15 17:57:00,46.70139,2.1701390000000007,0.7008766530544546,3.4432870000000007,1.3888889999999998,12.442099999999982,3463.39277778101
2024-06-15 18:00:00,46.70139,2.1990739999999995,0.7075474100527053,3.530093,1.446758,13.888900000000035,3463.44277778101
2024-06-15 18:03:00,46.70139,2.1990740000000004,0.7075474100527055,3.501158,1.4178229999999994,14.757000000000005,3463.4927777810103
2024-06-15 18:06:00,44.38657,2.1990740000000004,0.7549357801171288,3.4432869999999998,1.3888889999999998,14.757000000000005,3463.5427777810105
2024-06-15 18:09:00,46.70139,2.1701390000000007,0.6472270294780047,3.5300920000000007,1.4467589999999992,13.310100000000034,3463.5927777810107
2024-06-15 18:12:00,46.70139,2.228009,0.761908703165354,3.5590280000000005,1.4756950000000009,14.467600000000004,3463.642777781011
2024-06-15 18:15:00,47.8588,2.141203,0.5769555685852361,3.616898000000001,1.5335650000000003,12.73150000000004,3463.692777781011
2024-06-15 18:18:00,46.32523,2.141204,0.5769557709017531,3.5300920000000007,1.446758,12.442200000000014,3463.7427777810112
2024-06-15 18:21:00,43.98148,2.141204,0.7409326186633494,3.327546000000001,1.3310190000000004,12.442100000000039,3463.7927777810114
2024-06-15 18:24:00,32.03125,1.7071760000000005,0.5913405117084871,3.327546,1.7361109999999993,11.574099999999987,3463.8427777810116
2024-06-16 07:03:00,32.40741,2.34375,0.9481677346703471,4.253472,2.1701390000000007,9.837999999999965,3463.8427777810116
2024-06-17 06:57:00,45.54398,2.2569440000000007,0.6660787653696892,4.311342000000001,2.141203999999999,13.310200000000009,3463.8427777810116
2024-06-17 07:03:00,45.92014,2.141204,0.5769557709017531,4.108796000000001,2.025462,12.442099999999982,3463.9427777810115
2024-06-17 07:06:00,38.94676,2.1701390000000007,0.7008749283177221,3.993056,1.938657,10.706000000000017,3463.9927777810117
2024-06-17 07:12:00,37.4132,2.1701390000000007,0.6472250238139633,3.8773150000000003,1.7939809999999996,12.731400000000008,3464.0927777810116
2024-06-17 07:15:00,32.78357,2.1122690000000004,0.7338970761512952,3.703704000000001,1.73611,11.284699999999987,3464.142777781012
2024-06-17 07:18:00,34.31713,2.1701390000000007,0.7008749283177221,3.414352,1.359953,11.284699999999987,3464.192777781012
2024-06-17 07:24:00,34.63541,2.170139,0.7008766530544543,3.3854170000000003,1.3310190000000004,11.574100000000044,3464.292777781012
2024-06-17 07:27:00,37.81829,2.34375,0.9124274693524779,4.108795999999999,1.9965289999999998,11.863400000000013,3464.342777781012
2024-06-17 07:33:00,47.07755,2.5173619999999994,0.17079919938101015,4.137731,1.6203690000000002,13.020800000000008,3464.442777781012
2024-06-17 07:36:00,64.46759,1.9675920000000007,0.7763240823647659,5.063658000000001,3.2986120000000003,20.83330000000001,3464.492777781012
2024-06-17 07:42:00,63.31019,1.967593,0.8754885758219548,5.092592,3.414351000000001,21.12270000000001,3464.592777781012
2024-06-17 07:45:00,61.77662,2.1122690000000004,0.7758624781043769,5.005787000000001,3.0671250000000008,21.412000000000035,3464.6427777810122
2024-06-17 07:48:00,70.65972,1.6493060000000002,0.9566659184753392,5.497682999999999,4.340277,27.199100000000016,3464.6927777810124
2024-06-17 07:54:00,69.50231,1.967593,1.0146297879309396,6.221064,4.687501,26.331000000000017,3464.7927777810123
2024-06-17 07:57:00,66.40625,1.9097219999999995,0.8586694842935938,5.642363,4.021991000000001,24.594899999999996,3464.8427777810125
2024-06-17 08:00:00,66.40625,2.054398,0.8349596503242583,5.324078,3.5011599999999996,22.569499999999977,3464.8927777810127
2024-06-17 08:03:00,68.34491,1.8807860000000005,1.0114372078239668,4.803240000000001,3.385422,29.803200000000004,3464.942777781013
2024-06-17 08:27:00,82.26273,1.4467590000000001,1.0436173773520327,5.787041,5.063661999999999,42.82409999999999,3465.342777781013
2024-06-17 08:42:00,71.81713,2.1701390000000007,1.0516038815386144,6.481484000000001,4.716435,32.11810000000003,3465.592777781013
2024-06-17 08:57:00,74.53704,2.256944,1.0202574722443596,6.249999000000001,4.340275000000001,32.11809999999997,3465.842777781013
2024-06-17 09:12:00,78.41435,2.1122680000000003,0.9479148005950905,5.873838,4.079859999999999,31.82880000000003,3466.092777781013
2024-06-17 09:18:00,82.26273,2.0254630000000002,0.9796655202717008,6.047453,4.39815,30.9606,3466.192777781013
2024-06-17 09:57:00,83.04398,1.4178230000000003,0.9562001864293805,5.613428000000001,4.803245,38.4838,3466.842777781013
2024-06-17 10:12:00,77.6331,1.7361119999999994,0.9632239400219245,5.729172,4.45602,34.432800000000015,3467.092777781013
2024-06-17 10:15:00,76.0706,1.7361120000000003,0.9632239400219248,5.758107000000001,4.484954999999999,33.56479999999999,3467.142777781013
2024-06-17 10:18:00,78.79051,1.7361109999999993,0.889213614063296,5.497685999999999,4.137735,33.85420000000002,3467.1927777810133
2024-06-17 10:24:00,78.03819,1.7361119999999994,0.9392579149358687,5.526622,4.22454,35.01159999999999,3467.2927777810132
2024-06-17 10:27:00,76.0706,1.7361120000000003,0.939257914935869,5.526617,4.2245349999999995,34.432800000000015,3467.3427777810134
2024-06-17 10:30:00,75.69444,1.6493060000000002,0.9103228388689485,5.5266210000000004,4.311345,33.564899999999994,3467.3927777810136
2024-06-17 10:36:00,76.0706,1.6493060000000002,0.9337948582933562,5.497681,4.311345,35.59030000000001,3467.4927777810135
2024-06-17 10:39:00,83.82523,1.0995369999999998,0.9475126321871369,4.774304000000001,4.484957,44.27090000000001,3467.5427777810137
2024-06-17 10:45:00,74.91319,1.2152770000000004,0.9481582645268362,5.034720000000001,4.542822999999999,40.79859999999999,3467.6427777810136
2024-06-17 10:48:00,72.59838,1.9386580000000002,0.9528969286443433,5.555553000000001,3.993054999999999,31.25,3467.692777781014
2024-06-17 10:54:00,70.65972,1.9386580000000002,0.8968235604958062,5.613423,3.993054999999999,30.382000000000005,3467.7927777810137
2024-06-17 10:57:00,70.65972,1.967593,0.9618527509656394,5.729168,4.137735,29.513900000000007,3467.842777781014
2024-06-17 11:00:00,70.65972,2.054398,0.9310025414020984,5.613422999999999,3.8773150000000003,29.224499999999978,3467.892777781014
2024-06-17 11:06:00,67.96875,2.054398,0.9004896038364751,5.497683,3.7326349999999993,27.777800000000013,3467.992777781014
2024-06-17 11:09:00,69.12616,2.054398,0.9004896038364771,5.497688,3.732640000000001,28.06710000000001,3468.042777781014
2024-06-17 11:12:00,69.87847,2.228009,0.949753370937138,5.584494,3.645835000000001,27.199100000000016,3468.0927777810143
2024-06-17 11:15:00,84.60648,2.2858790000000004,1.0287146863566443,6.221068000000001,4.282409,29.803200000000004,3468.1427777810145
2024-06-17 11:21:00,87.70255,2.228009,0.9813968337883677,6.221068000000001,4.311339,30.671400000000006,3468.2427777810144
2024-06-17 11:24:00,88.0787,2.0254629999999993,1.0067915723044456,6.336803,4.71643,34.14350000000002,3468.2927777810146
2024-06-17 11:30:00,83.82523,1.9675919999999998,1.0398836377925804,6.192133,4.687500999999999,32.407400000000024,3468.3927777810145
2024-06-17 11:33:00,78.00926,1.938657,1.0304366316576143,6.221068000000001,4.745371,33.85420000000002,3468.4427777810147
2024-06-17 11:36:00,69.50231,2.083334,0.9973511774193438,5.989584000000001,4.28241,29.803200000000004,3468.492777781015
2024-06-17 11:42:00,69.09722,2.141204,0.956328921279288,5.902774,4.079860000000001,28.935299999999984,3468.592777781015
2024-06-17 11:45:00,69.09722,2.2858799999999997,0.9659695922906568,5.8738399999999995,3.8773100000000005,27.488399999999956,3468.642777781015
2024-06-17 11:51:00,66.78241,2.228009,0.949753370937136,5.8449100000000005,3.9062509999999993,26.909699999999987,3468.742777781015
2024-06-17 11:54:00,68.34491,2.3148149999999994,0.9047798759522797,5.70023,3.6168950000000004,26.331000000000017,3468.792777781015
2024-06-17 12:00:00,69.50231,2.256945,0.9245447137062612,5.58449,3.5879649999999996,27.199000000000012,3468.892777781015
2024-06-17 12:03:00,70.68866,2.256945,0.9245447137062612,5.58449,3.5879649999999996,27.488400000000013,3468.942777781015
2024-06-17 12:06:00,73.75579,2.34375,0.9124236572706638,5.93171,3.8194399999999993,27.488499999999988,3468.9927777810153
