Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-17 12:09:00,73.75579,2.256945,0.9578739038661835,5.70023,3.7326349999999993,28.356499999999983,3469.0427777810155
2024-06-17 12:15:00,73.75579,2.256945,0.989703967410044,5.78704,3.848375,28.64580000000001,3469.1427777810154
2024-06-17 12:18:00,67.96875,2.054398,0.9004896038364771,5.584489,3.8194410000000003,26.90979999999996,3469.1927777810156
2024-06-17 12:21:00,66.78241,2.170139,0.9006941386869182,5.642364,3.732635,26.33099999999996,3469.242777781016
2024-06-17 12:24:00,69.47338,3.587962,1.1777848786539982,5.700233999999999,2.314812,17.650499999999965,3469.292777781016
2024-06-17 12:30:00,78.73264,1.4467590000000001,0.986848868827027,5.4976840000000005,4.687494999999999,41.95599999999999,3469.392777781016
2024-06-17 12:33:00,73.72685,2.1990739999999995,0.9730746395725244,5.960643999999999,4.079860000000001,30.092600000000004,3469.442777781016
2024-06-17 12:36:00,65.625,2.1990739999999995,0.9086645802979552,5.642364,3.7037000000000004,25.173699999999997,3469.4927777810162
2024-06-17 12:42:00,66.40625,2.1990740000000004,0.8739834682191966,5.584489,3.6168950000000004,25.75229999999999,3469.592777781016
2024-06-17 12:45:00,65.625,2.170139,0.9007057348541269,5.468749000000001,3.559030000000001,24.884299999999996,3469.6427777810163
2024-06-17 12:48:00,67.56366,2.256944,0.9245444403260565,5.526619,3.530095,24.88420000000002,3469.6927777810165
2024-06-17 12:51:00,62.15278,2.1990739999999995,0.7977515510035945,5.2083319999999995,3.1828700000000003,22.56940000000003,3469.7427777810167
2024-06-17 12:57:00,64.46759,2.228009,0.881717686536171,5.092593,3.0960650000000003,23.4375,3469.8427777810166
2024-06-17 13:00:00,65.625,2.2858789999999996,0.8596259279840986,5.179398,3.0960650000000003,22.85880000000003,3469.892777781017
2024-06-17 13:06:00,68.34491,2.314814,0.8670702237426775,5.324074,3.211809999999999,24.884299999999996,3469.9927777810167
2024-06-17 13:09:00,69.12616,2.228009,0.8817164460036153,5.381944,3.385414999999999,24.305500000000052,3470.042777781017
2024-06-17 13:12:00,66.78241,2.1701390000000007,0.7904788980945118,5.150462,3.1539349999999997,21.70139999999998,3470.092777781017
2024-06-17 13:18:00,64.87269,2.141204,0.8584422561664701,5.063658000000001,3.15393,23.14820000000003,3470.192777781017
2024-06-17 13:21:00,67.56366,2.1701390000000007,0.829656661996256,5.1215280000000005,3.1539349999999997,23.4375,3470.242777781017
2024-06-17 13:24:00,67.93981,2.1701390000000007,0.8662394249956149,5.179394000000001,3.2407449999999995,23.1481,3470.2927777810173
2024-06-17 13:27:00,64.09144,2.141204,0.8221102782890616,5.005787000000001,3.0671299999999997,21.41210000000001,3470.3427777810175
2024-06-17 13:33:00,66.78241,2.083334,0.8069455430856414,4.947917,3.0671299999999997,24.30559999999997,3470.4427777810174
2024-06-17 13:36:00,72.97454,2.1701390000000007,0.9006941386869185,5.353014000000001,3.4432850000000004,24.88420000000002,3470.4927777810176
2024-06-17 13:42:00,70.65972,2.083334,0.8766316275044803,5.2951440000000005,3.472220000000001,26.331000000000017,3470.5927777810175
2024-06-17 13:45:00,67.93981,2.0254630000000002,0.8270752189771655,5.005788000000001,3.2118009999999995,25.17360000000002,3470.6427777810177
2024-06-17 13:51:00,66.78241,2.0254630000000002,0.7537815530120432,4.9189810000000005,3.0671250000000008,24.016200000000026,3470.7427777810176
2024-06-17 13:54:00,65.625,2.083334,0.8428139716784335,4.861112,3.009258,23.7269,3470.792777781018
2024-06-17 13:57:00,64.46759,2.170139,0.7904760845432389,4.918982,2.922453,21.990700000000004,3470.842777781018
2024-06-17 14:03:00,65.625,2.1122690000000004,0.7758694197095617,4.8321760000000005,2.8935190000000004,22.569399999999973,3470.942777781018
2024-06-17 14:06:00,69.87847,2.1701380000000006,0.7904786463849096,4.745369,2.748843,24.884299999999996,3470.992777781018
2024-06-17 14:12:00,70.65972,2.141203,0.7831847343133747,4.745369,2.7777780000000005,25.463000000000022,3471.092777781018
2024-06-17 14:15:00,81.10532,2.141203,0.8221009370071777,5.4687529999999995,3.5300900000000004,24.594899999999996,3471.142777781018
2024-06-17 14:21:00,81.91551,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,25.752300000000048,3471.242777781018
2024-06-17 14:24:00,83.44907,2.0833330000000005,0.8428137006779746,5.237268,3.385414999999999,28.356499999999983,3471.2927777810182
2024-06-17 14:27:00,72.19329,1.9097220000000004,0.9165567672666284,5.266208000000001,3.7037060000000004,28.067199999999957,3471.3427777810184
2024-06-17 14:33:00,68.34491,1.9965270000000004,0.8523313673532249,5.266208000000001,3.5300910000000005,25.75229999999999,3471.4427777810183
2024-06-17 14:36:00,72.59838,2.141203,0.9252403960372275,5.526618000000001,3.674765,26.04169999999999,3471.4927777810185
2024-06-17 14:42:00,71.06481,2.0833330000000005,0.8428137006779766,5.468748,3.6168950000000004,26.620300000000043,3471.5927777810184
2024-06-17 14:45:00,70.65972,2.0254629999999993,0.8921840083166993,5.237273,3.5011599999999996,27.488400000000013,3471.6427777810186
2024-06-17 14:48:00,67.56366,2.054398,0.8349596503242583,5.179398000000001,3.3564800000000004,26.909699999999987,3471.692777781019
2024-06-17 14:57:00,67.56366,2.1122690000000004,0.8846895934292656,5.381944000000001,3.530095,25.75229999999999,3471.842777781019
2024-06-17 15:03:00,62.52894,2.141204,0.858447126216564,5.208334,3.298610000000001,22.85889999999995,3471.942777781019
2024-06-17 15:06:00,61.74769,2.054398,0.7611645596703511,4.9189810000000005,3.038190000000001,20.83330000000001,3471.992777781019
2024-06-17 15:15:00,66.78241,2.170139,0.8296566619962558,5.063658,3.0960650000000003,23.1481,3472.142777781019
2024-06-17 15:18:00,66.81134,2.054398,0.7993337021853417,5.063656,3.2118100000000007,22.85880000000003,3472.1927777810192
2024-06-17 15:21:00,64.46759,1.9965270000000004,0.8191691422711675,4.976852000000001,3.2118009999999995,23.14820000000003,3472.2427777810194
2024-06-17 15:24:00,63.31019,2.0833330000000005,0.7685246373944004,4.9189810000000005,3.0092550000000005,22.280100000000004,3472.2927777810196
2024-06-17 15:27:00,62.15278,2.054398,0.7611714080043162,4.774305,2.8935190000000004,21.12270000000001,3472.34277778102
2024-06-17 15:30:00,64.46759,2.054398,0.7993286151895189,4.716434,2.864584,22.280100000000004,3472.39277778102
2024-06-17 15:33:00,62.15278,2.0833330000000005,0.8428161045783851,4.890046,3.038194999999999,22.280100000000004,3472.44277778102
2024-06-17 15:36:00,60.99537,2.054399,0.761168923442751,4.918982,3.0381929999999997,21.70139999999998,3472.4927777810203
2024-06-17 15:39:00,62.15278,2.141204,0.7831849867644642,4.832175,2.8645830000000005,20.543999999999983,3472.5427777810205
2024-06-17 15:42:00,59.43287,2.083334,0.7685290284370302,4.658566,2.7488420000000007,19.675899999999956,3472.5927777810207
2024-06-17 15:45:00,63.31019,2.1122690000000004,0.7758680313963255,4.629630000000001,2.6909719999999995,21.12270000000001,3472.642777781021
2024-06-17 15:48:00,60.21412,2.1122690000000004,0.8145383272947234,4.716436,2.8067129999999993,19.675899999999956,3472.692777781021
2024-06-17 15:51:00,60.99537,2.083334,0.7685290284370302,4.658566,2.7488420000000007,20.83330000000001,3472.7427777810212
2024-06-17 15:54:00,59.83796,2.1701390000000007,0.8662283981125931,4.774306,2.835648,19.96519999999998,3472.7927777810214
2024-06-17 15:57:00,59.05671,2.170139,0.7904788980945116,4.86111,2.8645830000000005,20.25460000000004,3472.8427777810216
2024-06-17 16:00:00,59.05671,2.141204,0.7831835891973392,4.687500000000001,2.719907,19.965300000000013,3472.892777781022
2024-06-17 16:03:00,59.05671,2.170139,0.7479449009804755,4.600694000000001,2.5752320000000006,20.543999999999983,3472.942777781022
2024-06-17 16:06:00,59.05671,2.1990740000000004,0.7977501350698305,4.600694000000001,2.5752309999999996,21.12270000000001,3472.992777781022
2024-06-17 16:09:00,61.37153,2.1990740000000004,0.7977515510035947,4.571759,2.546297,20.254699999999957,3473.0427777810223
2024-06-17 16:12:00,60.15625,2.256944,0.8521660352473749,4.658564,2.604166,19.676000000000045,3473.0927777810225
2024-06-17 16:15:00,57.89931,2.170139,0.7479433612196739,4.6296289999999996,2.604166,19.675999999999988,3473.1427777810227
2024-06-17 16:18:00,60.99537,2.256944,0.7688640469116509,4.658564,2.546297,20.543999999999983,3473.192777781023
2024-06-17 16:21:00,60.99537,2.256944,0.812234608480398,4.6296289999999996,2.546297,20.833399999999983,3473.242777781023
2024-06-17 16:24:00,62.15278,2.1701390000000007,0.7479433612196741,4.600694,2.5752309999999996,20.25460000000004,3473.2927777810232
2024-06-17 16:27:00,58.68056,2.170139,0.7479433612196739,4.6296289999999996,2.604166,19.965299999999957,3473.3427777810234
2024-06-17 16:30:00,60.99537,2.170139,0.7479449009804755,4.600694000000001,2.5752320000000006,18.518500000000017,3473.3927777810236
2024-06-17 16:33:00,59.05671,2.1990739999999995,0.7549357801171286,4.658563999999999,2.604166,19.965299999999957,3473.442777781024
2024-06-17 16:36:00,57.89931,2.228009,0.7619102634082585,4.629629,2.546297,18.80789999999996,3473.492777781024
2024-06-17 16:39:00,58.68056,2.1990740000000004,0.7549373301439511,4.658564,2.6041669999999995,19.96519999999998,3473.542777781024
2024-06-17 16:42:00,61.37153,2.1990739999999995,0.7549373301439509,4.687499,2.633102,20.254599999999982,3473.5927777810243
2024-06-17 16:45:00,62.15278,2.314814,0.7827139058966711,4.658563999999999,2.4884259999999996,21.411999999999978,3473.6427777810245
2024-06-17 16:48:00,59.83796,2.1990749999999997,0.7549344714051862,4.57176,2.51736,19.386500000000012,3473.6927777810247
2024-06-17 16:51:00,56.7419,2.170139,0.7479449009804755,4.687499,2.6620369999999998,19.675900000000013,3473.742777781025
2024-06-17 16:54:00,58.27546,2.256944,0.7688624765016419,4.571759,2.4594910000000008,17.36110000000002,3473.792777781025
2024-06-17 16:57:00,59.05671,2.256944,0.8521660352473749,4.513889000000001,2.4594910000000008,19.386599999999987,3473.8427777810252
2024-06-17 17:00:00,60.21412,2.141204,0.7831835891973392,4.4270830000000005,2.4594899999999997,19.386500000000012,3473.8927777810254
2024-06-17 17:03:00,57.11806,2.1990740000000004,0.7549357801171288,4.456018,2.4016200000000003,17.93979999999999,3473.9427777810256
2024-06-17 17:06:00,57.52315,2.0254629999999993,0.7126756606946533,4.282406999999999,2.4016200000000003,19.097200000000043,3473.992777781026
2024-06-17 17:09:00,57.89931,2.0254630000000002,0.7537869940787418,4.282407,2.430554999999999,18.80789999999996,3474.042777781026
2024-06-17 17:12:00,57.11806,2.083334,0.7268454981919882,4.340278,2.4016200000000003,18.51849999999996,3474.092777781026
2024-06-17 17:15:00,56.7419,2.083334,0.7268470068449904,4.253472,2.3148150000000003,18.807800000000043,3474.1427777810263
2024-06-17 17:18:00,53.24074,2.054398,0.7197726576050975,4.2245360000000005,2.3148150000000003,16.492999999999995,3474.1927777810265
2024-06-17 17:21:00,56.33681,2.1122690000000004,0.775866643079191,4.195603,2.256944,17.071799999999996,3474.2427777810267
2024-06-17 17:24:00,49.76852,2.0254630000000002,0.7537869940787418,4.224538000000001,2.372686,15.335699999999974,3474.292777781027
2024-06-17 17:27:00,46.67245,2.054399,0.7197699060961547,4.398149,2.4884249999999994,15.9144,3474.342777781027
2024-06-17 17:30:00,46.2963,2.141204,0.6941841283645545,4.3402780000000005,2.3148150000000003,14.178299999999979,3474.3927777810272
2024-06-17 17:33:00,42.82407,2.1122690000000004,0.7339001143064161,4.311342000000001,2.34375,12.731499999999983,3474.4427777810274
2024-06-17 17:36:00,45.13889,2.1701390000000007,0.7479449009804757,4.311342000000001,2.2858799999999997,14.178300000000036,3474.4927777810276
2024-06-17 17:39:00,45.51505,2.1701390000000007,0.7479449009804757,4.311342000000001,2.2858799999999997,14.46750000000003,3474.542777781028
2024-06-17 17:42:00,41.66666,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,14.178200000000004,3474.592777781028
2024-06-17 17:45:00,43.98148,2.1122690000000004,0.5710943793877759,4.079862,2.0254629999999993,12.731499999999983,3474.642777781028
2024-06-17 17:48:00,43.98148,2.1122679999999994,0.687474440207795,3.906248999999999,1.9097230000000005,12.731400000000008,3474.6927777810283
2024-06-17 17:51:00,42.82407,2.054398,0.7197711594285148,3.90625,1.9965280000000005,12.152800000000013,3474.7427777810285
2024-06-17 17:54:00,45.51505,2.1122690000000004,0.7758694197095617,3.9641199999999994,2.0254629999999993,15.04630000000003,3474.7927777810287
2024-06-17 17:57:00,40.88541,2.054399,0.7611716627654814,4.253472,2.3726850000000006,13.599500000000035,3474.842777781029
2024-06-17 18:00:00,41.66666,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,12.731499999999983,3474.892777781029
2024-06-17 18:03:00,40.50926,2.1122690000000004,0.6874712706561673,3.993056,1.9965270000000004,13.59960000000001,3474.9427777810292
2024-06-17 18:06:00,37.4132,2.1122680000000003,0.687471038391555,3.9351850000000006,1.9386569999999992,10.995299999999986,3474.9927777810294
2024-06-17 18:09:00,40.50926,2.2858790000000004,0.6060482246730602,3.993055,1.765045999999999,13.310200000000009,3475.0427777810296
2024-06-17 18:12:00,39.72801,2.1990740000000004,0.7075508831857056,3.790509,1.7071759999999996,12.152800000000013,3475.09277778103
2024-06-17 18:15:00,34.69329,2.0254630000000002,0.7537869940787418,3.7326390000000007,1.8807869999999998,11.863499999999988,3475.14277778103
2024-06-17 18:18:00,38.5706,2.1990740000000004,0.7549357801171288,3.790509,1.7361110000000002,13.310100000000006,3475.19277778103
2024-06-17 18:21:00,45.13889,1.8807869999999998,0.6330680581183629,3.4722229999999996,1.7071769999999997,13.599500000000006,3475.2427777810303
2024-06-17 18:24:00,38.5706,1.7361110000000002,0.6404409598790246,3.5879630000000002,1.9965269999999995,14.178200000000004,3475.2927777810305
2024-06-17 18:27:00,35.87963,1.938657,0.6467922855676604,3.7615740000000004,1.9386569999999992,11.573999999999984,3475.3427777810307
2024-06-17 18:30:00,35.47454,2.0254630000000002,0.6154746208322757,3.501156,1.5625,12.442099999999982,3475.392777781031
2024-06-17 18:33:00,32.78357,2.054399,0.6218586462323413,3.4722220000000004,1.5046289999999996,13.020900000000012,3475.442777781031
2024-06-17 18:36:00,35.87963,2.2569440000000007,0.7208457574318928,3.4432870000000007,1.3020839999999998,12.442099999999982,3475.4927777810312
2024-06-17 18:39:00,37.4132,2.1122690000000004,0.687469569736308,3.414353,1.4178229999999994,10.995400000000018,3475.5427777810314
2024-06-17 18:42:00,36.25579,2.083334,0.7268454981919882,3.501158,1.5625000000000009,11.863399999999984,3475.5927777810316
2024-06-17 18:45:00,35.47454,2.083334,0.6282246369954693,3.616899,1.6203700000000003,12.152800000000013,3475.642777781032
2024-06-17 18:48:00,33.53588,2.1122690000000004,0.7338970761512952,3.6747690000000004,1.7071749999999994,11.284699999999987,3475.692777781032
2024-06-17 18:51:00,36.25579,2.1701390000000007,0.6472250238139633,3.6747690000000004,1.5914349999999997,12.442099999999982,3475.742777781032
2024-06-17 18:54:00,36.63195,2.170139,0.5828025236929102,3.4722220000000004,1.359953,12.731500000000011,3475.7927777810323
2024-06-17 18:57:00,37.4132,2.228009,0.7619071429170224,3.4432870000000007,1.359953,11.574099999999987,3475.8427777810325
2024-06-17 19:00:00,32.37847,2.0254630000000002,0.6154726873826547,3.5300920000000007,1.5914349999999997,11.284700000000015,3475.8927777810327
2024-06-17 19:03:00,31.22107,2.170139,0.7479449009804755,3.4722220000000004,1.4467600000000003,11.863399999999984,3475.942777781033
2024-06-17 19:06:00,38.5706,2.314814,0.5216482715145867,3.5879630000000002,1.3020829999999997,11.284799999999962,3475.992777781033
2024-06-17 19:09:00,35.87963,2.1990749999999997,0.8371820530557234,3.414352,1.4178230000000003,11.574099999999987,3476.0427777810332
2024-06-17 19:12:00,37.78935,1.7939809999999996,0.6550881807546973,3.1539339999999996,1.5046299999999997,13.020899999999983,3476.0927777810334
2024-06-17 19:15:00,40.1331,1.6782409999999999,0.5842988087956601,3.240740999999999,1.6782399999999997,12.152700000000038,3476.1427777810336
2024-06-17 19:18:00,35.47454,1.6493060000000002,0.577232634114805,3.3564820000000006,1.8229159999999993,13.020800000000008,3476.192777781034
2024-06-17 19:21:00,33.15972,1.851852,0.6261735902752986,3.3564809999999996,1.6203710000000004,11.863500000000016,3476.242777781034
2024-06-17 19:24:00,35.87963,2.0254629999999993,0.6154707539212488,3.327546,1.3888880000000006,12.152799999999985,3476.292777781034
2024-06-17 19:27:00,32.37847,2.0254630000000002,0.7537883543359152,3.29861,1.4467590000000001,12.152699999999982,3476.3427777810343
2024-06-17 19:30:00,34.72222,2.170139,0.7008783777835084,3.530092,1.4756950000000009,13.020800000000008,3476.3927777810345
2024-06-17 19:33:00,30.84491,2.0254630000000002,0.7126741730442793,3.3854170000000003,1.5046289999999996,11.574100000000044,3476.4427777810347
2024-06-17 19:36:00,30.06366,1.9965279999999996,0.6604313326056229,3.3564819999999997,1.4756929999999997,11.574000000000012,3476.492777781035
2024-06-17 19:39:00,32.00232,2.0254630000000002,0.667223929131812,3.298611,1.3888889999999998,10.416699999999992,3476.542777781035
2024-06-17 19:42:00,34.31713,2.0254630000000002,0.667223929131812,3.1828700000000003,1.273148,12.152800000000013,3476.5927777810352
2024-06-17 19:45:00,34.31713,1.9965279999999996,0.746379215977322,3.2696759999999996,1.446758,11.284799999999962,3476.6427777810354
2024-06-17 19:48:00,34.31713,2.1122679999999994,0.7338998709077047,3.4722209999999993,1.5046299999999997,10.70599999999996,3476.6927777810356
2024-06-17 19:51:00,33.56482,2.0254630000000002,0.5534194413010043,3.4722220000000004,1.5046289999999996,12.73150000000004,3476.742777781036
2024-06-17 19:54:00,35.8507,2.1701390000000007,0.7904788980945118,3.587962,1.5914349999999997,13.020800000000008,3476.792777781036
2024-06-17 19:57:00,37.78935,2.2858789999999996,0.5165278741674759,3.616898,1.359953,13.020899999999983,3476.842777781036
2024-06-17 20:00:00,36.63195,2.256944,0.7688609060861616,3.501158,1.3888889999999998,11.284700000000043,3476.8927777810363
2024-06-17 20:03:00,37.4132,2.1701390000000007,0.6472250238139633,3.6747690000000004,1.5914349999999997,11.284700000000043,3476.9427777810365
2024-06-17 20:06:00,34.31713,2.141204,0.7409326186633494,3.587962,1.5914349999999997,12.731400000000008,3476.9927777810367
2024-06-17 20:09:00,36.63195,2.2858790000000004,0.5165355872435825,3.5300920000000007,1.273149,13.020899999999983,3477.042777781037
2024-06-17 20:12:00,34.31713,2.1122690000000004,0.5710968446688817,3.2407399999999997,1.1863419999999998,12.442100000000039,3477.092777781037
2024-06-18 06:45:00,30.09259,2.228009,1.1233639149100894,3.0960650000000003,1.3310189999999995,11.574000000000012,3477.092777781037
2024-06-18 06:48:00,37.81829,2.256945,0.6660769335406052,3.90625,1.73611,11.574099999999987,3477.092777781037
2024-06-18 06:51:00,38.19445,2.0833330000000005,0.48038049209943395,3.7615730000000003,1.7071759999999996,11.863499999999988,3477.092777781037
2024-06-18 06:54:00,34.72222,2.0254630000000002,0.46994073877606957,3.211805,1.2152770000000004,10.416699999999992,3477.092777781037
2024-06-18 06:57:00,32.00232,2.054399,0.5593265984723595,3.0671299999999997,1.070601,11.574099999999987,3477.092777781037
2024-06-18 07:03:00,31.25,2.2858789999999996,0.8194457470053556,3.3564809999999996,1.2442140000000004,10.995399999999961,3477.092777781037
2024-06-18 07:06:00,31.25,2.1990739999999995,0.7549373301439509,3.3275449999999998,1.273148,11.284799999999962,3477.092777781037
2024-06-18 07:09:00,32.78357,2.1990740000000004,0.8739859340103425,3.3564810000000005,1.3888889999999998,11.284700000000043,3477.092777781037
2024-06-18 07:12:00,36.66088,2.2569440000000007,0.511396719358267,3.5590280000000005,1.3310179999999994,11.284799999999962,3477.092777781037
2024-06-18 07:15:00,30.09259,2.0254630000000002,0.5534218497762724,3.327546,1.359954,10.416699999999992,3477.092777781037
2024-06-18 07:21:00,31.25,2.256944,0.1542732492581816,3.211805,0.9548610000000002,10.127299999999991,3477.092777781037
2024-06-18 07:24:00,30.46875,2.256944,0.7688624765016419,3.038194,0.9259260000000005,10.127299999999991,3477.092777781037
2024-06-18 07:30:00,33.56482,2.2569440000000007,0.8122346084803982,3.385416,1.3020839999999998,10.127399999999966,3477.092777781037
2024-06-18 07:33:00,38.5706,2.3726850000000006,0.5318616101577353,3.414352,1.070602,10.127299999999991,3477.1427777810372
2024-06-18 07:36:00,46.70139,2.4594910000000008,0.7095279966312736,3.9641200000000003,1.5914339999999996,11.863499999999988,3477.1927777810374
2024-06-18 07:39:00,52.48843,2.2858790000000004,0.8194428607121919,4.137732000000001,2.0254630000000002,14.46750000000003,3477.2427777810376
2024-06-18 07:42:00,50.17361,2.1701390000000007,0.9647131497874557,4.02199,2.170139,14.178299999999979,3477.292777781038
2024-06-18 07:45:00,62.55787,2.372686,0.9901161326749127,4.340278,2.2569440000000007,14.467599999999948,3477.342777781038
2024-06-18 07:48:00,72.22222,2.3148150000000003,1.1235479354506626,5.179394000000001,3.298609000000001,17.07170000000002,3477.392777781038
2024-06-18 07:51:00,64.46759,1.6203700000000003,0.7726046157279095,5.150467,3.8194470000000003,21.411999999999978,3477.4427777810383
2024-06-18 07:54:00,69.50231,1.3888890000000007,0.6459672198077121,4.3402780000000005,3.182875,19.96520000000001,3477.4927777810385
2024-06-18 07:57:00,53.24074,1.8229160000000002,0.9678126852933965,5.295138000000001,3.9062520000000003,15.914299999999997,3477.5427777810387
2024-06-18 08:00:00,54.02199,1.9965270000000004,0.7055639984810608,5.468748,3.6169010000000004,16.492999999999995,3477.592777781039
2024-06-18 08:03:00,88.0787,2.9513890000000007,1.282176153740584,6.655094000000001,4.108795,29.803300000000007,3477.642777781039
2024-06-18 08:06:00,91.55093,2.4016210000000004,1.2809384235853025,6.944444000000001,5.121523,37.61580000000001,3477.6927777810392
2024-06-18 08:09:00,94.67593,2.2858790000000004,1.46431230426838,7.841438,6.423609,45.717600000000004,3477.7427777810394
2024-06-18 08:12:00,93.89468,2.0254630000000002,1.4610627954755049,7.986108,6.973375000000001,52.951400000000035,3477.7927777810396
2024-06-18 08:15:00,86.48727,1.9097220000000004,1.536434301734939,8.015048,7.320606,54.97690000000003,3477.84277778104
2024-06-18 08:18:00,83.04398,2.0254630000000002,1.4976458325816073,8.130784,7.175931,50.92590000000001,3477.89277778104
2024-06-18 08:21:00,85.73495,1.9097220000000004,1.395947517738282,7.6967620000000005,6.770829999999999,53.24070000000003,3477.94277778104
2024-06-18 08:24:00,91.55093,1.7361110000000002,1.359457957827838,7.3206,6.6261589999999995,53.24080000000001,3477.9927777810403
2024-06-18 08:27:00,82.63889,1.6493060000000002,1.3724630235769344,7.291662,6.770835999999999,51.79390000000001,3478.0427777810405
2024-06-18 08:30:00,78.76157,1.967593,1.343671752350683,7.436338,6.336805,49.47919999999999,3478.0927777810407
2024-06-18 08:33:00,78.38542,2.141204,1.3488562145371248,7.552079000000001,6.192125000000001,46.2963,3478.142777781041
2024-06-18 08:36:00,80.72917,2.314814,1.3682116446676644,7.928244,6.336809999999999,42.824100000000016,3478.192777781041
2024-06-18 08:39:00,78.79051,2.2280099999999994,1.3375339157586088,7.75463,6.250000000000001,44.849500000000006,3478.2427777810412
2024-06-18 08:42:00,76.0706,2.2858799999999997,1.3131552106536988,7.667820000000001,6.04745,42.53469999999999,3478.2927777810414
2024-06-18 08:45:00,75.28935,2.2280099999999994,1.2471288997750254,7.40741,5.78704,41.95599999999999,3478.3427777810416
2024-06-18 08:48:00,79.94792,2.314814,1.2523372362831444,7.262733999999999,5.52662,43.11340000000001,3478.392777781042
2024-06-18 08:51:00,83.04398,2.256944,1.2569159925385769,7.320599,5.671295,42.53469999999999,3478.442777781042
2024-06-18 08:54:00,79.1956,2.0254630000000002,1.2646272268090664,7.146994,5.844911000000001,45.13889999999998,3478.492777781042
2024-06-18 08:57:00,76.0706,2.141204,1.2175589975859693,7.204859000000001,5.671295000000001,39.3518,3478.5427777810423
2024-06-18 09:00:00,76.0706,2.1990740000000004,1.1897248631677118,6.9733789999999996,5.324075,39.93050000000002,3478.5927777810425
2024-06-18 09:03:00,79.16667,2.170139,1.1801279953694688,6.741894,5.121525000000001,42.24539999999999,3478.6427777810427
2024-06-18 09:06:00,80.35301,2.1122690000000004,1.1844677966039436,6.973383999999999,5.439815,40.219899999999996,3478.692777781043
2024-06-18 09:09:00,93.89468,1.7939819999999997,1.0958172801942179,6.365740000000001,5.179398000000001,43.402799999999985,3478.742777781043
2024-06-18 09:12:00,80.72917,1.7939819999999997,1.198648417515698,6.568284,5.526622,46.2963,3478.7927777810432
2024-06-18 09:15:00,78.00926,2.1701390000000007,1.2040292996325384,6.944444,5.3530050000000005,40.79860000000002,3478.8427777810434
2024-06-18 09:18:00,75.69444,2.228009,1.2471285609334801,7.0601840000000005,5.439815,39.93059999999997,3478.8927777810436
2024-06-18 09:21:00,78.38542,2.1122679999999994,1.2526446332351129,6.973383,5.526625,41.95600000000002,3478.942777781044
2024-06-18 09:24:00,76.0706,2.0833330000000005,1.2424296885920214,7.002318000000001,5.5844949999999995,41.95599999999999,3478.992777781044
2024-06-18 09:27:00,75.28935,2.0833330000000005,1.1746329769877093,6.973378,5.468744999999999,41.955900000000014,3479.042777781044
2024-06-18 10:00:00,83.82523,2.141203,1.1213294248323011,6.597223,4.947919999999999,40.509299999999996,3479.5927777810443
2024-06-18 10:12:00,93.89468,2.0254630000000002,1.264627226809065,7.204858000000001,5.902774999999999,46.00699999999998,3479.792777781044
2024-06-18 10:15:00,91.57986,1.9965270000000004,1.274792713725203,7.1180579999999996,5.8738410000000005,47.742999999999995,3479.8427777810443
2024-06-18 10:18:00,83.44907,1.9386580000000002,1.3130428973366448,7.262734,6.163195999999999,46.0069,3479.8927777810445
2024-06-18 10:21:00,76.0706,2.0254630000000002,1.1776233510886238,6.973378,5.555555,40.79859999999999,3479.9427777810447
2024-06-18 10:27:00,76.0706,2.054398,1.1647617243149782,6.828702999999999,5.3530050000000005,42.24540000000002,3480.0427777810446
2024-06-18 10:30:00,84.60648,2.0833329999999997,1.2424296885920212,6.915508,5.497685,43.40280000000001,3480.092777781045
2024-06-18 10:36:00,84.60648,1.9386579999999993,1.1692014539494127,6.799768,5.49768,43.98149999999998,3480.1927777810447
2024-06-18 10:39:00,80.32407,1.9965279999999996,1.211547004373869,6.799767999999999,5.468750000000001,43.98149999999998,3480.242777781045
2024-06-18 10:42:00,82.26273,2.054398,1.1413861606696831,6.799773,5.295134999999999,39.062599999999975,3480.292777781045
2024-06-18 10:45:00,93.51852,2.054398,1.210119808205627,6.886578,5.468749999999999,44.27090000000001,3480.3427777810452
2024-06-18 10:51:00,89.6412,1.967593,1.1794926412498206,6.886577999999999,5.555555,43.69210000000001,3480.442777781045
2024-06-18 10:54:00,88.10764,1.8807869999999998,1.2315703472077515,6.799768,5.671301,46.29630000000003,3480.4927777810453
2024-06-18 10:57:00,85.73495,1.9386580000000002,1.2327638658540745,6.915513,5.700235,46.87500000000003,3480.5427777810455
2024-06-18 11:03:00,85.3588,1.9097229999999996,1.2424473889082193,6.944443000000001,5.78704,46.87499999999997,3480.6427777810454
2024-06-18 11:06:00,74.53704,1.9965270000000004,1.167543316269618,6.799768,5.410881,40.509299999999996,3480.6927777810456
2024-06-18 11:12:00,76.85185,2.1122679999999994,1.1366664157267095,6.655092999999999,5.063655,39.6412,3480.7927777810455
2024-06-18 11:15:00,78.41435,2.1122679999999994,1.1366664157267095,6.539353,4.947915000000001,39.0624,3480.8427777810457
2024-06-18 11:18:00,78.00926,2.054398,1.1175059804687992,6.597223,5.063655,39.06250000000003,3480.892777781046
2024-06-18 11:24:00,76.85185,2.0254629999999993,1.13162105837088,6.510413,5.034720000000001,37.61579999999998,3480.992777781046
2024-06-18 11:27:00,76.0706,1.9965279999999996,1.0740530483240274,6.452543,4.947915,39.06249999999997,3481.042777781046
2024-06-18 11:33:00,74.53704,2.0254629999999993,1.1078806590158345,6.394672999999999,4.89005,36.168900000000036,3481.142777781046
2024-06-18 11:36:00,74.94213,2.054398,1.0930592822671887,6.278938,4.71643,37.326299999999975,3481.192777781046
2024-06-18 11:42:00,77.98032,2.1122679999999994,1.0865900004656341,6.307872999999999,4.658565,38.48389999999998,3481.292777781046
2024-06-18 11:45:00,82.66782,2.228009,1.1492945756827289,6.510414000000001,4.774305,37.905099999999976,3481.342777781046
2024-06-18 11:48:00,90.42245,2.1122690000000004,1.2303412496690578,7.031254000000001,5.555554999999999,41.66660000000002,3481.3927777810463
2024-06-18 11:54:00,89.6412,2.141204,1.2403950343867631,7.089124000000001,5.58449,41.66669999999999,3481.4927777810462
2024-06-18 11:57:00,72.59838,1.9097220000000004,1.180282168223381,6.828708000000001,5.584486,35.590299999999985,3481.5427777810464
2024-06-18 12:03:00,70.65972,1.938657,1.1020731011567177,6.655088000000001,5.266201,32.11800000000002,3481.6427777810463
2024-06-18 12:06:00,75.28935,2.1701380000000006,1.1050474461291615,6.539348,4.83218,33.27540000000002,3481.6927777810465
2024-06-18 12:09:00,74.53704,2.083334,1.0514344019397988,6.307874,4.6585600000000005,34.43289999999999,3481.7427777810467
2024-06-18 12:12:00,77.6331,2.1122690000000004,1.0337725735056704,6.163194000000001,4.456015,34.14349999999996,3481.792777781047
2024-06-18 12:18:00,78.79051,2.1990740000000004,1.0877364623501165,6.452544,4.687499999999999,36.16889999999998,3481.892777781047
2024-06-18 12:21:00,78.00926,2.054399,1.0680108420097492,6.365743999999999,4.774305,35.59030000000001,3481.942777781047
2024-06-18 12:27:00,75.69444,2.0254630000000002,3.861451749169118,0.23148199999999974,4.7743009999999995,34.43290000000002,3482.042777781047
2024-06-18 12:30:00,74.53704,1.5335650000000003,1.059181826589388,5.960644,5.121529,41.377399999999966,3482.092777781047
2024-06-18 12:33:00,86.5162,2.141203,1.0696521702270247,6.249998,4.542825,37.32639999999998,3482.1427777810472
2024-06-18 12:39:00,84.60648,2.054398,1.0930592822671887,6.278938,4.71643,39.0625,3482.242777781047
2024-06-18 12:42:00,73.35069,1.938657,1.0053397778417732,5.902778,4.3981509999999995,35.590299999999985,3482.2927777810473
2024-06-18 12:48:00,72.97454,2.054399,1.015826719996904,5.960644,4.311344999999999,35.01150000000001,3482.3927777810472
2024-06-18 12:51:00,72.19329,2.1122690000000004,1.0061476430477627,5.844904,4.108795,34.722200000000015,3482.4427777810474
2024-06-18 12:54:00,72.19329,2.1122690000000004,0.9479150918599277,5.844904,4.050925,32.98609999999999,3482.4927777810476
2024-06-18 13:00:00,71.81713,2.054399,0.9602981889025809,5.787034,4.079865,33.275499999999965,3482.5927777810475
2024-06-18 13:03:00,71.41204,2.1122679999999994,0.9479148005950903,5.729163,3.9351849999999997,29.22459999999998,3482.6427777810477
2024-06-18 13:09:00,68.34491,2.0254630000000002,0.922492736794722,5.613428000000001,3.906245,29.51389999999998,3482.7427777810476
2024-06-18 13:12:00,68.34491,2.0833330000000005,0.8766313489629141,5.266208000000001,3.4432850000000004,28.935100000000034,3482.792777781048
2024-06-18 13:18:00,68.34491,2.054398,0.9004896038364771,5.3819479999999995,3.6169000000000002,28.93519999999998,3482.8927777810477
2024-06-18 13:21:00,67.93981,2.1122690000000004,0.9170175463155524,5.353014,3.530095,29.803199999999975,3482.942777781048
2024-06-18 13:24:00,68.34491,2.141203,0.892698539340293,5.266208000000001,3.385415000000001,26.620400000000018,3482.992777781048
2024-06-18 13:30:00,67.56366,2.0254629999999993,0.8921840083167012,5.208333,3.472220000000001,28.64579999999998,3483.092777781048
2024-06-18 13:33:00,69.87847,2.0833329999999997,0.8766427284199542,5.1504579999999995,3.3275449999999998,28.64590000000001,3483.142777781048
2024-06-18 13:36:00,66.40625,1.9675919999999998,0.8441873686539907,5.063653,3.3564810000000005,27.488400000000013,3483.1927777810483
2024-06-18 13:39:00,69.09722,1.9965279999999996,0.8523428078224353,5.179398,3.44329,28.64580000000001,3483.2427777810485
2024-06-18 13:45:00,68.34491,1.9965279999999996,0.8838604596142645,5.1504579999999995,3.44329,28.067099999999982,3483.3427777810484
2024-06-18 13:48:00,67.93981,1.9386579999999993,0.8670933225774587,5.063658,3.4143499999999998,27.488499999999988,3483.3927777810486
2024-06-18 13:54:00,66.78241,1.967593,0.8112416157747264,5.1215280000000005,3.385415,26.620300000000043,3483.4927777810485
2024-06-18 13:57:00,72.22222,2.054398,0.8349596503242583,5.063658,3.2407399999999997,28.067199999999985,3483.5427777810487
2024-06-18 14:00:00,79.94792,2.1122680000000003,0.9170172616594414,5.410877999999999,3.58796,30.3819,3483.592777781049
2024-06-18 14:06:00,80.72917,2.0254630000000002,0.8921840083167014,5.439818,3.7037050000000002,32.98619999999997,3483.692777781049
2024-06-18 14:09:00,71.81713,2.0254630000000002,0.9225029946904029,5.468748000000001,3.7615749999999997,29.513900000000035,3483.742777781049
2024-06-18 14:15:00,73.75579,2.0254629999999993,0.8921840083167012,5.353007999999999,3.6168950000000004,30.671299999999974,3483.842777781049
2024-06-18 14:18:00,78.41435,2.054398,0.9004896038364771,5.3819479999999995,3.6169000000000002,30.960699999999974,3483.892777781049
2024-06-18 14:24:00,81.10532,2.054398,0.9004896038364771,5.295138,3.5300900000000004,29.51389999999998,3483.992777781049
2024-06-18 14:27:00,83.44907,2.141203,0.9563181145946736,5.584493,3.76157,30.67130000000003,3484.042777781049
2024-06-18 14:30:00,79.16667,1.9097229999999996,0.888191386052819,5.266207999999999,3.6747650000000007,33.85410000000002,3484.0927777810493
2024-06-18 14:36:00,78.38542,1.9097229999999996,0.8882013793386396,5.237268,3.645835,32.407399999999996,3484.1927777810492
2024-06-18 14:39:00,75.69444,1.880788,0.9348828814420411,5.381943000000001,3.8773149999999994,31.24999999999997,3484.2427777810494
2024-06-18 14:42:00,74.91319,1.9097229999999996,0.9703539227921261,5.3819479999999995,3.8773149999999994,32.11810000000003,3484.2927777810496
2024-06-18 14:45:00,68.34491,1.8807869999999998,0.9077128922605875,5.295138,3.761571,26.90979999999999,3484.34277778105
2024-06-18 14:51:00,66.78241,1.9097229999999996,0.8586697759461044,5.237268,3.6168949999999995,26.331099999999992,3484.4427777810497
2024-06-18 14:54:00,66.78241,1.967593,0.8112416157747264,5.063658,3.3275449999999998,24.594899999999996,3484.49277778105
2024-06-18 14:57:00,69.12616,1.967593,0.8112533188832596,4.976848,3.2407449999999995,26.620400000000018,3484.54277778105
2024-06-18 15:00:00,68.34491,1.9386580000000002,0.8670954220132331,4.918981,3.2696750000000003,25.75229999999999,3484.5927777810502
2024-06-18 15:06:00,67.56366,1.880788,0.8195507036271549,4.918981,3.298615,26.331000000000017,3484.69277778105
2024-06-18 15:09:00,67.56366,2.054398,0.7993337021853417,4.918981,3.0671350000000004,24.305500000000023,3484.7427777810503
2024-06-18 15:15:00,69.12616,2.0254630000000002,0.8270752189771655,4.832177000000001,3.0381899999999993,23.726800000000026,3484.8427777810502
2024-06-18 15:18:00,69.90741,1.9965279999999996,0.8191741291645088,5.0347230000000005,3.2696750000000003,25.75230000000002,3484.8927777810504
2024-06-18 15:21:00,67.93981,1.9965279999999996,0.8523428078224353,5.034718000000001,3.298610000000001,26.62039999999999,3484.9427777810506
2024-06-18 15:27:00,66.78241,1.9965279999999996,0.8523428078224353,5.063653,3.3275450000000006,26.04159999999999,3485.0427777810505
2024-06-18 15:30:00,69.90741,2.054398,0.9004896038364771,5.526622999999999,3.7615749999999997,25.173599999999965,3485.0927777810507
2024-06-18 15:36:00,67.56366,2.0254629999999993,0.8270799639038103,5.237273,3.44329,25.75230000000002,3485.1927777810506
2024-06-18 15:39:00,61.37153,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,21.701400000000035,3485.242777781051
2024-06-18 15:45:00,61.37153,2.0833330000000005,0.8428088928479668,4.976852000000001,3.1249949999999993,22.56940000000003,3485.3427777810507
2024-06-18 15:48:00,61.74769,2.0254629999999993,0.7916850757777905,4.890046,3.0671299999999997,21.990700000000004,3485.392777781051
2024-06-18 15:51:00,58.68056,2.0833330000000005,0.7685315324865284,4.745369,2.835648,22.56940000000003,3485.442777781051
2024-06-18 15:57:00,59.43287,2.0254630000000002,0.7916838125702604,4.629630000000001,2.8067130000000002,19.097199999999987,3485.542777781051
2024-06-18 16:00:00,61.77662,2.1990730000000003,0.8371815336851048,4.542823,2.546296,19.675900000000013,3485.592777781051
2024-06-18 16:06:00,63.71528,2.054398,0.7611686686822338,4.629630000000001,2.7488420000000007,21.701300000000003,3485.692777781051
2024-06-18 16:09:00,57.11806,2.0254630000000002,0.7537883543359152,4.484954,2.633103,18.518500000000017,3485.7427777810512
2024-06-18 16:15:00,57.11806,2.054399,0.7197714042782575,4.340278,2.430555,17.650499999999965,3485.842777781051
2024-06-18 16:18:00,54.39815,2.0833330000000005,0.7268437454170164,4.282408000000001,2.34375,18.518500000000017,3485.8927777810513
2024-06-18 16:21:00,62.52894,2.228009,0.8050033302251168,4.542824,2.4884270000000006,20.25460000000004,3485.9427777810515
2024-06-18 16:27:00,66.40625,2.228009,0.8050033302251168,4.600694,2.546297,20.83330000000001,3486.0427777810514
2024-06-18 16:30:00,71.81713,2.2569440000000007,0.8122331743620597,5.0347230000000005,2.951389999999999,21.12270000000001,3486.0927777810516
2024-06-18 16:36:00,72.22222,2.1701390000000007,0.829656661996256,4.918982000000001,2.951389,21.41210000000001,3486.1927777810515
2024-06-18 16:42:00,60.99537,2.1122690000000004,0.7338985952314796,4.600694,2.633101,20.254599999999982,3486.2927777810514
2024-06-18 16:57:00,57.89931,2.054398,0.7197711594285148,4.456018,2.546296000000001,19.386500000000012,3486.5427777810514
2024-06-18 17:00:00,57.89931,2.2858790000000004,0.775795855098723,4.282408,2.141203999999999,18.22919999999999,3486.5927777810516
2024-06-18 17:06:00,58.68056,2.256944,0.7688624765016419,4.369213,2.256945000000001,17.93979999999999,3486.6927777810515
2024-06-18 17:09:00,60.99537,2.256944,0.8521660352473749,4.513889000000001,2.4594910000000008,19.09729999999996,3486.7427777810517
2024-06-18 17:12:00,54.80324,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,16.203700000000026,3486.792777781052
2024-06-18 17:18:00,57.52315,2.1990740000000004,0.7075526197405869,4.195601,2.1122690000000004,17.65039999999999,3486.892777781052
2024-06-18 17:21:00,55.55556,2.256944,0.7688624765016419,4.224537,2.1122690000000004,17.071799999999996,3486.942777781052
2024-06-18 17:24:00,59.43287,2.2858790000000004,0.7757990161623703,4.340277,2.1990749999999997,17.650500000000022,3486.992777781052
2024-06-18 17:27:00,54.42708,2.0833330000000005,0.6807442899984918,4.07986,2.1122690000000004,16.782399999999996,3487.0427777810523
2024-06-18 17:33:00,57.11806,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,16.782399999999996,3487.1427777810522
2024-06-18 17:36:00,57.11806,2.1122690000000004,0.6874712706561643,4.224538000000001,2.2280089999999992,17.650499999999965,3487.1927777810524
2024-06-18 17:39:00,57.89931,2.1701380000000006,0.7479415794533617,4.166667,2.141203999999999,18.22919999999999,3487.2427777810526
2024-06-18 17:42:00,43.98148,1.938657,0.6912562053199084,4.07986,2.2858790000000004,11.863499999999988,3487.292777781053
2024-06-18 17:48:00,41.26157,1.9097220000000004,0.6840707260241401,4.108796,2.34375,13.020899999999983,3487.3927777810527
2024-06-18 17:51:00,40.88541,2.1122690000000004,0.6345751244293396,3.90625,1.8807859999999996,11.574099999999987,3487.442777781053
2024-06-18 17:57:00,38.5706,2.083334,0.6282246369954693,3.90625,1.9097210000000002,14.178200000000004,3487.542777781053
2024-06-18 18:00:00,38.94676,2.083334,0.6807428340221066,3.819445,1.851852,10.995399999999961,3487.592777781053
2024-06-18 18:03:00,38.5706,2.228009,0.761908703165354,4.02199,1.938657,12.731499999999983,3487.642777781053
2024-06-18 18:06:00,32.00232,2.1701390000000007,0.7479433612196741,3.414352,1.3888889999999998,11.284699999999987,3487.6927777810533
2024-06-18 18:12:00,36.63195,2.170139,0.7904774913208575,3.501158,1.5046299999999997,10.416699999999992,3487.7927777810532
2024-06-18 18:15:00,34.31713,2.1122690000000004,0.6345771014216934,3.819444,1.7939810000000005,10.127299999999991,3487.8427777810534
2024-06-18 18:18:00,35.87963,2.1701390000000007,0.582805026410067,3.385416,1.273148,11.284699999999987,3487.8927777810536
2024-06-18 18:24:00,34.69329,2.083334,0.6807428340221066,3.240741,1.273148,12.731400000000008,3487.9927777810535
2024-06-18 18:27:00,34.72222,2.0833330000000005,0.7268452540748601,3.414352,1.475695,12.152800000000013,3488.0427777810537
2024-06-18 18:33:00,33.15972,2.141204,0.5769582549431482,3.414352,1.3310190000000004,11.863500000000045,3488.0427777810537
2024-06-18 18:36:00,32.78357,2.170139,0.5828050264100668,3.29861,1.1863420000000007,11.284700000000043,3488.092777781054
2024-06-18 18:39:00,32.78357,2.170139,0.7479433612196739,3.2696749999999994,1.244212,10.706000000000017,3488.142777781054
2024-06-18 18:42:00,37.4132,2.1990740000000004,0.8371817933704275,3.414353,1.4178249999999997,11.574000000000012,3488.1927777810542
2024-06-18 18:45:00,37.29745,2.141203,0.7409308465265381,3.6747680000000003,1.6782410000000008,11.574099999999987,3488.2427777810544
2024-06-18 18:48:00,34.31713,2.0254630000000002,0.5534194413010043,3.616899,1.6493059999999993,12.73150000000004,3488.2927777810546
2024-06-18 18:51:00,32.37847,1.851852,0.5176376117076463,3.009259,1.2152780000000005,12.442199999999957,3488.342777781055
2024-06-18 18:54:00,37.4132,1.8807870000000007,0.1301834831852374,2.7777780000000005,0.8969909999999999,13.888900000000035,3488.392777781055
2024-06-18 18:57:00,32.78357,1.9097229999999996,0.8277867491676681,2.7777779999999996,1.1284709999999993,12.152800000000013,3488.442777781055
2024-06-18 19:00:00,38.94676,2.1990730000000003,0.754933988764638,3.5879630000000002,1.5335649999999994,12.152700000000038,3488.4927777810553
2024-06-18 19:03:00,37.4132,2.141203,0.7409308465265381,3.9351839999999996,1.938657,12.152800000000013,3488.5427777810555
2024-06-18 19:06:00,34.31713,2.228009,0.5062584241592494,3.8773139999999993,1.6782399999999997,12.442099999999982,3488.5927777810557
2024-06-18 19:09:00,30.06366,2.256944,,3.211805,0.9259259999999996,11.574100000000044,3488.642777781056
2024-06-18 19:15:00,32.78357,2.4016200000000003,0.803354109550937,3.616899,1.3599539999999992,10.416699999999992,3488.642777781056
2024-06-18 19:18:00,37.4132,2.430555,0.855210001296862,3.8773149999999994,1.6203710000000004,11.574099999999987,3488.642777781056
2024-06-18 19:21:00,37.4132,2.3148149999999994,0.734069692370009,3.906249999999999,1.7071750000000003,13.02090000000004,3488.642777781056
2024-06-18 19:24:00,34.31713,2.34375,0.7406571456468415,3.8773150000000003,1.6493049999999991,10.995299999999986,3488.642777781056
2024-06-18 19:27:00,33.15972,2.170139,,3.385416,1.1863419999999998,10.995400000000018,3488.642777781056
2024-06-18 19:33:00,30.06366,2.1990740000000004,0.7549373301439511,3.211805,1.1574079999999993,12.152700000000038,3488.642777781056
2024-06-18 19:36:00,31.22107,2.4016199999999994,0.7537847134299768,3.501157,1.2152780000000005,10.995299999999986,3488.642777781056
2024-06-18 19:39:00,33.53588,2.314814,0.7340694644182375,3.4432869999999998,1.2442130000000002,11.574099999999987,3488.642777781056
2024-06-18 19:42:00,39.72801,1.7071760000000005,0.5913405117084871,2.7777780000000005,1.186343,13.310200000000009,3488.642777781056
2024-06-18 19:45:00,35.87963,1.7361110000000002,0.5983553048805931,2.9803240000000004,1.359954,12.442099999999982,3488.642777781056
2024-06-18 19:54:00,30.46875,2.1990740000000004,0.5886348975518665,3.1539349999999997,1.0127309999999996,12.152800000000013,3488.642777781056
2024-06-18 20:00:00,31.91551,2.314814,0.7340712477344137,3.29861,1.0995369999999998,12.152800000000013,3488.642777781056
2024-06-18 20:03:00,32.40741,2.083334,0.7268454981919882,3.240741,1.3020830000000005,12.152799999999957,3488.642777781056
2024-06-18 20:06:00,30.06366,2.141204,0.6409124654469863,3.414351,1.359954,11.284699999999987,3488.642777781056
2024-06-18 20:12:00,31.22107,2.228009,0.7142071457060738,3.3275449999999998,1.2152769999999995,10.70599999999996,3488.642777781056
2024-06-19 04:45:00,42.44791,0.8969909999999999,0.30615730365083643,1.3020830000000005,0.46296300000000024,11.284700000000015,3488.642777781056
2024-06-19 04:48:00,98.55324,0.17361199999999943,0.2842092392607291,0.11574099999999987,0.3761570000000001,57.87039999999999,3488.642777781056
2024-06-19 04:51:00,98.55324,0.31828699999999976,0.4591925191744661,0.2893509999999999,0.6076389999999998,61.9213,3488.642777781056
2024-06-19 04:54:00,98.55324,0.3761580000000002,0.7256487640799657,0.43402799999999964,1.3020839999999998,61.9213,3488.642777781056
2024-06-19 04:57:00,98.55324,0.28935200000000005,0.7549521480546512,0.5497690000000004,1.8229170000000003,62.7893,3488.642777781056
2024-06-19 06:42:00,30.46875,1.7939819999999997,0.6123128016544521,2.228009,0.5497690000000004,11.863400000000013,3488.642777781056
2024-06-19 06:45:00,34.72222,2.054398,1.3168106145157599,3.125001,1.8518530000000002,11.574099999999987,3488.692777781056
2024-06-19 06:48:00,43.98148,1.9097220000000004,0.6399418762274108,3.993056,2.1990749999999997,12.731400000000008,3488.7427777810562
2024-06-19 06:51:00,38.94676,1.7361120000000003,0.5983540071166923,3.819445,2.1990730000000003,11.863399999999956,3488.7927777810564
2024-06-19 06:54:00,35.87963,1.7071769999999997,0.5439476676730118,3.703704,2.0833329999999997,11.574100000000044,3488.8427777810566
2024-06-19 06:57:00,34.31713,1.7361110000000002,0.4169623494226016,3.327547,1.6203710000000004,10.416699999999992,3488.892777781057
2024-06-19 07:00:00,32.78357,1.9097220000000004,0.5897427184503307,2.922453,1.0995359999999996,11.284799999999962,3488.942777781057
2024-06-19 07:03:00,32.78357,1.880788,0.676861831021354,2.8067130000000002,1.070601,10.127299999999991,3488.992777781057
2024-06-19 07:06:00,30.84491,1.9386580000000002,0.896820542497714,3.327547,1.7071759999999996,12.152700000000038,3489.0427777810573
2024-06-19 07:09:00,33.18866,1.9965279999999996,0.7840167385958797,3.6747690000000004,1.8807870000000007,10.127299999999991,3489.0927777810575
2024-06-19 07:12:00,34.31713,1.9097229999999996,0.44891532576947785,3.443288,1.5625000000000009,9.838000000000022,3489.1427777810577
2024-06-19 07:15:00,35.47454,1.8807870000000007,0.6330680581183631,2.9803230000000003,1.2152769999999995,12.152799999999957,3489.192777781058
2024-06-19 07:18:00,32.78357,1.7939819999999997,0.6550870316541395,2.835648,1.1863420000000007,12.152700000000038,3489.242777781058
2024-06-19 07:21:00,30.46875,1.7361109999999993,0.640442338892552,2.922453999999999,1.3310190000000004,10.995299999999986,3489.2927777810582
2024-06-19 07:24:00,34.31713,1.3020829999999997,0.4487672485397337,2.546296,1.3310189999999995,11.284699999999987,3489.3427777810584
2024-06-19 07:27:00,52.11227,1.359954,0.09629382163126486,2.141202999999999,0.781248999999999,12.152800000000013,3489.3927777810586
2024-06-19 07:30:00,45.92014,1.6782409999999999,0.8448036228062686,3.038195,1.7071749999999994,12.442099999999982,3489.442777781059
2024-06-19 07:33:00,56.36574,2.1990749999999997,0.7977503860511146,4.456019,2.430555,14.178200000000032,3489.492777781059
2024-06-19 07:36:00,52.11227,1.6203710000000004,0.6818305082037449,4.079861,2.6620359999999996,13.888899999999978,3489.542777781059
2024-06-19 07:39:00,48.61111,1.938657,0.7314954090337592,4.282407,2.5173609999999993,14.178299999999979,3489.5927777810593
2024-06-19 07:42:00,50.52083,2.083334,0.6807411451106624,4.224538000000001,2.256944,13.310200000000009,3489.6427777810595
2024-06-19 07:45:00,66.00116,2.7777780000000005,1.024706036617365,4.398149,1.851852,14.178200000000004,3489.6927777810597
2024-06-19 07:48:00,78.38542,1.938657,0.596212593962443,7.204858,5.3530109999999995,37.037000000000006,3489.74277778106
2024-06-19 07:51:00,69.09722,2.1701390000000007,0.9334439973485578,5.063658000000001,3.182875,21.701400000000007,3489.79277778106
2024-06-19 07:54:00,68.34491,2.0254630000000002,0.7537801927358636,5.034722,3.1828649999999996,22.5694,3489.8427777810602
2024-06-19 07:57:00,73.75579,2.1701379999999997,0.7479492782289222,5.381943,3.3564849999999993,23.1481,3489.8927777810604
