Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-19 08:00:00,76.85185,2.141203,0.9252513760096974,5.063653,3.211809999999999,22.858800000000002,3489.9427777810606
2024-06-19 08:03:00,90.39352,2.34375,1.0754851221012658,6.163193,4.195603,36.16899999999998,3489.992777781061
2024-06-19 08:06:00,95.83333,1.5914349999999997,1.0217908488638252,5.4976899999999995,4.513885,56.13419999999999,3490.042777781061
2024-06-19 09:51:00,79.16667,2.3726849999999997,1.1686457197616282,6.857641999999999,4.947917,43.11340000000001,3491.792777781061
2024-06-19 10:09:00,93.89468,2.430556,1.3149586683744794,7.638893,5.815977,48.032399999999996,3492.092777781061
2024-06-19 10:12:00,91.57986,2.4016200000000003,1.3528017024816017,7.552086999999999,5.815977,46.5857,3492.1427777810613
2024-06-19 10:15:00,87.70255,2.2858790000000004,1.3357731603261176,7.494217,5.902778,48.61109999999999,3492.1927777810615
2024-06-19 10:18:00,82.26273,2.2569440000000007,1.256915992538577,7.2916620000000005,5.642358,47.1643,3492.2427777810617
2024-06-19 10:21:00,79.16667,2.3148150000000003,1.2277859415648933,7.089122,5.324077,44.56020000000001,3492.292777781062
2024-06-19 10:24:00,79.94792,2.3148150000000003,1.202685765694417,7.002312000000001,5.208337,43.402799999999985,3492.342777781062
2024-06-19 10:30:00,78.76157,2.8935180000000003,1.2009325866340765,7.060187000000001,4.513889000000001,35.87959999999998,3492.442777781062
2024-06-19 10:33:00,85.76389,2.8645829999999997,1.1233109655247462,6.915507,4.340274000000001,35.59030000000001,3492.492777781062
2024-06-19 10:36:00,89.6412,2.8067130000000002,1.2093793005862064,7.118057,4.687504000000001,37.61579999999998,3492.5427777810623
2024-06-19 10:42:00,89.6412,2.8067130000000002,1.1769103371410135,7.2048570000000005,4.745374,37.32639999999998,3492.6427777810623
2024-06-19 10:45:00,89.20718,2.8935179999999994,1.2009441827271996,7.233792,4.687504000000001,36.74770000000001,3492.6927777810624
2024-06-19 10:51:00,88.4838,2.8067130000000002,1.1769103371410135,7.233792,4.774309,37.905,3492.7927777810623
2024-06-19 10:54:00,89.6412,2.7777780000000005,1.3204546589341628,7.581017000000001,5.295139,40.219899999999996,3492.8427777810625
2024-06-19 11:00:00,91.92708,2.835647999999999,1.3091535350864172,7.754631999999999,5.381944000000001,39.3519,3492.9427777810624
2024-06-19 11:03:00,92.33218,2.748843,1.3393444173015376,7.812502,5.5844890000000005,40.50920000000002,3492.9927777810626
2024-06-19 11:06:00,76.0706,2.719908,1.2455385204089378,7.552087,5.266199,39.0625,3493.042777781063
2024-06-19 11:12:00,75.28935,2.719908,1.2455385204089378,7.436347,5.150459,38.7731,3493.1427777810627
2024-06-19 11:15:00,76.0706,2.8645829999999997,1.1929403734178645,7.349537,4.832174,38.4838,3493.192777781063
2024-06-19 11:21:00,74.91319,2.8067130000000002,1.2093793005862064,7.349537,4.918984,38.4838,3493.292777781063
2024-06-19 11:24:00,74.5081,2.8067130000000002,1.209368278974584,7.436347,5.005784,36.16899999999998,3493.342777781063
2024-06-19 11:27:00,73.75579,2.7777779999999996,1.2011755247281384,7.089122,4.687504000000001,36.45829999999998,3493.392777781063
2024-06-19 11:33:00,76.0706,2.7777779999999996,1.2011755247281366,7.1180520000000005,4.716434,37.03710000000001,3493.492777781063
2024-06-19 11:36:00,75.28935,2.7777780000000005,1.2323761878052253,7.378477,5.005788999999999,35.590299999999985,3493.5427777810633
2024-06-19 11:42:00,75.28935,2.8067130000000002,1.176898903245439,7.349537,4.890044,37.03699999999998,3493.642777781063
2024-06-19 11:45:00,77.6331,2.748843,1.2540737362081882,7.523152,5.208329,38.483900000000006,3493.6927777810633
2024-06-19 11:51:00,77.6331,2.7777779999999996,1.2625972931658371,7.609952,5.266204,39.3518,3493.7927777810633
2024-06-19 11:54:00,77.6331,2.7777780000000005,1.2625972931658376,7.581017000000001,5.237269,38.194500000000005,3493.8427777810634
2024-06-19 11:57:00,75.31829,2.7777780000000005,1.2323761878052253,7.552087,5.179398999999999,37.32640000000001,3493.8927777810636
2024-06-19 12:00:00,73.37963,2.8645830000000005,1.1929519156630053,7.233792000000001,4.716439,32.407399999999996,3493.942777781064
2024-06-19 12:06:00,72.19329,2.8067130000000002,1.2407269581059568,7.320602000000001,4.918979,31.828699999999998,3494.0427777810637
2024-06-19 12:09:00,72.59838,2.8935180000000003,1.1309742645934402,7.060182000000001,4.456014,32.407400000000024,3494.092777781064
2024-06-19 12:12:00,72.97454,2.8645830000000005,1.192940373417865,6.9444420000000004,4.427079,31.5394,3494.142777781064
2024-06-19 12:15:00,73.37963,2.835648,1.1156300523591756,7.002312000000001,4.456014,32.117999999999995,3494.1927777810643
2024-06-19 12:21:00,73.37963,2.8067130000000002,1.1431545648652717,6.944442,4.456019,31.539299999999997,3494.292777781064
2024-06-19 12:24:00,71.81713,2.748843,1.092479093962869,6.799772,4.340279000000001,32.696799999999996,3494.3427777810643
2024-06-19 12:27:00,69.09722,2.8067130000000002,4.479510398351191,0.4340280000000005,4.340279000000001,30.092599999999976,3494.3927777810645
2024-06-19 12:30:00,70.63079,2.8067130000000002,1.176898903245439,6.9444420000000004,4.484949,29.80329999999998,3494.4427777810647
2024-06-19 12:36:00,70.65972,2.8067130000000002,1.1431545648652717,7.002312,4.513889000000001,28.935100000000034,3494.5427777810646
2024-06-19 12:39:00,69.09722,2.8645829999999997,1.1233109655247462,6.944446999999999,4.369214,28.93519999999998,3494.592777781065
2024-06-19 12:42:00,69.09722,2.8645829999999997,1.1233109655247462,6.886577,4.311344000000001,27.77770000000001,3494.642777781065
2024-06-19 12:45:00,68.31597,2.8935180000000003,1.0935114167269306,6.915507000000001,4.282409,27.777800000000013,3494.692777781065
2024-06-19 12:48:00,67.93981,2.8645830000000005,1.1233109655247442,6.712962000000001,4.137728999999999,28.06710000000001,3494.7427777810653
2024-06-19 12:54:00,67.56366,2.922453,1.0612426538916993,6.741897000000001,4.050924,27.488400000000013,3494.8427777810653
2024-06-19 12:57:00,67.56366,2.835648,1.078527181927977,6.770832,4.195604,27.198999999999984,3494.8927777810654
2024-06-19 13:00:00,66.37731,2.835648,1.078527181927977,6.770832,4.195604,25.75229999999999,3494.9427777810656
2024-06-19 13:03:00,68.31597,2.8935180000000003,1.0119323774016715,6.568282,3.877314,25.46289999999999,3494.992777781066
2024-06-19 13:12:00,66.78241,2.9803229999999994,1.0330919198696717,6.481477000000001,3.703704,23.148199999999974,3495.142777781066
2024-06-19 13:18:00,66.78241,2.922454,1.0190006919898813,6.278932999999999,3.5590289999999998,22.28019999999998,3495.242777781066
2024-06-19 13:21:00,68.34491,2.633102,0.9045239207692971,5.902776,3.4432840000000002,25.173599999999965,3495.292777781066
2024-06-19 13:27:00,66.40625,2.719907,0.9691831596923617,5.989585999999999,3.472219,24.594899999999996,3495.392777781066
2024-06-19 13:30:00,68.31597,2.8935180000000003,1.0539673920887331,6.076392,3.4143539999999994,23.726799999999997,3495.442777781066
2024-06-19 13:33:00,64.84375,3.0671290000000004,1.054105169410559,6.510418,3.645829,22.858800000000002,3495.4927777810663
2024-06-19 13:39:00,64.84375,2.8935189999999995,0.9667653109029793,6.336803000000001,3.616894000000001,22.28019999999998,3495.592777781066
2024-06-19 13:42:00,65.24884,2.6909719999999995,0.9620044139654872,5.931716,3.443284000000001,22.85880000000003,3495.6427777810663
2024-06-19 13:48:00,65.24884,2.7199079999999993,0.9254094809584934,5.902782,3.356484000000001,23.14809999999997,3495.7427777810663
2024-06-19 13:51:00,65.24884,3.096064,1.0611018926045925,6.481478000000001,3.5879639999999995,23.148100000000028,3495.7927777810664
2024-06-19 13:57:00,65.24884,3.1828700000000003,1.2440779072266384,6.741894000000001,3.877314,21.70139999999998,3495.8927777810663
2024-06-19 14:00:00,67.93981,3.2407399999999997,1.0479680026505385,7.031254,3.964124,24.88420000000002,3495.9427777810665
2024-06-19 14:03:00,71.81713,3.1539339999999996,1.1188960695182482,7.175922999999999,4.253469000000001,23.726800000000026,3495.9927777810667
2024-06-19 14:09:00,71.81713,3.0671290000000004,1.0973874887179518,7.146988,4.311338999999999,24.88420000000002,3496.0927777810666
2024-06-19 14:12:00,70.65972,3.0960650000000003,1.1454430219900664,7.002314,4.166669,24.594899999999996,3496.142777781067
2024-06-19 14:15:00,70.65972,3.0671299999999997,1.0973877372513712,6.8865739999999995,4.050924000000001,25.173599999999965,3496.192777781067
2024-06-19 14:18:00,69.09722,3.0960650000000003,1.1454430219900664,6.8865739999999995,4.050928999999999,24.884299999999996,3496.242777781067
2024-06-19 14:24:00,67.93981,3.125,1.1117411914301074,7.002314000000001,4.1087940000000005,23.43750000000003,3496.342777781067
2024-06-19 14:27:00,78.00926,3.327545999999999,1.1164691504016955,7.378469999999999,4.253474000000001,26.041600000000017,3496.3927777810673
2024-06-19 14:33:00,79.16667,3.3564809999999996,1.1685956162013968,7.43634,4.311339,26.04169999999999,3496.492777781067
2024-06-19 14:36:00,69.09722,2.9803249999999997,1.1538614160488838,7.17593,4.484954999999999,26.33099999999996,3496.5427777810673
2024-06-19 14:39:00,67.1875,3.211805,1.1331642662673167,7.118054,4.137728999999999,23.4375,3496.5927777810675
2024-06-19 14:48:00,64.09144,3.298611,1.061322736475727,6.77083,3.645829,20.54400000000004,3496.7427777810676
2024-06-19 14:54:00,64.84375,3.3854159999999993,1.0812650014856326,6.6261600000000005,3.414354000000001,20.543999999999983,3496.8427777810675
2024-06-19 14:57:00,64.09144,3.240741,1.0479682338384788,6.53935,3.472219,21.412000000000035,3496.8927777810677
2024-06-19 15:00:00,62.15278,3.1828709999999996,1.1674536064887524,6.56829,3.645829000000001,20.54400000000001,3496.942777781068
2024-06-19 15:03:00,78.79051,2.256944,0.9897144500020129,6.163193,4.224538999999999,26.331000000000017,3496.992777781068
2024-06-19 15:09:00,79.51389,2.054398,0.9309922183319159,6.0763929999999995,4.340274999999999,26.04170000000002,3497.092777781068
2024-06-19 15:12:00,73.75579,2.0254630000000002,0.8921840083166995,5.700228000000001,3.9641149999999996,26.04170000000002,3497.142777781068
2024-06-19 15:18:00,68.34491,1.9386580000000002,0.8968135004531317,5.642364000000001,4.021986,25.17360000000002,3497.242777781068
2024-06-19 15:21:00,63.31019,2.054399,0.9004898903921907,5.700234,3.9351850000000006,23.1481,3497.2927777810683
2024-06-19 15:24:00,64.46759,2.1122690000000004,0.8506428801403946,5.410884,3.5300949999999993,22.858799999999974,3497.3427777810684
2024-06-19 15:30:00,64.46759,2.1122690000000004,0.8506428801403946,5.353014,3.472224999999999,22.280100000000004,3497.4427777810683
2024-06-19 15:33:00,62.52894,2.141204,0.7831961671598237,5.295134,3.3275499999999996,22.280100000000004,3497.4927777810685
2024-06-19 15:36:00,61.74769,2.1990740000000004,0.7977430553410169,5.150463,3.1249949999999993,20.83330000000001,3497.5427777810687
2024-06-19 15:39:00,60.99537,2.314814,0.8266370960476497,4.9189810000000005,2.7777790000000007,20.254599999999982,3497.592777781069
2024-06-19 15:45:00,61.74769,2.1701390000000007,0.7904788980945118,4.890046000000001,2.8935190000000004,18.807800000000043,3497.692777781069
2024-06-19 15:48:00,60.21412,2.1122690000000004,0.8506452996378568,4.8321760000000005,2.951389,18.80789999999996,3497.742777781069
2024-06-19 15:54:00,59.80903,2.1122690000000004,0.8145383272947234,4.918982000000001,3.009259,18.807900000000018,3497.842777781069
2024-06-19 15:57:00,63.31019,2.2569440000000007,0.8122346084803982,4.861111,2.7777789999999998,20.543900000000008,3497.892777781069
2024-06-19 16:00:00,62.52894,2.1701390000000007,0.7904788980945118,4.890046000000001,2.8935190000000004,19.386599999999987,3497.9427777810693
2024-06-19 16:09:00,64.84375,2.083334,0.8428139716784335,4.861112,3.009258,20.54400000000004,3498.0927777810693
2024-06-19 16:15:00,62.15278,2.141204,0.8584471262165619,4.918982000000001,3.009258,20.833399999999983,3498.1927777810693
2024-06-19 16:18:00,61.74769,2.1122690000000004,0.7758694197095617,4.5428239999999995,2.6041669999999995,18.807799999999986,3498.2427777810694
2024-06-19 16:24:00,62.52894,2.228009,0.8050019051767511,4.571759000000001,2.517361,19.097199999999987,3498.3427777810693
2024-06-19 16:27:00,62.52894,2.1701390000000007,0.7904774913208578,4.687500000000001,2.6909719999999995,21.701400000000035,3498.3927777810695
2024-06-19 16:30:00,57.11806,2.083334,0.8069442628206938,4.716436,2.835648,18.229100000000017,3498.4427777810697
2024-06-19 16:36:00,57.11806,2.083334,0.8069442628206938,4.716436,2.835648,20.254599999999982,3498.5427777810696
2024-06-19 16:39:00,59.43287,2.1701380000000006,0.790477239611573,4.600694000000001,2.6041669999999995,18.51849999999996,3498.59277778107
2024-06-19 16:45:00,60.21412,2.1122690000000004,0.8145383272947234,4.571759,2.6620359999999996,18.807799999999986,3498.6927777810697
2024-06-19 16:48:00,60.59028,2.256944,0.7688609060861616,4.7453710000000004,2.633102,18.807900000000018,3498.74277778107
2024-06-19 16:54:00,59.05671,2.141204,0.7409326186633494,4.629629,2.633102,18.518599999999992,3498.84277778107
2024-06-19 16:57:00,56.7419,2.1122690000000004,0.7338970761512952,4.484954000000001,2.51736,19.386500000000012,3498.89277778107
2024-06-19 17:00:00,55.55556,2.228009,0.8050019051767511,4.4270830000000005,2.3726849999999997,17.071699999999964,3498.94277778107
2024-06-19 17:06:00,56.33681,2.170139,0.7479433612196739,4.427083,2.4016200000000003,17.93979999999999,3499.04277778107
2024-06-19 17:09:00,52.45949,2.1701390000000007,0.7904760845432391,4.456019,2.4594899999999997,16.203700000000026,3499.0927777810703
2024-06-19 17:12:00,55.58449,2.1701390000000007,0.829656661996256,4.484954000000001,2.517361,17.36110000000002,3499.1427777810704
2024-06-19 17:15:00,54.02199,2.2858790000000004,0.7757974356333044,4.571759,2.430556,17.071799999999996,3499.1927777810706
2024-06-19 17:21:00,52.48843,2.228009,0.7619071429170224,4.542824,2.4594899999999997,17.071799999999996,3499.2927777810705
2024-06-19 17:24:00,52.48843,2.1990740000000004,0.7549357801171288,4.427083,2.3726849999999997,15.914300000000026,3499.3427777810707
2024-06-19 17:30:00,55.58449,2.2858789999999996,0.8596259279840986,4.398148,2.3148150000000003,17.65040000000002,3499.4427777810706
2024-06-19 17:33:00,56.33681,2.2858789999999996,0.7757958550987227,4.513889,2.3726849999999997,16.493100000000027,3499.492777781071
2024-06-19 17:36:00,57.11806,1.9386580000000002,0.7314943353517342,4.224538,2.4594899999999997,17.071799999999968,3499.542777781071
2024-06-19 17:42:00,56.7419,1.9965279999999996,0.7463819175885958,4.398148,2.5752320000000006,17.071800000000025,3499.642777781071
2024-06-19 17:45:00,34.69329,1.938657,0.5356048929067361,3.7326379999999997,1.851852,13.020799999999952,3499.692777781071
2024-06-19 17:54:00,30.84491,2.054398,0.6218564778059078,3.3854170000000003,1.4178240000000004,11.863499999999988,3499.692777781071
2024-06-19 18:00:00,30.06366,2.0254630000000002,0.667223929131812,3.3564810000000005,1.4467590000000001,13.888899999999978,3499.692777781071
2024-06-19 18:03:00,30.06366,2.1122690000000004,0.8506440898903532,3.5590279999999996,1.6782399999999997,12.731499999999983,3499.692777781071
2024-06-19 18:12:00,31.25,2.228009,0.6598108870316397,3.616898,1.4756950000000009,11.863400000000013,3499.692777781071
2024-06-19 18:15:00,34.72222,2.256944,0.7688640469116509,3.616897,1.5046299999999997,11.284700000000043,3499.692777781071
2024-06-19 18:21:00,34.72222,2.1990740000000004,0.7549342300849239,3.703704,1.6493049999999991,11.574000000000012,3499.692777781071
2024-06-19 18:24:00,30.84491,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,12.442099999999982,3499.692777781071
2024-06-19 18:54:00,31.22107,2.1990730000000003,0.5011012314319885,3.4722220000000004,1.3020829999999997,10.127299999999991,3499.692777781071
2024-06-19 18:57:00,30.09259,2.170139,0.7479433612196726,3.0960650000000003,1.070602,11.284700000000043,3499.692777781071
2024-06-19 19:03:00,31.22107,2.1701390000000007,0.7479433612196729,3.1539350000000006,1.1284719999999995,11.863400000000013,3499.692777781071
2024-06-19 19:12:00,33.15972,1.938657,0.6467939135369846,3.125,1.3020839999999998,12.152800000000013,3499.692777781071
2024-06-19 19:15:00,35.47454,1.938657,0.6467939135369846,3.0381940000000007,1.2152780000000005,10.995400000000018,3499.692777781071
2024-06-19 19:21:00,35.8507,1.9965279999999996,0.6604346376908348,3.0960650000000003,1.2152780000000005,10.995400000000018,3499.692777781071
2024-06-19 19:24:00,32.78357,1.9097229999999996,0.5897448164430743,3.0092589999999992,1.1863420000000007,12.442099999999982,3499.692777781071
2024-06-19 19:27:00,36.63195,2.141203,0.5769555685852361,3.4432869999999998,1.3599539999999992,11.863399999999956,3499.692777781071
2024-06-19 19:33:00,35.47454,2.054398,0.47516497646009037,3.327546,1.3020830000000005,10.706000000000017,3499.692777781071
2024-06-19 19:36:00,30.06366,2.1122680000000003,0.6874727393034503,3.29861,1.3020829999999997,12.152800000000013,3499.692777781071
2024-06-19 19:42:00,30.84491,2.0254629999999993,0.712675660694652,2.922453,1.0416660000000002,10.995400000000018,3499.692777781071
2024-06-19 19:48:00,30.06366,2.054398,0.7993260716736706,3.0671289999999996,1.2152769999999995,9.837999999999965,3499.692777781071
2024-06-19 19:51:00,32.00232,2.054399,0.5593265984723574,3.616899,1.6203699999999994,11.574000000000012,3499.692777781071
2024-06-19 20:09:00,32.37847,2.170139,0.7479433612196739,3.327546,1.3020830000000005,10.127299999999991,3499.692777781071
2024-06-19 20:18:00,30.84491,2.141203,0.6941838967494205,3.2407400000000006,1.2152780000000005,11.574099999999987,3499.692777781071
2024-06-19 20:21:00,30.06366,1.9965279999999996,0.6604329851518711,3.0092589999999992,1.1284709999999993,11.574099999999987,3499.692777781071
2024-06-19 20:30:00,32.37847,2.1701380000000006,0.6472248057999931,3.211805,1.1284719999999995,11.574099999999987,3499.692777781071
2024-06-19 20:33:00,33.15972,2.054398,0.5593263945957615,3.038194,1.0416660000000002,10.995400000000018,3499.692777781071
2024-06-20 06:51:00,35.8507,2.6620370000000007,1.5112256587134942,4.108796000000001,2.1990739999999995,11.284800000000018,3499.692777781071
2024-06-20 06:54:00,47.8588,2.256945,0.7208459865623295,4.6875,2.546296,11.574099999999987,3499.7427777810713
2024-06-20 06:57:00,40.10416,1.9965280000000005,0.660434637690835,4.4270830000000005,2.546296,10.995299999999986,3499.7927777810714
2024-06-20 07:00:00,35.47454,2.0254630000000002,0.6154746208322757,4.166666,2.2280100000000003,11.574099999999987,3499.8427777810716
2024-06-20 07:03:00,33.53588,2.1122680000000003,0.571094176560756,3.790509,1.7361109999999993,11.863400000000013,3499.892777781072
2024-06-20 07:06:00,32.37847,2.141204,0.4907645393092667,3.327546,1.2152770000000004,10.995400000000018,3499.942777781072
2024-06-20 07:09:00,34.31713,2.256944,0.9245397165684038,3.5879630000000002,1.5914349999999997,12.152800000000013,3499.992777781072
2024-06-20 07:12:00,31.25,2.0833329999999997,0.7268437454170161,3.7615740000000004,1.8229160000000002,10.706099999999992,3500.0427777810723
2024-06-20 07:15:00,31.22107,2.1990740000000004,0.7977515510035947,3.8483789999999996,1.8229169999999995,9.837999999999965,3500.0927777810725
2024-06-20 07:18:00,34.31713,2.2858790000000004,0.516531730745624,3.732639,1.475695,10.127399999999966,3500.1427777810727
2024-06-20 07:21:00,32.00232,2.1122690000000004,0.14504080849613235,3.2696750000000003,1.157406,9.548600000000022,3500.192777781073
2024-06-20 07:24:00,30.06366,2.054399,0.7197714042782563,2.9803240000000004,1.070601,10.70599999999996,3500.242777781073
2024-06-20 07:30:00,31.22107,2.2858790000000004,0.7757974356333044,3.732639,1.5914359999999999,11.574000000000012,3500.242777781073
2024-06-20 07:33:00,40.50926,2.1701379999999997,0.1487383902612967,3.211805,1.0416670000000003,11.863400000000013,3500.2927777810733
2024-06-20 07:36:00,54.05093,2.4016210000000004,1.062292075482469,3.616898000000001,1.5625,12.73150000000004,3500.3427777810734
2024-06-20 07:39:00,66.81134,1.8229170000000003,0.6192674258503985,5.005782,3.298615,18.518500000000017,3500.3927777810736
2024-06-20 07:42:00,64.09144,2.0833330000000005,0.6807409121839222,4.6875,2.719907,18.518599999999964,3500.442777781074
2024-06-20 07:45:00,57.11806,2.170139,0.7904774913208575,4.513889,2.5173609999999993,16.782400000000024,3500.492777781074
2024-06-20 07:48:00,66.40625,2.2280100000000003,0.844685044296064,4.832177000000001,2.8067130000000002,19.675900000000013,3500.542777781074
2024-06-20 07:51:00,81.10532,1.649305,0.618272698720495,3.8483790000000004,2.343751,22.858800000000002,3500.5927777810743
2024-06-20 07:54:00,70.65972,1.8807869999999998,0.9348807231702241,4.6875,3.1828710000000004,23.1481,3500.6427777810745
2024-06-20 07:57:00,72.59838,2.1990740000000004,0.8739834682191966,5.584493999999999,3.6169000000000002,22.280100000000004,3500.6927777810747
2024-06-20 08:00:00,72.19329,2.1990730000000003,0.9086783063947211,5.063656,3.125005,21.70139999999998,3500.742777781075
2024-06-20 08:03:00,83.04398,2.2858790000000004,0.7274670254899026,4.542823,2.3726849999999997,26.909700000000015,3500.792777781075
2024-06-20 08:06:00,89.23611,2.1990730000000003,1.4718553606620122,8.217588000000001,6.944445,40.7987,3500.8427777810753
2024-06-20 08:09:00,80.70023,1.7071750000000003,1.240675337643784,7.1180579999999996,6.278932999999999,44.56020000000001,3500.8927777810754
2024-06-20 08:12:00,76.85185,1.9097219999999995,1.1588673682861497,6.886573,5.613421,41.66669999999999,3500.9427777810756
2024-06-20 08:15:00,74.5081,2.0254630000000002,1.1078806590158348,6.568284,5.063661,36.74769999999998,3500.992777781076
2024-06-20 08:18:00,72.59838,2.141204,1.1213297486655707,6.539349,4.890045000000001,35.01150000000001,3501.042777781076
2024-06-20 08:21:00,72.19329,2.170139,1.0236511154353674,6.307869,4.513890000000001,31.25,3501.092777781076
2024-06-20 08:24:00,72.19329,1.7939819999999997,0.9583351846621104,5.642361999999999,4.28241,32.117999999999995,3501.1427777810763
2024-06-20 08:27:00,77.6331,1.6782400000000006,0.9436519697239962,5.4398100000000005,4.22454,35.011600000000016,3501.1927777810765
2024-06-20 08:30:00,76.85185,1.7939819999999997,0.9826298503187787,5.642361999999999,4.31134,35.30090000000001,3501.2427777810767
2024-06-20 08:33:00,75.69444,1.880788,1.0114311063252577,5.902783,4.484954999999999,35.01150000000001,3501.292777781077
2024-06-20 08:36:00,73.35069,2.141204,1.0958306129071829,6.336809000000001,4.658564999999999,32.696799999999996,3501.342777781077
2024-06-20 08:39:00,72.97454,2.3148150000000003,1.0669137013877605,6.4814799999999995,4.542825,32.69669999999999,3501.3927777810773
2024-06-20 08:42:00,71.03588,2.1990749999999997,1.0032737598370587,6.163189999999999,4.311344999999999,31.82869999999997,3501.4427777810774
2024-06-20 08:45:00,69.87847,2.1990739999999995,1.00326322921505,5.989584,4.13773,28.935100000000006,3501.4927777810776
2024-06-20 08:48:00,72.19329,2.256944,1.0202574722443596,5.960649,4.050925,30.67130000000003,3501.542777781078
2024-06-20 08:51:00,75.31829,2.2858790000000004,0.9979850039802597,6.134264000000001,4.166665,31.539399999999972,3501.592777781078
2024-06-20 08:54:00,75.69444,2.0833330000000005,0.9973412251912446,6.047458000000001,4.340274999999999,32.407400000000024,3501.642777781078
2024-06-20 08:57:00,70.65972,1.8807869999999998,0.9866516031673996,5.844904,4.398147,31.828700000000026,3501.6927777810783
2024-06-20 09:00:00,69.50231,2.083334,0.9394732461376261,5.787034,4.02199,29.22459999999998,3501.7427777810785
2024-06-20 09:03:00,74.53704,2.170139,0.9007057348541269,5.729164000000001,3.819445000000001,26.909700000000015,3501.7927777810787
2024-06-20 09:06:00,72.19329,2.141204,0.9252406797707078,5.729164,3.8773100000000005,28.64590000000001,3501.842777781079
2024-06-20 09:09:00,69.09722,2.141203,0.9563286309734166,5.931714,4.108801,28.935300000000012,3501.892777781079
2024-06-20 09:12:00,72.59838,1.9097220000000004,0.8586694842935921,5.3530120000000005,3.732639999999999,29.513900000000035,3501.9427777810793
2024-06-20 09:15:00,73.75579,1.9386579999999993,0.8670933225774606,5.439817999999999,3.7905100000000003,30.3819,3501.9927777810794
2024-06-20 09:27:00,68.34491,2.2569440000000007,0.9245326308685334,5.353014000000001,3.3564800000000004,26.041600000000017,3502.1927777810793
2024-06-20 09:30:00,79.16667,2.3148150000000003,0.9403067204036055,5.758104,3.7036990000000003,27.777800000000013,3502.2427777810794
2024-06-20 09:36:00,82.26273,2.3148150000000003,0.9047798759522799,5.700234000000001,3.616899,28.64579999999998,3502.3427777810793
2024-06-20 09:39:00,70.65972,2.170139,0.9334373688766231,5.642359999999999,3.761571,28.35650000000001,3502.3927777810795
2024-06-20 09:45:00,73.35069,2.228009,0.949753370937138,5.642364,3.7037050000000002,28.935100000000034,3502.4927777810794
2024-06-20 09:48:00,69.09722,2.170139,0.9947353901309491,5.8449040000000005,4.021995,26.04170000000002,3502.5427777810796
2024-06-20 09:51:00,72.56944,2.314814,0.9403183984758535,5.8449040000000005,3.7905100000000003,26.90979999999999,3502.59277778108
2024-06-20 09:54:00,72.97454,2.256944,0.9245444403260565,5.468749000000001,3.472225000000001,26.331000000000017,3502.64277778108
2024-06-20 09:57:00,74.91319,2.1990740000000004,0.9416081067963217,5.410883999999999,3.5011599999999996,28.64580000000001,3502.69277778108
2024-06-20 10:00:00,78.79051,2.170139,0.9947353901309491,5.87384,4.050931,28.64580000000001,3502.7427777810803
2024-06-20 10:06:00,73.40856,2.054398,0.9310025414020984,5.815969999999999,4.079862,30.092600000000004,3502.8427777810803
2024-06-20 10:09:00,70.65972,2.170139,0.9007057348541269,5.758099,3.8483799999999997,26.909699999999987,3502.8927777810804
2024-06-20 10:12:00,73.35069,2.256944,0.9245326308685331,5.613429,3.6168950000000004,26.33099999999999,3502.9427777810806
2024-06-20 10:15:00,76.0706,2.054398,0.9309922183319159,5.584493,3.848375,30.3819,3502.992777781081
2024-06-20 10:21:00,73.75579,1.9675919999999998,0.9054138280821586,5.497683,3.848381,30.6712,3503.0927777810807
2024-06-20 10:24:00,71.81713,2.054398,0.9004896038364771,5.497688,3.732640000000001,27.77770000000001,3503.142777781081
2024-06-20 10:30:00,72.56944,2.141203,0.9252403960372275,5.526618000000001,3.674765,27.488400000000013,3503.242777781081
2024-06-20 10:33:00,78.38542,2.141203,0.986158956491118,5.613428000000001,3.819445000000001,30.9606,3503.292777781081
2024-06-20 10:36:00,70.65972,2.083334,0.939473246137628,5.844904,4.079860000000001,30.382000000000005,3503.342777781081
2024-06-20 10:42:00,72.56944,2.141203,0.9563286309734166,5.758098,3.9351849999999997,30.381999999999977,3503.442777781081
2024-06-20 10:45:00,66.37731,2.0833329999999997,0.9087671732477582,5.815974,4.021991000000001,27.488499999999988,3503.4927777810813
2024-06-20 10:51:00,67.1875,2.1990739999999995,0.9086645802979552,5.700233999999999,3.76157,24.884199999999964,3503.592777781081
2024-06-20 10:54:00,66.40625,2.170139,0.8662271728909009,5.2951440000000005,3.356485,25.173599999999993,3503.6427777810813
2024-06-20 11:00:00,69.50231,2.1122690000000004,0.8506428801403946,5.266204,3.385414999999999,26.620299999999986,3503.7427777810813
2024-06-20 11:03:00,69.09722,2.2858789999999996,0.9324429895545296,5.353003999999999,3.3275449999999998,25.75230000000002,3503.7927777810814
2024-06-20 11:06:00,73.37963,2.1990740000000004,0.9416081067963197,5.642364000000001,3.732639999999999,26.331000000000017,3503.8427777810816
2024-06-20 11:12:00,72.59838,2.1122690000000004,0.9170175463155505,5.555554000000001,3.7326349999999993,27.199100000000016,3503.9427777810815
2024-06-20 11:15:00,71.03588,2.083334,0.8766316275044803,5.410883999999999,3.58796,27.199099999999987,3503.9927777810817
2024-06-20 11:18:00,69.87847,2.083334,0.9087674588444085,5.381944000000001,3.58796,26.331099999999992,3504.042777781082
2024-06-20 11:21:00,69.87847,2.170139,0.9334373688766231,5.613429,3.732640000000001,26.620400000000018,3504.092777781082
2024-06-20 11:24:00,72.59838,2.1122690000000004,0.9170175463155524,5.439814,3.6168950000000004,27.488400000000013,3504.1427777810823
2024-06-20 11:30:00,75.28935,2.170139,0.9334373688766211,5.555554000000001,3.674765,27.777799999999985,3504.242777781082
2024-06-20 11:33:00,72.97454,2.141204,0.9252406797707078,5.468754,3.6169000000000002,28.356499999999983,3504.2927777810823
2024-06-20 11:36:00,77.66204,2.314814,1.0371564011162233,5.873839,3.906255,28.067200000000014,3504.3427777810825
2024-06-20 11:42:00,83.04398,2.4016200000000003,0.9276475564698127,5.8449040000000005,3.6747639999999997,27.777800000000013,3504.4427777810824
2024-06-20 11:45:00,82.66782,2.141203,1.0149040316394797,6.192134,4.427080999999999,31.25,3504.4927777810826
2024-06-20 11:51:00,81.48148,2.141204,0.9861592530216727,6.1631990000000005,4.3692150000000005,32.98619999999997,3504.5927777810825
2024-06-20 11:54:00,73.35069,1.9675920000000007,0.9886409169664249,5.931714,4.369211999999999,30.382000000000005,3504.6427777810827
2024-06-20 11:57:00,69.87847,2.141204,0.956328921279288,5.902774,4.079860000000001,28.935300000000012,3504.692777781083
2024-06-20 12:03:00,68.34491,2.0833330000000005,0.9394729538951544,5.902774,4.1377310000000005,28.35639999999998,3504.792777781083
2024-06-20 12:06:00,67.15856,2.1122680000000003,0.8846893157868023,5.324069,3.4722209999999993,26.909699999999987,3504.842777781083
2024-06-20 12:12:00,69.09722,2.256944,0.9897036807672932,5.497688999999999,3.559025000000001,26.331099999999964,3504.942777781083
2024-06-20 12:15:00,73.35069,2.2858790000000004,0.9659693129212762,6.047454000000001,4.050924999999999,28.356400000000008,3504.992777781083
2024-06-20 12:18:00,81.10532,2.3148150000000003,0.974041151487942,6.307874,4.282409,28.93520000000001,3505.0427777810833
2024-06-20 12:21:00,75.28935,2.0833330000000005,0.9394625660248411,5.758104,3.9930509999999995,29.803200000000004,3505.0927777810834
2024-06-20 12:27:00,73.35069,2.0254630000000002,3.3483750553141243,0.9259260000000005,4.050921,29.51389999999998,3505.1927777810834
2024-06-20 12:30:00,75.66551,2.1122690000000004,0.9479150918599277,5.902774,4.108795000000001,28.645899999999983,3505.2427777810835
2024-06-20 12:36:00,73.72685,2.1701390000000007,0.9647152657963153,5.8449040000000005,3.993054999999999,28.356400000000008,3505.3427777810834
2024-06-20 12:39:00,72.97454,2.141204,0.9563184048983351,5.758104,3.93518,28.356499999999983,3505.3927777810836
2024-06-20 12:42:00,69.47338,2.1990740000000004,0.9416081067963217,5.758099,3.848375,26.909700000000043,3505.442777781084
2024-06-20 12:48:00,69.47338,2.1701390000000007,0.9334373688766233,5.758104,3.8773150000000003,27.488399999999956,3505.5427777810837
2024-06-20 12:51:00,69.87847,2.141204,0.9252406797707058,5.787034000000001,3.93518,27.199099999999987,3505.592777781084
2024-06-20 12:54:00,69.47338,2.1122690000000004,0.8846781413411401,5.642364,3.7905049999999996,26.620299999999986,3505.642777781084
2024-06-20 12:57:00,66.37731,2.170139,0.9334373688766231,5.584489,3.7037000000000004,24.88420000000002,3505.6927777810843
2024-06-20 13:03:00,65.625,2.1990740000000004,0.8739834682191966,5.584489,3.6168950000000004,24.88420000000002,3505.792777781084
2024-06-20 13:06:00,68.34491,2.228009,0.8446900738468905,5.4976840000000005,3.472224999999999,23.7269,3505.8427777810844
2024-06-20 13:12:00,66.78241,2.1990740000000004,0.8739834682191943,5.353009,3.385414999999999,23.4375,3505.9427777810843
2024-06-20 13:15:00,64.0625,2.170139,0.8296618840188588,5.295139000000001,3.3275499999999996,24.016200000000026,3505.9927777810844
2024-06-20 13:18:00,69.50231,2.228009,0.9166223358170119,5.439814000000001,3.472225000000001,24.595000000000027,3506.0427777810846
2024-06-20 13:24:00,67.56366,2.1701390000000007,0.8662271728909009,5.410884,3.472224999999999,24.305499999999995,3506.1427777810845
2024-06-20 13:27:00,64.46759,2.1122690000000004,0.8846895934292656,5.179394000000001,3.3275450000000006,22.858799999999974,3506.1927777810847
2024-06-20 13:33:00,62.64468,2.141204,0.822116763939644,5.179397,3.2407450000000004,21.990700000000004,3506.2927777810846
2024-06-20 13:36:00,65.625,2.170139,0.866227172890903,5.1504639999999995,3.211805000000001,22.569399999999973,3506.342777781085
2024-06-20 13:42:00,64.09144,2.054399,0.7993339658820808,5.092592,3.2407450000000004,22.280100000000004,3506.4427777810847
2024-06-20 13:45:00,61.74769,2.083334,0.7685304074519091,4.976853,3.0671299999999997,22.280100000000004,3506.492777781085
2024-06-20 13:48:00,65.24884,2.2569440000000007,0.8894215338843001,5.063658000000001,3.0381899999999993,22.279999999999973,3506.542777781085
2024-06-20 13:54:00,66.40625,2.1122690000000004,0.814546059596132,5.092592,3.182875,23.4375,3506.642777781085
2024-06-20 13:57:00,60.21412,2.141204,0.822103792561827,4.976852,3.038190000000001,20.254599999999982,3506.692777781085
2024-06-20 14:03:00,62.52894,2.170139,0.790471864186577,4.947917,2.951385000000001,20.83330000000001,3506.792777781085
2024-06-20 14:06:00,64.46759,2.256944,0.8521673656161616,5.034722,2.9803249999999997,21.701300000000003,3506.8427777810853
2024-06-20 14:21:00,74.07407,2.256945,0.9578851514823881,5.121524000000001,3.1539389999999994,23.148199999999974,3507.0927777810853
2024-06-20 14:24:00,82.26273,2.1990740000000004,0.7977628783297043,5.237264,3.211809999999999,24.884299999999996,3507.1427777810854
2024-06-20 14:27:00,70.63079,2.0833330000000005,0.9087671732477567,5.266204000000001,3.4722209999999993,24.884299999999996,3507.1927777810856
2024-06-20 14:33:00,69.87847,2.054399,0.8349599222020545,5.208334000000001,3.385415,24.88420000000002,3507.2927777810855
2024-06-20 14:36:00,69.09722,2.083334,0.8069365811676836,5.353014,3.472220000000001,23.7269,3507.3427777810857
2024-06-20 14:39:00,64.0625,2.1990740000000004,0.8739859340103425,4.9189810000000005,2.951389,21.411999999999978,3507.392777781086
2024-06-20 14:45:00,64.84375,2.1990740000000004,0.8739834682191943,4.947917,2.9803229999999994,23.7269,3507.492777781086
2024-06-20 14:48:00,64.46759,2.170139,0.7904901521409189,5.121524000000001,3.1250050000000007,20.833399999999983,3507.542777781086
2024-06-20 14:51:00,64.84375,2.1122690000000004,0.8145396160192258,4.947917,3.038194999999999,21.99079999999998,3507.592777781086
2024-06-20 14:54:00,60.99537,2.083334,0.8428139716784335,4.861112,3.009258,21.12270000000001,3507.6427777810864
2024-06-20 15:00:00,59.05671,2.141204,0.8221089811497478,4.918982000000001,2.9803240000000004,20.543900000000008,3507.7427777810863
2024-06-20 15:03:00,61.37153,2.228009,0.8446847853689723,4.774306,2.748843,19.965300000000013,3507.7927777810864
2024-06-20 15:09:00,62.52894,2.1990740000000004,0.7977515510035947,4.86111,2.835648,21.122599999999977,3507.8927777810864
2024-06-20 15:12:00,54.80324,2.1122690000000004,0.7338970761512952,4.687500000000001,2.719906,18.807800000000043,3507.9427777810865
2024-06-20 15:18:00,57.11806,2.1122690000000004,0.7339001143064161,4.629629,2.6620369999999998,19.097200000000043,3508.0427777810864
2024-06-20 15:21:00,57.89931,2.228009,0.8050019051767511,4.571759000000001,2.517361,19.09729999999996,3508.0927777810866
2024-06-20 15:24:00,65.24884,2.256944,0.7688640469116509,4.9189810000000005,2.8067140000000004,21.411999999999978,3508.142777781087
2024-06-20 15:30:00,64.09144,2.170139,0.7904760845432389,4.7453710000000004,2.7488420000000007,19.675899999999956,3508.2427777810867
2024-06-20 15:33:00,61.74769,2.170139,0.7479433612196739,4.600694,2.5752310000000005,18.80789999999996,3508.292777781087
2024-06-20 15:36:00,60.21412,2.170139,1.0787088816932644,4.6296289999999996,2.8935190000000004,19.097200000000043,3508.342777781087
2024-06-20 15:39:00,73.35069,2.2858789999999996,0.9324429895545296,5.787033999999999,3.7615749999999997,20.543999999999983,3508.3927777810873
2024-06-20 15:42:00,73.37963,2.170139,0.9006941386869182,5.787039,3.8773100000000005,21.411999999999978,3508.4427777810874
2024-06-20 15:45:00,75.69444,2.054399,0.8685587711754327,5.410883999999999,3.6168949999999995,25.17360000000002,3508.4927777810876
2024-06-20 15:51:00,75.28935,2.083334,0.8766430069640374,5.381944000000001,3.559030000000001,24.01619999999997,3508.5927777810875
2024-06-20 15:54:00,67.56366,2.1701390000000007,0.8662271728909032,5.555554,3.6168950000000004,23.726800000000026,3508.6427777810877
2024-06-20 16:00:00,69.50231,2.1701390000000007,0.9006941386869185,5.584494,3.674765,22.569500000000005,3508.7427777810876
2024-06-20 16:03:00,70.63079,2.141204,0.8927103404170792,5.613424000000001,3.732640000000001,24.016200000000026,3508.792777781088
2024-06-20 16:06:00,67.93981,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,21.99079999999998,3508.842777781088
2024-06-20 16:09:00,52.08333,2.170139,0.8296566619962558,4.832176,2.8645829999999997,16.49309999999997,3508.892777781088
2024-06-20 16:15:00,53.6169,2.256944,0.9245468021922044,5.179397,3.182875,17.07170000000002,3508.992777781088
2024-06-20 16:18:00,53.64583,2.141204,0.7409326186633494,4.9189810000000005,2.922454,17.071799999999996,3509.0427777810883
2024-06-20 16:24:00,56.33681,2.1990740000000004,0.7977515510035947,4.890046,2.864584,17.361099999999965,3509.142777781088
2024-06-20 16:27:00,53.24074,2.0833330000000005,0.7268437454170164,4.687500000000001,2.748842,16.782500000000027,3509.1927777810884
2024-06-20 16:30:00,49.39236,2.083334,0.8069442628206938,4.716436,2.835648,15.04630000000003,3509.2427777810885
2024-06-20 16:36:00,48.61111,2.1701390000000007,0.7479449009804757,4.832175,2.8067129999999993,16.782399999999996,3509.3427777810884
2024-06-20 16:39:00,53.64583,2.0833330000000005,0.6807426010949476,4.4270830000000005,2.459491,17.07170000000002,3509.3927777810886
2024-06-20 16:45:00,46.67245,1.9965270000000004,0.6604327501610052,4.311343000000001,2.4305559999999993,15.3356,3509.4927777810885
2024-06-20 16:48:00,47.82986,2.314814,0.8266356439198712,4.74537,2.6041669999999995,15.046299999999974,3509.5427777810887
2024-06-20 16:54:00,50.92593,2.256944,0.7688609060861616,4.7453710000000004,2.633102,14.467600000000004,3509.6427777810886
2024-06-20 16:57:00,54.02199,2.1701390000000007,0.7008766530544546,4.74537,2.6909719999999995,15.625,3509.692777781089
2024-06-20 17:00:00,40.50926,2.141203,0.6409102555066774,4.166666,2.1122689999999995,13.599499999999978,3509.742777781089
2024-06-20 17:06:00,40.10416,2.141204,0.85844956122677,4.166666,2.256944,12.442199999999957,3509.842777781089
2024-06-20 17:09:00,48.61111,2.1990740000000004,0.7549357801171288,4.5428239999999995,2.4884259999999996,13.888900000000035,3509.892777781089
2024-06-20 17:15:00,49.76852,2.228009,0.761908703165354,4.542824,2.4594910000000008,14.467600000000004,3509.992777781089
2024-06-20 17:18:00,50.92593,2.1701390000000007,0.6472270294780084,4.398148,2.3148150000000003,14.757000000000005,3510.042777781089
2024-06-20 17:21:00,45.13889,2.054399,0.7611702931060322,4.224538000000001,2.34375,15.3356,3510.0927777810894
2024-06-20 17:27:00,44.35764,2.170139,0.8296566619962558,4.282408,2.3148150000000003,13.310100000000034,3510.1927777810893
2024-06-20 17:30:00,46.67245,2.1122690000000004,0.7338985952314796,4.166666,2.1990730000000003,14.756900000000002,3510.2427777810894
2024-06-20 17:36:00,41.66666,2.0254630000000002,0.7126756606946535,4.166666,2.2858790000000004,14.178300000000036,3510.3427777810894
2024-06-20 17:39:00,39.35185,2.0833330000000005,0.6807409121839222,4.195602,2.228009,12.442099999999982,3510.3927777810895
2024-06-20 17:45:00,38.9757,2.1990740000000004,0.7549357801171288,4.195601,2.141203,12.152800000000013,3510.4927777810894
2024-06-20 17:48:00,43.20023,2.1701390000000007,0.6472250238139633,4.2534730000000005,2.170139,12.152799999999957,3510.5427777810896
2024-06-20 17:51:00,40.50926,2.1122690000000004,0.7338985952314796,3.993056,2.0254630000000002,11.574000000000012,3510.59277778109
2024-06-20 17:57:00,40.88541,2.228009,0.761908703165354,3.9641200000000003,1.8807870000000007,13.020799999999952,3510.6927777810897
2024-06-20 18:00:00,37.78935,2.141204,0.5769557709017531,4.137732000000001,2.054398,13.888800000000003,3510.74277778109
2024-06-20 18:06:00,34.69329,2.170139,0.6472250238139631,3.993055,1.9097210000000002,14.46769999999998,3510.84277778109
2024-06-20 18:09:00,38.94676,2.2858789999999996,0.7274687971901792,4.079859999999999,1.9097230000000005,11.284700000000043,3510.89277778109
2024-06-20 18:12:00,35.8507,2.141204,0.7409295597703589,3.90625,1.9097209999999993,12.152799999999957,3510.94277778109
2024-06-20 18:15:00,37.4132,2.256944,0.7688609060861616,3.9351850000000006,1.8229160000000002,11.574100000000044,3510.9927777810904
2024-06-20 18:21:00,35.47454,2.141204,0.7831849867644642,3.993055,2.0254630000000002,12.152799999999957,3511.0927777810903
2024-06-20 18:24:00,34.69329,2.141204,0.6941841283645545,4.07986,2.054397,11.574099999999987,3511.1427777810904
2024-06-20 18:27:00,30.06366,2.141203,0.6941838967494205,3.385416,1.359954,10.706099999999992,3511.1927777810906
2024-06-20 18:33:00,30.06366,2.170139,0.8296566619962558,3.3564810000000005,1.3888880000000006,11.574099999999987,3511.2927777810905
2024-06-20 18:36:00,41.66666,2.4594899999999997,0.6405185466266666,4.02199,1.6203699999999994,12.442199999999985,3511.3427777810907
2024-06-20 18:42:00,45.13889,2.34375,0.6847896890494314,3.8483789999999996,1.5914350000000006,12.442199999999985,3511.4427777810906
2024-06-20 18:45:00,30.06366,2.1122680000000003,0.7338968327533024,3.501158,1.5335649999999994,11.863400000000013,3511.492777781091
2024-06-20 18:51:00,32.37847,2.1990740000000004,0.7549373301439511,3.616897,1.5624999999999991,10.706000000000017,3511.5927777810907
2024-06-20 18:54:00,33.53588,2.2858790000000004,0.7757990161623703,3.616897,1.475694999999999,11.574099999999987,3511.642777781091
2024-06-20 18:57:00,39.72801,2.314814,0.7827123152901356,3.9351849999999997,1.765045999999999,11.284699999999987,3511.692777781091
2024-06-20 19:00:00,37.78935,2.1990740000000004,0.5011089455419561,3.530092,1.3599539999999992,10.416600000000017,3511.7427777810913
2024-06-20 19:06:00,34.69329,2.141204,0.5769557709017531,3.327546000000001,1.244212,13.02090000000004,3511.842777781091
2024-06-20 19:12:00,34.69329,2.430555,0.8102013089317364,3.993054999999999,1.7071759999999996,11.863499999999988,3511.842777781091
2024-06-20 19:18:00,35.8507,2.3726849999999997,0.6909964790732016,3.9641199999999994,1.6782410000000008,12.152800000000013,3511.942777781091
2024-06-20 19:21:00,35.47454,2.3148149999999994,0.867065093545016,3.703703999999999,1.5914349999999997,12.152799999999985,3511.9927777810913
2024-06-20 19:24:00,38.5706,2.2858789999999996,0.7757974356333042,3.7905089999999992,1.6493060000000002,11.284699999999987,3512.0427777810914
2024-06-20 19:27:00,38.94676,2.2280099999999994,0.6598090698546963,3.819444999999999,1.6782399999999997,13.020800000000008,3512.0927777810916
2024-06-20 19:30:00,33.15972,2.256945,0.6660769335406052,3.5590289999999998,1.3888889999999998,11.574099999999987,3512.142777781092
2024-06-20 19:36:00,33.15972,2.256945,0.768862716498561,3.4722219999999995,1.359953,11.863400000000013,3512.2427777810917
2024-06-20 19:39:00,37.78935,1.8229169999999995,0.7374635435387924,3.124999999999999,1.5046289999999996,11.574099999999987,3512.292777781092
2024-06-20 19:42:00,32.00232,1.7939819999999997,0.5055688822464295,3.4722230000000005,1.7361110000000002,11.574099999999987,3512.342777781092
2024-06-20 19:48:00,30.84491,1.880788,0.5236418930875659,3.298611,1.4756929999999997,12.152800000000013,3512.442777781092
2024-06-20 20:15:00,32.00232,2.1122690000000004,0.5710968446688817,3.3564819999999997,1.3020839999999998,11.284799999999962,3512.442777781092
2024-06-21 06:45:00,30.87384,2.2280099999999994,1.482893930143186,3.2696769999999997,1.9675919999999998,10.995400000000018,3512.442777781092
2024-06-21 06:48:00,46.70139,2.1990739999999995,0.5011089455419561,4.224537,2.054399,10.995400000000018,3512.492777781092
2024-06-21 06:51:00,41.66666,1.9097229999999996,0.6399421134090985,3.8483789999999996,2.054397,11.574099999999987,3512.5427777810924
2024-06-21 06:54:00,43.98148,1.9386579999999993,0.5962052599470403,3.703704,1.851852,14.178200000000004,3512.5927777810925
2024-06-21 06:57:00,41.26157,1.9097229999999996,0.44891532576947785,3.4722229999999996,1.5914350000000006,11.863399999999984,3512.6427777810927
2024-06-21 07:00:00,52.89352,2.256944,,4.62963,2.34375,14.178300000000007,3512.692777781093
2024-06-21 07:03:00,44.35764,1.938657,0.5962050370073191,3.7615740000000004,1.9097229999999996,12.731499999999983,3512.742777781093
2024-06-21 07:06:00,38.19445,1.851852,0.8417316267261568,3.906249,2.34375,12.152799999999957,3512.7927777810933
2024-06-21 07:09:00,38.19445,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,12.731499999999983,3512.8427777810934
2024-06-21 07:12:00,39.72801,2.0254630000000002,0.46994073877606957,3.8773139999999993,1.8807859999999996,12.731400000000008,3512.8927777810936
2024-06-21 07:15:00,37.4132,1.9965279999999996,0.5474967216958591,3.5590280000000005,1.6203700000000003,11.863499999999988,3512.942777781094
2024-06-21 07:18:00,35.47454,1.9965279999999996,0.7463805667848415,3.414352,1.5914349999999997,12.442100000000039,3512.992777781094
2024-06-21 07:21:00,32.78357,2.0254630000000002,0.7916838125702604,3.616898,1.7939809999999996,10.705999999999989,3513.042777781094
2024-06-21 07:24:00,43.98148,2.1701379999999997,0.5828048245942868,3.7326379999999997,1.6203710000000004,12.442099999999982,3513.0927777810944
2024-06-21 07:27:00,41.66666,2.0254630000000002,1.0331023424797643,3.616898000000001,2.0254630000000002,13.310100000000034,3513.1427777810945
2024-06-21 07:30:00,52.11227,2.1701379999999997,0.9947279715115941,4.456018,2.633103,13.020800000000008,3513.1927777810947
2024-06-21 07:33:00,52.48843,1.938657,0.6912547496075937,4.861111,3.0671289999999996,15.3356,3513.242777781095
2024-06-21 07:36:00,53.24074,1.9965270000000004,0.7055580902828984,4.658565,2.8067140000000004,14.467600000000004,3513.292777781095
2024-06-21 07:39:00,69.50231,2.0254630000000002,0.9796617083398147,3.8773160000000004,2.228009,16.20360000000005,3513.3427777810953
2024-06-21 07:42:00,64.84375,2.0254630000000002,0.8921840083167014,5.324077999999999,3.5879649999999996,22.5694,3513.3927777810954
2024-06-21 07:48:00,73.75579,1.5335640000000001,0.6886226979555051,4.484958000000001,3.182874,27.199099999999987,3513.4927777810954
2024-06-21 07:51:00,65.625,2.1701380000000006,0.8296642345524078,5.063656,3.09607,21.701400000000007,3513.5427777810955
2024-06-21 07:57:00,63.31019,2.1122690000000004,0.8506380411160378,5.005788000000001,3.1249949999999993,21.412000000000006,3513.6427777810954
2024-06-21 08:00:00,68.31597,2.3148150000000003,1.0062415409222247,5.410883999999999,3.4143490000000005,24.59499999999997,3513.6927777810956
2024-06-21 08:03:00,91.55093,1.851851,1.390342229293919,7.609956,6.770835,52.37269999999998,3513.742777781096
2024-06-21 08:27:00,94.27083,2.0254629999999993,1.3659955795449685,7.667828,6.510415000000001,49.76850000000002,3514.142777781096
2024-06-21 08:42:00,81.48148,2.314814,1.390215746603705,8.246524,6.684029999999999,45.13889999999998,3514.392777781096
2024-06-21 08:57:00,81.48148,1.6493060000000002,1.1989335256854816,6.568291,5.758105,45.42830000000001,3514.642777781096
2024-06-21 09:12:00,73.35069,2.459491,1.222537040216201,7.581015999999999,5.613425,39.93049999999997,3514.892777781096
2024-06-21 09:48:00,93.11343,2.1990739999999995,1.3053298535824955,7.552084,6.04745,43.40270000000001,3515.492777781096
2024-06-21 10:03:00,75.69444,2.2280099999999994,1.2931290915706353,7.465279999999999,5.902780000000001,40.79859999999999,3515.742777781096
2024-06-21 10:06:00,78.00926,2.3726849999999997,1.2714437674164014,7.494210000000001,5.700235,41.66660000000002,3515.792777781096
2024-06-21 10:09:00,75.69444,2.2858799999999997,1.2666702764781603,7.320600000000001,5.642360000000001,39.0625,3515.842777781096
2024-06-21 10:12:00,75.28935,2.3148150000000003,1.252345964153615,7.494210000000001,5.758105,39.06250000000003,3515.8927777810964
2024-06-21 10:15:00,78.38542,2.3148150000000003,1.252337567373545,7.46528,5.729164999999999,40.798599999999965,3515.9427777810965
2024-06-21 10:21:00,78.38542,2.3726849999999997,1.2714437674164014,7.37847,5.5844949999999995,40.79860000000002,3516.0427777810964
2024-06-21 10:24:00,81.10532,2.256945,1.2569163302121986,7.43634,5.787035,41.08789999999999,3516.0927777810966
