Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-21 10:30:00,82.26273,2.228009,1.2471285609334801,7.4074040000000005,5.787035,41.95599999999999,3516.1927777810965
2024-06-21 10:33:00,88.45486,2.1990740000000004,1.2603927311384593,7.3206039999999994,5.7581,42.82409999999999,3516.2427777810967
2024-06-21 10:39:00,91.57986,2.2569440000000007,1.256915992538577,7.349534000000001,5.70023,40.509299999999996,3516.3427777810966
2024-06-21 10:42:00,92.33218,2.1990740000000004,1.2603927311384593,7.349539,5.787035,43.113399999999984,3516.392777781097
2024-06-21 10:45:00,85.3588,2.1990739999999995,1.2373070190963722,7.349533999999999,5.7581,43.113399999999984,3516.442777781097
2024-06-21 10:51:00,83.7963,2.1990739999999995,1.2604006360499753,7.349533999999999,5.78704,41.66670000000002,3516.542777781097
2024-06-21 10:54:00,90.76968,2.2858789999999996,1.3799072887910737,7.812504,6.278935,46.875,3516.592777781097
2024-06-21 11:00:00,94.27083,2.256944,1.4121525251549645,7.841438999999999,6.394675,46.875,3516.692777781097
2024-06-21 11:03:00,94.27083,2.083334,1.3682148483087682,7.754633999999999,6.510420000000001,49.76849999999999,3516.742777781097
2024-06-21 11:09:00,91.55093,2.083334,1.3682148483087668,7.725694000000001,6.48148,47.1643,3516.842777781097
2024-06-21 11:12:00,85.38773,1.8807869999999998,1.3841911863590686,7.465274000000001,6.568287,48.90039999999999,3516.8927777810973
2024-06-21 11:15:00,93.48958,2.170139,1.316898450346111,7.436338,5.989579000000001,48.900499999999994,3516.9427777810974
2024-06-21 11:21:00,93.89468,2.0254630000000002,1.3462824698237537,7.349538,6.163194999999999,49.47909999999999,3517.0427777810974
2024-06-21 11:24:00,79.16667,2.054398,1.2751625979524563,7.262732999999999,5.931715,43.402799999999985,3517.0927777810975
2024-06-21 11:30:00,80.32407,1.967593,1.2640611320399502,7.146988,5.931715,45.13890000000001,3517.1927777810974
2024-06-21 11:33:00,81.48148,2.0254629999999993,1.3060442592301116,7.175927999999999,5.931715,47.453700000000026,3517.2427777810976
2024-06-21 11:36:00,78.76157,2.0833329999999997,1.2856565537226863,7.1469879999999995,5.787035,46.007000000000005,3517.292777781098
2024-06-21 11:42:00,80.32407,2.054398,1.2538434469314543,7.1180579999999996,5.7581,45.717599999999976,3517.3927777810977
2024-06-21 11:45:00,78.38542,2.0254629999999993,1.2218816860849548,7.175922999999999,5.815970000000001,44.56019999999998,3517.442777781098
2024-06-21 11:48:00,76.0706,2.054399,1.2751629613366604,7.175924,5.844905000000001,45.717599999999976,3517.492777781098
2024-06-21 11:51:00,79.94792,2.054398,1.253850873797374,7.146988,5.78704,44.27090000000001,3517.5427777810983
2024-06-21 11:57:00,79.94792,2.054398,1.2751625979524563,7.1180579999999996,5.78704,44.56019999999998,3517.642777781098
2024-06-21 12:00:00,75.28935,2.0833330000000005,1.220257260166864,7.204858,5.758105,37.61580000000001,3517.6927777810984
2024-06-21 12:06:00,75.69444,2.0833330000000005,1.2202495266552247,7.349538000000001,5.902774999999999,37.615700000000004,3517.7927777810983
2024-06-21 12:09:00,76.85185,2.1122679999999994,1.1608315171586663,6.770833,5.208335000000001,35.01159999999999,3517.8427777810984
2024-06-21 12:15:00,77.60417,2.1122679999999994,1.184467457349195,6.799773,5.266205,39.06249999999997,3517.9427777810984
2024-06-21 12:18:00,79.16667,2.141203,1.1704968776627525,6.770833,5.1794,38.483799999999974,3517.9927777810985
2024-06-21 12:21:00,91.55093,2.170139,1.1801196446945443,6.712968,5.092588999999999,41.08800000000002,3518.0427777810987
2024-06-21 12:27:00,92.33218,2.141203,3.8668894393954822,1.157407,5.353005,42.53479999999999,3518.1427777810986
2024-06-21 12:30:00,93.48958,2.1990739999999995,1.2373070190963722,7.291668,5.700234,46.0069,3518.192777781099
2024-06-21 12:33:00,94.27083,1.9386580000000002,1.2327638658540745,6.828703,5.613425,47.74300000000002,3518.242777781099
2024-06-21 12:36:00,80.32407,1.765046,1.1677915205830072,6.394677999999999,5.353012,46.874900000000025,3518.292777781099
2024-06-21 12:42:00,78.76157,1.9097229999999996,1.158867726167866,6.510418,5.237265000000001,43.11349999999999,3518.392777781099
2024-06-21 12:45:00,75.66551,1.9675919999999998,1.1574236879643274,6.510413,5.150461,42.82409999999999,3518.4427777810993
2024-06-21 12:48:00,74.5081,2.054398,1.1647617243149766,6.568288000000001,5.09259,39.6412,3518.4927777810994
2024-06-21 12:51:00,74.5081,2.170139,1.0787005756314423,6.365743999999999,4.629625,37.615699999999975,3518.5427777810996
2024-06-21 12:57:00,76.82292,2.228009,1.0967236943801075,6.423614,4.629625,37.905100000000004,3518.6427777810995
2024-06-21 13:00:00,75.28935,2.1990740000000004,1.114224477955437,6.597219000000001,4.861114999999999,38.7731,3518.6927777810997
2024-06-21 13:03:00,75.66551,2.256944,1.1585531114469683,6.684029000000001,4.918985,35.30099999999999,3518.7427777811
2024-06-21 13:06:00,73.72685,2.1701390000000007,1.078709804584444,6.2789340000000005,4.542825,37.32640000000001,3518.7927777811
2024-06-21 13:12:00,75.69444,2.1701390000000007,1.0516038815386144,6.192134,4.427084999999999,37.32639999999998,3518.8927777811
2024-06-21 13:15:00,74.91319,2.256945,1.0202577649817248,6.36574,4.456015,35.87960000000001,3518.9427777811
2024-06-21 13:21:00,72.19329,2.1990749999999997,1.0604748726954005,6.249999999999999,4.456015000000001,33.27550000000002,3519.0427777811
2024-06-21 13:24:00,69.87847,2.256945,1.0496912862095185,6.163189999999999,4.282405,31.24999999999997,3519.0927777811003
2024-06-21 13:27:00,71.78819,2.228009,0.9814075403127052,6.076384,4.166664999999999,31.25,3519.1427777811004
2024-06-21 13:33:00,69.50231,2.228009,0.981407540312707,5.960643999999999,4.050925,30.67130000000003,3519.2427777811004
2024-06-21 13:36:00,72.97454,2.2858789999999996,0.9979958356008819,5.787033999999999,3.819445000000001,30.96070000000003,3519.2927777811005
2024-06-21 13:42:00,72.97454,2.1990739999999995,1.003273465236227,5.8449040000000005,3.9930600000000007,28.93520000000001,3519.3927777811004
2024-06-21 13:45:00,66.37731,2.170139,0.9647046856921105,5.815974,3.9641149999999996,26.041600000000017,3519.4427777811006
2024-06-21 13:51:00,66.78241,2.1990749999999997,0.9416083887359205,5.84491,3.9351850000000006,27.488400000000013,3519.5427777811005
2024-06-21 13:54:00,70.65972,2.3148150000000003,0.9403186702565184,5.758100000000001,3.7037050000000002,26.620299999999986,3519.5927777811007
2024-06-21 13:57:00,75.66551,2.3726849999999997,0.9200460972951229,5.642359999999999,3.5011550000000007,31.25,3519.642777781101
2024-06-21 14:00:00,86.89236,2.256944,0.9897144500020129,6.047449,4.108795,32.407399999999996,3519.692777781101
2024-06-21 14:06:00,88.83102,2.256944,1.0496909876711156,6.105319,4.224535,34.43290000000002,3519.792777781101
2024-06-21 14:09:00,86.14005,2.141204,1.042703407987548,5.960649,4.2245349999999995,35.59030000000001,3519.842777781101
2024-06-21 14:12:00,74.88426,2.1122680000000003,1.0061473395618818,6.0185189999999995,4.282411,31.828700000000026,3519.8927777811014
2024-06-21 14:18:00,72.56944,2.141203,1.014913795812066,5.989584,4.224541,32.11810000000003,3519.9927777811013
2024-06-21 14:21:00,74.88426,2.170139,0.9947252143069074,6.0185189999999995,4.1956,31.53929999999997,3520.0427777811014
2024-06-21 14:27:00,73.72685,2.1990740000000004,1.0032632292150503,5.960649,4.108795,31.828700000000026,3520.1427777811014
2024-06-21 14:30:00,76.82292,2.256944,1.0202678276948374,6.047449,4.137735,33.27550000000002,3520.1927777811015
2024-06-21 14:33:00,76.44676,2.228009,1.0693256356426633,6.076384,4.253475000000001,32.69670000000002,3520.2427777811017
2024-06-21 14:39:00,77.98032,2.1701390000000007,1.0236511154353658,6.047454000000001,4.253474999999999,32.98610000000002,3520.3427777811016
2024-06-21 14:42:00,75.28935,2.1122690000000004,1.0605547869255687,6.134264000000001,4.456015000000001,32.98609999999999,3520.392777781102
2024-06-21 14:48:00,77.60417,2.141204,1.0149140982707803,6.076384,4.31134,32.986099999999965,3520.4927777811017
2024-06-21 14:51:00,83.01505,2.256945,1.0202681204342556,5.960644,4.050929,33.85420000000002,3520.542777781102
2024-06-21 14:57:00,86.5162,2.228009,0.981407540312707,5.902778,3.9930590000000006,33.564899999999994,3520.642777781102
2024-06-21 15:00:00,88.0787,2.083334,0.9973511774193454,5.9317139999999995,4.22454,35.590299999999985,3520.692777781102
2024-06-21 15:03:00,79.91898,1.9097220000000004,1.0452470611899494,6.0763940000000005,4.658562,34.43289999999999,3520.742777781102
2024-06-21 15:09:00,76.04167,1.967593,1.0146209375190085,6.134264,4.600691,33.27540000000002,3520.842777781102
2024-06-21 15:12:00,75.66551,2.1122690000000004,1.0337819712096443,6.018514,4.311345,34.72230000000002,3520.8927777811023
2024-06-21 15:15:00,76.82292,2.141204,1.042712861308263,6.076384,4.340280000000001,34.14360000000002,3520.9427777811024
2024-06-21 15:18:00,74.5081,2.1122690000000004,1.0061476430477627,5.844904,4.108795,32.696799999999996,3520.9927777811026
2024-06-21 15:24:00,74.5081,2.0833330000000005,0.9689410376094912,5.787038000000001,4.050925,34.72219999999999,3521.0927777811025
2024-06-21 15:27:00,76.0706,2.170139,0.964715265796315,5.815974000000001,3.964125,32.98609999999999,3521.1427777811027
2024-06-21 15:33:00,76.0706,2.1701390000000007,1.0236511154353676,5.902774,4.108795,32.117999999999995,3521.2427777811026
2024-06-21 15:36:00,71.03588,2.054399,0.9885241095108425,5.9317139999999995,4.253475,29.51389999999998,3521.292777781103
2024-06-21 15:39:00,72.19329,2.054398,0.9885238039095999,5.815968,4.13773,30.960700000000003,3521.342777781103
2024-06-21 15:45:00,74.5081,2.083334,0.9689413361469241,5.815974000000001,4.079860000000001,32.696799999999996,3521.442777781103
2024-06-21 15:48:00,72.56944,2.0254630000000002,1.006791572304446,5.700234,4.079860999999999,31.828699999999998,3521.492777781103
2024-06-21 15:54:00,72.19329,2.083334,0.9689413361469241,5.815974000000001,4.079860000000001,30.671300000000002,3521.592777781103
2024-06-21 15:57:00,70.65972,2.083334,0.968951329369682,5.729164000000001,3.9930600000000007,28.93519999999998,3521.642777781103
2024-06-21 16:03:00,72.56944,2.141203,0.9861690717855405,5.700228000000001,3.9062550000000007,29.803300000000007,3521.742777781103
2024-06-21 16:06:00,72.19329,2.083334,0.9394628582650815,5.642364000000001,3.8773100000000005,30.3819,3521.7927777811033
2024-06-21 16:09:00,67.53472,2.1122690000000004,0.9479150918599258,5.8449040000000005,4.050924999999999,29.224500000000006,3521.8427777811035
2024-06-21 16:15:00,66.37731,2.141204,0.9861693683181928,5.787034000000001,3.9930600000000007,26.909699999999987,3521.9427777811034
2024-06-21 16:18:00,72.59838,2.1122690000000004,0.9479150918599277,5.729164,3.9351850000000006,27.488400000000013,3521.9927777811035
2024-06-21 16:24:00,72.19329,2.1701390000000007,0.9647046856921107,5.700234000000001,3.848375,29.51389999999998,3522.0927777811035
2024-06-21 16:27:00,67.53472,2.1990749999999997,0.9730749280140357,5.93171,4.050924999999999,27.199100000000016,3522.1427777811036
2024-06-21 16:33:00,67.15856,2.256945,0.9578739038661835,5.87384,3.9062449999999993,24.884299999999996,3522.2427777811035
2024-06-21 16:36:00,70.63079,2.256945,0.9578739038661835,5.78704,3.819444999999999,27.488400000000013,3522.2927777811037
2024-06-21 16:39:00,67.93981,2.1701390000000007,0.9334373688766233,5.584494,3.7037050000000002,25.75229999999999,3522.342777781104
2024-06-21 16:45:00,66.78241,2.1990740000000004,0.9416081067963217,5.613429,3.7037050000000002,26.33099999999999,3522.442777781104
2024-06-21 16:48:00,66.37731,2.1122690000000004,0.9479150918599258,5.613424000000001,3.819445,25.462999999999994,3522.492777781104
2024-06-21 16:51:00,57.49421,2.0254630000000002,0.8270799639038106,5.410884,3.6169009999999995,19.097199999999987,3522.542777781104
2024-06-21 16:54:00,56.71296,2.0833330000000005,0.7685287744612809,4.976852,3.0671289999999996,19.675899999999984,3522.5927777811044
2024-06-21 17:00:00,56.71296,2.141204,0.7409310892195006,4.774306,2.7777780000000005,17.361099999999993,3522.6927777811043
2024-06-21 17:03:00,54.02199,2.141204,0.7831849867644642,4.774305,2.8067130000000002,18.518500000000017,3522.7427777811045
2024-06-21 17:06:00,54.39815,2.256945,0.8521689541647527,4.918981,2.864584,18.22919999999999,3522.7927777811046
2024-06-21 17:09:00,61.74769,2.314814,0.7827139058966711,4.918981,2.748843,18.22919999999999,3522.842777781105
2024-06-21 17:15:00,59.80903,2.141204,0.8221115754253114,4.86111,2.922454,18.807900000000018,3522.9427777811047
2024-06-21 17:18:00,52.08333,2.141203,0.7831847343133747,4.80324,2.835649,16.492999999999995,3522.992777781105
2024-06-21 17:24:00,54.02199,2.170139,0.8296566619962558,4.803241,2.835648,18.80789999999999,3523.092777781105
2024-06-21 17:27:00,52.08333,2.170139,0.7904788980945116,4.774305,2.7777780000000005,15.335599999999971,3523.142777781105
2024-06-21 17:30:00,47.07755,2.1990749999999997,0.6535252671408931,4.340279,2.228009,14.756999999999977,3523.192777781105
2024-06-21 17:36:00,46.67245,2.228009,0.7619071429170224,4.3402780000000005,2.256944,15.335599999999971,3523.292777781105
2024-06-21 17:39:00,49.76852,2.256944,0.7688624765016419,4.456018,2.343750000000001,16.782399999999996,3523.3427777811053
2024-06-21 17:42:00,53.24074,2.2858790000000004,0.7757974356333044,4.456018,2.3148150000000003,14.46769999999998,3523.3927777811055
2024-06-21 17:45:00,51.67824,2.2858789999999996,0.7757974356333042,4.2534719999999995,2.1122690000000004,15.625,3523.4427777811056
2024-06-21 17:48:00,48.61111,2.141204,0.8221089811497478,4.137732000000001,2.1990740000000004,13.888899999999978,3523.492777781106
2024-06-21 17:54:00,48.23495,2.141204,0.7831835891973392,4.456018,2.4884249999999994,15.3356,3523.5927777811057
2024-06-21 17:57:00,51.30208,2.1701390000000007,0.829656661996256,4.484954000000001,2.517361,14.467600000000004,3523.642777781106
2024-06-21 18:00:00,43.95255,2.256945,0.6660789817167072,4.484953999999999,2.3148150000000003,13.020800000000008,3523.692777781106
2024-06-21 18:06:00,43.98148,2.256944,0.666076717194077,4.427084,2.256945,14.178299999999979,3523.792777781106
2024-06-21 18:09:00,43.98148,2.170139,0.7008783777835084,4.050924999999999,1.9965280000000005,13.020900000000012,3523.842777781106
2024-06-21 18:15:00,43.98148,2.1990740000000004,0.6535250496926025,3.993055,1.8807859999999996,12.731500000000011,3523.942777781106
2024-06-21 18:18:00,38.5706,2.0833329999999997,0.6807409121839191,3.9641200000000003,1.9965269999999995,12.731499999999983,3523.9927777811063
2024-06-21 18:21:00,41.26157,2.2858789999999996,0.7274652537816876,4.050926,1.8807870000000007,12.731499999999983,3524.0427777811065
2024-06-21 18:27:00,43.20023,2.34375,0.7896108403543373,3.993056,1.7939809999999996,12.731400000000008,3524.1427777811064
2024-06-21 18:30:00,36.22685,1.9097219999999995,0.589744592831776,3.414351,1.5914349999999997,12.152799999999985,3524.1927777811065
2024-06-21 18:36:00,38.19445,2.0254630000000002,0.667220599672751,3.3854170000000003,1.4756929999999997,13.599500000000006,3524.2927777811065
2024-06-21 18:39:00,35.8507,2.1990740000000004,0.7075491466230774,3.7326390000000007,1.6493049999999991,11.863400000000013,3524.3427777811066
2024-06-21 18:45:00,38.5706,2.228009,0.7619071429170224,3.7615740000000004,1.6782399999999997,12.731499999999983,3524.4427777811065
2024-06-21 18:48:00,36.63195,2.1990739999999995,0.7549342300849237,3.732639,1.6782399999999997,13.59960000000001,3524.4927777811067
2024-06-21 18:51:00,30.84491,2.0833330000000005,0.628226379774374,3.5300920000000007,1.5335649999999994,12.731499999999983,3524.542777781107
2024-06-21 18:57:00,30.43982,2.1122690000000004,0.687469569736308,3.4722230000000005,1.4756929999999997,12.152799999999957,3524.642777781107
2024-06-21 19:00:00,34.31713,2.1990740000000004,0.7977515510035947,3.414351,1.3888889999999998,11.574099999999987,3524.692777781107
2024-06-21 19:06:00,31.22107,2.2280099999999994,0.7619089438182335,3.645834,1.5625000000000009,12.152700000000038,3524.792777781107
2024-06-21 19:09:00,35.47454,2.228009,0.6598088529621116,3.530093,1.3888889999999998,12.442100000000039,3524.842777781107
2024-06-21 19:15:00,32.78357,2.2280099999999994,0.7142056271082974,3.5011579999999993,1.3888880000000006,10.995400000000018,3524.942777781107
2024-06-21 19:18:00,32.00232,2.2858799999999997,0.7274654823175208,3.5590279999999996,1.3888880000000006,13.310200000000009,3524.992777781107
2024-06-21 19:21:00,33.53588,2.34375,0.7896108403543373,3.616898,1.4178229999999994,12.731499999999983,3525.0427777811074
2024-06-21 19:24:00,30.06366,2.256945,0.768862716498561,3.703704,1.5914350000000006,14.467600000000004,3525.0927777811075
2024-06-21 19:27:00,32.00232,2.3726849999999997,0.6233409575117491,3.6747680000000003,1.359953,11.284700000000043,3525.1427777811077
2024-06-21 19:33:00,30.46875,2.3148149999999994,0.7340714756865854,3.414352,1.2152780000000005,11.863499999999988,3525.1427777811077
2024-06-21 19:36:00,32.00232,2.256945,0.768862716498561,3.3854169999999995,1.273148,10.416699999999992,3525.1427777811077
2024-06-21 19:39:00,33.15972,2.4016200000000003,0.8033557300993868,3.703704,1.4467600000000003,11.574100000000044,3525.1427777811077
2024-06-21 19:42:00,32.37847,2.256945,0.6660789817167035,3.616898,1.4467589999999992,11.574099999999987,3525.1427777811077
2024-06-21 19:45:00,30.06366,2.2280099999999994,0.5944558848722933,3.4722219999999995,1.3020830000000005,12.152800000000013,3525.1427777811077
2024-06-21 19:51:00,32.00232,2.256944,0.7688640469116509,3.29861,1.186343,11.574099999999987,3525.1427777811077
2024-06-21 19:54:00,34.69329,2.3148150000000003,0.782712554008693,3.616899,1.4467589999999992,11.284699999999987,3525.1427777811077
2024-06-21 19:57:00,35.8507,2.3148150000000003,0.7340679090454242,3.616899,1.4178229999999994,10.995300000000015,3525.1427777811077
2024-06-21 20:00:00,32.78357,2.2858799999999997,0.6723332575681115,3.530092,1.3310190000000004,13.020800000000037,3525.1427777811077
2024-06-21 20:06:00,30.06366,2.3148150000000003,0.7827141446155756,3.4432869999999998,1.273148,11.574100000000044,3525.1427777811077
2024-06-21 22:24:00,30.84491,2.1122679999999994,0.6874727393034501,3.1828699999999994,1.186343,10.995400000000018,3525.1427777811077
2024-06-21 22:27:00,31.22107,2.0833330000000005,0.6807426010949476,3.096064,1.1284719999999995,11.574099999999987,3525.1427777811077
2024-06-21 22:57:00,30.84491,1.5335650000000003,0.5883010606401259,2.228009,0.8391199999999994,10.706000000000017,3525.1427777811077
2024-06-21 23:03:00,31.22107,1.8229170000000003,0.6623702661254702,2.6041670000000003,0.9259259999999996,10.706099999999992,3525.1427777811077
2024-06-21 23:06:00,31.22107,1.8807870000000007,0.7165111148269111,2.719907,1.0127309999999996,12.152800000000013,3525.1427777811077
2024-06-21 23:09:00,32.00232,2.0833329999999997,0.6282263797743773,3.0960639999999993,1.0995370000000007,10.416699999999992,3525.1427777811077
2024-06-21 23:27:00,32.37847,2.228009,0.6598108870316397,3.2407399999999997,1.0995370000000007,10.127299999999991,3525.1427777811077
2024-06-21 23:30:00,33.56482,2.170139,0.8296566619962558,3.3564810000000005,1.3888880000000006,10.995400000000018,3525.1427777811077
2024-06-21 23:33:00,30.84491,2.1122690000000004,0.6874729715684733,3.298611,1.3020829999999997,11.284700000000015,3525.1427777811077
2024-06-21 23:36:00,30.46875,2.083334,0.6282265995488131,3.1828699999999994,1.1863420000000007,11.28479999999999,3525.1427777811077
2024-06-21 23:54:00,31.22107,2.228009,0.5944556840330586,3.2696750000000003,1.0995370000000007,10.12730000000002,3525.1427777811077
2024-06-22 00:12:00,33.15972,2.170139,0.7479449009804755,3.211805,1.186343,10.127299999999991,3525.1427777811077
2024-06-22 00:54:00,30.06366,2.170139,0.6472270294780064,2.951389,0.8680560000000002,10.416699999999992,3525.1427777811077
2024-06-22 03:15:00,30.46875,2.1701390000000007,0.747941821453536,3.125,1.0995359999999996,11.284700000000015,3525.1427777811077
2024-06-22 03:21:00,30.06366,2.141204,0.6941824155108782,3.125,1.0995359999999996,11.574100000000016,3525.1427777811077
2024-06-22 04:51:00,31.25,2.2858790000000004,0.672328917332313,3.125,0.9259259999999996,11.284700000000015,3525.1427777811077
2024-06-22 06:18:00,30.06366,2.2858789999999996,0.672328917332311,3.211805,1.0127309999999996,9.83789999999999,3525.1427777811077
2024-06-22 06:51:00,30.84491,2.2858790000000004,0.7274652537816861,3.1828700000000003,1.0127309999999996,12.44210000000001,3525.1427777811077
2024-06-22 06:54:00,33.15972,2.1990740000000004,0.7549342300849239,3.125,1.070600999999999,11.863400000000013,3525.192777781108
2024-06-22 06:57:00,30.84491,2.170139,0.8296566619962558,3.211805,1.244212,10.416699999999992,3525.242777781108
2024-06-22 07:00:00,37.4132,2.2569440000000007,0.6660787653696892,3.327546000000001,1.1574079999999993,9.548600000000022,3525.2927777811083
2024-06-22 07:03:00,38.5706,2.228009,0.7619102634082585,3.2696750000000003,1.186343,10.705999999999989,3525.3427777811085
2024-06-22 07:15:00,39.72801,2.228009,0.5944531442114986,3.5590280000000005,1.3888889999999998,12.73150000000004,3525.5427777811083
2024-06-22 07:21:00,41.66666,2.256944,0.7208439973845783,3.7326390000000007,1.5914349999999997,9.548600000000022,3525.642777781108
2024-06-22 07:24:00,41.66666,2.1990740000000004,0.7075508831857056,3.790509,1.7071759999999996,11.574100000000044,3525.6927777811084
2024-06-22 07:27:00,40.1331,2.141204,0.6941824155108768,3.703704000000001,1.6782399999999997,11.284699999999987,3525.7427777811085
2024-06-22 07:30:00,36.63195,2.1122690000000004,0.7339001143064161,3.587962,1.6203699999999994,12.442099999999982,3525.7927777811087
2024-06-22 07:33:00,41.29051,2.1122679999999994,0.7338968327533022,3.5590279999999996,1.5914349999999997,12.442099999999982,3525.842777781109
2024-06-22 07:36:00,43.20023,1.9965279999999996,0.6604346376908348,3.530093,1.6493060000000002,12.152799999999957,3525.892777781109
2024-06-22 07:39:00,40.50926,1.9386579999999993,0.6467925220039246,3.530092999999999,1.7071750000000003,12.731499999999983,3525.9427777811093
2024-06-22 07:42:00,43.20023,1.9965279999999996,0.6604346376908348,3.414352,1.5335650000000003,12.442099999999982,3525.9927777811095
2024-06-22 07:45:00,37.0081,1.9965279999999996,0.7055583366413276,3.4432869999999998,1.5914350000000006,12.152699999999982,3526.0427777811096
2024-06-22 07:48:00,77.57523,3.327546000000001,,6.712964,2.9513879999999997,18.518500000000017,3526.09277778111
2024-06-22 07:51:00,55.58449,2.141204,0.7831835891973392,4.456018,2.4884249999999994,15.625,3526.14277778111
2024-06-22 07:54:00,54.02199,2.1990739999999995,0.7549357801171286,4.2534719999999995,2.1990740000000004,15.335699999999974,3526.19277778111
2024-06-22 07:57:00,50.92593,2.170139,0.7479433612196739,4.195602,2.1701390000000007,15.625,3526.2427777811104
2024-06-22 08:00:00,50.92593,2.228009,0.761908703165354,4.195602,2.1122690000000004,16.782399999999996,3526.2927777811105
2024-06-22 08:03:00,55.58449,2.141203,0.7409308465265381,4.0509260000000005,2.054399000000001,16.203700000000026,3526.3427777811107
2024-06-22 08:06:00,67.1875,1.5914359999999999,0.6033473636698119,3.327546,1.8807860000000005,18.807799999999986,3526.392777781111
2024-06-22 08:09:00,61.37153,1.5914350000000006,0.7353268099881268,4.079862,2.748844,19.96520000000001,3526.442777781111
2024-06-22 08:12:00,54.02199,1.967593,0.6984172848883456,4.224538000000001,2.4016200000000003,15.914299999999997,3526.4927777811113
2024-06-22 08:15:00,50.54977,1.967593,0.6984187513054393,4.079862,2.256945000000001,15.914300000000026,3526.5427777811115
2024-06-22 08:18:00,51.70718,2.1122690000000004,0.7338985952314796,4.137732000000001,2.1701390000000007,16.4931,3526.5927777811116
2024-06-22 09:57:00,55.55556,2.1122690000000004,0.7338970761512952,4.282408000000001,2.314814,15.9144,3528.2427777811117
2024-06-22 10:09:00,53.64583,2.34375,0.7896124409868982,4.513889,2.3148150000000003,16.203699999999998,3528.4427777811115
2024-06-22 10:12:00,52.48843,2.3726850000000006,0.7964944809780814,4.513888000000001,2.2858799999999997,15.9144,3528.4927777811117
2024-06-22 10:15:00,51.33102,2.34375,0.684787598927412,4.456019,2.1990740000000004,16.493100000000027,3528.542777781112
2024-06-22 10:18:00,53.24074,2.34375,0.7896140416138558,4.282407,2.083334,16.203699999999998,3528.592777781112
2024-06-22 10:21:00,53.24074,2.256945,0.768862716498561,4.224538,2.1122690000000004,15.335700000000031,3528.6427777811123
2024-06-22 10:24:00,54.02199,2.228009,0.8050004801243554,4.311343,2.256944,18.229100000000017,3528.6927777811125
2024-06-22 10:27:00,56.7419,2.256944,0.7688609060861616,4.311343000000001,2.1990740000000004,15.625,3528.7427777811126
2024-06-22 10:30:00,58.68056,2.256945,0.7688611460827302,4.369214,2.256944,17.071699999999993,3528.792777781113
2024-06-22 10:33:00,54.02199,2.3148150000000003,0.7827141446155756,4.340278,2.170139,14.756999999999977,3528.842777781113
2024-06-22 10:36:00,53.64583,2.3148150000000003,0.7827141446155756,4.282408,2.1122690000000004,15.914299999999997,3528.892777781113
2024-06-22 10:39:00,57.11806,2.3726849999999997,0.796491259758108,4.427084000000001,2.1990740000000004,17.361199999999968,3528.9427777811134
2024-06-22 10:42:00,58.68056,2.256944,0.7688624765016419,4.166667,2.054399000000001,16.20369999999997,3528.9927777811135
2024-06-22 10:45:00,56.7419,2.170139,0.7479449009804755,4.07986,2.054398,17.93979999999999,3529.0427777811137
2024-06-22 10:48:00,60.99537,2.314814,0.8266341917879657,4.513889,2.3726849999999997,19.386500000000012,3529.092777781114
2024-06-22 10:51:00,64.46759,2.2858789999999996,0.7757974356333042,4.484953,2.343750000000001,17.361099999999993,3529.142777781114
2024-06-22 10:54:00,72.59838,2.4884259999999996,0.823843623376541,4.947916,2.6041670000000003,18.518500000000017,3529.1927777811143
2024-06-22 10:57:00,71.81713,2.1990739999999995,0.8371817933704273,4.687499,2.6909710000000002,19.965299999999985,3529.2427777811145
2024-06-22 11:00:00,65.24884,2.141204,0.7831849867644642,4.6875,2.719908,19.965299999999985,3529.2927777811146
2024-06-22 11:03:00,58.65162,2.170139,0.7479418214535346,4.600695,2.5752309999999996,19.386599999999987,3529.342777781115
2024-06-22 11:06:00,56.71296,2.1990749999999997,0.7549344714051862,4.369214,2.314814,18.22909999999999,3529.392777781115
2024-06-22 11:09:00,54.80324,2.2280099999999994,0.7619073835695498,4.340279,2.256944,15.9144,3529.442777781115
2024-06-22 11:12:00,56.33681,2.256945,0.7688611460827302,4.369214,2.256944,18.80789999999996,3529.4927777811154
2024-06-22 11:15:00,60.21412,2.34375,0.7896140416138558,4.658565,2.459492,17.36110000000002,3529.5427777811155
2024-06-22 11:18:00,57.89931,2.2858799999999997,0.7757976749856795,4.5428239999999995,2.4016200000000003,18.51849999999999,3529.5927777811157
2024-06-22 11:21:00,54.39815,2.2858799999999997,0.8194445527350895,4.456019,2.34375,17.650400000000047,3529.642777781116
2024-06-22 11:24:00,53.64583,2.3148149999999994,0.7827141446155755,4.513889,2.343750000000001,15.335700000000003,3529.692777781116
2024-06-22 11:27:00,52.45949,2.34375,0.7896124409868982,4.513889,2.3148150000000003,17.361199999999997,3529.7427777811163
2024-06-22 11:30:00,53.24074,2.3148149999999994,0.7827125540086928,4.456019,2.2858790000000004,17.650499999999994,3529.7927777811165
2024-06-22 11:33:00,51.70718,2.3148150000000003,0.7827141446155756,4.311342,2.141203,17.07170000000002,3529.8427777811166
2024-06-22 11:36:00,50.92593,2.2858799999999997,0.7274654823175176,4.0509260000000005,1.8807859999999996,14.756899999999973,3529.892777781117
2024-06-22 11:39:00,47.82986,2.256945,0.7208442265146143,3.8773149999999994,1.73611,13.888899999999978,3529.942777781117
2024-06-22 11:42:00,49.39236,2.256945,0.6002577080627539,3.7615749999999997,1.5624999999999991,13.888899999999978,3529.992777781117
2024-06-22 11:45:00,49.76852,2.3726849999999997,0.8409605514316454,3.8773149999999994,1.6782410000000008,17.36110000000002,3530.0427777811174
2024-06-22 11:48:00,53.24074,2.4016200000000003,0.803354109550937,4.0509260000000005,1.7939809999999996,18.518500000000017,3530.0927777811175
2024-06-22 11:51:00,55.55556,2.3726849999999997,0.8818813952822216,4.0509260000000005,1.8807870000000007,16.782399999999967,3530.1427777811177
2024-06-22 11:54:00,52.08333,2.3148150000000003,0.7827141446155756,4.02199,1.851851,16.493100000000027,3530.192777781118
2024-06-22 11:57:00,53.24074,2.34375,0.8744833797521393,4.137731,1.9965269999999995,16.20369999999997,3530.242777781118
2024-06-22 12:00:00,57.11806,2.34375,0.7406589405194121,4.224538,1.9965289999999998,13.888900000000035,3530.2927777811183
2024-06-22 12:03:00,55.58449,2.256945,0.768862716498561,4.050926,1.938657,17.650500000000022,3530.3427777811185
2024-06-22 12:06:00,55.58449,2.256945,0.7688611460827302,3.993056,1.8807859999999996,16.782399999999996,3530.3927777811186
2024-06-22 12:09:00,54.39815,2.256945,0.7688611460827302,3.993056,1.8807859999999996,17.071699999999964,3530.442777781119
2024-06-22 12:12:00,57.14699,2.3148149999999994,0.7827141446155755,4.282407999999999,2.1122690000000004,17.07170000000002,3530.492777781119
2024-06-22 12:15:00,57.89931,2.3148149999999994,0.7827141446155755,4.2534719999999995,2.0833330000000005,17.361000000000047,3530.542777781119
2024-06-22 12:18:00,59.05671,2.2858789999999996,0.7757990161623701,4.166666,2.0254640000000004,15.9144,3530.5927777811194
2024-06-22 12:21:00,57.11806,2.256945,0.7688642869089205,4.137731,2.0254629999999993,15.914399999999972,3530.6427777811195
2024-06-22 12:24:00,57.89931,2.3148149999999994,0.7827141446155755,4.108795999999999,1.938657,16.493100000000027,3530.6927777811197
2024-06-22 12:27:00,64.09144,2.459491,2.281479008992762,3.240741,2.8935190000000004,16.49309999999997,3530.74277778112
2024-06-22 12:30:00,72.3669,2.6909729999999996,0.18175601453623033,5.41088,2.719907,17.939800000000048,3530.79277778112
2024-06-22 12:33:00,63.28125,2.170139,0.8296566619962558,4.687499,2.719906,19.675899999999956,3530.8427777811203
2024-06-22 12:36:00,60.96644,2.141203,0.8221087199057178,4.542824,2.6041670000000003,19.965300000000013,3530.8927777811205
2024-06-22 12:39:00,59.02778,2.170139,0.8296566619962558,4.542824,2.5752310000000005,18.518599999999992,3530.9427777811206
2024-06-22 12:42:00,57.87037,2.228009,0.8050004801243554,4.513889,2.4594899999999997,17.93979999999999,3530.992777781121
2024-06-22 12:45:00,57.11806,2.2280099999999994,0.8050021554431462,4.513889,2.4594899999999997,19.09729999999996,3531.042777781121
2024-06-22 12:48:00,54.77431,2.3148150000000003,0.782712554008693,4.427084000000001,2.256944,17.650499999999965,3531.092777781121
2024-06-22 12:51:00,54.77431,2.3148149999999994,0.7827125540086928,4.427084,2.256944,17.361099999999965,3531.1427777811214
2024-06-22 12:54:00,54.39815,2.2858799999999997,0.7757976749856795,4.340278,2.1990740000000004,16.78249999999997,3531.1927777811215
2024-06-22 12:57:00,56.33681,2.3148149999999994,0.8266344399839267,4.427084,2.2858790000000004,19.09730000000002,3531.2427777811217
2024-06-22 13:00:00,53.24074,2.2858799999999997,0.7757960944507493,4.456019,2.314814,17.36110000000002,3531.292777781122
2024-06-22 13:03:00,52.08333,2.3148149999999994,0.7827141446155755,4.369212999999999,2.1990740000000004,15.9144,3531.342777781122
2024-06-22 13:06:00,54.39815,2.4016199999999994,0.8033557300993867,4.3402769999999995,2.0833330000000005,16.203700000000026,3531.3927777811223
2024-06-22 13:09:00,55.58449,2.34375,0.7896124409868982,4.369212999999999,2.170139,16.78249999999997,3531.4427777811225
2024-06-22 13:12:00,57.11806,2.3148150000000003,0.8670650935450164,4.340278,2.2280089999999992,17.361099999999965,3531.4927777811226
2024-06-22 13:15:00,54.02199,2.2858799999999997,0.7757960944507493,4.398149,2.256944,17.07170000000002,3531.542777781123
2024-06-22 13:18:00,53.64583,2.256945,0.768862716498561,4.2534719999999995,2.141203,15.9144,3531.592777781123
2024-06-22 13:21:00,56.33681,2.256944,0.7688624765016419,4.166667,2.054399000000001,17.650500000000022,3531.642777781123
2024-06-22 13:24:00,53.64583,2.170139,0.7479433612196739,4.195601,2.1701380000000006,16.782399999999996,3531.6927777811234
2024-06-22 13:27:00,55.55556,2.1990739999999995,0.7549357801171286,4.2534719999999995,2.1990740000000004,16.49309999999997,3531.7427777811236
2024-06-22 13:30:00,52.45949,2.228009,0.761908703165354,4.195602,2.1122690000000004,16.493100000000027,3531.7927777811237
2024-06-22 13:33:00,51.70718,2.170139,0.7479449009804755,4.07986,2.054398,16.493100000000027,3531.842777781124
2024-06-22 13:36:00,51.70718,2.1990739999999995,0.7549373301439509,4.108795,2.054398,14.75690000000003,3531.892777781124
2024-06-22 13:39:00,53.64583,2.256945,0.768862716498561,4.224538,2.1122690000000004,16.78249999999997,3531.9427777811243
2024-06-22 13:42:00,53.24074,2.2280099999999994,0.7619089438182335,4.224538,2.141204000000001,16.492999999999995,3531.9927777811245
2024-06-22 13:45:00,51.30208,2.2858799999999997,0.7757992555150944,4.253472,2.1122690000000004,15.046299999999974,3532.0427777811246
2024-06-22 13:48:00,49.39236,2.2280099999999994,0.7619089438182335,4.050926,1.9675920000000007,15.9144,3532.092777781125
2024-06-22 13:51:00,48.23495,2.256945,0.768862716498561,4.079861999999999,1.967593,15.046299999999974,3532.142777781125
2024-06-22 13:54:00,50.92593,2.3148149999999994,0.7827125540086928,3.993056,1.8229160000000002,11.863400000000013,3532.192777781125
2024-06-22 13:57:00,53.64583,2.2858789999999996,0.8194428607121916,4.050926,1.938657,16.78230000000002,3532.2427777811254
2024-06-22 14:00:00,57.11806,2.3148149999999994,0.7827157352168991,4.195602,2.0254640000000004,16.2038,3532.2927777811256
2024-06-22 14:03:00,54.39815,2.256945,0.8122348580448966,4.398148,2.3148150000000003,16.782399999999996,3532.3427777811257
2024-06-22 14:06:00,54.02199,2.1990749999999997,0.7549360214377451,4.484953999999999,2.430555,17.071799999999996,3532.392777781126
2024-06-22 14:09:00,52.08333,2.2280099999999994,0.7619073835695498,4.369214,2.2858790000000004,16.78230000000002,3532.442777781126
2024-06-22 14:12:00,52.08333,2.256945,0.768862716498561,4.282407999999999,2.170139,17.071799999999996,3532.4927777811263
2024-06-22 14:15:00,55.55556,2.256945,0.768862716498561,4.282407999999999,2.170139,17.36110000000002,3532.5427777811265
2024-06-22 14:18:00,54.80324,2.3148149999999994,0.7827125540086928,4.340279,2.170139,17.93979999999999,3532.5927777811266
2024-06-22 14:21:00,56.33681,2.3148150000000003,0.782712554008693,4.427084000000001,2.256944,17.65039999999999,3532.642777781127
2024-06-22 14:24:00,58.65162,2.3726850000000006,0.881881395282222,4.687500000000001,2.517361,16.78249999999997,3532.692777781127
2024-06-22 14:27:00,54.02199,2.256944,0.7688624765016419,4.600694,2.4884260000000005,17.36110000000002,3532.742777781127
2024-06-22 14:30:00,53.24074,2.3148149999999994,0.7827125540086928,4.456019,2.2858790000000004,16.49309999999997,3532.7927777811274
2024-06-22 14:33:00,54.80324,2.3148150000000003,0.7827141446155756,4.340278,2.170139,16.782399999999996,3532.8427777811276
2024-06-22 14:36:00,57.49421,2.3148150000000003,0.8266344399839268,4.398149,2.256944,15.625,3532.8927777811277
2024-06-22 14:39:00,56.7419,2.3148150000000003,0.8266373442442305,4.456018,2.3148150000000003,15.625,3532.942777781128
2024-06-22 14:42:00,59.05671,2.2858799999999997,0.7757960944507493,4.427084000000001,2.2858790000000004,17.071699999999993,3532.992777781128
2024-06-22 14:45:00,56.33681,2.2280099999999994,0.7619073835695498,4.340279,2.256944,15.9144,3533.0427777811283
2024-06-22 14:48:00,55.58449,2.2858799999999997,0.7757976749856795,4.3402769999999995,2.1990730000000003,15.914299999999997,3533.0927777811285
2024-06-22 14:51:00,53.24074,2.2858799999999997,0.7757976749856795,4.340278,2.1990740000000004,14.467600000000004,3533.1427777811286
2024-06-22 14:54:00,58.65162,1.851852,0.6696282687705847,3.819445,2.1122690000000004,17.939899999999966,3533.192777781129
2024-06-22 14:57:00,61.37153,1.8807869999999998,0.7530897289309659,3.8483799999999997,2.170139,17.93979999999999,3533.242777781129
2024-06-22 15:00:00,59.43287,1.967593,0.6984187513054393,4.050926,2.228009,15.914299999999969,3533.292777781129
2024-06-22 15:03:00,58.65162,1.9965279999999996,0.7840167385958797,4.050926,2.256944,17.36110000000002,3533.3427777811294
2024-06-22 15:06:00,60.96644,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,17.071799999999996,3533.3927777811296
2024-06-22 15:09:00,58.65162,2.083334,0.7685317864629225,4.253472,2.343750000000001,17.071799999999968,3533.4427777811297
2024-06-22 15:12:00,55.55556,2.170139,0.7479433612196739,4.427084,2.4016210000000004,15.914299999999997,3533.49277778113
2024-06-22 15:15:00,53.24074,2.170139,0.7479433612196739,4.2534719999999995,2.228009,15.624999999999972,3533.54277778113
2024-06-22 15:18:00,52.08333,2.1701390000000007,0.7479449009804757,4.108796000000001,2.083334,14.467600000000004,3533.5927777811303
2024-06-22 15:21:00,54.80324,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,15.625,3533.6427777811305
2024-06-22 15:24:00,57.49421,2.1990740000000004,0.7549357801171288,4.079862,2.0254640000000004,15.914299999999997,3533.6927777811306
2024-06-22 15:27:00,55.55556,2.083334,0.7685317864629225,4.108796,2.1990740000000004,14.467600000000004,3533.742777781131
2024-06-22 15:30:00,59.05671,2.141203,0.7409308465265381,4.108796,2.1122690000000004,15.914299999999997,3533.792777781131
2024-06-22 15:33:00,57.89931,2.054399,0.7197699060961547,4.195603,2.2858789999999996,14.756900000000002,3533.842777781131
2024-06-22 15:36:00,54.02199,2.0254630000000002,0.7126741730442793,4.224538000000001,2.34375,16.20369999999997,3533.8927777811314
2024-06-22 15:39:00,53.24074,1.9965279999999996,0.6604362902225155,4.050924999999999,2.1701390000000007,13.59960000000001,3533.9427777811316
2024-06-22 15:42:00,55.55556,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,15.625,3533.9927777811317
2024-06-22 15:45:00,53.64583,2.0254630000000002,0.7537883543359152,3.9641200000000003,2.1122690000000004,16.203699999999998,3534.042777781132
2024-06-22 15:48:00,52.08333,2.054399,0.6739933554573435,4.079862,2.141204,15.046300000000002,3534.092777781132
2024-06-22 15:51:00,51.30208,2.054398,0.7197711594285148,4.0509260000000005,2.141204000000001,17.361099999999993,3534.1427777811323
2024-06-22 15:54:00,50.54977,2.083334,0.7268470068449904,3.993055,2.054398,16.782399999999996,3534.1927777811325
2024-06-22 15:57:00,52.08333,2.141204,0.7409310892195006,3.993056,1.9965280000000005,15.046300000000002,3534.2427777811326
2024-06-22 16:00:00,53.24074,2.1990740000000004,0.7977487191320688,3.935186,1.9097219999999995,15.625,3534.292777781133
2024-06-22 16:03:00,56.33681,2.228009,0.8050033302251168,4.108796,2.054399,14.178200000000004,3534.342777781133
2024-06-22 16:06:00,60.21412,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,15.625,3534.392777781133
2024-06-22 16:09:00,56.33681,2.1122690000000004,0.7338985952314796,4.195602,2.228009,16.4931,3534.4427777811334
2024-06-22 16:12:00,54.39815,2.141204,0.7409310892195006,4.166667,2.1701390000000007,16.203699999999998,3534.4927777811336
2024-06-22 16:15:00,56.71296,2.228009,0.8050033302251168,4.108796000000001,2.054399000000001,15.625,3534.5427777811337
2024-06-22 16:18:00,67.56366,2.141204,0.7409372069631603,5.729164,3.732640000000001,21.412000000000006,3534.592777781134
2024-06-22 16:21:00,59.05671,2.170139,0.866227172890903,5.584489,3.645830000000001,18.51849999999999,3534.642777781134
2024-06-22 16:24:00,60.99537,2.1122690000000004,0.8145434821744922,5.295134,3.385415,19.097199999999987,3534.6927777811343
2024-06-22 16:27:00,59.43287,2.083334,0.8428259910859012,5.121524000000001,3.26968,18.807799999999986,3534.7427777811345
2024-06-22 16:30:00,59.43287,2.0833330000000005,0.8766427284199544,5.121528,3.298614999999999,18.51849999999999,3534.7927777811346
2024-06-22 16:33:00,57.49421,2.083334,0.8069493838623949,5.208334000000001,3.3275499999999996,17.650499999999994,3534.842777781135
2024-06-22 16:36:00,60.18519,2.170139,0.866227172890903,5.1504639999999995,3.211805000000001,18.80789999999999,3534.892777781135
2024-06-22 16:39:00,61.37153,2.170139,0.8296618840188612,5.1504639999999995,3.182875,19.96520000000001,3534.942777781135
2024-06-22 16:42:00,59.05671,2.170139,0.8296566619962558,5.179398,3.211805,18.22919999999999,3534.9927777811354
2024-06-22 16:45:00,57.49421,2.1990739999999995,0.8371896763534719,5.2083319999999995,3.2118100000000007,18.51860000000002,3535.0427777811356
2024-06-22 16:48:00,55.55556,2.256945,0.8122348580448966,5.237267999999999,3.1539349999999997,17.36110000000002,3535.0927777811357
2024-06-22 16:51:00,57.49421,2.256945,0.8122262532720201,5.208334,3.1249949999999993,20.25460000000001,3535.142777781136
2024-06-22 16:54:00,55.55556,2.1990739999999995,0.8739785366067367,5.1215280000000005,3.15393,16.203699999999998,3535.192777781136
2024-06-22 16:57:00,57.49421,2.256944,0.8521660352473749,5.092593000000001,3.038195000000001,17.36110000000002,3535.2427777811363
2024-06-22 17:00:00,59.80903,2.256944,0.8122331743620596,5.063658,2.9803249999999997,18.807799999999986,3535.2927777811365
2024-06-22 17:03:00,59.05671,2.1990740000000004,0.8371831072087258,5.034722,3.038194999999999,17.07170000000002,3535.3427777811366
2024-06-22 17:06:00,60.96644,2.1990740000000004,0.7977430553410169,5.150463,3.1249949999999993,19.386599999999987,3535.392777781137
2024-06-22 17:09:00,60.18519,2.1990740000000004,0.873995797074399,5.208329000000001,3.2407449999999995,16.782399999999996,3535.442777781137
2024-06-22 17:12:00,57.87037,2.1701390000000007,0.8662222719792048,5.063658000000001,3.1249949999999993,19.097200000000015,3535.492777781137
2024-06-22 17:15:00,60.99537,2.1990740000000004,0.7977487191320688,5.005787,2.9803229999999994,19.097199999999987,3535.5427777811374
2024-06-22 17:18:00,63.31019,2.256944,0.8894277745579906,5.063658,3.038195000000001,19.965299999999985,3535.5927777811376
2024-06-22 17:21:00,64.84375,2.2858790000000004,0.8971141166590555,5.526619,3.472219999999999,19.675900000000013,3535.6427777811377
2024-06-22 17:24:00,61.37153,2.1990740000000004,0.8739834682191943,5.353009,3.385414999999999,20.83330000000001,3535.692777781138
2024-06-22 17:27:00,57.87037,2.141203,0.8221087199057178,5.1215280000000005,3.1828710000000004,18.22920000000002,3535.742777781138
2024-06-22 17:30:00,59.43287,2.1990739999999995,0.8371817933704273,4.976852,2.9803240000000004,18.22919999999999,3535.7927777811383
2024-06-22 17:33:00,59.80903,2.228009,0.8446847853689723,4.976852,2.951389,17.36110000000002,3535.8427777811385
2024-06-22 17:36:00,59.83796,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,18.807900000000018,3535.8927777811386
2024-06-22 17:39:00,57.49421,2.054398,0.7611645596703511,4.9189810000000005,3.038190000000001,17.65039999999999,3535.942777781139
2024-06-22 17:42:00,57.11806,2.054398,0.7993260716736706,4.8321760000000005,2.9803240000000004,18.22919999999999,3535.992777781139
2024-06-22 17:45:00,54.39815,2.054399,0.799327607128356,4.803241,2.9513890000000007,17.650499999999994,3536.042777781139
2024-06-22 17:48:00,55.58449,2.141204,0.7409310892195006,4.861111,2.8645830000000005,17.361099999999993,3536.0927777811394
2024-06-22 17:51:00,57.89931,2.1990740000000004,0.7977515510035947,4.86111,2.835648,18.22909999999999,3536.1427777811396
2024-06-22 17:54:00,56.33681,2.1990740000000004,0.7549342300849239,4.7453710000000004,2.6909719999999995,17.65040000000002,3536.1927777811397
2024-06-22 17:57:00,54.39815,2.141204,0.7831849867644642,4.74537,2.7777780000000005,17.650499999999994,3536.24277778114
2024-06-22 18:00:00,58.65162,2.2569440000000007,0.8122346084803982,4.832175,2.748843,17.650499999999994,3536.29277778114
2024-06-22 18:03:00,56.33681,2.054399,0.7993288788850791,4.774305,2.922454,17.36110000000002,3536.3427777811403
2024-06-22 18:06:00,54.02199,2.1122690000000004,0.8506452996378568,4.890046000000001,3.009259,17.650499999999965,3536.3927777811405
2024-06-22 18:09:00,53.24074,2.1122690000000004,0.7758694197095617,4.861111,2.922454,17.36110000000002,3536.4427777811406
2024-06-22 18:12:00,53.24074,2.1122690000000004,0.8145383272947234,4.629629,2.719906,17.650499999999994,3536.492777781141
2024-06-22 18:15:00,51.70718,2.170139,0.7479449009804755,4.658564,2.633102,16.782399999999996,3536.542777781141
2024-06-22 18:18:00,54.02199,2.256944,0.812234608480398,4.774305,2.6909730000000005,16.4931,3536.592777781141
2024-06-22 18:21:00,54.39815,2.170139,0.7904788980945116,4.774305,2.7777780000000005,16.203699999999998,3536.6427777811414
2024-06-22 18:24:00,52.86458,2.1701390000000007,0.7904774913208578,4.687500000000001,2.6909719999999995,17.07170000000002,3536.6927777811416
2024-06-22 18:27:00,55.58449,2.1701390000000007,0.7904788980945118,4.600694,2.6041669999999995,15.625,3536.7427777811417
2024-06-22 18:30:00,56.33681,2.228009,0.8446847853689723,4.629629,2.604166,16.782400000000024,3536.792777781142
2024-06-22 18:33:00,54.02199,2.141204,0.7409310892195006,4.74537,2.7488420000000007,16.20369999999997,3536.842777781142
2024-06-22 18:36:00,54.39815,2.1701390000000007,0.7904760845432391,4.716436000000001,2.719907,17.36110000000002,3536.8927777811423
2024-06-22 18:39:00,54.02199,2.141204,0.7831835891973392,4.687500000000001,2.719907,17.071799999999996,3536.9427777811425
2024-06-22 18:42:00,55.58449,2.141204,0.8221089811497478,4.629629,2.6909710000000002,17.650400000000047,3536.9927777811426
2024-06-22 18:45:00,54.42708,2.141204,0.8221089811497478,4.629629,2.6909710000000002,16.203700000000026,3537.042777781143
2024-06-22 18:48:00,53.24074,2.141204,0.8221089811497478,4.687500000000001,2.7488420000000007,15.914300000000026,3537.092777781143
2024-06-22 18:51:00,52.08333,2.1701390000000007,0.7479418214535348,4.716436000000001,2.6909719999999995,17.650499999999994,3537.142777781143
2024-06-22 18:54:00,51.30208,2.141204,0.7409310892195006,4.571759,2.5752310000000005,16.782400000000024,3537.1927777811434
2024-06-22 18:57:00,34.69329,1.7361110000000002,0.5983553048805931,4.3402780000000005,2.719908,13.020800000000008,3537.2427777811436
2024-06-22 19:00:00,33.15972,2.0254630000000002,0.6672222644059588,3.7615739999999995,1.851851,12.731499999999983,3537.2927777811437
2024-06-22 19:03:00,31.22107,2.083334,0.5652180809284665,3.4722220000000004,1.446758,12.152800000000013,3537.342777781144
2024-06-22 19:09:00,30.06366,2.0254630000000002,0.5534218497762724,3.3564819999999997,1.38889,11.574000000000012,3537.442777781144
2024-06-22 19:18:00,30.84491,2.1122690000000004,0.7339001143064161,3.2696760000000005,1.3020839999999998,10.995400000000018,3537.442777781144
2024-06-22 19:27:00,30.06366,2.141204,0.7409310892195006,3.2407399999999997,1.244212,11.284700000000015,3537.442777781144
2024-06-22 19:36:00,32.37847,2.2858790000000004,0.7274670254899026,3.4722220000000004,1.3020839999999998,11.284699999999987,3537.442777781144
2024-06-22 19:54:00,30.84491,2.228009,0.761908703165354,3.1828700000000003,1.0995370000000007,11.574099999999987,3537.442777781144
2024-06-22 19:57:00,30.06366,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,11.574100000000044,3537.442777781144
2024-06-22 20:03:00,30.06366,2.141204,0.7409326186633494,3.2696750000000003,1.273148,10.706099999999992,3537.442777781144
2024-06-23 02:48:00,40.1331,2.7488420000000007,0.8844375629391992,2.633101,0.02893499999999971,10.12733,3537.442777781144
2024-06-23 02:51:00,71.06481,2.7777770000000004,0.9835016724575331,2.6620360000000005,0.08680600000000016,9.25927,3537.442777781144
2024-06-23 02:54:00,30.81597,2.34375,0.7896124409868968,2.748842,0.5497679999999994,10.416619999999995,3537.442777781144
2024-06-23 03:45:00,98.52431,0.31828699999999976,,0.02893599999999985,-0.6365740000000004,61.6319,3537.442777781144
2024-06-23 03:51:00,98.52431,0.46296300000000024,0.38611911549000366,0.4050920000000007,0.2604160000000002,60.76390000000001,3537.442777781144
2024-06-23 04:24:00,32.00232,1.9675919999999998,0.7389513707298518,3.038194,1.2442140000000004,8.969899999999967,3537.442777781144
2024-06-23 04:27:00,30.84491,1.9675919999999998,0.6984170377532205,3.211806,1.3888889999999998,10.12730000000002,3537.442777781144
2024-06-23 04:30:00,34.31713,1.9097220000000004,0.529630642603065,3.298611,1.4467589999999992,10.995400000000018,3537.442777781144
