Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-23 04:36:00,32.00232,1.8807869999999998,0.5236439977483902,3.1539349999999997,1.3310190000000004,10.99539999999999,3537.442777781144
2024-06-23 04:39:00,30.46875,1.8229170000000003,0.5116111779084656,2.8935180000000003,1.1284709999999993,10.127299999999991,3537.442777781144
2024-06-23 08:00:00,32.00232,2.170139,0.5828050264100668,3.1828699999999994,1.070602,11.284700000000015,3537.442777781144
2024-06-23 08:03:00,30.06366,2.083334,0.6807411451106639,3.0960650000000003,1.1284710000000002,10.12730000000002,3537.442777781144
2024-06-23 08:24:00,30.06366,2.0833330000000005,0.6807426010949476,3.096064,1.1284719999999995,10.706000000000017,3537.442777781144
2024-06-23 08:27:00,30.06366,2.0833330000000005,0.7268437454170177,3.038194,1.0995359999999996,10.416699999999992,3537.442777781144
2024-06-23 08:39:00,30.87384,1.9675919999999998,0.6536229728906304,2.8935180000000003,1.0416660000000002,11.284700000000043,3537.442777781144
2024-06-23 08:57:00,33.15972,2.141203,0.6409082641450448,2.951389,0.8969909999999999,10.416699999999992,3537.442777781144
2024-06-23 09:00:00,34.69329,2.1122679999999994,0.733898351833126,3.038194,1.070602,10.70599999999996,3537.492777781144
2024-06-23 09:03:00,36.25579,2.141203,0.9563265277095542,3.29861,1.4756950000000009,10.706000000000017,3537.542777781144
2024-06-23 09:06:00,43.60532,2.256945,0.666081029880159,4.108796,1.9386580000000002,13.310200000000009,3537.5927777811444
2024-06-23 09:09:00,41.29051,2.0254630000000002,0.667223929131812,3.790509,1.8807869999999998,12.152800000000013,3537.6427777811446
2024-06-23 09:12:00,37.4132,2.0254630000000002,0.7126756606946535,3.819444,1.938657,10.70599999999996,3537.6927777811447
2024-06-23 09:15:00,36.25579,2.141204,0.6409084827349476,3.732639,1.6782399999999997,13.020800000000008,3537.742777781145
2024-06-23 09:18:00,34.31713,2.1122690000000004,0.5710943793877759,3.5300920000000007,1.4756929999999997,10.127300000000048,3537.792777781145
2024-06-23 09:21:00,32.00232,2.1122690000000004,0.7338985952314796,3.414352,1.4467590000000001,10.416699999999992,3537.8427777811453
2024-06-23 09:24:00,31.22107,2.170139,0.7479418214535346,3.3854170000000003,1.359953,11.284700000000043,3537.8927777811455
2024-06-23 09:27:00,35.47454,2.1122690000000004,0.5710968446688817,3.3564819999999997,1.3020839999999998,10.995399999999961,3537.9427777811457
2024-06-23 09:30:00,32.00232,2.054398,0.7197726576050975,3.182869,1.273148,10.995399999999961,3537.992777781146
2024-06-23 09:33:00,33.56482,2.0833329999999997,0.7268452540748599,3.2696759999999996,1.3310190000000004,11.284699999999987,3538.042777781146
2024-06-23 09:36:00,35.47454,1.9386580000000002,0.6467908940270239,3.240742,1.4178229999999994,10.706000000000017,3538.092777781146
2024-06-23 09:39:00,35.87963,1.9965279999999996,0.6604329851518725,3.1828709999999996,1.3020830000000005,11.574099999999987,3538.1427777811464
2024-06-23 09:42:00,35.47454,1.9097229999999996,0.6399421134090985,3.0671289999999996,1.2731469999999998,10.127299999999991,3538.1927777811466
2024-06-23 09:45:00,33.15972,1.9386579999999993,0.6912579089560571,3.125,1.3310190000000004,9.837999999999994,3538.2427777811467
2024-06-23 09:48:00,32.78357,2.0254629999999993,0.7537856338177694,3.2986109999999993,1.446758,9.838000000000022,3538.292777781147
2024-06-23 09:51:00,35.8507,2.1122679999999994,0.6345768822447504,3.414351,1.3888889999999998,11.284800000000018,3538.342777781147
2024-06-23 09:54:00,33.56482,2.0254630000000002,0.5534218497762724,3.2407399999999997,1.273148,10.127299999999991,3538.3927777811473
2024-06-23 09:57:00,36.25579,1.8807869999999998,0.6768630155735522,2.922453,1.186343,11.574100000000016,3538.4427777811475
2024-06-23 10:00:00,33.56482,1.6782409999999999,0.6632197442900659,2.8067129999999993,1.3020839999999998,10.416600000000017,3538.4927777811477
2024-06-23 10:03:00,34.31713,1.9965279999999996,0.7840167385958797,3.327547,1.5335650000000003,13.310200000000009,3538.542777781148
2024-06-23 10:06:00,32.78357,2.2858799999999997,0.6060510011757255,3.5590279999999996,1.3310190000000004,11.284699999999987,3538.592777781148
2024-06-23 10:09:00,33.15972,2.3148150000000003,0.7827157352168993,3.414351,1.2442129999999993,11.284700000000015,3538.642777781148
2024-06-23 10:12:00,31.22107,2.256945,0.768862716498561,3.3854169999999995,1.273148,10.127299999999991,3538.6927777811484
2024-06-23 10:15:00,30.46875,2.256945,0.7688611460827302,3.530093,1.4178229999999994,10.41670000000002,3538.7427777811486
2024-06-23 10:18:00,30.84491,2.256944,0.7208422373293902,3.501158,1.359953,11.284700000000043,3538.7927777811487
2024-06-23 10:21:00,32.00232,2.1122690000000004,0.6345790784019306,3.327546,1.3020839999999998,10.995399999999961,3538.842777781149
2024-06-23 10:24:00,32.00232,2.141203,0.6409122468560926,3.29861,1.2442140000000004,10.127200000000016,3538.892777781149
2024-06-23 10:27:00,37.4132,2.054398,0.7197711594285148,3.1828699999999994,1.273148,11.574000000000012,3538.9427777811493
2024-06-23 10:30:00,32.78357,1.9965279999999996,0.8191753074608654,3.3564819999999997,1.5914350000000006,11.574000000000012,3538.9927777811495
2024-06-23 10:33:00,32.37847,2.054398,0.67399312185539,3.7615739999999995,1.8229169999999995,11.574099999999987,3539.0427777811497
2024-06-23 10:36:00,36.25579,1.967593,0.5415602997530825,3.414351999999999,1.5046299999999997,12.731499999999983,3539.09277778115
2024-06-23 10:39:00,35.47454,1.6203710000000004,0.523985208500339,2.633102,1.0995359999999996,10.995300000000043,3539.14277778115
2024-06-23 10:42:00,32.00232,1.7071760000000005,0.6709173112908755,2.748843,1.2152779999999996,11.574100000000044,3539.19277778115
2024-06-23 10:45:00,31.22107,2.083334,0.7268454981919882,3.3564819999999997,1.4178240000000004,10.70599999999996,3539.2427777811504
2024-06-23 10:48:00,31.22107,2.256945,0.7208459865623295,3.3854169999999995,1.2442129999999993,10.127299999999991,3539.2927777811506
2024-06-23 10:51:00,30.46875,2.2280099999999994,0.7142073754411639,3.2696759999999996,1.157407,10.706000000000017,3539.3427777811507
2024-06-23 10:54:00,30.06366,2.2280099999999994,0.7619105040614902,3.3564809999999996,1.273148,10.995299999999986,3539.392777781151
2024-06-23 10:57:00,32.00232,2.2858799999999997,0.7757992555150944,3.6747680000000003,1.5335650000000003,11.574099999999987,3539.442777781151
2024-06-23 11:00:00,33.53588,2.228009,0.7142036490333374,3.530093,1.4178229999999994,11.284800000000018,3539.4927777811513
2024-06-23 11:03:00,33.53588,2.170139,0.5828050264100668,3.4432869999999998,1.3310190000000004,12.152799999999957,3539.5427777811515
2024-06-23 11:06:00,32.78357,2.170139,0.7479449009804755,3.3564810000000005,1.3310190000000004,11.574099999999987,3539.5927777811517
2024-06-23 11:09:00,31.22107,2.141204,0.7409326186633494,3.5300920000000007,1.5335650000000003,11.574099999999987,3539.642777781152
2024-06-23 11:12:00,30.46875,2.1990740000000004,0.6535250496926025,3.501158,1.3888889999999998,12.152800000000013,3539.692777781152
2024-06-23 11:15:00,30.46875,2.256945,0.6660769335406052,3.3854169999999995,1.2152769999999995,12.152799999999957,3539.742777781152
2024-06-23 11:18:00,30.46875,2.1990749999999997,0.7549344714051877,3.2118059999999993,1.157406,12.152700000000038,3539.7927777811524
2024-06-23 11:21:00,30.46875,2.256945,0.8122348580448966,3.3564809999999996,1.273148,11.574099999999987,3539.8427777811526
2024-06-23 11:24:00,30.84491,2.2280099999999994,0.8050035804918262,3.616898,1.5625000000000009,11.574099999999987,3539.8927777811527
2024-06-23 11:27:00,30.84491,2.34375,0.6175898296933651,3.703703,1.4178229999999994,10.416699999999992,3539.942777781153
2024-06-23 11:30:00,30.06366,2.372686,0.6909966933268022,3.4722219999999995,1.1863420000000007,10.995400000000018,3539.992777781153
2024-06-23 11:42:00,30.84491,2.256944,0.7688640469116509,3.29861,1.186343,11.863400000000013,3539.992777781153
2024-06-23 11:45:00,32.78357,2.2858790000000004,0.6060482246730625,3.1539349999999997,0.9259259999999996,10.995400000000018,3539.992777781153
2024-06-23 11:48:00,30.84491,2.1990749999999997,0.7549360214377436,3.240741,1.1863419999999998,10.995399999999961,3539.992777781153
2024-06-23 11:54:00,33.56482,2.3726849999999997,0.747229928994791,3.7615739999999995,1.5046299999999997,10.70599999999996,3539.992777781153
2024-06-23 11:57:00,31.22107,2.2858799999999997,0.6060484245683629,3.4722220000000004,1.244212,12.152699999999982,3539.992777781153
2024-06-23 12:06:00,30.84491,2.2858789999999996,0.8194457470053556,3.298609999999999,1.186343,11.284699999999987,3539.992777781153
2024-06-23 12:15:00,32.00232,2.1701390000000007,0.6472250238139615,3.1539350000000006,1.070600999999999,11.863400000000013,3539.992777781153
2024-06-23 12:18:00,32.37847,2.1701390000000007,0.7904760845432391,3.0960650000000003,1.0995359999999996,10.995399999999961,3540.0427777811533
2024-06-23 12:21:00,32.78357,2.228009,0.761908703165354,3.385416,1.3020830000000005,10.706099999999992,3540.0927777811535
2024-06-23 12:24:00,30.84491,2.170139,0.8296566619962558,3.530093,1.5625,9.548699999999997,3540.1427777811537
2024-06-23 12:27:00,31.22107,2.256945,0.7208424664590194,3.5590289999999998,1.4178229999999994,11.574099999999987,3540.192777781154
2024-06-23 12:30:00,39.69907,2.633102,,3.7615749999999997,1.0706019999999992,13.599599999999953,3540.242777781154
2024-06-23 12:33:00,32.78357,2.2280099999999994,0.5944558848722933,3.3564809999999996,1.1863420000000007,11.863400000000013,3540.292777781154
2024-06-23 12:36:00,32.00232,2.2280099999999994,0.7619089438182335,3.3854169999999995,1.3020830000000005,10.127300000000048,3540.3427777811544
2024-06-23 12:39:00,32.00232,2.170139,0.7479418214535346,3.501157,1.4756929999999997,12.152800000000013,3540.3927777811546
2024-06-23 12:42:00,30.43982,2.1990739999999995,0.7075474100527053,3.530093,1.446758,10.127300000000048,3540.4427777811547
2024-06-23 12:45:00,33.53588,2.2858790000000004,0.672328917332313,3.501158,1.3020839999999998,11.284700000000043,3540.492777781155
2024-06-23 12:48:00,33.56482,2.1990739999999995,0.6535250496926024,3.2407399999999997,1.1284710000000002,10.706000000000017,3540.542777781155
2024-06-23 12:51:00,31.22107,2.170139,0.7904788980945116,3.327546,1.3310190000000004,11.574099999999987,3540.5927777811553
2024-06-23 12:54:00,36.63195,2.2858790000000004,0.7757974356333044,3.6458329999999997,1.5046299999999997,11.574099999999987,3540.6427777811555
2024-06-23 12:57:00,35.8507,2.1990740000000004,0.7075508831857056,3.5879630000000002,1.5046299999999997,11.863400000000013,3540.6927777811557
2024-06-23 13:00:00,31.22107,2.170139,0.7008732035733048,3.501158,1.446758,10.706000000000017,3540.742777781156
2024-06-23 13:03:00,33.53588,2.1990740000000004,0.6535270695920163,3.3564810000000005,1.2442129999999993,10.995400000000018,3540.792777781156
2024-06-23 13:06:00,30.84491,2.141204,0.6941841283645545,3.0671290000000004,1.0416660000000002,12.442099999999982,3540.842777781156
2024-06-23 13:09:00,32.00232,2.2858789999999996,0.8971153723478595,3.3564809999999996,1.3020830000000005,12.731499999999983,3540.8927777811564
2024-06-23 13:12:00,35.8507,2.314814,0.7827154964976473,3.587962,1.4178249999999997,11.284700000000043,3540.9427777811566
2024-06-23 13:15:00,34.31713,2.1990740000000004,0.7549342300849239,3.4722220000000004,1.4178229999999994,11.574099999999987,3540.9927777811567
2024-06-23 13:18:00,32.78357,2.170139,0.7479449009804755,3.5590270000000004,1.5335650000000003,11.284700000000043,3541.042777781157
2024-06-23 13:21:00,33.53588,2.170139,0.6472270294780046,3.3564810000000005,1.273148,12.152800000000013,3541.092777781157
2024-06-23 13:24:00,31.22107,2.170139,0.7479449009804755,3.3275449999999998,1.3020829999999997,13.888899999999978,3541.1427777811573
2024-06-23 13:27:00,33.15972,2.228009,0.761908703165354,3.4722219999999995,1.3888889999999998,11.574100000000044,3541.1927777811575
2024-06-23 13:30:00,33.53588,2.2280099999999994,0.7619105040614902,3.414352,1.3310190000000004,10.70599999999996,3541.2427777811577
2024-06-23 13:33:00,32.00232,2.2280099999999994,0.7619089438182335,3.4722219999999995,1.3888880000000006,11.574000000000012,3541.292777781158
2024-06-23 13:36:00,30.43982,2.256945,0.7208442265146143,3.5590279999999996,1.4178230000000003,10.706000000000017,3541.342777781158
2024-06-23 13:42:00,31.22107,2.4016199999999994,0.6290819670344111,3.414350999999999,1.070602,11.574099999999987,3541.342777781158
2024-06-23 13:45:00,30.46875,2.3148149999999994,0.6785659353451299,3.2696759999999996,1.0416660000000002,10.416699999999992,3541.342777781158
2024-06-23 13:48:00,30.06366,2.3726849999999997,0.8818813952822216,3.530092,1.359953,10.706000000000017,3541.342777781158
2024-06-23 13:51:00,32.78357,2.256945,0.768862716498561,3.7615739999999995,1.649305,11.284699999999987,3541.342777781158
2024-06-23 13:54:00,30.84491,2.2858799999999997,0.6723332575681115,3.7615729999999994,1.5625,10.706000000000017,3541.342777781158
2024-06-23 13:57:00,31.22107,2.256945,0.5114007240326841,3.5011579999999993,1.273148,11.574099999999987,3541.342777781158
2024-06-23 14:00:00,30.06366,2.170139,0.7008766530544543,3.096064,1.0416660000000002,11.574099999999987,3541.342777781158
2024-06-23 14:06:00,33.15972,2.2858789999999996,0.7757990161623701,3.385416,1.2442140000000004,10.706000000000017,3541.342777781158
2024-06-23 14:09:00,35.47454,2.228009,0.7142071457060738,3.501157,1.3888889999999998,12.152800000000013,3541.342777781158
2024-06-23 14:12:00,38.5706,2.2858789999999996,0.7757974356333042,3.4432859999999996,1.3020830000000005,11.863500000000045,3541.342777781158
2024-06-23 14:15:00,38.5706,2.228009,0.7619102634082585,3.385416,1.3020839999999998,11.863500000000045,3541.342777781158
2024-06-23 14:18:00,48.23495,2.3726849999999997,0.16163218318407815,4.2534719999999995,1.8807869999999998,13.310199999999952,3541.342777781158
2024-06-23 14:21:00,36.63195,1.9097229999999996,0.6840709747619746,3.8483799999999997,2.0833330000000005,13.02090000000004,3541.342777781158
2024-06-23 14:24:00,32.78357,2.170139,0.7904788980945116,3.906249999999999,1.9097229999999996,10.706000000000017,3541.342777781158
2024-06-23 14:27:00,32.37847,2.256945,0.6002577080627539,3.8483800000000006,1.649305,11.284799999999962,3541.342777781158
2024-06-23 14:30:00,30.84491,2.2280099999999994,0.5944558848722933,3.4722219999999995,1.3020830000000005,11.574099999999987,3541.342777781158
2024-06-23 14:36:00,31.22107,2.2858789999999996,0.7274670254899024,3.385416,1.2152780000000005,12.152800000000013,3541.342777781158
2024-06-23 14:39:00,32.00232,2.1990739999999995,0.7549357801171286,3.4432859999999996,1.3888880000000006,12.152800000000013,3541.342777781158
2024-06-23 14:45:00,31.22107,2.3148149999999994,0.7340714756865854,3.414352,1.2152780000000005,10.995400000000018,3541.342777781158
2024-06-23 14:54:00,31.22107,2.3148150000000003,0.8266373442442305,3.530092,1.3888889999999998,14.178300000000007,3541.342777781158
2024-06-23 14:57:00,30.06366,2.3148149999999994,0.6785680115460865,3.703703,1.4756939999999998,10.416699999999992,3541.342777781158
2024-06-23 15:03:00,34.69329,1.6203700000000003,0.395358906445568,2.633101,1.0416669999999995,10.70599999999996,3541.342777781158
2024-06-23 15:06:00,36.25579,1.3888890000000007,0.46962985473740276,2.2569440000000007,0.9548609999999993,11.284700000000043,3541.342777781158
2024-06-23 15:09:00,35.47454,1.6203709999999996,0.6818305082037448,2.5752319999999997,1.157407,11.574100000000044,3541.342777781158
2024-06-23 15:12:00,34.31713,1.9965279999999996,0.7463819175885958,3.1539349999999997,1.3310190000000004,11.863400000000013,3541.342777781158
2024-06-23 15:15:00,34.78009,2.0833329999999997,0.7268437454170161,3.298611,1.359953,10.706099999999992,3541.342777781158
2024-06-23 15:18:00,30.43982,2.054398,0.67399312185539,3.3564810000000005,1.4178240000000004,10.995400000000018,3541.342777781158
2024-06-23 15:21:00,30.43982,2.083334,0.6282265995488098,3.2696760000000005,1.273148,10.416600000000017,3541.342777781158
2024-06-23 15:27:00,31.22107,2.054398,0.7611714080043162,3.1539339999999996,1.273148,10.995399999999961,3541.342777781158
2024-06-23 15:30:00,33.53588,2.1122679999999994,0.6874727393034501,3.327546,1.3310190000000004,11.574000000000012,3541.392777781158
2024-06-23 15:33:00,35.47454,2.1122679999999994,0.6345749052528978,3.3564819999999997,1.3310190000000004,11.284799999999962,3541.4427777811584
2024-06-23 15:36:00,34.72222,2.0254629999999993,0.7126756606946533,3.2696749999999994,1.3888880000000006,12.442200000000014,3541.4927777811586
2024-06-23 15:39:00,33.15972,1.9965279999999996,0.7463805667848415,3.327546,1.5046289999999996,12.731499999999983,3541.5427777811587
2024-06-23 15:42:00,32.00232,1.9675919999999998,0.6984199705816501,3.414351,1.5914359999999999,9.838000000000022,3541.592777781159
2024-06-23 15:45:00,30.84491,2.0254630000000002,0.7126741730442793,3.3854170000000003,1.5046289999999996,11.863400000000013,3541.642777781159
2024-06-23 15:48:00,35.47454,2.141203,0.5769580526259844,3.29861,1.2152780000000005,10.706000000000017,3541.6927777811593
2024-06-23 15:51:00,32.00232,2.054398,0.7197711594285148,3.096064,1.1863420000000007,10.416699999999992,3541.7427777811595
2024-06-23 15:54:00,33.53588,2.1122690000000004,0.8145383272947234,3.414353,1.5046299999999997,12.152800000000013,3541.7927777811597
2024-06-23 15:57:00,31.22107,2.141204,0.7409310892195006,3.5590280000000005,1.5625000000000009,11.574099999999987,3541.84277778116
2024-06-23 16:00:00,33.53588,2.1990730000000003,0.5886346962292721,3.4432860000000005,1.3020829999999997,11.574099999999987,3541.89277778116
2024-06-23 16:03:00,36.25579,2.228009,0.7142053973736116,3.0960650000000003,0.9837959999999999,11.863400000000013,3541.94277778116
2024-06-23 16:06:00,38.16551,2.1990740000000004,0.8371817933704275,3.3564819999999997,1.3599539999999992,12.152800000000013,3541.9927777811604
2024-06-23 16:09:00,43.98148,2.256944,0.8122317402396584,4.021991,1.938657,12.442199999999957,3542.0427777811606
2024-06-23 16:12:00,48.61111,1.4467590000000001,0.5269859320630073,3.038195,1.7071769999999997,13.020800000000008,3542.0927777811607
2024-06-23 16:15:00,47.82986,1.475695,0.4902179343733662,3.0092600000000003,1.6203700000000003,12.442099999999982,3542.142777781161
2024-06-23 16:18:00,41.66666,1.765046,0.5571410133805818,3.124999,1.4467600000000003,12.152800000000013,3542.192777781161
2024-06-23 16:21:00,36.63195,1.8229169999999995,0.7014218734442433,3.2118059999999993,1.5624989999999999,12.152799999999957,3542.2427777811613
2024-06-23 16:33:00,32.78357,2.054398,0.7197711594285148,3.2696749999999994,1.359953,12.152799999999957,3542.442777781161
2024-06-23 16:36:00,34.69329,2.2858789999999996,0.8596259279840986,3.6747679999999994,1.5914349999999997,11.863399999999956,3542.4927777811613
2024-06-23 16:39:00,35.50347,2.1990740000000004,0.7549357801171288,3.7615739999999995,1.7071759999999996,11.574099999999987,3542.5427777811615
2024-06-23 16:42:00,33.15972,2.0833330000000005,0.6282244172215338,3.6747690000000004,1.6782409999999999,11.284700000000043,3542.5927777811617
2024-06-23 16:45:00,34.69329,2.054399,0.7611716627654814,3.327546,1.4467590000000001,13.020800000000008,3542.642777781162
2024-06-23 16:51:00,34.31713,2.083334,0.8428151736301263,3.5590279999999996,1.7071750000000003,10.416699999999992,3542.7427777811617
2024-06-23 16:54:00,37.4132,2.1990740000000004,0.6535250496926025,3.790509,1.6782399999999997,12.442099999999982,3542.792777781162
2024-06-23 16:57:00,35.47454,2.1990739999999995,0.7075508831857055,3.616898,1.5335650000000003,10.995399999999961,3542.842777781162
2024-06-23 17:09:00,32.37847,2.34375,0.6175898296933651,3.732639,1.4467589999999992,11.284699999999987,3542.842777781162
2024-06-23 17:12:00,30.06366,2.3148149999999994,0.6785700877341895,3.5590269999999995,1.3310190000000004,10.995400000000018,3542.842777781162
2024-06-23 17:15:00,31.25,2.2858799999999997,0.7274672540261377,3.414351,1.244212,11.284699999999987,3542.842777781162
2024-06-23 17:18:00,30.06366,2.34375,0.7896140416138558,3.4432859999999996,1.2442129999999993,10.995299999999986,3542.842777781162
2024-06-23 18:03:00,33.56482,2.3148150000000003,0.7827141446155744,3.298611,1.1284719999999995,11.284699999999987,3542.842777781162
2024-06-23 18:06:00,30.84491,2.2858799999999997,0.9324396982007012,3.5879630000000002,1.5625000000000009,12.152700000000038,3542.8927777811623
2024-06-23 18:09:00,34.69329,2.4016199999999994,0.7537828955975833,3.8773150000000003,1.5914349999999997,11.574100000000044,3542.9427777811625
2024-06-23 18:12:00,33.15972,2.2858799999999997,0.6723291331421415,3.5879630000000002,1.3888880000000006,11.574000000000012,3542.9927777811627
2024-06-23 18:15:00,33.53588,2.3726849999999997,0.747229928994791,3.4432869999999998,1.186343,12.152800000000013,3543.042777781163
2024-06-23 18:18:00,32.37847,2.256945,0.7688642869089205,3.3564809999999996,1.2442129999999993,10.70599999999996,3543.092777781163
2024-06-23 18:21:00,32.00232,2.2280099999999994,0.8050021554431462,3.530093,1.4756939999999998,13.310200000000009,3543.142777781163
2024-06-23 18:24:00,35.47454,2.256944,0.7688624765016419,3.5879630000000002,1.4756950000000009,11.284700000000043,3543.1927777811634
2024-06-23 18:27:00,33.56482,2.170139,0.5828050264100668,3.4432869999999998,1.3310190000000004,12.152800000000013,3543.2427777811636
2024-06-23 18:30:00,36.25579,2.2858789999999996,0.7757974356333042,3.4432859999999996,1.3020830000000005,11.574000000000012,3543.2927777811637
2024-06-23 18:33:00,39.72801,2.3148149999999994,0.7827125540086928,3.5590289999999998,1.3888889999999998,10.995299999999986,3543.342777781164
2024-06-23 18:36:00,38.19445,2.256945,0.8122334239262454,3.7905100000000003,1.7071759999999996,12.152800000000013,3543.392777781164
2024-06-23 18:39:00,36.63195,2.256945,0.6660789817167072,3.906249999999999,1.7361110000000002,10.705900000000042,3543.4427777811643
2024-06-23 18:42:00,35.8507,2.256945,0.6660789817167072,3.703703999999999,1.5335650000000003,12.152700000000038,3543.4927777811645
2024-06-23 18:45:00,32.00232,2.170139,0.6472270294780046,3.414352,1.3310189999999995,11.284700000000043,3543.5427777811647
2024-06-23 18:48:00,34.69329,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,10.706000000000017,3543.592777781165
2024-06-23 18:51:00,33.15972,2.1990740000000004,0.7549373301439511,3.29861,1.2442129999999993,10.70599999999996,3543.642777781165
2024-06-23 18:54:00,35.47454,2.256944,0.8521660352473749,3.501158,1.4467600000000003,10.705900000000042,3543.692777781165
2024-06-23 18:57:00,32.78357,2.141204,0.7409310892195006,3.5879630000000002,1.5914350000000006,11.284700000000043,3543.7427777811654
2024-06-23 19:00:00,30.46875,2.1122680000000003,0.7338968327533024,3.501158,1.5335649999999994,10.706000000000017,3543.7927777811656
2024-06-23 22:51:00,32.00232,1.5625,0.6656420447023453,2.34375,0.983795999999999,10.995399999999961,3543.7927777811656
2024-06-23 22:54:00,30.84491,1.5335650000000003,0.5883010606401259,2.4016200000000003,1.0127309999999996,10.127299999999991,3543.7927777811656
2024-06-24 01:39:00,32.00232,2.546296,,3.2696749999999994,0.6365740000000004,10.127299999999991,3543.7927777811656
2024-06-24 06:27:00,30.46875,2.1701390000000007,0.7008766530544546,3.1828700000000003,1.1284719999999995,11.574100000000016,3543.7927777811656
2024-06-24 06:30:00,30.84491,2.1990740000000004,0.7075508831857056,3.038194,0.9548609999999993,10.995400000000018,3543.7927777811656
2024-06-24 06:39:00,36.25579,2.314814,0.734069464418236,3.1539349999999997,0.9548609999999993,11.863400000000013,3543.7927777811656
2024-06-24 06:42:00,38.19445,2.2569440000000007,1.5526258169735128,3.732639,2.4884259999999996,10.995400000000018,3543.8427777811658
2024-06-24 06:45:00,53.26968,2.228009,0.6598129210886237,4.774305,2.633103,11.863400000000013,3543.892777781166
2024-06-24 06:48:00,46.67245,2.054399,0.7197699060961547,4.398149,2.4884249999999994,14.467500000000001,3543.942777781166
2024-06-24 06:51:00,45.13889,1.9965279999999996,0.6604362902225155,4.050924999999999,2.1701390000000007,12.442099999999982,3543.9927777811663
2024-06-24 06:54:00,40.50926,1.9965279999999996,0.7055583366413276,3.8773149999999994,2.0254630000000002,11.574000000000012,3544.0427777811665
2024-06-24 06:57:00,40.48032,2.0833330000000005,0.6282244172215338,3.790509,1.7939809999999996,11.284700000000015,3544.0927777811667
2024-06-24 07:00:00,39.72801,2.0833330000000005,0.6807409121839193,3.616898000000001,1.6493049999999991,11.574099999999987,3544.142777781167
2024-06-24 07:03:00,43.20023,2.170139,0.7479433612196739,3.6747689999999995,1.6493060000000002,12.731500000000011,3544.192777781167
2024-06-24 07:06:00,43.20023,2.170139,0.7904774913208575,3.790509,1.7939809999999996,13.02079999999998,3544.242777781167
2024-06-24 07:09:00,42.82407,2.083334,0.6807411451106654,4.137732,2.1701380000000006,12.731500000000011,3544.2927777811674
2024-06-24 07:12:00,40.88541,2.0254630000000002,0.7126756606946535,4.0509260000000005,2.1701390000000007,12.442199999999985,3544.3427777811676
2024-06-24 07:15:00,39.72801,2.0833330000000005,0.628226379774374,3.8194440000000007,1.8229169999999995,10.127299999999991,3544.3927777811678
2024-06-24 07:18:00,43.20023,2.0833330000000005,0.7268452540748601,3.6458329999999997,1.7071759999999996,13.020800000000037,3544.442777781168
2024-06-24 07:21:00,41.66666,2.054398,0.7197696612467748,4.166667,2.256944,12.731499999999983,3544.492777781168
2024-06-24 07:24:00,49.39236,2.1701380000000006,0.5828023218777744,4.021990000000001,1.9097219999999995,13.02079999999998,3544.5427777811683
2024-06-24 07:27:00,46.67245,2.170139,0.8296592730137415,4.07986,2.1122690000000004,12.731400000000008,3544.5927777811685
2024-06-24 07:30:00,54.39815,2.4016209999999996,0.8033559669810716,4.832176,2.5752310000000005,13.888800000000003,3544.6427777811687
2024-06-24 07:33:00,57.89931,2.459491,1.0140551007897969,4.918981,2.748843,15.914299999999969,3544.692777781169
2024-06-24 07:36:00,65.625,2.2858790000000004,0.516531730745624,4.571759,2.3148150000000003,16.20369999999997,3544.742777781169
2024-06-24 07:39:00,65.625,2.2858790000000004,0.8596259279840989,4.774306,2.6909729999999996,16.782399999999996,3544.792777781169
2024-06-24 07:42:00,74.91319,2.4016200000000003,1.12178000556223,5.613429,3.616898999999999,19.386599999999987,3544.8427777811694
2024-06-24 07:45:00,74.91319,2.1990740000000004,1.0323592482610309,5.931709,4.108795,19.386599999999987,3544.8927777811696
2024-06-24 07:48:00,76.0706,1.5914349999999997,0.7054095473285831,4.832173999999999,3.472219000000001,18.518599999999992,3544.9427777811698
2024-06-24 07:51:00,78.00926,1.8229170000000003,1.4986243333957987,5.873842,5.266204999999999,27.777799999999985,3544.99277778117
2024-06-24 07:54:00,67.15856,1.765046,0.8445909285821822,5.237268,3.7905119999999997,27.199100000000016,3545.04277778117
2024-06-24 07:57:00,67.56366,2.054398,0.9310025414020984,5.468748,3.732640000000001,23.72690000000003,3545.0927777811703
2024-06-24 08:00:00,66.78241,2.0254630000000002,0.8921840083166995,5.295138000000001,3.559024999999999,24.016200000000026,3545.1427777811705
2024-06-24 08:03:00,88.04977,2.4884259999999996,0.869385432039716,5.092593,2.7777770000000004,30.671299999999974,3545.1927777811707
2024-06-24 08:06:00,89.20718,2.1122680000000003,1.379114931584392,7.233797999999999,5.96065,49.76849999999999,3545.242777781171
2024-06-24 08:09:00,98.52431,2.459491,1.7274266208641433,9.577548,8.275466999999999,60.474500000000006,3545.292777781171
2024-06-24 08:12:00,98.52431,2.3148149999999994,1.6697823111625834,9.114588,7.957173000000001,60.18520000000001,3545.342777781171
2024-06-24 08:15:00,98.52431,2.1990749999999997,1.6941505324934123,8.998843,8.072918,62.7894,3545.3927777811714
2024-06-24 08:18:00,91.52199,1.7939809999999996,1.7206329566725427,8.478007999999999,8.333337,72.04869999999997,3545.4427777811716
2024-06-24 08:21:00,86.11111,2.1990739999999995,1.7460355691003275,9.172453999999998,8.33333,60.18520000000001,3545.4927777811718
2024-06-24 08:24:00,93.48958,2.1990739999999995,1.640956718382456,8.912033,7.899309000000001,60.76390000000001,3545.542777781172
2024-06-24 08:27:00,89.61227,1.8807869999999998,1.6700590065903915,8.391207000000001,7.986110000000001,66.84019999999998,3545.592777781172
2024-06-24 08:30:00,98.52431,1.6493060000000002,1.649308999930414,8.015047000000001,8.015051,68.28700000000003,3545.6427777811723
2024-06-24 08:33:00,98.52431,1.7361110000000002,1.5870427065845032,8.015042000000001,7.725691,67.70830000000001,3545.6927777811725
2024-06-24 08:36:00,98.52431,1.7361110000000002,1.6023813269833644,7.9282379999999995,7.667826999999999,66.84029999999998,3545.7427777811727
2024-06-24 08:39:00,98.52431,1.6493059999999993,1.4999803272548797,7.552086,7.26273,65.10409999999999,3545.792777781173
2024-06-24 08:42:00,98.52431,1.765046,1.6006332068932543,7.957177000000001,7.638891,66.55100000000002,3545.842777781173
2024-06-24 08:45:00,98.52431,1.8229170000000003,1.6431946050263195,8.3044,7.957172999999999,66.26159999999999,3545.892777781173
2024-06-24 08:48:00,98.52431,1.765046,1.6006332068932543,7.986109000000001,7.667823,65.97219999999999,3545.9427777811734
2024-06-24 08:51:00,98.52431,1.7071750000000003,1.5733782938477223,7.870374000000001,7.609959,65.97220000000002,3545.9927777811736
2024-06-24 08:54:00,98.52431,1.6782409999999999,1.52900612632941,7.6678239999999995,7.378473,65.10419999999999,3546.0427777811738
2024-06-24 08:57:00,98.52431,1.7361110000000002,1.5246075848579266,7.581014,7.175923,64.52539999999999,3546.092777781174
2024-06-24 09:00:00,98.52431,1.7071750000000003,1.4954954269342022,7.581018,7.175923,66.26149999999998,3546.142777781174
2024-06-24 09:03:00,98.52431,1.765047,1.5218513528064854,7.581014,7.118056999999999,62.5,3546.1927777811743
2024-06-24 09:06:00,98.52431,1.7939810000000005,1.5187109913217125,7.609954000000001,7.089123,64.5255,3546.2427777811745
2024-06-24 09:09:00,98.52431,1.8229160000000002,1.5479224922146644,7.841438999999999,7.320602999999999,63.657399999999996,3546.2927777811747
2024-06-24 09:12:00,98.55324,1.7650449999999998,1.5057311619093814,7.725694,7.233798999999999,63.3681,3546.342777781175
2024-06-24 09:15:00,98.55324,1.851851,1.5112880734919234,7.783563999999999,7.146992999999999,62.2106,3546.392777781175
2024-06-24 09:18:00,98.55324,1.851852,1.5279473637848247,7.812499000000001,7.204857,62.7893,3546.442777781175
2024-06-24 09:21:00,98.55324,1.8229170000000003,1.4986185831620824,7.754634,7.146987,62.5,3546.4927777811754
2024-06-24 09:24:00,98.55324,1.73611,1.5087105571788306,7.609949,7.175929,64.52539999999999,3546.5427777811756
2024-06-24 09:27:00,98.55324,1.6782409999999999,1.5443790550957217,7.552079000000001,7.291668,67.70839999999998,3546.5927777811758
2024-06-24 09:30:00,98.55324,1.7071760000000005,1.4955013684486,7.609949,7.204863,62.5,3546.642777781176
2024-06-24 09:33:00,98.55324,1.7650449999999998,1.5057311619093814,7.581014000000001,7.089119,62.5,3546.692777781176
2024-06-24 09:36:00,98.55324,1.7361119999999994,1.524608043366162,7.58102,7.175928000000001,66.26159999999999,3546.7427777811763
2024-06-24 09:39:00,98.55324,1.5625,1.428341774239388,7.175922,6.915512,67.12960000000001,3546.7927777811765
2024-06-24 09:42:00,98.55324,1.5914349999999997,1.457347444637566,7.11806,6.857635000000001,65.68289999999999,3546.8427777811767
2024-06-24 09:45:00,98.55324,1.7071750000000003,1.5425646025786843,7.523147000000001,7.204862,66.55100000000002,3546.892777781177
2024-06-24 09:48:00,98.55324,1.7939810000000005,1.5985318898297227,7.812504,7.436343,66.55100000000002,3546.942777781177
2024-06-24 09:51:00,98.55324,1.8229169999999995,1.62760143140772,8.15972,7.783563000000001,68.86580000000001,3546.992777781177
2024-06-24 09:54:00,98.55324,1.7361110000000002,1.6176120221533694,8.101854,7.870372999999999,67.70829999999998,3547.0427777811774
2024-06-24 09:57:00,98.55324,1.73611,1.6023755707678558,7.957179,7.696759,68.5764,3547.0927777811776
2024-06-24 10:00:00,98.55324,1.649305,1.6055124129719507,7.812504,7.725699,68.57629999999997,3547.1427777811778
2024-06-24 10:03:00,98.55324,1.6203699999999994,1.5912606221143402,7.667824,7.609954000000001,69.7338,3547.192777781178
2024-06-24 10:06:00,98.55324,1.5624989999999999,1.5186820169019088,7.494214,7.407405000000001,67.70840000000001,3547.242777781178
2024-06-24 10:09:00,98.55324,1.5914349999999997,1.5328352399465428,7.40741,7.291665,67.70830000000004,3547.2927777811783
2024-06-24 10:12:00,98.55324,1.5335649999999994,1.4897420242484805,7.3206,7.233795,66.84030000000001,3547.3427777811785
2024-06-24 10:15:00,98.55324,1.5914349999999997,1.5029628001774316,7.3206,7.146995,68.28709999999998,3547.3927777811787
2024-06-24 10:18:00,98.55324,1.5914349999999997,1.5029628001774316,7.291664,7.118059000000001,68.86570000000003,3547.442777781179
2024-06-24 10:21:00,98.55324,1.5625,1.5038887894547042,7.320599,7.204859000000001,68.57630000000003,3547.492777781179
2024-06-24 10:24:00,98.55324,1.5625,1.5038887894547035,7.262729,7.146989,67.99759999999998,3547.542777781179
2024-06-24 10:27:00,98.55324,1.5914349999999997,1.5029628001774316,7.262729,7.089124000000001,67.12970000000001,3547.5927777811794
2024-06-24 10:30:00,98.55324,1.5624989999999999,1.5038883020383604,7.2337940000000005,7.118055,68.86579999999998,3547.6427777811796
2024-06-24 10:33:00,98.55324,1.5625,1.4889948454668633,7.262729,7.118059000000001,68.28700000000003,3547.6927777811798
2024-06-24 10:36:00,98.55324,1.5335640000000001,1.5044475410050595,7.378469000000001,7.3206050000000005,67.99770000000001,3547.74277778118
2024-06-24 10:39:00,98.55324,1.5335640000000001,1.5044475410050595,7.320599,7.262734999999999,69.15509999999998,3547.79277778118
2024-06-24 10:42:00,98.55324,1.5335640000000001,1.5044475410050595,7.204859000000001,7.146995,69.4445,3547.8427777811803
2024-06-24 10:45:00,98.55324,1.5335640000000001,1.4897415338200066,7.204859000000001,7.118055,69.44449999999998,3547.8927777811805
2024-06-24 10:48:00,98.55324,1.5046289999999996,1.5046304998980629,7.291664,7.291665000000001,68.57639999999998,3547.9427777811807
2024-06-24 10:51:00,98.55324,1.5914349999999997,1.5029628001774316,7.37847,7.204865000000001,70.0232,3547.992777781181
2024-06-24 10:54:00,98.55324,1.6203709999999996,1.516848436426492,7.43634,7.233798999999999,68.28699999999998,3548.042777781181
2024-06-24 10:57:00,98.55324,1.6782409999999999,1.52900612632941,7.58102,7.291669,66.26159999999999,3548.092777781181
2024-06-24 11:00:00,98.55324,1.7361119999999994,1.524608043366162,7.58102,7.175928000000001,66.55090000000001,3548.1427777811814
2024-06-24 11:03:00,98.55324,1.6493059999999993,1.5758622934628639,7.60995,7.465274,69.44450000000003,3548.1927777811816
2024-06-24 11:06:00,98.55324,1.6493059999999993,1.515371468593267,7.66782,7.4074040000000005,68.57639999999998,3548.2427777811818
2024-06-24 11:09:00,98.55324,1.6782410000000008,1.5135226065229752,7.609954000000001,7.291663,65.39349999999999,3548.292777781182
2024-06-24 11:12:00,98.55324,1.7361110000000002,1.5087110124917404,7.581014000000001,7.146993,63.657399999999996,3548.342777781182
2024-06-24 11:15:00,98.55324,1.73611,1.4926844518417541,7.523149,7.060188999999999,63.657399999999996,3548.3927777811823
2024-06-24 11:18:00,98.55324,1.7071760000000005,1.4795691959500734,7.523149,7.089122999999999,64.23610000000002,3548.4427777811825
2024-06-24 11:21:00,98.55324,1.6203710000000004,1.4709563834454933,7.262734,6.973383,69.155,3548.4927777811827
2024-06-24 11:24:00,98.55324,1.5625,1.5038887894547035,7.233798,7.1180579999999996,70.89120000000003,3548.542777781183
2024-06-24 11:27:00,98.55324,1.5625,1.5038887894547035,7.204863,7.089122999999999,70.60179999999997,3548.592777781183
2024-06-24 11:30:00,98.55324,1.5625,1.488994845466863,7.233793,7.089122999999999,67.99769999999998,3548.642777781183
2024-06-24 11:33:00,98.55324,1.5914350000000006,1.5029628001774304,7.262728000000001,7.089122999999999,67.12970000000001,3548.6927777811834
2024-06-24 11:36:00,98.55324,1.6203710000000004,1.5168432062424566,7.3206039999999994,7.118053,66.84020000000001,3548.7427777811836
2024-06-24 11:39:00,98.55324,1.6782409999999999,1.5135226065229763,7.4074089999999995,7.089118000000001,65.68290000000002,3548.7927777811838
2024-06-24 11:42:00,98.55324,1.6782409999999999,1.4822202033499967,7.378469000000001,7.002318000000001,65.97220000000002,3548.842777781184
2024-06-24 11:45:00,98.55324,1.6203700000000003,1.4709559146794848,7.320599,7.031249,66.26150000000001,3548.892777781184
2024-06-24 11:48:00,98.55324,1.6203710000000004,1.4709563834454933,7.291664000000001,7.002312999999999,66.26160000000002,3548.9427777811843
2024-06-24 11:51:00,98.55324,1.5335650000000003,1.4600340397699518,7.1469879999999995,7.002312999999999,69.44450000000003,3548.9927777811845
2024-06-24 11:54:00,98.55324,1.5335649999999994,1.4897420242484805,7.060183,6.973378,67.70830000000001,3549.0427777811847
2024-06-24 11:57:00,98.55324,1.4467590000000001,1.4611827318469357,7.002314000000001,7.031255000000001,70.8911,3549.092777781185
2024-06-24 12:00:00,98.55324,1.1863419999999998,1.4051338053756548,6.6261589999999995,7.089117,70.31250000000003,3549.142777781185
2024-06-24 12:03:00,90.79861,1.0416669999999995,1.3717116055120042,6.22107,6.944443,69.15509999999998,3549.192777781185
2024-06-24 12:06:00,83.04398,1.2442130000000002,1.301224764035917,6.307869999999999,6.4236070000000005,57.58100000000002,3549.2427777811854
2024-06-24 12:09:00,82.66782,1.2442129999999993,1.2002894244842508,6.10532,6.018517000000001,53.240800000000036,3549.2927777811856
2024-06-24 12:12:00,82.66782,1.2442130000000002,1.1854008836727608,5.758099,5.6423559999999995,53.819500000000005,3549.3427777811858
2024-06-24 12:15:00,85.76389,1.186343,1.1423929199806013,5.555554000000001,5.468751,56.42360000000002,3549.392777781186
2024-06-24 12:18:00,90.39352,1.186343,1.1571663113537856,5.584493999999999,5.526621,57.87040000000002,3549.442777781186
2024-06-24 12:21:00,90.79861,1.0995369999999998,1.1423899185369466,5.555554000000001,5.6423570000000005,56.423700000000025,3549.4927777811863
2024-06-24 12:24:00,89.23611,1.157407,1.1718149691294042,5.613429,5.642361999999999,57.58099999999999,3549.5427777811865
2024-06-24 12:27:00,82.26273,1.070602,3.0220484760483615,0.17361199999999943,5.642358,56.42359999999999,3549.5927777811867
2024-06-24 12:30:00,89.61227,1.359954,1.330813345191667,5.98958,5.931716,59.31710000000001,3549.642777781187
2024-06-24 12:33:00,79.91898,1.1863419999999998,1.1718124319592849,5.758104,5.729162,51.21530000000001,3549.692777781187
2024-06-24 12:36:00,81.48148,1.2442129999999993,1.2002894244842508,6.01852,5.931717000000001,50.925899999999984,3549.742777781187
2024-06-24 12:39:00,78.38542,1.2442129999999993,1.1703876126261028,5.989579999999999,5.844907000000001,48.321799999999996,3549.7927777811874
2024-06-24 12:42:00,80.70023,1.2442129999999993,1.139939816549408,5.78704,5.584487000000001,50.63650000000001,3549.8427777811876
2024-06-24 12:45:00,77.60417,1.2442129999999993,1.1089105745449979,5.729169999999999,5.4687470000000005,46.00690000000003,3549.8927777811878
2024-06-24 12:48:00,81.48148,1.2442129999999993,1.1089159900484378,5.70023,5.439817,47.16429999999997,3549.942777781188
2024-06-24 12:51:00,78.76157,1.1863419999999998,1.0972488105671134,5.555554,5.381942,46.87499999999997,3549.992777781188
2024-06-24 12:54:00,78.00926,1.273148,1.106385004364352,5.613423999999999,5.295135999999999,46.007000000000005,3550.0427777811883
2024-06-24 12:57:00,79.16667,1.2152779999999996,1.1109292730775682,5.58449,5.381942,46.87500000000003,3550.0927777811885
2024-06-24 13:00:00,76.85185,1.2152779999999996,1.0798414633360223,5.555559999999999,5.295141999999999,45.717600000000004,3550.1427777811887
2024-06-24 13:03:00,79.94792,1.3020839999999998,1.0704480730332495,5.58449,5.150466,45.13890000000001,3550.192777781189
2024-06-24 13:06:00,79.16667,1.359954,1.0786618413722862,5.584490000000001,5.063656,43.69209999999998,3550.242777781189
2024-06-24 13:09:00,80.32407,1.3020839999999998,1.0537063557059791,5.52662,5.063656,44.849500000000035,3550.292777781189
2024-06-24 13:12:00,81.10532,1.2442129999999993,1.0448716358316714,5.43982,5.063657000000001,46.00699999999998,3550.3427777811894
2024-06-24 13:15:00,81.10532,1.2152769999999995,1.0480975563573465,5.353003999999999,5.034727,46.87500000000003,3550.3927777811896
2024-06-24 13:18:00,78.38542,1.157407,1.0373687801836053,5.295139000000001,5.063662,46.29630000000003,3550.4427777811898
2024-06-24 13:21:00,81.10532,1.2152780000000005,1.0319527044036618,5.179394000000001,4.8321760000000005,46.296299999999974,3550.49277778119
2024-06-24 13:24:00,78.50116,1.0995370000000007,0.9948308679245421,5.0347230000000005,4.832177,44.56019999999998,3550.54277778119
2024-06-24 13:27:00,76.0706,1.157407,1.005807525528706,5.179394000000001,4.890047000000001,41.95600000000002,3550.5927777811903
2024-06-24 13:30:00,78.76157,1.2152780000000005,1.0156165272183213,5.179394000000001,4.803236,43.40270000000004,3550.6427777811905
2024-06-24 13:33:00,81.10532,1.2152780000000005,1.0156176630092169,5.150462,4.774305999999999,44.56019999999995,3550.6927777811907
2024-06-24 13:36:00,81.48148,1.157407,1.0058053191165253,5.1215280000000005,4.832177,46.87500000000003,3550.742777781191
2024-06-24 13:39:00,79.16667,1.157407,0.9734989466025094,5.1215280000000005,4.774307,44.27089999999998,3550.792777781191
2024-06-24 13:42:00,78.38542,1.157407,0.9897472818585774,5.063658000000001,4.745367,44.27080000000001,3550.842777781191
2024-06-24 13:45:00,81.10532,1.2152780000000005,0.9990828435072513,5.063658000000001,4.658566,43.69209999999998,3550.8927777811914
2024-06-24 13:48:00,78.00926,1.157407,0.9734961208594751,5.0347230000000005,4.6874970000000005,43.11340000000001,3550.9427777811916
2024-06-24 13:51:00,76.82292,1.0995369999999998,0.9634692991650395,4.947917,4.6874970000000005,42.24539999999999,3550.9927777811918
2024-06-24 13:54:00,78.00926,1.1574080000000002,0.9897477323066594,5.005788000000001,4.687495999999999,42.82409999999999,3551.042777781192
2024-06-24 13:57:00,76.85185,1.0995369999999998,0.947510412059546,5.005788000000001,4.716437000000001,40.79860000000002,3551.092777781192
2024-06-24 14:00:00,79.54282,1.1574080000000002,0.9734993921008313,5.005788000000001,4.658566,44.27080000000004,3551.1427777811923
2024-06-24 14:03:00,81.13426,1.2152780000000005,0.965367188816366,5.005787000000001,4.542826,46.29630000000003,3551.1927777811925
2024-06-24 14:06:00,79.94792,1.1863419999999998,0.9697337991041881,5.150463,4.745367,43.98149999999998,3551.2427777811927
2024-06-24 14:09:00,78.76157,1.1863419999999998,1.0027324177165833,5.208329000000001,4.8611070000000005,43.113399999999984,3551.292777781193
2024-06-24 14:12:00,81.10532,1.2442130000000002,1.0117316294782899,5.092593000000001,4.658566,44.56020000000004,3551.342777781193
2024-06-24 14:15:00,83.7963,1.2442130000000002,1.0117316294782899,5.1215280000000005,4.687501,44.56019999999998,3551.392777781193
2024-06-24 14:18:00,91.55093,1.359954,1.0263267050815332,5.324074,4.71643,44.27080000000001,3551.4427777811934
2024-06-24 14:21:00,95.05208,1.2152780000000005,1.079841463336023,5.439814,5.179396,48.900499999999994,3551.4927777811936
2024-06-24 14:24:00,93.48958,1.1574080000000002,1.0985240301814843,5.381944000000001,5.266206,51.79400000000001,3551.5427777811938
2024-06-24 14:27:00,96.58565,1.0995369999999998,1.1703846088042151,5.526622999999999,5.671296,55.26619999999997,3551.592777781194
2024-06-24 14:30:00,89.61227,0.8969900000000006,1.0869889418419447,5.092588000000001,5.497688,57.58099999999996,3551.642777781194
2024-06-24 14:33:00,83.01505,1.0127319999999997,1.083460623792182,5.063658,5.208332,54.108799999999974,3551.6927777811943
2024-06-24 14:36:00,78.76157,0.9548610000000002,1.0392541243946383,4.947917,5.121533,50.63650000000001,3551.7427777811945
2024-06-24 14:39:00,80.32407,1.0995369999999998,1.0703387115331606,5.410883999999999,5.353007,48.321799999999996,3551.7927777811947
2024-06-24 14:42:00,77.60417,1.0416670000000003,1.0416694999793294,5.266204,5.266207,45.717600000000004,3551.842777781195
2024-06-24 14:45:00,75.66551,1.1284720000000004,1.0392512289377345,5.324074,5.150462,40.509300000000025,3551.892777781195
2024-06-24 14:48:00,76.82292,1.2152780000000005,0.9823361151966954,5.266204000000001,4.8321760000000005,38.19449999999998,3551.942777781195
2024-06-24 14:51:00,80.72917,1.186343,0.9529131863959431,5.063658,4.629631000000001,41.37719999999999,3551.9927777811954
2024-06-24 14:54:00,77.98032,1.070602,0.965790616756218,4.861112,4.658562000000001,40.22,3552.0427777811956
2024-06-24 14:57:00,74.5081,1.0416670000000003,0.9367461056745353,4.947917,4.745367,39.9306,3552.0927777811958
2024-06-24 15:00:00,73.75579,1.157407,0.9063021200292,5.0347230000000005,4.571757,33.85419999999996,3552.142777781196
2024-06-24 15:03:00,65.59606,0.8101850000000006,0.9076952626822358,4.600694,4.8032390000000005,25.462999999999965,3552.192777781196
2024-06-24 15:06:00,66.78241,1.157407,0.8348965843071541,4.9189810000000005,4.340281999999999,23.7269,3552.2427777811963
2024-06-24 15:09:00,60.18519,1.0127310000000005,0.7930156987782799,4.7453710000000004,4.340278,21.701400000000035,3552.2927777811965
2024-06-24 15:12:00,61.37153,1.1284720000000004,0.7469476798871248,4.571759,3.90625,21.41210000000001,3552.3427777811967
2024-06-24 15:15:00,65.21991,1.273148,0.7356979915260227,4.571759,3.6747690000000004,22.280100000000004,3552.392777781197
2024-06-24 15:18:00,64.0625,1.1863419999999998,0.8084420645297609,4.513889000000001,3.8483800000000006,22.280100000000004,3552.442777781197
2024-06-24 15:21:00,66.78241,1.2442130000000002,0.7902473934295657,4.716436000000001,3.935181000000001,21.701400000000035,3552.492777781197
2024-06-24 15:24:00,69.87847,1.2152780000000005,0.7795366847003206,4.542824,3.790509,23.4375,3552.5427777811974
2024-06-24 15:27:00,64.46759,1.070602,0.7629895111492453,4.456019,3.90625,21.99079999999998,3552.5927777811976
2024-06-24 15:30:00,60.21412,1.1284720000000004,0.7267781823091416,4.398148,3.703703,19.675900000000013,3552.6427777811978
2024-06-24 15:33:00,63.31019,1.1863420000000007,0.72707284002101,4.195602000000001,3.414352,19.386599999999987,3552.692777781198
2024-06-24 15:36:00,67.93981,1.186343,0.7481841232943972,4.340278,3.587962,23.4375,3552.742777781198
2024-06-24 15:39:00,77.98032,1.6203710000000004,0.8000740306085757,4.484954,3.1828699999999994,21.990700000000004,3552.7927777811983
2024-06-24 15:42:00,86.11111,1.4178240000000004,0.8531440191529448,5.034722,4.079864999999999,30.092600000000033,3552.8427777811985
2024-06-24 15:45:00,82.63889,1.157407,0.8711994987960147,4.774306,4.253477,31.53940000000003,3552.8927777811987
2024-06-24 15:48:00,86.5162,1.186343,0.8464865678752641,4.716436,4.108801000000001,30.960700000000003,3552.942777781199
2024-06-24 15:51:00,86.89236,1.0995369999999998,0.8470779888843087,4.774305,4.311347,32.696800000000025,3552.992777781199
2024-06-24 15:54:00,82.63889,1.0127310000000005,0.8599574636534726,4.629630000000001,4.340277,32.696799999999996,3553.042777781199
2024-06-24 16:06:00,72.19329,1.1284720000000004,0.8413617016296072,4.74537,4.2245420000000005,30.67130000000003,3553.242777781199
2024-06-24 16:09:00,73.35069,1.157407,0.8532026324872903,4.687500000000001,4.137727,29.803200000000004,3553.292777781199
2024-06-24 16:12:00,70.63079,1.0995370000000007,0.8644373103352915,4.629629,4.195596999999999,30.381899999999973,3553.3427777811994
2024-06-24 16:15:00,69.87847,1.157407,0.853205141232654,4.7453710000000004,4.195602,28.067199999999957,3553.3927777811996
2024-06-24 16:18:00,71.03588,1.273148,0.8416883913542151,4.74537,3.9930559999999993,28.93520000000001,3553.4427777811998
2024-06-24 16:24:00,72.97454,1.273148,0.8416883913542151,4.716435000000001,3.9641209999999996,29.224499999999978,3553.5427777811997
2024-06-24 16:27:00,69.47338,1.1863419999999998,0.8464797227591662,4.7453710000000004,4.137727,28.356499999999983,3553.5927777812
2024-06-24 16:33:00,72.97454,1.2152780000000005,0.8196005571366123,4.687500000000001,3.9930559999999993,30.671299999999974,3553.6927777811998
2024-06-24 16:36:00,70.63079,1.157407,0.834894668289662,4.658564,4.079861999999999,29.224499999999978,3553.7427777812
