Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-24 16:39:00,74.5081,2.430555,0.9352232129651132,5.1215280000000005,2.9224489999999994,18.518500000000017,3553.7927777812
2024-06-24 16:45:00,75.28935,2.314814,0.8266356439198712,5.092593,2.951389999999999,22.569399999999973,3553.8927777812
2024-06-24 16:48:00,65.625,2.0254630000000002,0.8604700042293294,5.179394000000001,3.414351000000001,19.965299999999957,3553.9427777812
2024-06-24 16:54:00,64.46759,2.083334,0.8766430069640374,5.1504639999999995,3.3275499999999996,20.254599999999982,3554.0427777812
2024-06-24 16:57:00,66.37731,2.1701390000000007,0.8662271728909032,5.208334,3.2696750000000003,21.701400000000035,3554.0927777812003
2024-06-24 17:00:00,68.31597,2.228009,0.8817164460036153,5.410884,3.4143549999999996,21.990800000000036,3554.1427777812005
2024-06-24 17:06:00,69.09722,2.228009,0.9166223358170119,5.555554,3.5879649999999996,21.122699999999952,3554.2427777812004
2024-06-24 17:09:00,73.75579,2.1122680000000003,0.9170172616594414,5.613429,3.7905110000000004,22.858800000000002,3554.2927777812006
2024-06-24 17:15:00,51.30208,1.2442130000000002,0.8502438448630002,5.324069,4.629626,16.203700000000026,3554.3927777812005
2024-06-24 17:30:00,48.23495,1.8807869999999998,0.7165098023712834,4.51389,2.8067130000000002,13.59960000000001,3554.6427777812005
2024-06-24 17:48:00,38.5706,2.141204,0.7409310892195006,4.369213,2.3726850000000006,14.46769999999998,3554.9427777812007
2024-06-24 18:00:00,37.78935,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,11.574099999999987,3555.1427777812005
2024-06-24 18:03:00,35.82176,2.2280099999999994,0.6598111039247094,4.195602,2.054398,12.731500000000011,3555.1927777812007
2024-06-24 18:09:00,35.8507,2.1990739999999995,0.7075526197405868,4.079859999999999,1.9965280000000005,12.442200000000014,3555.2927777812006
2024-06-24 18:12:00,33.53588,2.2858799999999997,0.7757960944507493,4.0509260000000005,1.9097210000000002,11.574100000000016,3555.3427777812008
2024-06-24 18:15:00,38.5706,2.2858799999999997,0.8194459958799352,4.311342,2.1990740000000004,10.416600000000017,3555.392777781201
2024-06-24 18:21:00,40.10416,2.256944,0.7208439973845813,4.224537,2.0833330000000005,13.310200000000009,3555.492777781201
2024-06-24 18:24:00,43.20023,1.8807869999999998,0.5832663757482034,3.703703,1.9097230000000005,11.863399999999984,3555.542777781201
2024-06-24 18:27:00,39.72801,1.9097229999999996,0.6840709747619746,3.5590279999999996,1.7939810000000005,10.127299999999991,3555.592777781201
2024-06-24 18:30:00,40.10416,2.228009,0.8050033302251168,4.108796000000001,2.054399000000001,12.152799999999985,3555.6427777812014
2024-06-24 18:36:00,40.88541,2.228009,0.761908703165354,4.137732000000001,2.054399000000001,12.731400000000008,3555.7427777812013
2024-06-24 18:39:00,34.31713,2.141203,0.7409293170777539,3.9641200000000003,1.9675919999999998,12.152799999999985,3555.7927777812015
2024-06-24 18:45:00,34.31713,2.228009,0.761908703165354,4.050926,1.967593,10.41670000000002,3555.8927777812014
2024-06-24 18:48:00,34.31713,2.1990739999999995,0.6535270695920162,4.166666,2.054398,12.442199999999957,3555.9427777812016
2024-06-24 18:51:00,34.69329,2.141204,0.7409310892195006,4.021991,2.0254630000000002,11.863499999999988,3555.9927777812018
2024-06-24 18:57:00,32.75463,2.141204,0.7409326186633494,4.07986,2.0833329999999997,11.574000000000012,3556.0927777812017
2024-06-24 19:09:00,36.25579,2.256945,0.8122334239262454,3.7905100000000003,1.7071759999999996,10.416699999999992,3556.0927777812017
2024-06-24 19:15:00,33.15972,2.2280099999999994,0.7619105040614902,3.9351849999999997,1.851852,11.574099999999987,3556.1927777812016
2024-06-24 19:18:00,33.15972,2.2280099999999994,0.7142073754411639,3.8483799999999997,1.7361110000000002,11.574099999999987,3556.2427777812018
2024-06-24 19:21:00,32.37847,2.314814,0.6785657200629228,3.732639,1.5046299999999997,10.995399999999961,3556.292777781202
2024-06-24 19:27:00,34.31713,2.256944,0.7208475174713305,3.616897,1.4756950000000009,11.574099999999987,3556.392777781202
2024-06-24 19:30:00,35.87963,2.1990739999999995,0.7549357801171286,3.616898,1.5625000000000009,11.574000000000012,3556.442777781202
2024-06-24 19:33:00,30.06366,2.2280099999999994,0.7619089438182335,3.819444999999999,1.7361110000000002,12.442100000000039,3556.492777781202
2024-06-24 19:36:00,32.00232,2.228009,0.7142053973736101,3.7615740000000004,1.6493049999999991,11.284700000000043,3556.5427777812024
2024-06-24 19:42:00,32.00232,2.2858789999999996,0.6723289173323129,3.732639,1.5335650000000003,8.969999999999999,3556.6427777812023
2024-06-24 19:45:00,33.53588,2.314814,0.7827139058966711,3.616898,1.4467600000000003,10.416699999999992,3556.6927777812025
2024-06-24 19:48:00,35.47454,2.2858789999999996,0.7757974356333042,3.616898,1.4756950000000009,11.574099999999987,3556.7427777812027
2024-06-24 19:51:00,34.69329,2.34375,0.7406571456468446,4.195602,1.9675920000000007,11.574100000000016,3556.792777781203
2024-06-24 19:57:00,32.78357,2.34375,0.6847896890494276,4.079861,1.8229169999999995,10.127299999999991,3556.8927777812028
2024-06-24 20:00:00,36.25579,1.7939809999999996,0.6123078653226134,3.038195,1.359953,13.888999999999982,3556.942777781203
2024-06-24 20:06:00,38.19445,1.8807869999999998,0.6768601473356896,3.0960650000000003,1.359953,11.574100000000016,3557.042777781203
2024-06-24 20:09:00,34.69329,1.9097229999999996,0.6840709747619746,3.3564819999999997,1.5914350000000006,9.548500000000047,3557.092777781203
2024-06-24 20:12:00,35.8507,2.054398,0.6739914450059513,3.616898000000001,1.6782399999999997,14.467600000000004,3557.142777781203
2024-06-24 20:18:00,33.15972,2.054398,0.6218564778059078,3.5879630000000002,1.6203700000000003,11.574099999999987,3557.242777781203
2024-06-24 20:27:00,32.00232,2.34375,0.6175898296933651,3.7905100000000003,1.5046299999999997,9.259199999999964,3557.242777781203
2024-06-24 20:30:00,33.15972,2.2858789999999996,0.7757958550987227,3.7615740000000004,1.6203700000000003,11.863499999999988,3557.2927777812033
2024-06-24 20:36:00,33.53588,2.1990740000000004,0.7977501350698305,3.7326390000000007,1.7071759999999996,11.574100000000044,3557.392777781203
2024-06-24 20:39:00,33.56482,2.314814,0.7827139058966711,3.819444,1.6493060000000002,10.995400000000018,3557.4427777812034
2024-06-24 20:42:00,32.78357,2.3148150000000003,0.7827157352168993,3.6747680000000003,1.5046299999999997,10.995399999999961,3557.4927777812036
2024-06-24 20:48:00,32.78357,2.3148150000000003,0.6785680115460867,3.6747680000000003,1.4467589999999992,12.152800000000013,3557.5927777812035
2024-06-24 20:51:00,30.06366,2.141203,0.7831847343133747,3.6458319999999995,1.6782409999999999,11.284700000000015,3557.6427777812037
2024-06-24 20:54:00,32.00232,2.228009,0.761908703165354,3.7615740000000004,1.6782410000000008,10.41659999999996,3557.692777781204
2024-06-24 20:57:00,30.46875,2.054399,0.7197714042782575,3.501158,1.5914350000000006,11.574000000000012,3557.742777781204
2024-06-24 21:03:00,31.22107,2.170139,0.7904788980945116,3.530092,1.5335650000000003,10.995400000000018,3557.842777781204
2024-06-24 21:06:00,31.22107,2.170139,0.7008783777835084,3.616897,1.5625000000000009,11.284699999999987,3557.892777781204
2024-06-24 21:15:00,30.06366,2.228009,0.8446847853689723,3.616898,1.5914349999999997,9.259199999999993,3557.892777781204
2024-06-24 21:27:00,30.46875,2.228009,0.7619071429170224,3.4722230000000005,1.3888889999999998,10.41670000000002,3557.892777781204
2024-06-24 21:30:00,30.84491,2.1990740000000004,0.7977515510035947,3.5590270000000004,1.5335650000000003,11.284699999999987,3557.892777781204
2024-06-24 21:39:00,30.84491,2.1990740000000004,0.7549373301439511,3.5590270000000004,1.5046299999999997,10.41670000000002,3557.892777781204
2024-06-24 21:48:00,30.84491,2.054398,0.7611700383451909,3.4432869999999998,1.5624999999999991,10.70610000000002,3557.892777781204
2024-06-24 22:45:00,31.22107,1.7361110000000002,0.5983553048805931,2.8935180000000003,1.273148,13.599599999999953,3557.892777781204
2024-06-24 23:03:00,30.06366,2.1122689999999995,0.6874729715684731,3.125,1.1284720000000004,9.838000000000022,3557.892777781204
2024-06-24 23:30:00,30.06366,1.967593,0.6536248488843355,2.9803239999999995,1.1284719999999995,10.995400000000018,3557.892777781204
2024-06-25 06:33:00,30.06366,2.256944,0.666076717194077,3.125,0.9548610000000002,11.574099999999987,3557.892777781204
2024-06-25 06:36:00,30.06366,2.170139,0.7479433612196739,3.038194,1.0127310000000005,10.99539999999999,3557.892777781204
2024-06-25 06:42:00,31.22107,2.228009,0.8446847853689723,3.327546000000001,1.3020830000000005,10.12730000000002,3557.892777781204
2024-06-25 06:45:00,30.84491,2.1701390000000007,0.9334395783742425,3.414352,1.5335650000000003,9.837900000000019,3557.892777781204
2024-06-25 06:48:00,32.00232,2.141204,0.4907645393092667,3.6747690000000004,1.5625000000000009,11.28479999999999,3557.892777781204
2024-06-25 06:51:00,30.46875,2.1122690000000004,0.5710968446688817,3.385416,1.3310180000000003,10.416599999999988,3557.892777781204
2024-06-25 07:06:00,38.19445,2.4016200000000003,0.8892594810448166,3.6747690000000004,1.475695,12.731500000000011,3557.892777781204
2024-06-25 07:09:00,42.82407,2.228009,0.7142071457060738,3.8773150000000003,1.765047,12.442199999999985,3557.9427777812043
2024-06-25 07:12:00,37.4132,2.0833330000000005,0.6282283423152124,3.587962,1.5914359999999999,9.837999999999994,3557.9927777812045
2024-06-25 07:15:00,35.47454,2.1701390000000007,0.8662296233317895,3.9641200000000003,2.0254629999999993,11.574099999999987,3558.0427777812047
2024-06-25 07:18:00,46.2963,2.3726850000000006,0.690996479073198,3.906250000000001,1.6203709999999996,11.863400000000013,3558.092777781205
2024-06-25 07:21:00,47.07755,2.2858790000000004,0.7274652537816846,3.703704000000001,1.5335649999999994,11.863400000000013,3558.142777781205
2024-06-25 07:24:00,59.05671,2.6620370000000007,0.6801823113240184,5.063658000000001,2.459491,13.310200000000009,3558.192777781205
2024-06-25 07:27:00,59.43287,2.1701390000000007,0.7479418214535348,4.282408000000001,2.256944,13.888800000000003,3558.2427777812054
2024-06-25 07:30:00,53.24074,1.9097220000000004,0.9960123355167904,4.427084000000001,2.95139,13.02090000000004,3558.2927777812056
2024-06-25 07:33:00,57.52315,2.4016200000000003,0.6290687204467765,5.1215280000000005,2.777774000000001,13.31019999999998,3558.3427777812058
2024-06-25 07:36:00,58.65162,2.0833330000000005,0.6807426010949476,4.571759000000001,2.6041670000000003,13.599499999999978,3558.392777781206
2024-06-25 07:39:00,47.82986,1.8807869999999998,0.9611585339551513,4.282408,2.8067130000000002,13.888899999999978,3558.442777781206
2024-06-25 07:42:00,54.42708,2.228009,0.8050033302251168,4.861111,2.8067140000000004,14.178300000000036,3558.4927777812063
2024-06-25 07:45:00,65.24884,2.2569440000000007,0.8122346084803982,4.890046000000001,2.8067140000000004,16.203599999999994,3558.5427777812065
2024-06-25 07:48:00,80.70023,2.054399,1.187664261622705,5.179396,3.7326369999999995,21.412000000000006,3558.5927777812067
2024-06-25 07:51:00,68.31597,1.359953,0.93382887545914,4.8321760000000005,4.0798630000000005,27.777800000000013,3558.642777781207
2024-06-25 07:54:00,65.625,2.0833330000000005,1.3067573881894243,6.2789340000000005,4.947920999999999,23.7269,3558.692777781207
2024-06-25 07:57:00,72.19329,2.0254630000000002,1.1078723599484472,6.568288000000001,5.063655000000001,27.777799999999957,3558.742777781207
2024-06-25 08:00:00,69.09722,1.9675919999999998,1.0146206170806265,6.307872999999999,4.7743009999999995,26.33099999999996,3558.7927777812074
2024-06-25 08:03:00,67.93981,1.9965279999999996,0.9977331681372973,6.221068,4.62963,24.884299999999996,3558.8427777812076
2024-06-25 08:06:00,75.66551,2.1990739999999995,0.9416081067963215,6.047452999999999,4.137729,26.33099999999999,3558.8927777812078
2024-06-25 08:09:00,84.98264,2.1990739999999995,0.9730746395725244,6.655092999999999,4.774309000000001,31.25,3558.942777781208
2024-06-25 08:12:00,77.98032,1.8807869999999998,1.0114392278025937,6.249998,4.832181,32.98610000000002,3558.992777781208
2024-06-25 08:15:00,72.16435,1.8229169999999995,1.039367874165596,6.018518,4.716431000000001,29.22459999999998,3559.0427777812083
2024-06-25 08:18:00,68.31597,2.4016209999999996,1.0308644729529965,6.597226,4.513885,26.041600000000017,3559.0927777812085
2024-06-25 08:21:00,65.625,2.34375,1.014484115211146,6.221065,4.195605,25.462999999999994,3559.1427777812087
2024-06-25 08:24:00,71.03588,2.1701380000000006,1.023640992063377,6.047458000000001,4.253469999999999,27.77769999999998,3559.192777781209
2024-06-25 08:27:00,78.76157,2.0833329999999997,0.9973412251912461,6.1631979999999995,4.456015000000001,29.224499999999978,3559.242777781209
2024-06-25 08:30:00,87.67361,2.1990739999999995,1.0323592482610306,6.163193,4.340279000000001,37.905100000000004,3559.292777781209
2024-06-25 08:33:00,88.45486,2.1122679999999994,1.2745618392346363,6.336803,4.918985,40.509300000000025,3559.3427777812094
2024-06-25 08:36:00,98.52431,2.1701379999999997,1.7840689846501072,9.201393,8.478005,56.134299999999996,3559.3927777812096
2024-06-25 08:39:00,98.52431,1.9386580000000002,1.6485246930384263,8.651623,8.101855,59.89579999999998,3559.4427777812098
2024-06-25 08:42:00,91.92708,1.9097220000000004,1.6193123969410552,8.535884,7.986112,60.76390000000001,3559.49277778121
2024-06-25 08:45:00,81.48148,2.025462,1.6540161790992787,8.680554,7.986112,56.42360000000002,3559.54277778121
2024-06-25 08:48:00,81.48148,2.1990739999999995,1.548966118231361,8.680554,7.52315,50.63659999999999,3559.5927777812103
2024-06-25 08:51:00,83.7963,2.228009,1.5025983011515096,8.333334,7.060185000000001,51.21530000000001,3559.6427777812105
2024-06-25 08:54:00,86.14005,2.1701380000000006,1.4802759321102728,8.130788,6.91551,50.057800000000015,3559.6927777812107
2024-06-25 08:57:00,89.23611,2.054398,1.453994581788794,8.159718,7.08912,52.662000000000006,3559.742777781211
2024-06-25 09:00:00,81.48148,1.967593,1.455887373399517,8.015044,7.089121,51.79399999999998,3559.792777781211
2024-06-25 09:03:00,80.70023,2.0254630000000002,1.4236963357848205,7.928238,6.857635,50.636600000000016,3559.842777781211
2024-06-25 09:06:00,86.5162,1.8807870000000007,1.4022627380915442,7.552087,6.684029999999999,52.662000000000006,3559.8927777812114
2024-06-25 09:09:00,88.45486,1.8807869999999998,1.4727425874122748,7.667827,6.91551,55.844899999999996,3559.9427777812116
2024-06-25 09:12:00,80.32407,2.0254630000000002,1.4976395764632515,8.043984000000002,7.089121,53.81949999999998,3559.9927777812118
2024-06-25 09:15:00,80.29514,2.3148150000000003,1.4750340075416788,8.36227,6.9155050000000005,48.321800000000025,3560.042777781212
2024-06-25 09:18:00,78.76157,2.1990739999999995,1.4520093885232286,8.246524,6.944440000000001,50.05789999999996,3560.092777781212
2024-06-25 09:21:00,98.52431,1.9675920000000007,1.473883612726922,7.957174000000001,7.060181999999999,57.00229999999999,3560.1427777812123
2024-06-25 09:24:00,98.52431,1.5625,1.5038887894547042,7.465274,7.349534000000001,61.63190000000003,3560.1927777812125
2024-06-25 09:27:00,98.52431,1.5335650000000003,1.5044429699245625,7.436344000000001,7.378469000000001,63.07880000000003,3560.2427777812127
2024-06-25 09:30:00,98.52431,1.5335650000000003,1.5044480346558455,7.349534000000001,7.291669000000001,61.05320000000003,3560.292777781213
2024-06-25 09:33:00,98.52431,1.4756939999999998,1.4901161755282015,7.262729,7.291665000000001,62.7894,3560.342777781213
2024-06-25 09:36:00,98.52431,1.5046299999999997,1.475506864369951,7.291669999999999,7.2338000000000005,63.657399999999996,3560.392777781213
2024-06-25 09:39:00,98.52431,1.3310190000000004,1.331020500127229,6.626155,6.626156,63.657400000000024,3560.4427777812134
2024-06-25 09:42:00,98.52431,1.4467600000000003,1.4029083884946367,6.8287059999999995,6.7418960000000006,64.2361,3560.4927777812136
2024-06-25 09:45:00,98.52431,1.5624989999999999,1.473991899584526,7.2916680000000005,7.118059000000001,63.07880000000003,3560.5427777812138
2024-06-25 09:48:00,98.52431,1.5046299999999997,,7.378474000000001,7.378474,61.921299999999974,3560.592777781214
2024-06-25 09:51:00,98.52431,1.5335640000000001,1.5190520738097881,7.494209,7.465275,61.92130000000003,3560.642777781214
2024-06-25 09:54:00,98.52431,1.5335649999999994,1.4897420242484805,7.52315,7.436345,60.474500000000006,3560.6927777812143
2024-06-25 09:57:00,98.52431,1.5046299999999997,,7.37847,7.378470000000001,62.2106,3560.7427777812145
2024-06-25 10:00:00,98.52431,1.4467599999999994,1.4755068643699498,7.118059999999999,7.17593,63.946800000000025,3560.7927777812147
2024-06-25 10:03:00,98.52431,1.4178240000000004,1.4607981643124397,6.9733789999999996,7.060185,64.2361,3560.842777781215
2024-06-25 10:06:00,98.52431,1.4178240000000004,1.4749362753693687,7.089124000000001,7.20486,62.78939999999997,3560.892777781215
2024-06-25 10:09:00,98.52431,1.5046290000000004,1.4755063708430367,7.089124000000001,7.031255,63.657399999999996,3560.942777781215
2024-06-25 10:12:00,98.52431,1.4467590000000001,1.4611827318469357,7.031249000000001,7.06019,63.0787,3560.9927777812154
2024-06-25 10:15:00,98.52431,1.359953,1.4170348479917845,6.944444,7.060181,61.63190000000003,3561.0427777812156
2024-06-25 10:18:00,98.52431,1.4467590000000001,1.4467604999258252,7.002313999999999,7.002315,61.9213,3561.092777781216
2024-06-25 10:21:00,98.52431,1.4178240000000004,1.417822999982999,6.915509,6.9155050000000005,62.49999999999997,3561.142777781216
2024-06-25 10:24:00,98.52431,1.3888889999999998,1.4176286360528523,6.915509,6.97338,62.78939999999997,3561.192777781216
2024-06-25 10:27:00,98.55324,1.4178239999999995,1.4465651071579801,6.944444,7.0023100000000005,64.81480000000002,3561.2427777812163
2024-06-25 10:30:00,98.55324,1.4178239999999995,1.4465651071579801,6.944444,7.0023100000000005,62.499900000000025,3561.2927777812165
2024-06-25 10:33:00,98.52431,1.4467590000000001,1.4029078986500942,6.944444,6.857634999999999,64.52550000000002,3561.3427777812167
2024-06-25 10:36:00,98.55324,1.359954,1.4310743595961333,6.88657,7.031246,63.657399999999996,3561.392777781217
2024-06-25 10:39:00,98.55324,1.359954,1.4310743595961333,6.944439999999999,7.089116,63.36810000000003,3561.442777781217
2024-06-25 10:42:00,98.55324,1.4467599999999994,1.4029134932346592,6.944439999999999,6.857640000000001,61.342600000000004,3561.4927777812172
2024-06-25 10:45:00,98.55324,1.4467599999999994,1.4029134932346592,6.944439999999999,6.857640000000001,60.18520000000001,3561.5427777812174
2024-06-25 10:48:00,98.55324,1.475695,1.4318498842757659,7.00232,6.9155050000000005,62.5,3561.5927777812176
2024-06-25 10:51:00,98.55324,1.5335649999999994,1.429898189212544,7.118059999999999,6.9155050000000005,62.49999999999997,3561.642777781218
2024-06-25 10:54:00,98.55324,1.5335649999999994,1.445025846630615,7.26273,7.089125,64.52540000000002,3561.692777781218
2024-06-25 10:57:00,98.55324,1.6203699999999994,1.486360671588422,7.436343999999999,7.175924000000001,61.05329999999998,3561.742777781218
2024-06-25 11:00:00,98.55324,1.6782409999999999,1.4822202033499967,7.552079000000001,7.175928000000001,60.47449999999998,3561.7927777812183
2024-06-25 11:03:00,98.55324,1.73611,1.4926844518417541,7.552079000000001,7.089119,61.053199999999975,3561.8427777812185
2024-06-25 11:06:00,98.55324,1.6782410000000008,1.4822147521278735,7.609954000000001,7.233793,63.0787,3561.8927777812187
2024-06-25 11:09:00,98.55324,1.5914350000000006,1.4878664854420223,7.407408,7.204863,61.342599999999976,3561.942777781219
2024-06-25 11:12:00,98.55324,1.4756939999999998,1.4611802548705508,7.262728000000001,7.2337940000000005,65.39349999999999,3561.992777781219
2024-06-25 11:15:00,98.55324,1.5046290000000004,1.4608007343851324,7.262728000000001,7.175928999999999,63.078700000000026,3562.0427777812192
2024-06-25 11:18:00,98.55324,1.5046299999999997,1.475506864369951,7.3206039999999994,7.262734000000001,63.36809999999997,3562.0927777812194
2024-06-25 11:21:00,98.55324,1.475695,1.4756934999909366,7.262734,7.262729,62.49999999999997,3562.1427777812196
2024-06-25 11:24:00,98.55324,1.4756939999999998,1.475697999989643,7.204858,7.204864,61.053199999999975,3562.19277778122
2024-06-25 11:27:00,98.55324,1.4467590000000001,1.4176286496612187,7.089124,7.031255,60.76389999999998,3562.24277778122
2024-06-25 11:30:00,98.55324,1.475695,1.4465655472116856,7.146993999999999,7.089119,61.63190000000003,3562.29277778122
2024-06-25 11:33:00,98.55324,1.5335650000000003,1.4897420242484831,7.291664,7.204859000000001,60.76389999999998,3562.3427777812203
2024-06-25 11:36:00,98.52431,1.5335650000000003,1.429903433904428,7.204864,7.002319,61.63199999999998,3562.3927777812205
2024-06-25 11:39:00,98.55324,1.5046290000000004,1.4607956338590375,7.204864,7.118055,61.921299999999974,3562.4427777812207
2024-06-25 11:42:00,98.55324,1.4178230000000003,1.4178225000136793,6.857638,6.857635,62.21060000000003,3562.492777781221
2024-06-25 11:45:00,98.55324,1.4467590000000001,1.4029078986500942,6.828704,6.7418949999999995,61.34260000000003,3562.542777781221
2024-06-25 11:48:00,98.52431,1.359953,1.3743717286933188,6.770828,6.799765,62.78929999999997,3562.5927777812212
2024-06-25 11:51:00,98.52431,1.3888889999999998,1.4459885627702496,6.8865739999999995,7.002315,65.10409999999999,3562.6427777812214
2024-06-25 11:54:00,98.55324,1.3888890000000007,1.4176286360528594,6.944444,7.002315,63.946799999999996,3562.6927777812216
2024-06-25 11:57:00,98.52431,1.3310180000000003,1.402116096393012,6.770829000000001,6.915511,61.63200000000003,3562.742777781222
2024-06-25 12:00:00,98.55324,1.0995369999999998,1.3685576715313152,6.394679,6.973382000000001,63.6575,3562.792777781222
2024-06-25 12:03:00,90.76968,1.0416660000000002,1.322300998887616,6.1921289999999996,6.799772999999999,61.9213,3562.842777781222
2024-06-25 12:06:00,84.57755,1.0127310000000005,1.317597060254702,6.076384,6.741903,62.50000000000003,3562.8927777812223
2024-06-25 12:09:00,82.63889,1.0416660000000002,1.246106705554452,5.960648000000001,6.394672000000001,58.159700000000015,3562.9427777812225
2024-06-25 12:12:00,81.48148,0.9837959999999999,1.2131733868253398,5.729163,6.221067,58.738399999999984,3562.9927777812227
2024-06-25 12:15:00,79.94792,1.0127310000000005,1.2168731397419437,5.671298,6.105326999999999,53.81949999999998,3563.042777781223
2024-06-25 12:18:00,82.63889,1.0995369999999998,1.2251352183410722,5.815974000000001,6.076387,56.13419999999999,3563.092777781223
2024-06-25 12:21:00,82.26273,1.157407,1.228329663220229,5.902774,6.047457,54.6875,3563.1427777812232
2024-06-25 12:24:00,81.51042,1.2152780000000005,1.200751883654364,5.989584,5.9606460000000006,54.108799999999974,3563.1927777812234
2024-06-25 12:27:00,80.72917,1.1863419999999998,2.9575026180839035,1.157407,5.931717000000001,53.240700000000004,3563.2427777812236
2024-06-25 12:30:00,84.57755,1.2442130000000002,1.272933214358375,6.105319,6.163195999999999,56.712999999999994,3563.292777781224
2024-06-25 12:33:00,83.04398,1.1863419999999998,1.2572901407504047,6.221069,6.365737000000001,54.1088,3563.342777781224
2024-06-25 12:36:00,85.3588,1.3020829999999997,1.2875582830242684,6.365744,6.336801,53.819500000000005,3563.392777781224
2024-06-25 12:39:00,84.57755,1.1284720000000004,1.2406196292449738,6.018514000000001,6.250001999999999,54.1088,3563.4427777812243
2024-06-25 12:42:00,83.7963,1.157407,1.2832135419171298,6.192134,6.452547000000001,53.819500000000005,3563.4927777812245
2024-06-25 12:45:00,83.42014,1.1284720000000004,1.2269618638082307,6.047454000000001,6.250001999999999,54.398199999999974,3563.5427777812247
2024-06-25 12:48:00,85.73495,1.157407,1.2002864231765322,5.989584,6.076387,56.42359999999999,3563.592777781225
2024-06-25 12:51:00,86.9213,1.1574080000000002,1.228330183443532,5.844904,5.989585999999999,56.42359999999999,3563.642777781225
2024-06-25 12:54:00,85.3588,1.0995369999999998,1.2115962178811184,5.844904,6.076387,55.55550000000002,3563.6927777812252
2024-06-25 12:57:00,86.9213,1.0995369999999998,1.211596217881117,5.815974000000001,6.047457,57.002399999999966,3563.7427777812254
2024-06-25 13:00:00,86.14005,1.1574080000000002,1.1718204323659709,5.787034,5.815975999999999,57.29169999999996,3563.7927777812256
2024-06-25 13:03:00,86.48727,1.1284720000000004,1.1713409378030815,5.758098,5.844906,56.134299999999996,3563.842777781226
2024-06-25 13:06:00,86.5162,1.070602,1.209518806285,5.729164000000001,6.018522,56.423599999999965,3563.892777781226
2024-06-25 13:09:00,83.04398,1.0416670000000003,1.2069667997354006,5.729164000000001,6.076387,54.3982,3563.942777781226
2024-06-25 13:12:00,80.32407,1.157407,1.2002913047871333,5.815969000000001,5.902781999999999,53.240700000000004,3563.9927777812263
2024-06-25 13:15:00,81.48148,1.2442130000000002,1.1552340490860336,5.758099,5.584486,50.925899999999984,3564.0427777812265
2024-06-25 13:18:00,80.32407,1.1863419999999998,1.142387303319289,5.671298999999999,5.584487000000001,50.92590000000001,3564.0927777812267
2024-06-25 13:21:00,78.38542,1.157407,1.1574044999927584,5.729169000000001,5.729162,49.18980000000002,3564.142777781227
2024-06-25 13:24:00,77.98032,1.2152769999999995,1.1262400366386185,5.815974,5.6423570000000005,48.032399999999996,3564.192777781227
2024-06-25 13:27:00,79.94792,1.2442130000000002,1.1245043388681235,5.671298999999999,5.439816,48.61109999999999,3564.2427777812272
2024-06-25 13:30:00,80.32407,1.2442130000000002,1.1552340490860336,5.671298999999999,5.497686,48.321799999999996,3564.2927777812274
2024-06-25 13:33:00,78.79051,1.1863419999999998,1.1124343432819301,5.613429,5.4687470000000005,48.032400000000024,3564.3427777812276
2024-06-25 13:36:00,77.6331,1.1863419999999998,1.0972488105671139,5.584489,5.410877000000001,48.321699999999964,3564.392777781228
2024-06-25 13:39:00,78.76157,1.2442130000000002,1.1089105745449976,5.613429,5.353006000000001,45.428199999999975,3564.442777781228
2024-06-25 13:42:00,80.70023,1.273148,1.0741147409585243,5.584489,5.208331,46.00699999999998,3564.492777781228
2024-06-25 13:45:00,78.38542,1.157407,1.0834600562237735,5.526619,5.381942,46.29619999999997,3564.5427777812283
2024-06-25 13:48:00,76.0706,1.1863419999999998,1.0664180651303554,5.584489,5.353007,43.69210000000004,3564.5927777812285
2024-06-25 13:51:00,80.72917,1.2442130000000002,1.044871635831672,5.439819,5.063656,43.40270000000001,3564.6427777812287
2024-06-25 13:54:00,82.29167,1.157407,1.0373687801836065,5.324069,5.092592000000001,46.2963,3564.692777781229
2024-06-25 13:57:00,81.51042,1.157407,1.0834600562237735,5.439814000000001,5.295137,47.16439999999997,3564.742777781229
2024-06-25 14:00:00,80.32407,1.1284720000000004,1.0844879618674537,5.410884,5.324072,46.00690000000003,3564.7927777812292
2024-06-25 14:03:00,78.79051,1.157407,1.068254394063251,5.468749000000001,5.295141999999999,45.7175,3564.8427777812294
2024-06-25 14:06:00,81.48148,1.157407,1.0528894612159903,5.353014000000001,5.150467000000001,44.849500000000035,3564.8927777812296
2024-06-25 14:09:00,81.10532,1.2442130000000002,1.0772472317666186,5.439814000000001,5.121531,45.71760000000003,3564.94277778123
2024-06-25 14:12:00,83.04398,1.157407,1.0834600562237735,5.468754,5.324077000000001,47.16440000000003,3564.99277778123
2024-06-25 14:15:00,80.32407,1.1284720000000004,1.0992831213870262,5.468749000000001,5.410876999999999,47.4537,3565.04277778123
2024-06-25 14:18:00,81.48148,1.273148,1.090335693809096,5.468754,5.121525999999999,47.16429999999997,3565.0927777812303
2024-06-25 14:21:00,83.42014,1.3020829999999997,1.1195124270251398,5.758104,5.410881000000001,46.00700000000003,3565.1427777812305
2024-06-25 14:24:00,83.82523,1.2442130000000002,1.1245043388681224,5.642359000000001,5.410876,46.875,3565.1927777812307
2024-06-25 14:27:00,84.54861,1.1863419999999998,1.1124343432819301,5.642364,5.497682,47.7431,3565.242777781231
2024-06-25 14:30:00,85.32986,1.157407,1.0834600562237735,5.526619,5.381942,46.5857,3565.292777781231
2024-06-25 14:33:00,78.38542,1.0995369999999998,1.0850051884763094,5.3819490000000005,5.353012,43.98139999999998,3565.3427777812312
2024-06-25 14:36:00,75.66551,1.1863419999999998,1.0507588763448468,5.468754,5.2083319999999995,41.08790000000002,3565.3927777812314
2024-06-25 14:39:00,81.48148,1.3310180000000003,1.0491408178314885,5.497688999999999,4.976851,43.98149999999998,3565.4427777812316
2024-06-25 14:42:00,85.73495,1.3310180000000003,1.0830995061817357,5.584489,5.121530999999999,44.56030000000001,3565.492777781232
2024-06-25 14:45:00,93.48958,1.2442130000000002,1.0931624521994823,5.700234,5.410881,45.428199999999975,3565.542777781232
2024-06-25 14:48:00,89.20718,1.0995370000000007,1.0995394999939687,5.4976840000000005,5.497686999999999,46.2963,3565.592777781232
2024-06-25 14:51:00,80.32407,0.9548610000000002,1.106386466592144,5.208334,5.526623000000001,46.585699999999974,3565.6427777812323
2024-06-25 14:54:00,75.28935,1.070602,1.0116287223042926,5.266204000000001,5.150462000000001,40.219899999999996,3565.6927777812325
2024-06-25 14:57:00,77.60417,1.2152780000000005,1.0156165272183222,5.208334,4.8321760000000005,37.615700000000004,3565.7427777812327
2024-06-25 15:00:00,77.98032,1.273148,1.0410998688394997,5.3819490000000005,4.947921,37.32630000000003,3565.792777781233
2024-06-25 15:03:00,76.0706,1.157407,0.9897495146561712,5.208329000000001,4.890042,36.74769999999998,3565.842777781233
2024-06-25 15:06:00,74.5081,1.1863419999999998,0.9863360416862834,5.266203999999999,4.890042,35.590299999999985,3565.8927777812332
2024-06-25 15:09:00,71.03588,1.1863419999999998,0.9529150960231163,5.353003999999999,4.918982000000001,32.696800000000025,3565.9427777812334
2024-06-25 15:12:00,78.00926,1.2442130000000002,0.942764615671948,5.063658000000001,4.513891,36.74770000000001,3565.9927777812336
2024-06-25 15:15:00,80.32407,1.2152780000000005,0.9481568913482623,5.005787000000001,4.513885999999999,36.168900000000036,3566.042777781234
2024-06-25 15:18:00,85.73495,1.1863420000000007,0.8649640266673198,4.803240000000001,4.224536,35.300899999999984,3566.092777781234
2024-06-25 15:21:00,78.76157,0.8969900000000006,0.882445954023284,4.629630000000001,4.6006979999999995,35.87960000000001,3566.142777781234
2024-06-25 15:24:00,73.35069,0.9837959999999999,0.9095410164519864,4.6875,4.542822000000001,35.879699999999985,3566.1927777812343
2024-06-25 15:27:00,76.0706,1.070601,0.9021219138602777,4.803240000000001,4.484957,35.879699999999985,3566.2427777812345
2024-06-25 15:30:00,73.35069,1.070601,0.8520669736876784,4.745369,4.340277,33.56480000000002,3566.2927777812347
2024-06-25 15:33:00,70.65972,1.070602,0.8520674030392011,4.774305,4.369212,32.40739999999997,3566.342777781235
2024-06-25 15:36:00,72.56944,1.273148,0.8614225829552479,4.803241,4.079861,32.1181,3566.392777781235
2024-06-25 15:39:00,71.03588,1.2442130000000002,0.8306814532808899,4.716435000000001,3.9930559999999993,31.82869999999997,3566.4427777812352
2024-06-25 15:42:00,72.97454,1.1863419999999998,0.9009768392822592,5.005787,4.484957,31.539300000000026,3566.4927777812354
2024-06-25 15:45:00,72.22222,1.1284720000000004,0.9109658935105296,4.976852,4.5717620000000005,31.82869999999997,3566.5427777812356
2024-06-25 15:48:00,71.78819,1.1863419999999998,0.8649640266673192,4.9189810000000005,4.340277,31.828699999999998,3566.592777781236
2024-06-25 15:51:00,71.81713,1.2152769999999995,0.8579899226367882,4.80324,4.166667,30.38190000000003,3566.642777781236
2024-06-25 15:54:00,78.38542,1.359954,0.8742895226687663,4.74537,3.906250000000001,31.828699999999998,3566.692777781236
2024-06-25 15:57:00,88.85995,1.4178240000000004,0.8956977060455701,4.9189810000000005,4.0219949999999995,34.43290000000002,3566.7427777812363
2024-06-25 16:00:00,87.67361,1.157407,0.9234561105636019,4.890046000000001,4.456017000000001,35.30090000000001,3566.7927777812365
2024-06-25 16:03:00,86.5162,1.070602,0.9812385487203235,5.121524000000001,4.947912,35.87959999999998,3566.8427777812367
2024-06-25 16:06:00,83.7963,1.0416670000000003,0.9367461056745353,4.947917,4.745367,35.59030000000001,3566.892777781237
2024-06-25 16:09:00,81.48148,1.0416670000000003,0.872873551626745,4.774305,4.456016999999999,35.300899999999984,3566.942777781237
2024-06-25 16:12:00,78.76157,0.9837959999999999,0.8941837651068616,4.658564,4.484952,34.43290000000002,3566.9927777812372
2024-06-25 16:15:00,77.98032,1.0127309999999996,0.9076973455602831,4.658564999999999,4.456022,34.72219999999999,3567.0427777812374
2024-06-25 16:18:00,66.37731,0.8969899999999997,0.8070784482236166,4.571759,4.398153,23.4375,3567.0927777812376
2024-06-25 16:21:00,61.74769,0.9837959999999999,0.7806703958959975,4.456018,4.0798570000000005,21.412000000000035,3567.142777781238
2024-06-25 16:24:00,74.91319,1.3310180000000003,0.8219785694957115,4.629630000000001,3.7615700000000007,25.173700000000025,3567.192777781238
2024-06-25 16:27:00,77.98032,1.186343,0.8649682293370995,4.6875,4.108801000000001,24.884299999999996,3567.242777781238
2024-06-25 16:30:00,75.28935,0.9837959999999999,0.7976296243453238,4.600694000000001,4.253472,24.884199999999964,3567.2927777812383
2024-06-25 16:33:00,73.35069,0.8969899999999997,0.7593552144538939,4.224537,3.9641209999999996,26.331099999999992,3567.3427777812385
2024-06-25 16:36:00,67.53472,1.0416660000000002,0.6940729089864818,4.108796,3.501157,22.85880000000003,3567.3927777812387
2024-06-25 16:39:00,65.21991,1.157407,0.737519498955492,4.166666,3.4432869999999998,21.41210000000001,3567.442777781239
2024-06-25 16:42:00,67.15856,1.2152780000000005,0.7587768456612163,4.4270830000000005,3.6458329999999997,23.4375,3567.492777781239
2024-06-25 16:45:00,67.15856,1.157407,0.7578875191801105,4.456018,3.7615740000000004,24.884299999999996,3567.5427777812392
2024-06-25 16:48:00,64.0625,1.1284719999999995,0.7666358775629288,4.456017999999999,3.8194440000000007,21.41210000000001,3567.5927777812394
2024-06-25 16:51:00,63.31019,1.2442130000000002,0.7477861383708463,4.340277,3.501158,21.701300000000003,3567.6427777812396
2024-06-25 16:54:00,67.93981,1.2442130000000002,0.7477846306176034,4.195602,3.3564809999999996,24.305500000000052,3567.69277778124
2024-06-25 16:57:00,66.37731,1.0995369999999998,0.7159591120356724,4.137732,3.4722220000000004,21.99079999999998,3567.74277778124
2024-06-25 17:00:00,63.28125,1.0416670000000003,0.7136306842583758,4.195603,3.616899,23.4375,3567.79277778124
2024-06-25 17:03:00,56.71296,0.9837960000000008,0.6909698125999274,4.137732000000001,3.616897999999999,17.93979999999999,3567.8427777812403
2024-06-25 17:06:00,60.96644,1.3020830000000005,0.6983386249604067,4.2534730000000005,3.2696760000000005,19.675900000000013,3567.8927777812405
2024-06-25 17:09:00,59.83796,1.070602,0.6847806637931445,3.993055,3.327547,18.22919999999999,3567.9427777812407
2024-06-25 17:12:00,64.46759,1.2442130000000002,0.6546359215299348,4.137732000000001,3.1828700000000003,20.543999999999983,3567.992777781241
2024-06-25 17:15:00,67.15856,1.2152780000000005,0.692914679528576,4.108796000000001,3.240741,20.543999999999983,3568.042777781241
2024-06-25 17:18:00,62.52894,1.1284720000000004,0.6847879229677057,4.050924999999999,3.2986109999999993,19.386599999999987,3568.0927777812412
2024-06-25 17:21:00,57.87037,1.1284720000000004,0.6847879229677057,4.108796000000001,3.3564820000000006,18.22919999999999,3568.1427777812414
2024-06-25 17:24:00,66.40625,1.2152780000000005,0.6695108461583922,3.9641199999999994,3.0671299999999997,20.25460000000004,3568.1927777812416
2024-06-25 17:27:00,62.12384,1.1284720000000004,0.7267781823091416,4.137732000000001,3.4432870000000007,19.09730000000002,3568.242777781242
2024-06-25 17:30:00,62.15278,1.1284720000000004,0.6847879229677057,4.166666,3.414352,19.386600000000044,3568.292777781242
2024-06-25 17:33:00,60.21412,1.1284720000000004,0.7060782583357537,4.166667,3.4432869999999998,20.543900000000008,3568.342777781242
2024-06-25 17:36:00,59.02778,1.1284720000000004,0.6628334324109482,4.050925,3.2696759999999996,20.543999999999983,3568.3927777812423
2024-06-25 17:39:00,46.67245,1.9965280000000005,0.7463819175885961,4.166666,2.34375,13.59960000000001,3568.4427777812425
2024-06-25 17:42:00,40.48032,2.054398,0.7611686686822338,4.166667,2.2858790000000004,13.020799999999952,3568.4927777812427
2024-06-25 17:45:00,40.10416,2.141204,0.7409326186633494,4.1377310000000005,2.141204,14.178200000000004,3568.542777781243
2024-06-25 17:48:00,41.26157,2.256945,0.7688642869089205,4.137731,2.0254629999999993,13.888800000000003,3568.592777781243
2024-06-25 17:51:00,41.26157,2.4016200000000003,0.8480959998457153,4.311342,2.083334,13.310200000000009,3568.6427777812432
2024-06-25 17:54:00,46.67245,2.228009,0.761908703165354,4.282408,2.1990750000000006,14.467600000000004,3568.6927777812434
2024-06-25 17:57:00,45.8912,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,14.467600000000004,3568.7427777812436
2024-06-25 18:00:00,43.98148,2.141204,0.7409295597703589,4.282408000000001,2.2858790000000004,14.178200000000004,3568.792777781244
2024-06-25 18:03:00,42.82407,2.170139,0.7904774913208575,4.3402780000000005,2.34375,12.731400000000008,3568.842777781244
2024-06-25 18:06:00,41.26157,2.170139,0.6472270294780081,4.484953999999999,2.4016210000000004,14.467600000000004,3568.892777781244
2024-06-25 18:09:00,45.13889,2.2858789999999996,0.7757974356333042,4.456017999999999,2.3148150000000003,14.178200000000004,3568.9427777812443
2024-06-25 18:12:00,41.66666,2.141203,0.7831833367465687,4.484953,2.5173609999999993,14.467600000000004,3568.9927777812445
2024-06-25 18:15:00,41.26157,2.256945,0.7208459865623295,4.427084,2.2858799999999997,13.599599999999953,3569.0427777812447
2024-06-25 18:18:00,36.63195,2.1990739999999995,0.7549357801171286,4.1666669999999995,2.1122690000000004,12.442200000000014,3569.092777781245
2024-06-25 18:21:00,41.63773,2.3726849999999997,0.6909964790731979,4.195602,1.9097229999999996,10.706099999999992,3569.142777781245
2024-06-25 18:24:00,39.72801,2.228009,0.761908703165354,4.137732,2.054399,12.152800000000013,3569.1927777812452
2024-06-25 18:27:00,38.5706,2.256945,0.7688642869089205,4.137731,2.0254629999999993,13.020800000000008,3569.2427777812454
2024-06-25 18:30:00,39.72801,2.256945,0.768862716498561,4.108795999999999,1.9965269999999995,12.152800000000013,3569.2927777812456
2024-06-25 18:33:00,41.26157,2.3148150000000003,0.7340714756865857,4.195601,1.9965269999999995,12.152800000000013,3569.342777781246
2024-06-25 18:36:00,44.35764,2.170139,0.7479433612196739,3.935186,1.9097230000000005,13.020800000000008,3569.392777781246
2024-06-25 18:39:00,47.07755,1.8807870000000007,0.6768630155735524,3.7615730000000003,2.0254629999999993,13.020800000000008,3569.442777781246
2024-06-25 18:42:00,35.8507,1.851851,0.7089814181812489,3.993055,2.3148160000000004,11.863400000000013,3569.4927777812463
2024-06-25 18:45:00,40.50926,2.34375,0.6175898296933651,4.166667,1.8807869999999998,13.310200000000009,3569.5427777812465
2024-06-25 18:48:00,35.8507,2.1122680000000003,0.6345768822447541,3.8483789999999996,1.8229170000000003,12.731400000000008,3569.5927777812467
2024-06-25 18:51:00,38.5706,2.2858789999999996,0.7757958550987227,3.9351849999999997,1.7939809999999996,11.574100000000044,3569.642777781247
2024-06-25 18:54:00,36.25579,2.2280099999999994,0.7142073754411639,3.9351849999999997,1.8229160000000002,11.863499999999988,3569.692777781247
2024-06-25 18:57:00,35.8507,2.3148149999999994,0.7340714756865854,3.9351849999999997,1.7361110000000002,11.863400000000013,3569.7427777812472
2024-06-25 19:03:00,34.69329,2.2858789999999996,0.7757958550987227,3.9641200000000003,1.8229160000000002,10.416699999999992,3569.7427777812472
2024-06-25 19:06:00,36.63195,2.4016200000000003,0.6971865077679205,3.90625,1.5914349999999997,12.442099999999982,3569.7427777812472
2024-06-25 19:09:00,37.78935,2.3726849999999997,0.747228122617254,3.8483800000000006,1.5914349999999997,12.731499999999983,3569.7427777812472
2024-06-25 19:12:00,36.25579,2.3148150000000003,0.7340714756865857,3.90625,1.7071759999999996,12.731499999999983,3569.7427777812472
2024-06-25 19:15:00,32.78357,2.256944,0.666078765369689,3.703703,1.5335649999999994,11.284800000000018,3569.7427777812472
2024-06-25 19:21:00,30.87384,2.430555,0.8101996784914614,3.8773150000000003,1.5914349999999997,9.83789999999999,3569.7427777812472
2024-06-25 19:24:00,32.00232,2.4016200000000003,0.7537865312541738,3.7326379999999997,1.4467600000000003,10.706000000000017,3569.7427777812472
2024-06-25 19:27:00,35.47454,2.3148150000000003,0.8670650935450164,3.616899,1.5046299999999997,10.127399999999966,3569.7427777812472
2024-06-25 19:30:00,38.19445,2.4016199999999994,0.7537828955975865,3.906249999999999,1.6203700000000003,11.863400000000013,3569.7427777812472
2024-06-25 19:33:00,32.37847,2.256944,0.8122317402396584,3.8483799999999997,1.765046,11.574099999999987,3569.7427777812472
2024-06-25 19:39:00,30.84491,2.3726849999999997,0.6233409575117491,3.819445,1.5046299999999997,10.70599999999996,3569.7427777812472
2024-06-25 19:42:00,33.15972,2.34375,0.6175924427782986,3.327545999999999,1.0416669999999995,10.127300000000048,3569.7427777812472
2024-06-25 19:45:00,30.06366,2.170139,0.9007022560256334,3.3854169999999995,1.475695,10.416699999999992,3569.7427777812472
2024-06-25 19:48:00,36.25579,2.3726849999999997,0.796492870370918,3.819444999999999,1.5914359999999999,11.284799999999962,3569.7427777812472
2024-06-25 19:51:00,30.06366,1.9675919999999998,0.6984185041699452,3.501156999999999,1.6782409999999999,10.416600000000017,3569.7427777812472
2024-06-25 19:54:00,32.37847,1.938657,0.596203147739893,3.4722220000000004,1.6203700000000003,10.706000000000017,3569.7427777812472
2024-06-25 19:57:00,32.00232,2.083334,0.4803806720126212,3.3854170000000003,1.3310190000000004,12.152800000000013,3569.7427777812472
2024-06-25 20:06:00,30.06366,2.2569440000000007,0.7688609060861619,3.4722230000000005,1.3599539999999992,10.416699999999992,3569.7427777812472
2024-06-25 20:09:00,32.03125,2.054399,0.6218566981886589,3.3854170000000003,1.4178230000000003,10.127299999999991,3569.7427777812472
2024-06-25 20:18:00,31.22107,2.228009,0.506262221689627,3.3854170000000003,1.186344,11.284699999999987,3569.7427777812472
2024-06-25 20:21:00,32.37847,2.083334,0.7685304074519105,3.0960650000000003,1.1863420000000007,11.284700000000043,3569.7427777812472
2024-06-25 20:24:00,30.06366,2.1122690000000004,0.8846861578241471,3.414352,1.5625,11.863400000000013,3569.7427777812472
2024-06-25 20:27:00,32.00232,2.1990740000000004,0.7075508831857056,3.790509,1.7071759999999996,11.284699999999987,3569.7427777812472
2024-06-25 20:36:00,30.09259,2.170139,0.7008766530544543,3.29861,1.244212,11.284699999999987,3569.7427777812472
2024-06-25 20:45:00,32.03125,2.4016200000000003,0.6971865077679205,3.298611,0.9837959999999999,11.574100000000044,3569.7427777812472
2024-06-25 20:48:00,30.46875,2.1990740000000004,0.7549342300849239,3.125,1.070600999999999,9.548600000000022,3569.7427777812472
2024-06-25 20:57:00,30.06366,2.1990740000000004,0.7549342300849239,3.4722220000000004,1.4178229999999994,11.574099999999987,3569.7427777812472
2024-06-26 06:48:00,38.94676,2.546296000000001,1.448529081454411,4.4270830000000005,2.6041659999999993,11.284699999999987,3569.7427777812472
2024-06-26 06:54:00,48.61111,2.430556,0.6348079795703151,4.976852,2.6041670000000003,11.284699999999987,3569.842777781247
2024-06-26 06:57:00,41.66666,1.9965280000000005,0.6090669011149437,4.542824,2.633101,11.574099999999987,3569.8927777812473
2024-06-26 07:00:00,34.31713,2.054398,0.7197711594285148,3.7615739999999995,1.851852,10.995300000000015,3569.9427777812475
2024-06-26 07:09:00,43.22916,2.2569440000000007,0.5114043735819935,3.5300920000000007,1.3020839999999998,12.731400000000008,3570.0927777812476
2024-06-26 07:15:00,41.29051,2.1701390000000007,0.829656661996256,3.616898,1.6493049999999991,11.574099999999987,3570.1927777812475
2024-06-26 07:18:00,39.35185,2.170139,0.4959443533886543,4.195601,2.054398,11.863499999999988,3570.2427777812477
2024-06-26 07:24:00,36.63195,2.1122680000000003,0.48558024438393627,3.877314,1.7939819999999997,11.863400000000013,3570.3427777812476
2024-06-26 07:27:00,37.81829,2.228009,0.6598088529621116,3.732639,1.5914349999999997,11.574099999999987,3570.392777781248
2024-06-26 07:30:00,45.13889,2.228009,0.8446847853689723,4.600694000000001,2.5752310000000005,12.442199999999957,3570.442777781248
2024-06-26 07:36:00,53.26968,2.4016210000000004,0.6290795158693038,4.427084000000001,2.0833329999999997,13.020800000000008,3570.542777781248
2024-06-26 07:39:00,59.80903,2.0833330000000005,0.7685301534758375,4.687500000000001,2.7777779999999996,17.650499999999994,3570.592777781248
2024-06-26 07:45:00,59.80903,2.141204,0.85844956122677,4.629629,2.719907,18.80789999999999,3570.692777781248
2024-06-26 07:48:00,78.41435,1.6782399999999997,0.8957129820654828,4.3402780000000005,3.0671339999999994,23.4375,3570.742777781248
2024-06-26 07:54:00,80.72917,1.9097229999999996,0.9703539227921261,5.034722,3.5300890000000003,24.01619999999997,3570.842777781248
2024-06-26 07:57:00,72.19329,1.7071759999999996,0.9296562078522068,5.960642999999999,4.687497,27.488400000000013,3570.8927777812482
2024-06-26 08:00:00,82.63889,2.228009,0.8446861074931667,4.774305,2.748843000000001,28.356400000000008,3570.9427777812484
2024-06-26 08:06:00,95.8044,2.4884259999999996,1.5805037138895832,7.494213,5.931717,44.27080000000001,3571.0427777812483
2024-06-26 08:09:00,88.83102,2.083334,1.5929676107935455,8.680554,7.7835600000000005,55.2662,3571.0927777812485
2024-06-26 08:12:00,94.67593,1.9675919999999998,1.4917080735997028,7.928236,7.060184,56.13419999999999,3571.1427777812487
2024-06-26 08:15:00,81.48148,2.1990749999999997,1.4914589693033111,8.304400000000001,7.060185000000001,48.900499999999994,3571.192777781249
2024-06-26 08:21:00,83.7963,2.2858790000000004,1.4643193984167027,8.275459,6.857639999999999,48.032400000000024,3571.292777781249
2024-06-26 08:24:00,98.52431,1.5914350000000006,1.5029576019668125,7.523148000000001,7.349532999999999,60.763799999999975,3571.342777781249
2024-06-26 08:30:00,98.52431,1.5335650000000003,1.4749417912740341,7.465274000000001,7.349538999999999,59.89579999999998,3571.442777781249
2024-06-26 08:33:00,98.52431,1.5046299999999997,1.4459890763819403,7.291664000000001,7.175924000000001,59.31709999999998,3571.492777781249
2024-06-26 08:36:00,98.52431,1.6782410000000008,1.4663827437904433,7.378474,6.973383,56.712999999999994,3571.5427777812492
2024-06-26 08:42:00,98.52431,1.6782399999999997,1.4822142918720793,7.494215,7.118055,60.474500000000006,3571.642777781249
2024-06-26 08:45:00,98.52431,1.8229169999999995,1.4986243333957983,7.899304999999999,7.291668,58.15969999999999,3571.6927777812493
2024-06-26 08:51:00,98.52431,1.8807869999999998,1.5238855548035337,7.95718,7.291663000000001,59.60639999999998,3571.7927777812492
2024-06-26 08:54:00,98.52431,1.4756939999999998,1.546910430569919,7.667819,7.812505000000001,64.52540000000002,3571.8427777812494
2024-06-26 09:00:00,98.52431,1.4178240000000004,1.5168448198492825,7.465274,7.667820000000001,63.94670000000002,3571.9427777812493
2024-06-26 09:03:00,98.52431,1.4756939999999998,1.5186845461671807,7.349539,7.436345,62.5,3571.9927777812495
2024-06-26 09:06:00,98.55324,1.5046289999999996,1.460800734385132,7.146988,7.060188999999999,63.657400000000024,3572.0427777812497
2024-06-26 09:12:00,98.55324,1.5624989999999999,1.5038883020383604,7.494214,7.378475,63.94670000000002,3572.1427777812496
2024-06-26 09:15:00,98.55324,1.5625,1.4588832646983854,7.436344000000001,7.2337940000000005,63.94669999999999,3572.19277778125
2024-06-26 09:21:00,98.55324,1.5914350000000006,1.5029576019668132,7.494214,7.3205990000000005,61.05330000000001,3572.2927777812497
2024-06-26 09:24:00,98.55324,1.5914350000000006,1.5179495989084058,7.581014000000001,7.436338999999999,63.65739999999997,3572.34277778125
2024-06-26 09:27:00,98.55324,1.5625,1.5038887894547035,7.378469000000001,7.262729,64.2361,3572.39277778125
2024-06-26 09:30:00,98.55324,1.5914349999999997,1.562324904963926,7.72569,7.667825,65.68289999999996,3572.4427777812502
2024-06-26 09:36:00,98.55324,1.5625,1.576926740974051,7.72569,7.754630000000001,65.97220000000002,3572.54277778125
