Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-26 09:39:00,98.55324,1.5914349999999997,1.5769242561963013,7.63889,7.609955,64.52550000000002,3572.5927777812503
2024-06-26 09:42:00,98.55324,1.5046290000000004,1.5758588675411753,7.58102,7.725690999999999,68.5764,3572.6427777812505
2024-06-26 09:48:00,98.55324,1.4756939999999998,1.5608892572573314,7.494215,7.667821,67.70840000000001,3572.7427777812504
2024-06-26 09:51:00,98.55324,1.3888889999999998,1.5153728288675683,7.320599,7.58102,66.26160000000002,3572.7927777812506
2024-06-26 09:57:00,98.55324,1.359953,1.4863622631667022,7.262733999999999,7.523151,66.84019999999998,3572.8927777812505
2024-06-26 10:00:00,98.55324,1.4178239999999995,1.4889917458985333,7.089123999999999,7.2338,65.39349999999999,3572.9427777812507
2024-06-26 10:06:00,98.55324,1.3888889999999998,1.5016581054594167,7.031249000000001,7.26273,65.68289999999996,3573.0427777812506
2024-06-26 10:09:00,98.55324,1.3888889999999998,1.4878635716437494,7.060188999999999,7.26273,67.41900000000001,3573.092777781251
2024-06-26 10:12:00,98.55324,1.3310180000000003,1.4436682827387177,6.915509,7.146991,66.55089999999998,3573.142777781251
2024-06-26 10:18:00,98.55324,1.3310180000000003,1.4299047709879413,6.828699,7.031250999999999,65.97220000000002,3573.242777781251
2024-06-26 10:21:00,98.55324,1.3310180000000003,1.4573540514437495,6.915509,7.175931,66.26160000000002,3573.292777781251
2024-06-26 10:24:00,98.55324,1.4467590000000001,,7.118059000000001,7.11806,61.05329999999998,3573.3427777812512
2024-06-26 10:27:00,98.55324,1.273148,1.4663857577020047,6.886569,7.291671,69.73369999999997,3573.3927777812514
2024-06-26 10:33:00,98.55324,1.2442130000000002,1.47653615563745,6.828699,7.320606,67.70840000000001,3573.4927777812513
2024-06-26 10:36:00,98.55324,1.2152780000000005,1.4343289504111696,6.7129639999999995,7.175926,66.26159999999999,3573.5427777812515
2024-06-26 10:39:00,98.55324,1.3020829999999997,1.4688637341963897,6.799764000000001,7.146991000000001,66.55090000000001,3573.5927777812517
2024-06-26 10:42:00,98.55324,1.1863419999999998,1.4181061479140127,6.539347,7.031255000000001,67.12960000000004,3573.642777781252
2024-06-26 10:48:00,98.55324,1.273148,1.4263810931397662,6.684023,7.002315,67.12959999999998,3573.742777781252
2024-06-26 10:51:00,98.55324,1.359954,1.4310743595961333,6.828704,6.973380000000001,64.52540000000002,3573.792777781252
2024-06-26 10:54:00,98.55324,1.3310180000000003,1.4979287865067992,6.9444490000000005,7.291670999999999,66.26159999999999,3573.842777781252
2024-06-26 10:57:00,98.55324,1.4756939999999998,1.504447464067473,7.262729,7.320605,65.10419999999996,3573.8927777812523
2024-06-26 11:03:00,98.55324,1.3888890000000007,1.4878683522733398,7.175924000000001,7.378474999999999,66.55089999999998,3573.9927777812522
2024-06-26 11:06:00,98.55324,1.3888890000000007,1.5016581054594187,7.204864,7.436345,65.97220000000002,3574.0427777812524
2024-06-26 11:12:00,98.55324,1.4178240000000004,1.5306517393754535,7.204859000000001,7.436345,65.68289999999999,3574.1427777812523
2024-06-26 11:15:00,98.55324,1.3310180000000003,1.4436682827387177,7.089119,7.320601,64.2361,3574.1927777812525
2024-06-26 11:18:00,98.55324,1.359954,1.4726622593511263,7.089124000000001,7.3206,66.55089999999998,3574.2427777812527
2024-06-26 11:21:00,98.55324,1.4178240000000004,1.474941147109149,7.089119,7.204864999999999,66.55089999999998,3574.292777781253
2024-06-26 11:27:00,98.55324,1.3888889999999998,1.460035942266222,7.031249000000001,7.17593,65.39359999999999,3574.392777781253
2024-06-26 11:30:00,98.55324,1.4178240000000004,1.544375406078052,7.233798999999999,7.494215,66.84030000000001,3574.442777781253
2024-06-26 11:33:00,98.55324,1.273148,1.5187094190684203,6.9733789999999996,7.494211000000001,69.73379999999997,3574.492777781253
2024-06-26 11:39:00,98.55324,1.3020829999999997,1.5087066959572555,7.0601840000000005,7.494211000000001,70.31250000000003,3574.592777781253
2024-06-26 11:42:00,98.55324,1.273148,1.453119878190307,6.85764,7.233792,66.55090000000001,3574.6427777812532
2024-06-26 11:48:00,98.55324,1.273148,1.4795699085288478,6.886570000000001,7.320602,68.86580000000001,3574.742777781253
2024-06-26 11:51:00,93.48958,1.186343,1.443824886893437,6.53935,7.089117,70.89110000000002,3574.7927777812533
2024-06-26 11:57:00,92.33218,1.157407,1.4272592401385118,6.539354,7.118057,69.7338,3574.8927777812532
2024-06-26 12:00:00,85.73495,1.0416660000000002,1.3839099293356485,6.365744,7.1180579999999996,65.97229999999999,3574.9427777812534
2024-06-26 12:03:00,79.16667,1.273148,1.2875608243341345,6.365744,6.3946760000000005,51.794099999999986,3574.9927777812536
2024-06-26 12:09:00,79.94792,1.2442129999999993,1.2729282892775695,6.2789399999999995,6.336807,52.08330000000001,3575.0927777812535
2024-06-26 12:12:00,83.44907,1.273148,1.2439856041802333,6.192134,6.134256000000001,55.266200000000026,3575.1427777812537
2024-06-26 12:18:00,84.60648,1.2442129999999993,1.2729282892775695,6.2789399999999995,6.336807,54.6876,3575.2427777812536
2024-06-26 12:21:00,86.14005,1.273148,1.2731499999373628,6.2789340000000005,6.278936,55.844899999999996,3575.292777781254
2024-06-26 12:24:00,73.35069,0.5208339999999998,1.2853943823613374,5.41088,7.465275999999999,39.35190000000003,3575.342777781254
2024-06-26 12:30:00,90.76968,1.4467590000000001,1.3276589816683646,6.857634,6.626155,57.87039999999999,3575.442777781254
2024-06-26 12:33:00,95.83333,1.157407,1.2559634851189612,6.047449,6.250001999999999,61.34260000000003,3575.492777781254
2024-06-26 12:39:00,93.89468,1.1863419999999998,1.2986454890798962,6.076389000000001,6.307867,60.474500000000006,3575.592777781254
2024-06-26 12:42:00,94.27083,1.157407,1.228329663220229,5.758099,5.902781999999999,59.60649999999998,3575.642777781254
2024-06-26 12:48:00,93.86574,1.1863419999999998,1.2150522611706183,5.902774,5.9606520000000005,60.18519999999998,3575.742777781254
2024-06-26 12:51:00,88.83102,1.0995369999999998,1.2519436330720686,5.84491,6.163193000000001,61.05320000000003,3575.7927777812542
2024-06-26 12:54:00,83.82523,1.1863419999999998,1.186342000015974,5.815974,5.8159719999999995,57.29169999999999,3575.8427777812544
2024-06-26 13:00:00,83.42014,1.1863419999999998,1.1863470000117597,5.758099,5.758107000000001,55.844900000000024,3575.9427777812543
2024-06-26 13:03:00,83.7963,1.273148,1.1993559801405573,5.787039,5.642361,56.42360000000002,3575.9927777812545
2024-06-26 13:06:00,82.63889,1.2152769999999995,1.156439243088494,5.758104,5.6423570000000005,56.13419999999999,3576.0427777812547
2024-06-26 13:09:00,80.70023,1.2152769999999995,1.2007513876468627,5.815974,5.787037,53.81949999999998,3576.092777781255
2024-06-26 13:12:00,81.48148,1.1863419999999998,1.1571658195859809,5.642364,5.584492,53.530099999999976,3576.142777781255
2024-06-26 13:18:00,81.48148,1.2442130000000002,1.1552340490860324,5.729169000000001,5.555555999999999,54.97689999999997,3576.242777781255
2024-06-26 13:21:00,82.29167,1.1284720000000004,1.171336059058086,5.613429,5.700227,54.976800000000026,3576.292777781255
2024-06-26 13:24:00,83.42014,1.2152780000000005,1.156444897883859,5.613424000000001,5.497686,55.26619999999997,3576.3427777812553
2024-06-26 13:45:00,83.42014,1.1284720000000004,1.171336059058086,5.584494,5.671292,55.55559999999997,3576.6927777812552
2024-06-26 13:48:00,85.3588,1.0995369999999998,1.0995394999862453,5.497684,5.497687000000001,54.10880000000003,3576.7427777812554
2024-06-26 13:54:00,82.63889,1.157407,1.1428784450218061,5.439814000000001,5.410877000000001,54.39809999999997,3576.8427777812553
2024-06-26 13:57:00,81.10532,1.1284720000000004,1.1428809409352658,5.555554,5.584492,54.108799999999974,3576.8927777812555
2024-06-26 14:00:00,83.04398,1.2152780000000005,1.156444897883859,5.4976840000000005,5.381945999999999,53.530100000000004,3576.9427777812557
2024-06-26 14:03:00,83.04398,1.2152780000000005,1.1713389368875322,5.729164,5.6423559999999995,52.95130000000003,3576.992777781256
2024-06-26 14:06:00,85.3588,1.2442130000000002,1.1552340490860336,5.4976840000000005,5.324071000000001,55.55559999999997,3577.042777781256
2024-06-26 14:09:00,85.76389,1.2152780000000005,1.1564397268161002,5.468754,5.353006000000001,57.00229999999999,3577.0927777812562
2024-06-26 14:12:00,87.67361,1.2152780000000005,1.1861046546942613,5.642364,5.584486,56.71300000000002,3577.1427777812564
2024-06-26 14:15:00,88.45486,1.1574080000000002,1.1574049999937255,5.642364000000001,5.6423559999999995,57.29159999999999,3577.1927777812566
2024-06-26 14:18:00,88.85995,1.157407,1.1718149691294042,5.700234000000001,5.729167,57.58110000000002,3577.242777781257
2024-06-26 14:21:00,84.57755,1.070602,1.1414142080787015,5.439814000000001,5.584492000000001,57.00230000000002,3577.292777781257
2024-06-26 14:24:00,83.42014,1.157407,1.1574095000027214,5.555554,5.555557,55.55550000000002,3577.342777781257
2024-06-26 14:27:00,82.63889,1.1284720000000004,1.1713409378030815,5.4976840000000005,5.584492,51.79399999999998,3577.3927777812573
2024-06-26 14:30:00,84.57755,1.0995369999999998,1.1423899185369466,5.526624,5.613427,56.42359999999999,3577.4427777812575
2024-06-26 14:33:00,86.14005,1.1284720000000004,1.1854004646794534,5.642364,5.758102,56.42359999999999,3577.4927777812577
2024-06-26 14:36:00,78.00926,1.0995369999999998,1.156444314022041,5.584489,5.700232,51.215299999999985,3577.542777781258
2024-06-26 14:39:00,83.04398,1.157407,1.0985183669606675,5.468754,5.353007,52.37269999999998,3577.592777781258
2024-06-26 14:42:00,79.94792,1.1284720000000004,1.1139393372564672,5.468754,5.439812000000001,51.504700000000014,3577.6427777812582
2024-06-26 14:45:00,77.60417,1.0995370000000007,1.0703438028791088,5.295134,5.237266999999999,47.74300000000002,3577.6927777812584
2024-06-26 14:48:00,78.38542,1.1863419999999998,1.0507588763448468,5.3819490000000005,5.121527,44.27080000000001,3577.7427777812586
2024-06-26 14:51:00,79.94792,1.157407,1.0373687801836065,5.208334,4.976857000000001,43.402799999999985,3577.792777781259
2024-06-26 14:54:00,80.70023,1.0995369999999998,0.9948356895135541,5.237264,5.034727,45.13889999999998,3577.842777781259
2024-06-26 14:57:00,75.28935,1.1284720000000004,1.0083073482350045,5.266204000000001,5.0347219999999995,42.82409999999999,3577.892777781259
2024-06-26 15:00:00,78.79051,1.0995369999999998,0.9792396297425129,5.092592,4.8611070000000005,42.24540000000002,3577.9427777812593
2024-06-26 15:03:00,74.91319,1.0995369999999998,1.0102495887515703,5.1504639999999995,4.976857000000001,41.95600000000002,3577.9927777812595
2024-06-26 15:06:00,77.60417,1.157407,0.9897495146561723,5.208334,4.890047000000001,41.95610000000002,3578.0427777812597
2024-06-26 16:24:00,75.69444,1.273148,0.9183819162950403,5.0347219999999995,4.3981460000000006,38.1944,3579.34277778126
2024-06-26 16:27:00,76.85185,1.1863419999999998,0.9185489434777597,4.9189810000000005,4.427087,38.19449999999998,3579.39277778126
2024-06-27 09:09:00,93.08449,1.1284719999999995,1.1428809409352716,5.381944,5.410882000000001,57.58100000000002,3596.09277778126
2024-06-27 09:12:00,94.64699,0.9837960000000008,1.081910997717482,5.121532,5.324075999999999,58.448999999999984,3596.14277778126
2024-06-27 09:15:00,98.52431,1.0127310000000005,1.137974927846114,5.208336999999999,5.468746,58.73840000000001,3596.1927777812602
2024-06-27 09:18:00,89.23611,1.0416660000000002,1.1535405539501482,5.381944,5.613427999999999,60.185100000000006,3596.2427777812604
2024-06-27 09:21:00,83.42014,1.0995369999999998,1.1282271253665355,5.353009,5.410882000000001,57.87040000000002,3596.2927777812606
2024-06-27 09:24:00,82.60995,1.0995370000000007,1.1282271253665368,5.295134,5.353007,57.58099999999999,3596.342777781261
2024-06-27 09:27:00,83.82523,1.1863419999999998,1.0972488105671134,5.353009,5.179397,56.42360000000002,3596.392777781261
2024-06-27 09:30:00,85.73495,1.2442130000000002,1.1703876126261017,5.642359000000001,5.497686,54.9769,3596.442777781261
2024-06-27 09:33:00,81.48148,1.157407,1.1861042765855576,5.642364,5.700227,57.00229999999999,3596.4927777812613
2024-06-27 09:36:00,80.32407,1.2152769999999995,1.1414117258722334,5.758104,5.613427,50.636600000000016,3596.5427777812615
2024-06-27 09:39:00,80.32407,1.1863419999999998,1.0972488105671134,5.555554,5.381942,52.08340000000001,3596.5927777812617
2024-06-27 09:42:00,80.70023,1.3020829999999997,1.0869858389652522,5.526623999999999,5.121531,49.76850000000002,3596.642777781262
2024-06-27 09:45:00,83.04398,1.2152780000000005,1.1109292730775682,5.324074,5.121525999999999,51.50459999999998,3596.692777781262
2024-06-27 09:48:00,86.5162,1.1863420000000007,1.1571658195859797,5.5555579999999996,5.497685999999999,52.95140000000001,3596.7427777812622
2024-06-27 09:51:00,90.39352,1.186343,1.1274825297668463,5.642364000000001,5.526621,52.95140000000001,3596.7927777812624
2024-06-27 09:54:00,94.09722,1.2152780000000005,1.064050732326232,5.526624,5.237265999999999,53.530099999999976,3596.8427777812626
2024-06-27 09:57:00,96.61458,1.2152769999999995,1.1564392430884962,5.526623999999999,5.410877000000001,56.13419999999999,3596.892777781263
2024-06-27 10:00:00,94.27083,1.2152769999999995,1.141411725872234,5.613423999999999,5.4687470000000005,54.39810000000003,3596.942777781263
2024-06-27 10:03:00,92.33218,1.1863419999999998,1.1571658195859809,5.6712940000000005,5.613422000000001,54.10870000000003,3596.992777781263
2024-06-27 10:06:00,88.83102,1.1574079999999993,1.1134410676261803,5.4976899999999995,5.410882000000001,56.42359999999999,3597.0427777812633
2024-06-27 10:09:00,85.73495,1.1863419999999998,1.1571658195859809,5.526623999999999,5.468751999999999,57.87040000000002,3597.0927777812635
2024-06-27 10:12:00,83.7963,1.070602,1.0992831564874896,5.2951440000000005,5.3530120000000005,56.712999999999994,3597.1427777812637
2024-06-27 10:15:00,82.63889,1.0416670000000003,1.1124370420548282,5.266204,5.410876999999999,57.00230000000002,3597.192777781264
2024-06-27 10:18:00,80.70023,1.070602,1.1134430686394414,5.439814,5.526622000000001,53.530099999999976,3597.242777781264
2024-06-27 10:21:00,80.32407,1.1863419999999998,1.1274820464459048,5.526619,5.410877000000001,53.530099999999976,3597.2927777812642
2024-06-27 10:24:00,80.32407,1.157407,1.0985183669606675,5.439819,5.324072,53.24079999999998,3597.3427777812644
2024-06-27 10:27:00,81.48148,1.2442130000000002,1.1089159900484378,5.468749000000001,5.208335999999999,52.662000000000035,3597.3927777812646
2024-06-27 10:30:00,83.82523,1.157407,1.1428784450218061,5.4976840000000005,5.4687470000000005,53.530100000000004,3597.442777781265
2024-06-27 10:33:00,88.0787,1.3020839999999998,1.1513544242550944,5.729164000000001,5.4398100000000005,54.39810000000003,3597.492777781265
2024-06-27 10:36:00,97.3669,1.2152770000000004,1.1262453037721822,5.642358,5.468750999999999,57.002399999999966,3597.542777781265
2024-06-27 10:39:00,97.3669,1.1284720000000004,1.15716585293023,5.497688,5.555555999999999,61.342599999999976,3597.5927777812653
2024-06-27 10:42:00,94.27083,1.0416670000000003,1.1124370420548282,5.353014,5.497686999999999,60.47459999999998,3597.6427777812655
2024-06-27 10:45:00,93.48958,1.0416660000000002,1.11243651965621,5.237268,5.381942,60.47460000000001,3597.6927777812657
2024-06-27 10:48:00,93.11343,1.0127319999999997,1.1379801077314817,5.295138,5.555555999999999,60.7638,3597.742777781266
2024-06-27 10:51:00,93.11343,1.0127310000000005,1.1646366165806632,5.353008000000001,5.671296999999999,60.18519999999998,3597.792777781266
2024-06-27 10:54:00,86.5162,0.9548610000000002,1.1454934328461042,5.2951440000000005,5.700233,61.921299999999974,3597.8427777812662
2024-06-27 10:57:00,83.04398,1.0416670000000003,1.1124370420548282,5.353014,5.497686999999999,59.89590000000001,3597.8927777812664
2024-06-27 11:00:00,82.63889,1.2152780000000005,1.156444897883859,5.613424000000001,5.497686,53.81949999999998,3597.9427777812666
2024-06-27 11:03:00,82.26273,1.157407,1.1428784450218061,5.468749000000001,5.439812000000001,53.81939999999997,3597.992777781267
2024-06-27 11:06:00,80.32407,1.157407,1.1282220900672422,5.526623999999999,5.4687470000000005,52.95140000000001,3598.042777781267
2024-06-27 11:09:00,81.45255,1.2442130000000002,1.1399451263234677,5.642359000000001,5.439816,52.662000000000006,3598.092777781267
2024-06-27 11:12:00,82.26273,1.0127310000000005,1.0413985391199236,5.381946999999999,5.4398159999999995,52.662000000000006,3598.1427777812673
2024-06-27 11:15:00,98.52431,0.8969909999999999,0.9812381360181893,4.456023,4.629632000000001,60.76390000000001,3598.1927777812675
2024-06-27 11:18:00,98.52431,1.0127319999999997,1.0555372757104573,4.832181,4.918979,59.31709999999998,3598.2427777812677
2024-06-27 11:21:00,98.52431,1.0416660000000002,1.1262446227260148,5.2951369999999995,5.468750999999999,59.60649999999998,3598.292777781268
2024-06-27 11:24:00,98.52431,1.0127319999999997,1.1513536710892736,5.295138,5.584486,59.31710000000001,3598.342777781268
2024-06-27 11:27:00,98.52431,1.0127309999999996,1.151353126434424,5.324073,5.613422000000001,60.47460000000001,3598.3927777812683
2024-06-27 11:30:00,98.52431,0.9837959999999999,1.108912434686481,5.208338,5.468751999999999,59.89589999999998,3598.4427777812684
2024-06-27 11:33:00,98.52431,1.0127309999999996,1.1379749278461133,5.324077999999999,5.584487000000001,60.474500000000006,3598.4927777812686
2024-06-27 11:36:00,98.52431,1.070602,1.1552336735205384,5.353008,5.526616000000001,61.6319,3598.542777781269
2024-06-27 11:39:00,94.64699,0.8680559999999993,1.1205516002339087,5.005787999999999,5.5555520000000005,63.94670000000002,3598.592777781269
2024-06-27 11:42:00,87.67361,0.868055,1.1573090709582314,4.918982000000001,5.555553000000001,66.84020000000004,3598.642777781269
2024-06-27 11:45:00,84.57755,0.8680559999999993,1.1328816116781755,4.947915999999999,5.526622,64.81480000000002,3598.6927777812693
2024-06-27 11:48:00,81.48148,0.8680559999999993,1.1328807622536394,5.063658,5.642362,61.9213,3598.7427777812695
2024-06-27 11:51:00,79.16667,1.0127309999999996,1.110930746799627,5.324073,5.526622000000001,53.530100000000004,3598.7927777812697
2024-06-27 11:54:00,85.73495,1.0995369999999998,1.0850051884763094,5.208338,5.1794009999999995,55.844899999999996,3598.84277778127
2024-06-27 11:57:00,86.9213,1.0416659999999993,1.0985180949059208,5.2951429999999995,5.410877000000001,57.29160000000002,3598.89277778127
2024-06-27 12:00:00,84.60648,1.0416670000000003,1.126245149439557,5.381944000000001,5.555557,56.42359999999999,3598.9427777812703
2024-06-27 12:03:00,77.98032,1.0995370000000007,1.1423947942602384,5.729164,5.815977,50.05789999999996,3598.9927777812704
2024-06-27 12:06:00,76.0706,1.1284720000000004,1.0992831213870262,5.700234000000001,5.642361999999999,43.69210000000001,3599.0427777812706
2024-06-27 12:09:00,79.94792,1.1574080000000002,1.0682495858023338,5.526624,5.353006000000001,45.42830000000001,3599.092777781271
2024-06-27 12:12:00,78.38542,1.0995369999999998,1.0555396537250243,5.353014,5.266207,44.560100000000034,3599.142777781271
2024-06-27 12:15:00,79.94792,1.157407,1.037363386568298,5.410884,5.179397,46.87500000000003,3599.192777781271
2024-06-27 12:18:00,79.16667,1.2152780000000005,1.0480980093657244,5.295134,4.976856,45.717599999999976,3599.2427777812713
2024-06-27 12:21:00,76.85185,1.1284720000000004,1.0695584543630174,5.439814000000001,5.324072,44.56020000000001,3599.2927777812715
2024-06-27 12:24:00,76.0706,1.2152780000000005,1.0319470930819215,5.353014000000001,5.0057860000000005,44.27080000000001,3599.3427777812717
2024-06-27 12:27:00,74.91319,1.1863419999999998,1.4051365013420938,4.427083,4.890047000000001,40.50920000000002,3599.392777781272
2024-06-27 12:30:00,92.70833,1.5914349999999997,1.1387070496796818,5.613429,4.803244,53.530099999999976,3599.442777781272
2024-06-27 12:33:00,82.63889,1.273148,1.0410998688394997,5.4976840000000005,5.063656,38.483799999999974,3599.4927777812723
2024-06-27 12:36:00,85.3588,1.3020829999999997,1.0195921246202875,5.613423999999999,5.092591,39.93059999999997,3599.5427777812724
2024-06-27 12:39:00,82.63889,1.157407,1.005807525528706,5.381944,5.092597,38.19440000000003,3599.5927777812726
2024-06-27 12:42:00,79.91898,1.157407,1.005807525528706,5.353009,5.063662,37.32639999999998,3599.642777781273
2024-06-27 12:45:00,83.04398,1.2442130000000002,1.011733948977067,5.324074,4.890051000000001,39.0625,3599.692777781273
2024-06-27 12:48:00,84.57755,1.2442130000000002,1.011733948977067,5.353009,4.918986,38.194500000000005,3599.742777781273
2024-06-27 12:51:00,87.67361,1.2442130000000002,1.0117281502224416,5.410884,4.976851000000001,37.905100000000004,3599.7927777812733
2024-06-27 12:54:00,88.83102,1.1574080000000002,0.9570388030687266,5.005788000000001,4.629626,40.79850000000005,3599.8427777812735
2024-06-27 12:57:00,86.14005,1.070602,0.9183398741272877,5.063658,4.774302,39.351800000000026,3599.8927777812737
2024-06-27 13:00:00,79.16667,1.0127310000000005,0.9536896869394004,5.005787000000001,4.8900429999999995,38.773199999999974,3599.942777781274
2024-06-27 13:03:00,77.60417,1.0995370000000007,0.9634714922247992,5.0347230000000005,4.774307,39.0625,3599.992777781274
2024-06-27 13:06:00,77.60417,1.157407,0.9570383626143252,5.1215280000000005,4.745367,39.0625,3600.0427777812743
2024-06-27 13:09:00,77.60417,1.157407,0.9897478400583269,5.034722,4.716432,38.48380000000003,3600.0927777812744
2024-06-27 13:12:00,79.16667,1.157407,0.9403628485585883,5.150462,4.745367,39.64119999999997,3600.1427777812746
2024-06-27 13:15:00,76.0706,1.157407,0.9734989466025094,5.1215280000000005,4.774307,38.7731,3600.192777781275
2024-06-27 13:18:00,74.91319,1.1284720000000004,0.9766620115538474,5.034722,4.745367,37.3263,3600.242777781275
2024-06-27 13:21:00,72.97454,1.1284720000000004,0.9109629777888217,5.034722,4.629626999999999,35.01159999999999,3600.292777781275
2024-06-27 13:24:00,74.91319,1.1863419999999998,0.9358545832061317,5.063658,4.600697,34.43290000000002,3600.3427777812753
2024-06-27 13:27:00,72.97454,1.157407,0.9403622683113199,5.063658,4.658562000000001,35.01159999999999,3600.3927777812755
2024-06-27 13:30:00,72.59838,1.2442130000000002,0.942764615671948,5.092593000000001,4.542826,34.43289999999996,3600.4427777812757
2024-06-27 13:33:00,77.6331,1.273148,0.918385109662866,5.063657,4.427085999999999,37.03710000000001,3600.492777781276
2024-06-27 13:36:00,75.28935,1.1863419999999998,0.9529104127634103,5.005787,4.571757,37.326400000000035,3600.542777781276
2024-06-27 13:39:00,75.28935,1.1863419999999998,0.9529127543955002,5.150463,4.716437000000001,35.87959999999998,3600.5927777812763
2024-06-27 13:42:00,76.0706,1.2152780000000005,0.9823361151966954,5.266204000000001,4.8321760000000005,36.74770000000001,3600.6427777812764
2024-06-27 13:45:00,78.00926,1.2152780000000005,0.9823361151966954,5.295134,4.8611059999999995,36.74770000000001,3600.6927777812766
2024-06-27 13:48:00,76.85185,1.0995369999999998,0.931348700799292,5.092592,4.774307,37.037000000000035,3600.742777781277
2024-06-27 13:51:00,77.6331,1.1284720000000004,0.9766647778680412,5.150462,4.861111999999999,37.037000000000035,3600.792777781277
2024-06-27 13:54:00,75.28935,1.0995370000000007,0.9948356895135543,5.295134,5.092597,36.45830000000001,3600.842777781277
2024-06-27 13:57:00,77.60417,1.273148,0.9725026751755097,5.208329000000001,4.658561,36.45839999999998,3600.8927777812773
2024-06-27 14:00:00,73.72685,1.157407,0.9234549336102958,5.063658000000001,4.629627000000001,35.01159999999999,3600.9427777812775
2024-06-27 14:03:00,73.35069,1.1284720000000004,0.9605544201764576,5.0347230000000005,4.716432,35.01159999999999,3600.9927777812777
2024-06-27 14:06:00,74.91319,1.0995369999999998,0.9149704113529376,4.976853,4.629627000000001,36.45829999999995,3601.042777781278
2024-06-27 14:09:00,72.19329,1.0995369999999998,0.914973829761639,4.947917,4.600697,33.85410000000002,3601.092777781278
2024-06-27 14:12:00,74.5081,1.2152780000000005,0.9307007421619456,5.005787000000001,4.484956,35.30090000000001,3601.1427777812783
2024-06-27 14:15:00,72.97454,1.1863419999999998,0.9358516144828978,5.092593000000001,4.629627000000001,33.85409999999996,3601.1927777812784
2024-06-27 14:18:00,77.60417,1.2152780000000005,0.9481598861093969,5.150462,4.658566,35.30099999999999,3601.2427777812786
2024-06-27 14:21:00,75.69444,1.1284720000000004,0.9277170389548536,5.0347230000000005,4.658562000000001,36.16899999999998,3601.292777781279
2024-06-27 14:24:00,73.35069,1.157407,0.9234555220870946,5.005787000000001,4.571757,32.696799999999996,3601.342777781279
2024-06-27 14:27:00,72.56944,1.157407,0.8888916929394782,5.005787,4.513891999999999,33.27540000000005,3601.392777781279
2024-06-27 14:30:00,76.0706,1.2442130000000002,0.942764615671948,5.063658000000001,4.513891,34.72219999999999,3601.4427777812793
2024-06-27 14:33:00,78.00926,1.0995369999999998,0.9149732600275278,5.063658,4.716437000000001,36.16899999999998,3601.4927777812795
2024-06-27 14:36:00,75.69444,1.0995369999999998,0.9313453277356547,5.005788000000001,4.6874970000000005,35.87959999999998,3601.5427777812797
2024-06-27 14:39:00,79.94792,1.2442130000000002,0.9248803464505488,5.1215280000000005,4.542821000000001,37.037000000000035,3601.59277778128
2024-06-27 14:42:00,81.48148,1.1284720000000004,0.9766636713430561,5.092588000000001,4.803236,38.7731,3601.64277778128
2024-06-27 14:45:00,86.14005,1.1284719999999995,0.944246876642192,5.034720999999999,4.687501,37.905100000000004,3601.6927777812803
2024-06-27 14:48:00,82.26273,1.0127319999999997,0.9835137504167634,4.976853,4.918982,38.48380000000003,3601.7427777812804
2024-06-27 14:51:00,81.10532,1.0995369999999998,0.947510412059546,5.063658,4.774307,37.905100000000004,3601.7927777812806
2024-06-27 14:54:00,77.60417,1.1284720000000004,0.9605544201764576,5.063658,4.745367,37.615700000000004,3601.842777781281
2024-06-27 14:57:00,81.88657,1.1863419999999998,0.9697361092891306,5.295139000000001,4.890047000000001,38.48380000000003,3601.892777781281
2024-06-27 15:00:00,78.38542,1.157407,0.9734955557101286,5.2372689999999995,4.890042,37.03699999999998,3601.942777781281
2024-06-27 15:03:00,77.98032,1.2442130000000002,0.9248840836825571,4.947917,4.369216,36.16900000000004,3601.9927777812813
2024-06-27 15:06:00,80.70023,1.1863419999999998,0.9863371819171951,4.947917,4.571757,37.32639999999998,3602.0427777812815
2024-06-27 15:09:00,78.79051,1.2442130000000002,0.9777255600531893,5.295139000000001,4.803236,37.615700000000004,3602.0927777812817
2024-06-27 15:12:00,75.66551,1.157407,0.9570383626143252,5.092593000000001,4.716432,35.30090000000001,3602.142777781282
2024-06-27 15:15:00,73.72685,1.1863419999999998,0.9358516144828978,5.150463,4.6874970000000005,34.14350000000002,3602.192777781282
2024-06-27 15:18:00,75.28935,1.273148,0.9547421088088942,5.179397,4.600691,34.72219999999999,3602.2427777812823
2024-06-27 15:21:00,76.0706,1.2442130000000002,0.9948431564325977,5.2372689999999995,4.774305999999999,36.16890000000001,3602.2927777812824
2024-06-27 15:24:00,75.31829,1.157407,0.9403651695449027,5.150463,4.745372000000001,35.01150000000001,3602.3427777812826
2024-06-27 15:27:00,78.00926,1.157407,0.9403651695449027,5.1215280000000005,4.716437000000001,37.32630000000003,3602.392777781283
2024-06-27 15:30:00,78.00926,1.0995369999999998,0.914973829761639,4.947917,4.600697,36.16900000000004,3602.442777781283
2024-06-27 15:33:00,80.32407,1.1574080000000002,0.940363283872083,5.092592,4.687495999999999,36.16899999999998,3602.492777781283
2024-06-27 15:36:00,78.38542,1.070602,0.9812385487203235,5.121524000000001,4.947912,37.037000000000035,3602.5427777812833
2024-06-27 15:39:00,82.26273,1.1574080000000002,0.9897499651049315,5.121524000000001,4.803236,37.03709999999995,3602.5927777812835
2024-06-27 15:42:00,78.76157,1.0995370000000007,0.9475081919281108,4.918982000000001,4.629626999999999,37.61579999999998,3602.6427777812837
2024-06-27 15:45:00,78.00926,1.070601,0.9183427643027035,4.8321760000000005,4.542827000000001,36.74770000000001,3602.692777781284
2024-06-27 15:48:00,75.66551,1.0127319999999997,0.9385377723372622,4.947917,4.803242000000001,37.03710000000001,3602.742777781284
2024-06-27 15:51:00,73.75579,1.070602,0.918343215678589,5.092592,4.803242,33.85419999999999,3602.7927777812843
2024-06-27 15:54:00,70.63079,1.0995370000000007,0.9149709810883931,4.976852,4.629626999999999,32.11810000000003,3602.8427777812844
2024-06-27 15:57:00,72.97454,1.157407,0.9063063005884137,4.890046000000001,4.427087,32.11809999999997,3602.8927777812846
2024-06-27 16:00:00,71.06481,1.1284720000000004,0.8767120025390969,4.774306,4.311342000000001,32.407399999999996,3602.942777781285
2024-06-27 16:03:00,69.47338,1.157407,0.906302717252881,4.918982000000001,4.456017000000001,30.67130000000003,3602.992777781285
2024-06-27 16:06:00,72.59838,1.157407,0.8888916929394782,4.918982000000001,4.427087,30.67130000000003,3603.042777781285
2024-06-27 16:09:00,68.31597,1.0995369999999998,0.8294191787817397,4.8321760000000005,4.340277,28.356499999999983,3603.0927777812853
2024-06-27 16:12:00,71.81713,1.1574080000000002,0.8348937929531062,4.803241,4.2245360000000005,30.092599999999948,3603.1427777812855
2024-06-27 16:15:00,71.81713,1.2152780000000005,0.857992920752854,4.774306,4.137736,29.513800000000003,3603.1927777812857
2024-06-27 16:18:00,73.75579,1.2152780000000005,0.857990318893662,4.74537,4.108796,30.381899999999973,3603.242777781286
2024-06-27 16:21:00,72.59838,1.1863419999999998,0.8831234991559013,4.803241,4.253477,30.38190000000003,3603.292777781286
2024-06-27 16:24:00,69.87847,1.157407,0.8711964162700977,4.890046,4.369212,29.22460000000001,3603.3427777812863
2024-06-27 16:27:00,67.56366,1.1284720000000004,0.8591858792436304,4.86111,4.369216999999999,29.22460000000001,3603.3927777812864
2024-06-27 16:30:00,70.65972,1.2152780000000005,0.8389866177330341,4.774306,4.108796,28.935199999999952,3603.4427777812866
2024-06-27 16:33:00,72.97454,1.1863419999999998,0.8464797227591662,4.7453710000000004,4.137727,31.25,3603.492777781287
2024-06-27 16:36:00,73.35069,1.2442130000000002,0.8502425065410832,4.9189810000000005,4.2245360000000005,29.803200000000004,3603.542777781287
2024-06-27 16:39:00,73.75579,1.2152780000000005,0.8579896684278067,4.861111,4.2245360000000005,30.960699999999974,3603.592777781287
2024-06-27 16:42:00,69.87847,1.0416670000000003,0.8395917477572107,4.774305,4.398147,28.356599999999958,3603.6427777812874
2024-06-27 16:45:00,69.47338,1.2152780000000005,0.8196039421827251,4.832175,4.137736,27.777800000000013,3603.6927777812875
2024-06-27 16:48:00,72.19329,1.2152780000000005,0.8389866177330341,4.716436000000001,4.0509260000000005,28.067099999999982,3603.7427777812877
2024-06-27 16:51:00,76.0706,1.186343,0.8276522662794247,4.716436,4.079861,29.513800000000003,3603.792777781288
2024-06-27 16:54:00,72.19329,1.0995370000000007,0.8815353891684524,4.774306,4.369216999999999,27.777799999999957,3603.842777781288
2024-06-27 16:57:00,71.03588,1.1863419999999998,0.8649671914747327,4.890046,4.311347,27.488499999999988,3603.8927777812883
2024-06-27 17:00:00,72.19329,1.1863419999999998,0.8276492444745204,4.774305,4.137727,28.93520000000001,3603.9427777812884
2024-06-27 17:03:00,56.7419,0.6655100000000003,0.748965436476407,4.253472,4.4270819999999995,17.650499999999965,3603.9927777812886
2024-06-27 17:06:00,51.30208,1.851851,0.8112717294637316,4.542823,2.9513890000000007,15.9144,3604.042777781289
2024-06-27 17:09:00,44.35764,1.9097220000000004,0.7952952134323009,4.5428239999999995,2.8645829999999997,13.888900000000035,3604.092777781289
2024-06-27 17:12:00,40.48032,2.054399,0.7197729024552032,4.571759,2.6620369999999998,13.888800000000003,3604.142777781289
2024-06-27 17:15:00,38.5706,2.170139,0.5828025236929102,4.195602,2.0833329999999997,13.020799999999952,3604.1927777812894
2024-06-27 17:18:00,43.22916,2.34375,0.6175924427782986,3.906249999999999,1.6203709999999996,13.88900000000001,3604.2427777812895
2024-06-27 17:21:00,36.63195,2.141204,0.85844956122677,3.9351850000000006,2.0254630000000002,13.599499999999978,3604.2927777812897
2024-06-27 17:24:00,40.10416,2.1701390000000007,0.9007010964120069,4.3402780000000005,2.430554999999999,13.59960000000001,3604.34277778129
2024-06-27 17:27:00,39.69907,2.256944,0.8521660352473749,4.658564,2.604166,13.310299999999984,3604.39277778129
2024-06-27 17:30:00,35.8507,2.0833329999999997,0.5652178775815238,4.600694,2.5752309999999996,13.599500000000035,3604.4427777812903
2024-06-27 17:33:00,43.20023,2.343749,0.7896122028907204,4.398148,2.1990750000000006,12.442099999999982,3604.4927777812904
2024-06-27 17:36:00,45.13889,2.228009,0.8446847853689723,4.398148,2.3726849999999997,13.888900000000035,3604.5427777812906
2024-06-27 17:39:00,49.39236,2.2858790000000004,0.8971153723478598,4.803241,2.748843,13.599500000000035,3604.592777781291
2024-06-27 17:48:00,49.39236,2.256945,0.6660769335406052,4.195603,2.0254630000000002,13.599499999999978,3604.742777781291
2024-06-27 17:51:00,44.35764,2.1122690000000004,0.8846850126183787,4.3402780000000005,2.4884249999999994,12.731400000000008,3604.792777781291
2024-06-27 17:54:00,41.63773,2.054399,0.7197729024552032,4.513889000000001,2.6041670000000003,14.467600000000004,3604.8427777812913
2024-06-27 17:57:00,40.88541,2.141204,0.6409084827349476,4.3402780000000005,2.2858790000000004,10.706000000000017,3604.8927777812914
2024-06-27 18:00:00,42.79514,2.1701390000000007,0.829656661996256,4.195602,2.2280089999999992,14.178200000000004,3604.9427777812916
2024-06-27 18:03:00,37.38426,2.228009,0.8050033302251168,4.658563999999999,2.6041669999999995,14.178200000000004,3604.992777781292
2024-06-27 18:09:00,35.8507,2.1990739999999995,0.7977501350698303,4.74537,2.719907,13.888899999999978,3605.0927777812917
2024-06-27 18:12:00,41.66666,2.2569440000000007,0.600257507699832,4.571759000000001,2.3726849999999997,11.574000000000012,3605.142777781292
2024-06-27 18:15:00,39.72801,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,13.599499999999978,3605.192777781292
2024-06-27 18:18:00,35.8507,2.141203,0.6941838967494205,4.369212,2.34375,12.442099999999982,3605.2427777812923
2024-06-27 18:24:00,37.78935,2.3148150000000003,0.7827141446155756,4.340278,2.170139,14.757000000000005,3605.342777781292
2024-06-27 18:27:00,32.37847,2.170139,0.7479449009804755,4.108795,2.0833329999999997,12.442200000000014,3605.3927777812924
2024-06-27 18:33:00,33.53588,2.256944,0.7688640469116509,4.07986,1.967593,9.548599999999965,3605.4927777812923
2024-06-27 18:36:00,31.22107,2.141204,0.7409326186633494,4.050925,2.054398,10.706000000000017,3605.5427777812924
2024-06-27 18:39:00,32.78357,2.141203,0.6941838967494205,3.790509,1.765047,13.020899999999983,3605.5927777812926
2024-06-27 18:42:00,38.16551,2.3148150000000003,0.7340696923700092,3.6747689999999995,1.4756939999999998,13.02090000000004,3605.642777781293
2024-06-27 18:45:00,35.47454,2.141204,0.7409295597703589,3.703704000000001,1.7071750000000003,11.574099999999987,3605.692777781293
2024-06-27 18:48:00,30.46875,2.0254630000000002,0.5534218497762724,3.8483789999999996,1.8807869999999998,11.863500000000045,3605.742777781293
2024-06-27 18:57:00,30.06366,2.141203,0.6409082641450448,3.5879630000000002,1.5335650000000003,12.731400000000008,3605.742777781293
2024-06-27 19:00:00,30.84491,2.1122679999999994,0.8145380652492618,3.501156999999999,1.5914349999999997,10.995299999999986,3605.742777781293
2024-06-27 19:06:00,32.37847,2.170139,0.7008766530544543,3.5590279999999996,1.5046299999999997,11.574000000000012,3605.742777781293
2024-06-27 19:18:00,30.84491,2.34375,0.7896124409868982,3.616898,1.4178240000000004,9.548600000000022,3605.742777781293
2024-06-27 19:30:00,31.22107,2.314814,0.6785698724510182,3.4432859999999996,1.2152789999999998,10.995399999999961,3605.742777781293
2024-06-28 07:39:00,30.84491,2.34375,0.7896108403543373,3.3854170000000003,1.1863419999999998,10.995300000000043,3605.742777781293
2024-06-28 07:42:00,36.63195,2.1990730000000003,0.707550652835161,3.2407400000000006,1.1574080000000002,10.995399999999961,3605.7927777812934
2024-06-28 07:45:00,34.31713,2.1701390000000007,0.9007022560256336,3.2696750000000003,1.359953,10.995400000000018,3605.8427777812935
2024-06-28 07:48:00,45.13889,2.430555,0.6348051146514007,4.74537,2.3726849999999997,11.574099999999987,3605.8927777812937
2024-06-28 07:51:00,46.2963,1.9965279999999996,0.6604329851518725,3.9641209999999996,2.0833330000000005,10.995400000000018,3605.942777781294
2024-06-28 07:54:00,45.51505,1.5046299999999997,0.5807303828717554,3.4432869999999998,2.0833330000000005,12.44210000000001,3605.992777781294
2024-06-28 07:57:00,35.87963,1.7361109999999993,0.6404409598790244,3.6747689999999995,2.0833329999999997,11.574100000000016,3606.0427777812943
2024-06-28 08:00:00,33.53588,1.9965279999999996,0.6604329851518725,3.616897999999999,1.73611,10.127299999999991,3606.0927777812944
2024-06-28 08:03:00,38.94676,2.0833330000000005,0.628226379774374,3.2407400000000006,1.2442129999999993,12.152799999999985,3606.1427777812946
2024-06-28 08:06:00,40.88541,2.1990730000000003,1.0032649818305936,3.877314,2.0254630000000002,11.284699999999987,3606.192777781295
2024-06-28 08:09:00,40.88541,1.9965279999999996,0.6604346376908348,4.456018,2.5752310000000005,10.705999999999989,3606.242777781295
2024-06-28 08:12:00,48.61111,2.2858789999999996,0.6723289173323129,4.340278,2.141204,12.731500000000011,3606.292777781295
2024-06-28 08:15:00,51.33102,1.9386580000000002,0.6467941499736729,3.645834,1.8229169999999995,12.152800000000013,3606.3427777812954
2024-06-28 08:18:00,52.45949,2.1701390000000007,0.5828025236929104,4.571759000000001,2.4594899999999997,13.59960000000001,3606.3927777812955
2024-06-28 08:21:00,45.51505,2.1990739999999995,0.8371831072087256,4.629629,2.633102,13.020800000000008,3606.4427777812957
2024-06-28 08:24:00,55.58449,1.8229160000000002,0.570243583357979,4.108796000000001,2.372686,11.863399999999956,3606.492777781296
2024-06-28 08:27:00,52.08333,1.5914350000000006,0.6399367073991847,3.906251000000001,2.4884269999999997,14.75690000000003,3606.542777781296
2024-06-28 08:30:00,39.72801,1.8229159999999993,0.6192514065713212,4.166667,2.459491,11.574099999999987,3606.5927777812963
2024-06-28 08:33:00,35.47454,2.054398,0.7197711594285148,4.195601,2.2858790000000004,12.152700000000038,3606.6427777812964
2024-06-28 08:36:00,40.10416,2.2858790000000004,0.7274670254899026,4.137732000000001,1.967594,11.574100000000016,3606.6927777812966
2024-06-28 08:39:00,45.13889,2.228009,0.6598108870316397,4.079859999999999,1.938657,13.02079999999998,3606.742777781297
2024-06-28 08:42:00,38.5706,2.054398,0.7993286151895189,4.07986,2.2280100000000003,11.863499999999988,3606.792777781297
2024-06-28 08:45:00,40.10416,2.256944,0.7688640469116509,4.340277,2.2280100000000003,11.863399999999984,3606.842777781297
2024-06-28 08:48:00,40.10416,2.0254629999999993,0.6154726873826579,4.079860999999999,2.141204000000001,10.99539999999999,3606.8927777812974
2024-06-28 08:51:00,47.8588,1.8229160000000002,0.6192529845785191,3.4722210000000002,1.765046,12.152799999999985,3606.9427777812975
2024-06-28 08:54:00,49.76852,1.6493060000000002,0.6182716104910106,3.4432869999999998,1.938657,14.467600000000004,3606.9927777812977
2024-06-28 08:57:00,38.5706,1.967593,0.7389516279400565,4.108796,2.3148150000000003,10.995399999999961,3607.042777781298
2024-06-28 09:00:00,37.4132,2.1990749999999997,0.5886350988744393,4.224538,2.0833329999999997,12.731500000000011,3607.092777781298
2024-06-28 09:03:00,38.94676,2.228009,0.8050004801243554,3.9351849999999997,1.8807859999999996,11.574000000000012,3607.1427777812983
2024-06-28 09:06:00,47.07755,2.546296,0.8834916613355683,4.427084,2.054398,14.178300000000036,3607.1927777812984
2024-06-28 09:09:00,55.55556,1.6203710000000004,0.6818305082037449,3.6458340000000007,2.228009,13.020800000000037,3607.2427777812986
2024-06-28 09:12:00,53.64583,1.475695,0.5731280787149535,4.253472,2.922454,14.467600000000004,3607.292777781299
2024-06-28 09:15:00,45.8912,1.8807869999999998,0.6330664549885311,4.3402780000000005,2.5752309999999996,13.599500000000006,3607.342777781299
2024-06-28 09:18:00,52.08333,2.3726850000000006,0.8409620214005311,4.542824,2.343751,13.020800000000008,3607.392777781299
2024-06-28 09:21:00,59.80903,2.430555,0.9715918801463362,4.542824,2.3726849999999997,13.310200000000009,3607.4427777812994
2024-06-28 09:24:00,62.52894,2.170139,0.7479495202308736,5.353009,3.3275499999999996,13.888900000000035,3607.4927777812995
2024-06-28 09:27:00,49.39236,1.9675920000000007,0.7763240823647659,5.063658000000001,3.2986120000000003,14.178200000000004,3607.5427777812997
2024-06-28 09:30:00,48.61111,2.0254630000000002,0.7916838125702604,4.8321760000000005,3.009259,15.335699999999974,3607.5927777813
2024-06-28 09:33:00,55.58449,2.256945,0.768862716498561,4.803241,2.6909720000000004,14.178300000000007,3607.6427777813
2024-06-28 09:36:00,61.37153,2.3726849999999997,0.6909964790731979,4.74537,2.459491,15.914300000000026,3607.6927777813003
2024-06-28 09:39:00,69.12616,2.256945,0.9578739038661835,5.52662,3.559024999999999,16.203700000000026,3607.7427777813004
2024-06-28 09:42:00,57.11806,2.0254629999999993,1.033095174324884,5.555559999999999,3.964117,15.625,3607.7927777813006
2024-06-28 09:45:00,46.67245,1.967593,0.7389489453408323,5.35301,3.5590270000000004,13.599499999999978,3607.842777781301
2024-06-28 09:48:00,47.04861,2.170139,0.7479449009804755,4.9189810000000005,2.8935190000000004,13.59960000000001,3607.892777781301
2024-06-28 09:51:00,58.65162,1.4178239999999995,0.6245302551746285,3.6747689999999995,2.459491,15.625,3607.942777781301
2024-06-28 09:54:00,73.35069,0.8969909999999999,0.5792660590289203,3.1539350000000006,2.6041670000000003,18.229100000000017,3607.9927777813014
2024-06-28 09:57:00,64.0625,0.7233790000000004,0.5664410646041287,3.2407399999999997,2.95139,19.675900000000013,3608.0427777813015
2024-06-28 10:00:00,59.43287,0.8391200000000003,0.5372752331419086,3.2696759999999996,2.748844,17.93979999999999,3608.0927777813017
2024-06-28 10:03:00,54.02199,1.2152770000000004,0.6452067429118463,3.4722220000000004,2.546296,18.22919999999999,3608.142777781302
2024-06-28 10:06:00,56.33681,1.5625,0.7267081759608233,4.079861,2.7777780000000005,15.625,3608.192777781302
2024-06-28 10:09:00,60.56134,1.2152779999999996,0.7155333914091638,4.050927000000001,3.211805000000001,17.071799999999996,3608.2427777813023
2024-06-28 10:12:00,77.60417,0.6076379999999997,0.4653495539325319,2.8645829999999997,2.6041670000000003,19.386599999999987,3608.2927777813024
2024-06-28 10:15:00,91.55093,0.4340270000000004,0.871098879056298,1.6203710000000004,2.719908,49.47919999999999,3608.3427777813026
2024-06-28 10:18:00,60.18519,0.46296300000000024,0.6325099928083959,2.922453,3.298611,20.54400000000001,3608.392777781303
2024-06-28 10:21:00,57.87037,1.1284719999999995,0.7060782583357533,3.906251,3.1828710000000004,18.807900000000018,3608.442777781303
2024-06-28 10:24:00,49.36343,1.4178240000000004,0.7609570251533222,4.6585659999999995,3.587961999999999,15.335700000000003,3608.492777781303
2024-06-28 10:27:00,54.02199,1.7939809999999996,0.6938373553762829,4.890046,3.2696750000000003,15.9144,3608.5427777813034
2024-06-28 10:30:00,75.26042,2.3148149999999994,1.6697886979061065,6.915512,5.758107000000001,18.807900000000018,3608.5927777813035
2024-06-28 10:33:00,67.91088,1.7361119999999994,0.9392579149358687,6.105321999999999,4.80324,24.305499999999995,3608.6427777813037
2024-06-28 10:36:00,72.19329,1.7939820000000006,0.9583351846621108,5.671297000000001,4.311345,26.909700000000015,3608.692777781304
2024-06-28 10:39:00,65.59606,1.7071760000000005,0.9766595760625612,5.787032,4.571756000000001,22.569500000000005,3608.742777781304
2024-06-28 10:42:00,67.53472,1.5914359999999999,0.8908079391680486,5.497681,4.340275,24.594900000000024,3608.7927777813043
2024-06-28 10:45:00,64.43866,1.8807869999999998,0.9077224467256253,5.758097,4.22454,21.99079999999998,3608.8427777813044
2024-06-28 10:48:00,66.78241,1.9386579999999993,0.8670933225774587,5.671298,4.02199,20.83330000000001,3608.8927777813046
2024-06-28 10:51:00,70.63079,1.967593,0.8754864623479007,5.5555579999999996,3.8773150000000003,23.4375,3608.942777781305
2024-06-28 10:54:00,71.03588,1.9097229999999996,0.9165666906372841,5.555553000000001,3.9930600000000007,24.595,3608.992777781305
2024-06-28 10:57:00,67.93981,1.7071769999999997,0.8539126294873386,5.439812,4.079865,24.305499999999995,3609.042777781305
2024-06-28 11:00:00,69.06829,1.5914349999999997,0.8425514708301285,5.150460000000001,3.9351849999999997,24.305500000000023,3609.0927777813054
2024-06-28 11:03:00,75.28935,1.6493060000000002,0.80905723766495,5.063655,3.7326390000000007,25.463000000000008,3609.1427777813055
2024-06-28 11:06:00,80.32407,1.649305,0.8613431762766891,5.12153,3.8483850000000004,26.33110000000002,3609.1927777813057
2024-06-28 11:09:00,81.07639,1.5914350000000006,0.9364801712119155,5.35301,4.253474999999999,27.199099999999987,3609.242777781306
2024-06-28 11:12:00,75.66551,1.475695,0.8736257756705254,5.295136,4.282411000000001,28.645799999999994,3609.292777781306
2024-06-28 11:15:00,68.31597,1.4467600000000003,0.8634143841373327,5.179396,4.195606,25.46289999999999,3609.3427777813063
2024-06-28 11:18:00,66.34838,1.5625,0.880979123579335,5.324071,4.195601,24.016199999999998,3609.3927777813064
2024-06-28 11:21:00,68.31597,1.7071759999999996,0.8268997999904507,5.324071,3.9351849999999997,24.3056,3609.4427777813066
2024-06-28 11:24:00,66.78241,1.7071759999999996,0.8539031532250524,5.266206,3.906250000000001,24.0163,3609.492777781307
2024-06-28 11:27:00,67.93981,1.765047,0.8445815800004495,5.295142,3.848375,24.016199999999998,3609.542777781307
2024-06-28 11:30:00,69.47338,1.4756940000000007,0.7799130251211313,4.803244,3.6747699999999996,24.594899999999996,3609.592777781307
2024-06-28 11:33:00,66.78241,1.5335650000000003,0.8476957792637407,5.179396,4.050931,23.4375,3609.6427777813074
2024-06-28 11:36:00,64.0625,1.6493060000000002,0.8090478652988721,5.237271,3.9062449999999993,22.858800000000002,3609.6927777813075
2024-06-28 11:39:00,69.47338,1.765046,0.8719871903963768,5.005786,3.58796,24.305500000000023,3609.7427777813077
2024-06-28 11:42:00,68.31597,1.851852,0.8708591245154519,5.5555520000000005,4.02199,24.0163,3609.792777781308
2024-06-28 11:45:00,63.31019,2.2858790000000004,0.9324429895545299,5.468747,3.443287999999999,20.543999999999983,3609.842777781308
2024-06-28 11:48:00,60.96644,2.2858790000000004,0.9324429895545299,5.613427000000001,3.587968,19.386599999999987,3609.8927777813083
2024-06-28 11:51:00,60.96644,2.3148160000000004,0.8670707372087464,5.4687470000000005,3.3564810000000005,18.807799999999986,3609.9427777813085
2024-06-28 11:54:00,65.625,2.34375,0.833806320723927,5.295142,3.1250020000000003,19.965300000000013,3609.9927777813086
2024-06-28 11:57:00,63.31019,2.083334,0.8766316275044803,5.237271,3.4143470000000002,19.097199999999987,3610.042777781309
2024-06-28 12:00:00,64.0625,2.17014,0.8662274413580557,5.324071,3.3854109999999995,19.097199999999987,3610.092777781309
2024-06-28 12:03:00,62.52894,2.1122689999999995,0.8506428801403944,5.295136,3.4143470000000002,19.675999999999988,3610.142777781309
2024-06-28 12:06:00,65.625,2.2280089999999992,0.8446768525578284,5.208336,3.182867,19.675900000000013,3610.1927777813094
2024-06-28 12:09:00,67.56366,2.17014,0.8662274413580557,5.237271,3.2986109999999993,21.41209999999998,3610.2427777813095
2024-06-28 12:12:00,67.15856,2.256945,0.9245447137062612,5.468745999999999,3.4722209999999993,21.70139999999998,3610.2927777813097
2024-06-28 12:15:00,65.21991,2.2858800000000006,0.932443262127904,5.960647,3.935186999999999,21.701400000000007,3610.34277778131
2024-06-28 12:18:00,63.31019,2.228009,0.9166105970891038,5.9606520000000005,3.9930530000000006,20.83340000000001,3610.39277778131
2024-06-28 12:21:00,62.12384,2.2858800000000006,0.8971143819598101,5.671297000000001,3.616897,19.386600000000016,3610.4427777813103
2024-06-28 12:24:00,69.09722,2.517361,0.8764472124987307,5.526622000000001,3.1828710000000004,21.12270000000001,3610.4927777813105
2024-06-28 12:27:00,76.0706,2.459491,1.1390568065580444,5.237272,3.1828709999999996,22.569500000000005,3610.5427777813106
2024-06-28 12:30:00,84.54861,3.2407400000000006,1.458054123313742,6.9444420000000004,4.195601999999999,25.75229999999999,3610.592777781311
