Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-28 12:33:00,78.38542,2.4594899999999997,1.0789283143483572,6.973377,4.8611070000000005,26.04170000000002,3610.642777781311
2024-06-28 12:36:00,73.32176,2.4016200000000003,0.9981152016357953,6.394677000000001,4.282406999999999,24.016200000000026,3610.692777781311
2024-06-28 12:39:00,73.72685,2.3726850000000006,0.9901135537646156,6.192132000000001,4.108796999999999,27.488499999999988,3610.7427777813114
2024-06-28 12:42:00,70.63079,2.2858790000000004,0.9659693129212782,6.076392,4.0798630000000005,25.46289999999999,3610.7927777813115
2024-06-28 12:45:00,74.88426,2.517361,0.9948187837261457,6.076392,3.8194410000000003,26.331099999999992,3610.8427777813117
2024-06-28 12:48:00,72.9456,2.3726850000000006,0.9901135537646176,5.902782,3.8194470000000003,26.90979999999999,3610.892777781312
2024-06-28 12:51:00,66.37731,2.256944,0.9578736236554672,5.787037000000001,3.8194429999999997,24.884199999999993,3610.942777781312
2024-06-28 12:54:00,66.75347,2.459492,1.0789288877831054,5.902783,3.7905110000000004,24.016199999999998,3610.9927777813123
2024-06-28 12:57:00,69.87847,2.5173609999999993,0.9578506950413261,6.1631979999999995,3.8773169999999997,25.462999999999994,3611.0427777813125
2024-06-28 13:00:00,71.00694,2.517361,1.0299005640300127,5.960653,3.7326420000000002,25.46290000000002,3611.0927777813126
2024-06-28 13:03:00,74.5081,2.517361,0.9948312144336623,5.9895830000000005,3.7326420000000002,26.041600000000017,3611.142777781313
2024-06-28 13:06:00,83.7963,2.6041670000000003,1.0178835185791166,6.394673,4.050926,26.33099999999999,3611.192777781313
2024-06-28 13:09:00,83.01505,2.430556,1.0390358370033537,6.365742999999999,4.253477,27.488399999999984,3611.242777781313
2024-06-28 13:12:00,72.9456,2.3148149999999994,1.0062524346126132,6.365738,4.369213,27.488400000000013,3611.2927777813134
2024-06-28 13:15:00,72.9456,2.372686,1.0226918720821359,6.221063,4.1666669999999995,28.64579999999998,3611.3427777813135
2024-06-28 13:18:00,72.56944,2.4884269999999997,1.021987065355335,6.278938,4.079860999999999,27.488399999999984,3611.3927777813137
2024-06-28 13:21:00,75.66551,2.6909719999999995,1.1114867788497398,6.597223,4.224540999999999,28.93520000000001,3611.442777781314
2024-06-28 13:24:00,87.67361,2.8645830000000005,1.1233109655247462,6.9444479999999995,4.369215,32.98609999999999,3611.492777781314
2024-06-28 13:27:00,86.08218,2.719907,1.302870272674233,7.233798,5.005790999999999,34.432800000000015,3611.5427777813143
2024-06-28 13:30:00,85.32986,2.4884250000000003,1.176434241630552,7.146988,5.092593,36.16900000000001,3611.5927777813145
2024-06-28 13:33:00,86.48727,2.5752319999999997,1.202531085657825,7.233793,5.0925910000000005,35.87960000000001,3611.6427777813146
2024-06-28 13:36:00,88.04977,2.6620360000000005,1.257186639343987,7.407408,5.208332,36.16899999999998,3611.692777781315
2024-06-28 13:39:00,84.54861,2.4884250000000003,1.2839592544886704,7.291668,5.353013,38.4838,3611.742777781315
2024-06-28 13:42:00,88.42593,2.6041670000000003,1.2111811930795338,7.436338000000001,5.266201000000001,37.32640000000001,3611.792777781315
2024-06-28 13:45:00,81.45255,2.4884250000000003,1.2043796911732743,7.378468,5.353013,36.74770000000001,3611.8427777813154
2024-06-28 13:48:00,80.29514,2.5752310000000005,1.285400206526928,7.436338000000001,5.381947,35.879699999999985,3611.8927777813155
2024-06-28 14:06:00,76.04167,2.5752310000000005,1.258492850810861,7.523148000000001,5.439817,37.3263,3612.1927777813157
2024-06-28 14:12:00,74.5081,2.5752310000000005,1.258492850810861,7.436338000000001,5.353007,36.747600000000006,3612.2927777813156
2024-06-28 14:15:00,76.82292,2.633101,1.2484450961085012,7.523148000000001,5.353007,39.351800000000026,3612.342777781316
2024-06-28 14:18:00,77.98032,2.5752310000000005,1.2308994586929307,7.494208,5.381947,39.6412,3612.392777781316
2024-06-28 14:21:00,75.28935,2.5752310000000005,1.2308897927544644,7.407408,5.295137,37.905,3612.442777781316
2024-06-28 14:24:00,76.82292,2.6041659999999993,1.2396893197171874,7.465273,5.324077000000001,38.194500000000005,3612.4927777813164
2024-06-28 14:27:00,74.5081,2.633103,1.248455461662441,7.407404,5.237271,35.87960000000001,3612.5427777813165
2024-06-28 14:30:00,77.60417,2.633103,1.248455461662441,7.523144,5.353011,39.0625,3612.5927777813167
2024-06-28 14:33:00,76.0706,2.6041670000000003,1.2111811930795338,7.378474,5.208336999999999,37.615700000000004,3612.642777781317
2024-06-28 14:36:00,78.38542,2.6041670000000003,1.2396896230741874,7.523144,5.381947,38.483799999999974,3612.692777781317
2024-06-28 14:39:00,73.72685,2.546297,1.2220851907764276,7.523144,5.439817000000001,37.615700000000004,3612.7427777813173
2024-06-28 14:42:00,75.28935,2.633103,1.2198079153835886,7.465274000000001,5.266201000000001,35.59020000000001,3612.7927777813175
2024-06-28 14:45:00,77.60417,2.6620369999999998,1.2284107260839832,7.436344,5.208337,37.037000000000006,3612.8427777813176
2024-06-28 14:48:00,78.00926,2.633103,1.2198079153835886,7.3206039999999994,5.121530999999999,36.45830000000001,3612.892777781318
2024-06-28 14:51:00,75.28935,2.6620370000000007,1.1987594387631197,7.320604,5.063656999999999,35.87960000000001,3612.942777781318
2024-06-28 14:54:00,74.88426,2.6620370000000007,1.2284107260839834,7.349534000000001,5.121527,34.722200000000015,3612.992777781318
2024-06-28 14:57:00,76.04167,2.6620370000000007,1.257196748514901,7.349534000000001,5.150466999999999,36.747600000000006,3613.0427777813184
2024-06-28 15:00:00,73.35069,2.5752310000000005,1.202530786294632,7.378474,5.237272999999999,34.72219999999999,3613.0927777813185
2024-06-28 15:03:00,72.97454,2.6909730000000005,1.1764405758219387,7.291664,4.976851,35.300899999999984,3613.1427777813187
2024-06-28 15:06:00,75.66551,2.6909730000000005,1.1764405758219387,7.291664,4.976851,34.722200000000015,3613.192777781319
2024-06-28 15:09:00,75.66551,2.6909730000000005,1.207196491566143,7.2337940000000005,4.9479109999999995,35.011600000000016,3613.242777781319
2024-06-28 15:12:00,72.56944,2.6041670000000003,1.151513312559165,7.291664,5.063657,33.85419999999999,3613.2927777813193
2024-06-28 15:30:00,75.66551,2.6620370000000007,1.1987594387631197,7.320604,5.063656999999999,33.564899999999994,3613.5927777813195
2024-06-28 15:33:00,75.28935,2.6909720000000004,1.1764402897841169,7.320599,5.005787,34.43289999999999,3613.6427777813196
2024-06-28 15:36:00,77.60417,2.6909730000000005,1.1445799708215214,7.175924000000001,4.832171000000001,33.56479999999999,3613.69277778132
2024-06-28 15:39:00,77.60417,2.6909720000000004,1.176429477322107,7.175929,4.8611070000000005,33.85409999999999,3613.74277778132
2024-06-28 15:42:00,75.66551,2.517361,1.185158003553483,7.204858,5.1215269999999995,36.16900000000001,3613.79277778132
2024-06-28 15:48:00,77.60417,2.6041670000000003,1.1818186120456144,7.1180579999999996,4.9189810000000005,34.43290000000002,3613.89277778132
2024-06-28 15:51:00,75.28935,2.517361,1.1562334804489065,6.9444479999999995,4.832177000000001,32.98609999999999,3613.9427777813203
2024-06-28 15:54:00,74.85532,2.517361,1.1263849609853094,6.857638,4.716437,33.275499999999994,3613.9927777813205
2024-06-28 15:57:00,75.28935,2.6620370000000007,1.1987594387631217,7.204864,4.947917,34.14360000000002,3614.0427777813206
2024-06-28 16:03:00,74.88426,2.6041670000000003,1.0875161321818285,7.089124,4.803236999999999,33.27550000000002,3614.1427777813205
2024-06-28 16:06:00,76.04167,2.6041670000000003,1.1515026593528277,6.828708000000001,4.600690999999999,33.275499999999994,3614.1927777813207
2024-06-28 16:09:00,74.5081,2.633103,1.1598444728914752,6.8865739999999995,4.629631,34.43290000000002,3614.242777781321
2024-06-28 16:12:00,72.56944,2.4884250000000003,1.1179622887809941,6.712958,4.600693000000001,33.275499999999994,3614.292777781321
2024-06-28 16:18:00,74.5081,2.5752310000000005,1.143159814358004,6.684028,4.484957,30.960700000000003,3614.392777781321
2024-06-28 16:21:00,75.66551,2.633103,1.1282977786479351,6.828704,4.542821,32.117999999999995,3614.442777781321
2024-06-28 16:30:00,80.32407,2.7488420000000007,1.1929510633302849,7.436344000000001,5.063661999999999,34.43289999999999,3614.5927777813213
2024-06-28 16:33:00,76.0706,2.517361,1.185158003553483,7.118054000000001,5.0347230000000005,35.59030000000001,3614.6427777813215
2024-06-28 16:36:00,75.26042,2.546296000000001,1.193846723780833,7.146994,5.034718,32.407399999999996,3614.6927777813216
2024-06-28 16:39:00,74.5081,2.5752310000000005,1.173313550747577,7.0601840000000005,4.8900429999999995,35.011600000000016,3614.742777781322
2024-06-28 16:42:00,75.28935,2.6909720000000004,1.2071962003715757,7.262729,4.976846999999999,34.14349999999999,3614.792777781322
2024-06-28 16:45:00,74.47917,2.719908,1.15268992768958,7.175929,4.803241,30.960700000000003,3614.842777781322
2024-06-28 16:48:00,72.56944,2.748843,1.160779537179765,7.089123999999999,4.687500999999999,31.828699999999998,3614.8927777813224
2024-06-28 16:51:00,74.10301,2.748843,1.160779537179765,7.0601840000000005,4.658561000000001,31.828700000000026,3614.9427777813225
2024-06-28 16:54:00,72.97454,2.719907,1.1526896477610153,7.089123999999999,4.716436999999999,31.828699999999998,3614.9927777813227
2024-06-28 16:57:00,74.5081,2.748843,1.160779537179765,7.0601840000000005,4.658561000000001,31.539299999999997,3615.042777781323
2024-06-28 17:00:00,72.19329,2.633101,1.190300065324437,6.973384,4.745373,31.539299999999997,3615.092777781323
2024-06-28 17:03:00,73.35069,2.719907,1.1526896477610153,7.0601840000000005,4.6874970000000005,32.98600000000002,3615.1427777813233
2024-06-28 17:06:00,73.35069,2.748843,1.1273477559763874,7.089123999999999,4.658561000000001,30.092600000000004,3615.1927777813235
2024-06-28 17:09:00,73.72685,2.6909720000000004,1.144579690184487,6.9733789999999996,4.629626999999999,30.092600000000004,3615.2427777813236
2024-06-28 17:12:00,74.5081,2.748843,1.160779537179765,7.002313999999999,4.600690999999999,32.11809999999997,3615.292777781324
2024-06-28 17:15:00,72.59838,2.6620369999999998,1.1681530660563644,7.002313999999999,4.716437,33.27540000000002,3615.342777781324
2024-06-28 17:18:00,71.03588,2.719907,1.1526896477610153,7.175929999999999,4.803242999999999,30.96070000000003,3615.392777781324
2024-06-28 17:21:00,72.19329,2.8067130000000002,1.1079312748192294,7.14699,4.629627,30.092600000000033,3615.4427777813244
2024-06-28 17:24:00,72.56944,2.8935179999999994,1.130986896616296,7.031244999999999,4.427087,29.803300000000007,3615.4927777813245
2024-06-28 17:27:00,75.28935,2.7777770000000004,1.1352663254270128,6.915509,4.456021999999999,30.092600000000004,3615.5427777813247
2024-06-28 17:30:00,75.66551,2.6909730000000005,1.1445911853064876,6.799764000000001,4.456021,31.25,3615.592777781325
2024-06-28 17:33:00,72.97454,2.6620369999999998,1.103520754019885,6.799764000000001,4.456017,30.67130000000003,3615.642777781325
2024-06-28 17:36:00,71.78819,2.6620369999999998,1.1681530660563644,6.828703999999999,4.542827,29.224500000000035,3615.6927777813253
2024-06-28 17:39:00,74.5081,2.748843,1.1273595461849466,6.915503999999999,4.484951000000001,31.539399999999972,3615.7427777813255
2024-06-28 17:42:00,76.0706,2.748843,1.1273595461849446,7.0601840000000005,4.629631,31.539299999999997,3615.7927777813256
2024-06-28 17:45:00,78.00926,2.7777769999999995,1.2011752408530043,7.349533999999999,4.947917,33.275499999999965,3615.842777781326
2024-06-28 17:48:00,75.28935,2.748843,1.224004395894411,7.3206,4.976846999999999,32.696800000000025,3615.892777781326
2024-06-28 17:51:00,76.82292,2.7777769999999995,1.2011752408530043,7.291664,4.890047000000001,31.25000000000003,3615.942777781326
2024-06-28 17:54:00,77.60417,2.6909730000000005,1.2369810318530845,7.146994,4.890041,34.72230000000002,3615.9927777813264
2024-06-28 17:57:00,74.91319,2.6041670000000003,1.2111811930795338,7.175924000000001,5.005787000000001,33.564899999999994,3616.0427777813265
2024-06-28 18:00:00,84.57755,2.9803240000000004,1.2247985617687254,7.4074089999999995,4.774304999999999,31.25,3616.0927777813267
2024-06-28 18:03:00,83.01505,2.719907,1.2156109800422987,7.291664,4.976846999999999,33.275499999999994,3616.142777781327
2024-06-28 18:06:00,83.7963,2.7777769999999995,1.2323758988392617,7.2337940000000005,4.8611070000000005,33.275499999999994,3616.192777781327
2024-06-28 18:09:00,86.14005,2.835649,1.217552178996761,7.349539999999999,4.890041,34.72219999999999,3616.2427777813273
2024-06-28 18:12:00,86.11111,2.6041659999999993,1.1818183185188538,7.089122999999999,4.890047000000001,34.14349999999999,3616.2927777813275
2024-06-28 18:15:00,81.07639,2.0254630000000002,1.1548529527237468,6.597225999999999,5.150463,38.1944,3616.3427777813276
2024-06-28 18:18:00,76.04167,2.1990740000000004,1.1897248631677102,6.915507000000001,5.266202999999999,37.615700000000004,3616.392777781328
2024-06-28 18:21:00,76.04167,2.430556,1.1589114379278842,7.060182999999999,5.063656999999999,34.432799999999986,3616.442777781328
2024-06-28 18:24:00,73.72685,2.459491,1.195479377643412,7.002317999999999,5.005787,35.59030000000001,3616.492777781328
2024-06-28 18:27:00,76.82292,2.459491,1.1676858288081902,6.973378,4.947917,35.87960000000001,3616.5427777813284
2024-06-28 18:30:00,74.88426,2.459491,1.1390568065580444,6.886578,4.832177,35.01159999999999,3616.5927777813286
2024-06-28 18:33:00,76.0706,2.459491,1.195479377643412,7.002317999999999,5.005787,37.03709999999998,3616.6427777813287
2024-06-28 18:36:00,74.88426,2.5752309999999996,1.1733238039185814,7.204858000000001,5.034727,33.564899999999994,3616.692777781329
2024-06-28 18:39:00,75.31829,2.4884259999999996,1.1179625802695707,7.175922999999999,5.063657,33.27550000000002,3616.742777781329
2024-06-28 18:42:00,73.35069,2.546296,1.1938566183969865,7.118053,5.005787,34.43289999999999,3616.7927777813293
2024-06-28 18:45:00,74.5081,2.633101,1.1903000653244389,7.1180579999999996,4.890047000000001,32.407399999999996,3616.8427777813295
2024-06-28 18:48:00,71.03588,2.517361,1.1851481586195667,7.060188,4.976847,32.1181,3616.8927777813296
2024-06-28 18:51:00,72.56944,2.4884259999999996,1.1476574161621427,6.915512999999999,4.832177000000001,31.82869999999997,3616.94277778133
2024-06-28 18:54:00,74.91319,2.5752309999999996,1.1119298376115416,6.857638000000001,4.629627000000001,30.671300000000002,3616.99277778133
2024-06-28 18:57:00,75.66551,2.459491,1.1095163879259602,6.799768,4.716436999999999,32.69669999999999,3617.04277778133
2024-06-28 19:00:00,73.35069,2.4016209999999996,1.0925509751079048,6.799768,4.774306999999999,32.40739999999997,3617.0927777813304
2024-06-28 19:03:00,72.56944,2.546296,1.1647853965882484,6.915512999999999,4.774307,32.98609999999999,3617.1427777813306
2024-06-28 19:06:00,73.72685,2.633103,1.1282977786479351,6.944444000000001,4.658561000000001,30.671300000000002,3617.1927777813307
2024-06-28 19:09:00,69.87847,2.633103,1.1282977786479351,6.828704,4.542821,29.22459999999998,3617.242777781331
2024-06-28 19:12:00,72.19329,2.6041670000000003,1.1201356691375985,6.741894,4.484957,29.80329999999998,3617.292777781331
2024-06-28 19:15:00,74.91319,2.6041670000000003,1.1201246217018073,6.799768,4.542821,30.960699999999974,3617.3427777813313
2024-06-28 19:18:00,83.42014,1.0995369999999998,1.2251352183410735,5.9317139999999995,6.192127000000001,55.844900000000024,3617.3927777813315
2024-06-28 19:21:00,80.70023,1.1284720000000004,1.2269618638082318,5.931709,6.134257,54.68750000000003,3617.4427777813316
2024-06-28 19:24:00,79.91898,1.1284720000000004,1.15716585293023,5.758104,5.8159719999999995,53.530100000000004,3617.492777781332
2024-06-28 19:27:00,82.63889,1.1863419999999998,1.1571658195859809,5.787039,5.729167,48.61109999999999,3617.542777781332
2024-06-28 19:30:00,80.32407,1.2152779999999996,1.141412205399531,5.815969999999999,5.671292,48.900499999999994,3617.592777781332
2024-06-28 19:33:00,80.32407,1.359954,1.1617463257363159,5.8738399999999995,5.497686,46.00689999999997,3617.6427777813324
2024-06-28 19:36:00,78.38542,1.2152769999999995,1.1109288021286188,5.642364,5.439817,46.007000000000005,3617.6927777813326
2024-06-28 19:39:00,78.00926,1.3020839999999998,1.11951287910435,5.729169999999999,5.381945999999999,43.98139999999998,3617.7427777813327
2024-06-28 19:42:00,77.98032,1.273148,1.090335693809096,5.642364,5.295135999999999,44.56019999999998,3617.792777781333
2024-06-28 19:45:00,85.73495,1.070602,1.070601999985058,5.063662000000001,5.06366,47.74309999999997,3617.842777781333
2024-06-28 19:48:00,89.23611,1.0416670000000003,1.027131564943359,5.092593,5.063655999999999,50.92590000000001,3617.8927777813333
2024-06-28 19:51:00,91.92708,1.1284719999999995,1.0695584543630166,5.324073,5.208331,49.18979999999999,3617.9427777813335
2024-06-28 19:54:00,89.61227,1.070602,1.1134381960781543,5.353014000000001,5.439812,50.057800000000015,3617.9927777813336
2024-06-28 19:57:00,80.70023,0.9548610000000002,1.1325493014298826,5.353009,5.7291680000000005,49.76849999999999,3618.042777781334
2024-06-28 20:00:00,78.00926,1.157407,1.0834600562237735,5.3819490000000005,5.237272,46.00689999999997,3618.092777781334
2024-06-28 20:03:00,77.60417,1.1284720000000004,1.0392512289377345,5.266204000000001,5.092592000000001,44.56020000000001,3618.142777781334
2024-06-28 20:06:00,79.91898,1.2152769999999995,1.048092009347453,5.4976840000000005,5.179397,43.40279999999996,3618.1927777813344
2024-06-28 20:09:00,79.94792,1.157407,1.068254394063252,5.353009,5.1794020000000005,44.27080000000001,3618.2427777813346
2024-06-28 20:12:00,82.26273,1.2442130000000002,1.061151349339095,5.497688999999999,5.150466,41.66670000000002,3618.2927777813347
2024-06-28 20:15:00,90.39352,1.3020830000000005,1.0537059215484412,5.439814000000001,4.976851,46.2963,3618.342777781335
2024-06-28 20:18:00,91.55093,1.1863419999999998,1.081914069001667,5.468749000000001,5.266207,45.717600000000004,3618.392777781335
2024-06-28 20:21:00,82.26273,1.0127309999999996,1.1245034728573904,5.266203999999999,5.497683,52.66199999999998,3618.4427777813353
2024-06-28 20:24:00,81.07639,1.273148,1.090335693809096,5.55556,5.2083319999999995,47.453700000000026,3618.4927777813355
2024-06-28 20:27:00,76.82292,1.3020829999999997,1.1033415866068128,5.64236,5.266207,42.82400000000001,3618.5427777813356
2024-06-28 20:30:00,86.11111,1.157407,1.005807525528706,5.237267,4.94792,52.08330000000001,3618.592777781336
2024-06-28 20:33:00,98.52431,0.7233799999999997,0.9845478839952994,4.311342,4.8900440000000005,62.78939999999997,3618.642777781336
2024-06-28 20:36:00,98.52431,0.5497690000000004,0.9054342268078616,3.645834,4.484954999999999,62.789300000000026,3618.692777781336
2024-06-28 20:39:00,98.52431,0.6076390000000007,1.0110125659672493,3.9641210000000004,4.918982999999999,64.52539999999999,3618.7427777813364
2024-06-28 20:42:00,98.52431,0.694445,1.1149248913386094,4.51389,5.497686,63.657400000000024,3618.7927777813366
2024-06-28 20:45:00,93.48958,0.7233790000000004,1.1234585039266747,4.716435000000001,5.6423630000000005,65.68289999999996,3618.8427777813367
2024-06-28 20:48:00,81.04745,1.8807869999999998,1.0821687841258318,5.931717,4.600690000000001,34.43289999999996,3618.892777781337
2024-06-28 20:51:00,87.26852,1.6782400000000006,1.011166611827155,5.729170000000001,4.600689999999999,33.27539999999999,3618.942777781337
2024-06-28 20:54:00,89.20718,1.359954,1.0084007751759687,5.410884,4.774310000000001,41.08790000000002,3618.9927777813373
2024-06-28 20:57:00,74.88426,1.6203709999999996,1.073051308301929,6.047453,5.092592,34.14350000000002,3619.0427777813375
2024-06-28 21:00:00,72.9456,1.9965279999999996,1.0493033967189733,6.423608000000001,4.89005,31.539300000000026,3619.0927777813376
2024-06-28 21:03:00,87.61574,1.5914349999999997,0.9139305263689407,5.439817999999999,4.311343,33.56480000000002,3619.142777781338
2024-06-28 21:06:00,91.92708,1.1284720000000004,0.9925746075618237,5.034727,4.774305,43.69210000000001,3619.192777781338
2024-06-28 21:09:00,85.32986,1.2152769999999995,1.0954665190932507,5.4976840000000005,5.266207,42.53469999999999,3619.242777781338
2024-06-28 21:12:00,71.78819,1.7361109999999993,1.095923503754389,6.307867999999999,5.208337,33.85419999999999,3619.2927777813384
2024-06-28 21:15:00,70.65972,2.170139,1.0516133901625226,6.684024,4.918984999999999,28.64579999999998,3619.3427777813386
2024-06-28 21:18:00,67.15856,2.2280099999999994,1.011774108582242,6.39468,4.513890000000001,25.75229999999999,3619.3927777813387
2024-06-28 21:21:00,67.15856,2.2280099999999994,1.0967240047880462,6.510419999999999,4.71643,27.199099999999987,3619.442777781339
2024-06-28 21:24:00,70.63079,2.3726849999999997,0.9901135537646174,6.97338,4.890045000000001,25.17360000000002,3619.492777781339
2024-06-28 21:27:00,66.40625,2.256945,0.9897147366469291,6.307869999999999,4.3692150000000005,25.46289999999999,3619.5427777813393
2024-06-28 21:30:00,54.77431,2.0833329999999997,0.8766427284199542,5.989584,4.166671,17.361199999999997,3619.5927777813395
2024-06-28 21:33:00,54.77431,2.141204,0.8221141696886077,5.815969000000001,3.8773149999999994,17.071799999999996,3619.6427777813396
2024-06-28 21:36:00,46.26736,1.9965269999999995,0.7463789596004434,5.4976840000000005,3.674767000000001,13.020799999999952,3619.69277778134
2024-06-28 21:39:00,47.82986,2.170139,0.5828050264100668,5.005787,2.8935190000000004,14.178200000000004,3619.74277778134
2024-06-28 21:42:00,41.26157,2.1122689999999995,0.733897076151295,4.57176,2.604166,12.442100000000039,3619.79277778134
2024-06-28 21:45:00,39.12037,2.3148150000000003,0.7340714756865857,4.484954,2.2858799999999997,13.599599999999981,3619.8427777813404
2024-06-28 21:48:00,40.10416,2.228009,0.7142071457060738,4.108795,1.9965269999999995,14.178300000000007,3619.8927777813406
2024-06-28 21:51:00,36.63195,2.141204,0.7409310892195006,4.021991,2.0254630000000002,11.863399999999984,3619.9427777813407
2024-06-28 21:54:00,36.22685,2.1122690000000004,0.7338985952314796,3.993056,2.0254630000000002,12.442199999999985,3619.992777781341
2024-06-28 21:57:00,33.15972,2.0833330000000005,0.565217877581524,3.703704000000001,1.6782409999999999,12.152800000000013,3620.042777781341
2024-06-28 22:00:00,33.15972,2.170139,0.7008766530544543,3.4722220000000004,1.4178240000000004,12.731500000000011,3620.0927777813413
2024-06-28 22:03:00,33.53588,2.1990739999999995,0.6535290894789991,3.4432859999999996,1.3310190000000004,11.863399999999956,3620.1427777813415
2024-06-28 22:06:00,31.22107,2.3148149999999994,0.7827141446155755,3.5590269999999995,1.3888880000000006,12.442099999999982,3620.1927777813416
2024-06-28 22:09:00,32.75463,2.4016199999999994,0.803357350642146,3.7615729999999994,1.5046299999999997,12.442100000000039,3620.242777781342
2024-06-28 22:12:00,33.53588,2.34375,0.7406589405194121,3.732639,1.5046299999999997,9.259299999999996,3620.292777781342
2024-06-28 22:15:00,33.15972,2.3148149999999994,0.7827141446155755,3.732639,1.5625000000000009,9.838000000000022,3620.342777781342
2024-06-28 22:18:00,31.22107,2.34375,0.7406589405194121,3.732639,1.5046299999999997,12.442099999999982,3620.3927777813424
2024-06-28 22:21:00,30.84491,2.2858799999999997,0.6723291331421415,3.4722219999999995,1.2731469999999998,11.574099999999987,3620.4427777813426
2024-06-28 22:24:00,32.00232,2.34375,0.7896124409868968,3.327546,1.1284719999999995,10.127399999999994,3620.4927777813427
2024-06-28 22:27:00,33.53588,2.4016199999999994,0.6971886255547718,3.414350999999999,1.0995370000000007,10.706000000000017,3620.542777781343
2024-06-28 22:30:00,30.84491,2.3148149999999994,0.7827141446155755,3.4722219999999995,1.3020830000000005,10.416600000000017,3620.592777781343
2024-06-29 07:30:00,30.06366,2.141203,0.640910255506679,2.922453,0.8680560000000002,11.574099999999987,3620.592777781343
2024-06-29 07:57:00,30.06366,2.054398,0.6218584258490893,2.6909719999999995,0.7233799999999997,10.127300000000048,3620.592777781343
2024-06-29 08:03:00,30.06366,2.0833330000000005,0.6282263797743758,2.922453,0.9259259999999996,10.416599999999988,3620.592777781343
2024-06-29 08:30:00,37.4132,1.273148,0.4826782644284148,1.967593,0.8101859999999999,9.837999999999965,3620.592777781343
2024-06-29 08:42:00,66.40625,2.170139,0.8296488288695973,5.497688,3.5300889999999994,16.203699999999998,3620.592777781343
2024-06-29 08:48:00,71.03588,2.054398,0.7611686686822338,5.208336999999999,3.3275489999999994,16.782399999999996,3620.692777781343
2024-06-29 08:51:00,54.80324,2.0833329999999997,0.8428149026293967,5.179399,3.327547000000001,14.75690000000003,3620.742777781343
2024-06-29 08:57:00,55.1794,2.256945,0.8122319898035317,5.063657999999999,2.9803229999999994,16.493100000000027,3620.842777781343
2024-06-29 09:00:00,58.65162,2.314814,0.7827123152901356,4.74537,2.5752309999999996,16.203700000000026,3620.8927777813433
2024-06-29 09:03:00,73.35069,2.0254630000000002,0.8270799639038106,5.208338,3.4143549999999996,20.83330000000001,3620.9427777813435
2024-06-29 09:09:00,73.35069,2.0254630000000002,0.8604587712492229,5.208338,3.4432850000000004,21.41210000000001,3621.0427777813434
2024-06-29 09:12:00,78.79051,2.141203,0.8584468569208704,5.3819479999999995,3.472225000000001,23.14820000000003,3621.0927777813436
2024-06-29 09:15:00,80.32407,1.851852,0.8988348035510721,5.353012,3.8483799999999997,27.199000000000012,3621.1427777813437
2024-06-29 09:18:00,62.52894,2.2858799999999997,0.9324313822960293,5.815974999999999,3.7905049999999996,21.12270000000001,3621.192777781344
2024-06-29 09:24:00,59.80903,2.3148149999999994,0.9047798759522819,5.815974999999999,3.732640000000001,18.80789999999996,3621.292777781344
2024-06-29 09:27:00,59.05671,2.1990749999999997,0.8371873083913665,5.52662,3.5300949999999993,19.965300000000013,3621.342777781344
2024-06-29 09:33:00,61.37153,2.343749,0.8338060731943971,5.526623999999999,3.3564849999999993,18.80789999999996,3621.442777781344
2024-06-29 09:36:00,62.15278,2.2280099999999994,0.8446903327751268,5.381939999999999,3.3564800000000004,19.965300000000013,3621.492777781344
2024-06-29 09:39:00,60.21412,2.170139,0.9007057348541269,5.52662,3.6169010000000004,19.386600000000016,3621.5427777813443
2024-06-29 09:45:00,63.25231,2.2858789999999996,0.8596312822564435,5.4976840000000005,3.4143549999999996,20.254599999999982,3621.642777781344
2024-06-29 09:48:00,59.80903,2.1990749999999997,0.7977503860511146,5.121529,3.0960649999999994,19.097200000000015,3621.6927777813444
2024-06-29 09:54:00,57.89931,2.1990749999999997,0.8739849687701703,5.121529,3.1539350000000006,17.65039999999999,3621.7927777813443
2024-06-29 09:57:00,57.49421,2.1990740000000004,0.873978536606737,5.092593000000001,3.1249949999999993,19.097200000000043,3621.8427777813445
2024-06-29 10:03:00,59.43287,2.1990739999999995,0.8371817933704273,5.179398,3.1828700000000003,19.386599999999987,3621.9427777813444
2024-06-29 10:06:00,60.59028,2.3726849999999997,0.8818813952822216,5.150464,2.9803250000000006,18.807900000000018,3621.9927777813446
2024-06-29 10:09:00,61.74769,2.170139,0.8662271728909009,5.353009,3.4143499999999998,18.229100000000017,3622.0427777813447
2024-06-29 10:15:00,60.99537,2.1990739999999995,0.873983468219194,5.381944,3.4143499999999998,19.675900000000013,3622.1427777813446
2024-06-29 10:18:00,59.05671,2.256945,0.852171614887059,5.410880000000001,3.3564849999999993,19.097199999999987,3622.192777781345
2024-06-29 10:21:00,57.89931,2.2858799999999997,0.8596315397083867,5.381944999999999,3.298615,19.386599999999987,3622.242777781345
2024-06-29 10:24:00,56.33681,2.3148149999999994,0.8266286314137619,5.295139,3.15393,18.518500000000017,3622.292777781345
2024-06-29 10:27:00,58.65162,2.34375,0.7896124409868953,5.237269,3.038194999999999,18.80789999999996,3622.3427777813454
2024-06-29 10:30:00,57.11806,2.3148150000000003,0.8266373442442305,5.005787,2.864584,17.361099999999965,3622.3927777813456
2024-06-29 10:36:00,57.49421,2.34375,0.8338092428664415,5.063657,2.8935190000000004,19.386599999999987,3622.4927777813455
2024-06-29 10:39:00,49.39236,2.2858799999999997,0.516531907893563,4.774304999999999,2.51736,14.467499999999973,3622.5427777813456
2024-06-29 10:45:00,51.30208,2.430555,0.6347944453977465,5.295139,2.9224500000000004,14.75690000000003,3622.6427777813456
2024-06-29 10:48:00,45.92014,2.34375,0.684791779158485,4.3402769999999995,2.083334,13.020800000000008,3622.6927777813457
2024-06-29 10:54:00,45.92014,2.3148149999999994,0.8266373442442303,4.195600999999999,2.054398,13.599599999999953,3622.7927777813456
2024-06-29 10:57:00,50.54977,2.430555,0.7603235583232117,4.832175,2.517361,12.442100000000039,3622.842777781346
2024-06-29 11:00:00,45.51505,2.4016199999999994,0.8033557300993867,4.513889,2.256945000000001,14.757000000000005,3622.892777781346
2024-06-29 11:06:00,45.51505,2.3148150000000003,0.6785659353451301,4.398149,2.170139,13.888899999999978,3622.992777781346
2024-06-29 11:09:00,46.2963,2.228009,0.7142053973736131,4.513889,2.4016200000000003,12.731599999999958,3623.042777781346
2024-06-29 12:00:00,41.29051,2.3148149999999994,0.7827141446155755,4.108795999999999,1.938657,14.178200000000004,3623.892777781346
2024-06-29 12:03:00,43.98148,2.3148149999999994,1.0956725028984515,4.427084,2.517361,10.70599999999996,3623.942777781346
2024-06-29 12:06:00,48.23495,2.256945,0.7688642869089205,4.658565,2.546297,14.178299999999979,3623.9927777813464
2024-06-29 12:09:00,43.98148,2.228009,0.7619071429170224,4.600695,2.5173609999999993,13.020899999999983,3624.0427777813466
2024-06-29 12:15:00,41.26157,2.2858799999999997,0.6060510011757255,4.5428239999999995,2.3148150000000003,12.731499999999983,3624.1427777813465
2024-06-29 12:18:00,39.72801,2.256945,0.666081029880159,4.195601,2.0254630000000002,11.863400000000013,3624.1927777813466
2024-06-29 12:21:00,40.48032,2.3726849999999997,0.796491259758108,4.021991,1.7939809999999996,11.863499999999988,3624.242777781347
2024-06-29 12:27:00,40.50926,2.3148150000000003,0.782712554008693,4.0509260000000005,1.8807859999999996,11.574099999999987,3624.3427777813467
2024-06-29 12:30:00,40.48032,2.1990749999999997,0.7549360214377451,4.079861999999999,2.0254630000000002,12.731499999999983,3624.392777781347
2024-06-29 12:36:00,43.20023,2.256944,0.7208475174713305,4.050924999999999,1.9097230000000005,11.863400000000013,3624.492777781347
2024-06-29 12:39:00,35.8507,2.170139,0.6472250238139631,3.9351849999999997,1.851851,10.706099999999992,3624.542777781347
2024-06-29 12:45:00,38.16551,2.2858789999999996,0.6723309795511914,3.8773139999999993,1.6782410000000008,11.863400000000013,3624.642777781347
2024-06-29 12:48:00,32.37847,2.0833329999999997,0.4803768440949922,3.4722219999999995,1.4178240000000004,10.416699999999992,3624.692777781347
2024-06-29 12:51:00,44.35764,2.430555,0.8966207260793961,4.07986,1.8518530000000002,11.863399999999956,3624.7427777813473
2024-06-29 12:57:00,39.72801,2.141204,0.7409310892195006,4.166667,2.1701390000000007,12.731400000000008,3624.842777781347
2024-06-29 13:00:00,36.25579,2.2858799999999997,0.7274654823175208,4.137732,1.9675920000000007,11.574000000000012,3624.8927777813474
2024-06-29 13:06:00,36.63195,2.3726849999999997,0.6909943750895711,4.108796,1.8229160000000002,11.574099999999987,3624.9927777813473
2024-06-29 13:09:00,37.78935,2.34375,0.6847896890494314,3.993054999999999,1.7361110000000002,13.02090000000004,3625.0427777813475
2024-06-29 13:12:00,33.53588,2.34375,0.7406589405194121,4.253471,2.025462,11.574099999999987,3625.0927777813476
2024-06-29 13:18:00,36.25579,2.3726849999999997,0.796492870370918,3.90625,1.6782410000000008,12.152800000000013,3625.1927777813476
2024-06-29 13:21:00,36.25579,2.3148150000000003,0.6785680115460904,3.9641199999999994,1.7361110000000002,12.442199999999957,3625.2427777813477
2024-06-29 13:27:00,36.25579,2.3148150000000003,0.6785680115460904,3.9641199999999994,1.7361110000000002,11.574100000000044,3625.3427777813476
2024-06-29 13:30:00,34.72222,2.256945,0.6002577080627539,3.8483800000000006,1.649305,10.995300000000043,3625.392777781348
2024-06-29 13:36:00,32.37847,2.228009,0.7619102634082585,3.7326379999999997,1.6493059999999993,11.863400000000013,3625.4927777813477
2024-06-29 13:39:00,33.53588,2.3726849999999997,0.796492870370918,3.8773149999999994,1.6493060000000002,10.995400000000018,3625.542777781348
2024-06-29 13:42:00,34.72222,2.228009,0.7619071429170224,3.7615740000000004,1.6782399999999997,12.442099999999982,3625.592777781348
2024-06-29 13:48:00,34.72222,2.3148149999999994,0.734069692370009,3.819444999999999,1.6203700000000003,11.284699999999987,3625.692777781348
2024-06-29 13:51:00,34.31713,2.1990739999999995,0.7075508831857055,3.6747679999999994,1.5914349999999997,10.706000000000017,3625.742777781348
2024-06-29 13:57:00,32.37847,2.1990739999999995,0.7549342300849237,3.732639,1.6782399999999997,10.127299999999991,3625.842777781348
2024-06-29 14:00:00,32.00232,2.141204,0.6409084827349476,3.703704,1.649305,10.706000000000017,3625.8927777813483
2024-06-29 14:09:00,33.53588,2.2858789999999996,0.7274670254899024,3.6747679999999994,1.5046299999999997,11.284700000000043,3626.0427777813484
2024-06-29 14:12:00,30.49768,2.2858789999999996,0.8194457470053556,3.6458319999999995,1.5335650000000003,10.70599999999996,3626.0927777813486
2024-06-29 14:15:00,32.00232,2.228009,0.7619071429170224,3.732639,1.6493049999999991,10.416600000000017,3626.1427777813487
2024-06-29 14:18:00,32.00232,2.228009,0.7619102634082585,3.587962,1.5046299999999997,10.416700000000048,3626.192777781349
2024-06-29 14:36:00,30.84491,2.34375,0.7896124409868982,3.732639,1.5335650000000003,11.573999999999984,3626.192777781349
2024-06-29 14:39:00,32.00232,2.34375,0.7896140416138558,3.7615729999999994,1.5624999999999991,10.705999999999989,3626.242777781349
2024-06-29 14:42:00,34.31713,2.3726849999999997,0.747231735364195,3.7326379999999997,1.4756950000000009,10.705999999999989,3626.2927777813493
2024-06-29 14:45:00,31.22107,2.1990749999999997,0.7549360214377451,3.645834,1.5914350000000006,10.706000000000017,3626.3427777813495
2024-06-29 14:48:00,31.25,2.2280099999999994,0.7619089438182335,3.703703999999999,1.6203700000000003,10.99539999999999,3626.3927777813497
2024-06-29 14:51:00,33.53588,2.256945,0.7208459865623295,3.645834,1.5046299999999997,9.259299999999996,3626.44277778135
2024-06-29 14:54:00,31.22107,2.054398,0.5593288220952488,3.2986109999999993,1.3020839999999998,11.574100000000016,3626.49277778135
2024-06-29 14:57:00,40.88541,1.157407,0.45239183278882605,2.025462,0.9837959999999999,12.73139999999998,3626.54277778135
2024-06-29 15:00:00,40.88541,1.2152779999999996,0.4276067338906161,2.3148139999999993,1.1863420000000007,11.574099999999987,3626.5927777813504
2024-06-29 15:03:00,33.15972,1.7361110000000002,0.6404423388925522,2.9803229999999994,1.3888879999999997,13.31019999999998,3626.6427777813506
2024-06-29 15:09:00,32.00232,2.0833330000000005,0.7268452540748601,3.327546,1.3888889999999998,10.416699999999992,3626.6427777813506
2024-06-29 15:12:00,30.46875,2.0833330000000005,0.8069439999584261,3.3854170000000003,1.5046299999999997,10.705999999999989,3626.6927777813507
2024-06-29 15:15:00,40.10416,2.1701380000000006,0.7479415794533617,3.5879630000000002,1.5624999999999991,10.99539999999999,3626.742777781351
2024-06-29 15:18:00,38.19445,2.0254630000000002,0.6154746208322757,3.29861,1.359954,11.863399999999984,3626.792777781351
2024-06-29 15:21:00,36.63195,2.054398,0.7197726576050975,3.182869,1.273148,12.15270000000001,3626.8427777813513
2024-06-29 15:24:00,38.5706,2.2858790000000004,1.1146361960308373,4.803240000000001,2.951389,10.99539999999999,3626.8927777813515
2024-06-29 15:27:00,43.98148,2.0833330000000005,0.48037319601534934,4.629630000000001,2.5752309999999996,13.020800000000008,3626.9427777813517
2024-06-29 15:30:00,38.19445,1.9386580000000002,0.5962033706791015,4.282408,2.430555,12.152699999999982,3626.992777781352
2024-06-29 15:33:00,37.4132,2.228009,0.7142053973736131,4.195602,2.0833330000000005,11.574100000000044,3627.042777781352
2024-06-29 15:36:00,34.31713,2.141204,0.8221089811497478,4.2534730000000005,2.3148150000000003,11.573999999999984,3627.092777781352
2024-06-29 15:39:00,35.8507,2.1701390000000007,0.7904774913208578,4.687500000000001,2.6909719999999995,11.863400000000013,3627.1427777813524
2024-06-29 15:42:00,34.72222,2.1701390000000007,0.6472250238139633,4.484954000000001,2.4016200000000003,11.574099999999987,3627.1927777813526
2024-06-29 15:45:00,37.4132,2.2858790000000004,0.6060508012797899,4.07986,1.851852,10.416699999999992,3627.2427777813527
2024-06-29 15:48:00,32.37847,2.141204,0.4907645393092602,3.7326390000000007,1.6203699999999994,12.152800000000013,3627.292777781353
2024-06-29 15:51:00,34.31713,2.1990740000000004,0.9416103297106441,3.6458329999999997,1.7361110000000002,12.442200000000014,3627.342777781353
2024-06-29 15:54:00,37.78935,2.256944,1.0781316719363558,4.050924999999999,2.1990740000000004,12.442200000000014,3627.3927777813533
2024-06-29 15:57:00,43.20023,2.2858790000000004,0.6723309795511879,4.340277,2.141203999999999,11.863499999999988,3627.4427777813535
2024-06-29 16:00:00,36.63195,2.0833329999999997,0.6282244172215335,4.02199,2.025462,12.731499999999983,3627.4927777813537
2024-06-29 16:03:00,33.53588,2.170139,0.7479433612196739,3.8773139999999993,1.851851,10.995400000000018,3627.542777781354
2024-06-29 16:06:00,31.22107,2.170139,0.7008766530544543,3.819444,1.765046,10.706099999999992,3627.592777781354
2024-06-29 16:09:00,30.46875,2.228009,0.7142088940307257,3.6458319999999995,1.5335650000000003,11.284699999999987,3627.642777781354
2024-06-29 16:12:00,30.46875,2.1990739999999995,0.6535250496926024,3.501157,1.3888880000000006,10.706000000000017,3627.6927777813544
2024-06-29 16:15:00,34.31713,2.343749,0.7896122028907204,3.3564809999999996,1.1574080000000002,10.995300000000015,3627.7427777813546
2024-06-29 16:18:00,34.31713,2.1990740000000004,0.7549342300849239,3.4722220000000004,1.4178229999999994,9.548600000000022,3627.7927777813547
2024-06-29 16:21:00,31.22107,2.1990740000000004,0.6535250496926025,3.327546,1.2152769999999995,11.863400000000013,3627.842777781355
2024-06-29 16:24:00,30.06366,2.1990740000000004,0.6535250496926025,3.125,1.0127309999999996,9.83789999999999,3627.892777781355
2024-06-29 16:27:00,38.94676,2.430556,0.8552087592417161,3.993056,1.73611,10.995299999999986,3627.9427777813553
2024-06-29 16:30:00,35.8507,1.9965280000000005,0.78401673859588,3.906250000000001,2.1122680000000003,12.442099999999982,3627.9927777813555
2024-06-29 16:33:00,38.5706,2.0833330000000005,0.6807409121839193,3.8194440000000007,1.851850999999999,11.574099999999987,3628.0427777813557
2024-06-29 16:36:00,36.25579,1.8807869999999998,0.5832645163442579,3.703704,1.9097229999999996,13.020800000000037,3628.092777781356
2024-06-29 16:39:00,41.26157,2.0833329999999997,0.7685315324865283,3.9641199999999994,2.054399,12.152700000000038,3628.142777781356
2024-06-29 16:42:00,37.78935,1.9965279999999996,0.1376258984969294,3.732639,1.7361110000000002,11.284700000000015,3628.192777781356
2024-06-29 16:45:00,35.47454,2.0254629999999993,0.7537883543359151,3.703702999999999,1.851852,10.416600000000017,3628.2427777813564
2024-06-29 16:48:00,33.53588,2.083334,0.8069442628206938,3.8483800000000006,1.9675920000000007,11.284700000000015,3628.2927777813566
2024-06-29 16:51:00,34.92477,2.083334,0.7268454981919882,3.935186,1.9965280000000005,10.416600000000017,3628.3427777813567
2024-06-29 16:54:00,35.47454,2.1701390000000007,0.7479418214535348,3.906250000000001,1.8807859999999996,11.284699999999987,3628.392777781357
2024-06-29 16:57:00,32.00232,2.170139,0.7904788980945116,4.195601,2.1990740000000004,10.127299999999991,3628.442777781357
2024-06-29 17:00:00,32.00232,2.1701390000000007,0.6472290351297221,4.050925,1.967593,13.020800000000008,3628.4927777813573
2024-06-29 17:03:00,32.37847,2.141204,0.4907608310447212,3.5879630000000002,1.4756929999999997,10.127299999999991,3628.5427777813575
2024-06-29 17:09:00,32.00232,2.2569440000000007,0.8122317402396586,3.414352,1.3310179999999994,11.574099999999987,3628.5427777813575
2024-06-29 17:12:00,33.53588,2.228009,0.7142071457060738,3.5590280000000005,1.4467600000000003,12.152700000000038,3628.5427777813575
2024-06-29 17:30:00,32.00232,2.604166,0.7401429375167532,3.8483790000000004,1.3310189999999995,10.706000000000017,3628.5427777813575
2024-06-29 17:33:00,32.37847,2.430555,0.8102013089317364,3.7615740000000004,1.4756950000000009,9.83789999999999,3628.5427777813575
2024-06-29 17:36:00,30.84491,2.2858799999999997,0.7274672540261377,3.5879630000000002,1.4178240000000004,12.152800000000013,3628.5427777813575
2024-06-29 17:39:00,35.8507,2.3726849999999997,0.747229928994791,3.3564809999999996,1.0995369999999998,11.863399999999956,3628.5427777813575
2024-06-29 17:42:00,37.78935,2.1990740000000004,0.6535270695920199,3.2696749999999994,1.157407,10.995399999999961,3628.5427777813575
2024-06-29 17:45:00,51.30208,2.5752310000000005,0.7927876613953925,5.005787000000001,2.546297,12.442200000000014,3628.5427777813575
2024-06-29 17:48:00,36.63195,1.9386580000000002,0.5356050990067589,4.369213,2.4884260000000005,13.310200000000009,3628.5427777813575
2024-06-29 17:51:00,33.15972,2.1122690000000004,0.63457710142169,4.108796000000001,2.0833329999999997,12.152800000000013,3628.5427777813575
2024-06-29 17:57:00,30.84491,2.170139,0.14873845410242584,3.4432869999999998,1.273148,10.127299999999991,3628.5427777813575
2024-06-29 18:06:00,30.06366,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,9.548599999999965,3628.5427777813575
2024-06-29 18:09:00,30.06366,2.170139,0.7479418214535346,3.703704,1.6782399999999997,10.127200000000016,3628.5427777813575
2024-06-29 18:12:00,31.22107,2.228009,0.506262221689627,3.587962,1.3888889999999998,11.863400000000013,3628.5427777813575
2024-06-29 18:21:00,30.84491,2.228009,0.7142071457060738,3.327546000000001,1.2152780000000005,11.284699999999987,3628.5427777813575
2024-06-29 18:24:00,30.43982,1.7939809999999996,0.6550867795014981,2.9803239999999995,1.3310190000000004,10.706000000000017,3628.5427777813575
2024-06-29 18:27:00,38.5706,1.8229170000000003,0.6623716783988971,2.9803240000000004,1.3020839999999998,10.995399999999961,3628.5427777813575
2024-06-29 18:30:00,30.84491,1.938657,0.5356048929067361,3.2696759999999996,1.38889,12.152800000000013,3628.5427777813575
2024-06-29 18:33:00,31.22107,1.9097229999999996,0.6399404978245538,2.922454,1.1284710000000002,8.96999999999997,3628.5427777813575
2024-06-29 18:39:00,35.8507,1.8807869999999998,0.7872804241376854,3.038195,1.38889,11.284699999999987,3628.5427777813575
2024-06-29 18:42:00,34.31713,1.9965270000000004,0.7840164731855666,3.3854170000000003,1.5914359999999999,9.838000000000022,3628.5427777813575
2024-06-29 18:48:00,32.37847,1.9097229999999996,0.6399421134090985,3.038195,1.2442130000000002,10.127300000000048,3628.5427777813575
2024-06-29 18:51:00,34.69329,1.851852,0.5176376117076463,2.8645829999999997,1.070602,11.284699999999987,3628.5427777813575
2024-06-29 18:54:00,30.84491,1.9386579999999993,0.8032841990010751,2.9803239999999995,1.273148,7.8125,3628.5427777813575
2024-06-29 18:57:00,30.46875,2.1701390000000007,0.829656661996256,3.4722230000000005,1.5046299999999997,10.127300000000048,3628.5427777813575
2024-06-29 19:00:00,31.59722,2.1990739999999995,0.7075491466230803,3.4722219999999995,1.3888880000000006,11.284700000000043,3628.5427777813575
2024-06-29 19:03:00,32.37847,2.2858789999999996,0.7274670254899024,3.385416,1.2152780000000005,10.995400000000018,3628.5427777813575
2024-06-29 19:12:00,31.25,2.2858790000000004,0.7274670254899026,3.4722220000000004,1.3020839999999998,10.995299999999986,3628.5427777813575
2024-06-29 19:15:00,32.40741,2.0254629999999993,,2.922453,0.868055,10.127200000000016,3628.5427777813575
2024-06-29 19:21:00,34.31713,2.1990740000000004,0.7549342300849239,3.616899,1.5624999999999991,10.995299999999986,3628.5427777813575
2024-06-29 19:24:00,36.25579,2.228009,0.7142071457060738,3.5590280000000005,1.4467600000000003,12.442100000000039,3628.5427777813575
2024-06-29 19:27:00,32.00232,2.141204,0.6941807026495859,3.501158,1.4756929999999997,11.863399999999956,3628.5427777813575
2024-06-29 19:30:00,33.15972,2.228009,0.7619071429170224,3.501157,1.4178229999999994,11.574099999999987,3628.5427777813575
2024-06-29 19:33:00,32.78357,2.228009,0.7619071429170224,3.501157,1.4178229999999994,11.574099999999987,3628.5427777813575
2024-06-29 19:36:00,32.00232,2.2280099999999994,0.7619073835695498,3.530093,1.446758,11.284700000000043,3628.5427777813575
2024-06-29 19:39:00,30.84491,2.228009,0.7619102634082585,3.6458319999999995,1.5624999999999991,9.259200000000021,3628.5427777813575
2024-06-29 19:45:00,32.00232,2.228009,0.5944531442114986,3.587962,1.4178229999999994,10.127399999999966,3628.5427777813575
2024-06-29 20:09:00,30.46875,2.5173619999999994,1.3679801676668828,3.7905100000000003,1.9097220000000004,11.574000000000012,3628.5427777813575
2024-06-29 20:12:00,34.69329,2.2858790000000004,0.672328917332313,4.282408,2.083334,9.837999999999965,3628.5427777813575
2024-06-29 20:15:00,33.15972,2.083334,0.5652180809284665,4.0509260000000005,2.025462,9.548599999999965,3628.5427777813575
2024-06-29 20:18:00,30.46875,2.054398,0.14133664898665071,3.5879630000000002,1.5335650000000003,11.574099999999987,3628.5427777813575
2024-06-29 21:09:00,30.06366,2.1990740000000004,0.6535250496926007,3.0960650000000003,0.983795999999999,10.41659999999996,3628.5427777813575
2024-06-29 22:12:00,30.84491,2.2569440000000007,0.5114005465098722,3.298611,1.070602,11.574099999999987,3628.5427777813575
2024-06-29 22:51:00,30.46875,1.4467590000000001,0.6631514996547638,2.141204,0.9259259999999996,10.416600000000017,3628.5427777813575
2024-06-29 22:54:00,33.56482,1.6782400000000006,0.6256896607949312,2.6620359999999996,1.1284719999999995,11.284700000000015,3628.5427777813575
2024-06-29 22:57:00,30.46875,1.7071769999999997,0.6330801942577845,2.835647999999999,1.2731469999999998,11.574100000000016,3628.5427777813575
2024-06-29 23:00:00,31.22107,1.8807870000000007,0.5832626569290789,2.8935180000000003,1.0995359999999996,10.416700000000048,3628.5427777813575
2024-06-30 07:09:00,33.15972,2.1990739999999995,0.7075508831857055,3.501156999999999,1.4178239999999995,10.416600000000017,3628.5427777813575
2024-06-30 07:12:00,34.31713,2.0254629999999993,0.7126771483399161,3.414351,1.5335650000000003,10.127299999999991,3628.5427777813575
2024-06-30 07:15:00,30.84491,1.9965270000000004,0.6604344026995481,3.3564810000000005,1.475695,10.70599999999996,3628.5427777813575
2024-06-30 08:03:00,31.22107,2.1701380000000006,0.6472248057999931,2.8067130000000002,0.7233799999999997,9.548600000000022,3628.5427777813575
2024-06-30 08:06:00,34.72222,2.1701379999999997,1.5374942212528053,3.124998999999999,1.9965290000000007,10.706000000000017,3628.5927777813577
2024-06-30 08:09:00,72.59838,2.604166,0.7401517888076168,7.638888000000001,5.121532,15.625,3628.642777781358
2024-06-30 08:12:00,52.08333,1.6782399999999997,0.6256910172748171,4.774305,3.240742,15.625,3628.692777781358
2024-06-30 08:15:00,47.07755,1.8807869999999998,0.6330680581183629,4.311342,2.546296,13.310199999999952,3628.742777781358
2024-06-30 08:24:00,39.72801,2.054398,0.67399312185539,3.6458329999999997,1.7071759999999996,12.152700000000038,3628.8927777813583
2024-06-30 08:27:00,38.9757,1.9675919999999998,0.6984185041699452,3.616897999999999,1.7939819999999997,12.731499999999983,3628.9427777813585
2024-06-30 08:30:00,37.4132,2.083334,0.7268454981919882,3.5590279999999996,1.6203700000000003,12.152800000000013,3628.9927777813587
2024-06-30 08:36:00,36.63195,2.083334,0.7685317864629225,3.530092,1.6203700000000003,10.706000000000017,3629.0927777813586
2024-06-30 08:39:00,51.33102,1.359954,0.5423633264632259,2.748843000000001,1.5335640000000001,13.888800000000003,3629.1427777813587
2024-06-30 08:45:00,47.82986,1.5914350000000006,0.603345782616942,3.0960650000000003,1.6493049999999991,11.574000000000012,3629.2427777813587
2024-06-30 08:48:00,36.25579,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,11.863400000000013,3629.292777781359
2024-06-30 08:54:00,34.31713,2.0254630000000002,0.6672222644059588,3.6458329999999997,1.73611,10.706099999999992,3629.3927777813587
2024-06-30 08:57:00,31.22107,2.0254630000000002,0.7126771483399162,3.587962,1.7071759999999996,10.70599999999996,3629.442777781359
