Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-30 09:00:00,32.00232,2.1990740000000004,0.7075491466230805,3.4432869999999998,1.359953,10.416699999999992,3629.492777781359
2024-06-30 09:06:00,33.53588,2.1990740000000004,0.7549357801171288,3.4432869999999998,1.3888889999999998,11.284799999999962,3629.592777781359
2024-06-30 09:09:00,35.8507,2.170139,0.7479418214535346,3.616899,1.5914349999999997,10.995300000000043,3629.642777781359
2024-06-30 09:15:00,36.25579,2.1122690000000004,0.6345751244293396,3.616899,1.5914349999999997,11.574099999999987,3629.742777781359
2024-06-30 09:18:00,34.31713,2.1701390000000007,0.7479449009804757,3.587962,1.5624999999999991,12.152699999999982,3629.7927777813593
2024-06-30 09:21:00,32.37847,2.1122680000000003,0.7338983518331276,3.6458329999999997,1.6782409999999999,11.863399999999956,3629.8427777813595
2024-06-30 09:27:00,31.22107,2.170139,0.7479418214535346,3.703704,1.6782399999999997,10.995400000000018,3629.9427777813594
2024-06-30 09:30:00,30.06366,2.170139,0.6472270294780046,3.5590270000000004,1.4756939999999998,11.863499999999988,3629.9927777813596
2024-06-30 09:36:00,30.46875,2.256944,0.7208422373293902,3.501158,1.359953,10.995399999999961,3630.0927777813595
2024-06-30 09:39:00,32.00232,2.2569440000000007,0.7688624765016421,3.298611,1.186343,10.127200000000016,3630.1427777813597
2024-06-30 10:00:00,31.22107,2.141203,0.6409082641450448,3.5879630000000002,1.5335650000000003,11.284699999999987,3630.1427777813597
2024-06-30 10:06:00,30.06366,2.141204,0.6941841283645545,3.616898,1.5914349999999997,9.259200000000021,3630.1427777813597
2024-06-30 11:39:00,30.84491,2.3148149999999994,0.867065093545015,3.125,1.0127309999999996,10.706000000000017,3630.1427777813597
2024-06-30 11:42:00,41.63773,2.6620369999999998,1.0691672272247257,5.179398,2.806717,12.152800000000013,3630.19277778136
2024-06-30 11:45:00,43.20023,2.1990739999999995,0.1505849190936521,4.224536,2.025462,10.706000000000017,3630.24277778136
2024-06-30 11:48:00,54.80324,2.546297,2.1806791938176455,4.542825,3.848383,12.442100000000039,3630.29277778136
2024-06-30 11:51:00,45.54398,1.967593,0.875497029652386,6.10532,4.427087,14.75690000000003,3630.3427777813604
2024-06-30 11:54:00,60.18519,2.083334,0.7685290284370302,5.642359999999999,3.7326359999999994,19.965299999999957,3630.3927777813606
2024-06-30 11:57:00,57.49421,2.170139,0.8662271728909009,5.410884,3.472225,17.071799999999996,3630.4427777813607
2024-06-30 12:00:00,52.45949,2.141203,0.8584468569208682,5.324074,3.414351,17.939700000000016,3630.492777781361
2024-06-30 12:03:00,53.24074,2.170139,0.7904901521409189,5.208329000000001,3.2118100000000007,16.782399999999996,3630.542777781361
2024-06-30 12:06:00,56.71296,2.1990740000000004,0.7549342300849239,5.034722,2.9803229999999994,16.20369999999997,3630.5927777813613
2024-06-30 12:09:00,55.55556,2.256944,0.8122317402396584,5.005787,2.922453,17.071799999999996,3630.6427777813615
2024-06-30 12:12:00,54.80324,2.2280099999999994,0.8446850442960638,4.861111999999999,2.835648,17.361099999999965,3630.6927777813617
2024-06-30 12:15:00,52.45949,2.256945,0.8521689541647527,4.976851,2.922454,16.493000000000052,3630.742777781362
2024-06-30 12:18:00,53.21181,2.3726849999999997,0.796492870370918,5.063658,2.835649000000001,16.20369999999997,3630.792777781362
2024-06-30 12:21:00,51.70718,2.256945,0.768862716498561,4.832176,2.719907,14.178200000000004,3630.842777781362
2024-06-30 12:24:00,55.55556,2.256944,0.8521660352473749,4.658564,2.604166,15.9144,3630.8927777813624
2024-06-30 12:27:00,55.1794,2.141204,0.8221102782890616,4.571759000000001,2.633102,16.493100000000027,3630.9427777813626
2024-06-30 12:30:00,52.86458,3.4722220000000004,1.1011069855777107,4.803241,1.5046309999999998,12.442100000000039,3630.9927777813627
2024-06-30 12:33:00,54.77431,1.7939819999999997,0.6550870316541395,4.803241,3.1539350000000006,16.493100000000027,3631.042777781363
2024-06-30 12:36:00,54.80324,2.141204,0.7409310892195006,4.976852,2.9803240000000004,16.782399999999996,3631.092777781363
2024-06-30 12:39:00,56.33681,2.1122690000000004,0.7338970761512952,4.658566,2.6909719999999995,16.20369999999997,3631.1427777813633
2024-06-30 12:42:00,52.08333,2.141204,0.7831835891973392,4.687500000000001,2.719907,15.3356,3631.1927777813635
2024-06-30 12:45:00,51.70718,2.1701390000000007,0.7904788980945118,4.832175,2.835648,15.04630000000003,3631.2427777813637
2024-06-30 12:48:00,54.39815,2.1701390000000007,0.7479433612196741,4.774306,2.748843,16.782399999999996,3631.292777781364
2024-06-30 12:51:00,52.08333,2.170139,0.7479449009804755,4.774305,2.748843,17.361099999999965,3631.342777781364
2024-06-30 12:54:00,51.70718,2.0833330000000005,0.7685287744612809,4.629630000000001,2.719907,16.203700000000026,3631.392777781364
2024-06-30 12:57:00,49.39236,1.938657,0.8032839234330785,4.542823,2.835648,14.756999999999948,3631.4427777813644
2024-06-30 13:00:00,53.64583,2.1990740000000004,0.8371817933704275,4.716436,2.7199079999999993,15.914300000000026,3631.4927777813646
2024-06-30 13:03:00,56.7419,2.1701390000000007,0.7479418214535348,4.687500000000001,2.6620359999999996,15.9144,3631.5427777813647
2024-06-30 13:06:00,53.64583,2.170139,0.7904760845432389,4.7453710000000004,2.7488420000000007,15.3356,3631.592777781365
2024-06-30 13:09:00,52.45949,2.2280099999999994,0.8050007303904363,4.803242,2.7488420000000007,15.625,3631.642777781365
2024-06-30 13:12:00,56.33681,2.3148149999999994,0.8266373442442303,4.832176,2.6909730000000005,15.625,3631.6927777813653
2024-06-30 13:15:00,53.64583,2.2280099999999994,0.8050035804918262,4.9479169999999995,2.8935190000000004,15.9144,3631.7427777813655
2024-06-30 13:18:00,55.55556,2.2858789999999996,0.7757990161623701,4.890045,2.748843,14.467600000000004,3631.7927777813657
2024-06-30 13:21:00,54.80324,2.170139,0.7904760845432389,4.7453710000000004,2.7488420000000007,14.756899999999973,3631.842777781366
2024-06-30 13:24:00,54.80324,2.141204,0.7831821916262824,4.7453710000000004,2.7777770000000004,15.9144,3631.892777781366
2024-06-30 13:27:00,58.65162,2.228009,0.8050004801243554,4.774306,2.719907,16.20369999999997,3631.942777781366
2024-06-30 13:30:00,56.33681,2.228009,0.8050033302251168,4.890045,2.835648,16.20369999999997,3631.9927777813664
2024-06-30 13:33:00,55.58449,2.1990739999999995,0.837183107208728,4.918981,2.922454000000001,16.203700000000026,3632.0427777813666
2024-06-30 13:36:00,59.43287,2.3148149999999994,0.7827141446155755,5.208334,3.038195000000001,17.939800000000048,3632.0927777813667
2024-06-30 13:39:00,61.74769,2.2858789999999996,0.7757974356333042,5.0347219999999995,2.8935190000000004,17.93979999999999,3632.142777781367
2024-06-30 13:42:00,61.74769,2.228009,0.8050004801243554,5.0347219999999995,2.9803229999999994,17.36110000000002,3632.192777781367
2024-06-30 13:45:00,60.21412,2.1701390000000007,0.829656661996256,5.063658000000001,3.0960650000000003,17.071699999999964,3632.2427777813673
2024-06-30 13:48:00,64.09144,2.228009,0.8050033302251168,4.890046000000001,2.835649000000001,16.492999999999995,3632.2927777813675
2024-06-30 13:51:00,61.74769,2.141204,0.7831849867644642,4.861111,2.8935190000000004,18.22919999999999,3632.3427777813677
2024-06-30 13:54:00,61.37153,2.1990739999999995,0.7549357801171286,4.918981,2.8645830000000005,18.518500000000017,3632.392777781368
2024-06-30 13:57:00,58.65162,2.2858799999999997,0.8194459958799352,4.976851,2.8645830000000005,17.361199999999997,3632.442777781368
2024-06-30 14:00:00,57.11806,2.2280099999999994,0.8446850442960638,4.861111999999999,2.835648,16.493100000000027,3632.492777781368
2024-06-30 14:03:00,59.43287,2.1990740000000004,0.7977501350698305,4.716435000000001,2.6909719999999995,16.782399999999996,3632.5427777813684
2024-06-30 14:06:00,59.43287,2.1701390000000007,0.829656661996256,4.774306,2.8067129999999993,16.49309999999997,3632.5927777813686
2024-06-30 14:09:00,60.21412,2.228009,0.8050033302251168,4.74537,2.6909730000000005,16.782400000000052,3632.6427777813687
2024-06-30 14:12:00,62.52894,2.1701390000000007,0.829656661996256,4.774306,2.8067129999999993,16.493100000000027,3632.692777781369
2024-06-30 14:15:00,60.99537,2.083334,0.8428163755793846,4.8321760000000005,2.9803240000000004,17.36110000000002,3632.742777781369
2024-06-30 14:18:00,64.09144,2.1122690000000004,0.8145383272947234,4.861112,2.951389,17.650400000000047,3632.7927777813693
2024-06-30 14:21:00,60.21412,2.1122690000000004,0.7338985952314796,4.918982000000001,2.9513890000000007,19.097199999999987,3632.8427777813695
2024-06-30 14:24:00,58.65162,2.141204,0.7831849867644642,4.74537,2.7777780000000005,16.782399999999996,3632.8927777813697
2024-06-30 14:27:00,59.43287,2.1701390000000007,0.7904774913208578,4.687500000000001,2.6909719999999995,15.9144,3632.94277778137
2024-06-30 14:30:00,61.77662,2.2569440000000007,0.8122331743620597,4.687500000000001,2.6041669999999995,17.361099999999965,3632.99277778137
2024-06-30 14:33:00,65.625,2.1701390000000007,0.829656661996256,4.774306,2.8067129999999993,18.51849999999996,3633.04277778137
2024-06-30 14:36:00,63.31019,2.141204,0.7831849867644642,4.832175,2.8645830000000005,18.22919999999999,3633.0927777813704
2024-06-30 14:39:00,63.31019,2.141204,0.7831835891973392,4.687500000000001,2.719907,17.361199999999997,3633.1427777813706
2024-06-30 14:42:00,60.21412,2.170139,0.7479418214535346,4.74537,2.719906,17.361199999999997,3633.1927777813708
2024-06-30 14:45:00,60.21412,2.3148150000000003,0.8266373442442305,4.745369999999999,2.6041669999999995,17.36110000000002,3633.242777781371
2024-06-30 14:48:00,57.89931,2.2858799999999997,0.8194459958799352,4.890046,2.7777780000000005,17.93979999999999,3633.292777781371
2024-06-30 14:51:00,59.80903,2.3148149999999994,0.826635892116142,4.774306,2.633102,17.36110000000002,3633.3427777813713
2024-06-30 14:54:00,59.83796,2.2280099999999994,0.8050035804918262,4.62963,2.5752320000000006,17.361099999999965,3633.3927777813715
2024-06-30 14:57:00,64.84375,2.3726849999999997,0.8818813952822216,4.976852,2.8067130000000002,18.518400000000042,3633.4427777813717
2024-06-30 15:00:00,69.50231,2.3726849999999997,0.796492870370918,4.918981,2.6909720000000004,18.518400000000042,3633.492777781372
2024-06-30 15:03:00,73.75579,2.34375,0.8338092428664415,4.976852,2.8067140000000004,18.80789999999996,3633.542777781372
2024-06-30 15:06:00,71.03588,2.256945,0.8894292887567201,5.034722,3.009259,18.518500000000017,3633.592777781372
2024-06-30 15:09:00,69.50231,2.2858799999999997,0.8194459958799352,5.005787,2.8935190000000004,17.36110000000002,3633.6427777813724
2024-06-30 15:12:00,68.31597,2.256945,0.768862716498561,4.861111999999999,2.748843,18.807900000000018,3633.6927777813726
2024-06-30 15:15:00,76.0706,2.3726849999999997,0.8409620214005309,4.976852,2.7777790000000007,20.25460000000004,3633.7427777813728
2024-06-30 15:18:00,74.91319,2.170139,0.8662222719792045,5.092593000000001,3.15393,19.386599999999987,3633.792777781373
2024-06-30 15:21:00,71.81713,2.141204,0.8584483437229035,5.063658,3.1539350000000006,21.701400000000035,3633.842777781373
2024-06-30 15:24:00,66.78241,2.0254630000000002,0.7916787597105002,5.005787,3.1828660000000006,20.83330000000001,3633.8927777813733
2024-06-30 15:27:00,62.52894,2.1122690000000004,0.814533172366304,4.976852,3.0671250000000008,20.254700000000014,3633.9427777813735
2024-06-30 15:30:00,66.40625,2.170139,0.7904788980945116,4.8321760000000005,2.835649000000001,19.965299999999985,3633.9927777813737
2024-06-30 15:33:00,67.56366,2.1701390000000007,0.829656661996256,5.1215280000000005,3.1539349999999997,20.254699999999957,3634.042777781374
2024-06-30 15:36:00,66.40625,2.1990740000000004,0.8371896763534721,5.179397,3.182875,19.96520000000004,3634.092777781374
2024-06-30 15:39:00,65.625,2.2280099999999994,0.8049950301392649,5.208334,3.15393,20.254599999999982,3634.142777781374
2024-06-30 15:42:00,64.46759,2.256945,0.8122276874109972,5.092593,3.0092550000000005,20.254599999999982,3634.1927777813744
2024-06-30 15:45:00,64.46759,2.170139,0.8296579675065434,5.034722,3.0671299999999997,19.675900000000013,3634.2427777813746
2024-06-30 15:48:00,65.625,2.1701390000000007,0.7904774913208578,5.0347230000000005,3.038194999999999,19.386599999999987,3634.2927777813748
2024-06-30 15:51:00,66.78241,2.228009,0.8817288512151541,5.179394000000001,3.182875,19.675900000000013,3634.342777781375
2024-06-30 15:54:00,69.87847,2.170139,0.866227172890903,5.1504639999999995,3.211805000000001,20.25460000000004,3634.392777781375
2024-06-30 15:57:00,74.91319,2.228009,0.8817164460036174,5.1504639999999995,3.1539350000000006,19.965300000000013,3634.4427777813753
2024-06-30 16:00:00,77.6331,2.228009,0.9166223358170119,5.208334,3.2407449999999995,20.254599999999982,3634.4927777813755
2024-06-30 16:03:00,77.6331,2.228009,0.8817288512151541,5.179394000000001,3.182875,21.41210000000001,3634.5427777813757
2024-06-30 16:06:00,77.6331,2.170139,0.8662394249956147,5.208329000000001,3.26968,21.412000000000035,3634.592777781376
2024-06-30 16:09:00,71.81713,2.054398,0.7993337021853417,5.179397,3.3275510000000006,21.412000000000035,3634.642777781376
2024-06-30 16:12:00,69.50231,2.141204,0.8221089811497478,5.150463,3.211805,22.280100000000004,3634.692777781376
2024-06-30 16:15:00,67.15856,2.170139,0.8296566619962558,5.150463,3.1828700000000003,21.70139999999998,3634.7427777813764
2024-06-30 16:18:00,62.52894,2.0833330000000005,0.8069516815011314,5.150462,3.2696810000000003,20.543900000000008,3634.7927777813766
2024-06-30 16:21:00,61.37153,2.083334,0.8766430069640374,5.121524000000001,3.298610000000001,20.83330000000001,3634.8427777813768
2024-06-30 16:24:00,61.37153,2.1701390000000007,0.8296618840188612,5.208334,3.2407449999999995,19.965299999999957,3634.892777781377
2024-06-30 16:27:00,57.49421,2.0833330000000005,0.8428137006779766,5.208334,3.3564810000000005,18.807900000000018,3634.942777781377
2024-06-30 16:30:00,54.02199,2.141203,0.6409082641450448,4.832176,2.7777779999999996,17.939900000000023,3634.9927777813773
2024-06-30 16:33:00,49.76852,2.256945,0.8122334239262454,4.571759,2.4884249999999994,14.467600000000004,3635.0427777813775
2024-06-30 16:36:00,49.76852,2.2858799999999997,0.7757976749856795,4.5428239999999995,2.4016200000000003,15.04630000000003,3635.0927777813777
2024-06-30 16:39:00,46.2963,2.2858799999999997,0.8194459958799352,4.456018,2.343750000000001,15.625,3635.142777781378
2024-06-30 16:42:00,46.67245,2.2858799999999997,0.7757960944507493,4.427084000000001,2.2858790000000004,14.756899999999973,3635.192777781378
2024-06-30 16:45:00,48.61111,2.256945,0.7688611460827302,4.369214,2.256944,15.046299999999974,3635.242777781378
2024-06-30 16:48:00,46.2963,2.228009,0.7619071429170224,4.3402780000000005,2.256944,13.310200000000009,3635.2927777813784
2024-06-30 16:51:00,48.23495,2.170139,0.6472250238139631,4.282408,2.1990740000000004,15.046299999999974,3635.3427777813786
2024-06-30 16:54:00,38.94676,2.141204,0.6409104740970791,4.195602,2.141204000000001,13.599599999999953,3635.3927777813788
2024-06-30 16:57:00,31.22107,2.054398,0.6739914450059542,3.7615739999999995,1.8229160000000002,10.706099999999992,3635.442777781379
2024-06-30 17:03:00,30.84491,2.256944,0.7208457574318926,3.6458329999999997,1.5046299999999997,12.442200000000014,3635.442777781379
2024-07-01 06:54:00,30.84491,2.1701379999999997,0.700876422077355,3.501156999999999,1.4467599999999994,9.548600000000022,3635.442777781379
2024-07-01 06:57:00,30.09259,2.0254629999999993,0.6154707539212488,3.3564819999999997,1.4178240000000004,10.416600000000017,3635.442777781379
2024-07-01 07:39:00,37.78935,1.9965279999999996,1.1218087353503932,2.6909720000000004,1.244212,10.416699999999992,3635.442777781379
2024-07-01 07:45:00,52.83565,2.719907,1.3304226884059664,5.468748000000001,3.2696810000000003,12.44210000000001,3635.542777781379
2024-07-01 07:48:00,46.2963,1.9386580000000002,0.6912579089560573,4.571759,2.7777779999999996,13.310200000000009,3635.592777781379
2024-07-01 07:54:00,41.26157,1.9386580000000002,0.6912579089560573,4.513889000000001,2.719908,13.310199999999952,3635.692777781379
2024-07-01 07:57:00,41.29051,2.0833330000000005,0.7268452540748601,4.456018,2.517361,12.442100000000039,3635.742777781379
2024-07-01 08:00:00,39.72801,2.054398,0.67399312185539,4.021991,2.083334,11.863400000000013,3635.7927777813793
2024-07-01 08:06:00,38.16551,1.9965279999999996,0.7055598136988286,3.9641200000000003,2.1122690000000004,11.574099999999987,3635.892777781379
2024-07-01 08:15:00,48.23495,1.4467600000000003,0.600467286958455,3.4722230000000005,2.1990730000000003,13.310200000000009,3636.0427777813793
2024-07-01 08:18:00,42.82407,1.9097229999999996,0.7240175261063758,3.9351849999999997,2.1990740000000004,13.02079999999998,3636.0927777813795
2024-07-01 08:21:00,38.5706,2.054399,0.7197714042782575,4.282408,2.3726850000000006,11.284699999999987,3636.1427777813797
2024-07-01 08:33:00,37.4132,2.0254629999999993,0.712674173044279,3.790509,1.9097210000000002,12.731499999999983,3636.3427777813795
2024-07-01 08:36:00,34.31713,1.938657,0.6912562053199084,3.90625,2.1122690000000004,11.284699999999987,3636.3927777813797
2024-07-01 08:39:00,38.19445,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,12.152800000000013,3636.44277778138
2024-07-01 08:45:00,41.26157,2.228009,0.7619071429170224,3.906250000000001,1.8229160000000002,12.44210000000001,3636.5427777813798
2024-07-01 08:48:00,35.50347,1.9965270000000004,0.7463789596004436,4.021991,2.1990739999999995,12.44210000000001,3636.59277778138
2024-07-01 08:51:00,36.25579,2.054398,0.67399312185539,3.7615739999999995,1.8229169999999995,11.574099999999987,3636.64277778138
2024-07-01 08:57:00,37.4132,2.141204,0.7409310892195006,3.819444,1.8229160000000002,13.020800000000008,3636.74277778138
2024-07-01 09:00:00,35.47454,2.3148149999999994,0.7827125540086928,3.993056,1.8229160000000002,10.416699999999992,3636.79277778138
2024-07-01 09:06:00,34.31713,2.3148149999999994,0.734069692370009,4.079861999999999,1.8807870000000007,11.574099999999987,3636.89277778138
2024-07-01 09:09:00,32.78357,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,11.863400000000013,3636.9427777813803
2024-07-01 09:15:00,35.8507,2.228009,0.7142053973736101,3.703704000000001,1.5914349999999997,10.41659999999996,3637.04277778138
2024-07-01 09:18:00,32.00232,2.1122690000000004,0.6874712706561673,3.732639,1.73611,11.284699999999987,3637.0927777813804
2024-07-01 09:21:00,30.06366,2.054398,0.6218584258490911,3.530092,1.5625000000000009,11.574099999999987,3637.1427777813806
2024-07-01 09:27:00,33.99884,2.170139,0.7008732035733048,3.414353,1.359953,13.02079999999998,3637.2427777813805
2024-07-01 09:30:00,33.15972,2.1990739999999995,0.6535290894789991,3.4432859999999996,1.3310190000000004,11.574100000000016,3637.2927777813807
2024-07-01 09:33:00,38.5706,2.5752309999999996,0.9331276150647044,4.658565,2.2858800000000006,11.284700000000015,3637.342777781381
2024-07-01 11:48:00,33.94097,2.34375,0.6175924427782986,3.124998999999999,0.8391199999999994,10.705999999999989,3637.342777781381
2024-07-01 11:51:00,80.29514,3.9351839999999996,,9.288193,5.150459,19.675899999999984,3637.392777781381
2024-07-01 11:54:00,65.56713,3.3564819999999997,0.9624172879442479,6.394672999999999,3.153931,15.914399999999972,3637.442777781381
2024-07-01 11:57:00,71.78819,2.34375,0.833806320723927,5.729163,3.559023,16.203699999999998,3637.4927777813814
2024-07-01 12:00:00,69.87847,1.9965270000000004,0.8838495340053482,5.468748,3.761571,19.386599999999987,3637.5427777813816
2024-07-01 12:03:00,60.96644,1.8807869999999998,0.8195373871696188,5.4687529999999995,3.848376,17.071799999999996,3637.5927777813818
2024-07-01 12:06:00,59.80903,1.9965279999999996,0.8523428078224353,5.381943,3.645835,19.097200000000043,3637.642777781382
2024-07-01 12:09:00,64.0625,2.228009,0.8050004801243554,5.353014,3.298615,18.807800000000043,3637.692777781382
2024-07-01 12:12:00,64.46759,2.141203,0.8221139084434176,5.179398000000001,3.2407449999999995,18.807800000000043,3637.7427777813823
2024-07-01 12:15:00,71.03588,2.256944,0.8521580529681402,5.526622999999999,3.472219,18.807900000000018,3637.7927777813825
2024-07-01 12:18:00,76.85185,2.141203,0.8221139084434176,5.353008000000001,3.4143549999999996,19.96520000000004,3637.8427777813827
2024-07-01 12:21:00,66.00116,2.0254630000000002,0.8604587712492229,5.497688999999999,3.7326359999999994,19.96520000000001,3637.892777781383
2024-07-01 12:24:00,62.52894,2.1122690000000004,0.8506428801403946,5.353014000000001,3.472225,19.965299999999985,3637.942777781383
2024-07-01 12:27:00,61.74769,1.9965279999999996,0.7840217570101976,5.150463,3.3564849999999993,32.98609999999999,3637.992777781383
2024-07-01 12:30:00,60.96644,3.3564810000000005,1.168595616201397,5.237268,2.1122669999999992,13.888899999999978,3638.0427777813834
2024-07-01 12:33:00,59.80903,1.9097220000000004,0.8277930257096745,5.092592,3.4432919999999996,19.386600000000016,3638.0927777813836
2024-07-01 12:36:00,57.49421,2.0254630000000002,0.7916888653826013,5.208334000000001,3.385420999999999,19.675899999999956,3638.1427777813838
2024-07-01 12:39:00,59.05671,2.083334,0.7685317864629225,5.092592,3.1828700000000003,17.939800000000048,3638.192777781384
2024-07-01 12:42:00,56.71296,2.083334,0.8069442628206938,5.063658,3.1828700000000003,17.93979999999999,3638.242777781384
2024-07-01 12:45:00,58.65162,2.1122690000000004,0.7758694197095617,5.092592,3.1539349999999997,18.80789999999999,3638.2927777813843
2024-07-01 12:48:00,56.33681,2.1122690000000004,0.7758680313963255,4.976853,3.038194999999999,18.22919999999999,3638.3427777813845
2024-07-01 12:51:00,56.33681,2.228009,0.8050019051767511,5.0347230000000005,2.9803249999999997,17.361099999999993,3638.3927777813847
2024-07-01 12:54:00,56.71296,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,18.80789999999999,3638.442777781385
2024-07-01 12:57:00,54.80324,2.083334,0.8069455430856414,4.947917,3.0671299999999997,18.807800000000015,3638.492777781385
2024-07-01 13:00:00,57.11806,2.054398,0.7611645596703511,4.9189810000000005,3.038190000000001,18.518500000000017,3638.542777781385
2024-07-01 13:03:00,59.05671,2.170139,0.8296566619962558,4.861112,2.8935190000000004,18.807900000000018,3638.5927777813854
2024-07-01 13:06:00,56.33681,1.9965270000000004,0.8191738554791942,4.8321760000000005,3.0671289999999996,19.675899999999984,3638.6427777813856
2024-07-01 13:09:00,54.80324,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,17.071799999999968,3638.6927777813858
2024-07-01 13:12:00,57.89931,2.0833330000000005,0.7685315324865284,4.745369,2.835648,18.22919999999999,3638.742777781386
2024-07-01 13:15:00,55.55556,2.141203,0.7831847343133747,4.745369,2.7777780000000005,15.914299999999997,3638.792777781386
2024-07-01 13:18:00,56.7419,2.083334,0.8428139716784335,4.861112,3.009258,18.518500000000017,3638.8427777813863
2024-07-01 13:21:00,57.11806,2.083334,0.7685290284370302,4.918982,3.009258,17.07170000000002,3638.8927777813865
2024-07-01 13:24:00,57.11806,2.1122690000000004,0.8145383272947234,4.861112,2.951389,17.93979999999999,3638.9427777813867
2024-07-01 13:27:00,57.49421,2.0833330000000005,0.7685315324865284,4.803240000000001,2.8935190000000004,18.518500000000017,3638.992777781387
2024-07-01 13:30:00,57.11806,2.054398,0.8685652755933769,4.803240000000001,3.009258,16.78249999999997,3639.042777781387
2024-07-01 13:33:00,57.11806,2.0833330000000005,0.8069452802230829,4.774305,2.8935190000000004,18.80789999999996,3639.092777781387
2024-07-01 13:36:00,59.43287,2.1990740000000004,0.7977515510035947,4.8321760000000005,2.8067140000000004,17.650500000000022,3639.1427777813874
2024-07-01 13:39:00,59.05671,2.083334,0.8428163755793846,4.8321760000000005,2.9803240000000004,17.939800000000048,3639.1927777813876
2024-07-01 13:42:00,57.89931,2.1122690000000004,0.814533172366304,4.918982,3.0092550000000005,17.939899999999966,3639.2427777813878
2024-07-01 13:45:00,60.99537,2.1122690000000004,0.7758694197095617,4.803241,2.864584,18.807800000000015,3639.292777781388
2024-07-01 13:48:00,60.21412,2.228009,0.8446861074931667,4.861111,2.835649000000001,18.229100000000017,3639.342777781388
2024-07-01 13:51:00,58.70949,2.141204,0.8221089811497478,4.918982000000001,2.9803240000000004,18.518500000000017,3639.3927777813883
2024-07-01 13:54:00,60.21412,2.1122690000000004,0.8506428801403946,4.861112,2.9803229999999994,18.518500000000017,3639.4427777813885
2024-07-01 13:57:00,58.68056,2.1122690000000004,0.7758694197095617,4.774305,2.835648,18.80789999999999,3639.4927777813887
2024-07-01 14:00:00,60.21412,2.1122690000000004,0.7758694197095617,4.8321760000000005,2.8935190000000004,18.229199999999963,3639.542777781389
2024-07-01 14:03:00,61.74769,2.1122690000000004,0.8145409047406893,4.774305,2.864584,18.518500000000017,3639.592777781389
2024-07-01 14:06:00,61.74769,2.1122690000000004,0.8506428801403946,4.861112,2.9803229999999994,19.097200000000015,3639.642777781389
2024-07-01 14:09:00,62.52894,2.1122690000000004,0.8506380411160378,5.005788000000001,3.1249949999999993,19.675999999999988,3639.6927777813894
2024-07-01 14:12:00,62.52894,2.083334,0.8428151736301263,4.976853,3.125000000000001,21.12270000000001,3639.7427777813896
2024-07-01 14:15:00,60.21412,2.083334,0.8069442628206938,5.005788000000001,3.125000000000001,20.25460000000001,3639.7927777813898
2024-07-01 14:18:00,59.05671,2.1122690000000004,0.8145396160192258,4.947917,3.038194999999999,17.071699999999993,3639.84277778139
2024-07-01 14:21:00,64.46759,2.170139,0.7904774913208575,4.976853,2.9803249999999997,19.386500000000012,3639.89277778139
2024-07-01 14:24:00,61.77662,2.054399,0.8685700776027122,5.121524000000001,3.3275450000000006,19.386599999999987,3639.9427777813903
2024-07-01 14:27:00,63.31019,2.1122690000000004,0.8506428801403967,5.1504639999999995,3.2696750000000003,18.22920000000002,3639.9927777813905
2024-07-01 14:30:00,63.31019,2.141203,0.7831833367465687,4.947917,2.9803249999999997,19.675899999999984,3640.0427777813907
2024-07-01 14:33:00,64.46759,2.0833330000000005,0.8428088928479668,4.976852000000001,3.1249949999999993,19.097199999999987,3640.092777781391
2024-07-01 14:36:00,66.40625,2.1701380000000006,0.8296642345524078,5.063656,3.09607,19.097199999999987,3640.142777781391
2024-07-01 14:39:00,64.46759,2.0254630000000002,0.8604722508015935,5.063656,3.298615,19.386599999999987,3640.192777781391
2024-07-01 14:42:00,62.52894,2.0254630000000002,0.8270870812220464,5.034722,3.2407450000000004,20.54400000000001,3640.2427777813914
2024-07-01 14:45:00,61.37153,2.0254630000000002,0.8270811501294952,4.947917,3.1539350000000006,19.675899999999984,3640.2927777813916
2024-07-01 14:48:00,64.03356,2.1701380000000006,0.790477239611573,4.947917,2.951389999999999,19.96519999999998,3640.3427777813918
2024-07-01 14:51:00,65.24884,2.0833330000000005,0.8766324869176787,4.947917,3.1249949999999993,19.675899999999984,3640.392777781392
2024-07-01 14:54:00,61.74769,2.0254630000000002,0.8270799639038106,5.179398000000001,3.385415,19.386500000000012,3640.442777781392
2024-07-01 14:57:00,60.21412,1.9965270000000004,0.8191691422711675,4.976852000000001,3.2118009999999995,17.361099999999993,3640.4927777813923
2024-07-01 15:00:00,63.31019,2.141203,0.8584468569208682,4.8321760000000005,2.922453,21.12270000000001,3640.5427777813925
2024-07-01 15:03:00,66.78241,2.1990740000000004,0.9086715809030544,5.005788000000001,3.0671299999999997,20.54400000000001,3640.5927777813927
2024-07-01 15:06:00,67.59259,2.1122690000000004,0.8846895934292656,5.266204,3.4143549999999996,21.990699999999975,3640.642777781393
2024-07-01 15:09:00,64.84375,2.0833330000000005,0.806949120998957,5.121528,3.2407449999999995,19.386599999999987,3640.692777781393
2024-07-01 15:12:00,63.31019,2.054399,0.8349551457352892,5.005788000000001,3.1828649999999996,18.807900000000018,3640.742777781393
2024-07-01 15:15:00,65.24884,2.083334,0.8428151736301263,4.976853,3.125000000000001,20.254599999999982,3640.7927777813934
2024-07-01 15:18:00,59.05671,2.054399,0.8685655550557606,5.005788000000001,3.211805,19.965299999999985,3640.8427777813936
2024-07-01 15:21:00,60.21412,2.083334,0.7685248913691829,4.947917,3.038190000000001,18.22919999999999,3640.8927777813938
2024-07-01 15:24:00,65.24884,2.170139,0.8662222719792045,5.005788000000001,3.067125,18.51849999999999,3640.942777781394
2024-07-01 15:27:00,65.24884,2.0254630000000002,0.8604700042293294,5.092588000000001,3.3275450000000006,21.411999999999978,3640.992777781394
2024-07-01 15:30:00,57.89931,1.9097219999999995,0.7952940592019232,5.150463,3.4722210000000002,18.80789999999999,3641.0427777813943
2024-07-01 15:33:00,56.7419,2.0254630000000002,0.7537815530120432,4.9189810000000005,3.0671250000000008,17.65040000000002,3641.0927777813945
2024-07-01 15:36:00,53.64583,2.083334,0.7685317864629225,4.8321760000000005,2.922454000000001,17.361200000000025,3641.1427777813947
2024-07-01 15:39:00,53.6169,2.0833330000000005,0.7685315324865284,4.774305,2.864584,17.071800000000025,3641.192777781395
2024-07-01 15:42:00,53.64583,2.0833330000000005,0.7685315324865284,4.745369,2.835648,18.80789999999999,3641.242777781395
2024-07-01 18:00:00,52.11227,2.256944,0.8122317402396584,4.282408,2.1990740000000004,13.310199999999952,3643.542777781395
2024-07-01 18:03:00,53.26968,2.1701390000000007,0.7904788980945118,4.311342000000001,2.3148150000000003,14.467600000000004,3643.5927777813954
2024-07-01 18:06:00,51.33102,2.141204,0.7831835891973392,4.282408000000001,2.3148150000000003,15.04630000000003,3643.6427777813956
2024-07-01 18:09:00,51.33102,2.1701390000000007,0.7479418214535348,4.2534730000000005,2.2280089999999992,14.757000000000005,3643.6927777813958
2024-07-01 18:12:00,50.92593,2.1701390000000007,0.7479433612196741,4.195602,2.170139,14.467600000000004,3643.742777781396
2024-07-01 18:15:00,49.76852,2.1122690000000004,0.7338985952314796,4.195602,2.228009,13.888900000000035,3643.792777781396
2024-07-01 18:18:00,33.15972,1.9386580000000002,,3.8483800000000006,1.7071760000000005,11.574099999999987,3643.8427777813963
2024-07-02 07:03:00,50.92593,2.633101,0.9045252276623454,4.918982,2.459491999999999,11.574099999999987,3643.8427777813963
2024-07-02 07:09:00,55.58449,2.2858789999999996,0.7274670254899024,4.6296289999999996,2.459491,12.442100000000039,3643.942777781396
2024-07-02 07:12:00,45.13889,1.9675919999999998,0.6536229728906319,4.340278,2.4884260000000005,13.020800000000008,3643.9927777813964
2024-07-02 07:18:00,41.26157,1.8807860000000005,0.6768627660088541,4.2245360000000005,2.4884269999999997,11.863400000000013,3644.0927777813963
2024-07-02 07:21:00,38.94676,2.083334,0.7268439895337833,4.195603,2.256944,11.574099999999987,3644.1427777813965
2024-07-02 07:24:00,40.10416,2.141204,0.4907645393092667,3.819444,1.7071750000000003,11.574099999999987,3644.1927777813967
2024-07-02 07:30:00,45.92014,2.2858790000000004,0.8194443038608239,3.732639,1.6203710000000004,11.574099999999987,3644.2927777813966
2024-07-02 07:33:00,75.28935,1.157407,0.8348927522684604,4.832176,4.253470999999999,27.199000000000012,3644.3427777813968
2024-07-02 07:39:00,79.94792,1.2152779999999996,0.7587768456612161,4.542824,3.7615740000000004,27.777799999999985,3644.4427777813967
2024-07-02 07:42:00,86.9213,1.157407,0.7375187860463946,4.021991,3.298611,29.803199999999975,3644.492777781397
2024-07-02 07:45:00,86.5162,1.1284719999999995,0.841361701629607,4.6296289999999996,4.108801000000001,29.513900000000035,3644.542777781397
2024-07-02 07:48:00,93.86574,0.5208329999999997,0.6797268089423255,3.385416,3.732635000000001,41.66659999999999,3644.592777781397
2024-07-02 07:54:00,98.52431,0.3761570000000001,0.7947622592231218,2.604166,3.6747689999999995,61.342599999999976,3644.692777781397
2024-07-02 07:57:00,83.7963,0.46296300000000024,0.8938799713605189,2.951389,4.02199,58.448999999999984,3644.7427777813973
2024-07-02 08:00:00,81.48148,1.2442130000000002,0.8306807701323488,4.195602,3.4722219999999995,34.722200000000015,3644.7927777813975
2024-07-02 08:06:00,89.23611,1.5625,0.880976711820725,4.398148,3.2696750000000003,33.85409999999999,3644.8927777813974
2024-07-02 08:09:00,98.52431,1.0127310000000005,1.2039440143940363,5.7291620000000005,6.134261,61.05329999999998,3644.9427777813976
2024-07-02 08:15:00,98.52431,0.983797,1.1876208084039486,5.381947,5.815970000000001,62.5,3645.0427777813975
2024-07-02 08:18:00,91.55093,0.9837959999999999,1.2004367480229732,5.439812999999999,5.902777,64.52540000000002,3645.0927777813977
2024-07-02 08:24:00,88.04977,0.9548609999999993,1.2461700768001465,5.381943,6.018522000000001,66.55089999999998,3645.1927777813976
2024-07-02 08:27:00,90.39352,0.983797,1.213173961848922,5.324072999999999,5.815975999999999,65.39359999999999,3645.2427777813978
2024-07-02 08:30:00,98.52431,1.0416669999999995,1.220095842305251,5.642362,6.018515,66.84020000000004,3645.292777781398
2024-07-02 08:36:00,98.52431,1.1284720000000004,1.2541791309458115,5.758102000000001,6.0185200000000005,65.39349999999999,3645.392777781398
2024-07-02 08:39:00,98.52431,1.2442130000000002,1.2729282892775737,6.192127999999999,6.249994999999999,61.63189999999997,3645.442777781398
2024-07-02 08:45:00,98.52431,1.186343,1.2433148245028574,5.9895879999999995,6.105325,61.05330000000001,3645.542777781398
2024-07-02 08:48:00,98.52431,1.273148,1.273149999988405,6.192127999999999,6.192130000000001,60.47459999999998,3645.592777781398
2024-07-02 08:51:00,98.52431,1.1574079999999993,1.2696349309612192,6.076388,6.30787,64.23610000000002,3645.6427777813983
2024-07-02 09:00:00,88.83102,0.9259260000000005,1.300682120625659,5.700234000000001,6.5393479999999995,70.60190000000003,3645.7927777813984
2024-07-02 09:06:00,82.26273,0.9548609999999993,1.233844411506493,5.642363,6.250002,63.078700000000026,3645.8927777813983
2024-07-02 09:09:00,96.20949,0.9259259999999996,1.2650181277422032,5.353008,6.105322000000001,65.39350000000002,3645.9427777813985
2024-07-02 09:15:00,91.55093,0.9837960000000008,1.2509180072594976,5.584494,6.1631979999999995,63.0787,3646.0427777813984
2024-07-02 09:18:00,85.73495,0.9259250000000003,1.2043068087305338,5.468748,6.076393,64.5255,3646.0927777813986
2024-07-02 09:21:00,86.5162,0.8969909999999999,1.2112126167746322,5.410882,6.105321000000001,65.10420000000002,3646.1427777813988
2024-07-02 09:27:00,88.0787,0.8680560000000002,1.1934274796211888,5.295141999999999,6.018516,66.55089999999998,3646.2427777813987
2024-07-02 09:30:00,80.70023,1.0127310000000005,1.17782390163257,5.497688,5.844906999999999,58.738399999999984,3646.292777781399
2024-07-02 09:36:00,82.63889,1.1574080000000002,1.2143608482508834,5.700234,5.815975999999999,56.71300000000002,3646.3927777813988
2024-07-02 09:39:00,81.48148,1.1284720000000004,1.2541791309458115,6.076384,6.336802,57.87040000000002,3646.442777781399
2024-07-02 09:45:00,81.48148,1.157407,1.2421930975947741,6.047454000000001,6.221067,56.42369999999997,3646.542777781399
2024-07-02 09:48:00,82.26273,1.1284720000000004,1.2132122242849903,5.931708,6.105326,56.13420000000002,3646.592777781399
2024-07-02 09:51:00,82.26273,1.157407,1.1718149691294042,5.758104,5.787037,53.81939999999997,3646.642777781399
2024-07-02 09:57:00,80.32407,1.0995369999999998,1.156444314022041,5.642364000000001,5.758107000000001,54.68750000000003,3646.742777781399
2024-07-02 10:00:00,83.82523,1.157407,1.1428784450218061,5.526618000000001,5.497681000000001,54.1088,3646.7927777813993
2024-07-02 10:06:00,85.3588,1.1574080000000002,1.1574049999969986,5.584493999999999,5.584486,53.24079999999998,3646.892777781399
2024-07-02 10:09:00,85.73495,1.157407,1.1861091962540984,5.787034000000001,5.844907000000001,52.95130000000003,3646.9427777813994
2024-07-02 10:12:00,78.38542,1.157407,1.1134405803706986,5.584489,5.497682,47.7431,3646.9927777813996
2024-07-02 10:18:00,78.38542,1.2152780000000005,1.079841463336023,5.555554,5.295135999999999,48.321800000000025,3647.0927777813995
2024-07-02 10:21:00,83.42014,1.273148,1.1379780989880823,5.6712940000000005,5.410876,52.37269999999998,3647.1427777813997
2024-07-02 10:27:00,81.51042,1.157407,1.1282271766661467,5.526619,5.468751999999999,51.215299999999985,3647.2427777813996
2024-07-02 10:30:00,80.32407,1.2152780000000005,1.0954669856602381,5.439814000000001,5.208335999999999,45.13899999999998,3647.2927777813998
2024-07-02 10:36:00,80.72917,1.2152780000000005,1.0640562181172535,5.439814000000001,5.150466,46.87500000000003,3647.3927777813997
2024-07-02 10:39:00,81.48148,1.2442130000000002,1.1089105745449976,5.497688999999999,5.237266,48.0325,3647.4427777814
2024-07-02 10:42:00,78.79051,1.1863419999999998,1.0819140690016678,5.526619,5.324077000000001,44.849500000000035,3647.4927777814
2024-07-02 10:48:00,77.6331,1.157407,1.0834600562237735,5.468749000000001,5.324072,46.5856,3647.5927777814
2024-07-02 10:51:00,82.26273,1.273148,1.0741147409585243,5.497688999999999,5.121531,47.1643,3647.6427777814
2024-07-02 10:57:00,85.76389,1.3020830000000005,1.070447634279976,5.468749000000001,5.034726,48.321800000000025,3647.7427777814
2024-07-02 11:00:00,88.85995,1.070602,1.0706019999885679,5.497684,5.497682,49.18979999999996,3647.7927777814
2024-07-02 11:06:00,86.14005,1.0995369999999998,1.1282271253665355,5.584489,5.642362,46.0069,3647.8927777814
2024-07-02 11:09:00,90.39352,1.2152780000000005,1.079841463336023,5.584493999999999,5.324075999999999,46.58559999999997,3647.9427777814003
2024-07-02 11:12:00,95.05208,1.2442130000000002,1.1089105745449976,5.584494,5.324071000000001,49.47919999999999,3647.9927777814005
2024-07-02 11:15:00,93.48958,1.157407,1.1574095000027214,5.613423999999999,5.613427,53.24070000000003,3648.0427777814007
2024-07-02 11:18:00,88.85995,1.0995369999999998,1.1703846088042151,5.526619,5.671292000000001,54.976800000000026,3648.092777781401
2024-07-02 11:21:00,83.7963,1.157407,1.157404499996499,5.642364,5.6423570000000005,51.79399999999998,3648.142777781401
2024-07-02 11:24:00,81.10532,1.157407,1.157404499996499,5.613429,5.613422000000001,50.05789999999999,3648.192777781401
2024-07-02 11:27:00,80.32407,1.1284720000000004,1.113944380834304,5.584489,5.555557,49.76860000000002,3648.2427777814014
2024-07-02 11:30:00,79.16667,1.1863419999999998,1.1274820464459048,5.526619,5.410877000000001,48.321799999999996,3648.2927777814016
2024-07-02 11:33:00,78.76157,1.1863419999999998,1.0972488105671134,5.526619,5.353007,48.61100000000002,3648.3427777814018
2024-07-02 11:36:00,80.32407,1.2442130000000002,1.0772417006902122,5.613429,5.295135999999999,46.0069,3648.392777781402
2024-07-02 11:39:00,80.70023,1.2152780000000005,1.1109292730775682,5.584494,5.381945999999999,47.74300000000002,3648.442777781402
2024-07-02 11:42:00,81.48148,1.2442130000000002,1.1089105745449976,5.613429,5.353006000000001,47.74309999999997,3648.4927777814023
2024-07-02 11:45:00,82.26273,1.2442130000000002,1.0931624521994823,5.526619,5.237266,48.900499999999994,3648.5427777814025
2024-07-02 11:48:00,85.3588,1.2442130000000002,1.1245043388681224,5.613424000000001,5.381941,49.76849999999999,3648.5927777814027
2024-07-02 11:51:00,86.14005,1.2152780000000005,1.1564397268161002,5.642364,5.526616000000001,50.636600000000016,3648.642777781403
2024-07-02 11:54:00,88.0787,1.1574080000000002,1.1574049999969986,5.584493999999999,5.584486,50.34729999999999,3648.692777781403
2024-07-02 11:57:00,84.57755,1.0995370000000007,1.142389918536949,5.555554,5.6423570000000005,51.79400000000001,3648.742777781403
2024-07-02 12:00:00,79.16667,1.1284720000000004,1.1428809409352658,5.584489,5.613427,47.7431,3648.7927777814034
2024-07-02 12:03:00,76.0706,1.157407,1.0682491118241029,5.497688999999999,5.324072,42.24540000000002,3648.8427777814036
2024-07-02 12:06:00,78.79051,1.1863419999999998,1.0664180651303554,5.497688999999999,5.266207,42.245300000000015,3648.8927777814038
2024-07-02 12:09:00,80.72917,1.1863419999999998,1.0664180651303554,5.497688999999999,5.266207,43.113500000000016,3648.942777781404
2024-07-02 12:12:00,78.38542,1.1863419999999998,1.0507643163213145,5.468749000000001,5.208337,42.824100000000016,3648.992777781404
2024-07-02 12:15:00,81.10532,1.1863419999999998,1.0507588763448468,5.439819,5.179397,44.84960000000001,3649.0427777814043
2024-07-02 12:18:00,75.69444,1.0995369999999998,1.0405970153180852,5.353009,5.237272000000001,41.66669999999999,3649.0927777814045
2024-07-02 12:21:00,74.91319,1.157407,1.0058020094915903,5.439819,5.150462,38.7732,3649.1427777814047
2024-07-02 12:24:00,77.6331,1.1863419999999998,1.018930329621651,5.353009,5.034727,37.905100000000004,3649.192777781405
2024-07-02 12:27:00,76.47569,1.1863419999999998,1.0027324177165846,5.2372689999999995,4.890047000000001,39.3519,3649.242777781405
2024-07-02 12:30:00,89.95949,2.430556,1.1010459885236126,5.787034000000001,3.7326379999999997,33.85419999999999,3649.292777781405
2024-07-02 12:33:00,82.63889,1.2731480000000008,1.0242918224481725,5.555554,5.0925959999999995,37.905100000000004,3649.3427777814054
2024-07-02 12:36:00,86.9213,1.2442130000000002,0.9603737610160242,5.295134,4.774301,39.641200000000026,3649.3927777814056
2024-07-02 12:39:00,88.0787,1.3020829999999997,0.9845495273520903,5.2083319999999995,4.629631000000001,38.7732,3649.4427777814058
2024-07-02 12:42:00,86.14005,1.0995370000000007,0.9313470142686168,4.832175,4.513887,39.3518,3649.492777781406
2024-07-02 12:45:00,83.7963,1.0995370000000007,0.9475081919281119,4.976852,4.6874970000000005,39.06249999999997,3649.542777781406
2024-07-02 12:48:00,80.32407,1.0995370000000007,0.9634725887533123,4.861111,4.600697,38.7732,3649.5927777814063
2024-07-02 12:51:00,74.88426,1.0995369999999998,0.9475115221238224,4.9189810000000005,4.629632000000001,36.16900000000001,3649.6427777814065
2024-07-02 12:54:00,73.75579,1.1863419999999998,0.9358551769498886,5.005787,4.542827000000001,35.87960000000004,3649.6927777814067
2024-07-02 12:57:00,78.00926,1.2442130000000002,0.9777267511630966,5.179397,4.687495999999999,37.615800000000036,3649.742777781407
2024-07-02 13:00:00,78.00926,1.1863419999999998,0.9358522082281377,5.034722,4.571757,37.32640000000001,3649.792777781407
2024-07-02 13:03:00,73.75579,1.1863419999999998,0.9185453278467679,4.976852,4.484952000000001,35.01159999999999,3649.842777781407
2024-07-02 13:06:00,72.56944,1.1863419999999998,0.9185489434777597,4.947916,4.456022,32.696799999999996,3649.8927777814074
2024-07-02 13:09:00,74.91319,1.2442130000000002,0.9427658420455569,4.9189810000000005,4.369216,35.301000000000016,3649.9427777814076
2024-07-02 13:12:00,76.0706,1.2442130000000002,0.924881592195934,4.9189810000000005,4.340275999999999,32.9862,3649.9927777814078
2024-07-02 13:15:00,76.85185,1.2152769999999995,0.8949573472949424,4.918981,4.340277,34.722200000000015,3650.042777781408
2024-07-02 13:18:00,74.91319,1.2152769999999995,0.8949604858579323,4.832176,4.253477,34.72219999999999,3650.092777781408
2024-07-02 13:21:00,76.0706,1.273148,0.9183857483353078,4.832176,4.195606,34.14349999999999,3650.1427777814083
2024-07-02 13:24:00,73.75579,1.2442129999999993,0.8882303766803588,4.918981,4.282407000000001,34.72219999999999,3650.1927777814085
2024-07-02 13:27:00,73.75579,1.1863419999999998,0.8831234991559013,4.803241,4.253477,33.56479999999999,3650.2427777814087
2024-07-02 13:30:00,75.69444,1.1863419999999998,0.9009743910885221,4.803241,4.282407000000001,35.590299999999985,3650.292777781409
2024-07-02 13:33:00,76.0706,1.1863419999999998,0.8649678244350534,4.774305,4.195607000000001,35.59030000000001,3650.342777781409
2024-07-02 13:36:00,75.69444,1.2442130000000002,0.8694163049124116,4.774305,4.108796,34.14359999999999,3650.392777781409
2024-07-02 13:39:00,75.28935,1.157407,0.871197032775993,4.716435000000001,4.195602,35.301000000000016,3650.4427777814094
2024-07-02 13:42:00,78.00926,1.157407,0.9063063005884137,4.774306,4.311347,36.16900000000001,3650.4927777814096
2024-07-02 13:45:00,73.75579,1.157407,0.9063063005884137,4.774306,4.311347,34.43290000000002,3650.5427777814098
2024-07-02 13:48:00,75.28935,1.2442130000000002,0.8694163049124116,4.774305,4.108796,34.143400000000014,3650.59277778141
2024-07-02 13:51:00,75.28935,1.157407,0.871197032775993,4.716435000000001,4.195602,34.722200000000015,3650.64277778141
2024-07-02 13:54:00,74.5081,1.157407,0.8888874471298693,4.658564,4.166662,34.43290000000002,3650.6927777814103
2024-07-02 13:57:00,72.97454,1.157407,0.8711994987960147,4.774306,4.253477,34.14350000000002,3650.7427777814105
2024-07-02 14:00:00,75.69444,1.2442130000000002,0.9067138894409085,4.774306,4.166671,34.14350000000002,3650.7927777814107
2024-07-02 14:03:00,73.35069,1.1863419999999998,0.8649678244350534,4.774305,4.195607000000001,33.56480000000002,3650.842777781411
2024-07-02 14:06:00,75.28935,1.1863419999999998,0.8464835903838999,4.716435000000001,4.108797000000001,34.43290000000002,3650.892777781411
2024-07-02 14:09:00,78.38542,1.273148,0.8807606939180259,4.7453710000000004,4.050921,35.87959999999998,3650.942777781411
2024-07-02 14:12:00,85.3588,1.359954,0.933826599073487,5.1215280000000005,4.36921,37.32639999999998,3650.9927777814114
2024-07-02 14:15:00,89.23611,1.3020830000000005,0.9484555802104794,5.063658000000001,4.427080999999999,37.32639999999998,3651.0427777814116
2024-07-02 14:18:00,86.14005,1.0995369999999998,0.8983714992383728,4.7453710000000004,4.369212000000001,40.21989999999997,3651.0927777814118
2024-07-02 14:21:00,83.04398,1.1284720000000004,0.9109676429400829,4.658564,4.253477,39.35189999999997,3651.142777781412
2024-07-02 14:24:00,84.57755,1.2152769999999995,0.9129712822601637,4.890045,4.340277,40.509199999999964,3651.192777781412
2024-07-02 14:27:00,85.76389,1.1863419999999998,0.9529109981718528,4.890046,4.456017000000001,39.0625,3651.2427777814123
2024-07-02 14:30:00,85.76389,1.1863419999999998,1.0027329807922354,5.063658,4.716437000000001,40.509300000000025,3651.2927777814125
2024-07-02 14:33:00,74.91319,1.0127310000000005,0.9686813594747832,5.063658000000001,4.976852999999999,36.16900000000001,3651.3427777814127
2024-07-02 14:36:00,76.0706,1.2442130000000002,0.8694163049124116,4.774305,4.108796,36.45829999999998,3651.392777781413
2024-07-02 14:39:00,78.38542,1.273148,0.8614232580138581,4.600694000000001,3.8773150000000003,38.1944,3651.442777781413
2024-07-02 14:42:00,78.79051,1.3020839999999998,0.9299763387738065,4.9479169999999995,4.282406,37.32639999999998,3651.492777781413
2024-07-02 14:45:00,80.32407,1.273148,0.9725008475915013,5.063657,4.513885999999999,37.90500000000003,3651.5427777814134
2024-07-02 14:48:00,80.32407,1.2152769999999995,0.982333351177021,5.1215280000000005,4.6874970000000005,39.0624,3651.5927777814136
2024-07-02 14:51:00,78.79051,1.1863419999999998,0.9358551769498886,5.0347219999999995,4.5717620000000005,38.7731,3651.6427777814138
2024-07-02 14:54:00,76.85185,1.1863419999999998,0.9009743910885221,4.832176,4.311342000000001,37.32639999999998,3651.692777781414
2024-07-02 14:57:00,76.0706,1.1863419999999998,0.9009750031374617,4.86111,4.340277,36.747600000000006,3651.742777781414
2024-07-02 15:00:00,77.6331,1.157407,0.9063033144762493,4.890046,4.4270819999999995,37.32640000000001,3651.7927777814143
2024-07-02 15:03:00,74.91319,1.1863419999999998,0.8831203884511897,4.890046,4.340277,36.16899999999998,3651.8427777814145
2024-07-02 15:06:00,73.35069,1.1284720000000004,0.8767101996147795,4.658564,4.195596999999999,34.722200000000015,3651.8927777814147
2024-07-02 15:09:00,74.91319,1.1863419999999998,0.8649614948144122,4.716435000000001,4.137727,34.43290000000002,3651.942777781415
2024-07-02 15:12:00,75.69444,1.273148,0.9183857483353078,4.803241,4.166671,36.16899999999998,3651.992777781415
2024-07-02 15:15:00,74.91319,1.1863419999999998,0.9185459304527227,4.918981,4.4270819999999995,35.590299999999985,3652.042777781415
2024-07-02 15:18:00,73.75579,1.2152769999999995,0.912970664769418,4.947916,4.398147,34.722200000000015,3652.0927777814154
2024-07-02 15:21:00,73.35069,1.1863419999999998,0.8831234991559013,4.803241,4.253477,34.43289999999999,3652.1427777814156
2024-07-02 15:24:00,73.75579,1.273148,0.8997418919467579,4.774306,4.108796,34.722200000000015,3652.1927777814158
2024-07-02 15:27:00,74.91319,1.1863419999999998,0.8831216327341573,4.658564,4.108797000000001,35.300899999999984,3652.242777781416
2024-07-02 15:30:00,74.53704,1.1863419999999998,0.8831234991559013,4.7453710000000004,4.195607000000001,35.87960000000001,3652.292777781416
