Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-02 15:33:00,72.19329,1.1863419999999998,0.8649640266673192,4.7453710000000004,4.166667,33.56480000000002,3652.3427777814163
2024-07-02 15:36:00,74.53704,1.273148,0.8614205577765983,4.687499,3.9641160000000006,35.87960000000001,3652.3927777814165
2024-07-02 15:39:00,73.75579,1.1863419999999998,0.8464810119690827,4.6296289999999996,4.021987000000001,34.72219999999999,3652.4427777814167
2024-07-02 15:42:00,75.31829,1.2442130000000002,0.906714522662524,4.86111,4.253475999999999,35.590299999999985,3652.492777781417
2024-07-02 15:45:00,78.38542,1.3020829999999997,0.8920372993069319,4.918981,4.195601000000001,37.03699999999998,3652.542777781417
2024-07-02 15:48:00,75.69444,1.186343,0.9185469545807262,4.832176,4.340277,34.14349999999999,3652.592777781417
2024-07-02 15:51:00,73.35069,1.273148,0.9367092652369188,4.918982,4.311342000000001,32.69669999999999,3652.6427777814174
2024-07-02 15:54:00,64.84375,1.0995369999999998,0.7744822792977201,4.658564,4.07986,22.85880000000003,3652.6927777814176
2024-07-02 15:57:00,69.09722,0.9548610000000002,0.7337728908010829,4.166667,3.7615740000000004,24.016199999999998,3652.7427777814178
2024-07-02 16:00:00,62.15278,0.9837959999999999,0.7458527123334153,4.166667,3.7326379999999997,22.5694,3652.792777781418
2024-07-02 16:03:00,63.28125,1.1284720000000004,0.7060782583357537,4.108796,3.3854159999999993,21.701299999999975,3652.842777781418
2024-07-02 16:06:00,69.09722,1.1863419999999998,0.6829526711024915,4.166667,3.327546,22.858900000000006,3652.8927777814183
2024-07-02 16:09:00,66.40625,1.0416670000000003,0.7327265657272296,4.195603,3.6458329999999997,23.726899999999972,3652.9427777814185
2024-07-02 16:12:00,65.21991,1.157407,0.7578875191801105,4.398148,3.703704,21.411999999999978,3652.9927777814187
2024-07-02 16:15:00,63.31019,1.0995369999999998,0.7554197494736035,4.369213,3.7615730000000003,21.990700000000004,3653.042777781419
2024-07-02 16:18:00,64.84375,1.2442130000000002,0.7256484156724076,4.195601,3.327546,20.83330000000001,3653.092777781419
2024-07-02 16:21:00,62.52894,1.1284720000000004,0.7469476798871248,4.166666,3.501157,21.41210000000001,3653.142777781419
2024-07-02 16:24:00,62.15278,1.0995370000000007,0.7744822792977204,4.311342000000001,3.7326379999999997,21.990800000000007,3653.1927777814194
2024-07-02 16:27:00,64.09144,1.2152780000000005,0.7374630780638909,4.282408000000001,3.4722220000000004,20.25460000000001,3653.2427777814196
2024-07-02 16:30:00,57.11806,1.0995370000000007,0.7159598108450073,4.108796000000001,3.4432869999999998,19.675899999999984,3653.2927777814198
2024-07-02 16:33:00,61.37153,1.2731480000000008,0.6640077487051941,4.137732000000001,3.1539349999999997,21.12270000000001,3653.34277778142
2024-07-02 16:36:00,63.31019,1.2442130000000002,0.6791777786951191,3.993056,3.0671290000000004,21.122600000000034,3653.39277778142
2024-07-02 16:39:00,61.37153,1.1863419999999998,0.6597804616422642,3.993055,3.125001000000001,19.965300000000013,3653.4427777814203
2024-07-02 16:42:00,59.05671,1.070602,0.6424276327765224,3.819444,3.096064,19.386500000000012,3653.4927777814205
2024-07-02 16:45:00,57.11806,1.070602,0.6424276327765224,3.90625,3.1828700000000003,18.80789999999999,3653.5427777814207
2024-07-02 16:48:00,58.65162,1.2442130000000002,0.6546359215299348,3.8773150000000003,2.922453,19.386599999999987,3653.592777781421
2024-07-02 16:51:00,64.09144,1.3310180000000003,0.6825884858908144,3.8773139999999993,2.835648,19.675900000000013,3653.642777781421
2024-07-02 16:54:00,60.99537,1.1284720000000004,0.6628326612315457,3.8483789999999996,3.0671289999999996,19.09730000000002,3653.6927777814212
2024-07-02 16:57:00,60.59028,1.157407,0.6729272952891677,3.993055,3.1828700000000003,19.675999999999988,3653.7427777814214
2024-07-02 17:00:00,58.65162,1.1863419999999998,0.6829542450102986,3.9351850000000006,3.0960660000000004,18.518400000000042,3653.7927777814216
2024-07-02 17:03:00,59.05671,1.1284720000000004,0.6165587640844482,3.616898,2.7777780000000005,18.22919999999999,3653.842777781422
2024-07-02 17:06:00,60.96644,1.2731480000000008,0.7126455000339815,3.906250000000001,2.9803249999999997,18.80789999999996,3653.892777781422
2024-07-02 17:09:00,54.39815,1.070602,0.6201996455373179,3.8773150000000003,3.125,17.939800000000048,3653.942777781422
2024-07-02 17:12:00,57.89931,1.273148,0.6640077487051939,3.790509,2.806712,18.22919999999999,3653.9927777814223
2024-07-02 17:15:00,56.7419,1.2152779999999996,0.593282520154897,3.7615749999999997,2.7777780000000005,17.93979999999999,3654.0427777814225
2024-07-02 17:18:00,56.36574,1.3020829999999997,0.6472244061235567,3.7615740000000004,2.719907,17.071800000000025,3654.0927777814227
2024-07-02 17:21:00,59.05671,0.9548609999999993,0.5794357301644771,3.3564819999999997,2.719908,17.93979999999999,3654.142777781423
2024-07-02 17:24:00,56.33681,0.9548609999999993,0.6212226454192981,3.501156999999999,2.922454,15.335599999999971,3654.192777781423
2024-07-02 17:27:00,50.92593,0.9259250000000003,0.5690359207123117,3.4722220000000004,2.864584,14.467600000000004,3654.2427777814232
2024-07-02 17:30:00,51.70718,1.1574080000000002,0.5185749712069813,3.3854170000000003,2.4016199999999994,15.335700000000003,3654.2927777814234
2024-07-02 17:33:00,56.33681,1.157407,0.6013398111004385,3.2407400000000006,2.343749,16.203699999999998,3654.3427777814236
2024-07-02 17:36:00,61.74769,1.2152770000000004,0.6452084568622646,3.501156,2.5752319999999997,16.782399999999996,3654.392777781424
2024-07-02 17:39:00,59.43287,1.0416670000000003,0.6321116320917934,3.5590279999999996,2.8645829999999997,16.492999999999995,3654.442777781424
2024-07-02 17:42:00,54.02199,1.0127319999999997,0.5774288062562811,3.4722220000000004,2.748842,16.203699999999998,3654.492777781424
2024-07-02 17:45:00,48.61111,1.0416670000000003,0.5635543113733161,3.3564819999999997,2.5752319999999997,14.46750000000003,3654.5427777814243
2024-07-02 17:48:00,43.98148,1.070602,0.5971353139717008,3.327546000000001,2.546296,13.310100000000034,3654.5927777814245
2024-07-02 17:51:00,49.62384,1.359954,0.5763456672967892,3.414352,2.228008,13.888899999999978,3654.6427777814247
2024-07-02 17:54:00,53.24074,1.2731480000000008,0.482678264428415,3.0381940000000007,1.8807869999999998,14.178299999999979,3654.692777781425
2024-07-02 17:57:00,56.7419,1.2152780000000005,0.5932844052670881,3.2407399999999997,2.256945,15.9144,3654.742777781425
2024-07-02 18:00:00,50.92593,1.0127310000000005,0.6217148145704617,3.4722230000000005,2.8067129999999993,16.49309999999997,3654.7927777814252
2024-07-02 18:03:00,48.23495,1.1284719999999995,0.5662398170355517,3.530093,2.633102000000001,16.49309999999997,3654.8427777814254
2024-07-02 18:06:00,40.88541,1.0995369999999998,0.5302388708963761,3.2696759999999996,2.3726849999999997,12.152800000000013,3654.8927777814256
2024-07-02 18:09:00,43.57639,1.2152769999999995,0.5030477474008375,3.1828699999999994,2.1122680000000003,13.020899999999983,3654.942777781426
2024-07-02 18:12:00,46.2963,1.273148,0.5823943761229061,2.951389,1.8807869999999998,11.574099999999987,3654.992777781426
2024-07-02 18:15:00,34.31713,2.054398,0.7197711594285148,3.0671289999999996,1.157407,11.574099999999987,3655.042777781426
2024-07-02 18:18:00,30.46875,2.170139,0.7904788980945116,3.3275449999999998,1.3310180000000003,10.705999999999989,3655.0927777814263
2024-07-02 18:27:00,32.00232,2.1701380000000006,0.747941579453363,3.038194,1.0127309999999996,10.995300000000043,3655.0927777814263
2024-07-02 18:30:00,30.46875,2.054399,0.7993263353686413,3.125,1.2731469999999998,12.152800000000013,3655.1427777814265
2024-07-02 18:33:00,32.8125,2.228009,0.8050019051767511,3.3854170000000003,1.3310189999999995,12.442199999999957,3655.1927777814267
2024-07-02 18:36:00,35.8507,2.256944,0.6002600659531361,3.2696749999999994,1.070602,12.442200000000014,3655.242777781427
2024-07-02 18:39:00,32.78357,2.228009,0.8050033302251168,3.3564809999999996,1.3020839999999998,11.863399999999956,3655.292777781427
2024-07-02 18:42:00,37.78935,2.228009,0.8446861074931644,3.587962,1.5624999999999991,10.995300000000043,3655.3427777814272
2024-07-02 18:45:00,35.87963,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,12.152800000000013,3655.3927777814274
2024-07-02 18:48:00,34.31713,2.141203,0.6409082641450448,3.7905089999999992,1.7361109999999993,12.442099999999982,3655.4427777814276
2024-07-02 18:51:00,32.00232,2.1990739999999995,0.5886374188618835,3.4722219999999995,1.3310190000000004,10.995400000000018,3655.492777781428
2024-07-02 18:54:00,30.06366,2.141203,0.694182183896156,3.211805,1.1863419999999998,11.574100000000044,3655.542777781428
2024-07-02 19:00:00,30.06366,2.170139,0.7479418214535346,3.501157,1.4756929999999997,12.152799999999957,3655.542777781428
2024-07-02 19:03:00,33.94097,2.3726849999999997,0.796491259758108,3.530093,1.3020829999999997,10.995400000000018,3655.542777781428
2024-07-02 19:06:00,35.8507,2.3726850000000006,0.7472299289947912,3.501157,1.2442129999999993,11.574000000000012,3655.542777781428
2024-07-02 19:09:00,33.53588,2.34375,0.7896124409868982,3.5879629999999993,1.3888889999999998,12.442100000000039,3655.542777781428
2024-07-02 19:12:00,30.06366,2.228009,0.8050019051767537,3.8773149999999994,1.8229170000000003,11.284699999999987,3655.542777781428
2024-07-02 19:15:00,34.31713,2.4016200000000003,0.6290793177685674,3.8483800000000006,1.5046299999999997,12.442200000000014,3655.542777781428
2024-07-02 19:27:00,30.46875,2.430555,0.8966207260793961,3.4432859999999996,1.2152789999999998,10.706099999999992,3655.542777781428
2024-07-02 19:30:00,33.53588,2.4016200000000003,0.8033573506421463,3.6747680000000003,1.4178249999999997,9.548600000000022,3655.542777781428
2024-07-02 19:36:00,30.06366,2.3726849999999997,0.6909943750895711,3.616899,1.3310190000000004,10.706000000000017,3655.542777781428
2024-07-02 19:42:00,32.00232,1.851852,0.7452906909531057,2.5752320000000006,0.9259260000000005,10.995400000000018,3655.542777781428
2024-07-02 19:45:00,38.94676,2.141203,0.8221100170447414,3.385416,1.4467599999999994,10.995300000000043,3655.542777781428
2024-07-02 19:48:00,36.63195,2.0254629999999993,0.7126756606946533,3.616897999999999,1.7361110000000002,10.70599999999996,3655.542777781428
2024-07-02 19:51:00,34.31713,1.9675919999999998,0.5415577240757472,3.5590279999999996,1.6493059999999993,12.152800000000013,3655.542777781428
2024-07-02 19:54:00,32.37847,2.1122690000000004,0.5710968446688817,3.385416,1.3310180000000003,11.284700000000043,3655.542777781428
2024-07-02 19:57:00,30.06366,2.170139,0.6472270294780046,3.096064,1.0127309999999996,10.416699999999992,3655.542777781428
2024-07-02 20:00:00,32.00232,2.2858789999999996,0.6723309795511914,3.298609999999999,1.0995370000000007,10.706099999999992,3655.542777781428
2024-07-02 20:06:00,36.25579,2.34375,0.7896108403543373,3.703704,1.5046289999999996,10.995400000000018,3655.542777781428
2024-07-02 20:09:00,38.94676,2.1701390000000007,0.7479418214535348,3.4432870000000007,1.4178229999999994,11.284700000000043,3655.542777781428
2024-07-02 20:12:00,34.69329,2.1122690000000004,0.7339001143064161,3.5300920000000007,1.5625,11.284700000000043,3655.542777781428
2024-07-02 20:15:00,30.46875,2.1122680000000003,0.7338983518331276,3.5879630000000002,1.6203710000000004,10.416699999999992,3655.542777781428
2024-07-02 20:21:00,32.03125,2.2858790000000004,0.6060508012797899,3.2696749999999994,1.0416669999999995,10.416699999999992,3655.542777781428
2024-07-02 20:24:00,33.56482,2.1990740000000004,0.7549357801171274,3.1828700000000003,1.1284719999999995,12.442100000000039,3655.542777781428
2024-07-02 20:27:00,33.56482,2.2569440000000007,0.8521660352473753,3.4722230000000005,1.4178249999999997,12.442200000000014,3655.542777781428
2024-07-02 20:30:00,36.63195,2.256944,0.6002575076998319,3.703704,1.5046299999999997,12.152799999999957,3655.542777781428
2024-07-03 06:54:00,33.15972,2.3148150000000003,0.6785659353451301,2.9513890000000007,0.7233790000000004,10.70599999999996,3655.542777781428
2024-07-03 07:03:00,47.07755,2.1122690000000004,0.8145396160192258,4.571759000000001,2.6620369999999998,13.020800000000008,3655.692777781428
2024-07-03 07:09:00,50.54977,2.2569440000000007,0.6660787653696929,4.600694,2.430556,13.020799999999952,3655.792777781428
2024-07-03 07:12:00,35.24305,2.0254630000000002,0.5534194413010043,3.703704,1.7361109999999993,10.127299999999991,3655.842777781428
2024-07-03 07:18:00,34.31713,2.1122680000000003,0.571094176560756,3.5590270000000004,1.5046289999999996,11.574100000000044,3655.942777781428
2024-07-03 07:21:00,36.25579,2.228009,0.761908703165354,3.4432859999999996,1.359953,10.127399999999994,3655.9927777814282
2024-07-03 07:24:00,41.66666,2.4884260000000005,0.8238419732864781,3.8483789999999996,1.5046289999999996,9.259199999999993,3656.0427777814284
2024-07-03 07:30:00,40.10416,2.1990740000000004,0.5886374188618837,3.6458329999999997,1.5046299999999997,12.442100000000039,3656.1427777814283
2024-07-03 07:33:00,48.26389,2.4884260000000005,1.0872152811154285,3.5590279999999996,1.4178239999999995,13.020899999999983,3656.1927777814285
2024-07-03 07:36:00,60.99537,1.967593,0.6536248488843355,4.803241,2.951389,20.54400000000004,3656.2427777814287
2024-07-03 07:39:00,59.43287,2.1122690000000004,0.7758694197095617,4.5428239999999995,2.6041669999999995,18.51849999999996,3656.292777781429
2024-07-03 07:42:00,57.11806,2.054399,0.6739916786074897,4.398149,2.4594900000000006,17.93979999999999,3656.342777781429
2024-07-03 07:45:00,57.49421,2.228009,0.7142053973736131,3.993056,1.8807870000000007,17.361099999999965,3656.3927777814292
2024-07-03 07:48:00,66.40625,2.256944,0.9897122961673306,4.774305,2.835648999999999,19.097200000000043,3656.4427777814294
2024-07-03 07:51:00,76.0706,2.1122679999999994,0.8145457975489208,5.034720999999999,3.1250050000000007,21.990700000000004,3656.4927777814296
2024-07-03 07:54:00,82.26273,1.649305,0.7220515987388021,4.340278,2.9224549999999994,24.305499999999995,3656.54277778143
2024-07-03 07:57:00,79.94792,1.7361120000000003,0.7778623113391921,4.369213,2.8935180000000003,24.305499999999995,3656.59277778143
2024-07-03 08:00:00,69.87847,1.7939819999999997,0.82466392155442,4.890047,3.385421,24.016199999999998,3656.64277778143
2024-07-03 08:03:00,69.47338,2.1122680000000003,0.77586916650303,4.600694,2.662038,23.1481,3656.6927777814303
2024-07-03 08:06:00,91.92708,2.546296,1.1347839144375107,6.684023,4.513887,35.301000000000016,3656.7427777814305
2024-07-03 08:09:00,93.86574,2.0254630000000002,1.0586787276076355,6.3368020000000005,4.774309000000001,41.087999999999965,3656.7927777814307
2024-07-03 08:12:00,91.55093,2.054399,1.296140607380856,7.262734,5.9606449999999995,47.4537,3656.842777781431
2024-07-03 08:15:00,78.38542,2.0254630000000002,1.1999586114183642,6.886570000000001,5.497686999999999,42.53469999999999,3656.892777781431
2024-07-03 08:18:00,97.3669,1.6203699999999994,1.2409280278139414,6.481483999999999,5.787034000000001,54.68750000000003,3656.9427777814312
2024-07-03 08:21:00,98.52431,1.273148,1.1842195868825545,5.8738470000000005,5.700229,58.448999999999984,3656.9927777814314
2024-07-03 08:24:00,98.52431,1.186343,1.1423929199806013,5.526622,5.439818999999999,58.159700000000015,3657.0427777814316
2024-07-03 08:27:00,98.52431,1.186343,1.1571663113537856,5.526623,5.46875,60.76390000000001,3657.092777781432
2024-07-03 08:30:00,98.52431,1.2152780000000005,1.186109737016619,5.613424000000001,5.555555999999999,59.60649999999998,3657.142777781432
2024-07-03 08:33:00,98.52431,1.1863419999999998,1.3391889091175808,6.105319,6.4236070000000005,58.44909999999999,3657.192777781432
2024-07-03 08:36:00,98.52431,1.2442130000000002,1.272933214358375,6.105319,6.163195999999999,56.13419999999999,3657.2427777814323
2024-07-03 08:39:00,98.52431,1.3310180000000003,1.257292952156337,6.221063999999999,6.076386,57.580900000000014,3657.2927777814325
2024-07-03 08:42:00,98.52431,1.3310180000000003,1.2269651461298214,6.076384,5.8738459999999995,58.738500000000016,3657.3427777814327
2024-07-03 08:45:00,98.52431,1.2152779999999996,1.2296882747226392,5.84491,5.873842000000001,59.89589999999998,3657.392777781433
2024-07-03 08:48:00,98.52431,1.4467590000000001,1.2168777805708801,5.960643999999999,5.526625,58.15979999999999,3657.442777781433
2024-07-03 08:51:00,98.52431,1.3020830000000005,1.213213083254799,5.931708,5.758105,59.89580000000001,3657.4927777814332
2024-07-03 08:54:00,98.52431,1.2152780000000005,1.2007569240569251,5.787034,5.758105999999999,61.921299999999974,3657.5427777814334
2024-07-03 08:57:00,98.52431,1.0995369999999998,1.1703846088042151,5.353012,5.497685000000001,64.81480000000002,3657.5927777814336
2024-07-03 09:00:00,98.52431,1.070601,1.0992875609950394,5.150460000000001,5.2083390000000005,63.36799999999997,3657.642777781434
2024-07-03 09:03:00,98.55324,1.3020830000000005,1.182568922121658,5.729169000000001,5.497685999999999,61.9212,3657.692777781434
2024-07-03 09:06:00,95.83333,1.1574079999999993,1.2002869354506616,5.642359999999999,5.7291620000000005,64.23609999999996,3657.742777781434
2024-07-03 09:09:00,90.39352,1.1863419999999998,1.2433143086203273,5.815974999999999,5.931712999999999,61.3425,3657.7927777814343
2024-07-03 09:12:00,83.42014,1.1863419999999998,1.1718124319592833,5.758105,5.729163000000001,59.31709999999998,3657.8427777814345
2024-07-03 09:15:00,83.42014,1.1863419999999998,1.1718124319592833,5.613429,5.584487000000001,61.92120000000003,3657.8927777814347
2024-07-03 09:18:00,82.63889,1.157407,1.2002864231765322,5.497688999999999,5.584492,61.632000000000005,3657.942777781435
2024-07-03 09:21:00,80.32407,1.186343,1.1274825297668463,5.43982,5.324076999999999,57.58100000000002,3657.992777781435
2024-07-03 09:24:00,83.82523,1.2152780000000005,1.1262457790412967,5.497684,5.324075999999999,58.738399999999984,3658.0427777814352
2024-07-03 09:27:00,83.04398,1.070602,1.1134381960781536,5.353014,5.439812000000001,60.474500000000035,3658.0927777814354
2024-07-03 09:30:00,81.10532,1.0995370000000007,1.1423947942602384,5.295134,5.381947,56.71300000000002,3658.1427777814356
2024-07-03 09:33:00,82.26273,1.2442130000000002,1.0772472317666186,5.439814000000001,5.121531,52.08330000000004,3658.192777781436
2024-07-03 09:36:00,83.04398,1.1863419999999998,1.0664180651303554,5.295139000000001,5.063657000000001,53.81939999999997,3658.242777781436
2024-07-03 09:39:00,85.38773,1.2152769999999995,1.110934120361345,5.353003999999999,5.150467000000001,54.9769,3658.292777781436
2024-07-03 09:42:00,86.14005,1.3310189999999995,1.1162517009271808,5.58449,5.1794009999999995,54.9768,3658.3427777814363
2024-07-03 09:45:00,94.64699,1.475695,1.1624335885168207,5.93171,5.3530050000000005,52.08329999999998,3658.3927777814365
2024-07-03 09:48:00,96.99074,1.3020839999999998,1.1670342072629347,5.78704,5.526616000000001,56.712999999999994,3658.4427777814367
2024-07-03 09:51:00,93.86574,1.273148,1.1842195868825545,5.8449100000000005,5.671292,57.29160000000002,3658.492777781437
2024-07-03 09:54:00,91.6088,1.1284719999999995,1.1571658529302282,5.4976840000000005,5.5555520000000005,61.053300000000036,3658.542777781437
2024-07-03 09:57:00,86.89236,1.0416660000000002,1.11243651965621,5.237268,5.381942,61.342599999999976,3658.5927777814372
2024-07-03 10:00:00,86.89236,0.9548609999999993,1.0528914031483279,5.092587999999999,5.295137,60.763799999999975,3658.6427777814374
2024-07-03 10:03:00,98.52431,0.9548610000000002,1.0392508114172327,4.6585659999999995,4.832174999999999,61.92130000000003,3658.6927777814376
2024-07-03 10:06:00,98.52431,1.070601,1.1134425553881666,5.121528,5.208337,61.63199999999998,3658.742777781438
2024-07-03 10:09:00,90.39352,1.0416660000000002,1.1262446227260148,5.2372689999999995,5.410882999999999,62.789300000000026,3658.792777781438
2024-07-03 10:12:00,85.32986,1.0127319999999997,1.097253662582032,5.121524000000001,5.295142,60.47460000000001,3658.842777781438
2024-07-03 10:15:00,83.42014,0.9837959999999999,1.0954667032852234,5.034720999999999,5.266207,60.18519999999998,3658.8927777814383
2024-07-03 10:18:00,82.63889,0.9548609999999993,1.0528895254586004,4.918982,5.121527,59.317199999999985,3658.9427777814385
2024-07-03 10:21:00,86.5162,0.9837959999999999,1.0682546510643158,4.890045,5.063661000000001,61.342600000000004,3658.9927777814387
2024-07-03 10:24:00,93.11343,1.0127319999999997,1.0834625376654707,4.918982000000001,5.06366,60.18519999999998,3659.042777781439
2024-07-03 10:27:00,98.52431,0.8969909999999999,1.0083115994869762,4.629626000000001,4.861115000000001,62.21060000000003,3659.092777781439
2024-07-03 10:30:00,98.52431,0.9259259999999996,1.077246381904085,4.629630000000001,4.947920000000001,62.78940000000003,3659.1427777814392
2024-07-03 10:33:00,98.52431,0.9259260000000005,1.1033388908434092,4.86111,5.237266,62.50000000000003,3659.1927777814394
2024-07-03 10:36:00,98.52431,0.9548609999999993,1.0931643753629565,4.918982,5.208337,62.50000000000003,3659.2427777814396
2024-07-03 10:39:00,98.52431,1.0127309999999996,1.0834629715821589,5.005786,5.150467000000001,64.52550000000002,3659.29277778144
2024-07-03 10:42:00,95.8044,1.0127310000000005,1.0695584904554138,4.947917,5.063656999999999,61.342600000000004,3659.34277778144
2024-07-03 10:45:00,89.58333,0.9259260000000005,1.1162507692303054,5.092592,5.497688,63.0787,3659.39277778144
2024-07-03 10:48:00,82.63889,1.0127319999999997,1.1109322205216066,5.092592,5.295142,59.89580000000001,3659.4427777814403
2024-07-03 10:51:00,81.10532,1.0127310000000005,1.0695628324283422,5.092588000000001,5.208337,57.58109999999999,3659.4927777814405
2024-07-03 10:54:00,83.7963,1.157407,1.0682554505088753,5.063656,4.890051000000001,58.44909999999999,3659.5427777814407
2024-07-03 10:57:00,86.9213,1.157407,1.1282220900672408,5.266208000000001,5.208331,59.89580000000004,3659.592777781441
2024-07-03 11:00:00,85.3588,1.0416660000000002,1.1262446227260148,5.208328,5.381942,60.18520000000001,3659.642777781441
2024-07-03 11:03:00,83.7963,1.070601,1.1274864305682861,5.208328,5.324077000000001,59.89589999999998,3659.6927777814412
2024-07-03 11:06:00,83.82523,1.0416659999999993,1.1535405539501475,5.381943,5.613427,58.159700000000015,3659.7427777814414
2024-07-03 11:18:00,87.67361,1.0995369999999998,1.1139418763647653,5.092592999999999,5.121525999999999,59.31710000000004,3659.9427777814412
2024-07-03 11:21:00,91.95602,1.1284720000000004,1.1284720000003732,5.324077999999999,5.324075999999999,61.342599999999976,3659.9927777814414
2024-07-03 11:24:00,95.05208,1.0995369999999998,1.1139418763647653,5.208338,5.237271000000001,59.31710000000001,3660.0427777814416
2024-07-03 11:27:00,96.58565,1.0127319999999997,1.0834625376654714,5.005787999999999,5.150466,62.50000000000003,3660.092777781442
2024-07-03 11:30:00,94.64699,0.9837959999999999,1.0954639038880734,4.918982000000001,5.150462,64.81479999999999,3660.142777781442
2024-07-03 11:33:00,92.33218,1.0127310000000005,1.083460579242328,4.9189810000000005,5.063656999999999,63.36799999999997,3660.192777781442
2024-07-03 11:36:00,84.57755,0.9259250000000003,1.1033383288295933,4.890046,5.266203,62.78940000000003,3660.2427777814423
2024-07-03 11:39:00,81.48148,0.9837959999999999,1.0954639038880734,4.976852000000001,5.208332,58.73840000000001,3660.2927777814425
2024-07-03 11:42:00,79.91898,1.070601,,5.121528,5.121527,56.134299999999996,3660.3427777814427
2024-07-03 11:45:00,79.94792,1.070602,1.0265883962436098,5.005788000000001,4.918982000000001,55.844899999999996,3660.392777781443
2024-07-03 11:48:00,82.26273,1.1284720000000004,1.054481376590471,4.976852000000001,4.8321760000000005,54.6875,3660.442777781443
2024-07-03 11:51:00,83.82523,1.070601,1.05606843548799,5.034722,5.005787,55.55550000000002,3660.4927777814432
2024-07-03 11:54:00,82.26273,1.0995369999999998,1.0555427376804154,5.063658,4.976857000000001,56.42360000000002,3660.5427777814434
2024-07-03 11:57:00,81.10532,1.0416660000000002,1.056070912809283,4.976852000000001,5.0057920000000005,53.53,3660.5927777814436
2024-07-03 12:00:00,78.38542,1.070602,0.9965152529385672,5.063658,4.918982000000001,49.18979999999999,3660.642777781444
2024-07-03 12:03:00,81.48148,1.1863420000000007,1.0189247656615736,5.266208000000001,4.947916,45.717599999999976,3660.692777781444
2024-07-03 12:06:00,83.7963,1.157407,1.0058031127007907,5.063656,4.774301,45.717599999999976,3660.742777781444
2024-07-03 12:09:00,88.45486,1.1863420000000007,0.9697337991041887,5.034722,4.629625999999999,45.71750000000003,3660.7927777814443
2024-07-03 12:12:00,94.27083,1.1863420000000007,1.0189303296216512,5.092588000000001,4.774306,48.900499999999994,3660.8427777814445
2024-07-03 12:15:00,95.8044,1.1284720000000004,0.9277216391367753,4.745369,4.369216,51.21530000000001,3660.8927777814447
2024-07-03 12:18:00,97.3669,1.1284720000000004,1.069556898758796,4.9189810000000005,4.803236,57.00230000000002,3660.942777781445
2024-07-03 12:21:00,94.27083,1.0127309999999996,1.09724838873396,5.150463,5.324072,59.02769999999998,3660.992777781445
2024-07-03 12:24:00,89.20718,0.868055,1.0830961726513297,4.890046,5.353007999999999,59.89589999999998,3661.0427777814452
2024-07-03 12:27:00,83.7963,0.9259259999999996,1.0640558541969087,4.774306,5.063662000000001,57.870300000000015,3661.0927777814454
2024-07-03 12:30:00,96.96181,1.5625,0.9481644763426155,5.439812999999999,4.398142999999999,53.530100000000004,3661.1427777814456
2024-07-03 12:33:00,77.98032,0.9259250000000003,1.0102445764348373,4.8321760000000005,5.005783,47.16429999999997,3661.192777781446
2024-07-03 12:36:00,77.98032,1.0416660000000002,0.997635680099521,4.8321760000000005,4.745372000000001,47.1643,3661.242777781446
2024-07-03 12:39:00,76.82292,1.0995369999999998,1.0405970153180852,5.266204,5.150467000000001,44.84960000000001,3661.292777781446
2024-07-03 12:42:00,80.32407,1.1574080000000002,1.0373692449791474,5.1504639999999995,4.918986,46.87500000000003,3661.3427777814463
2024-07-03 12:45:00,78.76157,1.1574080000000002,1.00580577442872,5.005788000000001,4.716436,47.16439999999997,3661.3927777814465
2024-07-03 12:48:00,80.70023,1.070601,1.011626162331902,4.976852000000001,4.8611070000000005,47.74300000000002,3661.4427777814467
2024-07-03 12:51:00,76.82292,0.9548609999999993,0.9692560334465351,4.745369999999999,4.7743020000000005,45.428200000000004,3661.492777781447
2024-07-03 12:54:00,77.60417,1.0416659999999993,0.9522262743140997,4.890046,4.716437000000001,40.50919999999999,3661.542777781447
2024-07-03 12:57:00,79.94792,1.070602,0.965790616756218,4.832176,4.629626,43.98150000000001,3661.5927777814472
2024-07-03 13:00:00,78.00926,1.0416660000000002,0.9522241470180218,4.774305,4.600692,41.66670000000002,3661.6427777814474
2024-07-03 13:03:00,76.82292,1.070601,0.9021219138602777,4.629630000000001,4.311347,39.6412,3661.6927777814476
2024-07-03 13:06:00,76.82292,1.070601,0.9183410935287275,4.745369,4.456017000000001,40.798599999999965,3661.742777781448
2024-07-03 13:09:00,77.98032,1.070601,0.9021224782380736,4.745369,4.427087,42.82400000000001,3661.792777781448
2024-07-03 13:12:00,75.66551,1.070601,0.9343517330544431,4.8321760000000005,4.571757,41.08789999999999,3661.842777781448
2024-07-03 13:15:00,74.88426,1.070601,0.9343550323220369,4.6875,4.427087,39.35190000000003,3661.8927777814483
2024-07-03 13:18:00,77.98032,1.0995369999999998,0.8983714992383728,4.658564999999999,4.282406,41.37730000000002,3661.9427777814485
2024-07-03 13:21:00,78.38542,1.0416659999999993,0.8891602469141773,4.600695,4.311347,42.24539999999999,3661.9927777814487
2024-07-03 13:24:00,73.75579,0.9837959999999999,0.9095420716513304,4.513888,4.369212000000001,39.64129999999997,3662.042777781449
2024-07-03 13:27:00,76.82292,1.1284720000000004,0.9109641440783721,4.745369,4.340275999999999,37.32639999999998,3662.092777781449
2024-07-03 13:30:00,78.00926,1.0995369999999998,0.8983714992383728,4.600695,4.2245360000000005,39.35189999999997,3662.1427777814492
2024-07-03 13:33:00,76.0706,1.070601,0.8856795938039832,4.542823,4.195607000000001,38.1944,3662.1927777814494
2024-07-03 13:36:00,75.66551,1.070601,0.8689975483907196,4.542823,4.166667,40.509299999999996,3662.2427777814496
2024-07-03 13:39:00,78.79051,1.070601,0.8856790215243447,4.600694000000001,4.253477,40.7987,3662.29277778145
2024-07-03 13:42:00,76.85185,1.0416660000000002,0.8891580111039264,4.600694000000001,4.311342000000001,39.93059999999997,3662.34277778145
2024-07-03 13:45:00,75.28935,1.0416659999999993,0.8891602469141773,4.600695,4.311347,38.19440000000003,3662.39277778145
2024-07-03 13:48:00,73.75579,1.0127310000000005,0.8760855155501958,4.513888,4.253477,37.905100000000004,3662.4427777814503
2024-07-03 13:51:00,74.88426,1.1284720000000004,0.8413579735920673,4.456018,3.9351839999999996,35.87959999999998,3662.4927777814505
2024-07-03 13:54:00,78.38542,1.157407,0.8348940296163408,4.456018,3.8773150000000003,37.615700000000004,3662.5427777814507
2024-07-03 13:57:00,79.94792,1.0995369999999998,0.8815336303835472,4.571759,4.166667,37.03709999999998,3662.592777781451
2024-07-03 14:00:00,77.6331,1.070602,0.8856760284330281,4.658566,4.311342000000001,37.615700000000004,3662.642777781451
2024-07-03 14:03:00,72.97454,1.0416670000000003,0.8563539732468118,4.5428239999999995,4.195596999999999,34.72229999999996,3662.6927777814512
2024-07-03 14:06:00,75.28935,1.157407,0.8348940296163408,4.398148000000001,3.819445000000001,35.30090000000001,3662.7427777814514
2024-07-03 14:09:00,86.14005,1.273148,0.9367105216266889,4.484952999999999,3.8773150000000003,37.61580000000001,3662.7927777814516
2024-07-03 14:12:00,93.86574,1.2152770000000004,0.9653667600122258,4.9189810000000005,4.456021,44.849500000000006,3662.842777781452
2024-07-03 14:15:00,94.64699,1.070601,0.9965153013832313,4.9189810000000005,4.774307,46.87499999999997,3662.892777781452
2024-07-03 14:18:00,89.61227,0.9837959999999999,0.969256508605666,4.716434,4.6874970000000005,46.5857,3662.942777781452
2024-07-03 14:21:00,86.5162,0.9837959999999999,0.9397248472093411,4.629630000000001,4.542822000000001,46.296299999999974,3662.9927777814523
2024-07-03 14:24:00,85.3588,1.0127310000000005,0.9536928120738215,4.774305,4.658567,46.5857,3663.0427777814525
2024-07-03 14:27:00,82.63889,1.0127310000000005,0.9536933329288663,4.658564,4.542826999999999,48.032399999999996,3663.0927777814527
2024-07-03 14:30:00,77.98032,0.9548609999999993,0.9256270492528675,4.6296289999999996,4.571762,42.824100000000016,3663.142777781453
2024-07-03 14:33:00,73.72685,0.9837959999999999,0.9095410164519864,4.658564999999999,4.513887,38.7731,3663.192777781453
2024-07-03 14:36:00,73.35069,0.9837959999999999,0.8786353994342889,4.600695,4.398147,37.905100000000004,3663.2427777814532
2024-07-03 14:39:00,77.60417,1.1284719999999995,0.8767101996147793,4.513888,4.050921,38.77320000000003,3663.2927777814534
2024-07-03 14:42:00,74.91319,1.0416659999999993,0.8728708402631773,4.456018,4.137727,36.45829999999998,3663.3427777814536
2024-07-03 14:45:00,75.69444,1.0127309999999996,0.8919900396610804,4.600695,4.369212,38.77320000000003,3663.392777781454
2024-07-03 14:48:00,72.56944,0.9548609999999993,0.8805439992268922,4.513888,4.369212000000001,37.61579999999998,3663.442777781454
2024-07-03 14:51:00,74.91319,1.0416659999999993,0.8395889793851684,4.513888,4.137727,34.72219999999999,3663.492777781454
2024-07-03 14:54:00,70.63079,1.0127310000000005,0.8436025720126019,4.398148000000001,4.0798570000000005,32.11809999999997,3663.5427777814543
2024-07-03 14:57:00,71.81713,1.070602,0.8173851899850098,4.484954,4.02199,32.98610000000002,3663.5927777814545
2024-07-03 15:00:00,69.47338,1.070602,0.7995943050723288,4.398149,3.906251,30.9606,3663.6427777814547
2024-07-03 15:03:00,72.97454,1.186343,0.8084424514866753,4.282408,3.616898,31.5394,3663.692777781455
2024-07-03 15:06:00,74.5081,1.1574080000000002,0.8711999124321308,4.658566,4.137736,32.696799999999996,3663.742777781455
2024-07-03 15:09:00,76.85185,1.070601,0.8173853818349609,4.369213,3.906251000000001,33.56479999999999,3663.7927777814552
2024-07-03 15:12:00,78.00926,1.070601,0.7995938935916332,4.253472,3.7615750000000006,34.432799999999986,3663.8427777814554
2024-07-03 15:15:00,75.28935,1.070601,0.7995938935916332,4.2245360000000005,3.7326390000000007,33.27539999999999,3663.8927777814556
2024-07-03 15:18:00,73.72685,1.070602,0.7995943050723288,4.340278,3.8483799999999997,32.407399999999996,3663.942777781456
2024-07-03 15:21:00,73.35069,1.157407,0.7972053560264696,4.3402780000000005,3.703704,31.82869999999997,3663.992777781456
2024-07-03 15:24:00,74.91319,1.157407,0.8162368947904681,4.311342000000001,3.703704,32.98610000000002,3664.042777781456
2024-07-03 15:27:00,72.97454,1.1284720000000004,0.7666352049248796,4.2534730000000005,3.616898,30.9606,3664.0927777814563
2024-07-03 15:30:00,70.65972,1.157407,0.8348940296163408,4.456019,3.8773160000000004,30.38190000000003,3664.1427777814565
2024-07-03 15:33:00,69.87847,1.0995369999999998,0.8114527592823221,4.369213,3.8483800000000006,31.828700000000026,3664.1927777814567
2024-07-03 15:36:00,60.21412,0.78125,0.6749201878866878,4.0509260000000005,3.8483800000000006,21.701400000000035,3664.242777781457
2024-07-03 15:39:00,61.37153,1.0416660000000002,0.6740084721839974,3.9351839999999996,3.298611,20.254699999999957,3664.292777781457
2024-07-03 15:42:00,58.27546,1.070602,0.6639263632729906,3.8483800000000006,3.1539360000000007,17.65039999999999,3664.3427777814572
2024-07-03 15:45:00,52.1412,0.9837959999999999,0.6522063739751858,3.790509,3.211806000000001,16.492999999999995,3664.3927777814574
2024-07-03 15:48:00,51.70718,0.9837959999999999,0.6112367982307416,3.6747680000000003,3.0381940000000007,16.782399999999996,3664.4427777814576
2024-07-03 15:51:00,53.6169,1.1284720000000004,0.5919896374461817,3.6747680000000003,2.806711999999999,14.46750000000003,3664.492777781458
2024-07-03 15:54:00,62.12384,1.3020839999999998,0.5600653555479909,3.4722220000000004,2.343750000000001,17.939800000000048,3664.542777781458
2024-07-03 15:57:00,60.21412,1.0416670000000003,0.6533765276706248,3.414353,2.748842,19.097200000000043,3664.592777781458
2024-07-03 16:00:00,57.49421,1.070602,0.5971353139717023,3.7615739999999995,2.9803240000000004,16.20369999999997,3664.6427777814583
2024-07-03 16:03:00,53.24074,0.9837959999999999,0.589747454305806,3.5879630000000002,2.922452999999999,15.625,3664.6927777814585
2024-07-03 16:06:00,64.0625,1.0127310000000005,0.5774276684350084,3.3854170000000003,2.6620369999999998,18.22919999999999,3664.7427777814587
2024-07-03 16:09:00,57.49421,1.0127310000000005,0.5774276684350084,3.3854170000000003,2.6620369999999998,16.493100000000027,3664.792777781459
2024-07-03 16:12:00,57.11806,1.0995370000000007,0.6068802485728235,3.5590280000000005,2.748842,17.07170000000002,3664.842777781459
2024-07-03 16:15:00,54.02199,1.157407,0.6261700432069549,3.6747690000000004,2.8067130000000002,16.20369999999997,3664.8927777814592
2024-07-03 16:18:00,56.71296,1.0995369999999998,0.5302388708963761,3.501158,2.6041670000000003,15.9144,3664.9427777814594
2024-07-03 16:21:00,53.24074,1.070602,0.5971353139717008,3.4722220000000004,2.6909719999999995,15.046399999999949,3664.9927777814596
2024-07-03 16:24:00,56.33681,1.1574080000000002,0.5753111007976245,3.616899,2.6909720000000004,17.36110000000002,3665.04277778146
2024-07-03 16:27:00,59.80903,1.2152780000000005,0.5932825201548972,3.4722230000000005,2.4884260000000005,17.071799999999996,3665.09277778146
2024-07-03 16:30:00,57.11806,1.157407,0.6261708828855655,3.5590270000000004,2.6909719999999995,15.046299999999974,3665.14277778146
2024-07-03 16:33:00,54.39815,1.0995370000000007,0.63019851396105,3.6747690000000004,2.8935189999999995,14.757000000000005,3665.1927777814603
2024-07-03 16:36:00,52.45949,1.1284720000000004,0.5919905057573014,3.587962,2.719907,16.203700000000026,3665.2427777814605
2024-07-03 16:39:00,54.77431,1.273148,0.6110401908128468,3.616897,2.5752309999999996,16.782399999999996,3665.2927777814607
2024-07-03 16:42:00,57.49421,1.2442130000000002,0.6021877718188243,3.5590270000000004,2.546296,17.071799999999996,3665.342777781461
2024-07-03 16:45:00,58.65162,1.1284720000000004,0.6165587640844468,3.5300920000000007,2.6909719999999995,15.914300000000026,3665.392777781461
2024-07-03 16:48:00,55.55556,1.070602,0.6201996455373179,3.6747690000000004,2.922454,16.203700000000026,3665.4427777814612
2024-07-03 16:51:00,52.45949,1.1284720000000004,0.6165587640844482,3.6458329999999997,2.8067130000000002,14.756899999999973,3665.4927777814614
2024-07-03 16:54:00,59.43287,1.3888890000000007,0.6459632225262454,3.587962,2.430554999999999,16.2038,3665.5427777814616
2024-07-03 16:57:00,57.89931,1.1284720000000004,0.5919905057573014,3.414352,2.546297,17.36110000000002,3665.592777781462
2024-07-03 17:00:00,54.02199,1.070602,0.6201996455373179,3.6747690000000004,2.922454,16.203700000000026,3665.642777781462
2024-07-03 17:03:00,51.70718,1.1284720000000004,0.6165587640844468,3.7326390000000007,2.8935189999999995,16.203700000000026,3665.692777781462
2024-07-03 17:06:00,44.7338,1.2442130000000002,0.6546367870217689,3.819444,2.8645830000000005,15.04630000000003,3665.7427777814623
2024-07-03 17:09:00,41.29051,2.141204,0.7409326186633494,3.8483790000000004,1.851852,13.310100000000034,3665.7927777814625
2024-07-03 17:12:00,43.20023,2.1990740000000004,0.7549357801171288,3.790509,1.7361110000000002,12.442099999999982,3665.8427777814627
2024-07-03 17:15:00,43.20023,2.170139,0.5828025236929102,3.7615740000000004,1.649305,12.152799999999957,3665.892777781463
2024-07-03 17:18:00,45.51505,2.2280099999999994,0.7619105040614902,3.9351849999999997,1.851852,13.020800000000008,3665.942777781463
2024-07-03 17:21:00,41.63773,2.1990739999999995,0.7549373301439509,3.906249,1.851852,13.59960000000001,3665.9927777814632
2024-07-03 17:24:00,41.66666,2.1990739999999995,0.7075508831857055,3.819444,1.7361110000000002,13.020800000000008,3666.0427777814634
2024-07-03 17:27:00,43.20023,2.170139,0.8296566619962558,3.703704,1.7361110000000002,15.046299999999974,3666.0927777814636
2024-07-03 17:30:00,43.20023,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,12.73150000000004,3666.142777781464
2024-07-03 17:33:00,41.26157,2.1122690000000004,0.6874729715684733,3.7615740000000004,1.765046,12.442100000000039,3666.192777781464
2024-07-03 17:36:00,36.22685,2.1122690000000004,0.7339001143064161,3.8483790000000004,1.8807869999999998,13.310200000000009,3666.242777781464
2024-07-03 17:42:00,33.53588,2.2858790000000004,0.7757974356333044,3.616898,1.475695,11.284699999999987,3666.242777781464
2024-07-03 17:45:00,37.4132,2.170139,0.7479449009804755,3.4722220000000004,1.4467600000000003,11.574099999999987,3666.242777781464
2024-07-03 17:57:00,34.31713,2.1701380000000006,0.7008764220773552,3.4722220000000004,1.4178249999999997,11.863399999999956,3666.242777781464
2024-07-03 18:00:00,35.47454,2.054398,0.6218584258490877,3.414351,1.4467589999999992,8.68059999999997,3666.242777781464
2024-07-03 18:03:00,31.22107,2.2858789999999996,0.7274634820655285,3.530093,1.359953,11.863400000000013,3666.242777781464
2024-07-03 18:09:00,30.84491,2.170139,0.7008766530544543,3.501157,1.4467590000000001,11.574099999999987,3666.242777781464
2024-07-03 18:12:00,30.84491,2.170139,0.7904760845432389,3.4722219999999995,1.4756929999999997,12.44210000000001,3666.242777781464
2024-07-03 18:24:00,35.47454,1.8807870000000007,0.6768615814570614,3.038195,1.3020839999999998,11.574100000000016,3666.242777781464
2024-07-03 18:30:00,38.19445,2.0833329999999997,0.6807426010949473,3.414352,1.4467600000000003,11.284700000000015,3666.242777781464
2024-07-03 18:33:00,30.06366,2.0254630000000002,0.7126771483399162,3.182869,1.3020829999999997,11.284699999999987,3666.242777781464
2024-07-03 18:36:00,31.62616,2.1122690000000004,0.8145383272947234,3.2696760000000005,1.359953,12.152800000000013,3666.242777781464
2024-07-03 18:39:00,33.53588,2.1990740000000004,0.7977487191320688,3.3564819999999997,1.3310179999999994,12.442099999999982,3666.242777781464
2024-07-03 18:42:00,34.69329,2.170139,0.7479433612196739,3.5590279999999996,1.5335650000000003,10.416699999999992,3666.242777781464
2024-07-03 18:51:00,30.06366,2.314814,0.7827154964976473,3.385416,1.2152789999999998,11.284699999999987,3666.242777781464
2024-07-03 18:54:00,30.46875,2.256945,0.8122334239262454,3.645834,1.5624999999999991,8.68059999999997,3666.242777781464
2024-07-04 07:03:00,45.51505,2.546296,0.9258624762250262,4.282406999999999,1.9386569999999992,11.284700000000043,3666.242777781464
2024-07-04 07:06:00,50.92593,2.1701379999999997,0.7008729725970249,4.600695,2.546296,11.574100000000044,3666.2927777814643
2024-07-04 07:09:00,50.54977,2.0833330000000005,0.7268467627275012,4.542823,2.6041669999999995,11.574099999999987,3666.3427777814645
2024-07-04 07:12:00,44.35764,1.9965270000000004,0.6604344026995481,4.2245360000000005,2.34375,11.574100000000044,3666.3927777814647
2024-07-04 07:15:00,48.23495,2.256945,0.6002577080627539,4.079862,1.8807869999999998,12.442100000000039,3666.442777781465
2024-07-04 07:18:00,43.98148,2.054399,0.6739933554573435,3.819445,1.8807869999999998,10.995299999999986,3666.492777781465
2024-07-04 07:21:00,41.26157,2.0254630000000002,1.199953259055899,4.108796,2.719906,10.127399999999966,3666.5427777814652
2024-07-04 07:24:00,51.70718,2.228009,0.15242984330730186,4.340277,2.1122680000000003,11.574099999999987,3666.5927777814654
2024-07-04 07:27:00,40.50926,1.8807860000000005,0.6330678201760557,3.790509,2.0254639999999995,11.284699999999987,3666.6427777814656
2024-07-04 07:30:00,38.5706,1.8807869999999998,0.5236416858091305,3.4432869999999998,1.6203699999999994,12.152800000000013,3666.692777781466
2024-07-04 07:33:00,52.51736,2.6620369999999998,1.1364513099990752,4.398148,2.0833330000000005,14.178299999999979,3666.742777781466
2024-07-04 07:36:00,70.63079,2.0254630000000002,,5.9317079999999995,3.819444999999999,21.701400000000035,3666.792777781466
2024-07-04 07:39:00,61.37153,1.9965270000000004,0.7055580902828984,4.890046,3.038195,18.518400000000042,3666.8427777814663
2024-07-04 07:42:00,54.80324,2.2858799999999997,0.7274672540261377,4.600694,2.430555,17.650400000000047,3666.8927777814665
2024-07-04 07:45:00,55.55556,2.4016199999999994,0.7537847134299768,4.224536,1.938657,16.20369999999997,3666.9427777814667
2024-07-04 07:48:00,66.40625,2.5173619999999994,0.8764504840043844,4.976852,2.633102000000001,18.518500000000017,3666.992777781467
2024-07-04 07:51:00,78.79051,2.3726850000000006,0.7964993127657138,5.121528,2.893523,19.965299999999985,3667.042777781467
2024-07-04 07:54:00,83.04398,1.6203700000000003,0.9687706818840083,4.571759999999999,3.472219999999999,22.858800000000002,3667.0927777814672
2024-07-04 07:57:00,69.47338,1.765047,0.8160739998961212,4.918982,3.4432870000000007,24.3056,3667.1427777814674
2024-07-04 08:00:00,61.74769,1.7939819999999997,0.7946321583335816,4.716436,3.1828710000000004,22.280100000000033,3667.1927777814676
2024-07-04 08:03:00,72.97454,2.34375,0.9124185744583304,4.947917,2.8356429999999992,23.726800000000026,3667.242777781468
2024-07-04 08:06:00,87.67361,2.34375,1.1324295000969684,5.468748,3.5590279999999996,27.777799999999985,3667.292777781468
2024-07-04 08:09:00,92.30324,2.170139,1.3594561230327178,7.1469879999999995,5.758099,41.087999999999994,3667.342777781468
2024-07-04 08:12:00,90.36458,1.7939819999999997,1.3839131878470081,7.494212999999999,6.7419009999999995,52.662000000000006,3667.3927777814683
2024-07-04 08:15:00,93.46065,1.7939809999999996,1.2754880013684189,7.002316,6.076385000000001,52.662000000000006,3667.4427777814685
2024-07-04 08:18:00,86.11111,1.3310180000000003,1.2269651461298214,6.105320000000001,5.902782,57.29169999999999,3667.4927777814687
2024-07-04 08:21:00,75.66551,1.9675920000000007,1.3241692028184244,7.523144000000001,6.394672,43.113399999999984,3667.542777781469
2024-07-04 08:24:00,77.60417,2.1990739999999995,1.3053298535824955,7.436343999999999,5.93171,40.79850000000005,3667.592777781469
2024-07-04 08:27:00,95.02315,1.851852,1.2984266912761706,7.031249000000001,6.0474570000000005,46.875,3667.6427777814692
2024-07-04 08:30:00,98.52431,1.273148,1.3018706252622663,6.510419000000001,6.568290999999999,56.134299999999996,3667.6927777814694
2024-07-04 08:33:00,98.52431,1.2152779999999996,1.2007518836543611,5.7870420000000005,5.758104,58.738399999999984,3667.7427777814696
2024-07-04 08:36:00,98.52431,1.4178239999999995,1.3441906563599082,6.510413,6.365739,56.71290000000002,3667.79277778147
2024-07-04 08:39:00,98.52431,1.4467590000000001,1.3276536779546546,6.539355,6.307866,58.44909999999999,3667.84277778147
2024-07-04 08:42:00,98.52431,1.4467590000000001,1.3880863975411415,6.9155050000000005,6.799765999999999,60.18519999999998,3667.89277778147
2024-07-04 08:45:00,98.52431,1.5625,1.4436693383991623,7.204859000000001,6.9733789999999996,58.73840000000001,3667.9427777814703
2024-07-04 12:57:00,82.66782,1.157407,1.0682491118241029,5.497688999999999,5.324072,46.58560000000003,3672.14277778147
2024-07-04 13:00:00,80.32407,1.070602,1.085002728328287,5.410884,5.439812,46.007000000000005,3672.1927777814703
2024-07-04 13:03:00,79.94792,1.1284720000000004,1.0695584543630174,5.439814000000001,5.324072,43.69209999999998,3672.2427777814705
2024-07-04 13:06:00,81.48148,1.1574080000000002,1.0373638513622268,5.353014,5.121525999999999,46.29630000000003,3672.2927777814707
2024-07-04 13:09:00,82.63889,1.2442130000000002,1.044871635831672,5.353014000000001,4.976851000000001,46.875,3672.342777781471
2024-07-04 13:12:00,85.3588,1.2152780000000005,1.079841463336023,5.324074,5.063656,46.007000000000005,3672.392777781471
2024-07-04 13:15:00,85.3588,1.0995370000000007,1.0555396537250243,5.266204000000001,5.179397,46.007000000000005,3672.4427777814712
2024-07-04 13:18:00,79.16667,1.0127319999999997,1.0127320000200055,5.1504639999999995,5.150462000000001,43.69209999999998,3672.4927777814714
2024-07-04 13:21:00,77.60417,1.070602,1.026590453826136,5.1504639999999995,5.063662,43.40269999999998,3672.5427777814716
2024-07-04 13:24:00,81.10532,1.2442130000000002,1.061151349339095,5.353009,5.0057860000000005,44.56030000000001,3672.592777781472
2024-07-04 13:27:00,79.94792,1.1863419999999998,1.0189247656615732,5.2372689999999995,4.918977,43.69210000000001,3672.642777781472
2024-07-04 13:30:00,79.16667,1.1284720000000004,1.0392512289377345,5.208334,5.0347219999999995,43.402799999999985,3672.692777781472
2024-07-04 13:33:00,76.0706,1.1284720000000004,1.0392512289377345,5.295139000000001,5.121527,40.509299999999996,3672.7427777814723
2024-07-04 13:36:00,78.00926,1.273148,1.0410998688395008,5.497688999999999,5.063661000000001,40.219900000000024,3672.7927777814725
2024-07-04 13:39:00,81.48148,1.273148,1.0410998688394997,5.3819490000000005,4.947921,41.08800000000002,3672.8427777814727
2024-07-04 13:42:00,81.48148,1.2442130000000002,1.0448772939716282,5.324069,4.947915999999999,40.79860000000002,3672.892777781473
2024-07-04 13:45:00,85.76389,1.2442130000000002,1.028404435274688,5.324074,4.918981,41.95599999999999,3672.942777781473
2024-07-04 13:48:00,82.63889,1.1284720000000004,1.0392512289377345,5.266204000000001,5.092592000000001,43.40270000000001,3672.9927777814733
2024-07-04 13:51:00,79.94792,1.070602,1.026590453826136,5.237264,5.150462,41.66669999999999,3673.0427777814734
2024-07-04 13:54:00,81.48148,1.1574080000000002,1.0216798661512065,5.237264,4.976856,42.534700000000015,3673.0927777814736
2024-07-04 13:57:00,79.16667,1.0995369999999998,0.9792385460586167,5.1504639999999995,4.918977,42.534700000000015,3673.142777781474
2024-07-04 14:00:00,79.94792,1.157407,1.052894797859723,5.208329000000001,5.0057920000000005,42.823999999999984,3673.192777781474
2024-07-04 14:03:00,77.60417,1.157407,1.037363386568298,5.353014000000001,5.121527,39.64119999999997,3673.242777781474
2024-07-04 14:06:00,80.32407,1.186343,1.018925217422663,5.353014,5.034721,42.82409999999999,3673.2927777814743
2024-07-04 14:09:00,84.57755,1.186343,1.0189307813843873,5.237264,4.918981,41.66669999999999,3673.3427777814745
2024-07-04 14:12:00,91.95602,1.3020830000000005,1.0367559082940023,5.353014000000001,4.861110999999999,43.692199999999985,3673.3927777814747
2024-07-04 14:15:00,93.48958,1.2442130000000002,1.0931624521994823,5.4976840000000005,5.208331,44.27080000000001,3673.442777781475
